iteration,timestamp,T71,2020-05-19 18:54:11.638432,2.52,2020-05-19 18:54:11.869611,2.53,2020-05-19 18:54:12.307252,2.54,2020-05-19 18:54:12.607902,2.55,2020-05-19 18:54:12.912897,2.56,2020-05-19 18:54:13.226623,2.57,2020-05-19 18:54:13.576900,2.58,2020-05-19 18:54:13.925148,2.59,2020-05-19 18:54:14.335135,2.510,2020-05-19 18:54:14.631221,2.511,2020-05-19 18:54:14.983415,2.512,2020-05-19 18:54:15.268915,2.513,2020-05-19 18:54:15.620726,2.514,2020-05-19 18:54:15.945118,2.515,2020-05-19 18:54:16.254178,2.516,2020-05-19 18:54:16.567582,2.517,2020-05-19 18:54:16.925515,2.518,2020-05-19 18:54:17.327274,2.519,2020-05-19 18:54:17.644464,2.520,2020-05-19 18:54:17.957280,2.521,2020-05-19 18:54:18.300422,2.522,2020-05-19 18:54:18.692795,2.523,2020-05-19 18:54:19.010487,2.524,2020-05-19 18:54:19.348214,2.525,2020-05-19 18:54:19.605830,2.526,2020-05-19 18:54:19.935603,2.527,2020-05-19 18:54:20.282512,2.3851246770991128,2020-05-19 18:54:20.605310,2.3851246770991129,2020-05-19 18:54:20.936746,2.3851246770991130,2020-05-19 18:54:21.235961,2.3851246770991131,2020-05-19 18:54:21.549774,2.3851246770991132,2020-05-19 18:54:21.886909,2.3851246770991133,2020-05-19 18:54:22.255939,2.3851246770991134,2020-05-19 18:54:22.616980,2.3851246770991135,2020-05-19 18:54:22.941915,2.3851246770991136,2020-05-19 18:54:23.312739,2.3851246770991137,2020-05-19 18:54:23.668720,2.2705364342817738,2020-05-19 18:54:23.996273,2.2705364342817739,2020-05-19 18:54:24.393319,2.2705364342817740,2020-05-19 18:54:24.720262,2.2705364342817741,2020-05-19 18:54:25.091391,2.2705364342817742,2020-05-19 18:54:25.453773,2.2705364342817743,2020-05-19 18:54:25.728102,2.2705364342817744,2020-05-19 18:54:26.116602,2.2705364342817745,2020-05-19 18:54:26.472333,2.2705364342817746,2020-05-19 18:54:26.891545,2.2705364342817747,2020-05-19 18:54:27.186825,2.1562332232587148,2020-05-19 18:54:27.578049,2.1562332232587149,2020-05-19 18:54:28.011643,2.1562332232587150,2020-05-19 18:54:28.341571,2.1562332232587151,2020-05-19 18:54:28.715954,2.1562332232587152,2020-05-19 18:54:29.062082,2.1562332232587153,2020-05-19 18:54:29.424530,2.1562332232587154,2020-05-19 18:54:29.746775,2.1562332232587155,2020-05-19 18:54:30.087361,2.1562332232587156,2020-05-19 18:54:30.463477,2.1562332232587157,2020-05-19 18:54:30.842850,2.2011985449454158,2020-05-19 18:54:31.281669,2.2011985449454159,2020-05-19 18:54:31.680975,2.2011985449454160,2020-05-19 18:54:32.022545,2.2011985449454161,2020-05-19 18:54:32.428210,2.2011985449454162,2020-05-19 18:54:32.767246,2.2011985449454163,2020-05-19 18:54:33.158299,2.2011985449454164,2020-05-19 18:54:33.506321,2.2011985449454165,2020-05-19 18:54:33.859597,2.2011985449454166,2020-05-19 18:54:34.294331,2.2011985449454167,2020-05-19 18:54:34.612178,2.2460399807813868,2020-05-19 18:54:35.030581,2.2460399807813869,2020-05-19 18:54:35.486681,2.2460399807813870,2020-05-19 18:54:35.927333,2.2460399807813871,2020-05-19 18:54:36.198611,2.2460399807813872,2020-05-19 18:54:36.509429,2.2460399807813873,2020-05-19 18:54:36.837524,2.2460399807813874,2020-05-19 18:54:37.184198,2.2460399807813875,2020-05-19 18:54:37.564449,2.2460399807813876,2020-05-19 18:54:37.823490,2.2460399807813877,2020-05-19 18:54:38.134632,2.2907580815564978,2020-05-19 18:54:38.514051,2.2907580815564979,2020-05-19 18:54:38.825522,2.2907580815564980,2020-05-19 18:54:39.168472,2.2907580815564981,2020-05-19 18:54:39.494805,2.2907580815564982,2020-05-19 18:54:39.859502,2.2907580815564983,2020-05-19 18:54:40.231231,2.2907580815564984,2020-05-19 18:54:40.616832,2.2907580815564985,2020-05-19 18:54:40.947761,2.2907580815564986,2020-05-19 18:54:41.319421,2.2907580815564987,2020-05-19 18:54:41.739323,2.2907580815564988,2020-05-19 18:54:42.085825,2.3353533947703189,2020-05-19 18:54:42.478176,2.3353533947703190,2020-05-19 18:54:42.886748,2.3353533947703191,2020-05-19 18:54:43.335264,2.3353533947703192,2020-05-19 18:54:43.712441,2.3353533947703193,2020-05-19 18:54:44.049114,2.3353533947703194,2020-05-19 18:54:44.345745,2.3353533947703195,2020-05-19 18:54:44.665022,2.3353533947703196,2020-05-19 18:54:44.997444,2.3353533947703197,2020-05-19 18:54:45.416660,2.3353533947703198,2020-05-19 18:54:45.725322,2.3353533947703199,2020-05-19 18:54:46.118286,2.37982646467051100,2020-05-19 18:54:46.478094,2.37982646467051101,2020-05-19 18:54:46.904315,2.37982646467051102,2020-05-19 18:54:47.206083,2.37982646467051103,2020-05-19 18:54:47.527870,2.37982646467051104,2020-05-19 18:54:47.849884,2.37982646467051105,2020-05-19 18:54:48.184312,2.37982646467051106,2020-05-19 18:54:48.561497,2.37982646467051107,2020-05-19 18:54:48.954554,2.37982646467051108,2020-05-19 18:54:49.295372,2.42417783229044109,2020-05-19 18:54:49.715128,2.42417783229044110,2020-05-19 18:54:50.101258,2.42417783229044111,2020-05-19 18:54:50.378925,2.42417783229044112,2020-05-19 18:54:50.648816,2.42417783229044113,2020-05-19 18:54:51.010292,2.42417783229044114,2020-05-19 18:54:51.386172,2.42417783229044115,2020-05-19 18:54:51.747762,2.42417783229044116,2020-05-19 18:54:52.086095,2.42417783229044117,2020-05-19 18:54:52.466959,2.42417783229044118,2020-05-19 18:54:52.820370,2.42417783229044119,2020-05-19 18:54:53.107036,2.46840803548578120,2020-05-19 18:54:53.497603,2.46840803548578121,2020-05-19 18:54:53.898802,2.46840803548578122,2020-05-19 18:54:54.198044,2.46840803548578123,2020-05-19 18:54:54.605285,2.46840803548578124,2020-05-19 18:54:54.945372,2.46840803548578125,2020-05-19 18:54:55.322101,2.46840803548578126,2020-05-19 18:54:55.644973,2.46840803548578127,2020-05-19 18:54:56.029561,2.46840803548578128,2020-05-19 18:54:56.417575,2.46840803548578129,2020-05-19 18:54:56.671614,2.51251760897034130,2020-05-19 18:54:57.056362,2.51251760897034131,2020-05-19 18:54:57.335571,2.51251760897034132,2020-05-19 18:54:57.591513,2.51251760897034133,2020-05-19 18:54:58.045684,2.51251760897034134,2020-05-19 18:54:58.550761,2.51251760897034135,2020-05-19 18:54:59.113977,2.51251760897034136,2020-05-19 18:54:59.536383,2.51251760897034137,2020-05-19 18:54:59.870288,2.51251760897034138,2020-05-19 18:55:00.274383,2.51251760897034139,2020-05-19 18:55:00.682859,2.51251760897034140,2020-05-19 18:55:01.039623,2.55650708435104141,2020-05-19 18:55:01.395976,2.55650708435104142,2020-05-19 18:55:01.807930,2.55650708435104143,2020-05-19 18:55:02.195065,2.55650708435104144,2020-05-19 18:55:02.506976,2.55650708435104145,2020-05-19 18:55:02.851989,2.55650708435104146,2020-05-19 18:55:03.248744,2.55650708435104147,2020-05-19 18:55:03.617514,2.55650708435104148,2020-05-19 18:55:03.977542,2.55650708435104149,2020-05-19 18:55:04.259912,2.55650708435104150,2020-05-19 18:55:04.672187,2.55650708435104151,2020-05-19 18:55:05.014932,2.61695555400439152,2020-05-19 18:55:05.391341,2.61695555400439153,2020-05-19 18:55:05.800633,2.61695555400439154,2020-05-19 18:55:06.172063,2.61695555400439155,2020-05-19 18:55:06.514974,2.61695555400439156,2020-05-19 18:55:06.894628,2.61695555400439157,2020-05-19 18:55:07.335191,2.61695555400439158,2020-05-19 18:55:07.637480,2.61695555400439159,2020-05-19 18:55:07.971453,2.61695555400439160,2020-05-19 18:55:08.401352,2.61695555400439161,2020-05-19 18:55:08.739288,2.67724490548153162,2020-05-19 18:55:09.023389,2.67724490548153163,2020-05-19 18:55:09.400425,2.67724490548153164,2020-05-19 18:55:09.873488,2.67724490548153165,2020-05-19 18:55:10.218452,2.67724490548153166,2020-05-19 18:55:10.580842,2.67724490548153167,2020-05-19 18:55:11.014822,2.67724490548153168,2020-05-19 18:55:11.364722,2.67724490548153169,2020-05-19 18:55:11.799461,2.67724490548153170,2020-05-19 18:55:12.219973,2.67724490548153171,2020-05-19 18:55:12.635683,2.67724490548153172,2020-05-19 18:55:13.033644,2.73737580143853173,2020-05-19 18:55:13.483548,2.73737580143853174,2020-05-19 18:55:13.879961,2.73737580143853175,2020-05-19 18:55:14.241490,2.73737580143853176,2020-05-19 18:55:14.518121,2.73737580143853177,2020-05-19 18:55:14.855427,2.73737580143853178,2020-05-19 18:55:15.211930,2.73737580143853179,2020-05-19 18:55:15.564959,2.73737580143853180,2020-05-19 18:55:15.933620,2.73737580143853181,2020-05-19 18:55:16.372869,2.73737580143853182,2020-05-19 18:55:16.710713,2.79734890044229183,2020-05-19 18:55:17.013200,2.79734890044229184,2020-05-19 18:55:17.381063,2.79734890044229185,2020-05-19 18:55:17.752136,2.79734890044229186,2020-05-19 18:55:18.247253,2.79734890044229187,2020-05-19 18:55:18.632502,2.79734890044229188,2020-05-19 18:55:19.018412,2.79734890044229189,2020-05-19 18:55:19.330369,2.79734890044229190,2020-05-19 18:55:19.713065,2.79734890044229191,2020-05-19 18:55:20.157454,2.79734890044229192,2020-05-19 18:55:20.539670,2.79734890044229193,2020-05-19 18:55:20.965766,2.85716485702862194,2020-05-19 18:55:21.348517,2.85716485702862195,2020-05-19 18:55:21.706892,2.85716485702862196,2020-05-19 18:55:21.990168,2.85716485702862197,2020-05-19 18:55:22.259531,2.85716485702862198,2020-05-19 18:55:22.635625,2.85716485702862199,2020-05-19 18:55:22.982532,2.85716485702862200,2020-05-19 18:55:23.338593,2.85716485702862201,2020-05-19 18:55:23.649224,2.85716485702862202,2020-05-19 18:55:24.052622,2.85716485702862203,2020-05-19 18:55:24.346822,2.85716485702862204,2020-05-19 18:55:24.671057,2.85716485702862205,2020-05-19 18:55:25.018592,2.91682432175907206,2020-05-19 18:55:25.428573,2.91682432175907207,2020-05-19 18:55:25.791365,2.91682432175907208,2020-05-19 18:55:26.163472,2.91682432175907209,2020-05-19 18:55:26.583847,2.91682432175907210,2020-05-19 18:55:26.837806,2.91682432175907211,2020-05-19 18:55:27.161956,2.91682432175907212,2020-05-19 18:55:27.521570,2.91682432175907213,2020-05-19 18:55:27.852981,2.91682432175907214,2020-05-19 18:55:28.228929,2.91682432175907215,2020-05-19 18:55:28.548255,2.91682432175907216,2020-05-19 18:55:28.958154,2.97632794127686217,2020-05-19 18:55:29.275908,2.97632794127686218,2020-05-19 18:55:29.665487,2.97632794127686219,2020-05-19 18:55:30.072586,2.97632794127686220,2020-05-19 18:55:30.392580,2.97632794127686221,2020-05-19 18:55:30.806364,2.97632794127686222,2020-05-19 18:55:31.063023,2.97632794127686223,2020-05-19 18:55:31.419309,2.97632794127686224,2020-05-19 18:55:31.777054,2.97632794127686225,2020-05-19 18:55:32.167143,2.97632794127686226,2020-05-19 18:55:32.557965,2.97632794127686227,2020-05-19 18:55:32.887085,2.97632794127686228,2020-05-19 18:55:33.258247,3.01470658432783229,2020-05-19 18:55:33.667012,3.01470658432783230,2020-05-19 18:55:34.012456,3.01470658432783231,2020-05-19 18:55:34.389131,3.01470658432783232,2020-05-19 18:55:34.645548,3.01470658432783233,2020-05-19 18:55:34.963111,3.01470658432783234,2020-05-19 18:55:35.319852,3.01470658432783235,2020-05-19 18:55:35.716705,3.01470658432783236,2020-05-19 18:55:36.016282,3.01470658432783237,2020-05-19 18:55:36.302143,3.01470658432783238,2020-05-19 18:55:36.681427,3.01470658432783239,2020-05-19 18:55:37.029408,3.04497575346758240,2020-05-19 18:55:37.360313,3.04497575346758241,2020-05-19 18:55:37.753043,3.04497575346758242,2020-05-19 18:55:38.191019,3.04497575346758243,2020-05-19 18:55:38.641570,3.04497575346758244,2020-05-19 18:55:39.080494,3.04497575346758245,2020-05-19 18:55:39.444332,3.04497575346758246,2020-05-19 18:55:39.901487,3.04497575346758247,2020-05-19 18:55:40.325959,3.04497575346758248,2020-05-19 18:55:40.648704,3.04497575346758249,2020-05-19 18:55:41.245849,3.13058612488933250,2020-05-19 18:55:41.692455,3.13058612488933251,2020-05-19 18:55:42.045624,3.13058612488933252,2020-05-19 18:55:42.325895,3.13058612488933253,2020-05-19 18:55:42.722248,3.13058612488933254,2020-05-19 18:55:43.169912,3.13058612488933255,2020-05-19 18:55:43.545774,3.13058612488933256,2020-05-19 18:55:43.972556,3.13058612488933257,2020-05-19 18:55:44.409506,3.13058612488933258,2020-05-19 18:55:44.767085,3.13058612488933259,2020-05-19 18:55:45.136468,3.13058612488933260,2020-05-19 18:55:45.407145,3.21603502587371261,2020-05-19 18:55:45.811683,3.21603502587371262,2020-05-19 18:55:46.179662,3.21603502587371263,2020-05-19 18:55:46.589946,3.21603502587371264,2020-05-19 18:55:46.941423,3.21603502587371265,2020-05-19 18:55:47.299620,3.21603502587371266,2020-05-19 18:55:47.691121,3.21603502587371267,2020-05-19 18:55:48.050281,3.21603502587371268,2020-05-19 18:55:48.403117,3.21603502587371269,2020-05-19 18:55:48.709987,3.21603502587371270,2020-05-19 18:55:49.150039,3.21603502587371271,2020-05-19 18:55:49.625854,3.30132278481692272,2020-05-19 18:55:49.987990,3.30132278481692273,2020-05-19 18:55:50.410854,3.30132278481692274,2020-05-19 18:55:50.814382,3.30132278481692275,2020-05-19 18:55:51.244464,3.30132278481692276,2020-05-19 18:55:51.656400,3.30132278481692277,2020-05-19 18:55:52.082481,3.30132278481692278,2020-05-19 18:55:52.450126,3.30132278481692279,2020-05-19 18:55:52.819752,3.30132278481692280,2020-05-19 18:55:53.234724,3.30132278481692281,2020-05-19 18:55:53.654724,3.38644972760439282,2020-05-19 18:55:53.953646,3.38644972760439283,2020-05-19 18:55:54.319375,3.38644972760439284,2020-05-19 18:55:54.682903,3.38644972760439285,2020-05-19 18:55:55.070221,3.38644972760439286,2020-05-19 18:55:55.421956,3.38644972760439287,2020-05-19 18:55:55.878064,3.38644972760439288,2020-05-19 18:55:56.304499,3.38644972760439289,2020-05-19 18:55:56.674078,3.38644972760439290,2020-05-19 18:55:57.061945,3.38644972760439291,2020-05-19 18:55:57.434123,3.47456155789564292,2020-05-19 18:55:57.814303,3.47456155789564293,2020-05-19 18:55:58.243473,3.47456155789564294,2020-05-19 18:55:58.637359,3.47456155789564295,2020-05-19 18:55:59.061564,3.47456155789564296,2020-05-19 18:55:59.463029,3.47456155789564297,2020-05-19 18:55:59.860643,3.47456155789564298,2020-05-19 18:56:00.161091,3.47456155789564299,2020-05-19 18:56:00.456145,3.47456155789564300,2020-05-19 18:56:00.870453,3.47456155789564301,2020-05-19 18:56:01.181344,3.47456155789564302,2020-05-19 18:56:01.565034,3.47456155789564303,2020-05-19 18:56:01.874579,3.56250944858623304,2020-05-19 18:56:02.242131,3.56250944858623305,2020-05-19 18:56:02.639467,3.56250944858623306,2020-05-19 18:56:03.110915,3.56250944858623307,2020-05-19 18:56:03.389605,3.56250944858623308,2020-05-19 18:56:03.801285,3.56250944858623309,2020-05-19 18:56:04.219954,3.56250944858623310,2020-05-19 18:56:04.724357,3.56250944858623311,2020-05-19 18:56:05.132641,3.56250944858623312,2020-05-19 18:56:05.512997,3.56250944858623313,2020-05-19 18:56:06.010575,3.56250944858623314,2020-05-19 18:56:06.434110,3.65029372197945315,2020-05-19 18:56:06.920698,3.65029372197945316,2020-05-19 18:56:07.249990,3.65029372197945317,2020-05-19 18:56:07.588953,3.65029372197945318,2020-05-19 18:56:07.924120,3.65029372197945319,2020-05-19 18:56:08.234547,3.65029372197945320,2020-05-19 18:56:08.627351,3.65029372197945321,2020-05-19 18:56:08.972393,3.65029372197945322,2020-05-19 18:56:09.376630,3.65029372197945323,2020-05-19 18:56:09.797590,3.65029372197945324,2020-05-19 18:56:10.223360,3.73791469803169325,2020-05-19 18:56:10.561433,3.73791469803169326,2020-05-19 18:56:10.950094,3.73791469803169327,2020-05-19 18:56:11.329293,3.73791469803169328,2020-05-19 18:56:11.679350,3.73791469803169329,2020-05-19 18:56:12.046563,3.73791469803169330,2020-05-19 18:56:12.456675,3.73791469803169331,2020-05-19 18:56:12.792268,3.73791469803169332,2020-05-19 18:56:13.043537,3.73791469803169333,2020-05-19 18:56:13.431622,3.73791469803169334,2020-05-19 18:56:13.844561,3.73791469803169335,2020-05-19 18:56:14.259275,3.82537269442497336,2020-05-19 18:56:14.668810,3.82537269442497337,2020-05-19 18:56:15.034152,3.82537269442497338,2020-05-19 18:56:15.429388,3.82537269442497339,2020-05-19 18:56:15.871852,3.82537269442497340,2020-05-19 18:56:16.318566,3.82537269442497341,2020-05-19 18:56:16.770154,3.82537269442497342,2020-05-19 18:56:16.996118,3.82537269442497343,2020-05-19 18:56:17.366032,3.82537269442497344,2020-05-19 18:56:17.738691,3.82537269442497345,2020-05-19 18:56:18.065980,3.82537269442497346,2020-05-19 18:56:18.474262,3.9126680266364347,2020-05-19 18:56:18.863475,3.9126680266364348,2020-05-19 18:56:19.333934,3.9126680266364349,2020-05-19 18:56:19.655161,3.9126680266364350,2020-05-19 18:56:20.034640,3.9126680266364351,2020-05-19 18:56:20.474414,3.9126680266364352,2020-05-19 18:56:20.892003,3.9126680266364353,2020-05-19 18:56:21.345090,3.9126680266364354,2020-05-19 18:56:21.701823,3.9126680266364355,2020-05-19 18:56:22.061433,3.9126680266364356,2020-05-19 18:56:22.351986,3.9126680266364357,2020-05-19 18:56:22.693230,3.99980100800455358,2020-05-19 18:56:23.018127,3.99980100800455359,2020-05-19 18:56:23.320240,3.99980100800455360,2020-05-19 18:56:23.670805,3.99980100800455361,2020-05-19 18:56:24.019618,3.99980100800455362,2020-05-19 18:56:24.367466,3.99980100800455363,2020-05-19 18:56:24.807915,3.99980100800455364,2020-05-19 18:56:25.285161,3.99980100800455365,2020-05-19 18:56:25.634147,3.99980100800455366,2020-05-19 18:56:26.152985,3.99980100800455367,2020-05-19 18:56:26.693451,4.08677194979302368,2020-05-19 18:56:26.946653,4.08677194979302369,2020-05-19 18:56:27.281555,4.08677194979302370,2020-05-19 18:56:27.858811,4.08677194979302371,2020-05-19 18:56:28.289816,4.08677194979302372,2020-05-19 18:56:28.687714,4.08677194979302373,2020-05-19 18:56:29.099881,4.08677194979302374,2020-05-19 18:56:29.449072,4.08677194979302375,2020-05-19 18:56:29.820222,4.08677194979302376,2020-05-19 18:56:30.059533,4.08677194979302377,2020-05-19 18:56:30.410477,4.08677194979302378,2020-05-19 18:56:30.840137,4.17358116125121379,2020-05-19 18:56:31.195084,4.17358116125121380,2020-05-19 18:56:31.603090,4.17358116125121381,2020-05-19 18:56:31.920367,4.17358116125121382,2020-05-19 18:56:32.242831,4.17358116125121383,2020-05-19 18:56:32.651263,4.17358116125121384,2020-05-19 18:56:33.026847,4.17358116125121385,2020-05-19 18:56:33.393679,4.17358116125121386,2020-05-19 18:56:33.672842,4.17358116125121387,2020-05-19 18:56:33.986653,4.17358116125121388,2020-05-19 18:56:34.437363,4.17358116125121389,2020-05-19 18:56:34.850782,4.17358116125121390,2020-05-19 18:56:35.269982,4.26022894967261391,2020-05-19 18:56:35.692472,4.26022894967261392,2020-05-19 18:56:36.153126,4.26022894967261393,2020-05-19 18:56:36.527172,4.26022894967261394,2020-05-19 18:56:36.989443,4.26022894967261395,2020-05-19 18:56:37.389216,4.26022894967261396,2020-05-19 18:56:37.735653,4.26022894967261397,2020-05-19 18:56:38.097493,4.26022894967261398,2020-05-19 18:56:38.515827,4.26022894967261399,2020-05-19 18:56:38.868794,4.26022894967261400,2020-05-19 18:56:39.148725,4.34671562045069401,2020-05-19 18:56:39.549729,4.34671562045069402,2020-05-19 18:56:40.009997,4.34671562045069403,2020-05-19 18:56:40.325219,4.34671562045069404,2020-05-19 18:56:40.681357,4.34671562045069405,2020-05-19 18:56:40.992655,4.34671562045069406,2020-05-19 18:56:41.398921,4.34671562045069407,2020-05-19 18:56:41.807724,4.34671562045069408,2020-05-19 18:56:42.185901,4.34671562045069409,2020-05-19 18:56:42.565737,4.34671562045069410,2020-05-19 18:56:42.937118,4.43304147713243411,2020-05-19 18:56:43.275909,4.43304147713243412,2020-05-19 18:56:43.650763,4.43304147713243413,2020-05-19 18:56:43.970959,4.43304147713243414,2020-05-19 18:56:44.390654,4.43304147713243415,2020-05-19 18:56:44.839724,4.43304147713243416,2020-05-19 18:56:45.228252,4.43304147713243417,2020-05-19 18:56:45.509158,4.43304147713243418,2020-05-19 18:56:45.926157,4.43304147713243419,2020-05-19 18:56:46.269841,4.43304147713243420,2020-05-19 18:56:46.776533,4.54927807884738421,2020-05-19 18:56:47.077930,4.54927807884738422,2020-05-19 18:56:47.384340,4.54927807884738423,2020-05-19 18:56:47.772445,4.54927807884738424,2020-05-19 18:56:48.174054,4.54927807884738425,2020-05-19 18:56:48.479297,4.54927807884738426,2020-05-19 18:56:48.911406,4.54927807884738427,2020-05-19 18:56:49.213497,4.54927807884738428,2020-05-19 18:56:49.661287,4.54927807884738429,2020-05-19 18:56:50.202595,4.54927807884738430,2020-05-19 18:56:50.537589,4.54927807884738431,2020-05-19 18:56:50.990331,4.66531024285901432,2020-05-19 18:56:51.253979,4.66531024285901433,2020-05-19 18:56:51.576138,4.66531024285901434,2020-05-19 18:56:51.901339,4.66531024285901435,2020-05-19 18:56:52.229626,4.66531024285901436,2020-05-19 18:56:52.554471,4.66531024285901437,2020-05-19 18:56:52.935536,4.66531024285901438,2020-05-19 18:56:53.429028,4.66531024285901439,2020-05-19 18:56:53.771510,4.66531024285901440,2020-05-19 18:56:54.029227,4.66531024285901441,2020-05-19 18:56:54.456964,4.66531024285901442,2020-05-19 18:56:54.781721,4.66531024285901443,2020-05-19 18:56:55.204981,4.78113826583365444,2020-05-19 18:56:55.546094,4.78113826583365445,2020-05-19 18:56:55.919752,4.78113826583365446,2020-05-19 18:56:56.355453,4.78113826583365447,2020-05-19 18:56:56.662422,4.78113826583365448,2020-05-19 18:56:57.153432,4.78113826583365449,2020-05-19 18:56:57.623395,4.78113826583365450,2020-05-19 18:56:58.003541,4.78113826583365451,2020-05-19 18:56:58.371060,4.78113826583365452,2020-05-19 18:56:58.885907,4.78113826583365453,2020-05-19 18:56:59.310207,4.89676244217628454,2020-05-19 18:56:59.684896,4.89676244217628455,2020-05-19 18:57:00.049315,4.89676244217628456,2020-05-19 18:57:00.377228,4.89676244217628457,2020-05-19 18:57:00.745279,4.89676244217628458,2020-05-19 18:57:01.158529,4.89676244217628459,2020-05-19 18:57:01.544117,4.89676244217628460,2020-05-19 18:57:01.886442,4.89676244217628461,2020-05-19 18:57:02.197818,4.89676244217628462,2020-05-19 18:57:02.628287,4.89676244217628463,2020-05-19 18:57:02.988190,4.89676244217628464,2020-05-19 18:57:03.429165,5.00025626651147465,2020-05-19 18:57:03.728815,5.00025626651147466,2020-05-19 18:57:04.149108,5.00025626651147467,2020-05-19 18:57:04.473923,5.00025626651147468,2020-05-19 18:57:04.875706,5.00025626651147469,2020-05-19 18:57:05.282972,5.00025626651147470,2020-05-19 18:57:05.746002,5.00025626651147471,2020-05-19 18:57:06.168518,5.00025626651147472,2020-05-19 18:57:06.629701,5.00025626651147473,2020-05-19 18:57:07.025501,5.00025626651147474,2020-05-19 18:57:07.422703,5.00025626651147475,2020-05-19 18:57:07.753343,5.00025626651147476,2020-05-19 18:57:08.140415,5.00025626651147477,2020-05-19 18:57:08.593887,5.00025626651147478,2020-05-19 18:57:08.875966,5.00025626651147479,2020-05-19 18:57:09.338801,5.00025626651147480,2020-05-19 18:57:09.737981,5.00025626651147481,2020-05-19 18:57:10.068948,5.00025626651147482,2020-05-19 18:57:10.465192,5.00025626651147483,2020-05-19 18:57:10.827998,5.00025626651147484,2020-05-19 18:57:11.243589,5.00025626651147485,2020-05-19 18:57:11.703184,5.00025626651147486,2020-05-19 18:57:12.035401,4.92592697937694487,2020-05-19 18:57:12.446878,4.92592697937694488,2020-05-19 18:57:12.856852,4.92592697937694489,2020-05-19 18:57:13.236640,4.92592697937694490,2020-05-19 18:57:13.630639,4.92592697937694491,2020-05-19 18:57:14.079587,4.92592697937694492,2020-05-19 18:57:14.614922,4.92592697937694493,2020-05-19 18:57:14.948824,4.92592697937694494,2020-05-19 18:57:15.369579,4.92592697937694495,2020-05-19 18:57:15.767368,4.92592697937694496,2020-05-19 18:57:16.203697,4.92592697937694497,2020-05-19 18:57:16.593247,4.85191251374231498,2020-05-19 18:57:16.993316,4.85191251374231499,2020-05-19 18:57:17.454673,4.85191251374231500,2020-05-19 18:57:17.791611,4.85191251374231501,2020-05-19 18:57:18.098405,4.85191251374231502,2020-05-19 18:57:18.439836,4.85191251374231503,2020-05-19 18:57:18.851872,4.85191251374231504,2020-05-19 18:57:19.215490,4.85191251374231505,2020-05-19 18:57:19.631231,4.85191251374231506,2020-05-19 18:57:20.088632,4.85191251374231507,2020-05-19 18:57:20.500295,4.77820752377481508,2020-05-19 18:57:20.882273,4.77820752377481509,2020-05-19 18:57:21.191407,4.77820752377481510,2020-05-19 18:57:21.593680,4.77820752377481511,2020-05-19 18:57:21.904049,4.77820752377481512,2020-05-19 18:57:22.342048,4.77820752377481513,2020-05-19 18:57:22.684782,4.77820752377481514,2020-05-19 18:57:23.029809,4.77820752377481515,2020-05-19 18:57:23.316422,4.77820752377481516,2020-05-19 18:57:23.675927,4.77820752377481517,2020-05-19 18:57:24.018769,4.77820752377481518,2020-05-19 18:57:24.391864,4.77820752377481519,2020-05-19 18:57:24.859508,4.70480688739674520,2020-05-19 18:57:25.299209,4.70480688739674521,2020-05-19 18:57:25.704192,4.70480688739674522,2020-05-19 18:57:26.013461,4.70480688739674523,2020-05-19 18:57:26.312950,4.70480688739674524,2020-05-19 18:57:26.651030,4.70480688739674525,2020-05-19 18:57:27.141683,4.70480688739674526,2020-05-19 18:57:27.547407,4.70480688739674527,2020-05-19 18:57:27.980540,4.70480688739674528,2020-05-19 18:57:28.364601,4.70480688739674529,2020-05-19 18:57:28.692548,4.63170568692584530,2020-05-19 18:57:29.154849,4.63170568692584531,2020-05-19 18:57:29.638135,4.63170568692584532,2020-05-19 18:57:29.976009,4.63170568692584533,2020-05-19 18:57:30.357330,4.63170568692584534,2020-05-19 18:57:30.772281,4.63170568692584535,2020-05-19 18:57:31.166384,4.63170568692584536,2020-05-19 18:57:31.515442,4.63170568692584537,2020-05-19 18:57:31.918686,4.63170568692584538,2020-05-19 18:57:32.312610,4.63170568692584539,2020-05-19 18:57:32.604129,4.63170568692584540,2020-05-19 18:57:33.062032,4.63170568692584541,2020-05-19 18:57:33.520207,4.63170568692584542,2020-05-19 18:57:33.935319,4.63170568692584543,2020-05-19 18:57:34.264396,4.63170568692584544,2020-05-19 18:57:34.689950,4.63170568692584545,2020-05-19 18:57:34.967428,4.63170568692584546,2020-05-19 18:57:35.334024,4.63170568692584547,2020-05-19 18:57:35.740622,4.63170568692584548,2020-05-19 18:57:36.046900,4.63170568692584549,2020-05-19 18:57:36.483430,4.63170568692584550,2020-05-19 18:57:36.882248,4.63170568692584551,2020-05-19 18:57:37.255258,4.63170568692584552,2020-05-19 18:57:37.639622,4.63170568692584553,2020-05-19 18:57:37.956824,4.63170568692584554,2020-05-19 18:57:38.325425,4.63170568692584555,2020-05-19 18:57:38.730311,4.63170568692584556,2020-05-19 18:57:39.038768,4.63170568692584557,2020-05-19 18:57:39.375469,4.63170568692584558,2020-05-19 18:57:39.704571,4.63170568692584559,2020-05-19 18:57:40.059355,4.63170568692584560,2020-05-19 18:57:40.471141,4.63170568692584561,2020-05-19 18:57:40.772341,4.63170568692584562,2020-05-19 18:57:41.158434,4.63170568692584563,2020-05-19 18:57:41.557070,4.63170568692584564,2020-05-19 18:57:41.879799,4.63170568692584565,2020-05-19 18:57:42.312991,4.63170568692584566,2020-05-19 18:57:42.612045,4.63170568692584567,2020-05-19 18:57:42.929527,4.63170568692584568,2020-05-19 18:57:43.346597,4.63170568692584569,2020-05-19 18:57:43.700399,4.63170568692584570,2020-05-19 18:57:44.026868,4.63170568692584571,2020-05-19 18:57:44.416982,4.63170568692584572,2020-05-19 18:57:44.867552,4.63170568692584573,2020-05-19 18:57:45.313990,4.63170568692584574,2020-05-19 18:57:45.689005,4.63170568692584575,2020-05-19 18:57:46.033802,4.63170568692584576,2020-05-19 18:57:46.400181,4.63170568692584577,2020-05-19 18:57:46.778842,4.63170568692584578,2020-05-19 18:57:47.193702,4.63170568692584579,2020-05-19 18:57:47.533095,4.63170568692584580,2020-05-19 18:57:47.997187,4.63170568692584581,2020-05-19 18:57:48.372370,4.63170568692584582,2020-05-19 18:57:48.820573,4.63170568692584583,2020-05-19 18:57:49.214339,4.63170568692584584,2020-05-19 18:57:49.592392,4.5608406987994585,2020-05-19 18:57:49.965639,4.5608406987994586,2020-05-19 18:57:50.354496,4.5608406987994587,2020-05-19 18:57:50.689544,4.5608406987994588,2020-05-19 18:57:51.115101,4.5608406987994589,2020-05-19 18:57:51.551784,4.5608406987994590,2020-05-19 18:57:51.878608,4.5608406987994591,2020-05-19 18:57:52.222644,4.5608406987994592,2020-05-19 18:57:52.642639,4.5608406987994593,2020-05-19 18:57:53.032846,4.55890672392415594,2020-05-19 18:57:53.367033,4.55890672392415595,2020-05-19 18:57:53.811258,4.55890672392415596,2020-05-19 18:57:54.113003,4.55890672392415597,2020-05-19 18:57:54.491804,4.55890672392415598,2020-05-19 18:57:54.894792,4.55890672392415599,2020-05-19 18:57:55.252975,4.55890672392415600,2020-05-19 18:57:55.631183,4.55890672392415601,2020-05-19 18:57:56.024727,4.55890672392415602,2020-05-19 18:57:56.444551,4.48639031354399603,2020-05-19 18:57:56.740104,4.48639031354399604,2020-05-19 18:57:57.144299,4.48639031354399605,2020-05-19 18:57:57.569748,4.48639031354399606,2020-05-19 18:57:57.842382,4.48639031354399607,2020-05-19 18:57:58.217276,4.48639031354399608,2020-05-19 18:57:58.653372,4.48639031354399609,2020-05-19 18:57:59.146305,4.48639031354399610,2020-05-19 18:57:59.568169,4.48639031354399611,2020-05-19 18:57:59.977249,4.48639031354399612,2020-05-19 18:58:00.420849,4.48639031354399613,2020-05-19 18:58:00.722455,4.41415965656935614,2020-05-19 18:58:01.152778,4.41415965656935615,2020-05-19 18:58:01.478842,4.41415965656935616,2020-05-19 18:58:01.887911,4.41415965656935617,2020-05-19 18:58:02.352752,4.41415965656935618,2020-05-19 18:58:02.701198,4.41415965656935619,2020-05-19 18:58:03.083739,4.41415965656935620,2020-05-19 18:58:03.403587,4.41415965656935621,2020-05-19 18:58:03.775967,4.41415965656935622,2020-05-19 18:58:04.224030,4.41415965656935623,2020-05-19 18:58:04.541444,4.41415965656935624,2020-05-19 18:58:04.939786,4.34221050597225625,2020-05-19 18:58:05.301710,4.34221050597225626,2020-05-19 18:58:05.618906,4.34221050597225627,2020-05-19 18:58:06.089287,4.34221050597225628,2020-05-19 18:58:06.453113,4.34221050597225629,2020-05-19 18:58:06.870711,4.34221050597225630,2020-05-19 18:58:07.256180,4.34221050597225631,2020-05-19 18:58:07.636169,4.34221050597225632,2020-05-19 18:58:08.029796,4.34221050597225633,2020-05-19 18:58:08.411715,4.27053875435561634,2020-05-19 18:58:08.752744,4.27053875435561635,2020-05-19 18:58:09.143175,4.27053875435561636,2020-05-19 18:58:09.571053,4.27053875435561637,2020-05-19 18:58:09.959135,4.27053875435561638,2020-05-19 18:58:10.391360,4.27053875435561639,2020-05-19 18:58:10.844196,4.27053875435561640,2020-05-19 18:58:11.107434,4.27053875435561641,2020-05-19 18:58:11.453933,4.27053875435561642,2020-05-19 18:58:11.869856,4.27053875435561643,2020-05-19 18:58:12.292178,4.27053875435561644,2020-05-19 18:58:12.664311,4.19914042519531645,2020-05-19 18:58:13.116463,4.19914042519531646,2020-05-19 18:58:13.521784,4.19914042519531647,2020-05-19 18:58:13.882663,4.19914042519531648,2020-05-19 18:58:14.224533,4.19914042519531649,2020-05-19 18:58:14.665225,4.19914042519531650,2020-05-19 18:58:15.071834,4.19914042519531651,2020-05-19 18:58:15.486650,4.19914042519531652,2020-05-19 18:58:15.854590,4.19914042519531653,2020-05-19 18:58:16.326308,4.19914042519531654,2020-05-19 18:58:16.699762,4.19914042519531655,2020-05-19 18:58:17.008998,4.12801166497822656,2020-05-19 18:58:17.428423,4.12801166497822657,2020-05-19 18:58:17.860333,4.12801166497822658,2020-05-19 18:58:18.339108,4.12801166497822659,2020-05-19 18:58:18.782968,4.12801166497822660,2020-05-19 18:58:19.256886,4.12801166497822661,2020-05-19 18:58:19.586562,4.12801166497822662,2020-05-19 18:58:19.932802,4.12801166497822663,2020-05-19 18:58:20.329529,4.12801166497822664,2020-05-19 18:58:20.778830,4.05714873610646665,2020-05-19 18:58:21.209075,4.05714873610646666,2020-05-19 18:58:21.615217,4.05714873610646667,2020-05-19 18:58:21.988512,4.05714873610646668,2020-05-19 18:58:22.288704,4.05714873610646669,2020-05-19 18:58:22.571294,4.05714873610646670,2020-05-19 18:58:22.996368,4.05714873610646671,2020-05-19 18:58:23.448104,4.05714873610646672,2020-05-19 18:58:23.839545,4.05714873610646673,2020-05-19 18:58:24.267839,4.05714873610646674,2020-05-19 18:58:24.706325,3.98654801046237675,2020-05-19 18:58:25.039903,3.98654801046237676,2020-05-19 18:58:25.339479,3.98654801046237677,2020-05-19 18:58:25.691393,3.98654801046237678,2020-05-19 18:58:26.129759,3.98654801046237679,2020-05-19 18:58:26.567001,3.98654801046237680,2020-05-19 18:58:26.948926,3.98654801046237681,2020-05-19 18:58:27.317202,3.98654801046237682,2020-05-19 18:58:27.660541,3.98654801046237683,2020-05-19 18:58:28.006601,3.98654801046237684,2020-05-19 18:58:28.367277,3.98654801046237685,2020-05-19 18:58:28.743550,3.9162059635473686,2020-05-19 18:58:29.039669,3.9162059635473687,2020-05-19 18:58:29.344525,3.9162059635473688,2020-05-19 18:58:29.675078,3.9162059635473689,2020-05-19 18:58:30.057959,3.9162059635473690,2020-05-19 18:58:30.401991,3.9162059635473691,2020-05-19 18:58:30.741091,3.9162059635473692,2020-05-19 18:58:31.076152,3.9162059635473693,2020-05-19 18:58:31.436967,3.9162059635473694,2020-05-19 18:58:31.860305,3.9162059635473695,2020-05-19 18:58:32.285267,3.9162059635473696,2020-05-19 18:58:32.616798,3.84611916912205697,2020-05-19 18:58:33.010603,3.84611916912205698,2020-05-19 18:58:33.427942,3.84611916912205699,2020-05-19 18:58:33.856224,3.84611916912205700,2020-05-19 18:58:34.230932,3.84611916912205701,2020-05-19 18:58:34.614433,3.84611916912205702,2020-05-19 18:58:34.970346,3.84611916912205703,2020-05-19 18:58:35.394513,3.84611916912205704,2020-05-19 18:58:35.880637,3.84611916912205705,2020-05-19 18:58:36.308074,3.77628429428883706,2020-05-19 18:58:36.703344,3.77628429428883707,2020-05-19 18:58:37.104442,3.77628429428883708,2020-05-19 18:58:37.470892,3.77628429428883709,2020-05-19 18:58:37.925809,3.77628429428883710,2020-05-19 18:58:38.428451,3.77628429428883711,2020-05-19 18:58:38.761581,3.77628429428883712,2020-05-19 18:58:39.098892,3.77628429428883713,2020-05-19 18:58:39.509446,3.77628429428883714,2020-05-19 18:58:39.863332,3.77628429428883715,2020-05-19 18:58:40.219837,3.70669809496353716,2020-05-19 18:58:40.644094,3.70669809496353717,2020-05-19 18:58:40.926704,3.70669809496353718,2020-05-19 18:58:41.223312,3.70669809496353719,2020-05-19 18:58:41.713882,3.70669809496353720,2020-05-19 18:58:42.341542,3.70669809496353721,2020-05-19 18:58:42.846094,3.70669809496353722,2020-05-19 18:58:43.255161,3.70669809496353723,2020-05-19 18:58:43.698730,3.70669809496353724,2020-05-19 18:58:44.106731,3.70669809496353725,2020-05-19 18:58:44.486968,3.70669809496353726,2020-05-19 18:58:44.913465,3.68265999143048727,2020-05-19 18:58:45.203004,3.68265999143048728,2020-05-19 18:58:45.589907,3.68265999143048729,2020-05-19 18:58:46.009480,3.68265999143048730,2020-05-19 18:58:46.448226,3.68265999143048731,2020-05-19 18:58:46.888024,3.68265999143048732,2020-05-19 18:58:47.198997,3.68265999143048733,2020-05-19 18:58:47.523051,3.68265999143048734,2020-05-19 18:58:47.843681,3.68265999143048735,2020-05-19 18:58:48.171473,3.68265999143048736,2020-05-19 18:58:48.566730,3.68265999143048737,2020-05-19 18:58:48.837823,3.63741240224962738,2020-05-19 18:58:49.236083,3.63741240224962739,2020-05-19 18:58:49.630487,3.63741240224962740,2020-05-19 18:58:49.999631,3.63741240224962741,2020-05-19 18:58:50.359014,3.63741240224962742,2020-05-19 18:58:50.753362,3.63741240224962743,2020-05-19 18:58:51.177574,3.63741240224962744,2020-05-19 18:58:51.511390,3.63741240224962745,2020-05-19 18:58:51.912570,3.63741240224962746,2020-05-19 18:58:52.332747,3.63741240224962747,2020-05-19 18:58:52.679340,3.63741240224962748,2020-05-19 18:58:53.013979,3.63741240224962749,2020-05-19 18:58:53.409886,3.63741240224962750,2020-05-19 18:58:53.763110,3.63741240224962751,2020-05-19 18:58:54.191238,3.63741240224962752,2020-05-19 18:58:54.580661,3.63741240224962753,2020-05-19 18:58:54.991104,3.63741240224962754,2020-05-19 18:58:55.447604,3.63741240224962755,2020-05-19 18:58:55.953097,3.63741240224962756,2020-05-19 18:58:56.385323,3.56599234751205757,2020-05-19 18:58:56.792079,3.56599234751205758,2020-05-19 18:58:57.248882,3.56599234751205759,2020-05-19 18:58:57.664932,3.56599234751205760,2020-05-19 18:58:58.080752,3.56599234751205761,2020-05-19 18:58:58.540042,3.56599234751205762,2020-05-19 18:58:58.903791,3.56599234751205763,2020-05-19 18:58:59.287152,3.56599234751205764,2020-05-19 18:58:59.677156,3.56599234751205765,2020-05-19 18:59:00.019941,3.56599234751205766,2020-05-19 18:59:00.447865,3.56599234751205767,2020-05-19 18:59:00.981138,3.49481660941382768,2020-05-19 18:59:01.389313,3.49481660941382769,2020-05-19 18:59:01.851711,3.49481660941382770,2020-05-19 18:59:02.255667,3.49481660941382771,2020-05-19 18:59:02.636018,3.49481660941382772,2020-05-19 18:59:03.160670,3.49481660941382773,2020-05-19 18:59:03.469130,3.49481660941382774,2020-05-19 18:59:03.805556,3.49481660941382775,2020-05-19 18:59:04.185443,3.49481660941382776,2020-05-19 18:59:04.527068,3.49481660941382777,2020-05-19 18:59:04.852827,3.49481660941382778,2020-05-19 18:59:05.267106,3.42388224314713779,2020-05-19 18:59:05.646492,3.42388224314713780,2020-05-19 18:59:06.013304,3.42388224314713781,2020-05-19 18:59:06.394910,3.42388224314713782,2020-05-19 18:59:06.721914,3.42388224314713783,2020-05-19 18:59:07.064000,3.42388224314713784,2020-05-19 18:59:07.408847,3.42388224314713785,2020-05-19 18:59:07.783276,3.42388224314713786,2020-05-19 18:59:08.103173,3.42388224314713787,2020-05-19 18:59:08.458433,3.42388224314713788,2020-05-19 18:59:08.891099,3.42388224314713789,2020-05-19 18:59:09.282267,3.42388224314713790,2020-05-19 18:59:09.665154,3.35318637489183791,2020-05-19 18:59:10.074588,3.35318637489183792,2020-05-19 18:59:10.528361,3.35318637489183793,2020-05-19 18:59:10.898276,3.35318637489183794,2020-05-19 18:59:11.413622,3.35318637489183795,2020-05-19 18:59:11.849762,3.35318637489183796,2020-05-19 18:59:12.170265,3.35318637489183797,2020-05-19 18:59:12.699651,3.35318637489183798,2020-05-19 18:59:13.051089,3.35318637489183799,2020-05-19 18:59:13.373450,3.35318637489183800,2020-05-19 18:59:13.798819,3.35318637489183801,2020-05-19 18:59:14.219827,3.28272619888892802,2020-05-19 18:59:14.554587,3.28272619888892803,2020-05-19 18:59:14.927547,3.28272619888892804,2020-05-19 18:59:15.318293,3.28272619888892805,2020-05-19 18:59:15.669863,3.28272619888892806,2020-05-19 18:59:16.014089,3.28272619888892807,2020-05-19 18:59:16.410763,3.28272619888892808,2020-05-19 18:59:16.891480,3.28272619888892809,2020-05-19 18:59:17.368065,3.28272619888892810,2020-05-19 18:59:17.875001,3.28272619888892811,2020-05-19 18:59:18.348856,3.21249897470314812,2020-05-19 18:59:18.707667,3.21249897470314813,2020-05-19 18:59:19.099601,3.21249897470314814,2020-05-19 18:59:19.449190,3.21249897470314815,2020-05-19 18:59:19.875629,3.21249897470314816,2020-05-19 18:59:20.279451,3.21249897470314817,2020-05-19 18:59:20.597064,3.21249897470314818,2020-05-19 18:59:21.040604,3.21249897470314819,2020-05-19 18:59:21.361551,3.21249897470314820,2020-05-19 18:59:21.785941,3.21249897470314821,2020-05-19 18:59:22.227016,3.14250202465792822,2020-05-19 18:59:22.602384,3.14250202465792823,2020-05-19 18:59:22.994670,3.14250202465792824,2020-05-19 18:59:23.449091,3.14250202465792825,2020-05-19 18:59:23.736875,3.14250202465792826,2020-05-19 18:59:24.103397,3.14250202465792827,2020-05-19 18:59:24.422305,3.14250202465792828,2020-05-19 18:59:24.864986,3.14250202465792829,2020-05-19 18:59:25.127927,3.14250202465792830,2020-05-19 18:59:25.441271,3.14250202465792831,2020-05-19 18:59:25.860808,3.14250202465792832,2020-05-19 18:59:26.208991,3.07273273142785833,2020-05-19 18:59:26.628922,3.07273273142785834,2020-05-19 18:59:26.933327,3.07273273142785835,2020-05-19 18:59:27.209668,3.07273273142785836,2020-05-19 18:59:27.587801,3.07273273142785837,2020-05-19 18:59:27.974975,3.07273273142785838,2020-05-19 18:59:28.374340,3.07273273142785839,2020-05-19 18:59:28.728945,3.07273273142785840,2020-05-19 18:59:29.248770,3.07273273142785841,2020-05-19 18:59:29.707837,3.07273273142785842,2020-05-19 18:59:30.112014,3.07273273142785843,2020-05-19 18:59:30.474976,3.00318853577565844,2020-05-19 18:59:30.956446,3.00318853577565845,2020-05-19 18:59:31.295599,3.00318853577565846,2020-05-19 18:59:31.754803,3.00318853577565847,2020-05-19 18:59:32.194307,3.00318853577565848,2020-05-19 18:59:32.565196,3.00318853577565849,2020-05-19 18:59:32.952900,3.00318853577565850,2020-05-19 18:59:33.458770,3.00318853577565851,2020-05-19 18:59:33.918323,3.00318853577565852,2020-05-19 18:59:34.404624,3.00318853577565853,2020-05-19 18:59:34.794347,2.93386693442177854,2020-05-19 18:59:35.183420,2.93386693442177855,2020-05-19 18:59:35.545745,2.93386693442177856,2020-05-19 18:59:35.910270,2.93386693442177857,2020-05-19 18:59:36.368227,2.93386693442177858,2020-05-19 18:59:36.735196,2.93386693442177859,2020-05-19 18:59:37.165424,2.93386693442177860,2020-05-19 18:59:37.574405,2.93386693442177861,2020-05-19 18:59:37.956127,2.93386693442177862,2020-05-19 18:59:38.336880,2.93386693442177863,2020-05-19 18:59:38.820006,2.93386693442177864,2020-05-19 18:59:39.324928,2.86476547803638865,2020-05-19 18:59:39.794386,2.86476547803638866,2020-05-19 18:59:40.152750,2.86476547803638867,2020-05-19 18:59:40.602625,2.86476547803638868,2020-05-19 18:59:40.972161,2.86476547803638869,2020-05-19 18:59:41.348018,2.86476547803638870,2020-05-19 18:59:41.752819,2.86476547803638871,2020-05-19 18:59:42.284687,2.86476547803638872,2020-05-19 18:59:42.738974,2.86476547803638873,2020-05-19 18:59:43.212833,2.79588176934423874,2020-05-19 18:59:43.623761,2.79588176934423875,2020-05-19 18:59:44.083624,2.79588176934423876,2020-05-19 18:59:44.576499,2.79588176934423877,2020-05-19 18:59:44.988343,2.79588176934423878,2020-05-19 18:59:45.391007,2.79588176934423879,2020-05-19 18:59:45.739452,2.79588176934423880,2020-05-19 18:59:46.000740,2.79588176934423881,2020-05-19 18:59:46.416620,2.79588176934423882,2020-05-19 18:59:46.807050,2.79588176934423883,2020-05-19 18:59:47.197870,2.79588176934423884,2020-05-19 18:59:47.619184,2.70328385131532885,2020-05-19 18:59:48.045542,2.70328385131532886,2020-05-19 18:59:48.559013,2.70328385131532887,2020-05-19 18:59:48.992671,2.70328385131532888,2020-05-19 18:59:49.284345,2.70328385131532889,2020-05-19 18:59:49.657347,2.70328385131532890,2020-05-19 18:59:50.035254,2.70328385131532891,2020-05-19 18:59:50.454581,2.70328385131532892,2020-05-19 18:59:50.799335,2.70328385131532893,2020-05-19 18:59:51.195080,2.70328385131532894,2020-05-19 18:59:51.539029,2.61094869051924895,2020-05-19 18:59:51.828512,2.61094869051924896,2020-05-19 18:59:52.221160,2.61094869051924897,2020-05-19 18:59:52.600045,2.61094869051924898,2020-05-19 18:59:52.999939,2.61094869051924899,2020-05-19 18:59:53.461182,2.61094869051924900,2020-05-19 18:59:53.821466,2.61094869051924901,2020-05-19 18:59:54.288872,2.61094869051924902,2020-05-19 18:59:54.691726,2.61094869051924903,2020-05-19 18:59:55.053965,2.61094869051924904,2020-05-19 18:59:55.510813,2.51887386159713905,2020-05-19 18:59:55.851886,2.51887386159713906,2020-05-19 18:59:56.141031,2.51887386159713907,2020-05-19 18:59:56.437669,2.51887386159713908,2020-05-19 18:59:56.813479,2.51887386159713909,2020-05-19 18:59:57.190659,2.51887386159713910,2020-05-19 18:59:57.490737,2.51887386159713911,2020-05-19 18:59:57.832427,2.51887386159713912,2020-05-19 18:59:58.231204,2.51887386159713913,2020-05-19 18:59:58.877469,2.51887386159713914,2020-05-19 18:59:59.190153,2.51887386159713915,2020-05-19 18:59:59.594358,2.51887386159713916,2020-05-19 19:00:00.053298,2.42705699028578917,2020-05-19 19:00:00.380232,2.42705699028578918,2020-05-19 19:00:00.798485,2.42705699028578919,2020-05-19 19:00:01.118525,2.42705699028578920,2020-05-19 19:00:01.608896,2.42705699028578921,2020-05-19 19:00:01.974440,2.42705699028578922,2020-05-19 19:00:02.376644,2.42705699028578923,2020-05-19 19:00:02.710389,2.42705699028578924,2020-05-19 19:00:03.082834,2.42705699028578925,2020-05-19 19:00:03.481673,2.42705699028578926,2020-05-19 19:00:03.834357,2.42705699028578927,2020-05-19 19:00:04.194925,2.33549575185374928,2020-05-19 19:00:04.564730,2.33549575185374929,2020-05-19 19:00:04.926672,2.33549575185374930,2020-05-19 19:00:05.351662,2.33549575185374931,2020-05-19 19:00:05.667413,2.33549575185374932,2020-05-19 19:00:05.995568,2.33549575185374933,2020-05-19 19:00:06.429633,2.33549575185374934,2020-05-19 19:00:06.776130,2.33549575185374935,2020-05-19 19:00:07.138556,2.33549575185374936,2020-05-19 19:00:07.539992,2.33549575185374937,2020-05-19 19:00:07.924636,2.33549575185374938,2020-05-19 19:00:08.266150,2.24418786963156939,2020-05-19 19:00:08.696172,2.24418786963156940,2020-05-19 19:00:09.073389,2.24418786963156941,2020-05-19 19:00:09.449640,2.24418786963156942,2020-05-19 19:00:09.799206,2.24418786963156943,2020-05-19 19:00:10.227940,2.24418786963156944,2020-05-19 19:00:10.680038,2.24418786963156945,2020-05-19 19:00:11.072534,2.24418786963156946,2020-05-19 19:00:11.499404,2.24418786963156947,2020-05-19 19:00:11.942030,2.24418786963156948,2020-05-19 19:00:12.483138,2.24418786963156949,2020-05-19 19:00:12.845362,2.24418786963156950,2020-05-19 19:00:13.421655,2.31855073648805951,2020-05-19 19:00:13.981161,2.31855073648805952,2020-05-19 19:00:14.328620,2.31855073648805953,2020-05-19 19:00:14.706011,2.31855073648805954,2020-05-19 19:00:15.199383,2.31855073648805955,2020-05-19 19:00:15.527358,2.31855073648805956,2020-05-19 19:00:15.881242,2.31855073648805957,2020-05-19 19:00:16.217269,2.31855073648805958,2020-05-19 19:00:16.516380,2.31855073648805959,2020-05-19 19:00:16.944140,2.31855073648805960,2020-05-19 19:00:17.211626,2.31855073648805961,2020-05-19 19:00:17.597964,2.31855073648805962,2020-05-19 19:00:17.948261,2.39274771652728963,2020-05-19 19:00:18.244120,2.39274771652728964,2020-05-19 19:00:18.597754,2.39274771652728965,2020-05-19 19:00:19.013873,2.39274771652728966,2020-05-19 19:00:19.451502,2.39274771652728967,2020-05-19 19:00:19.794562,2.39274771652728968,2020-05-19 19:00:20.232315,2.39274771652728969,2020-05-19 19:00:20.550911,2.39274771652728970,2020-05-19 19:00:20.937315,2.39274771652728971,2020-05-19 19:00:21.370666,2.39274771652728972,2020-05-19 19:00:21.767426,2.39274771652728973,2020-05-19 19:00:22.187489,2.4667795108093974,2020-05-19 19:00:22.606637,2.4667795108093975,2020-05-19 19:00:22.985769,2.4667795108093976,2020-05-19 19:00:23.360857,2.4667795108093977,2020-05-19 19:00:23.852142,2.4667795108093978,2020-05-19 19:00:24.393293,2.4667795108093979,2020-05-19 19:00:24.796596,2.4667795108093980,2020-05-19 19:00:25.222112,2.4667795108093981,2020-05-19 19:00:25.705192,2.4667795108093982,2020-05-19 19:00:26.107160,2.54064681510711983,2020-05-19 19:00:26.549233,2.54064681510711984,2020-05-19 19:00:26.970869,2.54064681510711985,2020-05-19 19:00:27.321675,2.54064681510711986,2020-05-19 19:00:27.804324,2.54064681510711987,2020-05-19 19:00:28.314720,2.54064681510711988,2020-05-19 19:00:28.640553,2.54064681510711989,2020-05-19 19:00:28.978602,2.54064681510711990,2020-05-19 19:00:29.298795,2.54064681510711991,2020-05-19 19:00:29.725923,2.54064681510711992,2020-05-19 19:00:30.062536,2.54064681510711993,2020-05-19 19:00:30.569451,2.54064681510711994,2020-05-19 19:00:31.090429,2.61435032000644995,2020-05-19 19:00:31.564312,2.61435032000644996,2020-05-19 19:00:31.880812,2.61435032000644997,2020-05-19 19:00:32.288397,2.61435032000644998,2020-05-19 19:00:32.667466,2.61435032000644999,2020-05-19 19:00:33.036359,2.614350320006441000,2020-05-19 19:00:33.420536,2.614350320006441001,2020-05-19 19:00:33.765034,2.614350320006441002,2020-05-19 19:00:34.200312,2.614350320006441003,2020-05-19 19:00:34.650306,2.687890711001761004,2020-05-19 19:00:35.035120,2.687890711001761005,2020-05-19 19:00:35.823658,2.687890711001761006,2020-05-19 19:00:36.254078,2.687890711001761007,2020-05-19 19:00:36.607862,2.687890711001761008,2020-05-19 19:00:36.973526,2.687890711001761009,2020-05-19 19:00:37.318398,2.687890711001761010,2020-05-19 19:00