:37.734727,2.687890711001761011,2020-05-19 19:00:38.077485,2.687890711001761012,2020-05-19 19:00:38.586784,2.759547677114541013,2020-05-19 19:00:39.035801,2.759547677114541014,2020-05-19 19:00:39.536943,2.759547677114541015,2020-05-19 19:00:39.905936,2.759547677114541016,2020-05-19 19:00:40.374725,2.759547677114541017,2020-05-19 19:00:40.738943,2.759547677114541018,2020-05-19 19:00:41.112558,2.759547677114541019,2020-05-19 19:00:41.608669,2.759547677114541020,2020-05-19 19:00:42.032158,2.759547677114541021,2020-05-19 19:00:42.405069,2.759547677114541022,2020-05-19 19:00:42.822299,2.759547677114541023,2020-05-19 19:00:43.236683,2.831043291409971024,2020-05-19 19:00:43.628511,2.831043291409971025,2020-05-19 19:00:44.000364,2.831043291409971026,2020-05-19 19:00:44.461226,2.831043291409971027,2020-05-19 19:00:44.850716,2.831043291409971028,2020-05-19 19:00:45.266664,2.831043291409971029,2020-05-19 19:00:45.698983,2.831043291409971030,2020-05-19 19:00:46.096036,2.831043291409971031,2020-05-19 19:00:46.534966,2.831043291409971032,2020-05-19 19:00:47.003384,2.831043291409971033,2020-05-19 19:00:47.326487,2.831043291409971034,2020-05-19 19:00:47.786138,2.902378226004151035,2020-05-19 19:00:48.271921,2.902378226004151036,2020-05-19 19:00:48.732445,2.902378226004151037,2020-05-19 19:00:49.168854,2.902378226004151038,2020-05-19 19:00:49.634470,2.902378226004151039,2020-05-19 19:00:50.085270,2.902378226004151040,2020-05-19 19:00:50.442694,2.902378226004151041,2020-05-19 19:00:50.913051,2.902378226004151042,2020-05-19 19:00:51.281828,2.902378226004151043,2020-05-19 19:00:51.616534,2.973553148316651044,2020-05-19 19:00:52.026473,2.973553148316651045,2020-05-19 19:00:52.362525,2.973553148316651046,2020-05-19 19:00:52.702791,2.973553148316651047,2020-05-19 19:00:53.140913,2.973553148316651048,2020-05-19 19:00:53.560905,2.973553148316651049,2020-05-19 19:00:53.949726,2.973553148316651050,2020-05-19 19:00:54.365653,2.973553148316651051,2020-05-19 19:00:54.741998,2.973553148316651052,2020-05-19 19:00:55.119545,2.973553148316651053,2020-05-19 19:00:55.505437,2.973553148316651054,2020-05-19 19:00:55.920058,3.044568721147161055,2020-05-19 19:00:56.330053,3.044568721147161056,2020-05-19 19:00:56.797463,3.044568721147161057,2020-05-19 19:00:57.252262,3.044568721147161058,2020-05-19 19:00:57.565470,3.044568721147161059,2020-05-19 19:00:57.999200,3.044568721147161060,2020-05-19 19:00:58.463070,3.044568721147161061,2020-05-19 19:00:58.829950,3.044568721147161062,2020-05-19 19:00:59.167471,3.044568721147161063,2020-05-19 19:00:59.555309,3.044568721147161064,2020-05-19 19:00:59.969568,3.044568721147161065,2020-05-19 19:01:00.407416,3.115425602749411066,2020-05-19 19:01:00.851863,3.115425602749411067,2020-05-19 19:01:01.316670,3.115425602749411068,2020-05-19 19:01:01.695847,3.115425602749411069,2020-05-19 19:01:02.254841,3.115425602749411070,2020-05-19 19:01:02.602445,3.115425602749411071,2020-05-19 19:01:03.038960,3.115425602749411072,2020-05-19 19:01:03.358140,3.115425602749411073,2020-05-19 19:01:03.769617,3.115425602749411074,2020-05-19 19:01:04.178786,3.186124446902881075,2020-05-19 19:01:04.554424,3.186124446902881076,2020-05-19 19:01:04.976879,3.186124446902881077,2020-05-19 19:01:05.401200,3.186124446902881078,2020-05-19 19:01:05.765594,3.186124446902881079,2020-05-19 19:01:06.247549,3.186124446902881080,2020-05-19 19:01:06.608410,3.186124446902881081,2020-05-19 19:01:07.037631,3.186124446902881082,2020-05-19 19:01:07.404435,3.186124446902881083,2020-05-19 19:01:07.782978,3.186124446902881084,2020-05-19 19:01:08.086096,3.186124446902881085,2020-05-19 19:01:08.431232,3.256665902981991086,2020-05-19 19:01:08.853106,3.256665902981991087,2020-05-19 19:01:09.212937,3.256665902981991088,2020-05-19 19:01:09.610476,3.256665902981991089,2020-05-19 19:01:09.996722,3.256665902981991090,2020-05-19 19:01:10.436777,3.256665902981991091,2020-05-19 19:01:10.879243,3.256665902981991092,2020-05-19 19:01:11.309371,3.256665902981991093,2020-05-19 19:01:11.701067,3.256665902981991094,2020-05-19 19:01:12.096219,3.256665902981991095,2020-05-19 19:01:12.408962,3.327050616023191096,2020-05-19 19:01:12.885443,3.327050616023191097,2020-05-19 19:01:13.298284,3.327050616023191098,2020-05-19 19:01:13.713668,3.327050616023191099,2020-05-19 19:01:14.152472,3.327050616023191100,2020-05-19 19:01:14.450871,3.327050616023191101,2020-05-19 19:01:14.853967,3.327050616023191102,2020-05-19 19:01:15.235972,3.327050616023191103,2020-05-19 19:01:15.667636,3.327050616023191104,2020-05-19 19:01:16.154855,3.327050616023191105,2020-05-19 19:01:16.473162,3.397279226789891106,2020-05-19 19:01:16.886802,3.397279226789891107,2020-05-19 19:01:17.365854,3.397279226789891108,2020-05-19 19:01:17.784678,3.397279226789891109,2020-05-19 19:01:18.171715,3.397279226789891110,2020-05-19 19:01:18.574473,3.397279226789891111,2020-05-19 19:01:18.938550,3.397279226789891112,2020-05-19 19:01:19.374234,3.397279226789891113,2020-05-19 19:01:19.851980,3.397279226789891114,2020-05-19 19:01:20.238853,3.397279226789891115,2020-05-19 19:01:20.598450,3.467352371835451116,2020-05-19 19:01:21.085709,3.467352371835451117,2020-05-19 19:01:21.432282,3.467352371835451118,2020-05-19 19:01:21.823524,3.467352371835451119,2020-05-19 19:01:22.221907,3.467352371835451120,2020-05-19 19:01:22.592662,3.467352371835451121,2020-05-19 19:01:23.040039,3.467352371835451122,2020-05-19 19:01:23.390082,3.467352371835451123,2020-05-19 19:01:23.782536,3.467352371835451124,2020-05-19 19:01:24.151769,3.467352371835451125,2020-05-19 19:01:24.546535,3.537270683564191126,2020-05-19 19:01:24.917952,3.537270683564191127,2020-05-19 19:01:25.301416,3.537270683564191128,2020-05-19 19:01:25.683995,3.537270683564191129,2020-05-19 19:01:26.134498,3.537270683564191130,2020-05-19 19:01:26.564914,3.537270683564191131,2020-05-19 19:01:26.967837,3.537270683564191132,2020-05-19 19:01:27.328471,3.537270683564191133,2020-05-19 19:01:27.782427,3.537270683564191134,2020-05-19 19:01:28.232298,3.537270683564191135,2020-05-19 19:01:28.584070,3.537270683564191136,2020-05-19 19:01:28.989761,3.576166442634391137,2020-05-19 19:01:29.386525,3.576166442634391138,2020-05-19 19:01:29.763005,3.576166442634391139,2020-05-19 19:01:30.139685,3.576166442634391140,2020-05-19 19:01:30.554421,3.576166442634391141,2020-05-19 19:01:31.019161,3.576166442634391142,2020-05-19 19:01:31.390326,3.576166442634391143,2020-05-19 19:01:31.810941,3.576166442634391144,2020-05-19 19:01:32.192425,3.576166442634391145,2020-05-19 19:01:32.572572,3.614984370579491146,2020-05-19 19:01:32.999733,3.614984370579491147,2020-05-19 19:01:33.510155,3.614984370579491148,2020-05-19 19:01:33.943047,3.614984370579491149,2020-05-19 19:01:34.311659,3.614984370579491150,2020-05-19 19:01:34.688427,3.614984370579491151,2020-05-19 19:01:35.102526,3.614984370579491152,2020-05-19 19:01:35.548011,3.614984370579491153,2020-05-19 19:01:35.913484,3.614984370579491154,2020-05-19 19:01:36.224445,3.614984370579491155,2020-05-19 19:01:36.588225,3.614984370579491156,2020-05-19 19:01:36.942043,3.653724835485261157,2020-05-19 19:01:37.345242,3.653724835485261158,2020-05-19 19:01:37.699335,3.653724835485261159,2020-05-19 19:01:37.978980,3.653724835485261160,2020-05-19 19:01:38.344421,3.653724835485261161,2020-05-19 19:01:38.656678,3.653724835485261162,2020-05-19 19:01:39.032510,3.653724835485261163,2020-05-19 19:01:39.408116,3.653724835485261164,2020-05-19 19:01:39.810252,3.653724835485261165,2020-05-19 19:01:40.219190,3.653724835485261166,2020-05-19 19:01:40.671039,3.653724835485261167,2020-05-19 19:01:40.976539,3.653724835485261168,2020-05-19 19:01:41.281155,3.692388203181891169,2020-05-19 19:01:41.655141,3.692388203181891170,2020-05-19 19:01:42.043479,3.692388203181891171,2020-05-19 19:01:42.466027,3.692388203181891172,2020-05-19 19:01:42.919267,3.692388203181891173,2020-05-19 19:01:43.261063,3.692388203181891174,2020-05-19 19:01:43.666213,3.692388203181891175,2020-05-19 19:01:44.013290,3.692388203181891176,2020-05-19 19:01:44.368854,3.692388203181891177,2020-05-19 19:01:44.724943,3.692388203181891178,2020-05-19 19:01:45.157821,3.730974837262851179,2020-05-19 19:01:45.525944,3.730974837262851180,2020-05-19 19:01:45.908802,3.730974837262851181,2020-05-19 19:01:46.308517,3.730974837262851182,2020-05-19 19:01:46.698942,3.730974837262851183,2020-05-19 19:01:47.140456,3.730974837262851184,2020-05-19 19:01:47.520534,3.730974837262851185,2020-05-19 19:01:47.833507,3.730974837262851186,2020-05-19 19:01:48.167838,3.730974837262851187,2020-05-19 19:01:48.517263,3.730974837262851188,2020-05-19 19:01:48.947067,3.730974837262851189,2020-05-19 19:01:49.369872,3.769485099103461190,2020-05-19 19:01:49.818050,3.769485099103461191,2020-05-19 19:01:50.210171,3.769485099103461192,2020-05-19 19:01:50.655267,3.769485099103461193,2020-05-19 19:01:51.113301,3.769485099103461194,2020-05-19 19:01:51.544797,3.769485099103461195,2020-05-19 19:01:51.907502,3.769485099103461196,2020-05-19 19:01:52.286126,3.769485099103461197,2020-05-19 19:01:52.621445,3.769485099103461198,2020-05-19 19:01:52.982417,3.769485099103461199,2020-05-19 19:01:53.394238,3.802154210562881200,2020-05-19 19:01:53.732067,3.802154210562881201,2020-05-19 19:01:54.112989,3.802154210562881202,2020-05-19 19:01:54.423231,3.802154210562881203,2020-05-19 19:01:54.842194,3.802154210562881204,2020-05-19 19:01:55.232010,3.802154210562881205,2020-05-19 19:01:55.626482,3.802154210562881206,2020-05-19 19:01:55.947504,3.802154210562881207,2020-05-19 19:01:56.349438,3.802154210562881208,2020-05-19 19:01:56.634836,3.802154210562881209,2020-05-19 19:01:57.063834,3.802154210562881210,2020-05-19 19:01:57.519452,3.811772285270551211,2020-05-19 19:01:57.915400,3.811772285270551212,2020-05-19 19:01:58.388617,3.811772285270551213,2020-05-19 19:01:58.806167,3.811772285270551214,2020-05-19 19:01:59.252593,3.811772285270551215,2020-05-19 19:01:59.622739,3.811772285270551216,2020-05-19 19:02:00.070667,3.811772285270551217,2020-05-19 19:02:00.482077,3.811772285270551218,2020-05-19 19:02:00.895576,3.811772285270551219,2020-05-19 19:02:01.303881,3.811772285270551220,2020-05-19 19:02:01.739651,3.811772285270551221,2020-05-19 19:02:02.073622,3.875876990855621222,2020-05-19 19:02:02.471687,3.875876990855621223,2020-05-19 19:02:02.939025,3.875876990855621224,2020-05-19 19:02:03.393864,3.875876990855621225,2020-05-19 19:02:03.795326,3.875876990855621226,2020-05-19 19:02:04.210922,3.875876990855621227,2020-05-19 19:02:04.576098,3.875876990855621228,2020-05-19 19:02:04.955536,3.875876990855621229,2020-05-19 19:02:05.360070,3.875876990855621230,2020-05-19 19:02:05.698712,3.875876990855621231,2020-05-19 19:02:06.122260,3.9398764684811232,2020-05-19 19:02:06.481686,3.9398764684811233,2020-05-19 19:02:06.801334,3.9398764684811234,2020-05-19 19:02:07.154515,3.9398764684811235,2020-05-19 19:02:07.571812,3.9398764684811236,2020-05-19 19:02:07.954373,3.9398764684811237,2020-05-19 19:02:08.296032,3.9398764684811238,2020-05-19 19:02:08.710100,3.9398764684811239,2020-05-19 19:02:09.127681,3.9398764684811240,2020-05-19 19:02:09.587608,3.9398764684811241,2020-05-19 19:02:10.015254,3.9398764684811242,2020-05-19 19:02:10.398656,4.003770996635711243,2020-05-19 19:02:10.762493,4.003770996635711244,2020-05-19 19:02:11.232790,4.003770996635711245,2020-05-19 19:02:11.629634,4.003770996635711246,2020-05-19 19:02:12.079801,4.003770996635711247,2020-05-19 19:02:12.432906,4.003770996635711248,2020-05-19 19:02:12.776478,4.003770996635711249,2020-05-19 19:02:13.173826,4.003770996635711250,2020-05-19 19:02:13.574926,4.003770996635711251,2020-05-19 19:02:14.049345,4.003770996635711252,2020-05-19 19:02:14.444716,4.067560851872571253,2020-05-19 19:02:14.784990,4.067560851872571254,2020-05-19 19:02:15.250313,4.067560851872571255,2020-05-19 19:02:15.618843,4.067560851872571256,2020-05-19 19:02:16.079542,4.067560851872571257,2020-05-19 19:02:16.549598,4.067560851872571258,2020-05-19 19:02:16.893254,4.067560851872571259,2020-05-19 19:02:17.296611,4.067560851872571260,2020-05-19 19:02:17.820682,4.067560851872571261,2020-05-19 19:02:18.193379,4.067560851872571262,2020-05-19 19:02:18.600410,4.067560851872571263,2020-05-19 19:02:19.089287,4.131246308841031264,2020-05-19 19:02:19.514220,4.131246308841031265,2020-05-19 19:02:19.896386,4.131246308841031266,2020-05-19 19:02:20.198434,4.131246308841031267,2020-05-19 19:02:20.638761,4.131246308841031268,2020-05-19 19:02:20.970844,4.131246308841031269,2020-05-19 19:02:21.346163,4.131246308841031270,2020-05-19 19:02:21.669279,4.131246308841031271,2020-05-19 19:02:22.150214,4.131246308841031272,2020-05-19 19:02:22.463607,4.131246308841031273,2020-05-19 19:02:22.929813,4.131246308841031274,2020-05-19 19:02:23.473873,4.171088499030731275,2020-05-19 19:02:23.959105,4.171088499030731276,2020-05-19 19:02:24.310871,4.171088499030731277,2020-05-19 19:02:24.677616,4.171088499030731278,2020-05-19 19:02:25.131370,4.171088499030731279,2020-05-19 19:02:25.547334,4.171088499030731280,2020-05-19 19:02:25.915047,4.171088499030731281,2020-05-19 19:02:26.366016,4.171088499030731282,2020-05-19 19:02:26.827313,4.171088499030731283,2020-05-19 19:02:27.139892,4.171088499030731284,2020-05-19 19:02:27.499679,4.210859726367421285,2020-05-19 19:02:28.050260,4.210859726367421286,2020-05-19 19:02:28.388740,4.210859726367421287,2020-05-19 19:02:28.733027,4.210859726367421288,2020-05-19 19:02:29.039882,4.210859726367421289,2020-05-19 19:02:29.463867,4.210859726367421290,2020-05-19 19:02:29.840076,4.210859726367421291,2020-05-19 19:02:30.234536,4.210859726367421292,2020-05-19 19:02:30.596966,4.210859726367421293,2020-05-19 19:02:31.037500,4.210859726367421294,2020-05-19 19:02:31.480367,4.210859726367421295,2020-05-19 19:02:31.891583,4.210859726367421296,2020-05-19 19:02:32.317930,4.250560231566881297,2020-05-19 19:02:32.774150,4.250560231566881298,2020-05-19 19:02:33.202867,4.250560231566881299,2020-05-19 19:02:33.565396,4.250560231566881300,2020-05-19 19:02:33.997167,4.250560231566881301,2020-05-19 19:02:34.410384,4.250560231566881302,2020-05-19 19:02:34.761279,4.250560231566881303,2020-05-19 19:02:35.158855,4.250560231566881304,2020-05-19 19:02:35.495919,4.250560231566881305,2020-05-19 19:02:35.912497,4.290190253688921306,2020-05-19 19:02:36.243711,4.290190253688921307,2020-05-19 19:02:36.663782,4.290190253688921308,2020-05-19 19:02:37.014373,4.290190253688921309,2020-05-19 19:02:37.488097,4.290190253688921310,2020-05-19 19:02:37.959401,4.290190253688921311,2020-05-19 19:02:38.374260,4.290190253688921312,2020-05-19 19:02:38.697998,4.290190253688921313,2020-05-19 19:02:39.093133,4.290190253688921314,2020-05-19 19:02:39.474698,4.290190253688921315,2020-05-19 19:02:39.837860,4.329750030161316,2020-05-19 19:02:40.260689,4.329750030161317,2020-05-19 19:02:40.682976,4.329750030161318,2020-05-19 19:02:41.038385,4.329750030161319,2020-05-19 19:02:41.407571,4.329750030161320,2020-05-19 19:02:41.954655,4.329750030161321,2020-05-19 19:02:42.318255,4.329750030161322,2020-05-19 19:02:42.691082,4.329750030161323,2020-05-19 19:02:43.072115,4.329750030161324,2020-05-19 19:02:43.390917,4.329750030161325,2020-05-19 19:02:43.826585,4.36951173749561326,2020-05-19 19:02:44.307218,4.36951173749561327,2020-05-19 19:02:44.732304,4.36951173749561328,2020-05-19 19:02:45.066349,4.36951173749561329,2020-05-19 19:02:45.425612,4.36951173749561330,2020-05-19 19:02:45.780884,4.36951173749561331,2020-05-19 19:02:46.195786,4.36951173749561332,2020-05-19 19:02:46.632924,4.36951173749561333,2020-05-19 19:02:47.111532,4.36951173749561334,2020-05-19 19:02:47.456424,4.36951173749561335,2020-05-19 19:02:47.794298,4.409216185341621336,2020-05-19 19:02:48.189773,4.409216185341621337,2020-05-19 19:02:48.600080,4.409216185341621338,2020-05-19 19:02:48.994050,4.409216185341621339,2020-05-19 19:02:49.476032,4.409216185341621340,2020-05-19 19:02:49.953619,4.409216185341621341,2020-05-19 19:02:50.384977,4.409216185341621342,2020-05-19 19:02:50.828649,4.409216185341621343,2020-05-19 19:02:51.231771,4.409216185341621344,2020-05-19 19:02:51.747208,4.409216185341621345,2020-05-19 19:02:52.171468,4.409216185341621346,2020-05-19 19:02:52.612748,4.409216185341621347,2020-05-19 19:02:53.117014,4.448863633167621348,2020-05-19 19:02:53.695105,4.448863633167621349,2020-05-19 19:02:54.129819,4.448863633167621350,2020-05-19 19:02:54.549742,4.448863633167621351,2020-05-19 19:02:55.174846,4.448863633167621352,2020-05-19 19:02:55.584117,4.448863633167621353,2020-05-19 19:02:56.161160,4.448863633167621354,2020-05-19 19:02:56.747232,4.448863633167621355,2020-05-19 19:02:57.225459,4.448863633167621356,2020-05-19 19:02:57.729856,4.488454338628631357,2020-05-19 19:02:58.069393,4.488454338628631358,2020-05-19 19:02:58.575704,4.488454338628631359,2020-05-19 19:02:59.073092,4.488454338628631360,2020-05-19 19:02:59.451538,4.488454338628631361,2020-05-19 19:02:59.939352,4.488454338628631362,2020-05-19 19:03:00.400129,4.488454338628631363,2020-05-19 19:03:00.898035,4.488454338628631364,2020-05-19 19:03:01.357057,4.488454338628631365,2020-05-19 19:03:01.938725,4.488454338628631366,2020-05-19 19:03:02.377756,4.488454338628631367,2020-05-19 19:03:02.896494,4.488454338628631368,2020-05-19 19:03:03.368013,4.52798855758071369,2020-05-19 19:03:03.858060,4.52798855758071370,2020-05-19 19:03:04.346575,4.52798855758071371,2020-05-19 19:03:04.802485,4.52798855758071372,2020-05-19 19:03:05.189058,4.52798855758071373,2020-05-19 19:03:05.655390,4.52798855758071374,2020-05-19 19:03:06.044536,4.52798855758071375,2020-05-19 19:03:06.518750,4.52798855758071376,2020-05-19 19:03:06.908863,4.52798855758071377,2020-05-19 19:03:07.327994,4.52798855758071378,2020-05-19 19:03:07.751173,4.52798855758071379,2020-05-19 19:03:08.241902,4.567466544096061380,2020-05-19 19:03:08.680891,4.567466544096061381,2020-05-19 19:03:09.070693,4.567466544096061382,2020-05-19 19:03:09.517302,4.567466544096061383,2020-05-19 19:03:10.008751,4.567466544096061384,2020-05-19 19:03:10.435331,4.567466544096061385,2020-05-19 19:03:10.889993,4.567466544096061386,2020-05-19 19:03:11.457303,4.567466544096061387,2020-05-19 19:03:11.747193,4.567466544096061388,2020-05-19 19:03:12.180618,4.567466544096061389,2020-05-19 19:03:12.675448,4.606888550478221390,2020-05-19 19:03:13.183048,4.606888550478221391,2020-05-19 19:03:13.562096,4.606888550478221392,2020-05-19 19:03:14.004799,4.606888550478221393,2020-05-19 19:03:14.316346,4.606888550478221394,2020-05-19 19:03:14.616788,4.606888550478221395,2020-05-19 19:03:15.008438,4.606888550478221396,2020-05-19 19:03:15.447113,4.606888550478221397,2020-05-19 19:03:15.762115,4.606888550478221398,2020-05-19 19:03:16.176163,4.606888550478221399,2020-05-19 19:03:16.573500,4.606888550478221400,2020-05-19 19:03:17.017689,4.606888550478221401,2020-05-19 19:03:17.447153,4.639319409949751402,2020-05-19 19:03:17.819000,4.639319409949751403,2020-05-19 19:03:18.194088,4.639319409949751404,2020-05-19 19:03:18.596153,4.639319409949751405,2020-05-19 19:03:18.996912,4.639319409949751406,2020-05-19 19:03:19.393376,4.639319409949751407,2020-05-19 19:03:19.722120,4.639319409949751408,2020-05-19 19:03:20.206376,4.639319409949751409,2020-05-19 19:03:20.556054,4.639319409949751410,2020-05-19 19:03:20.969969,4.639319409949751411,2020-05-19 19:03:21.409080,4.671705778566321412,2020-05-19 19:03:21.752609,4.671705778566321413,2020-05-19 19:03:22.151462,4.671705778566321414,2020-05-19 19:03:22.556563,4.671705778566321415,2020-05-19 19:03:22.956990,4.671705778566321416,2020-05-19 19:03:23.345208,4.671705778566321417,2020-05-19 19:03:23.716451,4.671705778566321418,2020-05-19 19:03:24.134254,4.671705778566321419,2020-05-19 19:03:24.504656,4.671705778566321420,2020-05-19 19:03:24.890640,4.671705778566321421,2020-05-19 19:03:25.249046,4.671705778566321422,2020-05-19 19:03:25.641480,4.671705778566321423,2020-05-19 19:03:26.002779,4.704047887656611424,2020-05-19 19:03:26.437441,4.704047887656611425,2020-05-19 19:03:26.885622,4.704047887656611426,2020-05-19 19:03:27.301743,4.704047887656611427,2020-05-19 19:03:27.626893,4.704047887656611428,2020-05-19 19:03:28.059743,4.704047887656611429,2020-05-19 19:03:28.503351,4.704047887656611430,2020-05-19 19:03:28.794087,4.704047887656611431,2020-05-19 19:03:29.234834,4.704047887656611432,2020-05-19 19:03:29.661852,4.704047887656611433,2020-05-19 19:03:30.031460,4.736345966860631434,2020-05-19 19:03:30.378919,4.736345966860631435,2020-05-19 19:03:30.750423,4.736345966860631436,2020-05-19 19:03:31.118885,4.736345966860631437,2020-05-19 19:03:31.493345,4.736345966860631438,2020-05-19 19:03:31.955884,4.736345966860631439,2020-05-19 19:03:32.262474,4.736345966860631440,2020-05-19 19:03:32.712948,4.736345966860631441,2020-05-19 19:03:33.198811,4.736345966860631442,2020-05-19 19:03:33.568822,4.736345966860631443,2020-05-19 19:03:33.962291,4.736345966860631444,2020-05-19 19:03:34.360366,4.768600244142951445,2020-05-19 19:03:34.720554,4.768600244142951446,2020-05-19 19:03:35.081574,4.768600244142951447,2020-05-19 19:03:35.558180,4.768600244142951448,2020-05-19 19:03:35.979569,4.768600244142951449,2020-05-19 19:03:36.361803,4.768600244142951450,2020-05-19 19:03:36.713513,4.768600244142951451,2020-05-19 19:03:37.175207,4.768600244142951452,2020-05-19 19:03:37.743871,4.768600244142951453,2020-05-19 19:03:38.184378,4.768600244142951454,2020-05-19 19:03:38.580164,4.768600244142951455,2020-05-19 19:03:39.035532,4.800810945805961456,2020-05-19 19:03:39.445961,4.800810945805961457,2020-05-19 19:03:39.888498,4.800810945805961458,2020-05-19 19:03:40.368303,4.800810945805961459,2020-05-19 19:03:40.715175,4.800810945805961460,2020-05-19 19:03:41.061139,4.800810945805961461,2020-05-19 19:03:41.456036,4.800810945805961462,2020-05-19 19:03:41.820742,4.800810945805961463,2020-05-19 19:03:42.317887,4.800810945805961464,2020-05-19 19:03:42.764508,4.800810945805961465,2020-05-19 19:03:43.138244,4.832978296502771466,2020-05-19 19:03:43.640256,4.832978296502771467,2020-05-19 19:03:44.024893,4.832978296502771468,2020-05-19 19:03:44.380758,4.832978296502771469,2020-05-19 19:03:44.811918,4.832978296502771470,2020-05-19 19:03:45.219078,4.832978296502771471,2020-05-19 19:03:45.645566,4.832978296502771472,2020-05-19 19:03:46.000444,4.832978296502771473,2020-05-19 19:03:46.356511,4.832978296502771474,2020-05-19 19:03:46.652672,4.832978296502771475,2020-05-19 19:03:47.119827,4.832978296502771476,2020-05-19 19:03:47.560411,4.865102519251477,2020-05-19 19:03:47.948490,4.865102519251478,2020-05-19 19:03:48.301465,4.865102519251479,2020-05-19 19:03:48.709644,4.865102519251480,2020-05-19 19:03:49.155551,4.865102519251481,2020-05-19 19:03:49.552872,4.865102519251482,2020-05-19 19:03:49.902116,4.865102519251483,2020-05-19 19:03:50.253235,4.865102519251484,2020-05-19 19:03:50.641569,4.865102519251485,2020-05-19 19:03:51.085477,4.865102519251486,2020-05-19 19:03:51.510900,4.865102519251487,2020-05-19 19:03:51.873095,4.704386919839081488,2020-05-19 19:03:52.281565,4.704386919839081489,2020-05-19 19:03:52.676655,4.704386919839081490,2020-05-19 19:03:52.992447,4.704386919839081491,2020-05-19 19:03:53.436467,4.704386919839081492,2020-05-19 19:03:53.799669,4.704386919839081493,2020-05-19 19:03:54.232634,4.704386919839081494,2020-05-19 19:03:54.595079,4.704386919839081495,2020-05-19 19:03:55.028353,4.704386919839081496,2020-05-19 19:03:55.472456,4.704386919839081497,2020-05-19 19:03:55.850138,4.544056717618191498,2020-05-19 19:03:56.245248,4.544056717618191499,2020-05-19 19:03:56.717563,4.544056717618191500,2020-05-19 19:03:57.083350,4.544056717618191501,2020-05-19 19:03:57.487529,4.544056717618191502,2020-05-19 19:03:57.943392,4.544056717618191503,2020-05-19 19:03:58.340413,4.544056717618191504,2020-05-19 19:03:58.606292,4.544056717618191505,2020-05-19 19:03:58.933006,4.544056717618191506,2020-05-19 19:03:59.360180,4.544056717618191507,2020-05-19 19:03:59.794089,4.544056717618191508,2020-05-19 19:04:00.167870,4.384109194381511509,2020-05-19 19:04:00.618288,4.384109194381511510,2020-05-19 19:04:01.064345,4.384109194381511511,2020-05-19 19:04:01.450968,4.384109194381511512,2020-05-19 19:04:01.895051,4.384109194381511513,2020-05-19 19:04:02.347185,4.384109194381511514,2020-05-19 19:04:02.845627,4.384109194381511515,2020-05-19 19:04:03.254832,4.384109194381511516,2020-05-19 19:04:03.650325,4.384109194381511517,2020-05-19 19:04:04.084889,4.224541714201351518,2020-05-19 19:04:04.532999,4.224541714201351519,2020-05-19 19:04:05.003985,4.224541714201351520,2020-05-19 19:04:05.348308,4.224541714201351521,2020-05-19 19:04:05.840266,4.224541714201351522,2020-05-19 19:04:06.267861,4.224541714201351523,2020-05-19 19:04:06.748675,4.224541714201351524,2020-05-19 19:04:07.094928,4.224541714201351525,2020-05-19 19:04:07.448344,4.224541714201351526,2020-05-19 19:04:07.900226,4.224541714201351527,2020-05-19 19:04:08.217516,4.224541714201351528,2020-05-19 19:04:08.675354,4.053709326072641529,2020-05-19 19:04:09.123828,4.053709326072641530,2020-05-19 19:04:09.540500,4.053709326072641531,2020-05-19 19:04:09.988300,4.053709326072641532,2020-05-19 19:04:10.518588,4.053709326072641533,2020-05-19 19:04:10.994891,4.053709326072641534,2020-05-19 19:04:11.390480,4.053709326072641535,2020-05-19 19:04:11.806784,4.053709326072641536,2020-05-19 19:04:12.244922,4.053709326072641537,2020-05-19 19:04:12.626334,4.053709326072641538,2020-05-19 19:04:13.047873,4.053709326072641539,2020-05-19 19:04:13.561141,4.053709326072641540,2020-05-19 19:04:13.930220,3.883264983771941541,2020-05-19 19:04:14.453611,3.883264983771941542,2020-05-19 19:04:14.934297,3.883264983771941543,2020-05-19 19:04:15.456567,3.883264983771941544,2020-05-19 19:04:15.951800,3.883264983771941545,2020-05-19 19:04:16.364299,3.883264983771941546,2020-05-19 19:04:16.839416,3.883264983771941547,2020-05-19 19:04:17.341487,3.883264983771941548,2020-05-19 19:04:17.749364,3.883264983771941549,2020-05-19 19:04:18.057115,3.883264983771941550,2020-05-19 19:04:18.500567,3.71320653303691551,2020-05-19 19:04:18.934844,3.71320653303691552,2020-05-19 19:04:19.409749,3.71320653303691553,2020-05-19 19:04:19.775641,3.71320653303691554,2020-05-19 19:04:20.223833,3.71320653303691555,2020-05-19 19:04:20.653220,3.71320653303691556,2020-05-19 19:04:21.187925,3.71320653303691557,2020-05-19 19:04:21.708622,3.71320653303691558,2020-05-19 19:04:22.214352,3.71320653303691559,2020-05-19 19:04:22.680352,3.71320653303691560,2020-05-19 19:04:23.082846,3.71320653303691561,2020-05-19 19:04:23.544129,3.543531898501611562,2020-05-19 19:04:23.921234,3.543531898501611563,2020-05-19 19:04:24.337883,3.543531898501611564,2020-05-19 19:04:24.848083,3.543531898501611565,2020-05-19 19:04:25.237917,3.543531898501611566,2020-05-19 19:04:25.626527,3.543531898501611567,2020-05-19 19:04:26.051995,3.543531898501611568,2020-05-19 19:04:26.554837,3.543531898501611569,2020-05-19 19:04:27.065979,3.543531898501611570,2020-05-19 19:04:27.492721,3.543531898501611571,2020-05-19 19:04:27.942349,3.374239083511271572,2020-05-19 19:04:28.481051,3.374239083511271573,2020-05-19 19:04:28.980319,3.374239083511271574,2020-05-19 19:04:29.569327,3.374239083511271575,2020-05-19 19:04:30.101106,3.374239083511271576,2020-05-19 19:04:30.543198,3.374239083511271577,2020-05-19 19:04:30.905224,3.374239083511271578,2020-05-19 19:04:31.244065,3.374239083511271579,2020-05-19 19:04:31.523094,3.374239083511271580,2020-05-19 19:04:31.870089,3.374239083511271581,2020-05-19 19:04:32.277901,3.374239083511271582,2020-05-19 19:04:32.738737,3.205326170273851583,2020-05-19 19:04:33.140809,3.205326170273851584,2020-05-19 19:04:33.520181,3.205326170273851585,2020-05-19 19:04:33.969587,3.205326170273851586,2020-05-19 19:04:34.470643,3.205326170273851587,2020-05-19 19:04:34.949599,3.205326170273851588,2020-05-19 19:04:35.344453,3.205326170273851589,2020-05-19 19:04:35.824722,3.205326170273851590,2020-05-19 19:04:36.272301,3.205326170273851591,2020-05-19 19:04:36.616300,3.205326170273851592,2020-05-19 19:04:37.019555,3.205326170273851593,2020-05-19 19:04:37.431156,3.036791320360311594,2020-05-19 19:04:37.865198,3.036791320360311595,2020-05-19 19:04:38.239056,3.036791320360311596,2020-05-19 19:04:38.676082,3.036791320360311597,2020-05-19 19:04:39.056916,3.036791320360311598,2020-05-19 19:04:39.456942,3.036791320360311599,2020-05-19 19:04:39.920927,3.036791320360311600,2020-05-19 19:04:40.411467,3.036791320360311601,2020-05-19 19:04:40.752956,3.036791320360311602,2020-05-19 19:04:41.111564,3.036791320360311603,2020-05-19 19:04:41.531286,2.868632775571141604,2020-05-19 19:04:42.026893,2.868632775571141605,2020-05-19 19:04:42.397342,2.868632775571141606,2020-05-19 19:04:42.853125,2.868632775571141607,2020-05-19 19:04:43.190188,2.868632775571141608,2020-05-19 19:04:43.652517,2.868632775571141609,2020-05-19 19:04:44.051558,2.868632775571141610,2020-05-19 19:04:44.552718,2.868632775571141611,2020-05-19 19:04:44.882122,2.868632775571141612,2020-05-19 19:04:45.314214,2.868632775571141613,2020-05-19 19:04:45.706500,2.868632775571141614,2020-05-19 19:04:46.136264,2.700848859194211615,2020-05-19 19:04:46.510108,2.700848859194211616,2020-05-19 19:04:46.915578,2.700848859194211617,2020-05-19 19:04:47.214808,2.700848859194211618,2020-05-19 19:04:47.579401,2.700848859194211619,2020-05-19 19:04:47.975911,2.700848859194211620,2020-05-19 19:04:48.355113,2.700848859194211621,2020-05-19 19:04:48.805633,2.700848859194211622,2020-05-19 19:04:49.109197,2.700848859194211623,2020-05-19 19:04:49.524593,2.700848859194211624,2020-05-19 19:04:50.025271,2.533437977686791625,2020-05-19 19:04:50.340997,2.533437977686791626,2020-05-19 19:04:50.774311,2.533437977686791627,2020-05-19 19:04:51.134375,2.533437977686791628,2020-05-19 19:04:51.520287,2.533437977686791629,2020-05-19 19:04:51.944458,2.533437977686791630,2020-05-19 19:04:52.290573,2.533437977686791631,2020-05-19 19:04:52.711014,2.533437977686791632,2020-05-19 19:04:53.307002,2.533437977686791633,2020-05-19 19:04:53.877788,2.533437977686791634,2020-05-19 19:04:54.383664,2.533437977686791635,2020-05-19 19:04:54.890320,2.366398622823851636,2020-05-19 19:04:55.324804,2.366398622823851637,2020-05-19 19:04:55.776186,2.366398622823851638,2020-05-19 19:04:56.318730,2.366398622823851639,2020-05-19 19:04:56.824437,2.366398622823851640,2020-05-19 19:04:57.318643,2.366398622823851641,2020-05-19 19:04:57.791262,2.366398622823851642,2020-05-19 19:04:58.265906,2.366398622823851643,2020-05-19 19:04:58.671581,2.366398622823851644,2020-05-19 19:04:59.069591,2.366398622823851645,2020-05-19 19:04:59.443105,2.366398622823851646,2020-05-19 19:05:00.011792,2.366398622823851647,2020-05-19 19:05:00.433362,2.199729374365691648,2020-05-19 19:05:00.867399,2.199729374365691649,2020-05-19 19:05:01.334005,2.199729374365691650,2020-05-19 19:05:01.762023,2.199729374365691651,2020-05-19 19:05:02.124380,2.199729374365691652,2020-05-19 19:05:02.621592,2.199729374365691653,2020-05-19 19:05:03.008628,2.199729374365691654,2020-05-19 19:05:03.427098,2.199729374365691655,2020-05-19 19:05:03.881372,2.199729374365691656,2020-05-19 19:05:04.292341,2.028389258260551657,2020-05-19 19:05:04.658492,2.028389258260551658,2020-05-19 19:05:04.998414,2.028389258260551659,2020-05-19 19:05:05.472634,2.028389258260551660,2020-05-19 19:05:05.883195,2.028389258260551661,2020-05-19 19:05:06.238569,2.028389258260551662,2020-05-19 19:05:06.625963,2.028389258260551663,2020-05-19 19:05:07.000133,2.028389258260551664,2020-05-19 19:05:07.429797,2.028389258260551665,2020-05-19 19:05:07.802358,2.028389258260551666,2020-05-19 19:05:08.281729,2.024549630205311667,2020-05-19 19:05:08.686654,2.024549630205311668,2020-05-19 19:05:09.148505,2.024549630205311669,2020-05-19 19:05:09.590455,2.024549630205311670,2020-05-19 19:05:10.027244,2.024549630205311671,2020-05-19 19:05:10.369157,2.024549630205311672,2020-05-19 19:05:10.750861,2.024549630205311673,2020-05-19 19:05:11.180602,2.024549630205311674,2020-05-19 19:05:11.665752,2.024549630205311675,2020-05-19 19:05:12.091802,2.024549630205311676,2020-05-19 19:05:12.440239,2.024549630205311677,2020-05-19 19:05:12.890202,2.020776397634071678,2020-05-19 19:05:13.305322,2.020776397634071679,2020-05-19 19:05:13.775433,2.020776397634071680,2020-05-19 19:05:14.130857,2.020776397634071681,2020-05-19 19:05:14.652121,2.020776397634071682,2020-05-19 19:05:15.077097,2.020776397634071683,2020-05-19 19:05:15.458194,2.020776397634071684,2020-05-19 19:05:15.952208,2.020776397634071685,2020-05-19 19:05:16.363438,2.020776397634071686,2020-05-19 19:05:16.841827,2.020776397634071687,2020-05-19 19:05:17.161283,2.017069160299131688,2020-05-19 19:05:17.526961,2.017069160299131689,2020-05-19 19:05:18.055529,2.017069160299131690,2020-05-19 19:05:18.542272,2.017069160299131691,2020-05-19 19:05:18.949247,2.017069160299131692,2020-05-19 19:05:19.389048,2.017069160299131693,2020-05-19 19:05:19.841253,2.017069160299131694,2020-05-19 19:05:20.236274,2.017069160299131695,2020-05-19 19:05:20.522024,2.017069160299131696,2020-05-19 19:05:20.946032,2.017069160299131697,2020-05-19 19:05:21.358374,2.017069160299131698,2020-05-19 19:05:21.863396,2.013427519959791699,2020-05-19 19:05:22.198403,2.013427519959791700,2020-05-19 19:05:22.637704,2.013427519959791701,2020-05-19 19:05:23.025062,2.013427519959791702,2020-05-19 19:05:23.451544,2.013427519959791703,2020-05-19 19:05:23.894900,2.013427519959791704,2020-05-19 19:05:24.300672,2.013427519959791705,2020-05-19 19:05:24.699344,2.013427519959791706,2020-05-19 19:05:25.185077,2.013427519959791707,2020-05-19 19:05:25.663068,2.009851080376781708,2020-05-19 19:05:26.027023,2.009851080376781709,2020-05-19 19:05:26.436880,2.009851080376781710,2020-05-19 19:05:26.871327,2.009851080376781711,2020-05-19 19:05:27.359189,2.009851080376781712,2020-05-19 19:05:27.810387,2.009851080376781713,2020-05-19 19:05:28.219117,2.009851080376781714,2020-05-19 19:05:28.695353,2.009851080376781715,2020-05-19 19:05:29.086231,2.009851080376781716,2020-05-19 19:05:29.538383,2.009851080376781717,2020-05-19 19:05:29.849222,2.009851080376781718,2020-05-19 19:05:30.253754,2.006339447306691719,2020-05-19 19:05:30.732034,2.006339447306691720,2020-05-19 19:05:31.134765,2.006339447306691721,2020-05-19 19:05:31.561455,2.006339447306691722,2020-05-19 19:05:31.917955,2.006339447306691723,2020-05-19 19:05:32.278729,2.006339447306691724,2020-05-19 19:05:32.718862,2.006339447306691725,2020-05-19 19:05:33.176710,2.006339447306691726,2020-05-19 19:05:33.642513,2.006339447306691727,2020-05-19 19:05:33.956100,2.002892228496361728,2020-05-19 19:05:34.321219,2.002892228496361729,2020-05-19 19:05:34.693827,2.002892228496361730,2020-05-19 19:05:35.085827,2.002892228496361731,2020-05-19 19:05:35.628632,2.002892228496361732,2020-05-19 19:05:36.030000,2.002892228496361733,2020-05-19 19:05:36.591362,2.002892228496361734,2020-05-19 19:05:36.969435,2.002892228496361735,2020-05-19 19:05:37.392259,2.002892228496361736,2020-05-19 19:05:37.714999,2.002892228496361737,2020-05-19 19:05:38.065164,1.999509033677341738,2020-05-19 19:05:38.488798,1.999509033677341739,2020-05-19 19:05:38.843903,1.999509033677341740,2020-05-19 19:05:39.286030,1.999509033677341741,2020-05-19 19:05:39.654152,1.999509033677341742,2020-05-19 19:05:40.125331,1.999509033677341743,2020-05-19 19:05:40.618102,1.999509033677341744,2020-05-19 19:05:40.981675,1.999509033677341745,2020-05-19 19:05:41.449370,1.999509033677341746,2020-05-19 19:05:41.971877,1.999509033677341747,2020-05-19 19:05:42.409100,1.996189474560231748,2020-05-19 19:05:42.812798,1.996189474560231749,2020-05-19 19:05:43.332307,1.996189474560231750,2020-05-19 19:05:43.663326,1.996189474560231751,2020-05-19 19:05:44.028464,1.996189474560231752,2020-05-19 19:05:44.486641,1.996189474560231753,2020-05-19 19:05:44.858565,1.996189474560231754,2020-05-19 19:05:45.208538,1.996189474560231755,2020-05-19 19:05:45.628493,1.996189474560231756,2020-05-19 19:05:45.959914,1.996189474560231757,2020-05-19 19:05:46.426398,1.992933164829081758,2020-05-19 19:05:46.778276,1.992933164829081759,2020-05-19 19:05:47.171258,1.992933164829081760,2020-05-19 19:05:47.521611,1.992933164829081761,2020-05-19 19:05:47.867290,1.992933164829081762,2020-05-19 19:05:48.232058,1.992933164829081763,2020-05-19 19:05:48.711036,1.992933164829081764,2020-05-19 19:05:49.047930,1.992933164829081765,2020-05-19 19:05:49.391568,1.992933164829081766,2020-05-19 19:05:49.708546,1.992933164829081767,2020-05-19 19:05:50.183302,1.992933164829081768,2020-05-19 19:05:50.597556,1.992933164829081769,2020-05-19 19:05:51.018072,1.989739720135821770,2020-05-19 19:05:51.332662,1.989739720135821771,2020-05-19 19:05:51.689777,1.989739720135821772,2020-05-19 19:05:52.095973,1.989739720135821773,2020-05-19 19:05:52.463221,1.989739720135821774,2020-05-19 19:05:52.846162,1.989739720135821775,2020-05-19 19:05:53.198032,1.989739720135821776,2020-05-19 19:05:53.540019,1.989739720135821777,2020-05-19 19:05:53.884413,1.989739720135821778,2020-05-19 19:05:54.251185,1.989739720135821779,2020-05-19 19:05:54.572519,1.989739720135821780,2020-05-19 19:05:54.913055,1.986456740560041781,2020-05-19 19:05:55.247063,1.986456740560041782,2020-05-19 19:05:55.554501,1.986456740560041783,2020-05-19 19:05:56.049182,1.986456740560041784,2020-05-19 19:05:56.563190,1.986456740560041785,2020-05-19 19:05:57.065167,1.986456740560041786,2020-05-19 19:05:57.567484,1.986456740560041787,2020-05-19 19:05:57.916447,1.986456740560041788,2020-05-19 19:05:58.386745,1.986456740560041789,2020-05-19 19:05:58.802838,1.986456740560041790,2020-05-19 19:05:59.227212,1.986456740560041791,2020-05-19 19:05:59.625237,1.983239646166251792,2020-05-19 19:06:00.065183,1.983239646166251793,2020-05-19 19:06:00.480829,1.983239646166251794,2020-05-19 19:06:00.878390,1.983239646166251795,2020-05-19 19:06:01.234980,1.983239646166251796,2020-05-19 19:06:01.644519,1.983239646166251797,2020-05-19 19:06:01.977001,1.983239646166251798,2020-05-19 19:06:02.346255,1.983239646166251799,2020-05-19 19:06:02.783759,1.983239646166251800,2020-05-19 19:06:03.188270,1.983239646166251801,2020-05-19 19:06:03.639524,1.983239646166251802,2020-05-19 19:06:04.006660,1.980088038077811803,2020-05-19 19:06:04.362265,1.980088038077811804,2020-05-19 19:06:04.719616,1.980088038077811805,2020-05-19 19:06:05.086081,1.980088038077811806,2020-05-19 19:06:05.535693,1.980088038077811807,2020-05-19 19:06:06.002501,1.980088038077811808,2020-05-19 19:06:06.389225,1.980088038077811809,2020-05-19 19:06:06.826301,1.980088038077811810,2020-05-19 19:06:07.164702,1.980088038077811811,2020-05-19 19:06:07.531836,1.980088038077811812,2020-05-19 19:06:07.895569,1.977001519511661813,2020-05-19 19:06:08.268747,1.977001519511661814,2020-05-19 19:06:08.735197,1.977001519511661815,2020-05-19 19:06:09.171496,1.977001519511661816,2020-05-19 19:06:09.600804,1.977001519511661817,2020-05-19 19:06:09.993018,1.977001519511661818,2020-05-19 19:06:10.423009,1.977001519511661819,2020-05-19 19:06:10.854127,1.977001519511661820,2020-05-19 19:06:11.199694,1.977001519511661821,2020-05-19 19:06:11.630304,1.977001519511661822,2020-05-19 19:06:12.036630,1.977001519511661823,2020-05-19 19:06:12.361059,1.97397969577191824,2020-05-19 19:06:12.984743,1.97397969577191825,2020-05-19 19:06:13.327014,1.97397969577191826,2020-05-19 19:06:13.664353,1.97397969577191827,2020-05-19 19:06:14.138803,1.97397969577191828,2020-05-19 19:06:14.484180,1.97397969577191829,2020-05-19 19:06:15.028489,1.97397969577191830,2020-05-19 19:06:15.409444,1.97397969577191831,2020-05-19 19:06:15.795039,1.97397969577191832,2020-05-19 19:06:16.229360,1.97397969577191833,2020-05-19 19:06:16.666336,1.97397969577191834,2020-05-19 19:06:17.065592,1.971022174243371835,2020-05-19 19:06:17.501953,1.971022174243371836,2020-05-19 19:06:17.909395,1.971022174243371837,2020-05-19 19:06:18.341821,1.971022174243371838,2020-05-19 19:06:18.822781,1.971022174243371839,2020-05-19 19:06:19.268713,1.971022174243371840,2020-05-19 19:06:19.659151,1.971022174243371841,2020-05-19 19:06:20.129540,1.971022174243371842,2020-05-19 19:06:20.523884,1.971022174243371843,2020-05-19 19:06:21.021238,1.971022174243371844,2020-05-19 19:06:21.421087,1.971022174243371845,2020-05-19 19:06:21.868163,1.96812856438521846,2020-05-19 19:06:22.376261,1.96812856438521847,2020-05-19 19:06:22.768902,1.96812856438521848,2020-05-19 19:06:23.172073,1.96812856438521849,2020-05-19 19:06:23.595282,1.96812856438521850,2020-05-19 19:06:24.012795,1.96812856438521851,2020-05-19 19:06:24.452745,1.96812856438521852,2020-05-19 19:06:24.944111,1.96812856438521853,2020-05-19 19:06:25.294277,1.96812856438521854,2020-05-19 19:06:25.707055,1.96812856438521855,2020-05-19 19:06:26.126366,1.965298477724321856,2020-05-19 19:06:26.874840,1.965298477724321857,2020-05-19 19:06:27.126995,1.965298477724321858,2020-05-19 19:06:27.670533,1.965298477724321859,2020-05-19 19:06:28.039028,1.965298477724321860,2020-05-19 19:06:28.337980,1.965298477724321861,2020-05-19 19:06:28.732953,1.965298477724321862,2020-05-19 19:06:29.147350,1.965298477724321863,2020-05-19 19:06:29.512001,1.965298477724321864,2020-05-19 19:06:29.965263,1.962531527849041865,2020-05-19 19:06:30.349611,1.962531527849041866,2020-05-19 19:06:30.756221,1.962531527849041867,2020-05-19 19:06:31.110514,1.962531527849041868,2020-05-19 19:06:31.565494,1.962531527849041869,2020-05-19 19:06:31.989448,1.962531527849041870,2020-05-19 19:06:32.313313,1.962531527849041871,2020-05-19 19:06:32.768224,1.962531527849041872,2020-05-19 19:06:33.154736,1.962531527849041873,2020-05-19 19:06:33.652250,1.959827330402581874,2020-05-19 19:06:34.097650,1.959827330402581875,2020-05-19 19:06:34.475626,1.959827330402581876,2020-05-19 19:06:34.842687,1.959827330402581877,2020-05-19 19:06:35.187310,1.959827330402581878,2020-05-19 19:06:35.614623,1.959827330402581879,2020-05-19 19:06:36.001080,1.959827330402581880,2020-05-19 19:06:36.378496,1.959827330402581881,2020-05-19 19:06:36.746764,1.959827330402581882,2020-05-19 19:06:37.106245,1.959827330402581883,2020-05-19 19:06:37.587938,1.957185503076531884,2020-05-19 19:06:37.943667,1.957185503076531885,2020-05-19 19:06:38.338011,1.957185503076531886,2020-05-19 19:06:38.686794,1.957185503076531887,2020-05-19 19:06:39.070130,1.957185503076531888,2020-05-19 19:06:39.469423,1.957185503076531889,2020-05-19 19:06:39.821145,1.957185503076531890,2020-05-19 19:06:40.197081,1.957185503076531891,2020-05-19 19:06:40.608138,1.957185503076531892,2020-05-19 19:06:40.988407,1.957185503076531893,2020-05-19 19:06:41.424502,1.957185503076531894,2020-05-19 19:06:41.836749,1.957185503076531895,2020-05-19 19:06:42.290034,1.954605665604391896,2020-05-19 19:06:42.682436,1.954605665604391897,2020-05-19 19:06:43.042810,1.954605665604391898,2020-05-19 19:06:43.377344,1.954605665604391899,2020-05-19 19:06:43.778773,1.954605665604391900,2020-05-19 19:06:44.196445,1.954605665604391901,2020-05-19 19:06:44.578334,1.954605665604391902,2020-05-19 19:06:44.955564,1.954605665604391903,2020-05-19 19:06:45.336854,1.954605665604391904,2020-05-19 19:06:45.800387,1.954605665604391905,2020-05-19 19:06:46.166843,1.954605665604391906,2020-05-19 19:06:46.634394,1.961307560505351907,2020-05-19 19:06:47.174839,1.961307560505351908,2020-05-19 19:06:47.634193,1.961307560505351909,2020-05-19 19:06:48.070313,1.961307560505351910,2020-05-19 19:06:48.370915,1.961307560505351911,2020-05-19 19:06:48.713171,1.961307560505351912,2020-05-19 19:06:49.319563,1.961307560505351913,2020-05-19 19:06:49.667648,1.961307560505351914,2020-05-19 19:06:50.149245,1.961307560505351915,2020-05-19 19:06:50.647021,1.961307560505351916,2020-05-19 19:06:51.071697,1.968032072126021917,2020-05-19 19:06:51.404832,1.968032072126021918,2020-05-19 19:06:51.791392,1.968032072126021919,2020-05-19 19:06:52.235486,1.968032072126021920,2020-05-19 19:06:52.591772,1.968032072126021921,2020-05-19 19:06:52.981900,1.968032072126021922,2020-05-19 19:06:53.449575,1.968032072126021923,2020-05-19 19:06:53.876602,1.968032072126021924,2020-05-19 19:06:54.279301,1.968032072126021925,2020-05-19 19:06:54.608056,1.968032072126021926,2020-05-19 19:06:55.010796,1.968032072126021927,2020-05-19 19:06:55.369220,1.968032072126021928,2020-05-19 19:06:55.750136,1.974779058970261929,2020-05-19 19:06:56.122105,1.974779058970261930,2020-05-19 19:06:56.488279,1.974779058970261931,2020-05-19 19:06:56.863535,1.974779058970261932,2020-05-19 19:06:57.278452,1.974779058970261933,2020-05-19 19:06:57.544286,1.974779058970261934,2020-05-19 19:06:57.925044,1.974779058970261935,2020-05-19 19:06:58.393067,1.974779058970261936,2020-05-19 19:06:58.946711,1.974779058970261937,2020-05-19 19:06:59.360304,1.974779058970261938,2020-05-19 19:06:59.754450,1.981548380377931939,2020-05-19 19:07:00.168083,1.981548380377931940,2020-05-19 19:07:00.506211,1.981548380377931941,2020-05-19 19:07:00.943891,1.981548380377931942,2020-05-19 19:07:01.365492,1.981548380377931943,2020-05-19 19:07:01.722335,1.981548380377931944,2020-05-19 19:07:02.171472,1.981548380377931945,2020-05-19 19:07:02.826391,1.981548380377931946,2020-05-19 19:07:03.154421,1.981548380377931947,2020-05-19 19:07:03.623204,1.981548380377931948,2020-05-19 19:07:04.077174,1.98833989652031949,2020-05-19 19:07:04.542029,1.98833989652031950,2020-05-19 19:07:05.009867,1.98833989652031951,2020-05-19 19:07:05.449512,1.98833989652031952,2020-05-19 19:07:05.813944,1.98833989652031953,2020-05-19 19:07:06.213294,1.98833989652031954,2020-05-19 19:07:06.670672,1.98833989652031955,2020-05-19 19:07:07.109083,1.98833989652031956,2020-05-19 19:07:07.382179,1.98833989652031957,2020-05-19 19:07:07.894323,1.98833989652031958,2020-05-19 19:07:08.196607,1.98833989652031959,2020-05-19 19:07:08.532469,1.99515346839541960,2020-05-19 19:07:08.876167,1.99515346839541961,2020-05-19 19:07:09.255522,1.99515346839541962,2020-05-19 19:07:09.527269,1.99515346839541963,2020-05-19 19:07:09.966532,1.99515346839541964,2020-05-19 19:07:10.337766,1.99515346839541965,2020-05-19 19:07:10.770611,1.99515346839541966,2020-05-19 19:07:11.274170,1.99515346839541967,2020-05-19 19:07:11.750142,1.99515346839541968,2020-05-19 19:07:12.151968,1.99515346839541969,2020-05-19 19:07:12.566323,1.99515346839541970,2020-05-19 19:07:13.012762,2.001988957823471971,2020-05-19 19:07:13.408519,2.001988957823471972,2020-05-19 19:07:13.769327,2.001988957823471973,2020-05-19 19:07:14.142727,2.001988957823471974,2020-05-19 19:07:14.528336,2.001988957823471975,2020-05-19 19:07:14.963831,2.001988957823471976,2020-05-19 19:07:15.350603,2.001988957823471977,2020-05-19 19:07:15.794972,2.001988957823471978,2020-05-19 19:07:16.222554,2.001988957823471979,2020-05-19 19:07:16.512229,2.001988957823471980,2020-05-19 19:07:16.905772,2.001988957823471981,2020-05-19 19:07:17.295252,2.001988957823471982,2020-05-19 19:07:17.690695,2.008846227442351983,2020-05-19 19:07:18.103609,2.008846227442351984,2020-05-19 19:07:18.564838,2.008846227442351985,2020-05-19 19:07:18.963982,2.008846227442351986,2020-05-19 19:07:19.454507,2.008846227442351987,2020-05-19 19:07:19.901073,2.008846227442351988,2020-05-19 19:07:20.292391,2.008846227442351989,2020-05-19 19:07:20.825514,2.008846227442351990,2020-05-19 19:07:21.296194,2.015725140702941991,2020-05-19 19:07:21.725072,2.015725140702941992,2020-05-19 19:07:22.144571,2.015725140702941993,2020-05-1