9 19:07:22.535319,2.015725140702941994,2020-05-19 19:07:22.868765,2.015725140702941995,2020-05-19 19:07:23.265876,2.015725140702941996,2020-05-19 19:07:23.586853,2.015725140702941997,2020-05-19 19:07:24.006825,2.015725140702941998,2020-05-19 19:07:24.452638,2.015725140702941999,2020-05-19 19:07:24.980785,2.015725140702942000,2020-05-19 19:07:25.418908,2.015725140702942001,2020-05-19 19:07:25.797245,2.022625561864712002,2020-05-19 19:07:26.239017,2.022625561864712003,2020-05-19 19:07:26.672761,2.022625561864712004,2020-05-19 19:07:27.097781,2.022625561864712005,2020-05-19 19:07:27.566899,2.022625561864712006,2020-05-19 19:07:27.925628,2.022625561864712007,2020-05-19 19:07:28.285678,2.022625561864712008,2020-05-19 19:07:28.612237,2.022625561864712009,2020-05-19 19:07:29.074036,2.022625561864712010,2020-05-19 19:07:29.517223,2.022625561864712011,2020-05-19 19:07:29.953334,2.022625561864712012,2020-05-19 19:07:30.362137,2.029547355991172013,2020-05-19 19:07:30.867168,2.029547355991172014,2020-05-19 19:07:31.296543,2.029547355991172015,2020-05-19 19:07:31.636691,2.029547355991172016,2020-05-19 19:07:32.056967,2.029547355991172017,2020-05-19 19:07:32.436888,2.029547355991172018,2020-05-19 19:07:32.827467,2.029547355991172019,2020-05-19 19:07:33.213418,2.029547355991172020,2020-05-19 19:07:33.524334,2.029547355991172021,2020-05-19 19:07:33.785767,2.029547355991172022,2020-05-19 19:07:34.240442,2.036490388945322023,2020-05-19 19:07:34.662164,2.036490388945322024,2020-05-19 19:07:35.082928,2.036490388945322025,2020-05-19 19:07:35.522150,2.036490388945322026,2020-05-19 19:07:35.960619,2.036490388945322027,2020-05-19 19:07:36.381008,2.036490388945322028,2020-05-19 19:07:36.853443,2.036490388945322029,2020-05-19 19:07:37.224830,2.036490388945322030,2020-05-19 19:07:37.657433,2.036490388945322031,2020-05-19 19:07:38.041160,2.036490388945322032,2020-05-19 19:07:38.468210,2.050472101879042033,2020-05-19 19:07:38.892770,2.050472101879042034,2020-05-19 19:07:39.331900,2.050472101879042035,2020-05-19 19:07:39.726769,2.050472101879042036,2020-05-19 19:07:40.075688,2.050472101879042037,2020-05-19 19:07:40.553454,2.050472101879042038,2020-05-19 19:07:40.941172,2.050472101879042039,2020-05-19 19:07:41.394710,2.050472101879042040,2020-05-19 19:07:41.781127,2.050472101879042041,2020-05-19 19:07:42.109960,2.050472101879042042,2020-05-19 19:07:42.543305,2.050472101879042043,2020-05-19 19:07:42.941430,2.064449650789342044,2020-05-19 19:07:43.335282,2.064449650789342045,2020-05-19 19:07:43.701273,2.064449650789342046,2020-05-19 19:07:44.070296,2.064449650789342047,2020-05-19 19:07:44.447681,2.064449650789342048,2020-05-19 19:07:44.854481,2.064449650789342049,2020-05-19 19:07:45.319626,2.064449650789342050,2020-05-19 19:07:45.683394,2.064449650789342051,2020-05-19 19:07:46.041493,2.064449650789342052,2020-05-19 19:07:46.430156,2.064449650789342053,2020-05-19 19:07:46.854710,2.078423050922052054,2020-05-19 19:07:47.262725,2.078423050922052055,2020-05-19 19:07:47.662675,2.078423050922052056,2020-05-19 19:07:48.127280,2.078423050922052057,2020-05-19 19:07:48.509115,2.078423050922052058,2020-05-19 19:07:48.925722,2.078423050922052059,2020-05-19 19:07:49.344271,2.078423050922052060,2020-05-19 19:07:49.809399,2.078423050922052061,2020-05-19 19:07:50.221327,2.078423050922052062,2020-05-19 19:07:50.602708,2.078423050922052063,2020-05-19 19:07:50.990322,2.078423050922052064,2020-05-19 19:07:51.401367,2.092392317393012065,2020-05-19 19:07:51.865512,2.092392317393012066,2020-05-19 19:07:52.216246,2.092392317393012067,2020-05-19 19:07:52.620779,2.092392317393012068,2020-05-19 19:07:52.951735,2.092392317393012069,2020-05-19 19:07:53.370196,2.092392317393012070,2020-05-19 19:07:53.856793,2.092392317393012071,2020-05-19 19:07:54.213025,2.092392317393012072,2020-05-19 19:07:54.590984,2.092392317393012073,2020-05-19 19:07:55.081723,2.092392317393012074,2020-05-19 19:07:55.491743,2.092392317393012075,2020-05-19 19:07:55.930742,2.106357465189052076,2020-05-19 19:07:56.322582,2.106357465189052077,2020-05-19 19:07:56.892155,2.106357465189052078,2020-05-19 19:07:57.338289,2.106357465189052079,2020-05-19 19:07:57.758600,2.106357465189052080,2020-05-19 19:07:58.378990,2.106357465189052081,2020-05-19 19:07:58.882802,2.106357465189052082,2020-05-19 19:07:59.409324,2.106357465189052083,2020-05-19 19:07:59.910872,2.106357465189052084,2020-05-19 19:08:00.293202,2.106357465189052085,2020-05-19 19:08:00.656185,2.106357465189052086,2020-05-19 19:08:00.998044,2.120318509169052087,2020-05-19 19:08:01.413254,2.120318509169052088,2020-05-19 19:08:01.837326,2.120318509169052089,2020-05-19 19:08:02.312656,2.120318509169052090,2020-05-19 19:08:02.731911,2.120318509169052091,2020-05-19 19:08:03.233320,2.120318509169052092,2020-05-19 19:08:03.750300,2.120318509169052093,2020-05-19 19:08:04.205940,2.120318509169052094,2020-05-19 19:08:04.612521,2.120318509169052095,2020-05-19 19:08:04.919856,2.13427546406492096,2020-05-19 19:08:05.364536,2.13427546406492097,2020-05-19 19:08:05.725602,2.13427546406492098,2020-05-19 19:08:06.102864,2.13427546406492099,2020-05-19 19:08:06.479496,2.13427546406492100,2020-05-19 19:08:06.968585,2.13427546406492101,2020-05-19 19:08:07.366095,2.13427546406492102,2020-05-19 19:08:07.667178,2.13427546406492103,2020-05-19 19:08:08.085594,2.13427546406492104,2020-05-19 19:08:08.593142,2.13427546406492105,2020-05-19 19:08:09.193179,2.13427546406492106,2020-05-19 19:08:09.596864,2.148228344482482107,2020-05-19 19:08:09.968979,2.148228344482482108,2020-05-19 19:08:10.417053,2.148228344482482109,2020-05-19 19:08:10.832520,2.148228344482482110,2020-05-19 19:08:11.219599,2.148228344482482111,2020-05-19 19:08:11.682937,2.148228344482482112,2020-05-19 19:08:12.099935,2.148228344482482113,2020-05-19 19:08:12.431827,2.148228344482482114,2020-05-19 19:08:12.832221,2.148228344482482115,2020-05-19 19:08:13.204228,2.148228344482482116,2020-05-19 19:08:13.633091,2.148228344482482117,2020-05-19 19:08:14.102520,2.162177164902622118,2020-05-19 19:08:14.441075,2.162177164902622119,2020-05-19 19:08:14.768599,2.162177164902622120,2020-05-19 19:08:15.212043,2.162177164902622121,2020-05-19 19:08:15.611266,2.162177164902622122,2020-05-19 19:08:15.928980,2.162177164902622123,2020-05-19 19:08:16.271362,2.162177164902622124,2020-05-19 19:08:16.739806,2.162177164902622125,2020-05-19 19:08:17.151541,2.162177164902622126,2020-05-19 19:08:17.540536,2.162177164902622127,2020-05-19 19:08:18.051376,2.162177164902622128,2020-05-19 19:08:18.526644,2.176121939682092129,2020-05-19 19:08:18.846086,2.176121939682092130,2020-05-19 19:08:19.145158,2.176121939682092131,2020-05-19 19:08:19.536060,2.176121939682092132,2020-05-19 19:08:19.900489,2.176121939682092133,2020-05-19 19:08:20.257745,2.176121939682092134,2020-05-19 19:08:20.674321,2.176121939682092135,2020-05-19 19:08:21.197918,2.176121939682092136,2020-05-19 19:08:21.666708,2.176121939682092137,2020-05-19 19:08:22.153784,2.176121939682092138,2020-05-19 19:08:22.567466,2.176121939682092139,2020-05-19 19:08:22.961487,2.190062683054562140,2020-05-19 19:08:23.411665,2.190062683054562141,2020-05-19 19:08:23.778226,2.190062683054562142,2020-05-19 19:08:24.142222,2.190062683054562143,2020-05-19 19:08:24.527535,2.190062683054562144,2020-05-19 19:08:24.991434,2.190062683054562145,2020-05-19 19:08:25.405230,2.190062683054562146,2020-05-19 19:08:25.790772,2.190062683054562147,2020-05-19 19:08:26.100772,2.190062683054562148,2020-05-19 19:08:26.556858,2.190062683054562149,2020-05-19 19:08:26.958473,2.203999409131512150,2020-05-19 19:08:27.311495,2.203999409131512151,2020-05-19 19:08:27.665644,2.203999409131512152,2020-05-19 19:08:28.110442,2.203999409131512153,2020-05-19 19:08:28.429341,2.203999409131512154,2020-05-19 19:08:28.752697,2.203999409131512155,2020-05-19 19:08:29.055425,2.203999409131512156,2020-05-19 19:08:29.417284,2.203999409131512157,2020-05-19 19:08:29.812184,2.203999409131512158,2020-05-19 19:08:30.322361,2.203999409131512159,2020-05-19 19:08:30.724433,2.203999409131512160,2020-05-19 19:08:31.190949,2.188365284418552161,2020-05-19 19:08:31.670284,2.188365284418552162,2020-05-19 19:08:32.151574,2.188365284418552163,2020-05-19 19:08:32.493953,2.188365284418552164,2020-05-19 19:08:32.906261,2.188365284418552165,2020-05-19 19:08:33.336368,2.188365284418552166,2020-05-19 19:08:33.806086,2.188365284418552167,2020-05-19 19:08:34.225813,2.188365284418552168,2020-05-19 19:08:34.736513,2.188365284418552169,2020-05-19 19:08:35.029364,2.188365284418552170,2020-05-19 19:08:35.434186,2.188365284418552171,2020-05-19 19:08:35.797156,2.172847089124622172,2020-05-19 19:08:36.162939,2.172847089124622173,2020-05-19 19:08:36.494596,2.172847089124622174,2020-05-19 19:08:36.936410,2.172847089124622175,2020-05-19 19:08:37.397810,2.172847089124622176,2020-05-19 19:08:37.709695,2.172847089124622177,2020-05-19 19:08:38.148715,2.172847089124622178,2020-05-19 19:08:38.535267,2.172847089124622179,2020-05-19 19:08:38.906735,2.172847089124622180,2020-05-19 19:08:39.311816,2.172847089124622181,2020-05-19 19:08:39.733996,2.172847089124622182,2020-05-19 19:08:40.083092,2.157444093128482183,2020-05-19 19:08:40.460178,2.157444093128482184,2020-05-19 19:08:40.974292,2.157444093128482185,2020-05-19 19:08:41.367782,2.157444093128482186,2020-05-19 19:08:41.702942,2.157444093128482187,2020-05-19 19:08:42.116163,2.157444093128482188,2020-05-19 19:08:42.561166,2.157444093128482189,2020-05-19 19:08:43.056011,2.157444093128482190,2020-05-19 19:08:43.398337,2.157444093128482191,2020-05-19 19:08:43.782326,2.157444093128482192,2020-05-19 19:08:44.113178,2.142155569483662193,2020-05-19 19:08:44.457082,2.142155569483662194,2020-05-19 19:08:44.911086,2.142155569483662195,2020-05-19 19:08:45.394208,2.142155569483662196,2020-05-19 19:08:45.874663,2.142155569483662197,2020-05-19 19:08:46.206629,2.142155569483662198,2020-05-19 19:08:46.600592,2.142155569483662199,2020-05-19 19:08:47.037257,2.142155569483662200,2020-05-19 19:08:47.590344,2.142155569483662201,2020-05-19 19:08:47.899757,2.142155569483662202,2020-05-19 19:08:48.245177,2.142155569483662203,2020-05-19 19:08:48.641093,2.126980794411382204,2020-05-19 19:08:49.025168,2.126980794411382205,2020-05-19 19:08:49.407454,2.126980794411382206,2020-05-19 19:08:49.769342,2.126980794411382207,2020-05-19 19:08:50.164102,2.126980794411382208,2020-05-19 19:08:50.544110,2.126980794411382209,2020-05-19 19:08:50.905935,2.126980794411382210,2020-05-19 19:08:51.373180,2.126980794411382211,2020-05-19 19:08:51.765655,2.126980794411382212,2020-05-19 19:08:52.071726,2.126980794411382213,2020-05-19 19:08:52.492044,2.126980794411382214,2020-05-19 19:08:52.842722,2.111919047293842215,2020-05-19 19:08:53.213203,2.111919047293842216,2020-05-19 19:08:53.578864,2.111919047293842217,2020-05-19 19:08:54.018250,2.111919047293842218,2020-05-19 19:08:54.431080,2.111919047293842219,2020-05-19 19:08:54.997328,2.111919047293842220,2020-05-19 19:08:55.488361,2.111919047293842221,2020-05-19 19:08:55.966501,2.111919047293842222,2020-05-19 19:08:56.467684,2.111919047293842223,2020-05-19 19:08:56.955228,2.111919047293842224,2020-05-19 19:08:57.315969,2.096067258804062225,2020-05-19 19:08:57.735991,2.096067258804062226,2020-05-19 19:08:58.255754,2.096067258804062227,2020-05-19 19:08:58.668785,2.096067258804062228,2020-05-19 19:08:59.081249,2.096067258804062229,2020-05-19 19:08:59.526075,2.096067258804062230,2020-05-19 19:08:59.920211,2.096067258804062231,2020-05-19 19:09:00.286215,2.096067258804062232,2020-05-19 19:09:00.651629,2.096067258804062233,2020-05-19 19:09:00.972380,2.096067258804062234,2020-05-19 19:09:01.434288,2.080308938834632235,2020-05-19 19:09:01.818481,2.080308938834632236,2020-05-19 19:09:02.236973,2.080308938834632237,2020-05-19 19:09:02.643805,2.080308938834632238,2020-05-19 19:09:03.056133,2.080308938834632239,2020-05-19 19:09:03.509612,2.080308938834632240,2020-05-19 19:09:04.097547,2.080308938834632241,2020-05-19 19:09:04.617008,2.080308938834632242,2020-05-19 19:09:05.127650,2.080308938834632243,2020-05-19 19:09:05.603881,2.080308938834632244,2020-05-19 19:09:06.101725,2.080308938834632245,2020-05-19 19:09:06.580600,2.064643546581412246,2020-05-19 19:09:06.914276,2.064643546581412247,2020-05-19 19:09:07.430113,2.064643546581412248,2020-05-19 19:09:07.983186,2.064643546581412249,2020-05-19 19:09:08.507686,2.064643546581412250,2020-05-19 19:09:08.882747,2.064643546581412251,2020-05-19 19:09:09.233326,2.064643546581412252,2020-05-19 19:09:09.635257,2.064643546581412253,2020-05-19 19:09:10.004866,2.064643546581412254,2020-05-19 19:09:10.430846,2.064643546581412255,2020-05-19 19:09:10.868298,2.049070542911242256,2020-05-19 19:09:11.233326,2.049070542911242257,2020-05-19 19:09:11.700981,2.049070542911242258,2020-05-19 19:09:12.145721,2.049070542911242259,2020-05-19 19:09:12.589953,2.049070542911242260,2020-05-19 19:09:12.950316,2.049070542911242261,2020-05-19 19:09:13.408574,2.049070542911242262,2020-05-19 19:09:13.812758,2.049070542911242263,2020-05-19 19:09:14.216865,2.049070542911242264,2020-05-19 19:09:14.624778,2.049070542911242265,2020-05-19 19:09:15.060913,2.033589390360522266,2020-05-19 19:09:15.511906,2.033589390360522267,2020-05-19 19:09:15.836809,2.033589390360522268,2020-05-19 19:09:16.302745,2.033589390360522269,2020-05-19 19:09:16.660989,2.033589390360522270,2020-05-19 19:09:17.019264,2.033589390360522271,2020-05-19 19:09:17.396709,2.033589390360522272,2020-05-19 19:09:17.793972,2.033589390360522273,2020-05-19 19:09:18.261629,2.033589390360522274,2020-05-19 19:09:18.601725,2.033589390360522275,2020-05-19 19:09:19.036633,2.033589390360522276,2020-05-19 19:09:19.541644,2.018199553133972277,2020-05-19 19:09:20.008268,2.018199553133972278,2020-05-19 19:09:20.384894,2.018199553133972279,2020-05-19 19:09:20.807791,2.018199553133972280,2020-05-19 19:09:21.261332,2.018199553133972281,2020-05-19 19:09:21.700525,2.018199553133972282,2020-05-19 19:09:22.049148,2.018199553133972283,2020-05-19 19:09:22.495716,2.018199553133972284,2020-05-19 19:09:22.884849,2.018199553133972285,2020-05-19 19:09:23.305707,2.018199553133972286,2020-05-19 19:09:23.764936,2.018199553133972287,2020-05-19 19:09:24.168724,2.003176936743362288,2020-05-19 19:09:24.541585,2.003176936743362289,2020-05-19 19:09:24.965849,2.003176936743362290,2020-05-19 19:09:25.380508,2.003176936743362291,2020-05-19 19:09:25.758426,2.003176936743362292,2020-05-19 19:09:26.173989,2.003176936743362293,2020-05-19 19:09:26.527567,2.003176936743362294,2020-05-19 19:09:26.913466,2.003176936743362295,2020-05-19 19:09:27.307949,2.003176936743362296,2020-05-19 19:09:27.724223,2.003176936743362297,2020-05-19 19:09:28.098883,2.003176936743362298,2020-05-19 19:09:28.526300,1.988245867868592299,2020-05-19 19:09:28.889272,1.988245867868592300,2020-05-19 19:09:29.325232,1.988245867868592301,2020-05-19 19:09:29.658172,1.988245867868592302,2020-05-19 19:09:30.023061,1.988245867868592303,2020-05-19 19:09:30.440864,1.988245867868592304,2020-05-19 19:09:30.786486,1.988245867868592305,2020-05-19 19:09:31.166923,1.988245867868592306,2020-05-19 19:09:31.521382,1.988245867868592307,2020-05-19 19:09:31.954258,1.988245867868592308,2020-05-19 19:09:32.334653,1.973405798490692309,2020-05-19 19:09:32.723567,1.973405798490692310,2020-05-19 19:09:33.186836,1.973405798490692311,2020-05-19 19:09:33.618884,1.973405798490692312,2020-05-19 19:09:34.145370,1.973405798490692313,2020-05-19 19:09:34.526576,1.973405798490692314,2020-05-19 19:09:34.874599,1.973405798490692315,2020-05-19 19:09:35.360473,1.973405798490692316,2020-05-19 19:09:35.773859,1.973405798490692317,2020-05-19 19:09:36.342585,1.973405798490692318,2020-05-19 19:09:36.843702,1.973405798490692319,2020-05-19 19:09:37.328836,1.958656182367632320,2020-05-19 19:09:37.805014,1.958656182367632321,2020-05-19 19:09:38.158487,1.958656182367632322,2020-05-19 19:09:38.499460,1.958656182367632323,2020-05-19 19:09:38.967527,1.958656182367632324,2020-05-19 19:09:39.374649,1.958656182367632325,2020-05-19 19:09:39.771182,1.958656182367632326,2020-05-19 19:09:40.176809,1.958656182367632327,2020-05-19 19:09:40.621165,1.958656182367632328,2020-05-19 19:09:40.999052,1.958656182367632329,2020-05-19 19:09:41.474499,1.958656182367632330,2020-05-19 19:09:41.909076,1.947807998940482331,2020-05-19 19:09:42.359342,1.947807998940482332,2020-05-19 19:09:42.713628,1.947807998940482333,2020-05-19 19:09:43.054609,1.947807998940482334,2020-05-19 19:09:43.352223,1.947807998940482335,2020-05-19 19:09:43.716039,1.947807998940482336,2020-05-19 19:09:44.089107,1.947807998940482337,2020-05-19 19:09:44.541942,1.947807998940482338,2020-05-19 19:09:44.920332,1.947807998940482339,2020-05-19 19:09:45.305943,1.947807998940482340,2020-05-19 19:09:45.716102,1.947807998940482341,2020-05-19 19:09:46.063627,1.945173206477512342,2020-05-19 19:09:46.503645,1.945173206477512343,2020-05-19 19:09:46.966672,1.945173206477512344,2020-05-19 19:09:47.438175,1.945173206477512345,2020-05-19 19:09:47.905207,1.945173206477512346,2020-05-19 19:09:48.232891,1.945173206477512347,2020-05-19 19:09:48.558313,1.945173206477512348,2020-05-19 19:09:48.901583,1.945173206477512349,2020-05-19 19:09:49.305187,1.945173206477512350,2020-05-19 19:09:49.652560,1.945173206477512351,2020-05-19 19:09:50.033919,1.945173206477512352,2020-05-19 19:09:50.404555,1.935040921688062353,2020-05-19 19:09:50.782882,1.935040921688062354,2020-05-19 19:09:51.244978,1.935040921688062355,2020-05-19 19:09:51.644707,1.935040921688062356,2020-05-19 19:09:51.989291,1.935040921688062357,2020-05-19 19:09:52.372815,1.935040921688062358,2020-05-19 19:09:52.824215,1.935040921688062359,2020-05-19 19:09:53.183948,1.935040921688062360,2020-05-19 19:09:53.513377,1.935040921688062361,2020-05-19 19:09:53.938014,1.935040921688062362,2020-05-19 19:09:54.225074,1.935040921688062363,2020-05-19 19:09:54.535316,1.924914533436522364,2020-05-19 19:09:54.882336,1.924914533436522365,2020-05-19 19:09:55.299239,1.924914533436522366,2020-05-19 19:09:55.616803,1.924914533436522367,2020-05-19 19:09:56.048272,1.924914533436522368,2020-05-19 19:09:56.427373,1.924914533436522369,2020-05-19 19:09:56.786745,1.924914533436522370,2020-05-19 19:09:57.155865,1.924914533436522371,2020-05-19 19:09:57.547565,1.924914533436522372,2020-05-19 19:09:57.930254,1.924914533436522373,2020-05-19 19:09:58.268821,1.924914533436522374,2020-05-19 19:09:58.738731,1.924914533436522375,2020-05-19 19:09:59.117802,1.914794046018092376,2020-05-19 19:09:59.502583,1.914794046018092377,2020-05-19 19:09:59.837364,1.914794046018092378,2020-05-19 19:10:00.232845,1.914794046018092379,2020-05-19 19:10:00.659560,1.914794046018092380,2020-05-19 19:10:01.058554,1.914794046018092381,2020-05-19 19:10:01.450682,1.914794046018092382,2020-05-19 19:10:01.893388,1.914794046018092383,2020-05-19 19:10:02.287932,1.914794046018092384,2020-05-19 19:10:02.697954,1.914794046018092385,2020-05-19 19:10:03.113061,1.914794046018092386,2020-05-19 19:10:03.458382,1.904679463711262387,2020-05-19 19:10:03.945423,1.904679463711262388,2020-05-19 19:10:04.320790,1.904679463711262389,2020-05-19 19:10:04.766243,1.904679463711262390,2020-05-19 19:10:05.173194,1.904679463711262391,2020-05-19 19:10:05.613139,1.904679463711262392,2020-05-19 19:10:06.047663,1.904679463711262393,2020-05-19 19:10:06.482845,1.904679463711262394,2020-05-19 19:10:06.822268,1.904679463711262395,2020-05-19 19:10:07.144541,1.904679463711262396,2020-05-19 19:10:07.563943,1.894570790777882397,2020-05-19 19:10:08.041332,1.894570790777882398,2020-05-19 19:10:08.437980,1.894570790777882399,2020-05-19 19:10:08.793483,1.894570790777882400,2020-05-19 19:10:09.099011,1.894570790777882401,2020-05-19 19:10:09.548328,1.894570790777882402,2020-05-19 19:10:09.996454,1.894570790777882403,2020-05-19 19:10:10.348010,1.894570790777882404,2020-05-19 19:10:10.739983,1.894570790777882405,2020-05-19 19:10:11.139593,1.894570790777882406,2020-05-19 19:10:11.524729,1.884468031463172407,2020-05-19 19:10:11.846513,1.884468031463172408,2020-05-19 19:10:12.183453,1.884468031463172409,2020-05-19 19:10:12.546217,1.884468031463172410,2020-05-19 19:10:12.898684,1.884468031463172411,2020-05-19 19:10:13.248615,1.884468031463172412,2020-05-19 19:10:13.536484,1.884468031463172413,2020-05-19 19:10:13.845024,1.884468031463172414,2020-05-19 19:10:14.238479,1.884468031463172415,2020-05-19 19:10:14.510136,1.884468031463172416,2020-05-19 19:10:14.921080,1.884468031463172417,2020-05-19 19:10:15.328410,1.874371189995842418,2020-05-19 19:10:15.761652,1.874371189995842419,2020-05-19 19:10:16.068030,1.874371189995842420,2020-05-19 19:10:16.449411,1.874371189995842421,2020-05-19 19:10:16.832047,1.874371189995842422,2020-05-19 19:10:17.158692,1.874371189995842423,2020-05-19 19:10:17.579134,1.874371189995842424,2020-05-19 19:10:17.899978,1.874371189995842425,2020-05-19 19:10:18.247561,1.874371189995842426,2020-05-19 19:10:18.672706,1.874371189995842427,2020-05-19 19:10:19.128721,1.874371189995842428,2020-05-19 19:10:19.548616,1.881039547768442429,2020-05-19 19:10:19.821330,1.881039547768442430,2020-05-19 19:10:20.198683,1.881039547768442431,2020-05-19 19:10:20.675484,1.881039547768442432,2020-05-19 19:10:21.076763,1.881039547768442433,2020-05-19 19:10:21.486683,1.881039547768442434,2020-05-19 19:10:21.950119,1.881039547768442435,2020-05-19 19:10:22.345448,1.881039547768442436,2020-05-19 19:10:22.707510,1.881039547768442437,2020-05-19 19:10:23.159546,1.881039547768442438,2020-05-19 19:10:23.673331,1.881039547768442439,2020-05-19 19:10:24.133730,1.887649579147722440,2020-05-19 19:10:24.533416,1.887649579147722441,2020-05-19 19:10:24.907637,1.887649579147722442,2020-05-19 19:10:25.299345,1.887649579147722443,2020-05-19 19:10:25.743399,1.887649579147722444,2020-05-19 19:10:26.105796,1.887649579147722445,2020-05-19 19:10:26.501259,1.887649579147722446,2020-05-19 19:10:26.949036,1.887649579147722447,2020-05-19 19:10:27.312039,1.887649579147722448,2020-05-19 19:10:27.646078,1.887649579147722449,2020-05-19 19:10:28.336925,1.894201444105692450,2020-05-19 19:10:28.785771,1.894201444105692451,2020-05-19 19:10:29.167636,1.894201444105692452,2020-05-19 19:10:29.603076,1.894201444105692453,2020-05-19 19:10:29.984848,1.894201444105692454,2020-05-19 19:10:30.268499,1.894201444105692455,2020-05-19 19:10:30.708528,1.894201444105692456,2020-05-19 19:10:31.181236,1.894201444105692457,2020-05-19 19:10:31.520250,1.894201444105692458,2020-05-19 19:10:32.017099,1.894201444105692459,2020-05-19 19:10:32.459855,1.900695302478922460,2020-05-19 19:10:32.894301,1.900695302478922461,2020-05-19 19:10:33.336390,1.900695302478922462,2020-05-19 19:10:33.692658,1.900695302478922463,2020-05-19 19:10:34.113856,1.900695302478922464,2020-05-19 19:10:34.503486,1.900695302478922465,2020-05-19 19:10:34.844274,1.900695302478922466,2020-05-19 19:10:35.301115,1.900695302478922467,2020-05-19 19:10:35.794655,1.900695302478922468,2020-05-19 19:10:36.185605,1.900695302478922469,2020-05-19 19:10:36.662415,1.907131313995922470,2020-05-19 19:10:37.087974,1.907131313995922471,2020-05-19 19:10:37.508801,1.907131313995922472,2020-05-19 19:10:37.864136,1.907131313995922473,2020-05-19 19:10:38.351360,1.907131313995922474,2020-05-19 19:10:38.778389,1.907131313995922475,2020-05-19 19:10:39.170108,1.907131313995922476,2020-05-19 19:10:39.709117,1.907131313995922477,2020-05-19 19:10:40.090648,1.907131313995922478,2020-05-19 19:10:40.678667,1.907131313995922479,2020-05-19 19:10:41.147522,1.913509638309532480,2020-05-19 19:10:41.745306,1.913509638309532481,2020-05-19 19:10:42.146472,1.913509638309532482,2020-05-19 19:10:42.564731,1.913509638309532483,2020-05-19 19:10:42.985969,1.913509638309532484,2020-05-19 19:10:43.457562,1.913509638309532485,2020-05-19 19:10:43.846622,1.913509638309532486,2020-05-19 19:10:44.202851,1.913509638309532487,2020-05-19 19:10:44.673160,1.913509638309532488,2020-05-19 19:10:45.125677,1.913509638309532489,2020-05-19 19:10:45.524989,1.913509638309532490,2020-05-19 19:10:46.048083,1.913509638309532491,2020-05-19 19:10:46.470607,1.919830435035782492,2020-05-19 19:10:46.836933,1.919830435035782493,2020-05-19 19:10:47.328782,1.919830435035782494,2020-05-19 19:10:47.719955,1.919830435035782495,2020-05-19 19:10:48.266222,1.919830435035782496,2020-05-19 19:10:48.913886,1.919830435035782497,2020-05-19 19:10:49.430964,1.919830435035782498,2020-05-19 19:10:49.890372,1.919830435035782499,2020-05-19 19:10:50.376316,1.919830435035782500,2020-05-19 19:10:50.772997,1.92609386380112501,2020-05-19 19:10:51.229953,1.92609386380112502,2020-05-19 19:10:51.697117,1.92609386380112503,2020-05-19 19:10:52.318730,1.92609386380112504,2020-05-19 19:10:52.802911,1.92609386380112505,2020-05-19 19:10:53.189911,1.92609386380112506,2020-05-19 19:10:53.661887,1.92609386380112507,2020-05-19 19:10:54.132926,1.92609386380112508,2020-05-19 19:10:54.607834,1.92609386380112509,2020-05-19 19:10:54.894359,1.92609386380112510,2020-05-19 19:10:55.337148,1.92609386380112511,2020-05-19 19:10:55.661489,1.932641109074522512,2020-05-19 19:10:56.062187,1.932641109074522513,2020-05-19 19:10:56.510880,1.932641109074522514,2020-05-19 19:10:56.882983,1.932641109074522515,2020-05-19 19:10:57.316250,1.932641109074522516,2020-05-19 19:10:57.715451,1.932641109074522517,2020-05-19 19:10:58.113422,1.932641109074522518,2020-05-19 19:10:58.458627,1.932641109074522519,2020-05-19 19:10:58.852429,1.932641109074522520,2020-05-19 19:10:59.181722,1.932641109074522521,2020-05-19 19:10:59.592902,1.939138352331482522,2020-05-19 19:11:00.032141,1.939138352331482523,2020-05-19 19:11:00.422083,1.939138352331482524,2020-05-19 19:11:00.766168,1.939138352331482525,2020-05-19 19:11:01.089201,1.939138352331482526,2020-05-19 19:11:01.478312,1.939138352331482527,2020-05-19 19:11:01.875857,1.939138352331482528,2020-05-19 19:11:02.293999,1.939138352331482529,2020-05-19 19:11:02.702250,1.939138352331482530,2020-05-19 19:11:03.050778,1.939138352331482531,2020-05-19 19:11:03.477234,1.939138352331482532,2020-05-19 19:11:03.833167,1.945585762387862533,2020-05-19 19:11:04.225817,1.945585762387862534,2020-05-19 19:11:04.676448,1.945585762387862535,2020-05-19 19:11:05.140222,1.945585762387862536,2020-05-19 19:11:05.636562,1.945585762387862537,2020-05-19 19:11:05.921140,1.945585762387862538,2020-05-19 19:11:06.338659,1.945585762387862539,2020-05-19 19:11:06.749931,1.945585762387862540,2020-05-19 19:11:07.222282,1.945585762387862541,2020-05-19 19:11:07.687054,1.945585762387862542,2020-05-19 19:11:08.124624,1.951983507708832543,2020-05-19 19:11:08.443745,1.951983507708832544,2020-05-19 19:11:08.826537,1.951983507708832545,2020-05-19 19:11:09.228413,1.951983507708832546,2020-05-19 19:11:09.604052,1.951983507708832547,2020-05-19 19:11:09.971032,1.951983507708832548,2020-05-19 19:11:10.363348,1.951983507708832549,2020-05-19 19:11:10.760656,1.951983507708832550,2020-05-19 19:11:11.125402,1.951983507708832551,2020-05-19 19:11:11.543621,1.951983507708832552,2020-05-19 19:11:11.891974,1.951983507708832553,2020-05-19 19:11:12.368567,1.941331222677922554,2020-05-19 19:11:12.834105,1.941331222677922555,2020-05-19 19:11:13.280518,1.941331222677922556,2020-05-19 19:11:13.639849,1.941331222677922557,2020-05-19 19:11:13.995532,1.941331222677922558,2020-05-19 19:11:14.324631,1.941331222677922559,2020-05-19 19:11:14.828621,1.941331222677922560,2020-05-19 19:11:15.198428,1.941331222677922561,2020-05-19 19:11:15.482498,1.941331222677922562,2020-05-19 19:11:15.821134,1.941331222677922563,2020-05-19 19:11:16.224996,1.941331222677922564,2020-05-19 19:11:16.650423,1.941331222677922565,2020-05-19 19:11:16.980510,1.93066629875512566,2020-05-19 19:11:17.344947,1.93066629875512567,2020-05-19 19:11:17.774428,1.93066629875512568,2020-05-19 19:11:18.180454,1.93066629875512569,2020-05-19 19:11:18.556849,1.93066629875512570,2020-05-19 19:11:18.974593,1.93066629875512571,2020-05-19 19:11:19.345003,1.93066629875512572,2020-05-19 19:11:19.768058,1.93066629875512573,2020-05-19 19:11:20.130898,1.93066629875512574,2020-05-19 19:11:20.496976,1.93066629875512575,2020-05-19 19:11:20.957265,1.919988844331572576,2020-05-19 19:11:21.309237,1.919988844331572577,2020-05-19 19:11:21.786734,1.919988844331572578,2020-05-19 19:11:22.176726,1.919988844331572579,2020-05-19 19:11:22.543728,1.919988844331572580,2020-05-19 19:11:22.957142,1.919988844331572581,2020-05-19 19:11:23.329966,1.919988844331572582,2020-05-19 19:11:23.751645,1.919988844331572583,2020-05-19 19:11:24.203026,1.919988844331572584,2020-05-19 19:11:24.626575,1.919988844331572585,2020-05-19 19:11:25.120494,1.909298967521222586,2020-05-19 19:11:25.585447,1.909298967521222587,2020-05-19 19:11:25.873797,1.909298967521222588,2020-05-19 19:11:26.246571,1.909298967521222589,2020-05-19 19:11:26.668862,1.909298967521222590,2020-05-19 19:11:27.051377,1.909298967521222591,2020-05-19 19:11:27.366748,1.909298967521222592,2020-05-19 19:11:27.769944,1.909298967521222593,2020-05-19 19:11:28.213073,1.909298967521222594,2020-05-19 19:11:28.643660,1.909298967521222595,2020-05-19 19:11:28.921719,1.909298967521222596,2020-05-19 19:11:29.388260,1.909298967521222597,2020-05-19 19:11:29.749761,1.898596776161112598,2020-05-19 19:11:30.199536,1.898596776161112599,2020-05-19 19:11:30.605897,1.898596776161112600,2020-05-19 19:11:30.995122,1.898596776161112601,2020-05-19 19:11:31.415115,1.898596776161112602,2020-05-19 19:11:31.750400,1.898596776161112603,2020-05-19 19:11:32.235835,1.898596776161112604,2020-05-19 19:11:32.682788,1.898596776161112605,2020-05-19 19:11:33.115799,1.898596776161112606,2020-05-19 19:11:33.410251,1.898596776161112607,2020-05-19 19:11:33.738828,1.898596776161112608,2020-05-19 19:11:34.249155,1.887882377811892609,2020-05-19 19:11:34.754657,1.887882377811892610,2020-05-19 19:11:35.273748,1.887882377811892611,2020-05-19 19:11:35.677576,1.887882377811892612,2020-05-19 19:11:36.177035,1.887882377811892613,2020-05-19 19:11:36.606104,1.887882377811892614,2020-05-19 19:11:36.951025,1.887882377811892615,2020-05-19 19:11:37.387260,1.887882377811892616,2020-05-19 19:11:37.807338,1.887882377811892617,2020-05-19 19:11:38.288048,1.887882377811892618,2020-05-19 19:11:38.725326,1.877155879758332619,2020-05-19 19:11:39.086985,1.877155879758332620,2020-05-19 19:11:39.583995,1.877155879758332621,2020-05-19 19:11:40.057041,1.877155879758332622,2020-05-19 19:11:40.518615,1.877155879758332623,2020-05-19 19:11:41.007694,1.877155879758332624,2020-05-19 19:11:41.269479,1.877155879758332625,2020-05-19 19:11:41.698701,1.877155879758332626,2020-05-19 19:11:42.265051,1.877155879758332627,2020-05-19 19:11:42.895138,1.877155879758332628,2020-05-19 19:11:43.421746,1.877155879758332629,2020-05-19 19:11:44.108445,1.866417389009942630,2020-05-19 19:11:44.696605,1.866417389009942631,2020-05-19 19:11:45.161524,1.866417389009942632,2020-05-19 19:11:45.765678,1.866417389009942633,2020-05-19 19:11:46.349365,1.866417389009942634,2020-05-19 19:11:46.825981,1.866417389009942635,2020-05-19 19:11:47.302650,1.866417389009942636,2020-05-19 19:11:47.791773,1.866417389009942637,2020-05-19 19:11:48.403335,1.866417389009942638,2020-05-19 19:11:48.952637,1.866417389009942639,2020-05-19 19:11:49.353975,1.866417389009942640,2020-05-19 19:11:49.710439,1.855667012301612641,2020-05-19 19:11:50.255072,1.855667012301612642,2020-05-19 19:11:50.669223,1.855667012301612643,2020-05-19 19:11:51.125739,1.855667012301612644,2020-05-19 19:11:51.590351,1.855667012301612645,2020-05-19 19:11:52.015125,1.855667012301612646,2020-05-19 19:11:52.539727,1.855667012301612647,2020-05-19 19:11:53.059808,1.855667012301612648,2020-05-19 19:11:53.607794,1.855667012301612649,2020-05-19 19:11:54.083433,1.855667012301612650,2020-05-19 19:11:54.697739,1.855667012301612651,2020-05-19 19:11:55.188388,1.844904856094372652,2020-05-19 19:11:55.715249,1.844904856094372653,2020-05-19 19:11:56.186370,1.844904856094372654,2020-05-19 19:11:56.647316,1.844904856094372655,2020-05-19 19:11:57.174024,1.844904856094372656,2020-05-19 19:11:57.516731,1.844904856094372657,2020-05-19 19:11:58.017059,1.844904856094372658,2020-05-19 19:11:58.499192,1.844904856094372659,2020-05-19 19:11:58.965025,1.844904856094372660,2020-05-19 19:11:59.409399,1.844904856094372661,2020-05-19 19:11:59.878997,1.834131026576262662,2020-05-19 19:12:00.306110,1.834131026576262663,2020-05-19 19:12:00.681812,1.834131026576262664,2020-05-19 19:12:01.087204,1.834131026576262665,2020-05-19 19:12:01.489570,1.834131026576262666,2020-05-19 19:12:01.874437,1.834131026576262667,2020-05-19 19:12:02.224978,1.834131026576262668,2020-05-19 19:12:02.564369,1.834131026576262669,2020-05-19 19:12:02.963723,1.834131026576262670,2020-05-19 19:12:03.458360,1.834131026576262671,2020-05-19 19:12:03.920989,1.834131026576262672,2020-05-19 19:12:04.295413,1.823345629663192673,2020-05-19 19:12:04.689240,1.823345629663192674,2020-05-19 19:12:05.142833,1.823345629663192675,2020-05-19 19:12:05.530490,1.823345629663192676,2020-05-19 19:12:05.933596,1.823345629663192677,2020-05-19 19:12:06.243579,1.823345629663192678,2020-05-19 19:12:06.755213,1.823345629663192679,2020-05-19 19:12:07.113999,1.823345629663192680,2020-05-19 19:12:07.492560,1.823345629663192681,2020-05-19 19:12:07.827527,1.823345629663192682,2020-05-19 19:12:08.137948,1.806152916031912683,2020-05-19 19:12:08.461948,1.806152916031912684,2020-05-19 19:12:08.845579,1.806152916031912685,2020-05-19 19:12:09.325694,1.806152916031912686,2020-05-19 19:12:09.740615,1.806152916031912687,2020-05-19 19:12:10.058216,1.806152916031912688,2020-05-19 19:12:10.407166,1.806152916031912689,2020-05-19 19:12:10.789939,1.806152916031912690,2020-05-19 19:12:11.199554,1.806152916031912691,2020-05-19 19:12:11.549657,1.806152916031912692,2020-05-19 19:12:11.974830,1.806152916031912693,2020-05-19 19:12:12.352438,1.806152916031912694,2020-05-19 19:12:12.693854,1.788961274974332695,2020-05-19 19:12:13.145145,1.788961274974332696,2020-05-19 19:12:13.586534,1.788961274974332697,2020-05-19 19:12:13.888685,1.788961274974332698,2020-05-19 19:12:14.239590,1.788961274974332699,2020-05-19 19:12:14.622468,1.788961274974332700,2020-05-19 19:12:15.065298,1.788961274974332701,2020-05-19 19:12:15.495954,1.788961274974332702,2020-05-19 19:12:15.846002,1.788961274974332703,2020-05-19 19:12:16.253293,1.788961274974332704,2020-05-19 19:12:16.549627,1.788961274974332705,2020-05-19 19:12:16.938234,1.788961274974332706,2020-05-19 19:12:17.325009,1.771770793643612707,2020-05-19 19:12:17.712714,1.771770793643612708,2020-05-19 19:12:18.133858,1.771770793643612709,2020-05-19 19:12:18.503271,1.771770793643612710,2020-05-19 19:12:18.905004,1.771770793643612711,2020-05-19 19:12:19.341073,1.771770793643612712,2020-05-19 19:12:19.744534,1.771770793643612713,2020-05-19 19:12:20.190012,1.771770793643612714,2020-05-19 19:12:20.517162,1.771770793643612715,2020-05-19 19:12:20.959087,1.75458155895952716,2020-05-19 19:12:21.334011,1.75458155895952717,2020-05-19 19:12:21.727349,1.75458155895952718,2020-05-19 19:12:22.127126,1.75458155895952719,2020-05-19 19:12:22.451400,1.75458155895952720,2020-05-19 19:12:22.842113,1.75458155895952721,2020-05-19 19:12:23.288933,1.75458155895952722,2020-05-19 19:12:23.632440,1.75458155895952723,2020-05-19 19:12:23.977656,1.75458155895952724,2020-05-19 19:12:24.291626,1.75458155895952725,2020-05-19 19:12:24.783791,1.75458155895952726,2020-05-19 19:12:25.200344,1.737393657609562727,2020-05-19 19:12:25.644335,1.737393657609562728,2020-05-19 19:12:26.031209,1.737393657609562729,2020-05-19 19:12:26.442878,1.737393657609562730,2020-05-19 19:12:26.809108,1.737393657609562731,2020-05-19 19:12:27.235033,1.737393657609562732,2020-05-19 19:12:27.581602,1.737393657609562733,2020-05-19 19:12:28.085372,1.737393657609562734,2020-05-19 19:12:28.520514,1.737393657609562735,2020-05-19 19:12:28.933134,1.737393657609562736,2020-05-19 19:12:29.325887,1.735560432909922737,2020-05-19 19:12:29.621370,1.735560432909922738,2020-05-19 19:12:29.928001,1.735560432909922739,2020-05-19 19:12:30.234877,1.735560432909922740,2020-05-19 19:12:30.709028,1.735560432909922741,2020-05-19 19:12:31.076519,1.735560432909922742,2020-05-19 19:12:31.553444,1.735560432909922743,2020-05-19 19:12:31.934308,1.735560432909922744,2020-05-19 19:12:32.304050,1.735560432909922745,2020-05-19 19:12:32.682415,1.735560432909922746,2020-05-19 19:12:33.091775,1.735560432909922747,2020-05-19 19:12:33.497270,1.735560432909922748,2020-05-19 19:12:33.817259,1.723466509041232749,2020-05-19 19:12:34.183281,1.723466509041232750,2020-05-19 19:12:34.619525,1.723466509041232751,2020-05-19 19:12:35.109290,1.723466509041232752,2020-05-19 19:12:35.428270,1.723466509041232753,2020-05-19 19:12:35.819358,1.723466509041232754,2020-05-19 19:12:36.252064,1.723466509041232755,2020-05-19 19:12:36.547649,1.723466509041232756,2020-05-19 19:12:36.933063,1.723466509041232757,2020-05-19 19:12:37.428359,1.723466509041232758,2020-05-19 19:12:37.782475,1.723466509041232759,2020-05-19 19:12:38.176291,1.723466509041232760,2020-05-19 19:12:38.589679,1.723466509041232761,2020-05-19 19:12:39.020818,1.723466509041232762,2020-05-19 19:12:39.465689,1.723466509041232763,2020-05-19 19:12:39.772671,1.723466509041232764,2020-05-19 19:12:40.139073,1.723466509041232765,2020-05-19 19:12:40.438376,1.723466509041232766,2020-05-19 19:12:40.860974,1.723466509041232767,2020-05-19 19:12:41.193088,1.723466509041232768,2020-05-19 19:12:41.710219,1.723466509041232769,2020-05-19 19:12:42.137707,1.723466509041232770,2020-05-19 19:12:42.570520,1.723466509041232771,2020-05-19 19:12:43.001180,1.723466509041232772,2020-05-19 19:12:43.426074,1.723466509041232773,2020-05-19 19:12:43.884047,1.723466509041232774,2020-05-19 19:12:44.313064,1.723466509041232775,2020-05-19 19:12:44.784710,1.723466509041232776,2020-05-19 19:12:45.155665,1.723466509041232777,2020-05-19 19:12:45.579570,1.723466509041232778,2020-05-19 19:12:45.988481,1.723466509041232779,2020-05-19 19:12:46.316476,1.723466509041232780,2020-05-19 19:12:46.704630,1.723466509041232781,2020-05-19 19:12:47.103035,1.723466509041232782,2020-05-19 19:12:47.486613,1.723466509041232783,2020-05-19 19:12:47.975192,1.723466509041232784,2020-05-19 19:12:48.402088,1.723466509041232785,2020-05-19 19:12:48.767064,1.723466509041232786,2020-05-19 19:12:49.129150,1.723466509041232787,2020-05-19 19:12:49.437767,1.723466509041232788,2020-05-19 19:12:49.897970,1.723466509041232789,2020-05-19 19:12:50.396559,1.723466509041232790,2020-05-19 19:12:50.740483,1.723466509041232791,2020-05-19 19:12:51.205238,1.723466509041232792,2020-05-19 19:12:51.655680,1.709917665855392793,2020-05-19 19:12:51.990577,1.709917665855392794,2020-05-19 19:12:52.377000,1.709917665855392795,2020-05-19 19:12:52.765367,1.709917665855392796,2020-05-19 19:12:53.180314,1.709917665855392797,2020-05-19 19:12:53.572835,1.709917665855392798,2020-05-19 19:12:53.981437,1.709917665855392799,2020-05-19 19:12:54.345633,1.709917665855392800,2020-05-19 19:12:54.702691,1.709917665855392801,2020-05-19 19:12:55.059959,1.709917665855392802,2020-05-19 19:12:55.426670,1.709917665855392803,2020-05-19 19:12:55.905983,1.70562323048282804,2020-05-19 19:12:56.339748,1.70562323048282805,2020-05-19 19:12:56.741878,1.70562323048282806,2020-05-19 19:12:57.068415,1.70562323048282807,2020-05-19 19:12:57.429845,1.70562323048282808,2020-05-19 19:12:57.870800,1.70562323048282809,2020-05-19 19:12:58.379532,1.70562323048282810,2020-05-19 19:12:58.862520,1.70562323048282811,2020-05-19 19:12:59.289548,1.70562323048282812,2020-05-19 19:12:59.742545,1.70562323048282813,2020-05-19 19:13:00.060617,1.70562323048282814,2020-05-19 19:13:00.465262,1.70562323048282815,2020-05-19 19:13:00.819510,1.701058172880552816,2020-05-19 19:13:01.225616,1.701058172880552817,2020-05-19 19:13:01.634627,1.701058172880552818,2020-05-19 19:13:02.100222,1.701058172880552819,2020-05-19 19:13:02.500681,1.701058172880552820,2020-05-19 19:13:02.823886,1.701058172880552821,2020-05-19 19:13:03.224493,1.701058172880552822,2020-05-19 19:13:03.568118,1.701058172880552823,2020-05-19 19:13:04.024760,1.701058172880552824,2020-05-19 19:13:04.431745,1.701058172880552825,2020-05-19 19:13:04.829891,1.696464171564172826,2020-05-19 19:13:05.189051,1.696464171564172827,2020-05-19 19:13:05.583903,1.696464171564172828,2020-05-19 19:13:05.994311,1.696464171564172829,2020-05-19 19:13:06.384059,1.696464171564172830,2020-05-19 19:13:06.797503,1.696464171564172831,2020-05-19 19:13:07.232403,1.696464171564172832,2020-05-19 19:13:07.678983,1.696464171564172833,2020-05-19 19:13:08.018991,1.696464171564172834,2020-05-19 19:13:08.502505,1.691841345884142835,2020-05-19 19:13:08.798444,1.691841345884142836,2020-05-19 19:13:09.147345,1.691841345884142837,2020-05-19 19:13:09.438408,1.691841345884142838,2020-05-19 19:13:09.763868,1.691841345884142839,2020-05-19 19:13:10.077081,1.691841345884142840,2020-05-19 19:13:10.421305,1.691841345884142841,2020-05-19 19:13:10.858399,1.691841345884142842,2020-05-19 19:13:11.312864,1.691841345884142843,2020-05-19 19:13:11.732849,1.691841345884142844,2020-05-19 19:13:12.142523,1.691841345884142845,2020-05-19 19:13:12.607909,1.687189814871542846,2020-05-19 19:13:13.026329,1.687189814871542847,2020-05-19 19:13:13.452318,1.687189814871542848,2020-05-19 19:13:13.898280,1.687189814871542849,2020-05-19 19:13:14.257048,1.687189814871542850,2020-05-19 19:13:14.678450,1.687189814871542851,2020-05-19 19:13:15.081879,1.687189814871542852,2020-05-19 19:13:15.528036,1.687189814871542853,2020-05-19 19:13:15.951121,1.687189814871542854,2020-05-19 19:13:16.349346,1.687189814871542855,2020-05-19 19:13:16.731104,1.717460865671032856,2020-05-19 19:13:17.146360,1.717460865671032857,2020-05-19 19:13:17.459132,1.717460865671032858,2020-05-19 19:13:17.903884,1.717460865671032859,2020-05-19 19:13:18.342798,1.717460865671032860,2020-05-19 19:13:18.803714,1.717460865671032861,2020-05-19 19:13:19.148163,1.717460865671032862,2020-05-19 19:13:19.548674,1.717460865671032863,2020-05-19 19:13:19.996924,1.717460865671032864,2020-05-19 19:13:20.280620,1.717460865671032865,2020-05-19 19:13:20.593464,1.717460865671032866,2020-05-19 19:13:21.003734,1.7476393149142867,2020-05-19 19:13:21.372546,1.7476393149142868,2020-05-19 19:13:21.911002,1.7476393149142869,2020-05-19 19:13:22.378079,1.7476393149142870,2020-05-19 19:13:22.755712,1.7476393149142871,2020-05-19 19:13:23.183276,1.7476393149142872,2020-05-19 19:13:23.605157,1.7476393149142873,2020-05-19 19:13:24.012778,1.7476393149142874,2020-05-19 19:13:24.451884,1.7476393149142875,2020-05-19 19:13:24.785223,1.7476393149142876,2020-05-19 19:13:25.170344,1.777725397305462877,2020-05-19 19:13:25.481640,1.777725397305462878,2020-05-19 19:13:25.893999,1.777725397305462879,2020-05-19 19:13:26.260995,1.777725397305462880,2020-05-19 19:13:26.630022,1.777725397305462881,2020-05-19 19:13:27.116032,1.777725397305462882,2020-05-19 19:13:27.504073,1.777725397305462883,2020-05-19 19:13:27.883537,1.777725397305462884,2020-05-19 19:13:28.235875,1.777725397305462885,2020-05-19 19:13:28.613149,1.777725397305462886,2020-05-19 19:13:29.045756,1.807719346662822887,2020-05-19 19:13:29.380822,1.807719346662822888,2020-05-19 19:13:29.742145,1.807719346662822889,2020-05-19 19:13:30.200991,1.807719346662822890,2020-05-19 19:13:30.546463,1.807719346662822891,2020-05-19 19:13:30.922785,1.807719346662822892,2020-05-19 19:13:31.349662,1.807719346662822893,2020-05-19 19:13:31.787857,1.807719346662822894,2020-05-19 19:13:32.149679,1.807719346662822895,2020-05-19 19:13:32.476159,1.807719346662822896,2020-05-19 19:13:32.935935,1.807719346662822897,2020-05-19 19:13:33.398604,1.837621395926872898,2020-05-19 19:13:33.669213,1.837621395926872899,2020-05-19 19:13:34.045017,1.837621395926872900,2020-05-19 19:13:34.489642,1.837621395926872901,2020-05-19 19:13:34.931035,1.837621395926872902,2020-05-19 19:13:35.334332,1.837621395926872903,2020-05-19 19:13:35.775154,1.837621395926872904,2020-05-19 19:13:36.118994,1.837621395926872905,2020-05-19 19:13:36.431099,1.837621395926872906,2020-05-19 19:13:36.844286,1.837621395926872907,2020-05-19 19:13:37.282970,1.867431777172462908,2020-05-19 19:13:37.684940,1.867431777172462909,2020-05-19 19:13:38.121335,1.867431777172462910,2020-05-19 19:13:38.416093,1.867431777172462911,2020-05-19 19:13:38.783861,1.867431777172462912,2020-05-19 19:13:39.225851,1.867431777172462913,2020-05-19 19:13:39.604767,1.867431777172462914,2020-05-19 19:13:39.898296,1.867431777172462915,2020-05-19 19:13:40.342866,1.867431777172462916,2020-05-19 19:13:40.688794,1.867431777172462917,2020-05-19 19:13:41.043057,1.867431777172462918,2020-05-19 19:13:41.376013,1.867431777172462919,2020-05-19 19:13:41.783793,1.897150721618942920,2020-05-19 19:13:42.144207,1.897150721618942921,2020-05-19 19:13:42.507269,1.897150721618942922,2020-05-19 19:13:42.966079,1.897150721618942923,2020-05-19 19:13:43.359225,1.897150721618942924,2020-05-19 19:13:43.749308,1.897150721618942925,2020-05-19 19:13:44.114949,1.897150721618942926,2020-05-19 19:13:44.470436,1.897150721618942927,2020-05-19 19:13:44.817514,1.897150721618942928,2020-05-19 19:13:45.149978,1.897150721618942929,2020-05-19 19:13:45.553428,1.92677845964042930,2020-05-19 19:13:45.997720,1.92677845964042931,2020-05-19 19:13:46.399649,1.92677845964042932,2020-05-19 19:13:46.857035,1.92677845964042933,2020-05-19 19:13:47.294296,1.92677845964042934,2020-05-19 19:13:47.687188,1.92677845964042935,2020-05-19 19:13:47.969928,1.92677845964042936,2020-05-19 19:13:48.401597,1.92677845964042937,2020-05-19 19:13:48.749435,1.92677845964042938,2020-05-19 19:13:49.114283,1.92677845964042939,2020-05-19 19:13:49.541287,1.92677845964042940,2020-05-19 19:13:49.929992,1.956315220775512941,2020-05-19 19:13:50.347218,1.956315220775512942,2020-05-19 19:13:50.727679,1.956315220775512943,2020-05-19 19:13:51.167468,1.956315220775512944,2020-05-19 19:13:51.635359,1.956315220775512945,2020-05-19 19:13:52.040159,1.956315220775512946,2020-05-19 19:13:52.413898,1.956315220775512947,2020-05-19 19:13:52.811153,1.956315220775512948,2020-05-19 19:13:53.157538,1.956315220775512949,2020-05-19 19:13:53.504058,1.956315220775512950,2020-05-19 19:13:53.927208,1.956315220775512951,2020-05-19 19:13:54.300045,1.985761233737222952,2020-05-19 19:13:54.722073,1.985761233737222953,2020-05-19 19:13:55.152143,1.985761233737222954,2020-05-19 19:13:55.672327,1.985761233737222955,2020-05-19 19:13:56.094575,1.985761233737222956,2020-05-19 19:13:56.470426,1.985761233737222957,2020-05-19 19:13:56.820417,1.985761233737222958,2020-05-19 19:13:57.256997,1.985761233737222959,2020-05-19 19:13:57.673983,1.985761233737222960,2020-05-19 19:13:58.140308,2.015116726422262961,2020-05-19 19:13:58.579733,2.015116726422262962,2020-05-19 19:13:59.051395,2.015116726422262963,2020-05-19 19:13:59.442965,2.015116726422262964,2020-05-19 19:13:59.981132,2.015116726422262965,2020-05-19 19:14:00.298445,2.015116726422262966,2020-05-19 19:14:00.739292,2.015116726422262967,2020-05-19 19:14:01.146548,2.015116726422262968,2020-05-19 19:14:01.492394,2.015116726422262969,2020-05-19 19:14:01.891511,2.015116726422262970,2020-05-19 19:14:02.254262,2.015116726422262971,2020-05-19 19:14:02.662191,2.044381925920292972,2020-05-19 19:14:03.070327,2.044381925920292973,2020-05-19 19:14:03.571904,2.044381925920292974,2020-05-19 19:14:03.920354