,2.044381925920292975,2020-05-19 19:14:04.339115,2.044381925920292976,2020-05-19 19:14:04.719754,2.044381925920292977,2020-05-19 19:14:05.130288,2.044381925920292978,2020-05-19 19:14:05.562307,2.044381925920292979,2020-05-19 19:14:05.863447,2.044381925920292980,2020-05-19 19:14:06.358609,2.044381925920292981,2020-05-19 19:14:06.842971,2.044381925920292982,2020-05-19 19:14:07.286643,2.055111813322852983,2020-05-19 19:14:07.700165,2.055111813322852984,2020-05-19 19:14:08.165067,2.055111813322852985,2020-05-19 19:14:08.488442,2.055111813322852986,2020-05-19 19:14:08.964365,2.055111813322852987,2020-05-19 19:14:09.450863,2.055111813322852988,2020-05-19 19:14:09.878990,2.055111813322852989,2020-05-19 19:14:10.252346,2.055111813322852990,2020-05-19 19:14:10.637601,2.055111813322852991,2020-05-19 19:14:10.996393,2.065789603297762992,2020-05-19 19:14:11.485266,2.065789603297762993,2020-05-19 19:14:11.833239,2.065789603297762994,2020-05-19 19:14:12.197981,2.065789603297762995,2020-05-19 19:14:12.585554,2.065789603297762996,2020-05-19 19:14:13.015926,2.065789603297762997,2020-05-19 19:14:13.370373,2.065789603297762998,2020-05-19 19:14:13.741687,2.065789603297762999,2020-05-19 19:14:14.207916,2.065789603297763000,2020-05-19 19:14:14.640923,2.065789603297763001,2020-05-19 19:14:15.040538,2.065789603297763002,2020-05-19 19:14:15.508476,2.076415457305053003,2020-05-19 19:14:15.868646,2.076415457305053004,2020-05-19 19:14:16.194576,2.076415457305053005,2020-05-19 19:14:16.690653,2.076415457305053006,2020-05-19 19:14:17.301049,2.076415457305053007,2020-05-19 19:14:17.735961,2.076415457305053008,2020-05-19 19:14:18.137747,2.076415457305053009,2020-05-19 19:14:18.622216,2.076415457305053010,2020-05-19 19:14:18.941002,2.076415457305053011,2020-05-19 19:14:19.272346,2.086989536405743012,2020-05-19 19:14:19.654647,2.086989536405743013,2020-05-19 19:14:19.976555,2.086989536405743014,2020-05-19 19:14:20.360568,2.086989536405743015,2020-05-19 19:14:20.812284,2.086989536405743016,2020-05-19 19:14:21.214709,2.086989536405743017,2020-05-19 19:14:21.579070,2.086989536405743018,2020-05-19 19:14:21.985847,2.086989536405743019,2020-05-19 19:14:22.380342,2.086989536405743020,2020-05-19 19:14:22.802155,2.086989536405743021,2020-05-19 19:14:23.173284,2.086989536405743022,2020-05-19 19:14:23.632422,2.097512001262643023,2020-05-19 19:14:23.934833,2.097512001262643024,2020-05-19 19:14:24.297487,2.097512001262643025,2020-05-19 19:14:24.685076,2.097512001262643026,2020-05-19 19:14:25.112640,2.097512001262643027,2020-05-19 19:14:25.539671,2.097512001262643028,2020-05-19 19:14:25.902400,2.097512001262643029,2020-05-19 19:14:26.219363,2.097512001262643030,2020-05-19 19:14:26.579394,2.097512001262643031,2020-05-19 19:14:26.998483,2.097512001262643032,2020-05-19 19:14:27.386755,2.097512001262643033,2020-05-19 19:14:27.839489,2.107983012141153034,2020-05-19 19:14:28.300591,2.107983012141153035,2020-05-19 19:14:28.608544,2.107983012141153036,2020-05-19 19:14:28.957213,2.107983012141153037,2020-05-19 19:14:29.369144,2.107983012141153038,2020-05-19 19:14:29.780920,2.107983012141153039,2020-05-19 19:14:30.158437,2.107983012141153040,2020-05-19 19:14:30.491495,2.107983012141153041,2020-05-19 19:14:30.878007,2.107983012141153042,2020-05-19 19:14:31.202839,2.107983012141153043,2020-05-19 19:14:31.526658,2.107983012141153044,2020-05-19 19:14:31.915987,2.118402728910043045,2020-05-19 19:14:32.243238,2.118402728910043046,2020-05-19 19:14:32.649408,2.118402728910043047,2020-05-19 19:14:33.041589,2.118402728910043048,2020-05-19 19:14:33.405830,2.118402728910043049,2020-05-19 19:14:33.923702,2.118402728910043050,2020-05-19 19:14:34.265879,2.118402728910043051,2020-05-19 19:14:34.693621,2.118402728910043052,2020-05-19 19:14:35.138549,2.118402728910043053,2020-05-19 19:14:35.447139,2.118402728910043054,2020-05-19 19:14:35.837915,2.118402728910043055,2020-05-19 19:14:36.173518,2.128771311042293056,2020-05-19 19:14:36.537048,2.128771311042293057,2020-05-19 19:14:36.881285,2.128771311042293058,2020-05-19 19:14:37.333462,2.128771311042293059,2020-05-19 19:14:37.734205,2.128771311042293060,2020-05-19 19:14:38.057292,2.128771311042293061,2020-05-19 19:14:38.475029,2.128771311042293062,2020-05-19 19:14:38.896021,2.128771311042293063,2020-05-19 19:14:39.303045,2.128771311042293064,2020-05-19 19:14:39.646237,2.128771311042293065,2020-05-19 19:14:39.953235,2.139088917615843066,2020-05-19 19:14:40.254262,2.139088917615843067,2020-05-19 19:14:40.679681,2.139088917615843068,2020-05-19 19:14:41.025590,2.139088917615843069,2020-05-19 19:14:41.373025,2.139088917615843070,2020-05-19 19:14:41.761714,2.139088917615843071,2020-05-19 19:14:42.188155,2.139088917615843072,2020-05-19 19:14:42.586602,2.139088917615843073,2020-05-19 19:14:42.973429,2.139088917615843074,2020-05-19 19:14:43.324441,2.139088917615843075,2020-05-19 19:14:43.769062,2.139088917615843076,2020-05-19 19:14:44.059593,2.149355707314473077,2020-05-19 19:14:44.410743,2.149355707314473078,2020-05-19 19:14:44.743308,2.149355707314473079,2020-05-19 19:14:45.144582,2.149355707314473080,2020-05-19 19:14:45.604661,2.149355707314473081,2020-05-19 19:14:45.985036,2.149355707314473082,2020-05-19 19:14:46.406497,2.149355707314473083,2020-05-19 19:14:46.808054,2.149355707314473084,2020-05-19 19:14:47.202322,2.149355707314473085,2020-05-19 19:14:47.527450,2.149355707314473086,2020-05-19 19:14:47.933892,2.149355707314473087,2020-05-19 19:14:48.289469,2.149355707314473088,2020-05-19 19:14:48.714511,2.159571838428553089,2020-05-19 19:14:49.108431,2.159571838428553090,2020-05-19 19:14:49.510492,2.159571838428553091,2020-05-19 19:14:49.832367,2.159571838428553092,2020-05-19 19:14:50.376327,2.159571838428553093,2020-05-19 19:14:50.863747,2.159571838428553094,2020-05-19 19:14:51.387306,2.159571838428553095,2020-05-19 19:14:51.861296,2.159571838428553096,2020-05-19 19:14:52.328286,2.159571838428553097,2020-05-19 19:14:52.754290,2.159571838428553098,2020-05-19 19:14:53.125981,2.16973746885593099,2020-05-19 19:14:53.568038,2.16973746885593100,2020-05-19 19:14:53.985687,2.16973746885593101,2020-05-19 19:14:54.552199,2.16973746885593102,2020-05-19 19:14:54.959074,2.16973746885593103,2020-05-19 19:14:55.382777,2.16973746885593104,2020-05-19 19:14:55.747763,2.16973746885593105,2020-05-19 19:14:56.144180,2.16973746885593106,2020-05-19 19:14:56.588595,2.16973746885593107,2020-05-19 19:14:57.030700,2.16973746885593108,2020-05-19 19:14:57.401424,2.16973746885593109,2020-05-19 19:14:57.885070,2.212811630627413110,2020-05-19 19:14:58.321788,2.212811630627413111,2020-05-19 19:14:58.702642,2.212811630627413112,2020-05-19 19:14:59.171444,2.212811630627413113,2020-05-19 19:14:59.577006,2.212811630627413114,2020-05-19 19:15:00.048098,2.212811630627413115,2020-05-19 19:15:00.664474,2.212811630627413116,2020-05-19 19:15:00.945515,2.212811630627413117,2020-05-19 19:15:01.268153,2.212811630627413118,2020-05-19 19:15:01.724611,2.212811630627413119,2020-05-19 19:15:02.064718,2.255779851097673120,2020-05-19 19:15:02.420281,2.255779851097673121,2020-05-19 19:15:02.803227,2.255779851097673122,2020-05-19 19:15:03.142542,2.255779851097673123,2020-05-19 19:15:03.557222,2.255779851097673124,2020-05-19 19:15:04.029860,2.255779851097673125,2020-05-19 19:15:04.362252,2.255779851097673126,2020-05-19 19:15:04.775645,2.255779851097673127,2020-05-19 19:15:05.214801,2.255779851097673128,2020-05-19 19:15:05.529307,2.255779851097673129,2020-05-19 19:15:05.942520,2.255779851097673130,2020-05-19 19:15:06.357821,2.255779851097673131,2020-05-19 19:15:06.821679,2.298642408898763132,2020-05-19 19:15:07.180336,2.298642408898763133,2020-05-19 19:15:07.506372,2.298642408898763134,2020-05-19 19:15:07.915895,2.298642408898763135,2020-05-19 19:15:08.340884,2.298642408898763136,2020-05-19 19:15:08.701096,2.298642408898763137,2020-05-19 19:15:09.089146,2.298642408898763138,2020-05-19 19:15:09.527734,2.298642408898763139,2020-05-19 19:15:09.872819,2.298642408898763140,2020-05-19 19:15:10.213599,2.298642408898763141,2020-05-19 19:15:10.719296,2.298642408898763142,2020-05-19 19:15:11.192553,2.341399581494063143,2020-05-19 19:15:11.608186,2.341399581494063144,2020-05-19 19:15:12.013364,2.341399581494063145,2020-05-19 19:15:12.421398,2.341399581494063146,2020-05-19 19:15:12.830875,2.341399581494063147,2020-05-19 19:15:13.247202,2.341399581494063148,2020-05-19 19:15:13.626535,2.341399581494063149,2020-05-19 19:15:14.129544,2.341399581494063150,2020-05-19 19:15:14.592040,2.384051645212853151,2020-05-19 19:15:14.950127,2.384051645212853152,2020-05-19 19:15:15.443955,2.384051645212853153,2020-05-19 19:15:15.736231,2.384051645212853154,2020-05-19 19:15:16.152324,2.384051645212853155,2020-05-19 19:15:16.520391,2.384051645212853156,2020-05-19 19:15:16.831375,2.384051645212853157,2020-05-19 19:15:17.162050,2.384051645212853158,2020-05-19 19:15:17.464571,2.384051645212853159,2020-05-19 19:15:17.752283,2.384051645212853160,2020-05-19 19:15:17.998915,2.384051645212853161,2020-05-19 19:15:18.291504,2.384051645212853162,2020-05-19 19:15:18.688378,2.384051645212853163,2020-05-19 19:15:18.976979,2.384051645212853164,2020-05-19 19:15:19.381170,2.384051645212853165,2020-05-19 19:15:19.716147,2.384051645212853166,2020-05-19 19:15:20.055390,2.384051645212853167,2020-05-19 19:15:20.352723,2.384051645212853168,2020-05-19 19:15:20.573610,2.384051645212853169,2020-05-19 19:15:20.894971,2.384051645212853170,2020-05-19 19:15:21.226333,2.384051645212853171,2020-05-19 19:15:21.532755,2.384051645212853172,2020-05-19 19:15:21.861184,2.384051645212853173,2020-05-19 19:15:22.126063,2.384051645212853174,2020-05-19 19:15:22.479523,2.384051645212853175,2020-05-19 19:15:22.771457,2.384051645212853176,2020-05-19 19:15:23.057566,2.384051645212853177,2020-05-19 19:15:23.363658,2.384051645212853178,2020-05-19 19:15:23.680460,2.384051645212853179,2020-05-19 19:15:23.972394,2.384051645212853180,2020-05-19 19:15:24.284161,2.384051645212853181,2020-05-19 19:15:24.561733,2.384051645212853182,2020-05-19 19:15:24.791852,2.384051645212853183,2020-05-19 19:15:25.113946,2.384051645212853184,2020-05-19 19:15:25.480140,2.384051645212853185,2020-05-19 19:15:25.794793,2.384051645212853186,2020-05-19 19:15:26.157838,2.384051645212853187,2020-05-19 19:15:26.489269,2.384051645212853188,2020-05-19 19:15:26.861394,2.384051645212853189,2020-05-19 19:15:27.173450,2.384051645212853190,2020-05-19 19:15:27.523622,2.384051645212853191,2020-05-19 19:15:27.780334,2.384051645212853192,2020-05-19 19:15:28.183541,2.384051645212853193,2020-05-19 19:15:28.486398,2.384051645212853194,2020-05-19 19:15:28.839737,2.384051645212853195,2020-05-19 19:15:29.169767,2.384051645212853196,2020-05-19 19:15:29.462020,2.384051645212853197,2020-05-19 19:15:29.769780,2.384051645212853198,2020-05-19 19:15:30.107895,2.384051645212853199,2020-05-19 19:15:30.487033,2.384051645212853200,2020-05-19 19:15:30.778245,2.384051645212853201,2020-05-19 19:15:31.031662,2.384051645212853202,2020-05-19 19:15:31.406274,2.384051645212853203,2020-05-19 19:15:31.711152,2.384051645212853204,2020-05-19 19:15:32.053244,2.384051645212853205,2020-05-19 19:15:32.397875,2.384051645212853206,2020-05-19 19:15:32.741835,2.384051645212853207,2020-05-19 19:15:33.064521,2.384051645212853208,2020-05-19 19:15:33.339951,2.384051645212853209,2020-05-19 19:15:33.607249,2.384051645212853210,2020-05-19 19:15:33.989564,2.384051645212853211,2020-05-19 19:15:34.336159,2.384051645212853212,2020-05-19 19:15:34.706427,2.384051645212853213,2020-05-19 19:15:35.037835,2.384051645212853214,2020-05-19 19:15:35.445100,2.384051645212853215,2020-05-19 19:15:35.857257,2.384051645212853216,2020-05-19 19:15:36.203809,2.384051645212853217,2020-05-19 19:15:36.424457,2.384051645212853218,2020-05-19 19:15:36.743600,2.384051645212853219,2020-05-19 19:15:37.037996,2.384051645212853220,2020-05-19 19:15:37.352270,2.384051645212853221,2020-05-19 19:15:37.668207,2.384051645212853222,2020-05-19 19:15:37.969977,2.384051645212853223,2020-05-19 19:15:38.372020,2.384051645212853224,2020-05-19 19:15:38.688818,2.384051645212853225,2020-05-19 19:15:39.060597,2.384051645212853226,2020-05-19 19:15:39.357505,2.384051645212853227,2020-05-19 19:15:39.745505,2.384051645212853228,2020-05-19 19:15:40.095593,2.384051645212853229,2020-05-19 19:15:40.438618,2.384051645212853230,2020-05-19 19:15:40.742130,2.384051645212853231,2020-05-19 19:15:41.052057,2.384051645212853232,2020-05-19 19:15:41.407752,2.384051645212853233,2020-05-19 19:15:41.790368,2.384051645212853234,2020-05-19 19:15:42.110219,2.384051645212853235,2020-05-19 19:15:42.496365,2.384051645212853236,2020-05-19 19:15:42.843242,2.384051645212853237,2020-05-19 19:15:43.233315,2.384051645212853238,2020-05-19 19:15:43.573709,2.384051645212853239,2020-05-19 19:15:43.865482,2.384051645212853240,2020-05-19 19:15:44.149649,2.384051645212853241,2020-05-19 19:15:44.353092,2.384051645212853242,2020-05-19 19:15:44.578488,2.384051645212853243,2020-05-19 19:15:44.937372,2.384051645212853244,2020-05-19 19:15:45.297641,2.384051645212853245,2020-05-19 19:15:45.682049,2.384051645212853246,2020-05-19 19:15:45.985407,2.384051645212853247,2020-05-19 19:15:46.391526,2.384051645212853248,2020-05-19 19:15:46.689018,2.384051645212853249,2020-05-19 19:15:47.017015,2.384051645212853250,2020-05-19 19:15:47.317073,2.384051645212853251,2020-05-19 19:15:47.680029,2.384051645212853252,2020-05-19 19:15:48.008449,2.384051645212853253,2020-05-19 19:15:48.375813,2.384051645212853254,2020-05-19 19:15:48.665967,2.384051645212853255,2020-05-19 19:15:48.994595,2.384051645212853256,2020-05-19 19:15:49.341016,2.384051645212853257,2020-05-19 19:15:49.748404,2.384051645212853258,2020-05-19 19:15:50.125334,2.384051645212853259,2020-05-19 19:15:50.382843,2.384051645212853260,2020-05-19 19:15:50.766137,2.384051645212853261,2020-05-19 19:15:51.071433,2.384051645212853262,2020-05-19 19:15:51.421163,2.384051645212853263,2020-05-19 19:15:51.736682,2.384051645212853264,2020-05-19 19:15:52.074438,2.384051645212853265,2020-05-19 19:15:52.380993,2.384051645212853266,2020-05-19 19:15:52.709980,2.384051645212853267,2020-05-19 19:15:53.041101,2.384051645212853268,2020-05-19 19:15:53.368490,2.384051645212853269,2020-05-19 19:15:53.655790,2.384051645212853270,2020-05-19 19:15:53.981166,2.384051645212853271,2020-05-19 19:15:54.349032,2.384051645212853272,2020-05-19 19:15:54.791095,2.384051645212853273,2020-05-19 19:15:55.148579,2.384051645212853274,2020-05-19 19:15:55.516412,2.384051645212853275,2020-05-19 19:15:55.829705,2.384051645212853276,2020-05-19 19:15:56.595617,2.384051645212853277,2020-05-19 19:15:56.865088,2.384051645212853278,2020-05-19 19:15:57.200309,2.384051645212853279,2020-05-19 19:15:57.546344,2.384051645212853280,2020-05-19 19:15:57.821496,2.384051645212853281,2020-05-19 19:15:58.161898,2.384051645212853282,2020-05-19 19:15:58.543369,2.384051645212853283,2020-05-19 19:15:58.879338,2.384051645212853284,2020-05-19 19:15:59.209412,2.384051645212853285,2020-05-19 19:15:59.596498,2.384051645212853286,2020-05-19 19:15:59.908563,2.384051645212853287,2020-05-19 19:16:00.122577,2.384051645212853288,2020-05-19 19:16:00.364870,2.384051645212853289,2020-05-19 19:16:00.675093,2.384051645212853290,2020-05-19 19:16:01.033032,2.384051645212853291,2020-05-19 19:16:01.315916,2.384051645212853292,2020-05-19 19:16:01.608216,2.384051645212853293,2020-05-19 19:16:01.957507,2.384051645212853294,2020-05-19 19:16:02.225738,2.384051645212853295,2020-05-19 19:16:02.557563,2.384051645212853296,2020-05-19 19:16:02.937702,2.384051645212853297,2020-05-19 19:16:03.238076,2.384051645212853298,2020-05-19 19:16:03.557349,2.384051645212853299,2020-05-19 19:16:03.908863,2.384051645212853300,2020-05-19 19:16:04.241786,2.384051645212853301,2020-05-19 19:16:04.626624,2.384051645212853302,2020-05-19 19:16:04.927807,2.384051645212853303,2020-05-19 19:16:05.265664,2.384051645212853304,2020-05-19 19:16:05.584800,2.384051645212853305,2020-05-19 19:16:05.949730,2.384051645212853306,2020-05-19 19:16:06.313629,2.384051645212853307,2020-05-19 19:16:06.653106,2.384051645212853308,2020-05-19 19:16:07.003603,2.384051645212853309,2020-05-19 19:16:07.343452,2.384051645212853310,2020-05-19 19:16:07.671014,2.384051645212853311,2020-05-19 19:16:07.998067,2.384051645212853312,2020-05-19 19:16:08.296007,2.384051645212853313,2020-05-19 19:16:08.610306,2.384051645212853314,2020-05-19 19:16:08.930641,2.384051645212853315,2020-05-19 19:16:09.242811,2.384051645212853316,2020-05-19 19:16:09.604552,2.384051645212853317,2020-05-19 19:16:09.938457,2.384051645212853318,2020-05-19 19:16:10.183991,2.384051645212853319,2020-05-19 19:16:10.449251,2.384051645212853320,2020-05-19 19:16:10.816332,2.384051645212853321,2020-05-19 19:16:11.114838,2.384051645212853322,2020-05-19 19:16:11.457856,2.384051645212853323,2020-05-19 19:16:11.775214,2.384051645212853324,2020-05-19 19:16:12.210807,2.384051645212853325,2020-05-19 19:16:12.552634,2.384051645212853326,2020-05-19 19:16:12.888694,2.384051645212853327,2020-05-19 19:16:13.207988,2.384051645212853328,2020-05-19 19:16:13.598755,2.384051645212853329,2020-05-19 19:16:13.902179,2.384051645212853330,2020-05-19 19:16:14.246154,2.384051645212853331,2020-05-19 19:16:14.543280,2.384051645212853332,2020-05-19 19:16:14.883154,2.384051645212853333,2020-05-19 19:16:15.184911,2.384051645212853334,2020-05-19 19:16:15.522675,2.384051645212853335,2020-05-19 19:16:15.869490,2.384051645212853336,2020-05-19 19:16:16.209537,2.384051645212853337,2020-05-19 19:16:16.622910,2.384051645212853338,2020-05-19 19:16:17.002302,2.384051645212853339,2020-05-19 19:16:17.363520,2.384051645212853340,2020-05-19 19:16:17.666995,2.384051645212853341,2020-05-19 19:16:18.055513,2.384051645212853342,2020-05-19 19:16:18.573263,2.384051645212853343,2020-05-19 19:16:19.048649,2.384051645212853344,2020-05-19 19:16:19.374725,2.384051645212853345,2020-05-19 19:16:19.793952,2.384051645212853346,2020-05-19 19:16:20.133830,2.384051645212853347,2020-05-19 19:16:20.475914,2.384051645212853348,2020-05-19 19:16:20.809830,2.384051645212853349,2020-05-19 19:16:21.113335,2.384051645212853350,2020-05-19 19:16:21.463249,2.384051645212853351,2020-05-19 19:16:21.757648,2.384051645212853352,2020-05-19 19:16:22.077416,2.384051645212853353,2020-05-19 19:16:22.367562,2.384051645212853354,2020-05-19 19:16:23.130068,2.384051645212853355,2020-05-19 19:16:23.402718,2.384051645212853356,2020-05-19 19:16:23.678189,2.384051645212853357,2020-05-19 19:16:24.015382,2.384051645212853358,2020-05-19 19:16:24.292510,2.384051645212853359,2020-05-19 19:16:24.660803,2.384051645212853360,2020-05-19 19:16:24.993400,2.384051645212853361,2020-05-19 19:16:25.307464,2.384051645212853362,2020-05-19 19:16:25.628417,2.384051645212853363,2020-05-19 19:16:25.966860,2.384051645212853364,2020-05-19 19:16:26.272321,2.384051645212853365,2020-05-19 19:16:26.565686,2.384051645212853366,2020-05-19 19:16:26.931683,2.384051645212853367,2020-05-19 19:16:27.304640,2.384051645212853368,2020-05-19 19:16:27.656566,2.384051645212853369,2020-05-19 19:16:28.037672,2.384051645212853370,2020-05-19 19:16:28.314918,2.384051645212853371,2020-05-19 19:16:28.700213,2.384051645212853372,2020-05-19 19:16:29.035948,2.384051645212853373,2020-05-19 19:16:29.395119,2.384051645212853374,2020-05-19 19:16:29.662435,2.384051645212853375,2020-05-19 19:16:29.943621,2.384051645212853376,2020-05-19 19:16:30.246092,2.384051645212853377,2020-05-19 19:16:30.519337,2.384051645212853378,2020-05-19 19:16:30.821615,2.384051645212853379,2020-05-19 19:16:31.131698,2.384051645212853380,2020-05-19 19:16:31.426710,2.384051645212853381,2020-05-19 19:16:31.742238,2.384051645212853382,2020-05-19 19:16:32.074369,2.384051645212853383,2020-05-19 19:16:32.412169,2.384051645212853384,2020-05-19 19:16:32.727208,2.384051645212853385,2020-05-19 19:16:33.055445,2.384051645212853386,2020-05-19 19:16:33.402317,2.384051645212853387,2020-05-19 19:16:33.732978,2.384051645212853388,2020-05-19 19:16:34.024781,2.384051645212853389,2020-05-19 19:16:34.356166,2.384051645212853390,2020-05-19 19:16:34.711761,2.384051645212853391,2020-05-19 19:16:35.033164,2.384051645212853392,2020-05-19 19:16:35.382562,2.384051645212853393,2020-05-19 19:16:35.746742,2.384051645212853394,2020-05-19 19:16:36.021102,2.384051645212853395,2020-05-19 19:16:36.307985,2.384051645212853396,2020-05-19 19:16:36.594288,2.384051645212853397,2020-05-19 19:16:36.950952,2.384051645212853398,2020-05-19 19:16:37.243557,2.384051645212853399,2020-05-19 19:16:37.543539,2.384051645212853400,2020-05-19 19:16:37.868684,2.384051645212853401,2020-05-19 19:16:38.251247,2.384051645212853402,2020-05-19 19:16:38.530258,2.384051645212853403,2020-05-19 19:16:38.796872,2.384051645212853404,2020-05-19 19:16:39.129326,2.384051645212853405,2020-05-19 19:16:39.463331,2.384051645212853406,2020-05-19 19:16:39.761410,2.384051645212853407,2020-05-19 19:16:40.102203,2.384051645212853408,2020-05-19 19:16:40.405721,2.384051645212853409,2020-05-19 19:16:40.755100,2.384051645212853410,2020-05-19 19:16:41.102975,2.384051645212853411,2020-05-19 19:16:41.450602,2.384051645212853412,2020-05-19 19:16:41.759699,2.384051645212853413,2020-05-19 19:16:42.115710,2.384051645212853414,2020-05-19 19:16:42.488411,2.384051645212853415,2020-05-19 19:16:42.798995,2.384051645212853416,2020-05-19 19:16:43.115177,2.384051645212853417,2020-05-19 19:16:43.466790,2.384051645212853418,2020-05-19 19:16:43.768127,2.384051645212853419,2020-05-19 19:16:44.140087,2.384051645212853420,2020-05-19 19:16:44.428351,2.384051645212853421,2020-05-19 19:16:44.746371,2.384051645212853422,2020-05-19 19:16:45.077822,2.384051645212853423,2020-05-19 19:16:45.364100,2.384051645212853424,2020-05-19 19:16:45.658016,2.384051645212853425,2020-05-19 19:16:45.953617,2.384051645212853426,2020-05-19 19:16:46.279651,2.384051645212853427,2020-05-19 19:16:46.643319,2.384051645212853428,2020-05-19 19:16:46.967495,2.384051645212853429,2020-05-19 19:16:47.333662,2.384051645212853430,2020-05-19 19:16:47.597592,2.384051645212853431,2020-05-19 19:16:47.910064,2.384051645212853432,2020-05-19 19:16:48.292547,2.384051645212853433,2020-05-19 19:16:48.599727,2.384051645212853434,2020-05-19 19:16:48.957181,2.384051645212853435,2020-05-19 19:16:49.322710,2.384051645212853436,2020-05-19 19:16:49.679139,2.384051645212853437,2020-05-19 19:16:50.034574,2.384051645212853438,2020-05-19 19:16:50.321852,2.384051645212853439,2020-05-19 19:16:50.734829,2.384051645212853440,2020-05-19 19:16:51.083253,2.384051645212853441,2020-05-19 19:16:51.450004,2.384051645212853442,2020-05-19 19:16:51.806107,2.384051645212853443,2020-05-19 19:16:52.154701,2.384051645212853444,2020-05-19 19:16:52.417216,2.384051645212853445,2020-05-19 19:16:52.755476,2.384051645212853446,2020-05-19 19:16:53.050261,2.384051645212853447,2020-05-19 19:16:53.444068,2.384051645212853448,2020-05-19 19:16:53.841256,2.384051645212853449,2020-05-19 19:16:54.227458,2.384051645212853450,2020-05-19 19:16:54.452185,2.384051645212853451,2020-05-19 19:16:54.749142,2.384051645212853452,2020-05-19 19:16:55.005853,2.384051645212853453,2020-05-19 19:16:55.298923,2.384051645212853454,2020-05-19 19:16:55.687303,2.384051645212853455,2020-05-19 19:16:55.986390,2.384051645212853456,2020-05-19 19:16:56.429790,2.384051645212853457,2020-05-19 19:16:56.711344,2.384051645212853458,2020-05-19 19:16:57.016688,2.384051645212853459,2020-05-19 19:16:57.304982,2.384051645212853460,2020-05-19 19:16:57.603935,2.384051645212853461,2020-05-19 19:16:57.946072,2.384051645212853462,2020-05-19 19:16:58.326598,2.384051645212853463,2020-05-19 19:16:58.667290,2.384051645212853464,2020-05-19 19:16:59.026550,2.384051645212853465,2020-05-19 19:16:59.351804,2.384051645212853466,2020-05-19 19:16:59.740107,2.384051645212853467,2020-05-19 19:17:00.015852,2.384051645212853468,2020-05-19 19:17:00.296032,2.384051645212853469,2020-05-19 19:17:00.665890,2.384051645212853470,2020-05-19 19:17:00.940943,2.384051645212853471,2020-05-19 19:17:01.270439,2.384051645212853472,2020-05-19 19:17:01.628519,2.384051645212853473,2020-05-19 19:17:01.923102,2.384051645212853474,2020-05-19 19:17:02.259341,2.384051645212853475,2020-05-19 19:17:02.586094,2.384051645212853476,2020-05-19 19:17:02.973865,2.384051645212853477,2020-05-19 19:17:03.249742,2.384051645212853478,2020-05-19 19:17:03.578436,2.384051645212853479,2020-05-19 19:17:03.871366,2.384051645212853480,2020-05-19 19:17:04.186597,2.384051645212853481,2020-05-19 19:17:04.536293,2.384051645212853482,2020-05-19 19:17:04.902438,2.384051645212853483,2020-05-19 19:17:05.206976,2.384051645212853484,2020-05-19 19:17:05.564003,2.384051645212853485,2020-05-19 19:17:05.861662,2.384051645212853486,2020-05-19 19:17:06.219314,2.384051645212853487,2020-05-19 19:17:06.496920,2.384051645212853488,2020-05-19 19:17:06.830507,2.384051645212853489,2020-05-19 19:17:07.175343,2.384051645212853490,2020-05-19 19:17:07.562893,2.384051645212853491,2020-05-19 19:17:07.918667,2.384051645212853492,2020-05-19 19:17:08.141710,2.384051645212853493,2020-05-19 19:17:08.349037,2.384051645212853494,2020-05-19 19:17:08.604468,2.384051645212853495,2020-05-19 19:17:08.945657,2.384051645212853496,2020-05-19 19:17:09.218509,2.384051645212853497,2020-05-19 19:17:09.588461,2.384051645212853498,2020-05-19 19:17:09.941118,2.384051645212853499,2020-05-19 19:17:10.357852,2.384051645212853500,2020-05-19 19:17:10.662481,2.384051645212853501,2020-05-19 19:17:10.964465,2.384051645212853502,2020-05-19 19:17:11.302822,2.384051645212853503,2020-05-19 19:17:11.571122,2.384051645212853504,2020-05-19 19:17:11.795874,2.384051645212853505,2020-05-19 19:17:12.187580,2.384051645212853506,2020-05-19 19:17:12.517331,2.384051645212853507,2020-05-19 19:17:12.826564,2.384051645212853508,2020-05-19 19:17:13.111578,2.384051645212853509,2020-05-19 19:17:13.396587,2.384051645212853510,2020-05-19 19:17:13.726140,2.384051645212853511,2020-05-19 19:17:14.026282,2.384051645212853512,2020-05-19 19:17:14.304640,2.384051645212853513,2020-05-19 19:17:14.717704,2.384051645212853514,2020-05-19 19:17:15.041715,2.384051645212853515,2020-05-19 19:17:15.370674,2.384051645212853516,2020-05-19 19:17:15.816523,2.384051645212853517,2020-05-19 19:17:16.116651,2.384051645212853518,2020-05-19 19:17:16.424614,2.384051645212853519,2020-05-19 19:17:16.691788,2.384051645212853520,2020-05-19 19:17:17.000110,2.384051645212853521,2020-05-19 19:17:17.283194,2.384051645212853522,2020-05-19 19:17:17.578349,2.384051645212853523,2020-05-19 19:17:17.973409,2.384051645212853524,2020-05-19 19:17:18.277455,2.384051645212853525,2020-05-19 19:17:18.604001,2.384051645212853526,2020-05-19 19:17:18.911168,2.384051645212853527,2020-05-19 19:17:19.221612,2.384051645212853528,2020-05-19 19:17:19.568256,2.384051645212853529,2020-05-19 19:17:19.958207,2.384051645212853530,2020-05-19 19:17:20.366561,2.384051645212853531,2020-05-19 19:17:20.711205,2.384051645212853532,2020-05-19 19:17:20.977311,2.384051645212853533,2020-05-19 19:17:21.326558,2.384051645212853534,2020-05-19 19:17:21.723802,2.384051645212853535,2020-05-19 19:17:22.024386,2.384051645212853536,2020-05-19 19:17:22.355267,2.384051645212853537,2020-05-19 19:17:22.657592,2.384051645212853538,2020-05-19 19:17:22.974149,2.384051645212853539,2020-05-19 19:17:23.329925,2.384051645212853540,2020-05-19 19:17:23.663864,2.384051645212853541,2020-05-19 19:17:23.998615,2.384051645212853542,2020-05-19 19:17:24.324426,2.384051645212853543,2020-05-19 19:17:24.634742,2.384051645212853544,2020-05-19 19:17:25.050413,2.384051645212853545,2020-05-19 19:17:25.392523,2.384051645212853546,2020-05-19 19:17:25.738531,2.384051645212853547,2020-05-19 19:17:26.050602,2.384051645212853548,2020-05-19 19:17:26.339256,2.384051645212853549,2020-05-19 19:17:26.713805,2.384051645212853550,2020-05-19 19:17:26.990034,2.384051645212853551,2020-05-19 19:17:27.297907,2.384051645212853552,2020-05-19 19:17:27.639863,2.384051645212853553,2020-05-19 19:17:27.977954,2.384051645212853554,2020-05-19 19:17:28.296924,2.384051645212853555,2020-05-19 19:17:28.589440,2.384051645212853556,2020-05-19 19:17:28.884206,2.384051645212853557,2020-05-19 19:17:29.158767,2.384051645212853558,2020-05-19 19:17:29.565260,2.384051645212853559,2020-05-19 19:17:29.895444,2.384051645212853560,2020-05-19 19:17:30.203054,2.384051645212853561,2020-05-19 19:17:30.596062,2.384051645212853562,2020-05-19 19:17:30.879197,2.384051645212853563,2020-05-19 19:17:31.201983,2.384051645212853564,2020-05-19 19:17:31.603487,2.384051645212853565,2020-05-19 19:17:31.931667,2.384051645212853566,2020-05-19 19:17:32.275142,2.384051645212853567,2020-05-19 19:17:32.599099,2.384051645212853568,2020-05-19 19:17:32.941310,2.384051645212853569,2020-05-19 19:17:33.220452,2.384051645212853570,2020-05-19 19:17:33.585590,2.384051645212853571,2020-05-19 19:17:33.867323,2.384051645212853572,2020-05-19 19:17:34.199118,2.384051645212853573,2020-05-19 19:17:34.531233,2.384051645212853574,2020-05-19 19:17:34.850608,2.384051645212853575,2020-05-19 19:17:35.171213,2.384051645212853576,2020-05-19 19:17:35.474780,2.384051645212853577,2020-05-19 19:17:35.802914,2.384051645212853578,2020-05-19 19:17:36.132736,2.384051645212853579,2020-05-19 19:17:36.457565,2.384051645212853580,2020-05-19 19:17:36.804587,2.384051645212853581,2020-05-19 19:17:37.117748,2.384051645212853582,2020-05-19 19:17:37.466285,2.384051645212853583,2020-05-19 19:17:37.785043,2.384051645212853584,2020-05-19 19:17:38.043706,2.384051645212853585,2020-05-19 19:17:38.368821,2.384051645212853586,2020-05-19 19:17:38.674113,2.384051645212853587,2020-05-19 19:17:39.005572,2.384051645212853588,2020-05-19 19:17:39.366345,2.384051645212853589,2020-05-19 19:17:39.765523,2.384051645212853590,2020-05-19 19:17:40.098386,2.384051645212853591,2020-05-19 19:17:40.461814,2.384051645212853592,2020-05-19 19:17:40.789191,2.384051645212853593,2020-05-19 19:17:41.145369,2.384051645212853594,2020-05-19 19:17:41.440720,2.384051645212853595,2020-05-19 19:17:41.749796,2.384051645212853596,2020-05-19 19:17:42.147760,2.384051645212853597,2020-05-19 19:17:42.561012,2.384051645212853598,2020-05-19 19:17:42.932642,2.384051645212853599,2020-05-19 19:17:43.204589,2.384051645212853600,2020-05-19 19:17:43.601235,2.384051645212853601,2020-05-19 19:17:43.876314,2.384051645212853602,2020-05-19 19:17:44.227103,2.384051645212853603,2020-05-19 19:17:44.552724,2.384051645212853604,2020-05-19 19:17:44.951279,2.384051645212853605,2020-05-19 19:17:45.236615,2.384051645212853606,2020-05-19 19:17:45.507286,2.384051645212853607,2020-05-19 19:17:45.879708,2.384051645212853608,2020-05-19 19:17:46.141918,2.384051645212853609,2020-05-19 19:17:46.442506,2.384051645212853610,2020-05-19 19:17:46.830497,2.384051645212853611,2020-05-19 19:17:47.259693,2.384051645212853612,2020-05-19 19:17:47.575159,2.384051645212853613,2020-05-19 19:17:47.877607,2.384051645212853614,2020-05-19 19:17:48.229460,2.384051645212853615,2020-05-19 19:17:48.557406,2.384051645212853616,2020-05-19 19:17:48.944766,2.384051645212853617,2020-05-19 19:17:49.315216,2.384051645212853618,2020-05-19 19:17:49.595310,2.384051645212853619,2020-05-19 19:17:49.916080,2.384051645212853620,2020-05-19 19:17:50.194738,2.384051645212853621,2020-05-19 19:17:50.475169,2.384051645212853622,2020-05-19 19:17:50.826790,2.384051645212853623,2020-05-19 19:17:51.097645,2.384051645212853624,2020-05-19 19:17:51.399989,2.384051645212853625,2020-05-19 19:17:51.747985,2.384051645212853626,2020-05-19 19:17:52.031536,2.384051645212853627,2020-05-19 19:17:52.292823,2.384051645212853628,2020-05-19 19:17:52.582176,2.384051645212853629,2020-05-19 19:17:52.965617,2.384051645212853630,2020-05-19 19:17:53.262672,2.384051645212853631,2020-05-19 19:17:53.582619,2.384051645212853632,2020-05-19 19:17:53.906698,2.384051645212853633,2020-05-19 19:17:54.207027,2.384051645212853634,2020-05-19 19:17:54.537770,2.384051645212853635,2020-05-19 19:17:54.821266,2.384051645212853636,2020-05-19 19:17:55.150607,2.384051645212853637,2020-05-19 19:17:55.507957,2.384051645212853638,2020-05-19 19:17:55.863809,2.384051645212853639,2020-05-19 19:17:56.219234,2.384051645212853640,2020-05-19 19:17:56.573169,2.384051645212853641,2020-05-19 19:17:56.935277,2.384051645212853642,2020-05-19 19:17:57.232617,2.384051645212853643,2020-05-19 19:17:57.484263,2.384051645212853644,2020-05-19 19:17:57.782263,2.384051645212853645,2020-05-19 19:17:58.174015,2.384051645212853646,2020-05-19 19:17:58.545227,2.384051645212853647,2020-05-19 19:17:58.853570,2.384051645212853648,2020-05-19 19:17:59.194963,2.384051645212853649,2020-05-19 19:17:59.537582,2.384051645212853650,2020-05-19 19:17:59.803961,2.384051645212853651,2020-05-19 19:18:00.110690,2.384051645212853652,2020-05-19 19:18:00.471042,2.384051645212853653,2020-05-19 19:18:00.803205,2.384051645212853654,2020-05-19 19:18:01.102392,2.384051645212853655,2020-05-19 19:18:01.465643,2.384051645212853656,2020-05-19 19:18:01.762055,2.384051645212853657,2020-05-19 19:18:02.063821,2.384051645212853658,2020-05-19 19:18:02.328668,2.384051645212853659,2020-05-19 19:18:02.651945,2.384051645212853660,2020-05-19 19:18:02.941255,2.384051645212853661,2020-05-19 19:18:03.251490,2.384051645212853662,2020-05-19 19:18:03.509582,2.384051645212853663,2020-05-19 19:18:03.827674,2.384051645212853664,2020-05-19 19:18:04.162006,2.384051645212853665,2020-05-19 19:18:04.465714,2.384051645212853666,2020-05-19 19:18:04.828684,2.384051645212853667,2020-05-19 19:18:05.146416,2.384051645212853668,2020-05-19 19:18:05.444496,2.384051645212853669,2020-05-19 19:18:05.790485,2.384051645212853670,2020-05-19 19:18:06.066504,2.384051645212853671,2020-05-19 19:18:06.359816,2.384051645212853672,2020-05-19 19:18:06.670584,2.384051645212853673,2020-05-19 19:18:06.944184,2.38405164521285