iteration,timestamp,T7
1,2020-09-14 16:06:10.260705,2.5
2,2020-09-14 16:06:11.989271,2.5
3,2020-09-14 16:06:13.059053,2.5
4,2020-09-14 16:06:13.352086,2.5
5,2020-09-14 16:06:13.644554,2.5
6,2020-09-14 16:06:13.950622,2.5
7,2020-09-14 16:06:14.283285,2.5
8,2020-09-14 16:06:14.570231,2.5
9,2020-09-14 16:06:14.897459,2.5
10,2020-09-14 16:06:15.177815,2.5
11,2020-09-14 16:06:15.506152,2.5
12,2020-09-14 16:06:15.810074,2.5
13,2020-09-14 16:06:16.070752,2.5
14,2020-09-14 16:06:16.327035,2.5
15,2020-09-14 16:06:16.577573,2.5
16,2020-09-14 16:06:16.913497,2.5
17,2020-09-14 16:06:17.215682,2.5
18,2020-09-14 16:06:17.483780,2.5
19,2020-09-14 16:06:17.726128,2.5
20,2020-09-14 16:06:18.005475,2.5
21,2020-09-14 16:06:18.281793,2.5
22,2020-09-14 16:06:18.542706,2.5
23,2020-09-14 16:06:18.858834,3.83348269399096
24,2020-09-14 16:06:19.170718,3.83348269399096
25,2020-09-14 16:06:19.423707,3.83348269399096
26,2020-09-14 16:06:19.699884,3.83348269399096
27,2020-09-14 16:06:19.999958,3.83348269399096
28,2020-09-14 16:06:20.347765,3.83348269399096
29,2020-09-14 16:06:20.649336,3.83348269399096
30,2020-09-14 16:06:20.917212,3.65240256850674
31,2020-09-14 16:06:21.217972,3.65240256850674
32,2020-09-14 16:06:21.494156,3.65240256850674
33,2020-09-14 16:06:21.734803,3.65240256850674
34,2020-09-14 16:06:21.932909,3.65240256850674
35,2020-09-14 16:06:22.192209,3.65240256850674
36,2020-09-14 16:06:22.444673,3.65240256850674
37,2020-09-14 16:06:22.726513,3.65240256850674
38,2020-09-14 16:06:23.014046,3.47179102985451
39,2020-09-14 16:06:23.264503,3.47179102985451
40,2020-09-14 16:06:23.484534,3.47179102985451
41,2020-09-14 16:06:23.736297,3.47179102985451
42,2020-09-14 16:06:24.016036,3.47179102985451
43,2020-09-14 16:06:24.238109,3.47179102985451
44,2020-09-14 16:06:24.557892,3.47179102985451
45,2020-09-14 16:06:24.800128,3.47179102985451
46,2020-09-14 16:06:25.077132,3.29164710028449
47,2020-09-14 16:06:25.325142,3.29164710028449
48,2020-09-14 16:06:25.560978,3.29164710028449
49,2020-09-14 16:06:25.873860,3.29164710028449
50,2020-09-14 16:06:26.255387,3.29164710028449
51,2020-09-14 16:06:26.543080,3.29164710028449
52,2020-09-14 16:06:26.878730,3.29164710028449
53,2020-09-14 16:06:27.118430,3.11196765906418
54,2020-09-14 16:06:27.493346,3.11196765906418
55,2020-09-14 16:06:27.814632,3.11196765906418
56,2020-09-14 16:06:28.126811,3.11196765906418
57,2020-09-14 16:06:28.387203,3.11196765906418
58,2020-09-14 16:06:28.686164,3.11196765906418
59,2020-09-14 16:06:29.021220,3.11196765906418
60,2020-09-14 16:06:29.306422,3.11196765906418
61,2020-09-14 16:06:29.578935,2.93274872380928
62,2020-09-14 16:06:29.825271,2.93274872380928
63,2020-09-14 16:06:30.104799,2.93274872380928
64,2020-09-14 16:06:30.331445,2.93274872380928
65,2020-09-14 16:06:30.608094,2.93274872380928
66,2020-09-14 16:06:30.975960,2.93274872380928
67,2020-09-14 16:06:31.248209,2.93274872380928
68,2020-09-14 16:06:31.541617,2.75398668138938
69,2020-09-14 16:06:31.821052,2.75398668138938
70,2020-09-14 16:06:32.106700,2.75398668138938
71,2020-09-14 16:06:32.390052,2.75398668138938
72,2020-09-14 16:06:32.631893,2.75398668138938
73,2020-09-14 16:06:32.952388,2.75398668138938
74,2020-09-14 16:06:33.210770,2.57567819219375
75,2020-09-14 16:06:33.523645,2.57567819219375
76,2020-09-14 16:06:33.804791,2.57567819219375
77,2020-09-14 16:06:34.088505,2.57567819219375
78,2020-09-14 16:06:34.350909,2.57567819219375
79,2020-09-14 16:06:34.591423,2.57567819219375
80,2020-09-14 16:06:34.860869,2.57567819219375
81,2020-09-14 16:06:35.171818,2.57567819219375
82,2020-09-14 16:06:35.503969,2.39782015220821
83,2020-09-14 16:06:35.804309,2.39782015220821
84,2020-09-14 16:06:36.047526,2.39782015220821
85,2020-09-14 16:06:36.420344,2.39782015220821
86,2020-09-14 16:06:36.716586,2.39782015220821
87,2020-09-14 16:06:36.989590,2.39782015220821
88,2020-09-14 16:06:37.313137,2.39782015220821
89,2020-09-14 16:06:37.606191,2.39782015220821
90,2020-09-14 16:06:37.928145,2.39782015220821
91,2020-09-14 16:06:38.175074,2.22040967267759
92,2020-09-14 16:06:38.470437,2.22040967267759
93,2020-09-14 16:06:38.828238,2.22040967267759
94,2020-09-14 16:06:39.165122,2.22040967267759
95,2020-09-14 16:06:39.434742,2.22040967267759
96,2020-09-14 16:06:39.767624,2.22040967267759
97,2020-09-14 16:06:40.082753,2.22040967267759
98,2020-09-14 16:06:40.332664,2.22040967267759
99,2020-09-14 16:06:40.646772,2.04344406839496
100,2020-09-14 16:06:40.961307,2.04344406839496
101,2020-09-14 16:06:41.298072,2.04344406839496
102,2020-09-14 16:06:41.606669,2.04344406839496
103,2020-09-14 16:06:41.932538,2.04344406839496
104,2020-09-14 16:06:42.261264,2.04344406839496
105,2020-09-14 16:06:42.531413,2.04344406839496
106,2020-09-14 16:06:42.861042,2.04344406839496
107,2020-09-14 16:06:43.254158,2.03331277675605
108,2020-09-14 16:06:43.523381,2.03331277675605
109,2020-09-14 16:06:43.763755,2.03331277675605
110,2020-09-14 16:06:43.993167,2.03331277675605
111,2020-09-14 16:06:44.317341,2.03331277675605
112,2020-09-14 16:06:44.634778,2.03331277675605
113,2020-09-14 16:06:44.878756,2.03331277675605
114,2020-09-14 16:06:45.207365,2.03331277675605
115,2020-09-14 16:06:45.556176,2.03331277675605
116,2020-09-14 16:06:45.958134,2.0481507756902
117,2020-09-14 16:06:46.267667,2.0481507756902
118,2020-09-14 16:06:46.520420,2.0481507756902
119,2020-09-14 16:06:46.756368,2.0481507756902
120,2020-09-14 16:06:47.009703,2.0481507756902
121,2020-09-14 16:06:47.340275,2.0481507756902
122,2020-09-14 16:06:47.646469,2.0481507756902
123,2020-09-14 16:06:47.894407,2.0481507756902
124,2020-09-14 16:06:48.384720,2.06297885950882
125,2020-09-14 16:06:48.788893,2.06297885950882
126,2020-09-14 16:06:49.121867,2.06297885950882
127,2020-09-14 16:06:49.417649,2.06297885950882
128,2020-09-14 16:06:49.697728,2.06297885950882
129,2020-09-14 16:06:50.044961,2.06297885950882
130,2020-09-14 16:06:50.355659,2.06297885950882
131,2020-09-14 16:06:50.677848,2.06297885950882
132,2020-09-14 16:06:50.912384,2.07779703538937
133,2020-09-14 16:06:51.234369,2.07779703538937
134,2020-09-14 16:06:51.571978,2.07779703538937
135,2020-09-14 16:06:51.876095,2.07779703538937
136,2020-09-14 16:06:52.252115,2.07779703538937
137,2020-09-14 16:06:52.543580,2.07779703538937
138,2020-09-14 16:06:52.830428,2.07779703538937
139,2020-09-14 16:06:53.307359,2.09260531045366
140,2020-09-14 16:06:53.607224,2.09260531045366
141,2020-09-14 16:06:53.985530,2.09260531045366
142,2020-09-14 16:06:54.297688,2.09260531045366
143,2020-09-14 16:06:54.600871,2.09260531045366
144,2020-09-14 16:06:54.905078,2.09260531045366
145,2020-09-14 16:06:55.170368,2.09260531045366
146,2020-09-14 16:06:55.488197,2.09260531045366
147,2020-09-14 16:06:55.807875,2.09260531045366
148,2020-09-14 16:06:56.090918,2.10343287709269
149,2020-09-14 16:06:56.356186,2.10343287709269
150,2020-09-14 16:06:56.587430,2.10343287709269
151,2020-09-14 16:06:56.899322,2.10343287709269
152,2020-09-14 16:06:57.168448,2.10343287709269
153,2020-09-14 16:06:57.530582,2.10343287709269
154,2020-09-14 16:06:57.858833,2.10343287709269
155,2020-09-14 16:06:58.133139,2.10343287709269
156,2020-09-14 16:06:58.507038,2.11424186792826
157,2020-09-14 16:06:58.862745,2.11424186792826
158,2020-09-14 16:06:59.195821,2.11424186792826
159,2020-09-14 16:06:59.493467,2.11424186792826
160,2020-09-14 16:06:59.737700,2.11424186792826
161,2020-09-14 16:07:00.046445,2.11424186792826
162,2020-09-14 16:07:00.332144,2.11424186792826
163,2020-09-14 16:07:00.617075,2.11424186792826
164,2020-09-14 16:07:00.878115,2.11424186792826
165,2020-09-14 16:07:01.209612,2.11424186792826
166,2020-09-14 16:07:01.521402,2.12503233783536
167,2020-09-14 16:07:01.866270,2.12503233783536
168,2020-09-14 16:07:02.178080,2.12503233783536
169,2020-09-14 16:07:02.495798,2.12503233783536
170,2020-09-14 16:07:02.791613,2.12503233783536
171,2020-09-14 16:07:03.082238,2.12503233783536
172,2020-09-14 16:07:03.364709,2.12503233783536
173,2020-09-14 16:07:03.711264,2.12503233783536
174,2020-09-14 16:07:04.006233,2.12503233783536
175,2020-09-14 16:07:04.254969,2.12503233783536
176,2020-09-14 16:07:04.555577,2.13580434141146
177,2020-09-14 16:07:04.788111,2.13580434141146
178,2020-09-14 16:07:05.123046,2.13580434141146
179,2020-09-14 16:07:05.413904,2.13580434141146
180,2020-09-14 16:07:05.640919,2.13580434141146
181,2020-09-14 16:07:05.948138,2.13580434141146
182,2020-09-14 16:07:06.200712,2.13580434141146
183,2020-09-14 16:07:06.467014,2.13580434141146
184,2020-09-14 16:07:06.780339,2.13580434141146
185,2020-09-14 16:07:07.115644,2.14655793297732
186,2020-09-14 16:07:07.436955,2.14655793297732
187,2020-09-14 16:07:07.700476,2.14655793297732
188,2020-09-14 16:07:07.970367,2.14655793297732
189,2020-09-14 16:07:08.259351,2.14655793297732
190,2020-09-14 16:07:08.575563,2.14655793297732
191,2020-09-14 16:07:08.905319,2.14655793297732
192,2020-09-14 16:07:09.208337,2.14655793297732
193,2020-09-14 16:07:09.544889,2.15729316657796
194,2020-09-14 16:07:09.888722,2.15729316657796
195,2020-09-14 16:07:10.166115,2.15729316657796
196,2020-09-14 16:07:10.453755,2.15729316657796
197,2020-09-14 16:07:10.743651,2.15729316657796
198,2020-09-14 16:07:11.073664,2.15729316657796
199,2020-09-14 16:07:11.352111,2.15729316657796
200,2020-09-14 16:07:11.645283,2.15729316657796
201,2020-09-14 16:07:11.888454,2.15729316657796
202,2020-09-14 16:07:12.191021,2.1680100959835
203,2020-09-14 16:07:12.481010,2.1680100959835
204,2020-09-14 16:07:12.783640,2.1680100959835
205,2020-09-14 16:07:13.103685,2.1680100959835
206,2020-09-14 16:07:13.496628,2.1680100959835
207,2020-09-14 16:07:13.798453,2.1680100959835
208,2020-09-14 16:07:14.026130,2.1680100959835
209,2020-09-14 16:07:14.392859,2.1680100959835
210,2020-09-14 16:07:14.718668,2.17870877469014
211,2020-09-14 16:07:15.051842,2.17870877469014
212,2020-09-14 16:07:15.377693,2.17870877469014
213,2020-09-14 16:07:15.666522,2.17870877469014
214,2020-09-14 16:07:15.986957,2.17870877469014
215,2020-09-14 16:07:16.342423,2.17870877469014
216,2020-09-14 16:07:16.614021,2.17870877469014
217,2020-09-14 16:07:16.894053,2.17870877469014
218,2020-09-14 16:07:17.146088,2.17870877469014
219,2020-09-14 16:07:17.470418,2.1779320684456
220,2020-09-14 16:07:17.782555,2.1779320684456
221,2020-09-14 16:07:18.059602,2.1779320684456
222,2020-09-14 16:07:18.320562,2.1779320684456
223,2020-09-14 16:07:18.576024,2.1779320684456
224,2020-09-14 16:07:18.924798,2.1779320684456
225,2020-09-14 16:07:19.183562,2.1779320684456
226,2020-09-14 16:07:19.506231,2.1779320684456
227,2020-09-14 16:07:19.792902,2.1779320684456
228,2020-09-14 16:07:20.162607,2.17718270526944
229,2020-09-14 16:07:20.512371,2.17718270526944
230,2020-09-14 16:07:20.888484,2.17718270526944
231,2020-09-14 16:07:21.138511,2.17718270526944
232,2020-09-14 16:07:21.461727,2.17718270526944
233,2020-09-14 16:07:21.769986,2.17718270526944
234,2020-09-14 16:07:22.144057,2.17718270526944
235,2020-09-14 16:07:22.639113,2.17646055863437
236,2020-09-14 16:07:22.986517,2.17646055863437
237,2020-09-14 16:07:23.252360,2.17646055863437
238,2020-09-14 16:07:23.531663,2.17646055863437
239,2020-09-14 16:07:23.817733,2.17646055863437
240,2020-09-14 16:07:24.091606,2.17646055863437
241,2020-09-14 16:07:24.435141,2.17646055863437
242,2020-09-14 16:07:24.715772,2.17646055863437
243,2020-09-14 16:07:24.974511,2.17646055863437
244,2020-09-14 16:07:25.342346,2.17576550228038
245,2020-09-14 16:07:25.596524,2.17576550228038
246,2020-09-14 16:07:25.875279,2.17576550228038
247,2020-09-14 16:07:26.247773,2.17576550228038
248,2020-09-14 16:07:26.556833,2.17576550228038
249,2020-09-14 16:07:26.838382,2.17576550228038
250,2020-09-14 16:07:27.085911,2.17576550228038
251,2020-09-14 16:07:27.401752,2.17576550228038
252,2020-09-14 16:07:27.736929,2.17509741021459
253,2020-09-14 16:07:27.986475,2.17509741021459
254,2020-09-14 16:07:28.325134,2.17509741021459
255,2020-09-14 16:07:28.669284,2.17509741021459
256,2020-09-14 16:07:28.984200,2.17509741021459
257,2020-09-14 16:07:29.300101,2.17509741021459
258,2020-09-14 16:07:29.597312,2.17509741021459
259,2020-09-14 16:07:29.827227,2.17509741021459
260,2020-09-14 16:07:30.152324,2.17509741021459
261,2020-09-14 16:07:30.442083,2.17445615671105
262,2020-09-14 16:07:30.779711,2.17445615671105
263,2020-09-14 16:07:31.135541,2.17445615671105
264,2020-09-14 16:07:31.455797,2.17445615671105
265,2020-09-14 16:07:31.733301,2.17445615671105
266,2020-09-14 16:07:31.990873,2.17445615671105
267,2020-09-14 16:07:32.251995,2.17445615671105
268,2020-09-14 16:07:32.559354,2.17445615671105
269,2020-09-14 16:07:32.882740,2.17384161631055
270,2020-09-14 16:07:33.193974,2.17384161631055
271,2020-09-14 16:07:33.448088,2.17384161631055
272,2020-09-14 16:07:33.718655,2.17384161631055
273,2020-09-14 16:07:34.077248,2.17384161631055
274,2020-09-14 16:07:34.358874,2.17384161631055
275,2020-09-14 16:07:34.642150,2.17384161631055
276,2020-09-14 16:07:34.959349,2.17384161631055
277,2020-09-14 16:07:35.291771,2.17384161631055
278,2020-09-14 16:07:35.590811,2.17325366382055
279,2020-09-14 16:07:35.809378,2.17325366382055
280,2020-09-14 16:07:36.078111,2.17325366382055
281,2020-09-14 16:07:36.324717,2.17325366382055
282,2020-09-14 16:07:36.655727,2.17325366382055
283,2020-09-14 16:07:36.983777,2.17325366382055
284,2020-09-14 16:07:37.341595,2.17325366382055
285,2020-09-14 16:07:37.659439,2.17325366382055
286,2020-09-14 16:07:37.966460,2.17325366382055
287,2020-09-14 16:07:38.288689,2.1726921743149
288,2020-09-14 16:07:38.640956,2.1726921743149
289,2020-09-14 16:07:39.082493,2.1726921743149
290,2020-09-14 16:07:39.394755,2.1726921743149
291,2020-09-14 16:07:39.779736,2.1726921743149
292,2020-09-14 16:07:40.015133,2.1726921743149
293,2020-09-14 16:07:40.355674,2.1726921743149
294,2020-09-14 16:07:40.632243,2.17215702313386
295,2020-09-14 16:07:40.848419,2.17215702313386
296,2020-09-14 16:07:41.173306,2.17215702313386
297,2020-09-14 16:07:41.430668,2.17215702313386
298,2020-09-14 16:07:41.703717,2.17215702313386
299,2020-09-14 16:07:42.010585,2.17215702313386
300,2020-09-14 16:07:42.338092,2.17215702313386
301,2020-09-14 16:07:42.688610,2.17215702313386
302,2020-09-14 16:07:43.009245,2.1716480858839
303,2020-09-14 16:07:43.369101,2.1716480858839
304,2020-09-14 16:07:43.718665,2.1716480858839
305,2020-09-14 16:07:44.010480,2.1716480858839
306,2020-09-14 16:07:44.332354,2.1716480858839
307,2020-09-14 16:07:44.623395,2.1716480858839
308,2020-09-14 16:07:44.849410,2.1716480858839
309,2020-09-14 16:07:45.201507,2.1716480858839
310,2020-09-14 16:07:45.466110,2.1716480858839
311,2020-09-14 16:07:45.804301,2.17116523843768
312,2020-09-14 16:07:46.042154,2.17116523843768
313,2020-09-14 16:07:46.390047,2.17116523843768
314,2020-09-14 16:07:46.687244,2.17116523843768
315,2020-09-14 16:07:47.026093,2.17116523843768
316,2020-09-14 16:07:47.386058,2.17116523843768
317,2020-09-14 16:07:47.780964,2.17116523843768
318,2020-09-14 16:07:48.106707,2.20323744427813
319,2020-09-14 16:07:48.434117,2.20323744427813
320,2020-09-14 16:07:48.768682,2.20323744427813
321,2020-09-14 16:07:49.054738,2.20323744427813
322,2020-09-14 16:07:49.354480,2.20323744427813
323,2020-09-14 16:07:49.618565,2.20323744427813
324,2020-09-14 16:07:49.879086,2.20323744427813
325,2020-09-14 16:07:50.245922,2.20323744427813
326,2020-09-14 16:07:50.588586,2.20323744427813
327,2020-09-14 16:07:50.885602,2.20323744427813
328,2020-09-14 16:07:51.184368,2.23522423690527
329,2020-09-14 16:07:51.567292,2.23522423690527
330,2020-09-14 16:07:51.895745,2.23522423690527
331,2020-09-14 16:07:52.163008,2.23522423690527
332,2020-09-14 16:07:52.468255,2.23522423690527
333,2020-09-14 16:07:52.750679,2.23522423690527
334,2020-09-14 16:07:53.048860,2.23522423690527
335,2020-09-14 16:07:53.292779,2.23522423690527
336,2020-09-14 16:07:53.596782,2.23522423690527
337,2020-09-14 16:07:53.859650,2.26712592869346
338,2020-09-14 16:07:54.176047,2.26712592869346
339,2020-09-14 16:07:54.489914,2.26712592869346
340,2020-09-14 16:07:54.832940,2.26712592869346
341,2020-09-14 16:07:55.172448,2.26712592869346
342,2020-09-14 16:07:55.403175,2.26712592869346
343,2020-09-14 16:07:55.665795,2.26712592869346
344,2020-09-14 16:07:55.865923,2.26712592869346
345,2020-09-14 16:07:56.235391,2.29894283061009
346,2020-09-14 16:07:56.631731,2.29894283061009
347,2020-09-14 16:07:56.870527,2.29894283061009
348,2020-09-14 16:07:57.196235,2.29894283061009
349,2020-09-14 16:07:57.488427,2.29894283061009
350,2020-09-14 16:07:57.760254,2.29894283061009
351,2020-09-14 16:07:58.014338,2.29894283061009
352,2020-09-14 16:07:58.328403,2.29894283061009
353,2020-09-14 16:07:58.575220,2.29894283061009
354,2020-09-14 16:07:58.853381,2.3306752522269
355,2020-09-14 16:07:59.085485,2.3306752522269
356,2020-09-14 16:07:59.421412,2.3306752522269
357,2020-09-14 16:07:59.656166,2.3306752522269
358,2020-09-14 16:07:59.978677,2.3306752522269
359,2020-09-14 16:08:00.270266,2.3306752522269
360,2020-09-14 16:08:00.520749,2.3306752522269
361,2020-09-14 16:08:00.807334,2.3306752522269
362,2020-09-14 16:08:01.154623,2.3306752522269
363,2020-09-14 16:08:01.556214,2.36232350173115
364,2020-09-14 16:08:01.880624,2.36232350173115
365,2020-09-14 16:08:02.192093,2.36232350173115
366,2020-09-14 16:08:02.512303,2.36232350173115
367,2020-09-14 16:08:02.824221,2.36232350173115
368,2020-09-14 16:08:03.056424,2.36232350173115
369,2020-09-14 16:08:03.396748,2.36232350173115
370,2020-09-14 16:08:03.731271,2.36232350173115
371,2020-09-14 16:08:03.954718,2.36232350173115
372,2020-09-14 16:08:04.288446,2.39388788593666
373,2020-09-14 16:08:04.645055,2.39388788593666
374,2020-09-14 16:08:04.890338,2.39388788593666
375,2020-09-14 16:08:05.138258,2.39388788593666
376,2020-09-14 16:08:05.453461,2.39388788593666
377,2020-09-14 16:08:05.786050,2.39388788593666
378,2020-09-14 16:08:06.106535,2.39388788593666
379,2020-09-14 16:08:06.432261,2.39388788593666
380,2020-09-14 16:08:06.733673,2.42536871029452
381,2020-09-14 16:08:07.072252,2.42536871029452
382,2020-09-14 16:08:07.390038,2.42536871029452
383,2020-09-14 16:08:07.661822,2.42536871029452
384,2020-09-14 16:08:07.963560,2.42536871029452
385,2020-09-14 16:08:08.243206,2.42536871029452
386,2020-09-14 16:08:08.503038,2.42536871029452
387,2020-09-14 16:08:08.814101,2.42536871029452
388,2020-09-14 16:08:09.078481,2.42536871029452
389,2020-09-14 16:08:09.421461,2.45676627890369
390,2020-09-14 16:08:09.709384,2.45676627890369
391,2020-09-14 16:08:10.023123,2.45676627890369
392,2020-09-14 16:08:10.339648,2.45676627890369
393,2020-09-14 16:08:10.684921,2.45676627890369
394,2020-09-14 16:08:11.058919,2.45676627890369
395,2020-09-14 16:08:11.341904,2.45676627890369
396,2020-09-14 16:08:11.684853,2.45676627890369
397,2020-09-14 16:08:11.996042,2.45676627890369
398,2020-09-14 16:08:12.394458,2.48808089452142
399,2020-09-14 16:08:12.716822,2.48808089452142
400,2020-09-14 16:08:13.046880,2.48808089452142
401,2020-09-14 16:08:13.327312,2.48808089452142
402,2020-09-14 16:08:13.634614,2.48808089452142
403,2020-09-14 16:08:13.923192,2.48808089452142
404,2020-09-14 16:08:14.175100,2.48808089452142
405,2020-09-14 16:08:14.486290,2.48808089452142
406,2020-09-14 16:08:14.792761,2.51931285857346
407,2020-09-14 16:08:15.129435,2.51931285857346
408,2020-09-14 16:08:15.485687,2.51931285857346
409,2020-09-14 16:08:15.759597,2.51931285857346
410,2020-09-14 16:08:16.084916,2.51931285857346
411,2020-09-14 16:08:16.411807,2.51931285857346
412,2020-09-14 16:08:16.712413,2.51931285857346
413,2020-09-14 16:08:16.980281,2.51931285857346
414,2020-09-14 16:08:17.226194,2.51931285857346
415,2020-09-14 16:08:17.510389,2.55046247116412
416,2020-09-14 16:08:17.835438,2.55046247116412
417,2020-09-14 16:08:18.186007,2.55046247116412
418,2020-09-14 16:08:18.499344,2.55046247116412
419,2020-09-14 16:08:18.753790,2.55046247116412
420,2020-09-14 16:08:19.063092,2.55046247116412
421,2020-09-14 16:08:19.414346,2.55046247116412
422,2020-09-14 16:08:19.662918,2.55046247116412
423,2020-09-14 16:08:20.038709,2.55046247116412
424,2020-09-14 16:08:20.291984,2.58333723205753
425,2020-09-14 16:08:20.636342,2.58333723205753
426,2020-09-14 16:08:20.996510,2.58333723205753
427,2020-09-14 16:08:21.238095,2.58333723205753
428,2020-09-14 16:08:21.557046,2.58333723205753
429,2020-09-14 16:08:21.843955,2.58333723205753
430,2020-09-14 16:08:22.142582,2.58333723205753
431,2020-09-14 16:08:22.458293,2.58333723205753
432,2020-09-14 16:08:22.773057,2.6161228780894
433,2020-09-14 16:08:23.046609,2.6161228780894
434,2020-09-14 16:08:23.362111,2.6161228780894
435,2020-09-14 16:08:23.636552,2.6161228780894
436,2020-09-14 16:08:23.977793,2.6161228780894
437,2020-09-14 16:08:24.312638,2.6161228780894
438,2020-09-14 16:08:24.678505,2.6161228780894
439,2020-09-14 16:08:24.961242,2.6161228780894
440,2020-09-14 16:08:25.299668,2.6161228780894
441,2020-09-14 16:08:25.644219,2.64881972838656
442,2020-09-14 16:08:25.983831,2.64881972838656
443,2020-09-14 16:08:26.242591,2.64881972838656
444,2020-09-14 16:08:26.536903,2.64881972838656
445,2020-09-14 16:08:26.852889,2.64881972838656
446,2020-09-14 16:08:27.160853,2.64881972838656
447,2020-09-14 16:08:27.499073,2.64881972838656
448,2020-09-14 16:08:27.885531,2.64881972838656
449,2020-09-14 16:08:28.157894,2.68142810189636
450,2020-09-14 16:08:28.391543,2.68142810189636
451,2020-09-14 16:08:28.647572,2.68142810189636
452,2020-09-14 16:08:28.973679,2.68142810189636
453,2020-09-14 16:08:29.322012,2.68142810189636
454,2020-09-14 16:08:29.678876,2.68142810189636
455,2020-09-14 16:08:29.984961,2.68142810189636
456,2020-09-14 16:08:30.331715,2.68142810189636
457,2020-09-14 16:08:30.679733,2.71394832548197
458,2020-09-14 16:08:30.929154,2.71394832548197
459,2020-09-14 16:08:31.225579,2.71394832548197
460,2020-09-14 16:08:31.498972,2.71394832548197
461,2020-09-14 16:08:31.835645,2.71394832548197
462,2020-09-14 16:08:32.161787,2.71394832548197
463,2020-09-14 16:08:32.519648,2.71394832548197
464,2020-09-14 16:08:32.764098,2.71394832548197
465,2020-09-14 16:08:33.061451,2.74638072499033
466,2020-09-14 16:08:33.386760,2.74638072499033
467,2020-09-14 16:08:33.714085,2.74638072499033
468,2020-09-14 16:08:34.048259,2.74638072499033
469,2020-09-14 16:08:34.375084,2.74638072499033
470,2020-09-14 16:08:34.692079,2.74638072499033
471,2020-09-14 16:08:35.014082,2.74638072499033
472,2020-09-14 16:08:35.339110,2.74638072499033
473,2020-09-14 16:08:35.668836,2.77872562297226
474,2020-09-14 16:08:35.998062,2.77872562297226
475,2020-09-14 16:08:36.285474,2.77872562297226
476,2020-09-14 16:08:36.553101,2.77872562297226
477,2020-09-14 16:08:36.724163,2.77872562297226
478,2020-09-14 16:08:37.035540,2.77872562297226
479,2020-09-14 16:08:37.279650,2.77872562297226
480,2020-09-14 16:08:37.568949,2.77872562297226
481,2020-09-14 16:08:37.801974,2.77872562297226
482,2020-09-14 16:08:38.097435,2.77872562297226
483,2020-09-14 16:08:38.476811,2.81098333872414
484,2020-09-14 16:08:38.765098,2.81098333872414
485,2020-09-14 16:08:38.983375,2.81098333872414
486,2020-09-14 16:08:39.247727,2.81098333872414
487,2020-09-14 16:08:39.496008,2.81098333872414
488,2020-09-14 16:08:39.724172,2.81098333872414
489,2020-09-14 16:08:40.050404,2.81098333872414
490,2020-09-14 16:08:40.330716,2.81098333872414
491,2020-09-14 16:08:40.684300,2.81098333872414
492,2020-09-14 16:08:40.935327,2.84315418832693
493,2020-09-14 16:08:41.240412,2.84315418832693
494,2020-09-14 16:08:41.476891,2.84315418832693
495,2020-09-14 16:08:41.845108,2.84315418832693
496,2020-09-14 16:08:42.116542,2.84315418832693
497,2020-09-14 16:08:42.446379,2.84315418832693
498,2020-09-14 16:08:42.752251,2.84315418832693
499,2020-09-14 16:08:43.098813,2.84315418832693
500,2020-09-14 16:08:43.374855,2.84315418832693
501,2020-09-14 16:08:43.754896,2.87523848468338
502,2020-09-14 16:08:44.032657,2.87523848468338
503,2020-09-14 16:08:44.362063,2.87523848468338
504,2020-09-14 16:08:44.732410,2.87523848468338
505,2020-09-14 16:08:45.073065,2.87523848468338
506,2020-09-14 16:08:45.345656,2.87523848468338
507,2020-09-14 16:08:45.644297,2.87523848468338
508,2020-09-14 16:08:45.937379,2.87523848468338
509,2020-09-14 16:08:46.233962,2.87523848468338
510,2020-09-14 16:08:46.531540,2.87523848468338
511,2020-09-14 16:08:46.811933,2.90723653755356
512,2020-09-14 16:08:47.136902,2.90723653755356
513,2020-09-14 16:08:47.440449,2.90723653755356
514,2020-09-14 16:08:47.797683,2.90723653755356
515,2020-09-14 16:08:48.114096,2.90723653755356
516,2020-09-14 16:08:48.470895,2.90723653755356
517,2020-09-14 16:08:48.738762,2.90723653755356
518,2020-09-14 16:08:49.060866,2.90723653755356
519,2020-09-14 16:08:49.465901,2.93914865358865
520,2020-09-14 16:08:49.764986,2.93914865358865
521,2020-09-14 16:08:49.998887,2.93914865358865
522,2020-09-14 16:08:50.346644,2.93914865358865
523,2020-09-14 16:08:50.669587,2.93914865358865
524,2020-09-14 16:08:50.916860,2.93914865358865
525,2020-09-14 16:08:51.212217,2.93914865358865
526,2020-09-14 16:08:51.460029,2.93914865358865
527,2020-09-14 16:08:51.802447,2.96656861867929
528,2020-09-14 16:08:52.147976,2.96656861867929
529,2020-09-14 16:08:52.463822,2.96656861867929
530,2020-09-14 16:08:52.782030,2.96656861867929
531,2020-09-14 16:08:53.112526,2.96656861867929
532,2020-09-14 16:08:53.413999,2.96656861867929
533,2020-09-14 16:08:53.771441,2.96656861867929
534,2020-09-14 16:08:54.095140,2.96656861867929
535,2020-09-14 16:08:54.450404,2.99391950577503
536,2020-09-14 16:08:54.814405,2.99391950577503
537,2020-09-14 16:08:55.132276,2.99391950577503
538,2020-09-14 16:08:55.491041,2.99391950577503
539,2020-09-14 16:08:55.748190,2.99391950577503
540,2020-09-14 16:08:56.020489,2.99391950577503
541,2020-09-14 16:08:56.280704,2.99391950577503
542,2020-09-14 16:08:56.621785,2.99391950577503
543,2020-09-14 16:08:56.894928,2.99391950577503
544,2020-09-14 16:08:57.145693,3.02166191853441
545,2020-09-14 16:08:57.468004,3.02166191853441
546,2020-09-14 16:08:57.755583,3.02166191853441
547,2020-09-14 16:08:58.086965,3.02166191853441
548,2020-09-14 16:08:58.395408,3.02166191853441
549,2020-09-14 16:08:58.728282,3.02166191853441
550,2020-09-14 16:08:59.058040,3.02166191853441
551,2020-09-14 16:08:59.386493,3.02166191853441
552,2020-09-14 16:08:59.814861,3.04934202747108
553,2020-09-14 16:09:00.149489,3.04934202747108
554,2020-09-14 16:09:00.469804,3.04934202747108
555,2020-09-14 16:09:00.717974,3.04934202747108
556,2020-09-14 16:09:01.044084,3.04934202747108
557,2020-09-14 16:09:01.366871,3.04934202747108
558,2020-09-14 16:09:01.599460,3.04934202747108
559,2020-09-14 16:09:01.940604,3.04934202747108
560,2020-09-14 16:09:02.248933,3.04934202747108
561,2020-09-14 16:09:02.505168,3.04934202747108
562,2020-09-14 16:09:02.838067,3.07696008194017
563,2020-09-14 16:09:03.201491,3.07696008194017
564,2020-09-14 16:09:03.513818,3.07696008194017
565,2020-09-14 16:09:03.833902,3.07696008194017
566,2020-09-14 16:09:04.093693,3.07696008194017
567,2020-09-14 16:09:04.412509,3.07696008194017
568,2020-09-14 16:09:04.670323,3.07696008194017
569,2020-09-14 16:09:04.930650,3.07696008194017
570,2020-09-14 16:09:05.278677,3.10451633043442
571,2020-09-14 16:09:05.498964,3.10451633043442
572,2020-09-14 16:09:05.777861,3.10451633043442
573,2020-09-14 16:09:06.111721,3.10451633043442
574,2020-09-14 16:09:06.380583,3.10451633043442
575,2020-09-14 16:09:06.698551,3.10451633043442
576,2020-09-14 16:09:06.935481,3.10451633043442
577,2020-09-14 16:09:07.178441,3.10451633043442
578,2020-09-14 16:09:07.460436,3.10451633043442
579,2020-09-14 16:09:07.762369,3.10451633043442
580,2020-09-14 16:09:08.135685,3.13201102056809
581,2020-09-14 16:09:08.471853,3.13201102056809
582,2020-09-14 16:09:08.807644,3.13201102056809
583,2020-09-14 16:09:09.153880,3.13201102056809
584,2020-09-14 16:09:09.419333,3.13201102056809
585,2020-09-14 16:09:09.772031,3.13201102056809
586,2020-09-14 16:09:10.123670,3.13201102056809
587,2020-09-14 16:09:10.392597,3.13201102056809
588,2020-09-14 16:09:10.787916,3.15944439906647
589,2020-09-14 16:09:11.147497,3.15944439906647
590,2020-09-14 16:09:11.404788,3.15944439906647
591,2020-09-14 16:09:11.753898,3.15944439906647
592,2020-09-14 16:09:11.974153,3.15944439906647
593,2020-09-14 16:09:12.242362,3.15944439906647
594,2020-09-14 16:09:12.577064,3.15944439906647
595,2020-09-14 16:09:12.813422,3.15944439906647
596,2020-09-14 16:09:13.151550,3.15944439906647
597,2020-09-14 16:09:13.390730,3.15944439906647
598,2020-09-14 16:09:13.668040,3.18681671175912
599,2020-09-14 16:09:13.925040,3.18681671175912
600,2020-09-14 16:09:14.200756,3.18681671175912
601,2020-09-14 16:09:14.430160,3.18681671175912
602,2020-09-14 16:09:14.764628,3.18681671175912
603,2020-09-14 16:09:15.086569,3.18681671175912
604,2020-09-14 16:09:15.331341,3.18681671175912
605,2020-09-14 16:09:15.690091,3.2141282035755
606,2020-09-14 16:09:16.093251,3.2141282035755
607,2020-09-14 16:09:16.403639,3.2141282035755
608,2020-09-14 16:09:16.674533,3.2141282035755
609,2020-09-14 16:09:16.945592,3.2141282035755
610,2020-09-14 16:09:17.234437,3.2141282035755
611,2020-09-14 16:09:17.570538,3.2141282035755
612,2020-09-14 16:09:17.886088,3.2141282035755
613,2020-09-14 16:09:18.167835,3.24137911854254
614,2020-09-14 16:09:18.476420,3.24137911854254
615,2020-09-14 16:09:18.790321,3.24137911854254
616,2020-09-14 16:09:19.099956,3.24137911854254
617,2020-09-14 16:09:19.444434,3.24137911854254
618,2020-09-14 16:09:19.816574,3.24137911854254
619,2020-09-14 16:09:20.161237,3.24137911854254
620,2020-09-14 16:09:20.440592,3.24137911854254
621,2020-09-14 16:09:20.773724,3.26856969978346
622,2020-09-14 16:09:21.042432,3.26856969978346
623,2020-09-14 16:09:21.400704,3.26856969978346
624,2020-09-14 16:09:21.677829,3.26856969978346
625,2020-09-14 16:09:21.988745,3.26856969978346
626,2020-09-14 16:09:22.280627,3.26856969978346
627,2020-09-14 16:09:22.577991,3.26856969978346
628,2020-09-14 16:09:22.838784,3.26856969978346
629,2020-09-14 16:09:23.078777,3.26856969978346
630,2020-09-14 16:09:23.447455,3.29692543027734
631,2020-09-14 16:09:23.736389,3.29692543027734
632,2020-09-14 16:09:24.067470,3.29692543027734
633,2020-09-14 16:09:24.383009,3.29692543027734
634,2020-09-14 16:09:24.685942,3.29692543027734
635,2020-09-14 16:09:24.973892,3.29692543027734
636,2020-09-14 16:09:25.202572,3.29692543027734
637,2020-09-14 16:09:25.441614,3.29692543027734
638,2020-09-14 16:09:25.721590,3.29692543027734
639,2020-09-14 16:09:26.094313,3.32521736948004
640,2020-09-14 16:09:26.362980,3.32521736948004
641,2020-09-14 16:09:26.643130,3.32521736948004
642,2020-09-14 16:09:26.949913,3.32521736948004
643,2020-09-14 16:09:27.318672,3.32521736948004
644,2020-09-14 16:09:27.589113,3.32521736948004
645,2020-09-14 16:09:27.940257,3.32521736948004
646,2020-09-14 16:09:28.291627,3.32521736948004
647,2020-09-14 16:09:28.646176,3.35099931053531
648,2020-09-14 16:09:29.019916,3.35099931053531
649,2020-09-14 16:09:29.271501,3.35099931053531
650,2020-09-14 16:09:29.573368,3.35099931053531
651,2020-09-14 16:09:29.834047,3.35099931053531
652,2020-09-14 16:09:30.153347,3.35099931053531
653,2020-09-14 16:09:30.436435,3.35099931053531
654,2020-09-14 16:09:30.702800,3.35099931053531
655,2020-09-14 16:09:31.044555,3.35099931053531
656,2020-09-14 16:09:31.370648,3.35386473509008
657,2020-09-14 16:09:31.638155,3.35386473509008
658,2020-09-14 16:09:31.921006,3.35386473509008
659,2020-09-14 16:09:32.255812,3.35386473509008
660,2020-09-14 16:09:32.668296,3.35386473509008
661,2020-09-14 16:09:33.009961,3.35386473509008
662,2020-09-14 16:09:33.326019,3.35386473509008
663,2020-09-14 16:09:33.640853,3.35386473509008
664,2020-09-14 16:09:33.972488,3.35386473509008
665,2020-09-14 16:09:34.338829,3.35386473509008
666,2020-09-14 16:09:34.601961,3.35386473509008
667,2020-09-14 16:09:34.885106,3.35386473509008
668,2020-09-14 16:09:35.200369,3.35386473509008
669,2020-09-14 16:09:35.549558,3.35386473509008
670,2020-09-14 16:09:35.895558,3.35386473509008
671,2020-09-14 16:09:36.240474,3.35386473509008
672,2020-09-14 16:09:36.512113,3.35386473509008
673,2020-09-14 16:09:36.751772,3.35386473509008
674,2020-09-14 16:09:37.119299,3.35386473509008
675,2020-09-14 16:09:37.472445,3.35386473509008
676,2020-09-14 16:09:37.762143,3.38692049036014
677,2020-09-14 16:09:37.993928,3.38692049036014
678,2020-09-14 16:09:38.244235,3.38692049036014
679,2020-09-14 16:09:38.514840,3.38692049036014
680,2020-09-14 16:09:38.851506,3.38692049036014
681,2020-09-14 16:09:39.168867,3.38692049036014
682,2020-09-14 16:09:39.427311,3.38692049036014
683,2020-09-14 16:09:39.738558,3.38692049036014
684,2020-09-14 16:09:40.074413,3.38692049036014
685,2020-09-14 16:09:40.344117,3.42406342737389
686,2020-09-14 16:09:40.603810,3.42406342737389
687,2020-09-14 16:09:40.843217,3.42406342737389
688,2020-09-14 16:09:41.190251,3.42406342737389
689,2020-09-14 16:09:41.516885,3.42406342737389
690,2020-09-14 16:09:41.868733,3.42406342737389
691,2020-09-14 16:09:42.205542,3.42406342737389
692,2020-09-14 16:09:42.492248,3.42406342737389
693,2020-09-14 16:09:42.788961,3.42406342737389
694,2020-09-14 16:09:43.139597,3.46112119984569
695,2020-09-14 16:09:43.363296,3.46112119984569
696,2020-09-14 16:09:43.663082,3.46112119984569
697,2020-09-14 16:09:43.949048,3.46112119984569
698,2020-09-14 16:09:44.260933,3.46112119984569
699,2020-09-14 16:09:44.575046,3.46112119984569
700,2020-09-14 16:09:44.836178,3.46112119984569
701,2020-09-14 16:09:45.173712,3.46112119984569
702,2020-09-14 16:09:45.513237,3.46112119984569
703,2020-09-14 16:09:45.903845,3.49809413934881
704,2020-09-14 16:09:46.231143,3.49809413934881
705,2020-09-14 16:09:46.524807,3.49809413934881
706,2020-09-14 16:09:46.837206,3.49809413934881
707,2020-09-14 16:09:47.110120,3.49809413934881
708,2020-09-14 16:09:47.450583,3.49809413934881
709,2020-09-14 16:09:47.816347,3.49809413934881
710,2020-09-14 16:09:48.171571,3.49809413934881
711,2020-09-14 16:09:48.512721,3.53498257637108
712,2020-09-14 16:09:48.825980,3.53498257637108
713,2020-09-14 16:09:49.142136,3.53498257637108
714,2020-09-14 16:09:49.451273,3.53498257637108
715,2020-09-14 16:09:49.738032,3.53498257637108
716,2020-09-14 16:09:50.008467,3.53498257637108
717,2020-09-14 16:09:50.291933,3.53498257637108
718,2020-09-14 16:09:50.605196,3.53498257637108
719,2020-09-14 16:09:50.970529,3.57178684022263
720,2020-09-14 16:09:51.349703,3.57178684022263
721,2020-09-14 16:09:51.629048,3.57178684022263
722,2020-09-14 16:09:51.954926,3.57178684022263
723,2020-09-14 16:09:52.219025,3.57178684022263
724,2020-09-14 16:09:52.473197,3.57178684022263
725,2020-09-14 16:09:52.807924,3.57178684022263
726,2020-09-14 16:09:53.161514,3.57178684022263
727,2020-09-14 16:09:53.481340,3.57178684022263
728,2020-09-14 16:09:53.758309,3.60815148942424
729,2020-09-14 16:09:54.035926,3.60815148942424
730,2020-09-14 16:09:54.398850,3.60815148942424
731,2020-09-14 16:09:54.743208,3.60815148942424
732,2020-09-14 16:09:54.994882,3.60815148942424
733,2020-09-14 16:09:55.271944,3.60815148942424
734,2020-09-14 16:09:55.547633,3.60815148942424
735,2020-09-14 16:09:55.907960,3.6444263451029
736,2020-09-14 16:09:56.190894,3.6444263451029
737,2020-09-14 16:09:56.512547,3.6444263451029
738,2020-09-14 16:09:56.786741,3.6444263451029
739,2020-09-14 16:09:57.064611,3.6444263451029
740,2020-09-14 16:09:57.349174,3.6444263451029
741,2020-09-14 16:09:57.578945,3.6444263451029
742,2020-09-14 16:09:57.879064,3.6444263451029
743,2020-09-14 16:09:58.170687,3.6444263451029
744,2020-09-14 16:09:58.483555,3.6444263451029
745,2020-09-14 16:09:58.844368,3.68061172414886
746,2020-09-14 16:09:59.124203,3.68061172414886
747,2020-09-14 16:09:59.518034,3.68061172414886
748,2020-09-14 16:09:59.863578,3.68061172414886
749,2020-09-14 16:10:00.181236,3.68061172414886
750,2020-09-14 16:10:00.516170,3.68061172414886
751,2020-09-14 16:10:00.774129,3.68061172414886
752,2020-09-14 16:10:01.096668,3.68061172414886
753,2020-09-14 16:10:01.401073,3.72380512528566
754,2020-09-14 16:10:01.666787,3.72380512528566
755,2020-09-14 16:10:01.976648,3.72380512528566
756,2020-09-14 16:10:02.300633,3.72380512528566
757,2020-09-14 16:10:02.621205,3.72380512528566
758,2020-09-14 16:10:02.930231,3.72380512528566
759,2020-09-14 16:10:03.143034,3.72380512528566
760,2020-09-14 16:10:03.411025,3.72380512528566
761,2020-09-14 16:10:03.715646,3.72380512528566
762,2020-09-14 16:10:04.034604,3.76688831002002
763,2020-09-14 16:10:04.369307,3.76688831002002
764,2020-09-14 16:10:04.650201,3.76688831002002
765,2020-09-14 16:10:04.975819,3.76688831002002
766,2020-09-14 16:10:05.308372,3.76688831002002
767,2020-09-14 16:10:05.586007,3.76688831002002
768,2020-09-14 16:10:05.921552,3.76688831002002
769,2020-09-14 16:10:06.246231,3.76688831002002
770,2020-09-14 16:10:06.580110,3.76688831002002
771,2020-09-14 16:10:06.904966,3.80986165713647
772,2020-09-14 16:10:08.645829,3.80986165713647
773,2020-09-14 16:10:08.924400,3.80986165713647
774,2020-09-14 16:10:09.248768,3.80986165713647
775,2020-09-14 16:10:09.590960,3.80986165713647
776,2020-09-14 16:10:09.863029,3.80986165713647
777,2020-09-14 16:10:10.288900,3.85272554378359
778,2020-09-14 16:10:10.597929,3.85272554378359
779,2020-09-14 16:10:10.942047,3.85272554378359
780,2020-09-14 16:10:11.215001,3.85272554378359
781,2020-09-14 16:10:11.538647,3.85272554378359
782,2020-09-14 16:10:11.807831,3.85272554378359
783,2020-09-14 16:10:12.073746,3.85272554378359
784,2020-09-14 16:10:12.378959,3.85272554378359
785,2020-09-14 16:10:12.754157,3.85272554378359
786,2020-09-14 16:10:13.035150,3.89569226196831
787,2020-09-14 16:10:13.285339,3.89569226196831
788,2020-09-14 16:10:13.606162,3.89569226196831
789,2020-09-14 16:10:13.998024,3.89569226196831
790,2020-09-14 16:10:14.248958,3.89569226196831
791,2020-09-14 16:10:14.522502,3.89569226196831
792,2020-09-14 16:10:14.810249,3.89569226196831
793,2020-09-14 16:10:15.118817,3.89569226196831
794,2020-09-14 16:10:15.474396,3.89569226196831
795,2020-09-14 16:10:15.730204,3.93855489398368
796,2020-09-14 16:10:15.939420,3.93855489398368
797,2020-09-14 16:10:16.201780,3.93855489398368
798,2020-09-14 16:10:16.434878,3.93855489398368
799,2020-09-14 16:10:16.734354,3.93855489398368
800,2020-09-14 16:10:17.002280,3.93855489398368
801,2020-09-14 16:10:17.309629,3.93855489398368
802,2020-09-14 16:10:17.546528,3.93855489398368
803,2020-09-14 16:10:17.801152,3.93855489398368
804,2020-09-14 16:10:18.087261,3.93855489398368
805,2020-09-14 16:10:18.431280,3.98131382538718
806,2020-09-14 16:10:18.749865,3.98131382538718
807,2020-09-14 16:10:18.999154,3.98131382538718
808,2020-09-14 16:10:19.380229,3.98131382538718
809,2020-09-14 16:10:19.684899,3.98131382538718
810,2020-09-14 16:10:19.960520,3.98131382538718
811,2020-09-14 16:10:20.189524,3.98131382538718
812,2020-09-14 16:10:20.491478,3.98131382538718
813,2020-09-14 16:10:20.748919,4.02396944019202
814,2020-09-14 16:10:21.066977,4.02396944019202
815,2020-09-14 16:10:21.351549,4.02396944019202
816,2020-09-14 16:10:21.675103,4.02396944019202
817,2020-09-14 16:10:21.946738,4.02396944019202
818,2020-09-14 16:10:22.212890,4.02396944019202
819,2020-09-14 16:10:22.489915,4.02396944019202
820,2020-09-14 16:10:22.811750,4.02396944019202
821,2020-09-14 16:10:23.091546,4.02396944019202
822,2020-09-14 16:10:23.406314,4.06652212088827
823,2020-09-14 16:10:23.753308,4.06652212088827
824,2020-09-14 16:10:24.065240,4.06652212088827
825,2020-09-14 16:10:24.389556,4.06652212088827
826,2020-09-14 16:10:24.690116,4.06652212088827
827,2020-09-14 16:10:24.984278,4.06652212088827
828,2020-09-14 16:10:25.209289,4.06652212088827
829,2020-09-14 16:10:25.579868,4.06652212088827
830,2020-09-14 16:10:25.890486,4.06652212088827
831,2020-09-14 16:10:26.219541,4.10897224846711
832,2020-09-14 16:10:26.479070,4.10897224846711
833,2020-09-14 16:10:26.799742,4.10897224846711
834,2020-09-14 16:10:27.102980,4.10897224846711
835,2020-09-14 16:10:27.405286,4.10897224846711
836,2020-09-14 16:10:27.659462,4.10897224846711
837,2020-09-14 16:10:28.016623,4.10897224846711
838,2020-09-14 16:10:28.361876,4.15132020245055
839,2020-09-14 16:10:28.666493,4.15132020245055
840,2020-09-14 16:10:28.940724,4.15132020245055
841,2020-09-14 16:10:29.205889,4.15132020245055
842,2020-09-14 16:10:29.458748,4.15132020245055
843,2020-09-14 16:10:29.743779,4.15132020245055
844,2020-09-14 16:10:30.003142,4.15132020245055
845,2020-09-14 16:10:30.264660,4.15132020245055
846,2020-09-14 16:10:30.582162,4.19356636093136
847,2020-09-14 16:10:30.901658,4.19356636093136
848,2020-09-14 16:10:31.241998,4.19356636093136
849,2020-09-14 16:10:31.554029,4.19356636093136
850,2020-09-14 16:10:31.821930,4.19356636093136
851,2020-09-14 16:10:32.139898,4.19356636093136
852,2020-09-14 16:10:32.406539,4.19356636093136
853,2020-09-14 16:10:32.745173,4.19356636093136
854,2020-09-14 16:10:33.016407,4.23054939880463
855,2020-09-14 16:10:33.291272,4.23054939880463
856,2020-09-14 16:10:33.563683,4.23054939880463
857,2020-09-14 16:10:33.812833,4.23054939880463
858,2020-09-14 16:10:34.117244,4.23054939880463
859,2020-09-14 16:10:34.473402,4.23054939880463
860,2020-09-14 16:10:34.799935,4.23054939880463
861,2020-09-14 16:10:35.182207,4.2674461352739
862,2020-09-14 16:10:35.500806,4.2674461352739
863,2020-09-14 16:10:35.846240,4.2674461352739
864,2020-09-14 16:10:36.086806,4.2674461352739
865,2020-09-14 16:10:36.344556,4.2674461352739
866,2020-09-14 16:10:36.586570,4.2674461352739
867,2020-09-14 16:10:36.949406,4.2674461352739
868,2020-09-14 16:10:37.283681,4.2674461352739
869,2020-09-14 16:10:37.622995,4.2674461352739
870,2020-09-14 16:10:37.918753,4.30425689119556
871,2020-09-14 16:10:38.287603,4.30425689119556
872,2020-09-14 16:10:38.613180,4.30425689119556
873,2020-09-14 16:10:38.936322,4.30425689119556
874,2020-09-14 16:10:39.227034,4.30425689119556
875,2020-09-14 16:10:39.530675,4.30425689119556
876,2020-09-14 16:10:39.801303,4.30425689119556
877,2020-09-14 16:10:40.147105,4.30425689119556
878,2020-09-14 16:10:40.462754,4.34098198400132
879,2020-09-14 16:10:40.803012,4.34098198400132
880,2020-09-14 16:10:41.149647,4.34098198400132
881,2020-09-14 16:10:41.474125,4.34098198400132
882,2020-09-14 16:10:41.771074,4.34098198400132
883,2020-09-14 16:10:42.102681,4.34098198400132
884,2020-09-14 16:10:42.433068,4.34098198400132
885,2020-09-14 16:10:42.792781,4.37762173022402
886,2020-09-14 16:10:43.081956,4.37762173022402
887,2020-09-14 16:10:43.348173,4.37762173022402
888,2020-09-14 16:10:43.576393,4.37762173022402
889,2020-09-14 16:10:43.841508,4.37762173022402
890,2020-09-14 16:10:44.108477,4.37762173022402
891,2020-09-14 16:10:44.442890,4.37762173022402
892,2020-09-14 16:10:44.745974,4.37762173022402
893,2020-09-14 16:10:45.021271,4.37762173022402
894,2020-09-14 16:10:45.386079,4.41417644534016
895,2020-09-14 16:10:45.640481,4.41417644534016
896,2020-09-14 16:10:45.914681,4.41417644534016
897,2020-09-14 16:10:46.246472,4.41417644534016
898,2020-09-14 16:10:46.524675,4.41417644534016
899,2020-09-14 16:10:46.854882,4.41417644534016
900,2020-09-14 16:10:47.193204,4.41417644534016
901,2020-09-14 16:10:47.549696,4.41417644534016
902,2020-09-14 16:10:47.847504,4.41417644534016
903,2020-09-14 16:10:48.181274,4.41417644534016
904,2020-09-14 16:10:48.530873,4.45064644371567
905,2020-09-14 16:10:48.854147,4.45064644371567
906,2020-09-14 16:10:49.161374,4.45064644371567
907,2020-09-14 16:10:49.393731,4.45064644371567
908,2020-09-14 16:10:49.721814,4.45064644371567
909,2020-09-14 16:10:49.984183,4.45064644371567
910,2020-09-14 16:10:50.299638,4.45064644371567
911,2020-09-14 16:10:50.630076,4.45064644371567
912,2020-09-14 16:10:50.965158,4.48703203858051
913,2020-09-14 16:10:51.308134,4.48703203858051
914,2020-09-14 16:10:51.631762,4.48703203858051
915,2020-09-14 16:10:51.990227,4.48703203858051
916,2020-09-14 16:10:52.290202,4.48703203858051
917,2020-09-14 16:10:52.735418,4.48703203858051
918,2020-09-14 16:10:53.053241,4.48703203858051
919,2020-09-14 16:10:53.302582,4.48703203858051
920,2020-09-14 16:10:53.592952,4.48703203858051
921,2020-09-14 16:10:53.915211,4.52333354201561
922,2020-09-14 16:10:54.148321,4.52333354201561
923,2020-09-14 16:10:54.411025,4.52333354201561
924,2020-09-14 16:10:54.667256,4.52333354201561
925,2020-09-14 16:10:54.921697,4.52333354201561
926,2020-09-14 16:10:55.199303,4.52333354201561
927,2020-09-14 16:10:55.525006,4.52333354201561
928,2020-09-14 16:10:55.830235,4.52333354201561
929,2020-09-14 16:10:56.160250,4.52333354201561
930,2020-09-14 16:10:56.499705,4.52333354201561
931,2020-09-14 16:10:56.887863,4.55955126494609
932,2020-09-14 16:10:57.285722,4.55955126494609
933,2020-09-14 16:10:57.631801,4.55955126494609
934,2020-09-14 16:10:57.946428,4.55955126494609
935,2020-09-14 16:10:58.322636,4.55955126494609
936,2020-09-14 16:10:58.625975,4.55955126494609
937,2020-09-14 16:10:58.967892,4.55955126494609
938,2020-09-14 16:10:59.332868,4.59568551713835
939,2020-09-14 16:10:59.613877,4.59568551713835
940,2020-09-14 16:10:59.859312,4.59568551713835
941,2020-09-14 16:11:00.157798,4.59568551713835
942,2020-09-14 16:11:00.428415,4.59568551713835
943,2020-09-14 16:11:00.661861,4.59568551713835
944,2020-09-14 16:11:00.975079,4.59568551713835
945,2020-09-14 16:11:01.238339,4.59568551713835
946,2020-09-14 16:11:01.545335,4.63173660719933
947,2020-09-14 16:11:01.849242,4.63173660719933
948,2020-09-14 16:11:02.147529,4.63173660719933
949,2020-09-14 16:11:02.460397,4.63173660719933
950,2020-09-14 16:11:02.799391,4.63173660719933
951,2020-09-14 16:11:03.064626,4.63173660719933
952,2020-09-14 16:11:03.404818,4.63173660719933
953,2020-09-14 16:11:03.733227,4.63173660719933
954,2020-09-14 16:11:04.204973,4.66426321652089
955,2020-09-14 16:11:04.420687,4.66426321652089
956,2020-09-14 16:11:04.692489,4.66426321652089
957,2020-09-14 16:11:04.992017,4.66426321652089
958,2020-09-14 16:11:05.306093,4.66426321652089
959,2020-09-14 16:11:05.553412,4.66426321652089
960,2020-09-14 16:11:05.824098,4.66426321652089
961,2020-09-14 16:11:06.103417,4.66426321652089
962,2020-09-14 16:11:06.425312,4.66426321652089
963,2020-09-14 16:11:06.760305,4.66426321652089
964,2020-09-14 16:11:07.022531,4.69671476260289
965,2020-09-14 16:11:07.366268,4.69671476260289
966,2020-09-14 16:11:07.701810,4.69671476260289
967,2020-09-14 16:11:08.020872,4.69671476260289
968,2020-09-14 16:11:08.265045,4.69671476260289
969,2020-09-14 16:11:08.586007,4.69671476260289
970,2020-09-14 16:11:08.823962,4.69671476260289
971,2020-09-14 16:11:09.146852,4.69671476260289
972,2020-09-14 16:11:09.476581,4.72909152678486
973,2020-09-14 16:11:09.838610,4.72909152678486
974,2020-09-14 16:11:10.129187,4.72909152678486
975,2020-09-14 16:11:10.438829,4.72909152678486
976,2020-09-14 16:11:10.756226,4.72909152678486
977,2020-09-14 16:11:11.081566,4.72909152678486
978,2020-09-14 16:11:11.413131,4.72909152678486
979,2020-09-14 16:11:11.668175,4.72909152678486
980,2020-09-14 16:11:12.028763,4.76139378965331
981,2020-09-14 16:11:12.362539,4.76139378965331
982,2020-09-14 16:11:12.704669,4.76139378965331
983,2020-09-14 16:11:13.032426,4.76139378965331
984,2020-09-14 16:11:13.407653,4.76139378965331
985,2020-09-14 16:11:13.632862,4.76139378965331
986,2020-09-14 16:11:13.984220,4.76139378965331
987,2020-09-14 16:11:14.305571,4.76139378965331
988,2020-09-14 16:11:14.623584,4.79362182970566
989,2020-09-14 16:11:14.930219,4.79362182970566
990,2020-09-14 16:11:15.302902,4.79362182970566
991,2020-09-14 16:11:15.600362,4.79362182970566
992,2020-09-14 16:11:15.878191,4.79362182970566
993,2020-09-14 16:11:16.197975,4.79362182970566
994,2020-09-14 16:11:16.473269,4.79362182970566
995,2020-09-14 16:11:16.824306,4.82577591753902
996,2020-09-14 16:11:17.161698,4.82577591753902
997,2020-09-14 16:11:17.401820,4.82577591753902
998,2020-09-14 16:11:17.737872,4.82577591753902
999,2020-09-14 16:11:18.096251,4.82577591753902
1000,2020-09-14 16:11:18.407543,4.82577591753902
1001,2020-09-14 16:11:18.721991,4.82577591753902
1002,2020-09-14 16:11:19.022288,4.85785632252551
1003,2020-09-14 16:11:19.258813,4.85785632252551
1004,2020-09-14 16:11:19.575209,4.85785632252551
1005,2020-09-14 16:11:19.891269,4.85785632252551
1006,2020-09-14 16:11:20.192825,4.85785632252551
1007,2020-09-14 16:11:20.416114,4.85785632252551
1008,2020-09-14 16:11:20.682917,4.85785632252551
1009,2020-09-14 16:11:21.077094,4.85785632252551
