iteration,timestamp,T7
1010,2020-09-14 16:11:21.378322,4.85785632252551
1011,2020-09-14 16:11:21.622235,4.88986331329765
1012,2020-09-14 16:11:21.903265,4.88986331329765
1013,2020-09-14 16:11:22.207697,4.88986331329765
1014,2020-09-14 16:11:22.464046,4.88986331329765
1015,2020-09-14 16:11:22.778088,4.88986331329765
1016,2020-09-14 16:11:23.106134,4.88986331329765
1017,2020-09-14 16:11:23.383098,4.88986331329765
1018,2020-09-14 16:11:23.734924,4.88986331329765
1019,2020-09-14 16:11:24.064649,4.88986331329765
1020,2020-09-14 16:11:24.411180,4.75511444561891
1021,2020-09-14 16:11:24.767725,4.75511444561891
1022,2020-09-14 16:11:25.071353,4.75511444561891
1023,2020-09-14 16:11:25.358671,4.75511444561891
1024,2020-09-14 16:11:25.704639,4.75511444561891
1025,2020-09-14 16:11:26.069612,4.75511444561891
1026,2020-09-14 16:11:26.397458,4.75511444561891
1027,2020-09-14 16:11:26.701722,4.75511444561891
1028,2020-09-14 16:11:27.023991,4.62077222079817
1029,2020-09-14 16:11:27.301355,4.62077222079817
1030,2020-09-14 16:11:27.600082,4.62077222079817
1031,2020-09-14 16:11:27.972733,4.62077222079817
1032,2020-09-14 16:11:28.295278,4.62077222079817
1033,2020-09-14 16:11:28.681381,4.62077222079817
1034,2020-09-14 16:11:28.943314,4.62077222079817
1035,2020-09-14 16:11:29.186896,4.62077222079817
1036,2020-09-14 16:11:29.598914,4.48683155441532
1037,2020-09-14 16:11:29.952807,4.48683155441532
1038,2020-09-14 16:11:30.235459,4.48683155441532
1039,2020-09-14 16:11:30.477987,4.48683155441532
1040,2020-09-14 16:11:30.789800,4.48683155441532
1041,2020-09-14 16:11:31.159148,4.48683155441532
1042,2020-09-14 16:11:31.399887,4.48683155441532
1043,2020-09-14 16:11:31.682793,4.48683155441532
1044,2020-09-14 16:11:32.080937,4.35328763201743
1045,2020-09-14 16:11:32.338956,4.35328763201743
1046,2020-09-14 16:11:32.643681,4.35328763201743
1047,2020-09-14 16:11:32.895653,4.35328763201743
1048,2020-09-14 16:11:33.175029,4.35328763201743
1049,2020-09-14 16:11:33.498803,4.35328763201743
1050,2020-09-14 16:11:33.812879,4.35328763201743
1051,2020-09-14 16:11:34.117585,4.35328763201743
1052,2020-09-14 16:11:34.374072,4.21925638256492
1053,2020-09-14 16:11:34.702189,4.21925638256492
1054,2020-09-14 16:11:34.990527,4.21925638256492
1055,2020-09-14 16:11:35.234444,4.21925638256492
1056,2020-09-14 16:11:35.521659,4.21925638256492
1057,2020-09-14 16:11:35.867399,4.21925638256492
1058,2020-09-14 16:11:36.199843,4.21925638256492
1059,2020-09-14 16:11:36.518165,4.21925638256492
1060,2020-09-14 16:11:36.755474,4.21925638256492
1061,2020-09-14 16:11:37.004571,4.08561337126493
1062,2020-09-14 16:11:37.242537,4.08561337126493
1063,2020-09-14 16:11:37.549756,4.08561337126493
1064,2020-09-14 16:11:37.814598,4.08561337126493
1065,2020-09-14 16:11:38.146494,4.08561337126493
1066,2020-09-14 16:11:38.419475,4.08561337126493
1067,2020-09-14 16:11:38.721419,4.08561337126493
1068,2020-09-14 16:11:39.043658,4.08561337126493
1069,2020-09-14 16:11:39.353829,4.08561337126493
1070,2020-09-14 16:11:39.646599,3.95235442275451
1071,2020-09-14 16:11:39.952754,3.95235442275451
1072,2020-09-14 16:11:40.302343,3.95235442275451
1073,2020-09-14 16:11:40.596921,3.95235442275451
1074,2020-09-14 16:11:40.908807,3.95235442275451
1075,2020-09-14 16:11:41.264927,3.95235442275451
1076,2020-09-14 16:11:41.558448,3.95235442275451
1077,2020-09-14 16:11:41.821824,3.81947551954414
1078,2020-09-14 16:11:42.076265,3.81947551954414
1079,2020-09-14 16:11:42.355739,3.81947551954414
1080,2020-09-14 16:11:42.612216,3.81947551954414
1081,2020-09-14 16:11:42.858311,3.81947551954414
1082,2020-09-14 16:11:43.095747,3.81947551954414
1083,2020-09-14 16:11:43.425644,3.81947551954414
1084,2020-09-14 16:11:43.730027,3.81947551954414
1085,2020-09-14 16:11:44.029365,3.81947551954414
1086,2020-09-14 16:11:44.248217,3.68697278912433
1087,2020-09-14 16:11:44.566767,3.68697278912433
1088,2020-09-14 16:11:44.862380,3.68697278912433
1089,2020-09-14 16:11:45.212461,3.68697278912433
1090,2020-09-14 16:11:45.542313,3.68697278912433
1091,2020-09-14 16:11:45.859260,3.68697278912433
1092,2020-09-14 16:11:46.196801,3.68697278912433
1093,2020-09-14 16:11:46.424848,3.68697278912433
1094,2020-09-14 16:11:46.734205,3.55484249327802
1095,2020-09-14 16:11:47.125709,3.55484249327802
1096,2020-09-14 16:11:47.432566,3.55484249327802
1097,2020-09-14 16:11:47.720671,3.55484249327802
1098,2020-09-14 16:11:48.029608,3.55484249327802
1099,2020-09-14 16:11:48.365829,3.55484249327802
1100,2020-09-14 16:11:48.679102,3.55484249327802
1101,2020-09-14 16:11:48.994879,3.55484249327802
1102,2020-09-14 16:11:49.309592,3.42308101905915
1103,2020-09-14 16:11:49.654884,3.42308101905915
1104,2020-09-14 16:11:49.928636,3.42308101905915
1105,2020-09-14 16:11:50.269314,3.42308101905915
1106,2020-09-14 16:11:50.601356,3.42308101905915
1107,2020-09-14 16:11:50.919491,3.42308101905915
1108,2020-09-14 16:11:51.265064,3.42308101905915
1109,2020-09-14 16:11:51.614184,3.29168487107266
1110,2020-09-14 16:11:51.886813,3.29168487107266
1111,2020-09-14 16:11:52.224552,3.29168487107266
1112,2020-09-14 16:11:52.505143,3.29168487107266
1113,2020-09-14 16:11:52.738677,3.29168487107266
1114,2020-09-14 16:11:53.081217,3.29168487107266
1115,2020-09-14 16:11:53.301703,3.29168487107266
1116,2020-09-14 16:11:53.548553,3.29168487107266
1117,2020-09-14 16:11:53.879994,3.29168487107266
1118,2020-09-14 16:11:54.154122,3.29168487107266
1119,2020-09-14 16:11:54.488722,3.16065066479928
1120,2020-09-14 16:11:54.786062,3.16065066479928
1121,2020-09-14 16:11:55.100280,3.16065066479928
1122,2020-09-14 16:11:55.413591,3.16065066479928
1123,2020-09-14 16:11:55.739636,3.16065066479928
1124,2020-09-14 16:11:56.119122,3.16065066479928
1125,2020-09-14 16:11:56.412355,3.16065066479928
1126,2020-09-14 16:11:56.731220,3.16065066479928
1127,2020-09-14 16:11:57.152146,3.02997512077789
1128,2020-09-14 16:11:57.405783,3.02997512077789
1129,2020-09-14 16:11:57.679920,3.02997512077789
1130,2020-09-14 16:11:58.012323,3.02997512077789
1131,2020-09-14 16:11:58.441871,3.02997512077789
1132,2020-09-14 16:11:58.774324,3.02997512077789
1133,2020-09-14 16:11:59.056311,3.02997512077789
1134,2020-09-14 16:11:59.310717,3.02997512077789
1135,2020-09-14 16:11:59.694775,2.89965505950545
1136,2020-09-14 16:12:00.002263,2.89965505950545
1137,2020-09-14 16:12:00.340213,2.89965505950545
1138,2020-09-14 16:12:00.695371,2.89965505950545
1139,2020-09-14 16:12:01.097137,2.89965505950545
1140,2020-09-14 16:12:01.328473,2.89965505950545
1141,2020-09-14 16:12:01.667421,2.89965505950545
1142,2020-09-14 16:12:01.954975,2.89965505950545
1143,2020-09-14 16:12:02.260037,2.89965505950545
1144,2020-09-14 16:12:02.594176,2.76968739694757
1145,2020-09-14 16:12:02.913309,2.76968739694757
1146,2020-09-14 16:12:03.179207,2.76968739694757
1147,2020-09-14 16:12:03.513688,2.76968739694757
1148,2020-09-14 16:12:03.778349,2.76968739694757
1149,2020-09-14 16:12:04.045409,2.76968739694757
1150,2020-09-14 16:12:04.322379,2.76968739694757
1151,2020-09-14 16:12:04.677435,2.76968739694757
1152,2020-09-14 16:12:05.026267,2.76968739694757
1153,2020-09-14 16:12:05.375336,2.64467188824037
1154,2020-09-14 16:12:05.626963,2.64467188824037
1155,2020-09-14 16:12:05.931283,2.64467188824037
1156,2020-09-14 16:12:06.273202,2.64467188824037
1157,2020-09-14 16:12:06.530544,2.64467188824037
1158,2020-09-14 16:12:06.855912,2.64467188824037
1159,2020-09-14 16:12:07.210366,2.64467188824037
1160,2020-09-14 16:12:07.518104,2.64467188824037
1161,2020-09-14 16:12:07.813002,2.5199974560928
1162,2020-09-14 16:12:08.095368,2.5199974560928
1163,2020-09-14 16:12:08.416849,2.5199974560928
1164,2020-09-14 16:12:08.658658,2.5199974560928
1165,2020-09-14 16:12:08.993069,2.5199974560928
1166,2020-09-14 16:12:09.274948,2.5199974560928
1167,2020-09-14 16:12:09.500568,2.5199974560928
1168,2020-09-14 16:12:09.816906,2.5199974560928
1169,2020-09-14 16:12:10.100013,2.5199974560928
1170,2020-09-14 16:12:10.367968,2.5199974560928
1171,2020-09-14 16:12:10.636514,2.5199974560928
1172,2020-09-14 16:12:10.965973,2.3956611931567
1173,2020-09-14 16:12:11.307434,2.3956611931567
1174,2020-09-14 16:12:11.588818,2.3956611931567
1175,2020-09-14 16:12:11.925832,2.3956611931567
1176,2020-09-14 16:12:12.247487,2.3956611931567
1177,2020-09-14 16:12:12.483658,2.3956611931567
1178,2020-09-14 16:12:12.859095,2.3956611931567
1179,2020-09-14 16:12:13.140212,2.3956611931567
1180,2020-09-14 16:12:13.390024,2.3956611931567
1181,2020-09-14 16:12:13.711177,2.2716602745528
1182,2020-09-14 16:12:13.964151,2.2716602745528
1183,2020-09-14 16:12:14.297115,2.2716602745528
1184,2020-09-14 16:12:14.604135,2.2716602745528
1185,2020-09-14 16:12:14.785627,2.2716602745528
1186,2020-09-14 16:12:15.083652,2.2716602745528
1187,2020-09-14 16:12:15.330237,2.2716602745528
1188,2020-09-14 16:12:15.647543,2.2716602745528
1189,2020-09-14 16:12:15.943175,2.2716602745528
1190,2020-09-14 16:12:16.259263,2.14799195517348
1191,2020-09-14 16:12:16.640673,2.14799195517348
1192,2020-09-14 16:12:16.970164,2.14799195517348
1193,2020-09-14 16:12:17.297005,2.14799195517348
1194,2020-09-14 16:12:17.645098,2.14799195517348
1195,2020-09-14 16:12:17.964655,2.14799195517348
1196,2020-09-14 16:12:18.312875,2.14799195517348
1197,2020-09-14 16:12:18.760409,2.19195928003407
1198,2020-09-14 16:12:18.986301,2.19195928003407
1199,2020-09-14 16:12:19.313652,2.19195928003407
1200,2020-09-14 16:12:19.586337,2.19195928003407
1201,2020-09-14 16:12:19.906560,2.19195928003407
1202,2020-09-14 16:12:20.231495,2.19195928003407
1203,2020-09-14 16:12:20.455440,2.19195928003407
1204,2020-09-14 16:12:20.834643,2.19195928003407
1205,2020-09-14 16:12:21.117710,2.19195928003407
1206,2020-09-14 16:12:21.287349,2.22685219710512
1207,2020-09-14 16:12:21.619549,2.22685219710512
1208,2020-09-14 16:12:21.883540,2.22685219710512
1209,2020-09-14 16:12:22.136073,2.22685219710512
1210,2020-09-14 16:12:22.370370,2.22685219710512
1211,2020-09-14 16:12:22.668389,2.22685219710512
1212,2020-09-14 16:12:22.927937,2.22685219710512
1213,2020-09-14 16:12:23.166435,2.22685219710512
1214,2020-09-14 16:12:23.439847,2.22685219710512
1215,2020-09-14 16:12:23.763525,2.26164930305524
1216,2020-09-14 16:12:24.096791,2.26164930305524
1217,2020-09-14 16:12:24.384557,2.26164930305524
1218,2020-09-14 16:12:24.698901,2.26164930305524
1219,2020-09-14 16:12:25.063672,2.26164930305524
1220,2020-09-14 16:12:25.282424,2.26164930305524
1221,2020-09-14 16:12:25.581531,2.26164930305524
1222,2020-09-14 16:12:25.978785,2.26164930305524
1223,2020-09-14 16:12:26.213698,2.29635098477816
1224,2020-09-14 16:12:26.575524,2.29635098477816
1225,2020-09-14 16:12:26.911731,2.29635098477816
1226,2020-09-14 16:12:27.282644,2.29635098477816
1227,2020-09-14 16:12:27.625018,2.29635098477816
1228,2020-09-14 16:12:27.968272,2.29635098477816
1229,2020-09-14 16:12:28.306836,2.29635098477816
1230,2020-09-14 16:12:28.547004,2.29635098477816
1231,2020-09-14 16:12:28.888784,2.33095762721152
1232,2020-09-14 16:12:29.171769,2.33095762721152
1233,2020-09-14 16:12:29.507019,2.33095762721152
1234,2020-09-14 16:12:29.791695,2.33095762721152
1235,2020-09-14 16:12:30.161313,2.33095762721152
1236,2020-09-14 16:12:30.500048,2.33095762721152
1237,2020-09-14 16:12:30.738154,2.33095762721152
1238,2020-09-14 16:12:31.080324,2.33095762721152
1239,2020-09-14 16:12:31.395135,2.33095762721152
1240,2020-09-14 16:12:31.771587,2.36596268530037
1241,2020-09-14 16:12:32.110115,2.36596268530037
1242,2020-09-14 16:12:32.472450,2.36596268530037
1243,2020-09-14 16:12:32.740157,2.36596268530037
1244,2020-09-14 16:12:33.042731,2.36596268530037
1245,2020-09-14 16:12:33.361921,2.36596268530037
1246,2020-09-14 16:12:33.702905,2.36596268530037
1247,2020-09-14 16:12:33.942873,2.36596268530037
1248,2020-09-14 16:12:34.202369,2.40087956944674
1249,2020-09-14 16:12:34.523918,2.40087956944674
1250,2020-09-14 16:12:34.860886,2.40087956944674
1251,2020-09-14 16:12:35.137851,2.40087956944674
1252,2020-09-14 16:12:35.376856,2.40087956944674
1253,2020-09-14 16:12:35.683026,2.40087956944674
1254,2020-09-14 16:12:36.011523,2.40087956944674
1255,2020-09-14 16:12:36.312540,2.40087956944674
1256,2020-09-14 16:12:36.632542,2.40087956944674
1257,2020-09-14 16:12:36.871368,2.40087956944674
1258,2020-09-14 16:12:37.188003,2.44534888283648
1259,2020-09-14 16:12:37.516816,2.44534888283648
1260,2020-09-14 16:12:37.879759,2.44534888283648
1261,2020-09-14 16:12:38.115951,2.44534888283648
1262,2020-09-14 16:12:38.365279,2.44534888283648
1263,2020-09-14 16:12:38.648184,2.44534888283648
1264,2020-09-14 16:12:38.946187,2.44534888283648
1265,2020-09-14 16:12:39.224604,2.44534888283648
1266,2020-09-14 16:12:39.534139,2.44534888283648
1267,2020-09-14 16:12:39.870646,2.48970367667319
1268,2020-09-14 16:12:40.175548,2.48970367667319
1269,2020-09-14 16:12:40.476088,2.48970367667319
1270,2020-09-14 16:12:40.777266,2.48970367667319
1271,2020-09-14 16:12:41.096521,2.48970367667319
1272,2020-09-14 16:12:41.422546,2.48970367667319
1273,2020-09-14 16:12:41.751955,2.53394444424954
1274,2020-09-14 16:12:42.020498,2.53394444424954
1275,2020-09-14 16:12:42.218111,2.53394444424954
1276,2020-09-14 16:12:42.440366,2.53394444424954
1277,2020-09-14 16:12:42.692923,2.53394444424954
1278,2020-09-14 16:12:42.897325,2.53394444424954
1279,2020-09-14 16:12:43.232333,2.53394444424954
1280,2020-09-14 16:12:43.537211,2.53394444424954
1281,2020-09-14 16:12:43.717096,2.53394444424954
1282,2020-09-14 16:12:44.066135,2.57807167619927
1283,2020-09-14 16:12:44.415376,2.57807167619927
1284,2020-09-14 16:12:44.676418,2.57807167619927
1285,2020-09-14 16:12:44.979634,2.57807167619927
1286,2020-09-14 16:12:45.216604,2.57807167619927
1287,2020-09-14 16:12:45.535256,2.57807167619927
1288,2020-09-14 16:12:45.874967,2.57807167619927
1289,2020-09-14 16:12:46.151876,2.57807167619927
1290,2020-09-14 16:12:46.496419,2.57807167619927
1291,2020-09-14 16:12:46.809761,2.62208586052115
1292,2020-09-14 16:12:47.049102,2.62208586052115
1293,2020-09-14 16:12:47.273619,2.62208586052115
1294,2020-09-14 16:12:47.577620,2.62208586052115
1295,2020-09-14 16:12:47.822634,2.62208586052115
1296,2020-09-14 16:12:48.066113,2.62208586052115
1297,2020-09-14 16:12:48.333948,2.62208586052115
1298,2020-09-14 16:12:48.694902,2.62208586052115
1299,2020-09-14 16:12:49.021209,2.62208586052115
1300,2020-09-14 16:12:49.269146,2.66598748260033
1301,2020-09-14 16:12:49.542738,2.66598748260033
1302,2020-09-14 16:12:49.890674,2.66598748260033
1303,2020-09-14 16:12:50.153051,2.66598748260033
1304,2020-09-14 16:12:50.406710,2.66598748260033
1305,2020-09-14 16:12:50.706638,2.66598748260033
1306,2020-09-14 16:12:50.961142,2.66598748260033
1307,2020-09-14 16:12:51.282521,2.66598748260033
1308,2020-09-14 16:12:51.580443,2.66598748260033
1309,2020-09-14 16:12:51.924888,2.70977702522582
1310,2020-09-14 16:12:52.252932,2.70977702522582
1311,2020-09-14 16:12:52.571631,2.70977702522582
1312,2020-09-14 16:12:52.802180,2.70977702522582
1313,2020-09-14 16:12:53.052653,2.70977702522582
1314,2020-09-14 16:12:53.391144,2.70977702522582
1315,2020-09-14 16:12:53.710154,2.70977702522582
1316,2020-09-14 16:12:53.950387,2.70977702522582
1317,2020-09-14 16:12:54.300922,2.70977702522582
1318,2020-09-14 16:12:54.659713,2.70977702522582
1319,2020-09-14 16:12:54.884728,2.75345496860268
1320,2020-09-14 16:12:55.163082,2.75345496860268
1321,2020-09-14 16:12:55.500223,2.75345496860268
1322,2020-09-14 16:12:55.815496,2.75345496860268
1323,2020-09-14 16:12:56.132159,2.75345496860268
1324,2020-09-14 16:12:56.451855,2.75345496860268
1325,2020-09-14 16:12:56.749029,2.75345496860268
1326,2020-09-14 16:12:56.984993,2.75345496860268
1327,2020-09-14 16:12:57.216179,2.75345496860268
1328,2020-09-14 16:12:57.579664,2.7970217903555
1329,2020-09-14 16:12:57.834094,2.7970217903555
1330,2020-09-14 16:12:58.156067,2.7970217903555
1331,2020-09-14 16:12:58.400139,2.7970217903555
1332,2020-09-14 16:12:58.731501,2.7970217903555
1333,2020-09-14 16:12:59.047765,2.7970217903555
1334,2020-09-14 16:12:59.379459,2.7970217903555
1335,2020-09-14 16:12:59.729443,2.7970217903555
1336,2020-09-14 16:13:00.102531,2.84047796551631
1337,2020-09-14 16:13:00.444254,2.84047796551631
1338,2020-09-14 16:13:00.794933,2.84047796551631
1339,2020-09-14 16:13:01.059291,2.84047796551631
1340,2020-09-14 16:13:01.374698,2.84047796551631
1341,2020-09-14 16:13:01.678317,2.84047796551631
1342,2020-09-14 16:13:01.949080,2.84047796551631
1343,2020-09-14 16:13:02.191705,2.84047796551631
1344,2020-09-14 16:13:02.490524,2.84047796551631
1345,2020-09-14 16:13:02.774160,2.88382396647818
1346,2020-09-14 16:13:03.046673,2.88382396647818
1347,2020-09-14 16:13:03.373043,2.88382396647818
1348,2020-09-14 16:13:03.702308,2.88382396647818
1349,2020-09-14 16:13:04.005597,2.88382396647818
1350,2020-09-14 16:13:04.271467,2.88382396647818
1351,2020-09-14 16:13:04.516796,2.88382396647818
1352,2020-09-14 16:13:04.812744,2.88382396647818
1353,2020-09-14 16:13:05.063139,2.88382396647818
1354,2020-09-14 16:13:05.409166,2.88382396647818
1355,2020-09-14 16:13:05.822953,2.92706026283754
1356,2020-09-14 16:13:06.124134,2.92706026283754
1357,2020-09-14 16:13:06.459629,2.92706026283754
1358,2020-09-14 16:13:06.756921,2.92706026283754
1359,2020-09-14 16:13:07.077574,2.92706026283754
1360,2020-09-14 16:13:07.332407,2.92706026283754
1361,2020-09-14 16:13:07.672832,2.98360268432276
1362,2020-09-14 16:13:07.912063,2.98360268432276
1363,2020-09-14 16:13:08.240749,2.98360268432276
1364,2020-09-14 16:13:08.591205,2.98360268432276
1365,2020-09-14 16:13:08.889494,2.98360268432276
1366,2020-09-14 16:13:09.185355,2.98360268432276
1367,2020-09-14 16:13:09.510239,2.98360268432276
1368,2020-09-14 16:13:09.777499,2.98360268432276
1369,2020-09-14 16:13:10.168892,3.04000150336616
1370,2020-09-14 16:13:10.418995,3.04000150336616
1371,2020-09-14 16:13:10.792362,3.04000150336616
1372,2020-09-14 16:13:11.166902,3.04000150336616
1373,2020-09-14 16:13:11.457013,3.04000150336616
1374,2020-09-14 16:13:11.702988,3.04000150336616
1375,2020-09-14 16:13:12.019102,3.04000150336616
1376,2020-09-14 16:13:12.346319,3.09625730871015
1377,2020-09-14 16:13:12.621598,3.09625730871015
1378,2020-09-14 16:13:12.906894,3.09625730871015
1379,2020-09-14 16:13:13.250875,3.09625730871015
1380,2020-09-14 16:13:13.584936,3.09625730871015
1381,2020-09-14 16:13:13.752693,3.09625730871015
1382,2020-09-14 16:13:14.040414,3.09625730871015
1383,2020-09-14 16:13:14.364216,3.09625730871015
1384,2020-09-14 16:13:14.769961,3.15237068596137
1385,2020-09-14 16:13:15.044015,3.15237068596137
1386,2020-09-14 16:13:15.366858,3.15237068596137
1387,2020-09-14 16:13:15.736469,3.15237068596137
1388,2020-09-14 16:13:16.119217,3.15237068596137
1389,2020-09-14 16:13:16.408189,3.15237068596137
1390,2020-09-14 16:13:16.739874,3.15237068596137
1391,2020-09-14 16:13:16.982632,3.15237068596137
1392,2020-09-14 16:13:17.429438,3.20794188007217
1393,2020-09-14 16:13:17.707295,3.20794188007217
1394,2020-09-14 16:13:18.002930,3.20794188007217
1395,2020-09-14 16:13:18.350096,3.20794188007217
1396,2020-09-14 16:13:18.706388,3.20794188007217
1397,2020-09-14 16:13:19.073901,3.20794188007217
1398,2020-09-14 16:13:19.325348,3.20794188007217
1399,2020-09-14 16:13:19.661627,3.20794188007217
1400,2020-09-14 16:13:20.003801,3.20794188007217
1401,2020-09-14 16:13:20.360055,3.26336528443395
1402,2020-09-14 16:13:20.750070,3.26336528443395
1403,2020-09-14 16:13:21.072992,3.26336528443395
1404,2020-09-14 16:13:21.416521,3.26336528443395
1405,2020-09-14 16:13:21.765897,3.26336528443395
1406,2020-09-14 16:13:22.031903,3.26336528443395
1407,2020-09-14 16:13:22.265680,3.26336528443395
1408,2020-09-14 16:13:22.644759,3.31864145034724
1409,2020-09-14 16:13:22.901992,3.31864145034724
1410,2020-09-14 16:13:23.198359,3.31864145034724
1411,2020-09-14 16:13:23.465612,3.31864145034724
1412,2020-09-14 16:13:23.723275,3.31864145034724
1413,2020-09-14 16:13:24.048907,3.31864145034724
1414,2020-09-14 16:13:24.356400,3.31864145034724
1415,2020-09-14 16:13:24.646155,3.31864145034724
1416,2020-09-14 16:13:24.876375,3.31864145034724
1417,2020-09-14 16:13:25.167373,3.37377092593501
1418,2020-09-14 16:13:25.480074,3.37377092593501
1419,2020-09-14 16:13:25.792078,3.37377092593501
1420,2020-09-14 16:13:26.042826,3.37377092593501
1421,2020-09-14 16:13:26.287489,3.37377092593501
1422,2020-09-14 16:13:26.596936,3.37377092593501
1423,2020-09-14 16:13:26.940329,3.37377092593501
1424,2020-09-14 16:13:27.228308,3.37377092593501
1425,2020-09-14 16:13:27.506682,3.37377092593501
1426,2020-09-14 16:13:27.826879,3.42875425618276
1427,2020-09-14 16:13:28.168483,3.42875425618276
1428,2020-09-14 16:13:28.482897,3.42875425618276
1429,2020-09-14 16:13:28.755046,3.42875425618276
1430,2020-09-14 16:13:29.061147,3.42875425618276
1431,2020-09-14 16:13:29.390904,3.42875425618276
1432,2020-09-14 16:13:29.688518,3.42875425618276
1433,2020-09-14 16:13:29.976698,3.42875425618276
1434,2020-09-14 16:13:30.278083,3.48359198297777
1435,2020-09-14 16:13:30.607247,3.48359198297777
1436,2020-09-14 16:13:30.876317,3.48359198297777
1437,2020-09-14 16:13:31.196198,3.48359198297777
1438,2020-09-14 16:13:31.494459,3.48359198297777
1439,2020-09-14 16:13:31.805769,3.48359198297777
1440,2020-09-14 16:13:32.118431,3.48359198297777
1441,2020-09-14 16:13:32.462015,3.48359198297777
1442,2020-09-14 16:13:32.827563,3.53828464514709
1443,2020-09-14 16:13:33.126129,3.53828464514709
1444,2020-09-14 16:13:33.441296,3.53828464514709
1445,2020-09-14 16:13:33.754085,3.53828464514709
1446,2020-09-14 16:13:34.073192,3.53828464514709
1447,2020-09-14 16:13:34.346424,3.53828464514709
1448,2020-09-14 16:13:34.645062,3.53828464514709
1449,2020-09-14 16:13:34.996077,3.53828464514709
1450,2020-09-14 16:13:35.312315,3.53828464514709
1451,2020-09-14 16:13:35.610640,3.59283277849445
1452,2020-09-14 16:13:35.858534,3.59283277849445
1453,2020-09-14 16:13:36.147722,3.59283277849445
1454,2020-09-14 16:13:36.480981,3.59283277849445
1455,2020-09-14 16:13:36.790547,3.59283277849445
1456,2020-09-14 16:13:37.132853,3.59283277849445
1457,2020-09-14 16:13:37.460566,3.59283277849445
1458,2020-09-14 16:13:37.714366,3.59283277849445
1459,2020-09-14 16:13:38.060842,3.65998990143513
1460,2020-09-14 16:13:38.309560,3.65998990143513
1461,2020-09-14 16:13:38.691345,3.65998990143513
1462,2020-09-14 16:13:39.030463,3.65998990143513
1463,2020-09-14 16:13:39.395779,3.65998990143513
1464,2020-09-14 16:13:39.631035,3.65998990143513
1465,2020-09-14 16:13:39.956434,3.65998990143513
1466,2020-09-14 16:13:40.179456,3.72697344367081
1467,2020-09-14 16:13:40.479019,3.72697344367081
1468,2020-09-14 16:13:40.825643,3.72697344367081
1469,2020-09-14 16:13:41.118952,3.72697344367081
1470,2020-09-14 16:13:41.442620,3.72697344367081
1471,2020-09-14 16:13:41.811494,3.72697344367081
1472,2020-09-14 16:13:42.034277,3.72697344367081
1473,2020-09-14 16:13:42.267922,3.72697344367081
1474,2020-09-14 16:13:42.522068,3.72697344367081
1475,2020-09-14 16:13:42.817169,3.72697344367081
1476,2020-09-14 16:13:43.130149,3.79378401952953
1477,2020-09-14 16:13:43.496353,3.79378401952953
1478,2020-09-14 16:13:43.765817,3.79378401952953
1479,2020-09-14 16:13:44.152530,3.79378401952953
1480,2020-09-14 16:13:44.489785,3.79378401952953
1481,2020-09-14 16:13:44.832659,3.79378401952953
1482,2020-09-14 16:13:45.107146,3.79378401952953
1483,2020-09-14 16:13:45.347432,3.79378401952953
1484,2020-09-14 16:13:45.682832,3.79378401952953
1485,2020-09-14 16:13:46.070565,3.86042224003126
1486,2020-09-14 16:13:46.432180,3.86042224003126
1487,2020-09-14 16:13:46.683831,3.86042224003126
1488,2020-09-14 16:13:46.966987,3.86042224003126
1489,2020-09-14 16:13:47.220682,3.86042224003126
1490,2020-09-14 16:13:47.508166,3.86042224003126
1491,2020-09-14 16:13:47.837163,3.86042224003126
1492,2020-09-14 16:13:48.171846,3.92688871294352
1493,2020-09-14 16:13:48.506896,3.92688871294352
1494,2020-09-14 16:13:48.820642,3.92688871294352
1495,2020-09-14 16:13:49.179826,3.92688871294352
1496,2020-09-14 16:13:49.517679,3.92688871294352
1497,2020-09-14 16:13:49.803315,3.92688871294352
1498,2020-09-14 16:13:50.068189,3.92688871294352
1499,2020-09-14 16:13:50.384025,3.92688871294352
1500,2020-09-14 16:13:50.735279,3.99318404283127
1501,2020-09-14 16:13:51.200989,3.99318404283127
1502,2020-09-14 16:13:51.538355,3.99318404283127
1503,2020-09-14 16:13:51.825858,3.99318404283127
1504,2020-09-14 16:13:52.166141,3.99318404283127
1505,2020-09-14 16:13:52.500895,3.99318404283127
1506,2020-09-14 16:13:52.823387,3.99318404283127
1507,2020-09-14 16:13:53.198743,4.0593088311029
1508,2020-09-14 16:13:53.425555,4.0593088311029
1509,2020-09-14 16:13:53.778043,4.0593088311029
1510,2020-09-14 16:13:54.058498,4.0593088311029
1511,2020-09-14 16:13:54.388458,4.0593088311029
1512,2020-09-14 16:13:54.744646,4.0593088311029
1513,2020-09-14 16:13:55.062438,4.0593088311029
1514,2020-09-14 16:13:55.375820,4.0593088311029
1515,2020-09-14 16:13:55.748065,4.12526367605368
1516,2020-09-14 16:13:56.045293,4.12526367605368
1517,2020-09-14 16:13:56.379809,4.12526367605368
1518,2020-09-14 16:13:56.664123,4.12526367605368
1519,2020-09-14 16:13:56.924213,4.12526367605368
1520,2020-09-14 16:13:57.209758,4.12526367605368
1521,2020-09-14 16:13:57.499464,4.12526367605368
1522,2020-09-14 16:13:57.758783,4.12526367605368
1523,2020-09-14 16:13:58.098594,4.12526367605368
1524,2020-09-14 16:13:58.385265,4.1910491729071
1525,2020-09-14 16:13:58.713014,4.1910491729071
1526,2020-09-14 16:13:58.992583,4.1910491729071
1527,2020-09-14 16:13:59.299341,4.1910491729071
1528,2020-09-14 16:13:59.586433,4.1910491729071
1529,2020-09-14 16:13:59.907741,4.1910491729071
1530,2020-09-14 16:14:00.232390,4.1910491729071
1531,2020-09-14 16:14:00.505747,4.1910491729071
1532,2020-09-14 16:14:00.947316,4.25666591385438
1533,2020-09-14 16:14:01.296398,4.25666591385438
1534,2020-09-14 16:14:01.605657,4.25666591385438
1535,2020-09-14 16:14:01.761389,4.25666591385438
1536,2020-09-14 16:14:02.097595,4.25666591385438
1537,2020-09-14 16:14:02.425688,4.25666591385438
1538,2020-09-14 16:14:02.762613,4.25666591385438
1539,2020-09-14 16:14:03.100492,4.25666591385438
1540,2020-09-14 16:14:03.393966,4.25666591385438
1541,2020-09-14 16:14:03.669539,4.32211448809252
1542,2020-09-14 16:14:03.973729,4.32211448809252
1543,2020-09-14 16:14:04.221425,4.32211448809252
1544,2020-09-14 16:14:04.542424,4.32211448809252
1545,2020-09-14 16:14:04.839734,4.32211448809252
1546,2020-09-14 16:14:05.134643,4.32211448809252
1547,2020-09-14 16:14:05.447360,4.32211448809252
1548,2020-09-14 16:14:05.708037,4.32211448809252
1549,2020-09-14 16:14:06.018328,4.32211448809252
1550,2020-09-14 16:14:06.421853,4.3872923538093
1551,2020-09-14 16:14:06.724054,4.3872923538093
1552,2020-09-14 16:14:07.064214,4.3872923538093
1553,2020-09-14 16:14:07.412094,4.3872923538093
1554,2020-09-14 16:14:07.689345,4.3872923538093
1555,2020-09-14 16:14:07.951645,4.3872923538093
1556,2020-09-14 16:14:08.265485,4.3872923538093
1557,2020-09-14 16:14:08.549759,4.3872923538093
1558,2020-09-14 16:14:08.832406,4.40290925846746
1559,2020-09-14 16:14:09.113446,4.40290925846746
1560,2020-09-14 16:14:09.376365,4.40290925846746
1561,2020-09-14 16:14:09.599617,4.40290925846746
1562,2020-09-14 16:14:09.893166,4.40290925846746
1563,2020-09-14 16:14:10.206403,4.40290925846746
1564,2020-09-14 16:14:10.510605,4.40290925846746
1565,2020-09-14 16:14:10.835036,4.40290925846746
1566,2020-09-14 16:14:11.156528,4.40290925846746
1567,2020-09-14 16:14:11.392549,4.40290925846746
1568,2020-09-14 16:14:11.708453,4.41849537768773
1569,2020-09-14 16:14:11.955734,4.41849537768773
1570,2020-09-14 16:14:12.213175,4.41849537768773
1571,2020-09-14 16:14:12.494436,4.41849537768773
1572,2020-09-14 16:14:12.839796,4.41849537768773
1573,2020-09-14 16:14:13.144741,4.41849537768773
1574,2020-09-14 16:14:13.466916,4.41849537768773
1575,2020-09-14 16:14:13.786232,4.41849537768773
1576,2020-09-14 16:14:14.121318,4.43405080341921
1577,2020-09-14 16:14:14.424558,4.43405080341921
1578,2020-09-14 16:14:14.746642,4.43405080341921
1579,2020-09-14 16:14:15.046234,4.43405080341921
1580,2020-09-14 16:14:15.411565,4.43405080341921
1581,2020-09-14 16:14:15.666092,4.43405080341921
1582,2020-09-14 16:14:15.969912,4.43405080341921
1583,2020-09-14 16:14:16.243214,4.43405080341921
1584,2020-09-14 16:14:16.574158,4.44957562726832
1585,2020-09-14 16:14:16.860208,4.44957562726832
1586,2020-09-14 16:14:17.183553,4.44957562726832
1587,2020-09-14 16:14:17.494524,4.44957562726832
1588,2020-09-14 16:14:17.812497,4.44957562726832
1589,2020-09-14 16:14:18.092085,4.44957562726832
1590,2020-09-14 16:14:18.411488,4.44957562726832
1591,2020-09-14 16:14:18.646245,4.44957562726832
1592,2020-09-14 16:14:18.858666,4.44957562726832
1593,2020-09-14 16:14:19.234049,4.46506994050014
1594,2020-09-14 16:14:19.540926,4.46506994050014
1595,2020-09-14 16:14:19.833704,4.46506994050014
1596,2020-09-14 16:14:20.176183,4.46506994050014
1597,2020-09-14 16:14:20.499144,4.46506994050014
1598,2020-09-14 16:14:20.846654,4.46506994050014
1599,2020-09-14 16:14:21.101864,4.46506994050014
1600,2020-09-14 16:14:21.405108,4.46506994050014
1601,2020-09-14 16:14:21.728494,4.46506994050014
1602,2020-09-14 16:14:22.025338,4.46506994050014
1603,2020-09-14 16:14:22.258855,4.4805338340397
1604,2020-09-14 16:14:22.579004,4.4805338340397
1605,2020-09-14 16:14:22.897743,4.4805338340397
1606,2020-09-14 16:14:23.230393,4.4805338340397
1607,2020-09-14 16:14:23.538099,4.4805338340397
1608,2020-09-14 16:14:23.803817,4.4805338340397
1609,2020-09-14 16:14:24.111313,4.4805338340397
1610,2020-09-14 16:14:24.448052,4.4959673984733
1611,2020-09-14 16:14:24.710927,4.4959673984733
1612,2020-09-14 16:14:24.974496,4.4959673984733
1613,2020-09-14 16:14:25.208065,4.4959673984733
1614,2020-09-14 16:14:25.473163,4.4959673984733
1615,2020-09-14 16:14:25.758287,4.4959673984733
1616,2020-09-14 16:14:25.994458,4.4959673984733
1617,2020-09-14 16:14:26.223462,4.4959673984733
1618,2020-09-14 16:14:26.579024,4.4959673984733
1619,2020-09-14 16:14:26.898222,4.4959673984733
1620,2020-09-14 16:14:27.205641,4.51137072404973
1621,2020-09-14 16:14:27.470243,4.51137072404973
1622,2020-09-14 16:14:27.769267,4.51137072404973
1623,2020-09-14 16:14:28.094165,4.51137072404973
1624,2020-09-14 16:14:28.367898,4.51137072404973
1625,2020-09-14 16:14:28.702209,4.51137072404973
1626,2020-09-14 16:14:29.025572,4.51137072404973
1627,2020-09-14 16:14:29.278851,4.51137072404973
1628,2020-09-14 16:14:29.539276,4.51137072404973
1629,2020-09-14 16:14:29.764411,4.51137072404973
1630,2020-09-14 16:14:29.997625,4.52674390068164
1631,2020-09-14 16:14:30.243154,4.52674390068164
1632,2020-09-14 16:14:30.517215,4.52674390068164
1633,2020-09-14 16:14:30.856091,4.52674390068164
1634,2020-09-14 16:14:31.214955,4.52674390068164
1635,2020-09-14 16:14:31.533695,4.52674390068164
1636,2020-09-14 16:14:31.816106,4.52674390068164
1637,2020-09-14 16:14:32.087546,4.52674390068164
1638,2020-09-14 16:14:32.370806,4.52674390068164
1639,2020-09-14 16:14:32.716330,4.54208701794678
1640,2020-09-14 16:14:32.970713,4.54208701794678
1641,2020-09-14 16:14:33.258420,4.54208701794678
1642,2020-09-14 16:14:33.570300,4.54208701794678
1643,2020-09-14 16:14:33.951073,4.54208701794678
1644,2020-09-14 16:14:34.275630,4.54208701794678
1645,2020-09-14 16:14:34.588106,4.54208701794678
1646,2020-09-14 16:14:34.845290,4.54208701794678
1647,2020-09-14 16:14:35.151877,4.55740016508931
1648,2020-09-14 16:14:35.432299,4.55740016508931
1649,2020-09-14 16:14:35.724675,4.55740016508931
1650,2020-09-14 16:14:36.000996,4.55740016508931
1651,2020-09-14 16:14:36.348769,4.55740016508931
1652,2020-09-14 16:14:36.691553,4.55740016508931
1653,2020-09-14 16:14:36.996763,4.55740016508931
1654,2020-09-14 16:14:37.309971,4.55740016508931
1655,2020-09-14 16:14:37.635605,4.57268343102096
1656,2020-09-14 16:14:37.966360,4.57268343102096
1657,2020-09-14 16:14:38.209328,4.57268343102096
1658,2020-09-14 16:14:38.486877,4.57268343102096
1659,2020-09-14 16:14:38.732433,4.57268343102096
1660,2020-09-14 16:14:38.984044,4.57268343102096
1661,2020-09-14 16:14:39.283174,4.57268343102096
1662,2020-09-14 16:14:39.534642,4.57268343102096
1663,2020-09-14 16:14:39.885613,4.61832554582163
1664,2020-09-14 16:14:40.287799,4.61832554582163
1665,2020-09-14 16:14:40.627763,4.61832554582163
1666,2020-09-14 16:14:40.943363,4.61832554582163
1667,2020-09-14 16:14:41.255286,4.61832554582163
1668,2020-09-14 16:14:41.493238,4.61832554582163
1669,2020-09-14 16:14:41.731935,4.61832554582163
1670,2020-09-14 16:14:42.092980,4.61832554582163
1671,2020-09-14 16:14:42.550231,4.66387059428068
1672,2020-09-14 16:14:42.857477,4.66387059428068
1673,2020-09-14 16:14:43.201432,4.66387059428068
1674,2020-09-14 16:14:43.551548,4.66387059428068
1675,2020-09-14 16:14:43.823819,4.66387059428068
1676,2020-09-14 16:14:44.147192,4.66387059428068
1677,2020-09-14 16:14:44.490456,4.66387059428068
1678,2020-09-14 16:14:44.814880,4.66387059428068
1679,2020-09-14 16:14:45.255831,4.7093189346036
1680,2020-09-14 16:14:45.517436,4.7093189346036
1681,2020-09-14 16:14:45.813846,4.7093189346036
1682,2020-09-14 16:14:46.054468,4.7093189346036
1683,2020-09-14 16:14:46.325728,4.7093189346036
1684,2020-09-14 16:14:46.607832,4.7093189346036
1685,2020-09-14 16:14:46.923175,4.7093189346036
1686,2020-09-14 16:14:47.238289,4.7093189346036
1687,2020-09-14 16:14:47.520001,4.7093189346036
1688,2020-09-14 16:14:47.793817,4.7093189346036
1689,2020-09-14 16:14:48.120985,4.75467092328127
1690,2020-09-14 16:14:48.430966,4.75467092328127
1691,2020-09-14 16:14:48.729399,4.75467092328127
1692,2020-09-14 16:14:49.001833,4.75467092328127
1693,2020-09-14 16:14:49.338317,4.75467092328127
1694,2020-09-14 16:14:49.669325,4.75467092328127
1695,2020-09-14 16:14:49.937646,4.75467092328127
1696,2020-09-14 16:14:50.313936,4.80001181357046
1697,2020-09-14 16:14:50.604981,4.80001181357046
1698,2020-09-14 16:14:50.862859,4.80001181357046
1699,2020-09-14 16:14:51.117293,4.80001181357046
1700,2020-09-14 16:14:51.441498,4.80001181357046
1701,2020-09-14 16:14:51.749845,4.80001181357046
1702,2020-09-14 16:14:52.069499,4.80001181357046
1703,2020-09-14 16:14:52.399019,4.80001181357046
1704,2020-09-14 16:14:52.788811,4.80001181357046
1705,2020-09-14 16:14:53.148519,4.84526232482325
1706,2020-09-14 16:14:53.444519,4.84526232482325
1707,2020-09-14 16:14:53.744025,4.84526232482325
1708,2020-09-14 16:14:54.082756,4.84526232482325
1709,2020-09-14 16:14:54.391646,4.84526232482325
1710,2020-09-14 16:14:54.702703,4.84526232482325
1711,2020-09-14 16:14:55.041133,4.84526232482325
1712,2020-09-14 16:14:55.326592,4.89042287340773
1713,2020-09-14 16:14:55.660337,4.89042287340773
1714,2020-09-14 16:14:56.000157,4.89042287340773
1715,2020-09-14 16:14:56.330327,4.89042287340773
1716,2020-09-14 16:14:56.686581,4.89042287340773
1717,2020-09-14 16:14:57.052505,4.89042287340773
1718,2020-09-14 16:14:57.463513,4.77910803990649
1719,2020-09-14 16:14:57.787186,4.77910803990649
1720,2020-09-14 16:14:58.076902,4.77910803990649
1721,2020-09-14 16:14:58.416410,4.77910803990649
1722,2020-09-14 16:14:58.728416,4.77910803990649
1723,2020-09-14 16:14:59.087064,4.77910803990649
1724,2020-09-14 16:14:59.409072,4.77910803990649
1725,2020-09-14 16:14:59.713207,4.77910803990649
1726,2020-09-14 16:15:00.044655,4.6681406990333
1727,2020-09-14 16:15:00.374924,4.6681406990333
1728,2020-09-14 16:15:00.669395,4.6681406990333
1729,2020-09-14 16:15:01.011241,4.6681406990333
1730,2020-09-14 16:15:01.269854,4.6681406990333
1731,2020-09-14 16:15:01.622725,4.6681406990333
1732,2020-09-14 16:15:01.946216,4.6681406990333
1733,2020-09-14 16:15:02.211214,4.6681406990333
1734,2020-09-14 16:15:02.504267,4.55751678613139
1735,2020-09-14 16:15:02.787859,4.55751678613139
1736,2020-09-14 16:15:03.059180,4.55751678613139
1737,2020-09-14 16:15:03.377004,4.55751678613139
1738,2020-09-14 16:15:03.695859,4.55751678613139
1739,2020-09-14 16:15:04.050875,4.55751678613139
1740,2020-09-14 16:15:04.392250,4.55751678613139
1741,2020-09-14 16:15:04.677298,4.55751678613139
1742,2020-09-14 16:15:05.057379,4.52185815731099
1743,2020-09-14 16:15:05.352027,4.52185815731099
1744,2020-09-14 16:15:05.584153,4.52185815731099
1745,2020-09-14 16:15:05.888795,4.52185815731099
1746,2020-09-14 16:15:06.216702,4.52185815731099
1747,2020-09-14 16:15:06.549417,4.52185815731099
1748,2020-09-14 16:15:06.860981,4.52185815731099
1749,2020-09-14 16:15:07.109904,4.52185815731099
1750,2020-09-14 16:15:07.390621,4.44730593189793
1751,2020-09-14 16:15:07.744551,4.44730593189793
1752,2020-09-14 16:15:07.994827,4.44730593189793
1753,2020-09-14 16:15:08.311756,4.44730593189793
1754,2020-09-14 16:15:08.632704,4.44730593189793
1755,2020-09-14 16:15:08.985481,4.44730593189793
1756,2020-09-14 16:15:09.276514,4.44730593189793
1757,2020-09-14 16:15:09.601542,4.44730593189793
1758,2020-09-14 16:15:09.864093,4.44730593189793
1759,2020-09-14 16:15:10.233865,4.44730593189793
1760,2020-09-14 16:15:10.521071,4.44730593189793
1761,2020-09-14 16:15:10.819884,4.44730593189793
1762,2020-09-14 16:15:11.084975,4.44730593189793
1763,2020-09-14 16:15:11.439016,4.44730593189793
1764,2020-09-14 16:15:11.798611,4.33735673440344
1765,2020-09-14 16:15:12.178840,4.33735673440344
1766,2020-09-14 16:15:12.484418,4.33735673440344
1767,2020-09-14 16:15:12.797353,4.33735673440344
1768,2020-09-14 16:15:13.111628,4.33735673440344
1769,2020-09-14 16:15:13.366082,4.33735673440344
1770,2020-09-14 16:15:13.722502,4.33735673440344
1771,2020-09-14 16:15:14.062864,4.33735673440344
1772,2020-09-14 16:15:14.376125,4.25281699761044
1773,2020-09-14 16:15:14.605108,4.25281699761044
1774,2020-09-14 16:15:14.921124,4.25281699761044
1775,2020-09-14 16:15:15.283419,4.25281699761044
1776,2020-09-14 16:15:15.670153,4.25281699761044
1777,2020-09-14 16:15:16.044883,4.25281699761044
1778,2020-09-14 16:15:16.316713,4.25281699761044
1779,2020-09-14 16:15:16.575907,4.25281699761044
1780,2020-09-14 16:15:16.887139,4.25281699761044
1781,2020-09-14 16:15:17.182980,4.16857643829137
1782,2020-09-14 16:15:17.429554,4.16857643829137
1783,2020-09-14 16:15:17.723511,4.16857643829137
1784,2020-09-14 16:15:18.082601,4.16857643829137
1785,2020-09-14 16:15:18.355638,4.16857643829137
1786,2020-09-14 16:15:18.668860,4.16857643829137
1787,2020-09-14 16:15:18.939144,4.16857643829137
1788,2020-09-14 16:15:19.230914,4.16857643829137
1789,2020-09-14 16:15:19.567264,4.08463112782239
1790,2020-09-14 16:15:19.918138,4.08463112782239
1791,2020-09-14 16:15:20.226671,4.08463112782239
1792,2020-09-14 16:15:20.499759,4.08463112782239
1793,2020-09-14 16:15:20.877521,4.08463112782239
1794,2020-09-14 16:15:21.250983,4.08463112782239
1795,2020-09-14 16:15:21.481254,4.08463112782239
1796,2020-09-14 16:15:21.755145,4.08463112782239
1797,2020-09-14 16:15:22.021173,4.08463112782239
1798,2020-09-14 16:15:22.322663,4.00097725621507
1799,2020-09-14 16:15:22.600035,4.00097725621507
1800,2020-09-14 16:15:22.847929,4.00097725621507
1801,2020-09-14 16:15:23.256955,4.00097725621507
1802,2020-09-14 16:15:23.568182,4.00097725621507
1803,2020-09-14 16:15:23.926700,4.00097725621507
1804,2020-09-14 16:15:24.256608,4.00097725621507
1805,2020-09-14 16:15:24.561541,4.00097725621507
1806,2020-09-14 16:15:24.908767,3.91761112526152
1807,2020-09-14 16:15:25.237351,3.91761112526152
1808,2020-09-14 16:15:25.476206,3.91761112526152
1809,2020-09-14 16:15:25.783644,3.91761112526152
1810,2020-09-14 16:15:26.154219,3.91761112526152
1811,2020-09-14 16:15:26.480625,3.91761112526152
1812,2020-09-14 16:15:26.818217,3.91761112526152
1813,2020-09-14 16:15:27.148376,3.91761112526152
1814,2020-09-14 16:15:27.474107,3.83452914233938
1815,2020-09-14 16:15:27.809530,3.83452914233938
1816,2020-09-14 16:15:28.067902,3.83452914233938
1817,2020-09-14 16:15:28.320223,3.83452914233938
1818,2020-09-14 16:15:28.620949,3.83452914233938
1819,2020-09-14 16:15:28.932788,3.83452914233938
1820,2020-09-14 16:15:29.187365,3.83452914233938
1821,2020-09-14 16:15:29.429484,3.83452914233938
1822,2020-09-14 16:15:29.745015,3.75172781478634
1823,2020-09-14 16:15:30.111952,3.75172781478634
1824,2020-09-14 16:15:30.426247,3.75172781478634
1825,2020-09-14 16:15:30.806148,3.75172781478634
1826,2020-09-14 16:15:31.091717,3.75172781478634
1827,2020-09-14 16:15:31.386437,3.75172781478634
1828,2020-09-14 16:15:31.666844,3.75172781478634
1829,2020-09-14 16:15:31.989188,3.75172781478634
1830,2020-09-14 16:15:32.355811,3.66920374476987
1831,2020-09-14 16:15:32.686574,3.66920374476987
1832,2020-09-14 16:15:32.974128,3.66920374476987
1833,2020-09-14 16:15:33.286453,3.66920374476987
1834,2020-09-14 16:15:33.628729,3.66920374476987
1835,2020-09-14 16:15:33.923202,3.66920374476987
1836,2020-09-14 16:15:34.173224,3.66920374476987
1837,2020-09-14 16:15:34.424087,3.66920374476987
1838,2020-09-14 16:15:34.770528,3.58695362459063
1839,2020-09-14 16:15:35.075318,3.58695362459063
1840,2020-09-14 16:15:35.263640,3.58695362459063
1841,2020-09-14 16:15:35.498210,3.58695362459063
1842,2020-09-14 16:15:35.786088,3.58695362459063
1843,2020-09-14 16:15:36.072838,3.58695362459063
1844,2020-09-14 16:15:36.399982,3.58695362459063
1845,2020-09-14 16:15:36.743651,3.58695362459063
1846,2020-09-14 16:15:37.123514,3.50497423236767
1847,2020-09-14 16:15:37.440049,3.50497423236767
1848,2020-09-14 16:15:37.758481,3.50497423236767
1849,2020-09-14 16:15:38.031339,3.50497423236767
1850,2020-09-14 16:15:38.284618,3.50497423236767
1851,2020-09-14 16:15:38.614104,3.50497423236767
1852,2020-09-14 16:15:38.975262,3.50497423236767
1853,2020-09-14 16:15:39.238223,3.50497423236767
1854,2020-09-14 16:15:39.562606,3.50497423236767
1855,2020-09-14 16:15:39.874408,3.42326242806189
1856,2020-09-14 16:15:40.196182,3.42326242806189
1857,2020-09-14 16:15:40.467027,3.42326242806189
1858,2020-09-14 16:15:40.823492,3.42326242806189
1859,2020-09-14 16:15:41.139619,3.42326242806189
1860,2020-09-14 16:15:41.366458,3.42326242806189
1861,2020-09-14 16:15:41.697236,3.42326242806189
1862,2020-09-14 16:15:42.006459,3.42326242806189
1863,2020-09-14 16:15:42.267462,3.42326242806189
1864,2020-09-14 16:15:42.581839,3.34181514980058
1865,2020-09-14 16:15:42.883645,3.34181514980058
1866,2020-09-14 16:15:43.225036,3.34181514980058
1867,2020-09-14 16:15:43.599845,3.34181514980058
1868,2020-09-14 16:15:43.918276,3.34181514980058
1869,2020-09-14 16:15:44.177324,3.34181514980058
1870,2020-09-14 16:15:44.524181,3.34181514980058
1871,2020-09-14 16:15:44.857212,3.26932481198118
1872,2020-09-14 16:15:45.176298,3.26932481198118
1873,2020-09-14 16:15:45.533850,3.26932481198118
1874,2020-09-14 16:15:45.841906,3.26932481198118
1875,2020-09-14 16:15:46.164016,3.26932481198118
1876,2020-09-14 16:15:46.475832,3.26932481198118
1877,2020-09-14 16:15:46.757172,3.26932481198118
1878,2020-09-14 16:15:47.044698,3.26932481198118
1879,2020-09-14 16:15:47.334902,3.19707600235354
1880,2020-09-14 16:15:47.596694,3.19707600235354
1881,2020-09-14 16:15:47.921395,3.19707600235354
1882,2020-09-14 16:15:48.268044,3.19707600235354
1883,2020-09-14 16:15:48.518640,3.19707600235354
1884,2020-09-14 16:15:48.835326,3.19707600235354
1885,2020-09-14 16:15:49.196645,3.19707600235354
1886,2020-09-14 16:15:49.519373,3.19707600235354
1887,2020-09-14 16:15:49.867620,3.12506591409581
1888,2020-09-14 16:15:50.239883,3.12506591409581
1889,2020-09-14 16:15:50.593986,3.12506591409581
1890,2020-09-14 16:15:50.849888,3.12506591409581
1891,2020-09-14 16:15:51.156830,3.12506591409581
1892,2020-09-14 16:15:51.431711,3.12506591409581
1893,2020-09-14 16:15:51.665745,3.12506591409581
1894,2020-09-14 16:15:52.011240,3.12506591409581
1895,2020-09-14 16:15:52.363465,3.05329180559092
1896,2020-09-14 16:15:52.666251,3.05329180559092
1897,2020-09-14 16:15:52.925892,3.05329180559092
1898,2020-09-14 16:15:53.213540,3.05329180559092
1899,2020-09-14 16:15:53.479221,3.05329180559092
1900,2020-09-14 16:15:53.796013,3.05329180559092
1901,2020-09-14 16:15:54.046422,3.05329180559092
1902,2020-09-14 16:15:54.404337,3.05329180559092
1903,2020-09-14 16:15:54.729039,3.05329180559092
1904,2020-09-14 16:15:54.973298,3.05329180559092
1905,2020-09-14 16:15:55.215204,2.98175099787531
1906,2020-09-14 16:15:55.527560,2.98175099787531
1907,2020-09-14 16:15:55.823524,2.98175099787531
1908,2020-09-14 16:15:56.133793,2.98175099787531
1909,2020-09-14 16:15:56.477719,2.98175099787531
1910,2020-09-14 16:15:56.792746,2.98175099787531
1911,2020-09-14 16:15:57.064012,2.98175099787531
1912,2020-09-14 16:15:57.376801,2.98175099787531
1913,2020-09-14 16:15:57.720984,2.98175099787531
1914,2020-09-14 16:15:58.141788,2.91044087224492
1915,2020-09-14 16:15:58.442896,2.91044087224492
1916,2020-09-14 16:15:58.773901,2.91044087224492
1917,2020-09-14 16:15:59.010955,2.91044087224492
1918,2020-09-14 16:15:59.324997,2.91044087224492
1919,2020-09-14 16:15:59.558836,2.91044087224492
1920,2020-09-14 16:15:59.874745,2.91044087224492
1921,2020-09-14 16:16:00.219751,2.91044087224492
1922,2020-09-14 16:16:00.550796,2.91044087224492
1923,2020-09-14 16:16:00.849185,2.91044087224492
1924,2020-09-14 16:16:01.079373,2.83935886800514
1925,2020-09-14 16:16:01.408885,2.83935886800514
1926,2020-09-14 16:16:01.756146,2.83935886800514
1927,2020-09-14 16:16:02.066262,2.83935886800514
1928,2020-09-14 16:16:02.375266,2.83935886800514
1929,2020-09-14 16:16:02.671714,2.83935886800514
1930,2020-09-14 16:16:03.012004,2.83935886800514
1931,2020-09-14 16:16:03.267837,2.83935886800514
1932,2020-09-14 16:16:03.593841,2.76850248035322
1933,2020-09-14 16:16:03.901750,2.76850248035322
1934,2020-09-14 16:16:04.206449,2.76850248035322
1935,2020-09-14 16:16:04.536893,2.76850248035322
1936,2020-09-14 16:16:04.771704,2.76850248035322
1937,2020-09-14 16:16:05.097470,2.76850248035322
1938,2020-09-14 16:16:05.360239,2.76850248035322
1939,2020-09-14 16:16:05.599480,2.76850248035322
1940,2020-09-14 16:16:05.890791,2.76850248035322
1941,2020-09-14 16:16:06.223638,2.69786925838257
1942,2020-09-14 16:16:06.508523,2.69786925838257
1943,2020-09-14 16:16:06.866161,2.69786925838257
1944,2020-09-14 16:16:07.173937,2.69786925838257
1945,2020-09-14 16:16:07.413252,2.69786925838257
1946,2020-09-14 16:16:07.641359,2.69786925838257
1947,2020-09-14 16:16:07.943124,2.69786925838257
1948,2020-09-14 16:16:08.271512,2.69786925838257
1949,2020-09-14 16:16:08.526807,2.69786925838257
1950,2020-09-14 16:16:08.781345,2.69786925838257
1951,2020-09-14 16:16:09.170742,2.62745680319962
1952,2020-09-14 16:16:09.394051,2.62745680319962
1953,2020-09-14 16:16:09.735198,2.62745680319962
1954,2020-09-14 16:16:10.034795,2.62745680319962
1955,2020-09-14 16:16:10.366083,2.62745680319962
1956,2020-09-14 16:16:10.673132,2.62745680319962
1957,2020-09-14 16:16:11.000463,2.62745680319962
1958,2020-09-14 16:16:11.261023,2.62745680319962
1959,2020-09-14 16:16:11.557849,2.55726276614502
1960,2020-09-14 16:16:11.885305,2.55726276614502
1961,2020-09-14 16:16:12.192968,2.55726276614502
1962,2020-09-14 16:16:12.522122,2.55726276614502
1963,2020-09-14 16:16:12.917099,2.55726276614502
1964,2020-09-14 16:16:13.247073,2.55726276614502
1965,2020-09-14 16:16:13.577922,2.55726276614502
1966,2020-09-14 16:16:13.999103,2.55726276614502
1967,2020-09-14 16:16:14.321712,2.48728484711131
1968,2020-09-14 16:16:14.643890,2.48728484711131
1969,2020-09-14 16:16:15.069404,2.48728484711131
1970,2020-09-14 16:16:15.339952,2.48728484711131
1971,2020-09-14 16:16:15.661703,2.48728484711131
1972,2020-09-14 16:16:15.970327,2.48728484711131
1973,2020-09-14 16:16:16.318716,2.48728484711131
1974,2020-09-14 16:16:16.654457,2.48728484711131
1975,2020-09-14 16:16:17.007678,2.40779114238966
1976,2020-09-14 16:16:17.331351,2.40779114238966
1977,2020-09-14 16:16:17.662490,2.40779114238966
1978,2020-09-14 16:16:17.956219,2.40779114238966
1979,2020-09-14 16:16:18.212426,2.40779114238966
1980,2020-09-14 16:16:18.465219,2.40779114238966
1981,2020-09-14 16:16:18.715776,2.40779114238966
1982,2020-09-14 16:16:18.984883,2.40779114238966
1983,2020-09-14 16:16:19.198907,2.32853113074054
1984,2020-09-14 16:16:19.495380,2.32853113074054
1985,2020-09-14 16:16:19.794751,2.32853113074054
1986,2020-09-14 16:16:20.101963,2.32853113074054
1987,2020-09-14 16:16:20.385705,2.32853113074054
1988,2020-09-14 16:16:20.678120,2.32853113074054
1989,2020-09-14 16:16:20.962010,2.32853113074054
1990,2020-09-14 16:16:21.236254,2.32853113074054
