iteration,timestamp,T7
1991,2020-09-14 16:16:21.633743,2.32853113074054
1992,2020-09-14 16:16:21.871461,2.32853113074054
1993,2020-09-14 16:16:22.099419,2.41210380138264
1994,2020-09-14 16:16:22.425414,2.41210380138264
1995,2020-09-14 16:16:22.759523,2.41210380138264
1996,2020-09-14 16:16:23.108675,2.41210380138264
1997,2020-09-14 16:16:23.490865,2.41210380138264
1998,2020-09-14 16:16:23.828553,2.41210380138264
1999,2020-09-14 16:16:24.076019,2.41210380138264
2000,2020-09-14 16:16:24.415194,2.41210380138264
2001,2020-09-14 16:16:24.759320,2.4954965919725
2002,2020-09-14 16:16:25.089450,2.4954965919725
2003,2020-09-14 16:16:25.452526,2.4954965919725
2004,2020-09-14 16:16:25.690676,2.4954965919725
2005,2020-09-14 16:16:25.974029,2.4954965919725
2006,2020-09-14 16:16:26.271970,2.4954965919725
2007,2020-09-14 16:16:26.516105,2.4954965919725
2008,2020-09-14 16:16:26.775205,2.4954965919725
2009,2020-09-14 16:16:27.079442,2.4954965919725
2010,2020-09-14 16:16:27.410794,2.57871021021685
2011,2020-09-14 16:16:27.716852,2.57871021021685
2012,2020-09-14 16:16:27.976958,2.57871021021685
2013,2020-09-14 16:16:28.368375,2.57871021021685
2014,2020-09-14 16:16:28.657544,2.57871021021685
2015,2020-09-14 16:16:28.963679,2.57871021021685
2016,2020-09-14 16:16:29.253301,2.57871021021685
2017,2020-09-14 16:16:29.578160,2.66174535831915
2018,2020-09-14 16:16:29.905719,2.66174535831915
2019,2020-09-14 16:16:30.227948,2.66174535831915
2020,2020-09-14 16:16:30.514062,2.66174535831915
2021,2020-09-14 16:16:30.859093,2.66174535831915
2022,2020-09-14 16:16:31.193685,2.66174535831915
2023,2020-09-14 16:16:31.559590,2.66174535831915
2024,2020-09-14 16:16:31.812129,2.66174535831915
2025,2020-09-14 16:16:32.101773,2.66174535831915
2026,2020-09-14 16:16:32.403744,2.74460273309673
2027,2020-09-14 16:16:32.686656,2.74460273309673
2028,2020-09-14 16:16:33.042117,2.74460273309673
2029,2020-09-14 16:16:33.344904,2.74460273309673
2030,2020-09-14 16:16:33.624993,2.74460273309673
2031,2020-09-14 16:16:33.927404,2.74460273309673
2032,2020-09-14 16:16:34.205312,2.74460273309673
2033,2020-09-14 16:16:34.457064,2.74460273309673
2034,2020-09-14 16:16:34.770962,2.74460273309673
2035,2020-09-14 16:16:35.014520,2.74460273309673
2036,2020-09-14 16:16:35.353517,2.82728302609306
2037,2020-09-14 16:16:35.722419,2.82728302609306
2038,2020-09-14 16:16:36.102704,2.82728302609306
2039,2020-09-14 16:16:36.414426,2.82728302609306
2040,2020-09-14 16:16:36.706910,2.82728302609306
2041,2020-09-14 16:16:36.964092,2.82728302609306
2042,2020-09-14 16:16:37.222541,2.82728302609306
2043,2020-09-14 16:16:37.502318,2.9097869236854
2044,2020-09-14 16:16:37.752462,2.9097869236854
2045,2020-09-14 16:16:38.023550,2.9097869236854
2046,2020-09-14 16:16:38.271973,2.9097869236854
2047,2020-09-14 16:16:38.662845,2.9097869236854
2048,2020-09-14 16:16:39.023994,2.9097869236854
2049,2020-09-14 16:16:39.422922,2.9097869236854
2050,2020-09-14 16:16:39.800600,2.9097869236854
2051,2020-09-14 16:16:40.165118,2.9097869236854
2052,2020-09-14 16:16:40.593867,2.9921151071881
2053,2020-09-14 16:16:40.970959,2.9921151071881
2054,2020-09-14 16:16:41.241891,2.9921151071881
2055,2020-09-14 16:16:41.516275,2.9921151071881
2056,2020-09-14 16:16:41.825120,2.9921151071881
2057,2020-09-14 16:16:42.108290,2.9921151071881
2058,2020-09-14 16:16:42.479719,2.9921151071881
2059,2020-09-14 16:16:42.802162,2.9921151071881
2060,2020-09-14 16:16:43.035385,2.9921151071881
2061,2020-09-14 16:16:43.372220,3.07426825295174
2062,2020-09-14 16:16:43.664838,3.07426825295174
2063,2020-09-14 16:16:43.958134,3.07426825295174
2064,2020-09-14 16:16:44.281579,3.07426825295174
2065,2020-09-14 16:16:44.602052,3.07426825295174
2066,2020-09-14 16:16:44.941028,3.07426825295174
2067,2020-09-14 16:16:45.306013,3.07426825295174
2068,2020-09-14 16:16:45.596793,3.07426825295174
2069,2020-09-14 16:16:45.926956,3.15624703245855
2070,2020-09-14 16:16:46.192315,3.15624703245855
2071,2020-09-14 16:16:46.481563,3.15624703245855
2072,2020-09-14 16:16:46.770359,3.15624703245855
2073,2020-09-14 16:16:47.023005,3.15624703245855
2074,2020-09-14 16:16:47.289339,3.15624703245855
2075,2020-09-14 16:16:47.543031,3.15624703245855
2076,2020-09-14 16:16:47.889048,3.15624703245855
2077,2020-09-14 16:16:48.143752,3.15624703245855
2078,2020-09-14 16:16:48.548678,3.23336348533995
2079,2020-09-14 16:16:48.811883,3.23336348533995
2080,2020-09-14 16:16:49.142234,3.23336348533995
2081,2020-09-14 16:16:49.389764,3.23336348533995
2082,2020-09-14 16:16:49.684268,3.23336348533995
2083,2020-09-14 16:16:49.997881,3.23336348533995
2084,2020-09-14 16:16:50.253958,3.23336348533995
2085,2020-09-14 16:16:50.534542,3.23336348533995
2086,2020-09-14 16:16:50.884595,3.23336348533995
2087,2020-09-14 16:16:51.204389,3.23336348533995
2088,2020-09-14 16:16:51.540042,3.31031558728644
2089,2020-09-14 16:16:51.903859,3.31031558728644
2090,2020-09-14 16:16:52.183568,3.31031558728644
2091,2020-09-14 16:16:52.482981,3.31031558728644
2092,2020-09-14 16:16:52.832285,3.31031558728644
2093,2020-09-14 16:16:53.147047,3.31031558728644
2094,2020-09-14 16:16:53.448708,3.31031558728644
2095,2020-09-14 16:16:53.756989,3.31031558728644
2096,2020-09-14 16:16:54.009789,3.38710397375152
2097,2020-09-14 16:16:54.334750,3.38710397375152
2098,2020-09-14 16:16:54.664814,3.38710397375152
2099,2020-09-14 16:16:54.938588,3.38710397375152
2100,2020-09-14 16:16:55.246347,3.38710397375152
2101,2020-09-14 16:16:55.579192,3.38710397375152
2102,2020-09-14 16:16:55.817186,3.38710397375152
2103,2020-09-14 16:16:56.126287,3.38710397375152
2104,2020-09-14 16:16:56.441579,3.38710397375152
2105,2020-09-14 16:16:56.734524,3.46372927588607
2106,2020-09-14 16:16:57.070350,3.46372927588607
2107,2020-09-14 16:16:57.391128,3.46372927588607
2108,2020-09-14 16:16:57.732813,3.46372927588607
2109,2020-09-14 16:16:58.083808,3.46372927588607
2110,2020-09-14 16:16:58.377627,3.46372927588607
2111,2020-09-14 16:16:58.715412,3.46372927588607
2112,2020-09-14 16:16:59.141703,3.5401921206094
2113,2020-09-14 16:16:59.472844,3.5401921206094
2114,2020-09-14 16:16:59.748784,3.5401921206094
2115,2020-09-14 16:17:00.000911,3.5401921206094
2116,2020-09-14 16:17:00.350319,3.5401921206094
2117,2020-09-14 16:17:00.615158,3.5401921206094
2118,2020-09-14 16:17:00.863637,3.5401921206094
2119,2020-09-14 16:17:01.126004,3.5401921206094
2120,2020-09-14 16:17:01.426582,3.61649313067814
2121,2020-09-14 16:17:01.682709,3.61649313067814
2122,2020-09-14 16:17:01.964884,3.61649313067814
2123,2020-09-14 16:17:02.277068,3.61649313067814
2124,2020-09-14 16:17:02.633128,3.61649313067814
2125,2020-09-14 16:17:02.983254,3.61649313067814
2126,2020-09-14 16:17:03.306702,3.61649313067814
2127,2020-09-14 16:17:03.643082,3.69263292475264
2128,2020-09-14 16:17:03.867849,3.69263292475264
2129,2020-09-14 16:17:04.091724,3.69263292475264
2130,2020-09-14 16:17:04.406340,3.69263292475264
2131,2020-09-14 16:17:04.638055,3.69263292475264
2132,2020-09-14 16:17:04.976150,3.69263292475264
2133,2020-09-14 16:17:05.303128,3.69263292475264
2134,2020-09-14 16:17:05.585533,3.69263292475264
2135,2020-09-14 16:17:05.863064,3.69263292475264
2136,2020-09-14 16:17:06.159371,3.69263292475264
2137,2020-09-14 16:17:06.471530,3.76861211746149
2138,2020-09-14 16:17:06.764871,3.76861211746149
2139,2020-09-14 16:17:07.111599,3.76861211746149
2140,2020-09-14 16:17:07.381776,3.76861211746149
2141,2020-09-14 16:17:07.727983,3.76861211746149
2142,2020-09-14 16:17:08.056797,3.76861211746149
2143,2020-09-14 16:17:08.316888,3.76861211746149
2144,2020-09-14 16:17:08.648504,3.76861211746149
2145,2020-09-14 16:17:08.935671,3.76861211746149
2146,2020-09-14 16:17:09.278976,3.84485216891164
2147,2020-09-14 16:17:09.635923,3.84485216891164
2148,2020-09-14 16:17:09.968629,3.84485216891164
2149,2020-09-14 16:17:10.198659,3.84485216891164
2150,2020-09-14 16:17:10.524174,3.84485216891164
2151,2020-09-14 16:17:10.872129,3.84485216891164
2152,2020-09-14 16:17:11.185520,3.84485216891164
2153,2020-09-14 16:17:11.448740,3.84485216891164
2154,2020-09-14 16:17:11.763257,3.92094127266586
2155,2020-09-14 16:17:12.100963,3.92094127266586
2156,2020-09-14 16:17:12.350031,3.92094127266586
2157,2020-09-14 16:17:12.662583,3.92094127266586
2158,2020-09-14 16:17:13.039379,3.92094127266586
2159,2020-09-14 16:17:13.405376,3.92094127266586
2160,2020-09-14 16:17:13.751511,3.92094127266586
2161,2020-09-14 16:17:14.061661,3.92094127266586
2162,2020-09-14 16:17:14.416731,3.9968800574777
2163,2020-09-14 16:17:14.725374,3.9968800574777
2164,2020-09-14 16:17:15.032188,3.9968800574777
2165,2020-09-14 16:17:15.332980,3.9968800574777
2166,2020-09-14 16:17:15.558987,3.9968800574777
2167,2020-09-14 16:17:15.855042,3.9968800574777
2168,2020-09-14 16:17:16.176508,3.9968800574777
2169,2020-09-14 16:17:16.472546,3.9968800574777
2170,2020-09-14 16:17:16.729035,3.9968800574777
2171,2020-09-14 16:17:17.054987,3.9968800574777
2172,2020-09-14 16:17:17.414358,4.07266914795872
2173,2020-09-14 16:17:17.734765,4.07266914795872
2174,2020-09-14 16:17:18.083037,4.07266914795872
2175,2020-09-14 16:17:18.391626,4.07266914795872
2176,2020-09-14 16:17:18.748340,4.07266914795872
2177,2020-09-14 16:17:19.079037,4.07266914795872
2178,2020-09-14 16:17:19.530241,4.11820431066361
2179,2020-09-14 16:17:19.836965,4.11820431066361
2180,2020-09-14 16:17:20.157114,4.11820431066361
2181,2020-09-14 16:17:20.462985,4.11820431066361
2182,2020-09-14 16:17:20.734613,4.11820431066361
2183,2020-09-14 16:17:21.098442,4.11820431066361
2184,2020-09-14 16:17:21.339195,4.11820431066361
2185,2020-09-14 16:17:21.668788,4.11820431066361
2186,2020-09-14 16:17:21.939196,4.1636611469763
2187,2020-09-14 16:17:22.259289,4.1636611469763
2188,2020-09-14 16:17:22.557173,4.1636611469763
2189,2020-09-14 16:17:22.879194,4.1636611469763
2190,2020-09-14 16:17:23.206056,4.1636611469763
2191,2020-09-14 16:17:23.510934,4.1636611469763
2192,2020-09-14 16:17:23.856611,4.1636611469763
2193,2020-09-14 16:17:24.180867,4.1636611469763
2194,2020-09-14 16:17:24.432955,4.1636611469763
2195,2020-09-14 16:17:24.668465,4.20904003898362
2196,2020-09-14 16:17:25.014487,4.20904003898362
2197,2020-09-14 16:17:25.269861,4.20904003898362
2198,2020-09-14 16:17:25.561003,4.20904003898362
2199,2020-09-14 16:17:25.833229,4.20904003898362
2200,2020-09-14 16:17:26.163413,4.20904003898362
2201,2020-09-14 16:17:26.444060,4.20904003898362
2202,2020-09-14 16:17:26.670509,4.20904003898362
2203,2020-09-14 16:17:26.974541,4.20904003898362
2204,2020-09-14 16:17:27.286714,4.2258015301139
2205,2020-09-14 16:17:27.589137,4.2258015301139
2206,2020-09-14 16:17:27.899674,4.2258015301139
2207,2020-09-14 16:17:28.235906,4.2258015301139
2208,2020-09-14 16:17:28.583653,4.2258015301139
2209,2020-09-14 16:17:28.860980,4.2258015301139
2210,2020-09-14 16:17:29.190037,4.2258015301139
2211,2020-09-14 16:17:29.453012,4.2258015301139
2212,2020-09-14 16:17:29.692838,4.2718727345359
2213,2020-09-14 16:17:30.020490,4.2718727345359
2214,2020-09-14 16:17:30.291118,4.2718727345359
2215,2020-09-14 16:17:30.613208,4.2718727345359
2216,2020-09-14 16:17:30.893896,4.2718727345359
2217,2020-09-14 16:17:31.233091,4.2718727345359
2218,2020-09-14 16:17:31.607535,4.2718727345359
2219,2020-09-14 16:17:31.831465,4.2718727345359
2220,2020-09-14 16:17:32.108023,4.2718727345359
2221,2020-09-14 16:17:32.354267,4.34799203684307
2222,2020-09-14 16:17:32.634977,4.34799203684307
2223,2020-09-14 16:17:32.882110,4.34799203684307
2224,2020-09-14 16:17:33.174262,4.34799203684307
2225,2020-09-14 16:17:33.464122,4.34799203684307
2226,2020-09-14 16:17:33.802072,4.34799203684307
2227,2020-09-14 16:17:34.044639,4.34799203684307
2228,2020-09-14 16:17:34.361102,4.34799203684307
2229,2020-09-14 16:17:34.663464,4.34799203684307
2230,2020-09-14 16:17:34.974649,4.34799203684307
2231,2020-09-14 16:17:35.325414,4.42402706819095
2232,2020-09-14 16:17:35.622177,4.42402706819095
2233,2020-09-14 16:17:35.957879,4.42402706819095
2234,2020-09-14 16:17:36.315347,4.42402706819095
2235,2020-09-14 16:17:36.660364,4.42402706819095
2236,2020-09-14 16:17:37.010994,4.42402706819095
2237,2020-09-14 16:17:37.326273,4.42402706819095
2238,2020-09-14 16:17:37.572623,4.42402706819095
2239,2020-09-14 16:17:37.908280,4.49997799221917
2240,2020-09-14 16:17:38.243163,4.49997799221917
2241,2020-09-14 16:17:38.524169,4.49997799221917
2242,2020-09-14 16:17:38.834841,4.49997799221917
2243,2020-09-14 16:17:39.179329,4.49997799221917
2244,2020-09-14 16:17:39.468535,4.49997799221917
2245,2020-09-14 16:17:39.790858,4.49997799221917
2246,2020-09-14 16:17:40.097961,4.49997799221917
2247,2020-09-14 16:17:40.419780,4.57584497108228
2248,2020-09-14 16:17:40.773310,4.57584497108228
2249,2020-09-14 16:17:41.078969,4.57584497108228
2250,2020-09-14 16:17:41.336220,4.57584497108228
2251,2020-09-14 16:17:41.638872,4.57584497108228
2252,2020-09-14 16:17:41.911384,4.57584497108228
2253,2020-09-14 16:17:42.240208,4.57584497108228
2254,2020-09-14 16:17:42.546884,4.57584497108228
2255,2020-09-14 16:17:42.881552,4.57584497108228
2256,2020-09-14 16:17:43.138470,4.65162816548404
2257,2020-09-14 16:17:43.418098,4.65162816548404
2258,2020-09-14 16:17:43.657982,4.65162816548404
2259,2020-09-14 16:17:44.044403,4.65162816548404
2260,2020-09-14 16:17:44.412982,4.65162816548404
2261,2020-09-14 16:17:44.732724,4.65162816548404
2262,2020-09-14 16:17:44.990015,4.65162816548404
2263,2020-09-14 16:17:45.300785,4.65162816548404
2264,2020-09-14 16:17:45.650964,4.7273277347106
2265,2020-09-14 16:17:45.893082,4.7273277347106
2266,2020-09-14 16:17:46.204184,4.7273277347106
2267,2020-09-14 16:17:46.485828,4.7273277347106
2268,2020-09-14 16:17:46.846251,4.7273277347106
2269,2020-09-14 16:17:47.216353,4.7273277347106
2270,2020-09-14 16:17:47.532657,4.7273277347106
2271,2020-09-14 16:17:47.799903,4.7273277347106
2272,2020-09-14 16:17:48.052961,4.80294383666242
2273,2020-09-14 16:17:48.328625,4.80294383666242
2274,2020-09-14 16:17:48.661425,4.80294383666242
2275,2020-09-14 16:17:48.932925,4.80294383666242
2276,2020-09-14 16:17:49.230128,4.80294383666242
2277,2020-09-14 16:17:49.579435,4.80294383666242
2278,2020-09-14 16:17:49.923052,4.80294383666242
2279,2020-09-14 16:17:50.224270,4.80294383666242
2280,2020-09-14 16:17:50.543463,4.87847662788535
2281,2020-09-14 16:17:50.894229,4.87847662788535
2282,2020-09-14 16:17:51.235681,4.87847662788535
2283,2020-09-14 16:17:51.506583,4.87847662788535
2284,2020-09-14 16:17:51.817968,4.87847662788535
2285,2020-09-14 16:17:52.109077,4.87847662788535
2286,2020-09-14 16:17:52.436234,4.87847662788535
2287,2020-09-14 16:17:52.799873,4.89331569378994
2288,2020-09-14 16:17:53.042320,4.89331569378994
2289,2020-09-14 16:17:53.322130,4.89331569378994
2290,2020-09-14 16:17:53.705825,4.89331569378994
2291,2020-09-14 16:17:54.062516,4.89331569378994
2292,2020-09-14 16:17:54.371767,4.89331569378994
2293,2020-09-14 16:17:54.653190,4.89331569378994
2294,2020-09-14 16:17:54.986886,4.89331569378994
2295,2020-09-14 16:17:55.327018,4.71637372474409
2296,2020-09-14 16:17:55.644955,4.71637372474409
2297,2020-09-14 16:17:56.030393,4.71637372474409
2298,2020-09-14 16:17:56.335968,4.71637372474409
2299,2020-09-14 16:17:56.727063,4.71637372474409
2300,2020-09-14 16:17:57.024403,4.71637372474409
2301,2020-09-14 16:17:57.244075,4.71637372474409
2302,2020-09-14 16:17:57.542289,4.71637372474409
2303,2020-09-14 16:17:57.832386,4.71637372474409
2304,2020-09-14 16:17:58.094607,4.53983365556164
2305,2020-09-14 16:17:58.431626,4.53983365556164
2306,2020-09-14 16:17:58.711000,4.53983365556164
2307,2020-09-14 16:17:59.050819,4.53983365556164
2308,2020-09-14 16:17:59.389434,4.53983365556164
2309,2020-09-14 16:17:59.733049,4.53983365556164
2310,2020-09-14 16:18:00.061306,4.53983365556164
2311,2020-09-14 16:18:00.368773,4.36369312321389
2312,2020-09-14 16:18:00.592842,4.36369312321389
2313,2020-09-14 16:18:00.922013,4.36369312321389
2314,2020-09-14 16:18:01.190093,4.36369312321389
2315,2020-09-14 16:18:01.428048,4.36369312321389
2316,2020-09-14 16:18:01.669818,4.36369312321389
2317,2020-09-14 16:18:02.012825,4.36369312321389
2318,2020-09-14 16:18:02.302653,4.36369312321389
2319,2020-09-14 16:18:02.581988,4.36369312321389
2320,2020-09-14 16:18:02.952223,4.1879498485286
2321,2020-09-14 16:18:03.275281,4.1879498485286
2322,2020-09-14 16:18:03.644613,4.1879498485286
2323,2020-09-14 16:18:03.986761,4.1879498485286
2324,2020-09-14 16:18:04.337828,4.1879498485286
2325,2020-09-14 16:18:04.695718,4.1879498485286
2326,2020-09-14 16:18:05.021920,4.1879498485286
2327,2020-09-14 16:18:05.367851,4.1879498485286
2328,2020-09-14 16:18:05.749672,4.01260163510103
2329,2020-09-14 16:18:06.089221,4.01260163510103
2330,2020-09-14 16:18:06.376313,4.01260163510103
2331,2020-09-14 16:18:06.684452,4.01260163510103
2332,2020-09-14 16:18:06.909453,4.01260163510103
2333,2020-09-14 16:18:07.177089,4.01260163510103
2334,2020-09-14 16:18:07.490319,4.01260163510103
2335,2020-09-14 16:18:07.810009,4.01260163510103
2336,2020-09-14 16:18:08.290226,3.83764636857235
2337,2020-09-14 16:18:08.541990,3.83764636857235
2338,2020-09-14 16:18:08.798254,3.83764636857235
2339,2020-09-14 16:18:09.048369,3.83764636857235
2340,2020-09-14 16:18:09.359909,3.83764636857235
2341,2020-09-14 16:18:09.707035,3.83764636857235
2342,2020-09-14 16:18:09.944736,3.83764636857235
2343,2020-09-14 16:18:10.209021,3.83764636857235
2344,2020-09-14 16:18:10.585106,3.83764636857235
2345,2020-09-14 16:18:10.853075,3.83764636857235
2346,2020-09-14 16:18:11.183535,3.6630820162689
2347,2020-09-14 16:18:11.442832,3.6630820162689
2348,2020-09-14 16:18:11.731624,3.6630820162689
2349,2020-09-14 16:18:12.054046,3.6630820162689
2350,2020-09-14 16:18:12.402065,3.6630820162689
2351,2020-09-14 16:18:12.691240,3.6630820162689
2352,2020-09-14 16:18:13.011359,3.6630820162689
2353,2020-09-14 16:18:13.258071,3.6630820162689
2354,2020-09-14 16:18:13.591400,3.6630820162689
2355,2020-09-14 16:18:13.933978,3.48890662720325
2356,2020-09-14 16:18:14.290872,3.48890662720325
2357,2020-09-14 16:18:14.614116,3.48890662720325
2358,2020-09-14 16:18:14.944327,3.48890662720325
2359,2020-09-14 16:18:15.265277,3.48890662720325
2360,2020-09-14 16:18:15.519682,3.48890662720325
2361,2020-09-14 16:18:15.769813,3.48890662720325
2362,2020-09-14 16:18:16.002857,3.48890662720325
2363,2020-09-14 16:18:16.204863,3.48890662720325
2364,2020-09-14 16:18:16.416701,3.48890662720325
2365,2020-09-14 16:18:16.722654,3.31511833244454
2366,2020-09-14 16:18:17.048168,3.31511833244454
2367,2020-09-14 16:18:17.356529,3.31511833244454
2368,2020-09-14 16:18:17.575708,3.31511833244454
2369,2020-09-14 16:18:17.852113,3.31511833244454
2370,2020-09-14 16:18:18.142143,3.31511833244454
2371,2020-09-14 16:18:18.436498,3.31511833244454
2372,2020-09-14 16:18:18.741086,3.31511833244454
2373,2020-09-14 16:18:19.070306,3.14171534587302
2374,2020-09-14 16:18:19.403163,3.14171534587302
2375,2020-09-14 16:18:19.641155,3.14171534587302
2376,2020-09-14 16:18:19.965900,3.14171534587302
2377,2020-09-14 16:18:20.233150,3.14171534587302
2378,2020-09-14 16:18:20.514439,3.14171534587302
2379,2020-09-14 16:18:20.879586,3.14171534587302
2380,2020-09-14 16:18:21.141828,3.14171534587302
2381,2020-09-14 16:18:21.420912,3.14171534587302
2382,2020-09-14 16:18:21.776464,2.9686959653408
2383,2020-09-14 16:18:22.040476,2.9686959653408
2384,2020-09-14 16:18:22.378534,2.9686959653408
2385,2020-09-14 16:18:22.640037,2.9686959653408
2386,2020-09-14 16:18:22.895787,2.9686959653408
2387,2020-09-14 16:18:23.243387,2.9686959653408
2388,2020-09-14 16:18:23.538417,2.9686959653408
2389,2020-09-14 16:18:23.852022,2.9686959653408
2390,2020-09-14 16:18:24.167890,2.9686959653408
2391,2020-09-14 16:18:24.574060,2.80077560004435
2392,2020-09-14 16:18:24.876780,2.80077560004435
2393,2020-09-14 16:18:25.159591,2.80077560004435
2394,2020-09-14 16:18:25.453031,2.80077560004435
2395,2020-09-14 16:18:25.776044,2.80077560004435
2396,2020-09-14 16:18:26.045836,2.80077560004435
2397,2020-09-14 16:18:26.383956,2.80077560004435
2398,2020-09-14 16:18:26.714437,2.80077560004435
2399,2020-09-14 16:18:27.192896,2.63322915446432
2400,2020-09-14 16:18:27.565189,2.63322915446432
2401,2020-09-14 16:18:27.883422,2.63322915446432
2402,2020-09-14 16:18:28.221514,2.63322915446432
2403,2020-09-14 16:18:28.546164,2.63322915446432
2404,2020-09-14 16:18:28.763564,2.63322915446432
2405,2020-09-14 16:18:29.093461,2.63322915446432
2406,2020-09-14 16:18:29.279804,2.63322915446432
2407,2020-09-14 16:18:29.656363,2.63322915446432
2408,2020-09-14 16:18:29.917848,2.46605506573702
2409,2020-09-14 16:18:30.172560,2.46605506573702
2410,2020-09-14 16:18:30.507435,2.46605506573702
2411,2020-09-14 16:18:30.793217,2.46605506573702
2412,2020-09-14 16:18:31.082805,2.46605506573702
2413,2020-09-14 16:18:31.374011,2.46605506573702
2414,2020-09-14 16:18:31.695331,2.46605506573702
2415,2020-09-14 16:18:32.027739,2.46605506573702
2416,2020-09-14 16:18:32.364584,2.46605506573702
2417,2020-09-14 16:18:32.611922,2.29925185724778
2418,2020-09-14 16:18:32.921860,2.29925185724778
2419,2020-09-14 16:18:33.181852,2.29925185724778
2420,2020-09-14 16:18:33.470848,2.29925185724778
2421,2020-09-14 16:18:33.794422,2.29925185724778
2422,2020-09-14 16:18:34.162921,2.29925185724778
2423,2020-09-14 16:18:34.472639,2.29925185724778
2424,2020-09-14 16:18:34.908957,2.13281814150731
2425,2020-09-14 16:18:35.261210,2.13281814150731
2426,2020-09-14 16:18:35.594782,2.13281814150731
2427,2020-09-14 16:18:35.913956,2.13281814150731
2428,2020-09-14 16:18:36.209492,2.13281814150731
2429,2020-09-14 16:18:36.564773,2.13281814150731
2430,2020-09-14 16:18:36.902369,2.13281814150731
2431,2020-09-14 16:18:37.188323,2.13281814150731
2432,2020-09-14 16:18:37.547352,2.13280140075129
2433,2020-09-14 16:18:37.878315,2.13280140075129
2434,2020-09-14 16:18:38.200759,2.13280140075129
2435,2020-09-14 16:18:38.465152,2.13280140075129
2436,2020-09-14 16:18:38.711808,2.13280140075129
2437,2020-09-14 16:18:38.986030,2.13280140075129
2438,2020-09-14 16:18:39.343823,2.13280140075129
2439,2020-09-14 16:18:39.633906,2.13280140075129
2440,2020-09-14 16:18:39.942335,2.13283938566524
2441,2020-09-14 16:18:40.288122,2.13283938566524
2442,2020-09-14 16:18:40.642402,2.13283938566524
2443,2020-09-14 16:18:40.875898,2.13283938566524
2444,2020-09-14 16:18:41.249950,2.13283938566524
2445,2020-09-14 16:18:41.566212,2.13283938566524
2446,2020-09-14 16:18:41.879107,2.13283938566524
2447,2020-09-14 16:18:42.119701,2.13283938566524
2448,2020-09-14 16:18:42.415964,2.13283938566524
2449,2020-09-14 16:18:42.772043,2.13283938566524
2450,2020-09-14 16:18:43.095544,2.13293176342764
2451,2020-09-14 16:18:43.388431,2.13293176342764
2452,2020-09-14 16:18:43.682581,2.13293176342764
2453,2020-09-14 16:18:43.997585,2.13293176342764
2454,2020-09-14 16:18:44.312902,2.13293176342764
2455,2020-09-14 16:18:44.560185,2.13293176342764
2456,2020-09-14 16:18:44.893291,2.13293176342764
2457,2020-09-14 16:18:45.213157,2.13293176342764
2458,2020-09-14 16:18:45.498360,2.13307820318114
2459,2020-09-14 16:18:45.740814,2.13307820318114
2460,2020-09-14 16:18:45.978238,2.13307820318114
2461,2020-09-14 16:18:46.232026,2.13307820318114
2462,2020-09-14 16:18:46.555871,2.13307820318114
2463,2020-09-14 16:18:46.800274,2.13307820318114
2464,2020-09-14 16:18:47.082068,2.13307820318114
2465,2020-09-14 16:18:47.435186,2.13307820318114
2466,2020-09-14 16:18:47.758016,2.13307820318114
2467,2020-09-14 16:18:48.072133,2.13327837609761
2468,2020-09-14 16:18:48.319605,2.13327837609761
2469,2020-09-14 16:18:48.642896,2.13327837609761
2470,2020-09-14 16:18:48.959375,2.13327837609761
2471,2020-09-14 16:18:49.320596,2.13327837609761
2472,2020-09-14 16:18:49.643731,2.13327837609761
2473,2020-09-14 16:18:49.876470,2.13327837609761
2474,2020-09-14 16:18:50.122421,2.13327837609761
2475,2020-09-14 16:18:50.429981,2.13327837609761
2476,2020-09-14 16:18:50.752764,2.13353195529722
2477,2020-09-14 16:18:51.065491,2.13353195529722
2478,2020-09-14 16:18:51.348635,2.13353195529722
2479,2020-09-14 16:18:51.675595,2.13353195529722
2480,2020-09-14 16:18:51.978106,2.13353195529722
2481,2020-09-14 16:18:52.292315,2.13353195529722
2482,2020-09-14 16:18:52.574633,2.13353195529722
2483,2020-09-14 16:18:52.910234,2.13383861580645
2484,2020-09-14 16:18:53.297169,2.13383861580645
2485,2020-09-14 16:18:53.604056,2.13383861580645
2486,2020-09-14 16:18:53.927517,2.13383861580645
2487,2020-09-14 16:18:54.370822,2.13383861580645
2488,2020-09-14 16:18:54.653100,2.13383861580645
2489,2020-09-14 16:18:54.986255,2.13383861580645
2490,2020-09-14 16:18:55.304394,2.13383861580645
2491,2020-09-14 16:18:55.635504,2.13898438167878
2492,2020-09-14 16:18:55.914811,2.13898438167878
2493,2020-09-14 16:18:56.204490,2.13898438167878
2494,2020-09-14 16:18:56.508981,2.13898438167878
2495,2020-09-14 16:18:56.845448,2.13898438167878
2496,2020-09-14 16:18:57.182818,2.13898438167878
2497,2020-09-14 16:18:57.493375,2.13898438167878
2498,2020-09-14 16:18:57.916178,2.13898438167878
2499,2020-09-14 16:18:58.242232,2.14416142469747
2500,2020-09-14 16:18:58.568824,2.14416142469747
2501,2020-09-14 16:18:58.930678,2.14416142469747
2502,2020-09-14 16:18:59.203051,2.14416142469747
2503,2020-09-14 16:18:59.484568,2.14416142469747
2504,2020-09-14 16:18:59.816726,2.14416142469747
2505,2020-09-14 16:19:00.167447,2.14416142469747
2506,2020-09-14 16:19:00.450167,2.14416142469747
2507,2020-09-14 16:19:00.831190,2.14936955200774
2508,2020-09-14 16:19:01.126442,2.14936955200774
2509,2020-09-14 16:19:01.443591,2.14936955200774
2510,2020-09-14 16:19:01.771467,2.14936955200774
2511,2020-09-14 16:19:02.132670,2.14936955200774
2512,2020-09-14 16:19:02.478838,2.14936955200774
2513,2020-09-14 16:19:02.785104,2.14936955200774
2514,2020-09-14 16:19:03.090287,2.14936955200774
2515,2020-09-14 16:19:03.468909,2.15460857186685
2516,2020-09-14 16:19:03.799430,2.15460857186685
2517,2020-09-14 16:19:04.083020,2.15460857186685
2518,2020-09-14 16:19:04.426801,2.15460857186685
2519,2020-09-14 16:19:04.754983,2.15460857186685
2520,2020-09-14 16:19:05.110192,2.15460857186685
2521,2020-09-14 16:19:05.375878,2.15460857186685
2522,2020-09-14 16:19:05.695234,2.15460857186685
2523,2020-09-14 16:19:06.040471,2.15460857186685
2524,2020-09-14 16:19:06.336822,2.1598782936383
2525,2020-09-14 16:19:06.651204,2.1598782936383
2526,2020-09-14 16:19:06.889078,2.1598782936383
2527,2020-09-14 16:19:07.166486,2.1598782936383
2528,2020-09-14 16:19:07.563169,2.1598782936383
2529,2020-09-14 16:19:07.910202,2.1598782936383
2530,2020-09-14 16:19:08.211946,2.1598782936383
2531,2020-09-14 16:19:08.584933,2.16517852778615
2532,2020-09-14 16:19:08.901142,2.16517852778615
2533,2020-09-14 16:19:09.201517,2.16517852778615
2534,2020-09-14 16:19:09.528635,2.16517852778615
2535,2020-09-14 16:19:09.875685,2.16517852778615
2536,2020-09-14 16:19:10.137114,2.16517852778615
2537,2020-09-14 16:19:10.399297,2.16517852778615
2538,2020-09-14 16:19:10.695040,2.16517852778615
2539,2020-09-14 16:19:10.945701,2.16517852778615
2540,2020-09-14 16:19:11.201282,2.16517852778615
2541,2020-09-14 16:19:11.525971,2.1705090858693
2542,2020-09-14 16:19:11.957338,2.1705090858693
2543,2020-09-14 16:19:12.230106,2.1705090858693
2544,2020-09-14 16:19:12.532493,2.1705090858693
2545,2020-09-14 16:19:12.838388,2.1705090858693
2546,2020-09-14 16:19:13.151217,2.1705090858693
2547,2020-09-14 16:19:13.363461,2.1705090858693
2548,2020-09-14 16:19:13.628291,2.1705090858693
2549,2020-09-14 16:19:13.967596,2.17586978053576
2550,2020-09-14 16:19:14.216442,2.17586978053576
2551,2020-09-14 16:19:14.540905,2.17586978053576
2552,2020-09-14 16:19:14.863328,2.17586978053576
2553,2020-09-14 16:19:15.111458,2.17586978053576
2554,2020-09-14 16:19:15.347251,2.17586978053576
2555,2020-09-14 16:19:15.629415,2.17586978053576
2556,2020-09-14 16:19:15.927446,2.17586978053576
2557,2020-09-14 16:19:16.225225,2.17586978053576
2558,2020-09-14 16:19:16.551862,2.18126042551708
2559,2020-09-14 16:19:16.896679,2.18126042551708
2560,2020-09-14 16:19:17.153809,2.18126042551708
2561,2020-09-14 16:19:17.402793,2.18126042551708
2562,2020-09-14 16:19:17.751943,2.18126042551708
2563,2020-09-14 16:19:17.984382,2.18126042551708
2564,2020-09-14 16:19:18.338888,2.18126042551708
2565,2020-09-14 16:19:18.640808,2.18126042551708
2566,2020-09-14 16:19:18.876074,2.18126042551708
2567,2020-09-14 16:19:19.163182,2.18668083562261
2568,2020-09-14 16:19:19.466871,2.18668083562261
2569,2020-09-14 16:19:19.735280,2.18668083562261
2570,2020-09-14 16:19:20.033785,2.18668083562261
2571,2020-09-14 16:19:20.404065,2.18668083562261
2572,2020-09-14 16:19:20.721175,2.18668083562261
2573,2020-09-14 16:19:21.049294,2.18668083562261
2574,2020-09-14 16:19:21.417496,2.18668083562261
2575,2020-09-14 16:19:21.677441,2.18668083562261
2576,2020-09-14 16:19:22.006908,2.19213082673394
2577,2020-09-14 16:19:22.306330,2.19213082673394
2578,2020-09-14 16:19:22.635212,2.19213082673394
2579,2020-09-14 16:19:22.971865,2.19213082673394
2580,2020-09-14 16:19:23.233695,2.19213082673394
2581,2020-09-14 16:19:23.489457,2.19213082673394
2582,2020-09-14 16:19:23.745686,2.19213082673394
2583,2020-09-14 16:19:24.013196,2.19213082673394
2584,2020-09-14 16:19:24.300734,2.19213082673394
2585,2020-09-14 16:19:24.656833,2.19761021579932
2586,2020-09-14 16:19:24.990487,2.19761021579932
2587,2020-09-14 16:19:25.279983,2.19761021579932
2588,2020-09-14 16:19:25.566098,2.19761021579932
2589,2020-09-14 16:19:25.893670,2.19761021579932
2590,2020-09-14 16:19:26.176599,2.19761021579932
2591,2020-09-14 16:19:26.481755,2.19761021579932
2592,2020-09-14 16:19:26.824058,2.20648340340971
2593,2020-09-14 16:19:27.171893,2.20648340340971
2594,2020-09-14 16:19:27.485117,2.20648340340971
2595,2020-09-14 16:19:27.800357,2.20648340340971
2596,2020-09-14 16:19:28.027396,2.20648340340971
2597,2020-09-14 16:19:28.362856,2.20648340340971
2598,2020-09-14 16:19:28.692947,2.20648340340971
2599,2020-09-14 16:19:28.959653,2.20648340340971
2600,2020-09-14 16:19:29.204560,2.20648340340971
2601,2020-09-14 16:19:29.522856,2.21537756999574
2602,2020-09-14 16:19:29.789565,2.21537756999574
2603,2020-09-14 16:19:30.088879,2.21537756999574
2604,2020-09-14 16:19:30.354305,2.21537756999574
2605,2020-09-14 16:19:30.619046,2.21537756999574
2606,2020-09-14 16:19:30.951049,2.21537756999574
2607,2020-09-14 16:19:31.279220,2.21537756999574
2608,2020-09-14 16:19:31.597849,2.21537756999574
2609,2020-09-14 16:19:31.901717,2.21537756999574
2610,2020-09-14 16:19:32.135849,2.22429259086832
2611,2020-09-14 16:19:32.391103,2.22429259086832
2612,2020-09-14 16:19:32.734232,2.22429259086832
2613,2020-09-14 16:19:33.030932,2.22429259086832
2614,2020-09-14 16:19:33.287255,2.22429259086832
2615,2020-09-14 16:19:33.615403,2.22429259086832
2616,2020-09-14 16:19:33.920237,2.22429259086832
2617,2020-09-14 16:19:34.248236,2.22429259086832
2618,2020-09-14 16:19:34.564190,2.23322834207021
2619,2020-09-14 16:19:34.924712,2.23322834207021
2620,2020-09-14 16:19:35.207702,2.23322834207021
2621,2020-09-14 16:19:35.496488,2.23322834207021
2622,2020-09-14 16:19:35.778755,2.23322834207021
2623,2020-09-14 16:19:36.094461,2.23322834207021
2624,2020-09-14 16:19:36.390545,2.23322834207021
2625,2020-09-14 16:19:36.656602,2.23322834207021
2626,2020-09-14 16:19:36.964136,2.23322834207021
2627,2020-09-14 16:19:37.249161,2.23322834207021
2628,2020-09-14 16:19:37.504314,2.24218470037167
2629,2020-09-14 16:19:37.879509,2.24218470037167
2630,2020-09-14 16:19:38.254399,2.24218470037167
2631,2020-09-14 16:19:38.630045,2.24218470037167
2632,2020-09-14 16:19:38.949472,2.24218470037167
2633,2020-09-14 16:19:39.271161,2.24218470037167
2634,2020-09-14 16:19:39.627157,2.24218470037167
2635,2020-09-14 16:19:39.948530,2.24218470037167
2636,2020-09-14 16:19:40.280259,2.25116154326619
2637,2020-09-14 16:19:40.572490,2.25116154326619
2638,2020-09-14 16:19:40.865011,2.25116154326619
2639,2020-09-14 16:19:41.094717,2.25116154326619
2640,2020-09-14 16:19:41.436752,2.25116154326619
2641,2020-09-14 16:19:41.713032,2.25116154326619
2642,2020-09-14 16:19:42.006498,2.25116154326619
2643,2020-09-14 16:19:42.279578,2.25116154326619
2644,2020-09-14 16:19:42.570620,2.26015874896623
2645,2020-09-14 16:19:42.891455,2.26015874896623
2646,2020-09-14 16:19:43.204030,2.26015874896623
2647,2020-09-14 16:19:43.551988,2.26015874896623
2648,2020-09-14 16:19:43.825638,2.26015874896623
2649,2020-09-14 16:19:44.117410,2.26015874896623
2650,2020-09-14 16:19:44.423983,2.26015874896623
2651,2020-09-14 16:19:44.679091,2.26015874896623
2652,2020-09-14 16:19:44.988437,2.26015874896623
2653,2020-09-14 16:19:45.279329,2.26917619639894
2654,2020-09-14 16:19:45.589877,2.26917619639894
2655,2020-09-14 16:19:45.949595,2.26917619639894
2656,2020-09-14 16:19:46.205441,2.26917619639894
2657,2020-09-14 16:19:46.527807,2.26917619639894
2658,2020-09-14 16:19:46.927158,2.26917619639894
2659,2020-09-14 16:19:47.292159,2.26917619639894
2660,2020-09-14 16:19:47.600318,2.26917619639894
2661,2020-09-14 16:19:47.861699,2.26917619639894
2662,2020-09-14 16:19:48.163522,2.278213765202
2663,2020-09-14 16:19:48.460907,2.278213765202
2664,2020-09-14 16:19:48.796789,2.278213765202
2665,2020-09-14 16:19:49.061906,2.278213765202
2666,2020-09-14 16:19:49.319691,2.278213765202
2667,2020-09-14 16:19:49.583281,2.278213765202
2668,2020-09-14 16:19:49.908564,2.278213765202
2669,2020-09-14 16:19:50.156034,2.278213765202
2670,2020-09-14 16:19:50.496073,2.278213765202
2671,2020-09-14 16:19:50.775669,2.28727133571934
2672,2020-09-14 16:19:51.098478,2.28727133571934
2673,2020-09-14 16:19:51.477886,2.28727133571934
2674,2020-09-14 16:19:51.787403,2.28727133571934
2675,2020-09-14 16:19:52.096163,2.28727133571934
2676,2020-09-14 16:19:52.500696,2.28727133571934
2677,2020-09-14 16:19:52.834035,2.28727133571934
2678,2020-09-14 16:19:53.114013,2.29634878899707
2679,2020-09-14 16:19:53.430011,2.29634878899707
2680,2020-09-14 16:19:53.671178,2.29634878899707
2681,2020-09-14 16:19:53.981547,2.29634878899707
2682,2020-09-14 16:19:54.254146,2.29634878899707
2683,2020-09-14 16:19:54.584616,2.29634878899707
2684,2020-09-14 16:19:54.938045,2.29634878899707
2685,2020-09-14 16:19:55.257904,2.30544600677921
2686,2020-09-14 16:19:55.566364,2.30544600677921
2687,2020-09-14 16:19:55.866426,2.30544600677921
2688,2020-09-14 16:19:56.230439,2.30544600677921
2689,2020-09-14 16:19:56.553994,2.30544600677921
2690,2020-09-14 16:19:56.808283,2.30544600677921
2691,2020-09-14 16:19:57.086068,2.30544600677921
2692,2020-09-14 16:19:57.333053,2.30544600677921
2693,2020-09-14 16:19:57.602479,2.30544600677921
2694,2020-09-14 16:19:57.887972,2.30544600677921
2695,2020-09-14 16:19:58.206242,2.32702556207228
2696,2020-09-14 16:19:58.481111,2.32702556207228
2697,2020-09-14 16:19:58.811445,2.32702556207228
2698,2020-09-14 16:19:59.149806,2.32702556207228
2699,2020-09-14 16:19:59.477541,2.32702556207228
2700,2020-09-14 16:19:59.791062,2.32702556207228
2701,2020-09-14 16:20:00.116300,2.32702556207228
2702,2020-09-14 16:20:00.511686,2.34858202419491
2703,2020-09-14 16:20:00.838901,2.34858202419491
2704,2020-09-14 16:20:01.114483,2.34858202419491
2705,2020-09-14 16:20:01.384385,2.34858202419491
2706,2020-09-14 16:20:01.667387,2.34858202419491
2707,2020-09-14 16:20:01.942634,2.34858202419491
2708,2020-09-14 16:20:02.193262,2.34858202419491
2709,2020-09-14 16:20:02.506542,2.34858202419491
2710,2020-09-14 16:20:02.796934,2.34858202419491
2711,2020-09-14 16:20:03.066076,2.34858202419491
2712,2020-09-14 16:20:03.382226,2.37011551736593
2713,2020-09-14 16:20:03.738386,2.37011551736593
2714,2020-09-14 16:20:04.075773,2.37011551736593
2715,2020-09-14 16:20:04.381527,2.37011551736593
2716,2020-09-14 16:20:04.617873,2.37011551736593
2717,2020-09-14 16:20:04.934144,2.37011551736593
2718,2020-09-14 16:20:05.209142,2.37011551736593
2719,2020-09-14 16:20:05.602761,2.39162616493647
2720,2020-09-14 16:20:05.920857,2.39162616493647
2721,2020-09-14 16:20:06.257212,2.39162616493647
2722,2020-09-14 16:20:06.585394,2.39162616493647
2723,2020-09-14 16:20:06.904165,2.39162616493647
2724,2020-09-14 16:20:07.230163,2.39162616493647
2725,2020-09-14 16:20:07.555690,2.39162616493647
2726,2020-09-14 16:20:07.838058,2.41311408939698
2727,2020-09-14 16:20:08.198950,2.41311408939698
2728,2020-09-14 16:20:08.493372,2.41311408939698
2729,2020-09-14 16:20:08.732777,2.41311408939698
2730,2020-09-14 16:20:08.978254,2.41311408939698
2731,2020-09-14 16:20:09.267221,2.41311408939698
2732,2020-09-14 16:20:09.575353,2.41311408939698
2733,2020-09-14 16:20:09.891070,2.41311408939698
2734,2020-09-14 16:20:10.254074,2.43457941238434
2735,2020-09-14 16:20:10.578621,2.43457941238434
2736,2020-09-14 16:20:10.876913,2.43457941238434
2737,2020-09-14 16:20:11.203578,2.43457941238434
2738,2020-09-14 16:20:11.466942,2.43457941238434
2739,2020-09-14 16:20:11.713223,2.43457941238434
2740,2020-09-14 16:20:12.021124,2.43457941238434
2741,2020-09-14 16:20:12.313505,2.43457941238434
2742,2020-09-14 16:20:12.652550,2.43457941238434
2743,2020-09-14 16:20:12.949817,2.45602225468872
2744,2020-09-14 16:20:13.176368,2.45602225468872
2745,2020-09-14 16:20:13.460372,2.45602225468872
2746,2020-09-14 16:20:13.840727,2.45602225468872
2747,2020-09-14 16:20:14.173600,2.45602225468872
2748,2020-09-14 16:20:14.497102,2.45602225468872
2749,2020-09-14 16:20:14.827984,2.45602225468872
2750,2020-09-14 16:20:15.110284,2.45602225468872
2751,2020-09-14 16:20:15.353017,2.47744273626054
2752,2020-09-14 16:20:15.680540,2.47744273626054
2753,2020-09-14 16:20:15.904505,2.47744273626054
2754,2020-09-14 16:20:16.251364,2.47744273626054
2755,2020-09-14 16:20:16.570143,2.47744273626054
2756,2020-09-14 16:20:16.900287,2.47744273626054
2757,2020-09-14 16:20:17.210327,2.47744273626054
2758,2020-09-14 16:20:17.585660,2.47744273626054
2759,2020-09-14 16:20:17.916154,2.47744273626054
2760,2020-09-14 16:20:18.285199,2.49884097621722
2761,2020-09-14 16:20:18.534209,2.49884097621722
2762,2020-09-14 16:20:18.787342,2.49884097621722
2763,2020-09-14 16:20:19.045559,2.49884097621722
2764,2020-09-14 16:20:19.358526,2.49884097621722
2765,2020-09-14 16:20:19.636409,2.49884097621722
2766,2020-09-14 16:20:19.934389,2.49884097621722
2767,2020-09-14 16:20:20.243576,2.49884097621722
2768,2020-09-14 16:20:20.495982,2.49884097621722
2769,2020-09-14 16:20:20.808174,2.49884097621722
2770,2020-09-14 16:20:21.182642,2.52021709284992
2771,2020-09-14 16:20:21.517099,2.52021709284992
2772,2020-09-14 16:20:21.791279,2.52021709284992
2773,2020-09-14 16:20:22.095535,2.52021709284992
2774,2020-09-14 16:20:22.440312,2.52021709284992
2775,2020-09-14 16:20:22.629944,2.52021709284992
2776,2020-09-14 16:20:23.004112,2.52021709284992
2777,2020-09-14 16:20:23.344302,2.52021709284992
2778,2020-09-14 16:20:23.719133,2.5415712036302
2779,2020-09-14 16:20:23.961761,2.5415712036302
2780,2020-09-14 16:20:24.251426,2.5415712036302
2781,2020-09-14 16:20:24.599346,2.5415712036302
2782,2020-09-14 16:20:24.946036,2.5415712036302
2783,2020-09-14 16:20:25.350953,2.5415712036302
2784,2020-09-14 16:20:25.693920,2.5415712036302
2785,2020-09-14 16:20:26.017965,2.5415712036302
2786,2020-09-14 16:20:26.416887,2.56290342521662
2787,2020-09-14 16:20:26.744284,2.56290342521662
2788,2020-09-14 16:20:27.003022,2.56290342521662
2789,2020-09-14 16:20:27.297732,2.56290342521662
2790,2020-09-14 16:20:27.563874,2.56290342521662
2791,2020-09-14 16:20:27.934129,2.56290342521662
2792,2020-09-14 16:20:28.245029,2.56290342521662
2793,2020-09-14 16:20:28.571290,2.56290342521662
2794,2020-09-14 16:20:28.872438,2.56290342521662
2795,2020-09-14 16:20:29.169310,2.58065099219985
2796,2020-09-14 16:20:29.404991,2.58065099219985
2797,2020-09-14 16:20:29.646957,2.58065099219985
2798,2020-09-14 16:20:29.891313,2.58065099219985
2799,2020-09-14 16:20:30.192204,2.58065099219985
2800,2020-09-14 16:20:30.449149,2.58065099219985
2801,2020-09-14 16:20:30.776286,2.58065099219985
2802,2020-09-14 16:20:31.038378,2.58065099219985
2803,2020-09-14 16:20:31.357294,2.58065099219985
2804,2020-09-14 16:20:31.601660,2.58065099219985
2805,2020-09-14 16:20:32.053519,2.59588588681578
2806,2020-09-14 16:20:32.398633,2.59588588681578
2807,2020-09-14 16:20:32.714519,2.59588588681578
2808,2020-09-14 16:20:33.020371,2.59588588681578
2809,2020-09-14 16:20:33.307242,2.59588588681578
2810,2020-09-14 16:20:33.628257,2.59588588681578
2811,2020-09-14 16:20:33.986301,2.59588588681578
2812,2020-09-14 16:20:34.473428,2.6415727406562
2813,2020-09-14 16:20:34.824691,2.6415727406562
2814,2020-09-14 16:20:35.107346,2.6415727406562
2815,2020-09-14 16:20:35.508993,2.6415727406562
2816,2020-09-14 16:20:35.729266,2.6415727406562
2817,2020-09-14 16:20:36.099752,2.6415727406562
2818,2020-09-14 16:20:36.396758,2.6415727406562
2819,2020-09-14 16:20:36.657166,2.6415727406562
2820,2020-09-14 16:20:36.915832,2.6415727406562
2821,2020-09-14 16:20:37.135415,2.68720615802449
2822,2020-09-14 16:20:37.445451,2.68720615802449
2823,2020-09-14 16:20:37.752841,2.68720615802449
2824,2020-09-14 16:20:38.173857,2.68720615802449
2825,2020-09-14 16:20:38.451798,2.68720615802449
2826,2020-09-14 16:20:38.780142,2.68720615802449
2827,2020-09-14 16:20:39.085607,2.68720615802449
2828,2020-09-14 16:20:39.341079,2.68720615802449
2829,2020-09-14 16:20:39.765449,2.73278626010038
2830,2020-09-14 16:20:40.048880,2.73278626010038
2831,2020-09-14 16:20:40.380292,2.73278626010038
2832,2020-09-14 16:20:40.673798,2.73278626010038
2833,2020-09-14 16:20:41.001047,2.73278626010038
2834,2020-09-14 16:20:41.260562,2.73278626010038
2835,2020-09-14 16:20:41.532544,2.73278626010038
2836,2020-09-14 16:20:41.974718,2.77831316718587
2837,2020-09-14 16:20:42.310432,2.77831316718587
2838,2020-09-14 16:20:42.616586,2.77831316718587
2839,2020-09-14 16:20:42.934723,2.77831316718587
2840,2020-09-14 16:20:43.259924,2.77831316718587
2841,2020-09-14 16:20:43.573176,2.77831316718587
2842,2020-09-14 16:20:43.928849,2.77831316718587
2843,2020-09-14 16:20:44.145827,2.77831316718587
2844,2020-09-14 16:20:44.474495,2.77831316718587
2845,2020-09-14 16:20:44.703573,2.82378699872089
2846,2020-09-14 16:20:45.037392,2.82378699872089
2847,2020-09-14 16:20:45.279839,2.82378699872089
2848,2020-09-14 16:20:45.579307,2.82378699872089
2849,2020-09-14 16:20:45.905243,2.82378699872089
2850,2020-09-14 16:20:46.154788,2.82378699872089
2851,2020-09-14 16:20:46.460575,2.82378699872089
2852,2020-09-14 16:20:46.800736,2.82378699872089
2853,2020-09-14 16:20:47.136992,2.86920787329856
2854,2020-09-14 16:20:47.390912,2.86920787329856
2855,2020-09-14 16:20:47.726186,2.86920787329856
2856,2020-09-14 16:20:48.113469,2.86920787329856
2857,2020-09-14 16:20:48.393096,2.86920787329856
2858,2020-09-14 16:20:48.718439,2.86920787329856
2859,2020-09-14 16:20:49.054232,2.86920787329856
2860,2020-09-14 16:20:49.373087,2.91457590868001
2861,2020-09-14 16:20:49.608653,2.91457590868001
2862,2020-09-14 16:20:49.911658,2.91457590868001
2863,2020-09-14 16:20:50.154789,2.91457590868001
2864,2020-09-14 16:20:50.488032,2.91457590868001
2865,2020-09-14 16:20:50.845079,2.91457590868001
2866,2020-09-14 16:20:51.111728,2.91457590868001
2867,2020-09-14 16:20:51.366776,2.91457590868001
2868,2020-09-14 16:20:51.671624,2.91457590868001
2869,2020-09-14 16:20:51.950083,2.91457590868001
2870,2020-09-14 16:20:52.294299,2.95989122180876
2871,2020-09-14 16:20:52.579484,2.95989122180876
2872,2020-09-14 16:20:52.875621,2.95989122180876
2873,2020-09-14 16:20:53.187426,2.95989122180876
2874,2020-09-14 16:20:53.524709,2.95989122180876
2875,2020-09-14 16:20:53.890476,2.95989122180876
2876,2020-09-14 16:20:54.158988,2.95989122180876
2877,2020-09-14 16:20:54.489052,2.95989122180876
2878,2020-09-14 16:20:54.905139,3.00515392882487
2879,2020-09-14 16:20:55.218201,3.00515392882487
2880,2020-09-14 16:20:55.535290,3.00515392882487
2881,2020-09-14 16:20:55.858497,3.00515392882487
2882,2020-09-14 16:20:56.202082,3.00515392882487
2883,2020-09-14 16:20:56.547255,3.00515392882487
2884,2020-09-14 16:20:56.886353,3.00515392882487
2885,2020-09-14 16:20:57.182515,3.00515392882487
2886,2020-09-14 16:20:57.569753,3.05036414507849
2887,2020-09-14 16:20:57.902920,3.05036414507849
2888,2020-09-14 16:20:58.196312,3.05036414507849
2889,2020-09-14 16:20:58.522144,3.05036414507849
2890,2020-09-14 16:20:58.757345,3.05036414507849
2891,2020-09-14 16:20:59.063381,3.05036414507849
2892,2020-09-14 16:20:59.395963,3.05036414507849
2893,2020-09-14 16:20:59.628019,3.05036414507849
2894,2020-09-14 16:20:59.883837,3.09552198514329
2895,2020-09-14 16:21:00.211629,3.09552198514329
2896,2020-09-14 16:21:00.500936,3.09552198514329
2897,2020-09-14 16:21:00.816304,3.09552198514329
2898,2020-09-14 16:21:01.050662,3.09552198514329
2899,2020-09-14 16:21:01.369295,3.09552198514329
2900,2020-09-14 16:21:01.613156,3.09552198514329
2901,2020-09-14 16:21:01.823424,3.09552198514329
2902,2020-09-14 16:21:02.008815,3.09552198514329
2903,2020-09-14 16:21:02.255720,3.09552198514329
2904,2020-09-14 16:21:02.521531,3.15967504206914
2905,2020-09-14 16:21:02.842701,3.15967504206914
2906,2020-09-14 16:21:03.093735,3.15967504206914
2907,2020-09-14 16:21:03.365383,3.15967504206914
2908,2020-09-14 16:21:03.669660,3.15967504206914
2909,2020-09-14 16:21:03.963352,3.15967504206914
2910,2020-09-14 16:21:04.287075,3.15967504206914
2911,2020-09-14 16:21:04.521315,3.15967504206914
2912,2020-09-14 16:21:04.799720,3.15967504206914
2913,2020-09-14 16:21:05.157312,3.15967504206914
2914,2020-09-14 16:21:05.624328,3.22374492923576
2915,2020-09-14 16:21:05.949048,3.22374492923576
2916,2020-09-14 16:21:06.265175,3.22374492923576
2917,2020-09-14 16:21:06.584638,3.22374492923576
2918,2020-09-14 16:21:06.822410,3.22374492923576
2919,2020-09-14 16:21:07.064215,3.22374492923576
2920,2020-09-14 16:21:07.302740,3.22374492923576
2921,2020-09-14 16:21:07.548435,3.22374492923576
2922,2020-09-14 16:21:07.822803,3.22374492923576
2923,2020-09-14 16:21:08.101038,3.28773182594568
2924,2020-09-14 16:21:08.415845,3.28773182594568
2925,2020-09-14 16:21:08.736654,3.28773182594568
2926,2020-09-14 16:21:09.048360,3.28773182594568
2927,2020-09-14 16:21:09.385392,3.28773182594568
2928,2020-09-14 16:21:09.700227,3.28773182594568
2929,2020-09-14 16:21:10.058745,3.28773182594568
2930,2020-09-14 16:21:10.437939,3.28773182594568
2931,2020-09-14 16:21:10.823073,3.35163591000963
2932,2020-09-14 16:21:11.157197,3.35163591000963
2933,2020-09-14 16:21:11.512313,3.35163591000963
2934,2020-09-14 16:21:11.798329,3.35163591000963
2935,2020-09-14 16:21:12.118430,3.35163591000963
2936,2020-09-14 16:21:12.356712,3.35163591000963
2937,2020-09-14 16:21:12.641674,3.35163591000963
2938,2020-09-14 16:21:12.970373,3.35163591000963
2939,2020-09-14 16:21:13.308512,3.35163591000963
2940,2020-09-14 16:21:13.662058,3.41545735778099
2941,2020-09-14 16:21:14.014710,3.41545735778099
2942,2020-09-14 16:21:14.341174,3.41545735778099
2943,2020-09-14 16:21:14.638839,3.41545735778099
2944,2020-09-14 16:21:14.947639,3.41545735778099
2945,2020-09-14 16:21:15.258527,3.41545735778099
2946,2020-09-14 16:21:15.563118,3.41545735778099
2947,2020-09-14 16:21:15.934427,3.47919634418911
2948,2020-09-14 16:21:16.227859,3.47919634418911
2949,2020-09-14 16:21:16.531385,3.47919634418911
2950,2020-09-14 16:21:16.820604,3.47919634418911
2951,2020-09-14 16:21:17.141144,3.47919634418911
2952,2020-09-14 16:21:17.488996,3.47919634418911
2953,2020-09-14 16:21:17.774210,3.47919634418911
2954,2020-09-14 16:21:18.089136,3.47919634418911
2955,2020-09-14 16:21:18.369524,3.47919634418911
2956,2020-09-14 16:21:18.700135,3.54285304277147
2957,2020-09-14 16:21:18.983963,3.54285304277147
2958,2020-09-14 16:21:19.307056,3.54285304277147
2959,2020-09-14 16:21:19.631731,3.54285304277147
2960,2020-09-14 16:21:19.963779,3.54285304277147
2961,2020-09-14 16:21:20.259351,3.54285304277147
2962,2020-09-14 16:21:20.536678,3.54285304277147
2963,2020-09-14 16:21:20.839102,3.54285304277147
2964,2020-09-14 16:21:21.075032,3.54285304277147
2965,2020-09-14 16:21:21.558064,3.60642762570477
2966,2020-09-14 16:21:21.935689,3.60642762570477
2967,2020-09-14 16:21:22.315615,3.60642762570477
2968,2020-09-14 16:21:22.631802,3.60642762570477
2969,2020-09-14 16:21:22.926622,3.60642762570477
2970,2020-09-14 16:21:23.210377,3.60642762570477
2971,2020-09-14 16:21:23.555598,3.60642762570477
2972,2020-09-14 16:21:23.821579,3.60642762570477
