iteration,timestamp,T7
2973,2020-09-14 16:21:24.162957,3.66992026383495
2974,2020-09-14 16:21:24.440145,3.66992026383495
2975,2020-09-14 16:21:24.736194,3.66992026383495
2976,2020-09-14 16:21:25.088729,3.66992026383495
2977,2020-09-14 16:21:25.351615,3.66992026383495
2978,2020-09-14 16:21:25.638022,3.66992026383495
2979,2020-09-14 16:21:25.897637,3.66992026383495
2980,2020-09-14 16:21:26.225882,3.66992026383495
2981,2020-09-14 16:21:26.460410,3.66992026383495
2982,2020-09-14 16:21:26.723583,3.66992026383495
2983,2020-09-14 16:21:27.123838,3.73333112670632
2984,2020-09-14 16:21:27.378011,3.73333112670632
2985,2020-09-14 16:21:27.631879,3.73333112670632
2986,2020-09-14 16:21:27.947946,3.73333112670632
2987,2020-09-14 16:21:28.217895,3.73333112670632
2988,2020-09-14 16:21:28.472009,3.73333112670632
2989,2020-09-14 16:21:28.711226,3.73333112670632
2990,2020-09-14 16:21:29.043713,3.73333112670632
2991,2020-09-14 16:21:29.276153,3.73333112670632
2992,2020-09-14 16:21:29.530450,3.73333112670632
2993,2020-09-14 16:21:29.856675,3.79666038258958
2994,2020-09-14 16:21:30.125831,3.79666038258958
2995,2020-09-14 16:21:30.450660,3.79666038258958
2996,2020-09-14 16:21:30.833992,3.79666038258958
2997,2020-09-14 16:21:31.167297,3.79666038258958
2998,2020-09-14 16:21:31.470728,3.79666038258958
2999,2020-09-14 16:21:31.760334,3.79666038258958
3000,2020-09-14 16:21:32.025584,3.79666038258958
3001,2020-09-14 16:21:32.285035,3.79666038258958
3002,2020-09-14 16:21:32.646919,3.85990819850912
3003,2020-09-14 16:21:32.891977,3.85990819850912
3004,2020-09-14 16:21:33.115173,3.85990819850912
3005,2020-09-14 16:21:33.427750,3.85990819850912
3006,2020-09-14 16:21:33.765380,3.85990819850912
3007,2020-09-14 16:21:34.154019,3.85990819850912
3008,2020-09-14 16:21:34.513875,3.85990819850912
3009,2020-09-14 16:21:34.863854,3.85990819850912
3010,2020-09-14 16:21:35.133273,3.91832422131041
3011,2020-09-14 16:21:35.488261,3.91832422131041
3012,2020-09-14 16:21:35.820602,3.91832422131041
3013,2020-09-14 16:21:36.120843,3.91832422131041
3014,2020-09-14 16:21:36.351908,3.91832422131041
3015,2020-09-14 16:21:36.635347,3.91832422131041
3016,2020-09-14 16:21:36.924880,3.91832422131041
3017,2020-09-14 16:21:37.256134,3.91832422131041
3018,2020-09-14 16:21:37.651853,3.97666883305484
3019,2020-09-14 16:21:37.930016,3.97666883305484
3020,2020-09-14 16:21:38.167715,3.97666883305484
3021,2020-09-14 16:21:38.559366,3.97666883305484
3022,2020-09-14 16:21:38.831619,3.97666883305484
3023,2020-09-14 16:21:39.066233,3.97666883305484
3024,2020-09-14 16:21:39.407288,3.97666883305484
3025,2020-09-14 16:21:39.701603,3.97666883305484
3026,2020-09-14 16:21:39.983029,3.97666883305484
3027,2020-09-14 16:21:40.269203,4.03494217974961
3028,2020-09-14 16:21:40.568272,4.03494217974961
3029,2020-09-14 16:21:40.841699,4.03494217974961
3030,2020-09-14 16:21:41.192609,4.03494217974961
3031,2020-09-14 16:21:41.518967,4.03494217974961
3032,2020-09-14 16:21:41.854086,4.03494217974961
3033,2020-09-14 16:21:42.150050,4.03494217974961
3034,2020-09-14 16:21:42.546192,4.09314440641906
3035,2020-09-14 16:21:42.877745,4.09314440641906
3036,2020-09-14 16:21:43.093232,4.09314440641906
3037,2020-09-14 16:21:43.329040,4.09314440641906
3038,2020-09-14 16:21:43.622318,4.09314440641906
3039,2020-09-14 16:21:43.944586,4.09314440641906
3040,2020-09-14 16:21:44.202571,4.09314440641906
3041,2020-09-14 16:21:44.525682,4.09314440641906
3042,2020-09-14 16:21:44.887255,4.09314440641906
3043,2020-09-14 16:21:45.169354,4.15127565712305
3044,2020-09-14 16:21:45.456328,4.15127565712305
3045,2020-09-14 16:21:45.807663,4.15127565712305
3046,2020-09-14 16:21:46.092183,4.15127565712305
3047,2020-09-14 16:21:46.354737,4.15127565712305
3048,2020-09-14 16:21:46.676184,4.15127565712305
3049,2020-09-14 16:21:46.973823,4.15127565712305
3050,2020-09-14 16:21:47.286754,4.15127565712305
3051,2020-09-14 16:21:47.693858,4.2093360749747
3052,2020-09-14 16:21:47.965180,4.2093360749747
3053,2020-09-14 16:21:48.236393,4.2093360749747
3054,2020-09-14 16:21:48.536355,4.2093360749747
3055,2020-09-14 16:21:48.873867,4.2093360749747
3056,2020-09-14 16:21:49.122960,4.2093360749747
3057,2020-09-14 16:21:49.422984,4.2093360749747
3058,2020-09-14 16:21:49.777892,4.2093360749747
3059,2020-09-14 16:21:50.110691,4.2093360749747
3060,2020-09-14 16:21:50.449739,4.26732580215767
3061,2020-09-14 16:21:50.777424,4.26732580215767
3062,2020-09-14 16:21:51.048798,4.26732580215767
3063,2020-09-14 16:21:51.343981,4.26732580215767
3064,2020-09-14 16:21:51.652025,4.26732580215767
3065,2020-09-14 16:21:51.935636,4.26732580215767
3066,2020-09-14 16:21:52.217053,4.26732580215767
3067,2020-09-14 16:21:52.537838,4.26732580215767
3068,2020-09-14 16:21:52.878228,4.26732580215767
3069,2020-09-14 16:21:53.103511,4.32524497994295
3070,2020-09-14 16:21:53.347455,4.32524497994295
3071,2020-09-14 16:21:53.721891,4.32524497994295
3072,2020-09-14 16:21:54.065017,4.32524497994295
3073,2020-09-14 16:21:54.371683,4.32524497994295
3074,2020-09-14 16:21:54.727232,4.32524497994295
3075,2020-09-14 16:21:54.983039,4.32524497994295
3076,2020-09-14 16:21:55.303017,4.32524497994295
3077,2020-09-14 16:21:55.631156,4.32524497994295
3078,2020-09-14 16:21:55.955110,4.38116917849086
3079,2020-09-14 16:21:56.302577,4.38116917849086
3080,2020-09-14 16:21:56.590198,4.38116917849086
3081,2020-09-14 16:21:57.051939,4.38116917849086
3082,2020-09-14 16:21:57.353209,4.38116917849086
3083,2020-09-14 16:21:57.671141,4.38116917849086
3084,2020-09-14 16:21:58.094698,4.43698805789636
3085,2020-09-14 16:21:58.435721,4.43698805789636
3086,2020-09-14 16:21:58.850354,4.43698805789636
3087,2020-09-14 16:21:59.124237,4.43698805789636
3088,2020-09-14 16:21:59.447518,4.43698805789636
3089,2020-09-14 16:21:59.718704,4.43698805789636
3090,2020-09-14 16:21:59.991542,4.43698805789636
3091,2020-09-14 16:22:00.224219,4.43698805789636
3092,2020-09-14 16:22:00.562635,4.43698805789636
3093,2020-09-14 16:22:00.996669,4.49270181981943
3094,2020-09-14 16:22:01.266047,4.49270181981943
3095,2020-09-14 16:22:01.516247,4.49270181981943
3096,2020-09-14 16:22:01.875066,4.49270181981943
3097,2020-09-14 16:22:02.214112,4.49270181981943
3098,2020-09-14 16:22:02.582890,4.49270181981943
3099,2020-09-14 16:22:02.857220,4.49270181981943
3100,2020-09-14 16:22:03.173510,4.49270181981943
3101,2020-09-14 16:22:03.521963,4.54831066505957
3102,2020-09-14 16:22:03.808293,4.54831066505957
3103,2020-09-14 16:22:04.145922,4.54831066505957
3104,2020-09-14 16:22:04.409266,4.54831066505957
3105,2020-09-14 16:22:04.696503,4.54831066505957
3106,2020-09-14 16:22:05.020420,4.54831066505957
3107,2020-09-14 16:22:05.321939,4.54831066505957
3108,2020-09-14 16:22:05.626471,4.54831066505957
3109,2020-09-14 16:22:05.879090,4.54831066505957
3110,2020-09-14 16:22:06.152800,4.61243707763589
3111,2020-09-14 16:22:06.487722,4.61243707763589
3112,2020-09-14 16:22:06.774365,4.61243707763589
3113,2020-09-14 16:22:07.126607,4.61243707763589
3114,2020-09-14 16:22:07.370949,4.61243707763589
3115,2020-09-14 16:22:07.638037,4.61243707763589
3116,2020-09-14 16:22:07.945751,4.61243707763589
3117,2020-09-14 16:22:08.249536,4.61243707763589
3118,2020-09-14 16:22:08.598249,4.62127626927953
3119,2020-09-14 16:22:08.878639,4.62127626927953
3120,2020-09-14 16:22:09.212499,4.62127626927953
3121,2020-09-14 16:22:09.455713,4.62127626927953
3122,2020-09-14 16:22:09.704088,4.62127626927953
3123,2020-09-14 16:22:09.954179,4.62127626927953
3124,2020-09-14 16:22:10.295407,4.62127626927953
3125,2020-09-14 16:22:10.661686,4.62127626927953
3126,2020-09-14 16:22:11.014394,4.62127626927953
3127,2020-09-14 16:22:11.356883,4.62127626927953
3128,2020-09-14 16:22:11.677457,4.62127626927953
3129,2020-09-14 16:22:12.010139,4.62127626927953
3130,2020-09-14 16:22:12.332998,4.62127626927953
3131,2020-09-14 16:22:12.642448,4.62127626927953
3132,2020-09-14 16:22:12.972646,4.62127626927953
3133,2020-09-14 16:22:13.308563,4.62127626927953
3134,2020-09-14 16:22:13.656760,4.62127626927953
3135,2020-09-14 16:22:14.011116,4.62127626927953
3136,2020-09-14 16:22:14.310776,4.62127626927953
3137,2020-09-14 16:22:14.622241,4.62127626927953
3138,2020-09-14 16:22:14.968210,4.62127626927953
3139,2020-09-14 16:22:15.264403,4.62127626927953
3140,2020-09-14 16:22:15.696997,4.62127626927953
3141,2020-09-14 16:22:16.012308,4.62127626927953
3142,2020-09-14 16:22:16.352164,4.62127626927953
3143,2020-09-14 16:22:16.689242,4.6992533899552
3144,2020-09-14 16:22:16.982768,4.6992533899552
3145,2020-09-14 16:22:17.256909,4.6992533899552
3146,2020-09-14 16:22:17.531368,4.6992533899552
3147,2020-09-14 16:22:17.798146,4.6992533899552
3148,2020-09-14 16:22:18.137047,4.6992533899552
3149,2020-09-14 16:22:18.463834,4.6992533899552
3150,2020-09-14 16:22:18.732257,4.6992533899552
3151,2020-09-14 16:22:19.022848,4.6992533899552
3152,2020-09-14 16:22:19.362131,4.78223259461146
3153,2020-09-14 16:22:19.659573,4.78223259461146
3154,2020-09-14 16:22:20.049609,4.78223259461146
3155,2020-09-14 16:22:20.323490,4.78223259461146
3156,2020-09-14 16:22:20.547721,4.78223259461146
3157,2020-09-14 16:22:20.788247,4.78223259461146
3158,2020-09-14 16:22:21.099726,4.78223259461146
3159,2020-09-14 16:22:21.370709,4.78223259461146
3160,2020-09-14 16:22:21.729506,4.86507724268326
3161,2020-09-14 16:22:22.012912,4.86507724268326
3162,2020-09-14 16:22:22.267019,4.86507724268326
3163,2020-09-14 16:22:22.585025,4.86507724268326
3164,2020-09-14 16:22:22.881339,4.86507724268326
3165,2020-09-14 16:22:23.156380,4.86507724268326
3166,2020-09-14 16:22:23.493230,4.86507724268326
3167,2020-09-14 16:22:23.832449,4.94778756625745
3168,2020-09-14 16:22:24.188955,4.94778756625745
3169,2020-09-14 16:22:24.482038,4.94778756625745
3170,2020-09-14 16:22:24.786926,4.94778756625745
3171,2020-09-14 16:22:24.999806,4.94778756625745
3172,2020-09-14 16:22:25.278626,4.94778756625745
3173,2020-09-14 16:22:25.500069,4.94778756625745
3174,2020-09-14 16:22:25.723838,4.94778756625745
3175,2020-09-14 16:22:25.990828,4.94778756625745
3176,2020-09-14 16:22:26.305098,4.94778756625745
3177,2020-09-14 16:22:26.522051,4.94778756625745
3178,2020-09-14 16:22:26.831991,4.94778756625745
3179,2020-09-14 16:22:27.086915,4.94778756625745
3180,2020-09-14 16:22:27.391259,5.00010963604157
3181,2020-09-14 16:22:27.704840,5.00010963604157
3182,2020-09-14 16:22:28.074013,5.00010963604157
3183,2020-09-14 16:22:28.363119,5.00010963604157
3184,2020-09-14 16:22:28.692132,5.00010963604157
3185,2020-09-14 16:22:29.056575,5.00010963604157
3186,2020-09-14 16:22:29.338134,5.00010963604157
3187,2020-09-14 16:22:29.596893,5.00010963604157
3188,2020-09-14 16:22:29.917479,5.00010963604157
3189,2020-09-14 16:22:30.206633,4.95955504499641
3190,2020-09-14 16:22:30.489878,4.95955504499641
3191,2020-09-14 16:22:30.821933,4.95955504499641
3192,2020-09-14 16:22:31.116836,4.95955504499641
3193,2020-09-14 16:22:31.413630,4.95955504499641
3194,2020-09-14 16:22:31.697902,4.95955504499641
3195,2020-09-14 16:22:31.992941,4.95955504499641
3196,2020-09-14 16:22:32.304377,4.95955504499641
3197,2020-09-14 16:22:32.671269,4.84269225336165
3198,2020-09-14 16:22:32.963063,4.84269225336165
3199,2020-09-14 16:22:33.294919,4.84269225336165
3200,2020-09-14 16:22:33.636512,4.84269225336165
3201,2020-09-14 16:22:33.966197,4.84269225336165
3202,2020-09-14 16:22:34.256981,4.84269225336165
3203,2020-09-14 16:22:34.482187,4.84269225336165
3204,2020-09-14 16:22:34.752074,4.84269225336165
3205,2020-09-14 16:22:35.130492,4.84269225336165
3206,2020-09-14 16:22:35.369695,4.72617832498496
3207,2020-09-14 16:22:35.691477,4.72617832498496
3208,2020-09-14 16:22:35.922537,4.72617832498496
3209,2020-09-14 16:22:36.158516,4.72617832498496
3210,2020-09-14 16:22:36.467695,4.72617832498496
3211,2020-09-14 16:22:36.755652,4.72617832498496
3212,2020-09-14 16:22:37.052255,4.72617832498496
3213,2020-09-14 16:22:37.383342,4.72617832498496
3214,2020-09-14 16:22:37.747967,4.72617832498496
3215,2020-09-14 16:22:38.173944,4.61000945246791
3216,2020-09-14 16:22:38.483412,4.61000945246791
3217,2020-09-14 16:22:38.792853,4.61000945246791
3218,2020-09-14 16:22:39.075252,4.61000945246791
3219,2020-09-14 16:22:39.342231,4.61000945246791
3220,2020-09-14 16:22:39.660220,4.61000945246791
3221,2020-09-14 16:22:39.952881,4.61000945246791
3222,2020-09-14 16:22:40.298346,4.61000945246791
3223,2020-09-14 16:22:40.590993,4.61000945246791
3224,2020-09-14 16:22:40.991010,4.49418194366854
3225,2020-09-14 16:22:41.332104,4.49418194366854
3226,2020-09-14 16:22:41.602919,4.49418194366854
3227,2020-09-14 16:22:41.834904,4.49418194366854
3228,2020-09-14 16:22:42.139621,4.49418194366854
3229,2020-09-14 16:22:42.433911,4.49418194366854
3230,2020-09-14 16:22:42.677839,4.49418194366854
3231,2020-09-14 16:22:42.995856,4.49418194366854
3232,2020-09-14 16:22:43.424222,4.37869221477798
3233,2020-09-14 16:22:43.709848,4.37869221477798
3234,2020-09-14 16:22:44.056163,4.37869221477798
3235,2020-09-14 16:22:44.374902,4.37869221477798
3236,2020-09-14 16:22:44.712542,4.37869221477798
3237,2020-09-14 16:22:45.046567,4.37869221477798
3238,2020-09-14 16:22:45.321080,4.37869221477798
3239,2020-09-14 16:22:45.673757,4.37869221477798
3240,2020-09-14 16:22:45.947324,4.37869221477798
3241,2020-09-14 16:22:46.244501,4.26353678416658
3242,2020-09-14 16:22:46.532174,4.26353678416658
3243,2020-09-14 16:22:46.817905,4.26353678416658
3244,2020-09-14 16:22:47.129059,4.26353678416658
3245,2020-09-14 16:22:47.433784,4.26353678416658
3246,2020-09-14 16:22:47.758855,4.26353678416658
3247,2020-09-14 16:22:48.079219,4.26353678416658
3248,2020-09-14 16:22:48.474592,4.26353678416658
3249,2020-09-14 16:22:48.700780,4.26353678416658
3250,2020-09-14 16:22:48.971173,4.13538445099559
3251,2020-09-14 16:22:49.286194,4.13538445099559
3252,2020-09-14 16:22:49.628854,4.13538445099559
3253,2020-09-14 16:22:49.893394,4.13538445099559
3254,2020-09-14 16:22:50.203560,4.13538445099559
3255,2020-09-14 16:22:50.524558,4.13538445099559
3256,2020-09-14 16:22:50.798002,4.13538445099559
3257,2020-09-14 16:22:51.105148,4.13538445099559
3258,2020-09-14 16:22:51.379100,4.0075745945487
3259,2020-09-14 16:22:51.725671,4.0075745945487
3260,2020-09-14 16:22:52.028327,4.0075745945487
3261,2020-09-14 16:22:52.340091,4.0075745945487
3262,2020-09-14 16:22:52.611429,4.0075745945487
3263,2020-09-14 16:22:52.971097,4.0075745945487
3264,2020-09-14 16:22:53.327843,4.0075745945487
3265,2020-09-14 16:22:53.535070,4.0075745945487
3266,2020-09-14 16:22:53.840022,3.88010421686363
3267,2020-09-14 16:22:54.148144,3.88010421686363
3268,2020-09-14 16:22:54.426066,3.88010421686363
3269,2020-09-14 16:22:54.751955,3.88010421686363
3270,2020-09-14 16:22:55.075489,3.88010421686363
3271,2020-09-14 16:22:55.395556,3.88010421686363
3272,2020-09-14 16:22:55.673977,3.88010421686363
3273,2020-09-14 16:22:56.002736,3.88010421686363
3274,2020-09-14 16:22:56.331619,3.88010421686363
3275,2020-09-14 16:22:56.595260,3.7529703979902
3276,2020-09-14 16:22:56.894472,3.7529703979902
3277,2020-09-14 16:22:57.204037,3.7529703979902
3278,2020-09-14 16:22:57.529596,3.7529703979902
3279,2020-09-14 16:22:57.767380,3.7529703979902
3280,2020-09-14 16:22:58.038293,3.7529703979902
3281,2020-09-14 16:22:58.339147,3.7529703979902
3282,2020-09-14 16:22:58.668386,3.7529703979902
3283,2020-09-14 16:22:58.912420,3.7529703979902
3284,2020-09-14 16:22:59.203520,3.62617029292309
3285,2020-09-14 16:22:59.480452,3.62617029292309
3286,2020-09-14 16:22:59.810102,3.62617029292309
3287,2020-09-14 16:23:00.033725,3.62617029292309
3288,2020-09-14 16:23:00.404061,3.62617029292309
3289,2020-09-14 16:23:00.716966,3.62617029292309
3290,2020-09-14 16:23:00.990479,3.62617029292309
3291,2020-09-14 16:23:01.325733,3.62617029292309
3292,2020-09-14 16:23:01.612531,3.49970112881408
3293,2020-09-14 16:23:01.940581,3.49970112881408
3294,2020-09-14 16:23:02.194806,3.49970112881408
3295,2020-09-14 16:23:02.508444,3.49970112881408
3296,2020-09-14 16:23:02.796459,3.49970112881408
3297,2020-09-14 16:23:03.084301,3.49970112881408
3298,2020-09-14 16:23:03.435290,3.49970112881408
3299,2020-09-14 16:23:03.669967,3.49970112881408
3300,2020-09-14 16:23:03.973218,3.49970112881408
3301,2020-09-14 16:23:04.255210,3.37356020243516
3302,2020-09-14 16:23:04.568350,3.37356020243516
3303,2020-09-14 16:23:04.912922,3.37356020243516
3304,2020-09-14 16:23:05.203913,3.37356020243516
3305,2020-09-14 16:23:05.554933,3.37356020243516
3306,2020-09-14 16:23:05.817314,3.37356020243516
3307,2020-09-14 16:23:06.103252,3.37356020243516
3308,2020-09-14 16:23:06.420983,3.37356020243516
3309,2020-09-14 16:23:06.711510,3.37356020243516
3310,2020-09-14 16:23:06.969704,3.24774487786911
3311,2020-09-14 16:23:07.264449,3.24774487786911
3312,2020-09-14 16:23:07.572698,3.24774487786911
3313,2020-09-14 16:23:07.865971,3.24774487786911
3314,2020-09-14 16:23:08.132140,3.24774487786911
3315,2020-09-14 16:23:08.442185,3.24774487786911
3316,2020-09-14 16:23:08.720309,3.24774487786911
3317,2020-09-14 16:23:08.945153,3.24774487786911
3318,2020-09-14 16:23:09.305263,3.24774487786911
3319,2020-09-14 16:23:09.561114,3.12225258440755
3320,2020-09-14 16:23:09.885760,3.12225258440755
3321,2020-09-14 16:23:10.193234,3.12225258440755
3322,2020-09-14 16:23:10.465505,3.12225258440755
3323,2020-09-14 16:23:10.791572,3.12225258440755
3324,2020-09-14 16:23:11.106704,3.12225258440755
3325,2020-09-14 16:23:11.445774,3.12225258440755
3326,2020-09-14 16:23:11.838141,2.99708081463993
3327,2020-09-14 16:23:12.186341,2.99708081463993
3328,2020-09-14 16:23:12.483927,2.99708081463993
3329,2020-09-14 16:23:12.800032,2.99708081463993
3330,2020-09-14 16:23:13.218374,2.99708081463993
3331,2020-09-14 16:23:13.435408,2.99708081463993
3332,2020-09-14 16:23:13.798784,2.99708081463993
3333,2020-09-14 16:23:14.155410,2.87222712271959
3334,2020-09-14 16:23:14.445602,2.87222712271959
3335,2020-09-14 16:23:14.739988,2.87222712271959
3336,2020-09-14 16:23:15.088302,2.87222712271959
3337,2020-09-14 16:23:15.390304,2.87222712271959
3338,2020-09-14 16:23:15.610374,2.87222712271959
3339,2020-09-14 16:23:15.956980,2.87222712271959
3340,2020-09-14 16:23:16.266137,2.87222712271959
3341,2020-09-14 16:23:16.524384,2.87222712271959
3342,2020-09-14 16:23:16.840689,2.74768912279552
3343,2020-09-14 16:23:17.077121,2.74768912279552
3344,2020-09-14 16:23:17.351065,2.74768912279552
3345,2020-09-14 16:23:17.670014,2.74768912279552
3346,2020-09-14 16:23:17.904327,2.74768912279552
3347,2020-09-14 16:23:18.276661,2.74768912279552
3348,2020-09-14 16:23:18.577906,2.74768912279552
3349,2020-09-14 16:23:18.895116,2.74768912279552
3350,2020-09-14 16:23:19.174094,2.74768912279552
3351,2020-09-14 16:23:19.510810,2.62328198301147
3352,2020-09-14 16:23:19.807268,2.62328198301147
3353,2020-09-14 16:23:20.102420,2.62328198301147
3354,2020-09-14 16:23:20.444260,2.62328198301147
3355,2020-09-14 16:23:20.816337,2.62328198301147
3356,2020-09-14 16:23:21.098896,2.62328198301147
3357,2020-09-14 16:23:21.437003,2.62328198301147
3358,2020-09-14 16:23:21.691350,2.62328198301147
3359,2020-09-14 16:23:21.985299,2.4991862085581
3360,2020-09-14 16:23:22.211685,2.4991862085581
3361,2020-09-14 16:23:22.437064,2.4991862085581
3362,2020-09-14 16:23:22.801302,2.4991862085581
3363,2020-09-14 16:23:23.068425,2.4991862085581
3364,2020-09-14 16:23:23.313908,2.4991862085581
3365,2020-09-14 16:23:23.610847,2.4991862085581
3366,2020-09-14 16:23:23.947996,2.4991862085581
3367,2020-09-14 16:23:24.205586,2.4991862085581
3368,2020-09-14 16:23:24.451458,2.37539958746488
3369,2020-09-14 16:23:24.717072,2.37539958746488
3370,2020-09-14 16:23:25.049916,2.37539958746488
3371,2020-09-14 16:23:25.386591,2.37539958746488
3372,2020-09-14 16:23:25.693212,2.37539958746488
3373,2020-09-14 16:23:26.021209,2.37539958746488
3374,2020-09-14 16:23:26.354786,2.37539958746488
3375,2020-09-14 16:23:26.670690,2.37539958746488
3376,2020-09-14 16:23:27.107167,2.25191996303711
3377,2020-09-14 16:23:27.474341,2.25191996303711
3378,2020-09-14 16:23:27.806343,2.25191996303711
3379,2020-09-14 16:23:28.146708,2.25191996303711
3380,2020-09-14 16:23:28.442769,2.25191996303711
3381,2020-09-14 16:23:28.687924,2.25191996303711
3382,2020-09-14 16:23:29.048184,2.25191996303711
3383,2020-09-14 16:23:29.305376,2.25191996303711
3384,2020-09-14 16:23:29.704732,2.29671365092985
3385,2020-09-14 16:23:29.970613,2.29671365092985
3386,2020-09-14 16:23:30.309030,2.29671365092985
3387,2020-09-14 16:23:30.606721,2.29671365092985
3388,2020-09-14 16:23:30.954001,2.29671365092985
3389,2020-09-14 16:23:31.295936,2.29671365092985
3390,2020-09-14 16:23:31.566987,2.29671365092985
3391,2020-09-14 16:23:31.874487,2.29671365092985
3392,2020-09-14 16:23:32.217850,2.29671365092985
3393,2020-09-14 16:23:32.530369,2.34138140254805
3394,2020-09-14 16:23:32.782036,2.34138140254805
3395,2020-09-14 16:23:33.055068,2.34138140254805
3396,2020-09-14 16:23:33.472985,2.34138140254805
3397,2020-09-14 16:23:33.831924,2.34138140254805
3398,2020-09-14 16:23:34.169745,2.34138140254805
3399,2020-09-14 16:23:34.518868,2.34138140254805
3400,2020-09-14 16:23:34.798489,2.34138140254805
3401,2020-09-14 16:23:35.062472,2.38592373417433
3402,2020-09-14 16:23:35.315797,2.38592373417433
3403,2020-09-14 16:23:35.605152,2.38592373417433
3404,2020-09-14 16:23:35.888082,2.38592373417433
3405,2020-09-14 16:23:36.208350,2.38592373417433
3406,2020-09-14 16:23:36.538403,2.38592373417433
3407,2020-09-14 16:23:36.844217,2.38592373417433
3408,2020-09-14 16:23:37.158204,2.38592373417433
3409,2020-09-14 16:23:37.389150,2.38592373417433
3410,2020-09-14 16:23:37.791115,2.43034115933827
3411,2020-09-14 16:23:38.146983,2.43034115933827
3412,2020-09-14 16:23:38.484315,2.43034115933827
3413,2020-09-14 16:23:38.733062,2.43034115933827
3414,2020-09-14 16:23:39.006764,2.43034115933827
3415,2020-09-14 16:23:39.276257,2.43034115933827
3416,2020-09-14 16:23:39.613866,2.43034115933827
3417,2020-09-14 16:23:39.898782,2.43034115933827
3418,2020-09-14 16:23:40.158762,2.43034115933827
3419,2020-09-14 16:23:40.521141,2.43034115933827
3420,2020-09-14 16:23:40.799187,2.474634188849
3421,2020-09-14 16:23:41.056302,2.474634188849
3422,2020-09-14 16:23:41.339633,2.474634188849
3423,2020-09-14 16:23:41.656043,2.474634188849
3424,2020-09-14 16:23:41.970954,2.474634188849
3425,2020-09-14 16:23:42.284235,2.474634188849
3426,2020-09-14 16:23:42.473647,2.474634188849
3427,2020-09-14 16:23:42.776615,2.474634188849
3428,2020-09-14 16:23:43.077546,2.474634188849
3429,2020-09-14 16:23:43.385603,2.51880333082678
3430,2020-09-14 16:23:43.698079,2.51880333082678
3431,2020-09-14 16:23:44.052673,2.51880333082678
3432,2020-09-14 16:23:44.359345,2.51880333082678
3433,2020-09-14 16:23:44.667748,2.51880333082678
3434,2020-09-14 16:23:44.925463,2.51880333082678
3435,2020-09-14 16:23:45.288862,2.51880333082678
3436,2020-09-14 16:23:45.541005,2.51880333082678
3437,2020-09-14 16:23:45.889998,2.56284909073395
3438,2020-09-14 16:23:46.314431,2.56284909073395
3439,2020-09-14 16:23:46.604327,2.56284909073395
3440,2020-09-14 16:23:46.911146,2.56284909073395
3441,2020-09-14 16:23:47.271421,2.56284909073395
3442,2020-09-14 16:23:47.607861,2.56284909073395
3443,2020-09-14 16:23:47.905089,2.56284909073395
3444,2020-09-14 16:23:48.212631,2.606771971405
3445,2020-09-14 16:23:48.559009,2.606771971405
3446,2020-09-14 16:23:48.873442,2.606771971405
3447,2020-09-14 16:23:49.143099,2.606771971405
3448,2020-09-14 16:23:49.427662,2.606771971405
3449,2020-09-14 16:23:49.696689,2.606771971405
3450,2020-09-14 16:23:50.041796,2.606771971405
3451,2020-09-14 16:23:50.342993,2.606771971405
3452,2020-09-14 16:23:50.654649,2.65757225326335
3453,2020-09-14 16:23:50.968114,2.65757225326335
3454,2020-09-14 16:23:51.220303,2.65757225326335
3455,2020-09-14 16:23:51.464482,2.65757225326335
3456,2020-09-14 16:23:51.706258,2.65757225326335
3457,2020-09-14 16:23:51.947112,2.65757225326335
3458,2020-09-14 16:23:52.241131,2.65757225326335
3459,2020-09-14 16:23:52.477261,2.65757225326335
3460,2020-09-14 16:23:52.822279,2.65757225326335
3461,2020-09-14 16:23:53.142291,2.65757225326335
3462,2020-09-14 16:23:53.382357,2.70823352489249
3463,2020-09-14 16:23:53.622692,2.70823352489249
3464,2020-09-14 16:23:53.884729,2.70823352489249
3465,2020-09-14 16:23:54.201921,2.70823352489249
3466,2020-09-14 16:23:54.426969,2.70823352489249
3467,2020-09-14 16:23:54.749060,2.70823352489249
3468,2020-09-14 16:23:55.058304,2.70823352489249
3469,2020-09-14 16:23:55.401686,2.70823352489249
3470,2020-09-14 16:23:55.666846,2.70823352489249
3471,2020-09-14 16:23:56.123990,2.75875634109767
3472,2020-09-14 16:23:56.398630,2.75875634109767
3473,2020-09-14 16:23:56.645756,2.75875634109767
3474,2020-09-14 16:23:56.937505,2.75875634109767
3475,2020-09-14 16:23:57.259707,2.75875634109767
3476,2020-09-14 16:23:57.494568,2.75875634109767
3477,2020-09-14 16:23:57.769823,2.75875634109767
3478,2020-09-14 16:23:58.029835,2.75875634109767
3479,2020-09-14 16:23:58.274633,2.75875634109767
3480,2020-09-14 16:23:58.516517,2.75875634109767
3481,2020-09-14 16:23:58.848559,2.8091412537127
3482,2020-09-14 16:23:59.146569,2.8091412537127
3483,2020-09-14 16:23:59.391478,2.8091412537127
3484,2020-09-14 16:23:59.699755,2.8091412537127
3485,2020-09-14 16:23:59.953072,2.8091412537127
3486,2020-09-14 16:24:00.184221,2.8091412537127
3487,2020-09-14 16:24:00.523213,2.8091412537127
3488,2020-09-14 16:24:00.781273,2.8091412537127
3489,2020-09-14 16:24:01.073967,2.8091412537127
3490,2020-09-14 16:24:01.389994,2.8091412537127
3491,2020-09-14 16:24:01.714307,2.85938881163734
3492,2020-09-14 16:24:02.068262,2.85938881163734
3493,2020-09-14 16:24:02.458015,2.85938881163734
3494,2020-09-14 16:24:02.723695,2.85938881163734
3495,2020-09-14 16:24:03.029779,2.85938881163734
3496,2020-09-14 16:24:03.347747,2.85938881163734
3497,2020-09-14 16:24:03.692785,2.85938881163734
3498,2020-09-14 16:24:04.012640,2.90949956087387
3499,2020-09-14 16:24:04.310565,2.90949956087387
3500,2020-09-14 16:24:04.576695,2.90949956087387
3501,2020-09-14 16:24:04.789409,2.90949956087387
3502,2020-09-14 16:24:05.114894,2.90949956087387
3503,2020-09-14 16:24:05.409728,2.90949956087387
3504,2020-09-14 16:24:05.688020,2.90949956087387
3505,2020-09-14 16:24:05.990042,2.90949956087387
3506,2020-09-14 16:24:06.290083,2.90949956087387
3507,2020-09-14 16:24:06.615187,2.90949956087387
3508,2020-09-14 16:24:06.876782,2.90949956087387
3509,2020-09-14 16:24:07.194217,2.95947404456265
3510,2020-09-14 16:24:07.551719,2.95947404456265
3511,2020-09-14 16:24:07.819354,2.95947404456265
3512,2020-09-14 16:24:08.040441,2.95947404456265
3513,2020-09-14 16:24:08.355942,2.95947404456265
3514,2020-09-14 16:24:08.582557,2.95947404456265
3515,2020-09-14 16:24:08.895270,2.95947404456265
3516,2020-09-14 16:24:09.177606,2.95947404456265
3517,2020-09-14 16:24:09.485109,2.95947404456265
3518,2020-09-14 16:24:09.778636,2.95947404456265
3519,2020-09-14 16:24:10.145758,3.00931280301695
3520,2020-09-14 16:24:10.505159,3.00931280301695
3521,2020-09-14 16:24:10.753760,3.00931280301695
3522,2020-09-14 16:24:11.082583,3.00931280301695
3523,2020-09-14 16:24:11.348119,3.00931280301695
3524,2020-09-14 16:24:11.586741,3.00931280301695
3525,2020-09-14 16:24:11.933729,3.00931280301695
3526,2020-09-14 16:24:12.267994,3.00931280301695
3527,2020-09-14 16:24:12.555366,3.00931280301695
3528,2020-09-14 16:24:12.884337,3.05901637375692
3529,2020-09-14 16:24:13.186264,3.05901637375692
3530,2020-09-14 16:24:13.440358,3.05901637375692
3531,2020-09-14 16:24:13.751424,3.05901637375692
3532,2020-09-14 16:24:14.108730,3.05901637375692
3533,2020-09-14 16:24:14.436558,3.05901637375692
3534,2020-09-14 16:24:14.770875,3.05901637375692
3535,2020-09-14 16:24:15.024721,3.05901637375692
3536,2020-09-14 16:24:15.409100,3.10858529154277
3537,2020-09-14 16:24:15.698558,3.10858529154277
3538,2020-09-14 16:24:16.049631,3.10858529154277
3539,2020-09-14 16:24:16.301315,3.10858529154277
3540,2020-09-14 16:24:16.628102,3.10858529154277
3541,2020-09-14 16:24:16.903152,3.10858529154277
3542,2020-09-14 16:24:17.207214,3.10858529154277
3543,2020-09-14 16:24:17.441568,3.10858529154277
3544,2020-09-14 16:24:17.693118,3.10858529154277
3545,2020-09-14 16:24:18.013283,3.10858529154277
3546,2020-09-14 16:24:18.256417,3.15802008840737
3547,2020-09-14 16:24:18.534377,3.15802008840737
3548,2020-09-14 16:24:18.791542,3.15802008840737
3549,2020-09-14 16:24:19.061558,3.15802008840737
3550,2020-09-14 16:24:19.301036,3.15802008840737
3551,2020-09-14 16:24:19.558055,3.15802008840737
3552,2020-09-14 16:24:19.789042,3.15802008840737
3553,2020-09-14 16:24:20.038251,3.15802008840737
3554,2020-09-14 16:24:20.330883,3.15802008840737
3555,2020-09-14 16:24:20.638427,3.15802008840737
3556,2020-09-14 16:24:20.951051,3.20732129368807
3557,2020-09-14 16:24:21.257811,3.20732129368807
3558,2020-09-14 16:24:21.642439,3.20732129368807
3559,2020-09-14 16:24:22.011891,3.20732129368807
3560,2020-09-14 16:24:22.260871,3.20732129368807
3561,2020-09-14 16:24:22.549462,3.20732129368807
3562,2020-09-14 16:24:22.842935,3.20732129368807
3563,2020-09-14 16:24:23.175373,3.20732129368807
3564,2020-09-14 16:24:23.385887,3.20732129368807
3565,2020-09-14 16:24:23.679099,3.20732129368807
3566,2020-09-14 16:24:23.938347,3.26039642558747
3567,2020-09-14 16:24:24.274879,3.26039642558747
3568,2020-09-14 16:24:24.516094,3.26039642558747
3569,2020-09-14 16:24:24.788855,3.26039642558747
3570,2020-09-14 16:24:25.118370,3.26039642558747
3571,2020-09-14 16:24:25.462241,3.26039642558747
3572,2020-09-14 16:24:25.739762,3.26039642558747
3573,2020-09-14 16:24:26.053079,3.26039642558747
3574,2020-09-14 16:24:26.287056,3.26039642558747
3575,2020-09-14 16:24:26.557065,3.31332825420142
3576,2020-09-14 16:24:26.818485,3.31332825420142
3577,2020-09-14 16:24:27.137558,3.31332825420142
3578,2020-09-14 16:24:27.401733,3.31332825420142
3579,2020-09-14 16:24:27.661187,3.31332825420142
3580,2020-09-14 16:24:27.966885,3.31332825420142
3581,2020-09-14 16:24:28.283710,3.31332825420142
3582,2020-09-14 16:24:28.630341,3.31332825420142
3583,2020-09-14 16:24:28.898635,3.31332825420142
3584,2020-09-14 16:24:29.158030,3.31332825420142
3585,2020-09-14 16:24:29.503522,3.36611733363445
3586,2020-09-14 16:24:29.761682,3.36611733363445
3587,2020-09-14 16:24:30.002859,3.36611733363445
3588,2020-09-14 16:24:30.350700,3.36611733363445
3589,2020-09-14 16:24:30.735148,3.36611733363445
3590,2020-09-14 16:24:31.005906,3.36611733363445
3591,2020-09-14 16:24:31.257556,3.36611733363445
3592,2020-09-14 16:24:31.588372,3.36611733363445
3593,2020-09-14 16:24:31.989710,3.41876421519316
3594,2020-09-14 16:24:32.322238,3.41876421519316
3595,2020-09-14 16:24:32.564274,3.41876421519316
3596,2020-09-14 16:24:32.910565,3.41876421519316
3597,2020-09-14 16:24:33.243365,3.41876421519316
3598,2020-09-14 16:24:33.496088,3.41876421519316
3599,2020-09-14 16:24:33.810921,3.41876421519316
3600,2020-09-14 16:24:34.088391,3.41876421519316
3601,2020-09-14 16:24:34.399869,3.41876421519316
3602,2020-09-14 16:24:34.724192,3.47074439509765
3603,2020-09-14 16:24:35.051296,3.47074439509765
3604,2020-09-14 16:24:35.358107,3.47074439509765
3605,2020-09-14 16:24:35.644151,3.47074439509765
3606,2020-09-14 16:24:35.885562,3.47074439509765
3607,2020-09-14 16:24:36.248516,3.47074439509765
3608,2020-09-14 16:24:36.577654,3.47074439509765
3609,2020-09-14 16:24:36.923439,3.47154192636746
3610,2020-09-14 16:24:37.191543,3.47154192636746
3611,2020-09-14 16:24:37.464487,3.47154192636746
3612,2020-09-14 16:24:37.739181,3.47154192636746
3613,2020-09-14 16:24:38.061016,3.47154192636746
3614,2020-09-14 16:24:38.308288,3.47154192636746
3615,2020-09-14 16:24:38.577052,3.47154192636746
3616,2020-09-14 16:24:38.897907,3.47154192636746
3617,2020-09-14 16:24:39.229880,3.47154192636746
3618,2020-09-14 16:24:39.549230,3.5512934010204
3619,2020-09-14 16:24:39.845494,3.5512934010204
3620,2020-09-14 16:24:40.188920,3.5512934010204
3621,2020-09-14 16:24:40.460452,3.5512934010204
3622,2020-09-14 16:24:40.778543,3.5512934010204
3623,2020-09-14 16:24:41.186631,3.5512934010204
3624,2020-09-14 16:24:41.443016,3.5512934010204
3625,2020-09-14 16:24:41.703705,3.5512934010204
3626,2020-09-14 16:24:41.974773,3.5512934010204
3627,2020-09-14 16:24:42.309038,3.63087961947724
3628,2020-09-14 16:24:42.657852,3.63087961947724
3629,2020-09-14 16:24:42.981402,3.63087961947724
3630,2020-09-14 16:24:43.326652,3.63087961947724
3631,2020-09-14 16:24:43.695423,3.63087961947724
3632,2020-09-14 16:24:44.020874,3.63087961947724
3633,2020-09-14 16:24:44.297323,3.63087961947724
3634,2020-09-14 16:24:44.578388,3.63087961947724
3635,2020-09-14 16:24:45.061195,3.71030091799821
3636,2020-09-14 16:24:45.328702,3.71030091799821
3637,2020-09-14 16:24:45.652385,3.71030091799821
3638,2020-09-14 16:24:45.931854,3.71030091799821
3639,2020-09-14 16:24:46.200209,3.71030091799821
3640,2020-09-14 16:24:46.448416,3.71030091799821
3641,2020-09-14 16:24:46.734171,3.71030091799821
3642,2020-09-14 16:24:47.095894,3.71030091799821
3643,2020-09-14 16:24:47.425795,3.78955763074853
3644,2020-09-14 16:24:47.739798,3.78955763074853
3645,2020-09-14 16:24:48.113476,3.78955763074853
3646,2020-09-14 16:24:48.466045,3.78955763074853
3647,2020-09-14 16:24:48.784714,3.78955763074853
3648,2020-09-14 16:24:49.089271,3.78955763074853
3649,2020-09-14 16:24:49.428450,3.78955763074853
3650,2020-09-14 16:24:49.706106,3.78955763074853
3651,2020-09-14 16:24:50.018450,3.8686500898627
3652,2020-09-14 16:24:50.346254,3.8686500898627
3653,2020-09-14 16:24:50.703439,3.8686500898627
3654,2020-09-14 16:24:50.934746,3.8686500898627
3655,2020-09-14 16:24:51.269206,3.8686500898627
3656,2020-09-14 16:24:51.530926,3.8686500898627
3657,2020-09-14 16:24:51.814744,3.8686500898627
3658,2020-09-14 16:24:52.132527,3.8686500898627
3659,2020-09-14 16:24:52.458922,3.8686500898627
3660,2020-09-14 16:24:52.802437,3.94757862550705
3661,2020-09-14 16:24:53.086547,3.94757862550705
3662,2020-09-14 16:24:53.346851,3.94757862550705
3663,2020-09-14 16:24:53.665551,3.94757862550705
3664,2020-09-14 16:24:53.939750,3.94757862550705
3665,2020-09-14 16:24:54.186629,3.94757862550705
3666,2020-09-14 16:24:54.505999,3.94757862550705
3667,2020-09-14 16:24:54.837537,3.94757862550705
3668,2020-09-14 16:24:55.183517,4.02634356594086
3669,2020-09-14 16:24:55.440031,4.02634356594086
3670,2020-09-14 16:24:55.799168,4.02634356594086
3671,2020-09-14 16:24:56.104387,4.02634356594086
3672,2020-09-14 16:24:56.474827,4.02634356594086
3673,2020-09-14 16:24:56.820268,4.02634356594086
3674,2020-09-14 16:24:57.159655,4.02634356594086
3675,2020-09-14 16:24:57.397195,4.02634356594086
3676,2020-09-14 16:24:57.695516,4.10619317362618
3677,2020-09-14 16:24:57.971516,4.10619317362618
3678,2020-09-14 16:24:58.242729,4.10619317362618
3679,2020-09-14 16:24:58.587220,4.10619317362618
3680,2020-09-14 16:24:58.882564,4.10619317362618
3681,2020-09-14 16:24:59.218904,4.10619317362618
3682,2020-09-14 16:24:59.471903,4.10619317362618
3683,2020-09-14 16:24:59.779824,4.10619317362618
3684,2020-09-14 16:25:00.133189,4.18587806129884
3685,2020-09-14 16:25:00.398732,4.18587806129884
3686,2020-09-14 16:25:00.729941,4.18587806129884
3687,2020-09-14 16:25:01.010276,4.18587806129884
3688,2020-09-14 16:25:01.369903,4.18587806129884
3689,2020-09-14 16:25:01.615271,4.18587806129884
3690,2020-09-14 16:25:01.921959,4.18587806129884
3691,2020-09-14 16:25:02.198344,4.18587806129884
3692,2020-09-14 16:25:02.507897,4.26539855412467
3693,2020-09-14 16:25:02.754853,4.26539855412467
3694,2020-09-14 16:25:03.091770,4.26539855412467
3695,2020-09-14 16:25:03.447992,4.26539855412467
3696,2020-09-14 16:25:03.762056,4.26539855412467
3697,2020-09-14 16:25:03.980202,4.26539855412467
3698,2020-09-14 16:25:04.209743,4.26539855412467
3699,2020-09-14 16:25:04.434552,4.26539855412467
3700,2020-09-14 16:25:04.733607,4.3447549755907
3701,2020-09-14 16:25:05.043162,4.3447549755907
3702,2020-09-14 16:25:05.311590,4.3447549755907
3703,2020-09-14 16:25:05.611105,4.3447549755907
3704,2020-09-14 16:25:05.980718,4.3447549755907
3705,2020-09-14 16:25:06.293751,4.3447549755907
3706,2020-09-14 16:25:06.627327,4.3447549755907
3707,2020-09-14 16:25:06.948809,4.3447549755907
3708,2020-09-14 16:25:07.317445,4.41173251447074
3709,2020-09-14 16:25:07.649284,4.41173251447074
3710,2020-09-14 16:25:08.007861,4.41173251447074
3711,2020-09-14 16:25:08.287231,4.41173251447074
3712,2020-09-14 16:25:08.637939,4.41173251447074
3713,2020-09-14 16:25:08.950717,4.41173251447074
3714,2020-09-14 16:25:09.288261,4.41173251447074
3715,2020-09-14 16:25:09.605011,4.41173251447074
3716,2020-09-14 16:25:09.891093,4.4785609377076
3717,2020-09-14 16:25:10.132433,4.4785609377076
3718,2020-09-14 16:25:10.458781,4.4785609377076
3719,2020-09-14 16:25:10.711168,4.4785609377076
3720,2020-09-14 16:25:11.055824,4.4785609377076
3721,2020-09-14 16:25:11.366220,4.4785609377076
3722,2020-09-14 16:25:11.602562,4.4785609377076
3723,2020-09-14 16:25:12.052804,4.54524052942685
3724,2020-09-14 16:25:12.400580,4.54524052942685
3725,2020-09-14 16:25:12.686181,4.54524052942685
3726,2020-09-14 16:25:12.922262,4.54524052942685
3727,2020-09-14 16:25:13.239702,4.54524052942685
3728,2020-09-14 16:25:13.619138,4.54524052942685
3729,2020-09-14 16:25:13.962665,4.54524052942685
3730,2020-09-14 16:25:14.272883,4.54524052942685
3731,2020-09-14 16:25:14.511857,4.54524052942685
3732,2020-09-14 16:25:14.880435,4.61177157265712
3733,2020-09-14 16:25:15.210765,4.61177157265712
3734,2020-09-14 16:25:15.567020,4.61177157265712
3735,2020-09-14 16:25:15.921134,4.61177157265712
3736,2020-09-14 16:25:16.248653,4.61177157265712
3737,2020-09-14 16:25:16.562543,4.61177157265712
3738,2020-09-14 16:25:16.928210,4.61177157265712
3739,2020-09-14 16:25:17.273806,4.67815434935268
3740,2020-09-14 16:25:17.648827,4.67815434935268
3741,2020-09-14 16:25:17.884227,4.67815434935268
3742,2020-09-14 16:25:18.222902,4.67815434935268
3743,2020-09-14 16:25:18.560825,4.67815434935268
3744,2020-09-14 16:25:18.826264,4.67815434935268
3745,2020-09-14 16:25:19.155197,4.67815434935268
3746,2020-09-14 16:25:19.456956,4.67815434935268
3747,2020-09-14 16:25:19.764235,4.67815434935268
3748,2020-09-14 16:25:20.146849,4.74438914041535
3749,2020-09-14 16:25:20.481459,4.74438914041535
3750,2020-09-14 16:25:20.791493,4.74438914041535
3751,2020-09-14 16:25:21.129525,4.74438914041535
3752,2020-09-14 16:25:21.391981,4.74438914041535
3753,2020-09-14 16:25:21.734262,4.74438914041535
3754,2020-09-14 16:25:22.058534,4.74438914041535
3755,2020-09-14 16:25:22.329406,4.74438914041535
3756,2020-09-14 16:25:22.573804,4.74438914041535
3757,2020-09-14 16:25:22.876456,4.74438914041535
3758,2020-09-14 16:25:23.140055,4.81047622571563
3759,2020-09-14 16:25:23.410487,4.81047622571563
3760,2020-09-14 16:25:23.756318,4.81047622571563
3761,2020-09-14 16:25:24.119959,4.81047622571563
3762,2020-09-14 16:25:24.382254,4.81047622571563
3763,2020-09-14 16:25:24.660626,4.81047622571563
3764,2020-09-14 16:25:24.908431,4.81047622571563
3765,2020-09-14 16:25:25.217499,4.81047622571563
3766,2020-09-14 16:25:25.501975,4.81047622571563
3767,2020-09-14 16:25:25.726246,4.87719679972571
3768,2020-09-14 16:25:25.991731,4.87719679972571
3769,2020-09-14 16:25:26.299102,4.87719679972571
3770,2020-09-14 16:25:26.592651,4.87719679972571
3771,2020-09-14 16:25:26.865665,4.87719679972571
3772,2020-09-14 16:25:27.207504,4.87719679972571
3773,2020-09-14 16:25:27.467521,4.87719679972571
3774,2020-09-14 16:25:27.711801,4.87719679972571
3775,2020-09-14 16:25:28.077483,4.87719679972571
3776,2020-09-14 16:25:28.337078,4.94964853099053
3777,2020-09-14 16:25:28.672818,4.94964853099053
3778,2020-09-14 16:25:29.077727,4.94964853099053
3779,2020-09-14 16:25:29.407007,4.94964853099053
3780,2020-09-14 16:25:29.666837,4.94964853099053
3781,2020-09-14 16:25:29.978082,4.94964853099053
3782,2020-09-14 16:25:30.278059,4.94964853099053
3783,2020-09-14 16:25:30.596853,4.94964853099053
3784,2020-09-14 16:25:31.036414,4.83728458257077
3785,2020-09-14 16:25:31.404890,4.83728458257077
3786,2020-09-14 16:25:31.714230,4.83728458257077
3787,2020-09-14 16:25:32.018739,4.83728458257077
3788,2020-09-14 16:25:32.348526,4.83728458257077
3789,2020-09-14 16:25:32.652636,4.83728458257077
3790,2020-09-14 16:25:32.982577,4.83728458257077
3791,2020-09-14 16:25:33.243572,4.83728458257077
3792,2020-09-14 16:25:33.560347,4.83728458257077
3793,2020-09-14 16:25:33.901722,4.72526494493314
3794,2020-09-14 16:25:34.149708,4.72526494493314
3795,2020-09-14 16:25:34.482247,4.72526494493314
3796,2020-09-14 16:25:34.876082,4.72526494493314
3797,2020-09-14 16:25:35.175201,4.72526494493314
3798,2020-09-14 16:25:35.454281,4.72526494493314
3799,2020-09-14 16:25:35.793145,4.72526494493314
3800,2020-09-14 16:25:36.109458,4.72526494493314
3801,2020-09-14 16:25:36.366309,4.72526494493314
3802,2020-09-14 16:25:36.578482,4.61358571997684
3803,2020-09-14 16:25:36.909227,4.61358571997684
3804,2020-09-14 16:25:37.176712,4.61358571997684
3805,2020-09-14 16:25:37.403794,4.61358571997684
3806,2020-09-14 16:25:37.785048,4.61358571997684
3807,2020-09-14 16:25:38.116530,4.61358571997684
3808,2020-09-14 16:25:38.362979,4.61358571997684
3809,2020-09-14 16:25:38.602704,4.61358571997684
3810,2020-09-14 16:25:38.888892,4.61358571997684
3811,2020-09-14 16:25:39.290576,4.50224312918394
3812,2020-09-14 16:25:39.645360,4.50224312918394
3813,2020-09-14 16:25:39.988669,4.50224312918394
3814,2020-09-14 16:25:40.302375,4.50224312918394
3815,2020-09-14 16:25:40.612447,4.50224312918394
3816,2020-09-14 16:25:40.886588,4.50224312918394
3817,2020-09-14 16:25:41.164206,4.50224312918394
3818,2020-09-14 16:25:41.458098,4.50224312918394
3819,2020-09-14 16:25:41.816102,4.50224312918394
3820,2020-09-14 16:25:42.081356,4.39123350625275
3821,2020-09-14 16:25:42.414715,4.39123350625275
3822,2020-09-14 16:25:42.698489,4.39123350625275
3823,2020-09-14 16:25:42.951640,4.39123350625275
3824,2020-09-14 16:25:43.211722,4.39123350625275
3825,2020-09-14 16:25:43.515205,4.39123350625275
3826,2020-09-14 16:25:43.821746,4.39123350625275
3827,2020-09-14 16:25:44.081307,4.39123350625275
3828,2020-09-14 16:25:44.316140,4.39123350625275
3829,2020-09-14 16:25:44.623734,4.28055329055539
3830,2020-09-14 16:25:44.869941,4.28055329055539
3831,2020-09-14 16:25:45.168629,4.28055329055539
3832,2020-09-14 16:25:45.483107,4.28055329055539
3833,2020-09-14 16:25:45.790634,4.28055329055539
3834,2020-09-14 16:25:46.131947,4.28055329055539
3835,2020-09-14 16:25:46.377217,4.28055329055539
3836,2020-09-14 16:25:46.620391,4.28055329055539
3837,2020-09-14 16:25:46.851994,4.28055329055539
3838,2020-09-14 16:25:47.166861,4.17019902128763
3839,2020-09-14 16:25:47.441739,4.17019902128763
3840,2020-09-14 16:25:47.657634,4.17019902128763
3841,2020-09-14 16:25:47.962309,4.17019902128763
3842,2020-09-14 16:25:48.241063,4.17019902128763
3843,2020-09-14 16:25:48.525047,4.17019902128763
3844,2020-09-14 16:25:48.864967,4.17019902128763
3845,2020-09-14 16:25:49.179082,4.0601673322068
3846,2020-09-14 16:25:49.456386,4.0601673322068
3847,2020-09-14 16:25:49.728452,4.0601673322068
3848,2020-09-14 16:25:50.026812,4.0601673322068
3849,2020-09-14 16:25:50.343828,4.0601673322068
3850,2020-09-14 16:25:50.590018,4.0601673322068
3851,2020-09-14 16:25:50.884784,4.0601673322068
3852,2020-09-14 16:25:51.266571,4.0601673322068
3853,2020-09-14 16:25:51.656457,3.9504549468744
3854,2020-09-14 16:25:52.027923,3.9504549468744
3855,2020-09-14 16:25:52.252446,3.9504549468744
3856,2020-09-14 16:25:52.553029,3.9504549468744
3857,2020-09-14 16:25:52.836130,3.9504549468744
3858,2020-09-14 16:25:53.120923,3.9504549468744
3859,2020-09-14 16:25:53.447030,3.9504549468744
3860,2020-09-14 16:25:53.702751,3.9504549468744
3861,2020-09-14 16:25:54.055044,3.9504549468744
3862,2020-09-14 16:25:54.376836,3.84105867433568
3863,2020-09-14 16:25:54.688574,3.84105867433568
3864,2020-09-14 16:25:55.040550,3.84105867433568
3865,2020-09-14 16:25:55.410400,3.84105867433568
3866,2020-09-14 16:25:55.731727,3.84105867433568
3867,2020-09-14 16:25:55.973518,3.84105867433568
3868,2020-09-14 16:25:56.275535,3.84105867433568
3869,2020-09-14 16:25:56.587814,3.84105867433568
3870,2020-09-14 16:25:56.983850,3.73197540518079
3871,2020-09-14 16:25:57.292262,3.73197540518079
3872,2020-09-14 16:25:57.656073,3.73197540518079
3873,2020-09-14 16:25:57.973682,3.73197540518079
3874,2020-09-14 16:25:58.243785,3.73197540518079
3875,2020-09-14 16:25:58.567149,3.73197540518079
3876,2020-09-14 16:25:58.906120,3.73197540518079
3877,2020-09-14 16:25:59.209737,3.73197540518079
3878,2020-09-14 16:25:59.530375,3.63088295464757
3879,2020-09-14 16:25:59.841503,3.63088295464757
3880,2020-09-14 16:26:00.074035,3.63088295464757
3881,2020-09-14 16:26:00.383628,3.63088295464757
3882,2020-09-14 16:26:00.696409,3.63088295464757
3883,2020-09-14 16:26:01.010918,3.63088295464757
3884,2020-09-14 16:26:01.323961,3.63088295464757
3885,2020-09-14 16:26:01.585775,3.63088295464757
3886,2020-09-14 16:26:01.977973,3.53008678181891
3887,2020-09-14 16:26:02.244438,3.53008678181891
3888,2020-09-14 16:26:02.561762,3.53008678181891
3889,2020-09-14 16:26:02.862872,3.53008678181891
3890,2020-09-14 16:26:03.132247,3.53008678181891
3891,2020-09-14 16:26:03.422087,3.53008678181891
3892,2020-09-14 16:26:03.741562,3.53008678181891
3893,2020-09-14 16:26:04.196912,3.53008678181891
3894,2020-09-14 16:26:04.445944,3.42958393896649
3895,2020-09-14 16:26:04.725841,3.42958393896649
3896,2020-09-14 16:26:04.981648,3.42958393896649
3897,2020-09-14 16:26:05.309569,3.42958393896649
3898,2020-09-14 16:26:05.624891,3.42958393896649
3899,2020-09-14 16:26:05.972953,3.42958393896649
3900,2020-09-14 16:26:06.291889,3.42958393896649
3901,2020-09-14 16:26:06.540787,3.42958393896649
3902,2020-09-14 16:26:06.773248,3.42958393896649
3903,2020-09-14 16:26:07.075677,3.32937154846883
3904,2020-09-14 16:26:07.423231,3.32937154846883
3905,2020-09-14 16:26:07.822986,3.32937154846883
3906,2020-09-14 16:26:08.052582,3.32937154846883
3907,2020-09-14 16:26:08.355954,3.32937154846883
3908,2020-09-14 16:26:08.647709,3.32937154846883
3909,2020-09-14 16:26:08.923578,3.32937154846883
3910,2020-09-14 16:26:09.275866,3.32937154846883
3911,2020-09-14 16:26:09.644321,3.22944680004503
3912,2020-09-14 16:26:09.962151,3.22944680004503
3913,2020-09-14 16:26:10.273491,3.22944680004503
3914,2020-09-14 16:26:10.547117,3.22944680004503
3915,2020-09-14 16:26:10.855130,3.22944680004503
3916,2020-09-14 16:26:11.178553,3.22944680004503
3917,2020-09-14 16:26:11.499823,3.22944680004503
3918,2020-09-14 16:26:11.831694,3.22944680004503
3919,2020-09-14 16:26:12.085193,3.22944680004503
3920,2020-09-14 16:26:12.404926,3.12980694818688
3921,2020-09-14 16:26:12.739526,3.12980694818688
3922,2020-09-14 16:26:13.103994,3.12980694818688
3923,2020-09-14 16:26:13.406869,3.12980694818688
3924,2020-09-14 16:26:13.677311,3.12980694818688
3925,2020-09-14 16:26:13.995967,3.12980694818688
3926,2020-09-14 16:26:14.292760,3.12980694818688
3927,2020-09-14 16:26:14.644648,3.12980694818688
3928,2020-09-14 16:26:15.059406,3.12980694818688
3929,2020-09-14 16:26:15.294098,3.03044930977087
3930,2020-09-14 16:26:15.628960,3.03044930977087
3931,2020-09-14 16:26:15.959880,3.03044930977087
3932,2020-09-14 16:26:16.294867,3.03044930977087
3933,2020-09-14 16:26:16.640217,3.03044930977087
3934,2020-09-14 16:26:16.986226,3.03044930977087
3935,2020-09-14 16:26:17.328874,3.03044930977087
3936,2020-09-14 16:26:17.623244,3.03044930977087
3937,2020-09-14 16:26:17.959782,3.03044930977087
3938,2020-09-14 16:26:18.230851,2.93137126183383
3939,2020-09-14 16:26:18.571329,2.93137126183383
3940,2020-09-14 16:26:18.875774,2.93137126183383
3941,2020-09-14 16:26:19.151014,2.93137126183383
3942,2020-09-14 16:26:19.502719,2.93137126183383
3943,2020-09-14 16:26:19.826224,2.93137126183383
3944,2020-09-14 16:26:20.163698,2.93137126183383
3945,2020-09-14 16:26:20.400684,2.93137126183383
3946,2020-09-14 16:26:20.743085,2.83257023949839
3947,2020-09-14 16:26:21.044053,2.83257023949839
3948,2020-09-14 16:26:21.284956,2.83257023949839
3949,2020-09-14 16:26:21.571184,2.83257023949839
3950,2020-09-14 16:26:21.830672,2.83257023949839
3951,2020-09-14 16:26:22.112824,2.83257023949839
3952,2020-09-14 16:26:22.380862,2.83257023949839
3953,2020-09-14 16:26:22.626927,2.83257023949839
3954,2020-09-14 16:26:22.853332,2.83257023949839
