iteration,timestamp,T7
3955,2020-09-14 16:26:23.097223,2.83257023949839
3956,2020-09-14 16:26:23.312187,2.83257023949839
3957,2020-09-14 16:26:23.667537,2.83257023949839
3958,2020-09-14 16:26:23.919423,2.73404373403589
3959,2020-09-14 16:26:24.196140,2.73404373403589
3960,2020-09-14 16:26:24.559392,2.73404373403589
3961,2020-09-14 16:26:24.807907,2.73404373403589
3962,2020-09-14 16:26:25.049489,2.73404373403589
3963,2020-09-14 16:26:25.358782,2.73404373403589
3964,2020-09-14 16:26:25.654079,2.73404373403589
3965,2020-09-14 16:26:25.946135,2.73404373403589
3966,2020-09-14 16:26:26.363959,2.63578929105589
3967,2020-09-14 16:26:26.607307,2.63578929105589
3968,2020-09-14 16:26:26.897385,2.63578929105589
3969,2020-09-14 16:26:27.189097,2.63578929105589
3970,2020-09-14 16:26:27.543690,2.63578929105589
3971,2020-09-14 16:26:27.889861,2.63578929105589
3972,2020-09-14 16:26:28.167399,2.63578929105589
3973,2020-09-14 16:26:28.490488,2.63578929105589
3974,2020-09-14 16:26:28.763380,2.63578929105589
3975,2020-09-14 16:26:29.097662,2.53780450881285
3976,2020-09-14 16:26:29.387504,2.53780450881285
3977,2020-09-14 16:26:29.713111,2.53780450881285
3978,2020-09-14 16:26:29.974349,2.53780450881285
3979,2020-09-14 16:26:30.271875,2.53780450881285
3980,2020-09-14 16:26:30.599940,2.53780450881285
3981,2020-09-14 16:26:30.947839,2.53780450881285
3982,2020-09-14 16:26:31.180531,2.53780450881285
3983,2020-09-14 16:26:31.544121,2.45017832535572
3984,2020-09-14 16:26:31.888825,2.45017832535572
3985,2020-09-14 16:26:32.272036,2.45017832535572
3986,2020-09-14 16:26:32.530122,2.45017832535572
3987,2020-09-14 16:26:32.779224,2.45017832535572
3988,2020-09-14 16:26:33.030526,2.45017832535572
3989,2020-09-14 16:26:33.343057,2.45017832535572
3990,2020-09-14 16:26:33.628072,2.45017832535572
3991,2020-09-14 16:26:33.942585,2.45017832535572
3992,2020-09-14 16:26:34.274449,2.36279816898345
3993,2020-09-14 16:26:34.603898,2.36279816898345
3994,2020-09-14 16:26:34.870595,2.36279816898345
3995,2020-09-14 16:26:35.264905,2.36279816898345
3996,2020-09-14 16:26:35.572098,2.36279816898345
3997,2020-09-14 16:26:35.904382,2.36279816898345
3998,2020-09-14 16:26:36.233051,2.36279816898345
3999,2020-09-14 16:26:36.559091,2.36279816898345
4000,2020-09-14 16:26:36.800958,2.27566181001109
4001,2020-09-14 16:26:37.090280,2.27566181001109
4002,2020-09-14 16:26:37.380735,2.27566181001109
4003,2020-09-14 16:26:37.640818,2.27566181001109
4004,2020-09-14 16:26:37.957205,2.27566181001109
4005,2020-09-14 16:26:38.196743,2.27566181001109
4006,2020-09-14 16:26:38.542423,2.27566181001109
4007,2020-09-14 16:26:38.864906,2.27566181001109
4008,2020-09-14 16:26:39.199830,2.27566181001109
4009,2020-09-14 16:26:39.544504,2.34360427801025
4010,2020-09-14 16:26:39.834258,2.34360427801025
4011,2020-09-14 16:26:40.106787,2.34360427801025
4012,2020-09-14 16:26:40.391497,2.34360427801025
4013,2020-09-14 16:26:40.691286,2.34360427801025
4014,2020-09-14 16:26:40.976745,2.34360427801025
4015,2020-09-14 16:26:41.230419,2.34360427801025
4016,2020-09-14 16:26:41.515270,2.34360427801025
4017,2020-09-14 16:26:41.778878,2.41136144137054
4018,2020-09-14 16:26:42.070302,2.41136144137054
4019,2020-09-14 16:26:42.401545,2.41136144137054
4020,2020-09-14 16:26:42.731200,2.41136144137054
4021,2020-09-14 16:26:43.072171,2.41136144137054
4022,2020-09-14 16:26:43.339976,2.41136144137054
4023,2020-09-14 16:26:43.648747,2.41136144137054
4024,2020-09-14 16:26:43.911996,2.41136144137054
4025,2020-09-14 16:26:44.245464,2.41136144137054
4026,2020-09-14 16:26:44.603435,2.47893400810723
4027,2020-09-14 16:26:44.872089,2.47893400810723
4028,2020-09-14 16:26:45.153285,2.47893400810723
4029,2020-09-14 16:26:45.440888,2.47893400810723
4030,2020-09-14 16:26:45.744063,2.47893400810723
4031,2020-09-14 16:26:46.036926,2.47893400810723
4032,2020-09-14 16:26:46.383866,2.47893400810723
4033,2020-09-14 16:26:46.672411,2.47893400810723
4034,2020-09-14 16:26:46.954625,2.47893400810723
4035,2020-09-14 16:26:47.301999,2.54632268170758
4036,2020-09-14 16:26:47.598126,2.54632268170758
4037,2020-09-14 16:26:47.903844,2.54632268170758
4038,2020-09-14 16:26:48.176041,2.54632268170758
4039,2020-09-14 16:26:48.518405,2.54632268170758
4040,2020-09-14 16:26:48.760824,2.54632268170758
4041,2020-09-14 16:26:49.060320,2.54632268170758
4042,2020-09-14 16:26:49.338537,2.54632268170758
4043,2020-09-14 16:26:49.655523,2.54632268170758
4044,2020-09-14 16:26:49.994052,2.54632268170758
4045,2020-09-14 16:26:50.262463,2.61352816120927
4046,2020-09-14 16:26:50.656345,2.61352816120927
4047,2020-09-14 16:26:50.969079,2.61352816120927
4048,2020-09-14 16:26:51.333674,2.61352816120927
4049,2020-09-14 16:26:51.705388,2.61352816120927
4050,2020-09-14 16:26:51.991769,2.61352816120927
4051,2020-09-14 16:26:52.253067,2.61352816120927
4052,2020-09-14 16:26:52.506758,2.61352816120927
4053,2020-09-14 16:26:52.831820,2.68055114127603
4054,2020-09-14 16:26:53.152385,2.68055114127603
4055,2020-09-14 16:26:53.420843,2.68055114127603
4056,2020-09-14 16:26:53.768794,2.68055114127603
4057,2020-09-14 16:26:54.067310,2.68055114127603
4058,2020-09-14 16:26:54.379677,2.68055114127603
4059,2020-09-14 16:26:54.709534,2.68055114127603
4060,2020-09-14 16:26:55.027246,2.68055114127603
4061,2020-09-14 16:26:55.299114,2.74739231227048
4062,2020-09-14 16:26:55.607801,2.74739231227048
4063,2020-09-14 16:26:55.930982,2.74739231227048
4064,2020-09-14 16:26:56.174861,2.74739231227048
4065,2020-09-14 16:26:56.428060,2.74739231227048
4066,2020-09-14 16:26:56.693019,2.74739231227048
4067,2020-09-14 16:26:56.999444,2.74739231227048
4068,2020-09-14 16:26:57.329484,2.74739231227048
4069,2020-09-14 16:26:57.658160,2.74739231227048
4070,2020-09-14 16:26:58.003815,2.81405236032468
4071,2020-09-14 16:26:58.307886,2.81405236032468
4072,2020-09-14 16:26:58.642795,2.81405236032468
4073,2020-09-14 16:26:58.942641,2.81405236032468
4074,2020-09-14 16:26:59.315701,2.81405236032468
4075,2020-09-14 16:26:59.653690,2.81405236032468
4076,2020-09-14 16:26:59.946903,2.81405236032468
4077,2020-09-14 16:27:00.252294,2.81405236032468
4078,2020-09-14 16:27:00.535962,2.88053196740809
4079,2020-09-14 16:27:00.791257,2.88053196740809
4080,2020-09-14 16:27:01.128322,2.88053196740809
4081,2020-09-14 16:27:01.444157,2.88053196740809
4082,2020-09-14 16:27:01.760225,2.88053196740809
4083,2020-09-14 16:27:02.111408,2.88053196740809
4084,2020-09-14 16:27:02.390398,2.88053196740809
4085,2020-09-14 16:27:02.652070,2.93780134163447
4086,2020-09-14 16:27:02.937118,2.93780134163447
4087,2020-09-14 16:27:03.196839,2.93780134163447
4088,2020-09-14 16:27:03.428440,2.93780134163447
4089,2020-09-14 16:27:03.738802,2.93780134163447
4090,2020-09-14 16:27:03.968343,2.93780134163447
4091,2020-09-14 16:27:04.263387,2.93780134163447
4092,2020-09-14 16:27:04.564270,2.93780134163447
4093,2020-09-14 16:27:04.832648,2.93780134163447
4094,2020-09-14 16:27:05.233759,2.99491289612368
4095,2020-09-14 16:27:05.550234,2.99491289612368
4096,2020-09-14 16:27:05.849598,2.99491289612368
4097,2020-09-14 16:27:06.179808,2.99491289612368
4098,2020-09-14 16:27:06.519182,2.99491289612368
4099,2020-09-14 16:27:06.825755,2.99491289612368
4100,2020-09-14 16:27:07.144745,2.99491289612368
4101,2020-09-14 16:27:07.440649,2.99491289612368
4102,2020-09-14 16:27:07.774112,3.05186724397667
4103,2020-09-14 16:27:08.084604,3.05186724397667
4104,2020-09-14 16:27:08.343090,3.05186724397667
4105,2020-09-14 16:27:08.638019,3.05186724397667
4106,2020-09-14 16:27:08.969549,3.05186724397667
4107,2020-09-14 16:27:09.346092,3.05186724397667
4108,2020-09-14 16:27:09.629195,3.05186724397667
4109,2020-09-14 16:27:09.874717,3.05186724397667
4110,2020-09-14 16:27:10.183419,3.05186724397667
4111,2020-09-14 16:27:10.475700,3.10866499480392
4112,2020-09-14 16:27:10.772066,3.10866499480392
4113,2020-09-14 16:27:11.156314,3.10866499480392
4114,2020-09-14 16:27:11.463124,3.10866499480392
4115,2020-09-14 16:27:11.846364,3.10866499480392
4116,2020-09-14 16:27:12.125752,3.10866499480392
4117,2020-09-14 16:27:12.477192,3.10866499480392
4118,2020-09-14 16:27:12.775662,3.1653067547721
4119,2020-09-14 16:27:13.127332,3.1653067547721
4120,2020-09-14 16:27:13.396551,3.1653067547721
4121,2020-09-14 16:27:13.724422,3.1653067547721
4122,2020-09-14 16:27:14.019256,3.1653067547721
4123,2020-09-14 16:27:14.350926,3.1653067547721
4124,2020-09-14 16:27:14.692198,3.1653067547721
4125,2020-09-14 16:27:15.062074,3.1653067547721
4126,2020-09-14 16:27:15.376304,3.22179312664915
4127,2020-09-14 16:27:15.714436,3.22179312664915
4128,2020-09-14 16:27:16.047564,3.22179312664915
4129,2020-09-14 16:27:16.372011,3.22179312664915
4130,2020-09-14 16:27:16.704249,3.22179312664915
4131,2020-09-14 16:27:17.024070,3.22179312664915
4132,2020-09-14 16:27:17.355129,3.22179312664915
4133,2020-09-14 16:27:17.654049,3.22179312664915
4134,2020-09-14 16:27:17.856415,3.27812470984763
4135,2020-09-14 16:27:18.156883,3.27812470984763
4136,2020-09-14 16:27:18.400140,3.27812470984763
4137,2020-09-14 16:27:18.716669,3.27812470984763
4138,2020-09-14 16:27:19.024619,3.27812470984763
4139,2020-09-14 16:27:19.278883,3.27812470984763
4140,2020-09-14 16:27:19.532025,3.27812470984763
4141,2020-09-14 16:27:19.795779,3.27812470984763
4142,2020-09-14 16:27:20.152092,3.27812470984763
4143,2020-09-14 16:27:20.557565,3.33419381332921
4144,2020-09-14 16:27:20.848967,3.33419381332921
4145,2020-09-14 16:27:21.207235,3.33419381332921
4146,2020-09-14 16:27:21.490021,3.33419381332921
4147,2020-09-14 16:27:21.772064,3.33419381332921
4148,2020-09-14 16:27:22.102315,3.33419381332921
4149,2020-09-14 16:27:22.425624,3.33419381332921
4150,2020-09-14 16:27:22.791421,3.39010270553683
4151,2020-09-14 16:27:23.119062,3.39010270553683
4152,2020-09-14 16:27:23.472233,3.39010270553683
4153,2020-09-14 16:27:23.766372,3.39010270553683
4154,2020-09-14 16:27:24.082585,3.39010270553683
4155,2020-09-14 16:27:24.365232,3.39010270553683
4156,2020-09-14 16:27:24.714382,3.39010270553683
4157,2020-09-14 16:27:25.072986,3.39010270553683
4158,2020-09-14 16:27:25.346235,3.39010270553683
4159,2020-09-14 16:27:25.588693,3.4458519650678
4160,2020-09-14 16:27:25.841608,3.4458519650678
4161,2020-09-14 16:27:26.126266,3.4458519650678
4162,2020-09-14 16:27:26.437490,3.4458519650678
4163,2020-09-14 16:27:26.807375,3.4458519650678
4164,2020-09-14 16:27:27.116726,3.4458519650678
4165,2020-09-14 16:27:27.401221,3.4458519650678
4166,2020-09-14 16:27:27.739347,3.4458519650678
4167,2020-09-14 16:27:27.993140,3.4458519650678
4168,2020-09-14 16:27:28.296953,3.50144216745875
4169,2020-09-14 16:27:28.598144,3.50144216745875
4170,2020-09-14 16:27:28.876804,3.50144216745875
4171,2020-09-14 16:27:29.151735,3.50144216745875
4172,2020-09-14 16:27:29.396711,3.50144216745875
4173,2020-09-14 16:27:29.726326,3.50144216745875
4174,2020-09-14 16:27:29.987199,3.50144216745875
4175,2020-09-14 16:27:30.306960,3.50144216745875
4176,2020-09-14 16:27:30.633088,3.50144216745875
4177,2020-09-14 16:27:30.889366,3.50144216745875
4178,2020-09-14 16:27:31.205260,3.55687388522375
4179,2020-09-14 16:27:31.522077,3.55687388522375
4180,2020-09-14 16:27:31.848948,3.55687388522375
4181,2020-09-14 16:27:32.147500,3.55687388522375
4182,2020-09-14 16:27:32.405780,3.55687388522375
4183,2020-09-14 16:27:32.746004,3.55687388522375
4184,2020-09-14 16:27:32.982247,3.55687388522375
4185,2020-09-14 16:27:33.299344,3.55687388522375
4186,2020-09-14 16:27:33.610910,3.55687388522375
4187,2020-09-14 16:27:33.850340,3.62190720025173
4188,2020-09-14 16:27:34.191857,3.62190720025173
4189,2020-09-14 16:27:34.421490,3.62190720025173
4190,2020-09-14 16:27:34.733531,3.62190720025173
4191,2020-09-14 16:27:34.970841,3.62190720025173
4192,2020-09-14 16:27:35.253927,3.62190720025173
4193,2020-09-14 16:27:35.560181,3.62190720025173
4194,2020-09-14 16:27:35.883541,3.62190720025173
4195,2020-09-14 16:27:36.240277,3.62190720025173
4196,2020-09-14 16:27:36.470582,3.68675897126234
4197,2020-09-14 16:27:36.688958,3.68675897126234
4198,2020-09-14 16:27:36.967765,3.68675897126234
4199,2020-09-14 16:27:37.284826,3.68675897126234
4200,2020-09-14 16:27:37.572088,3.68675897126234
4201,2020-09-14 16:27:37.805179,3.68675897126234
4202,2020-09-14 16:27:38.117458,3.68675897126234
4203,2020-09-14 16:27:38.459212,3.68675897126234
4204,2020-09-14 16:27:38.838305,3.74924413138832
4205,2020-09-14 16:27:39.145764,3.74924413138832
4206,2020-09-14 16:27:39.464072,3.74924413138832
4207,2020-09-14 16:27:39.756388,3.74924413138832
4208,2020-09-14 16:27:40.046112,3.74924413138832
4209,2020-09-14 16:27:40.341707,3.74924413138832
4210,2020-09-14 16:27:40.660913,3.74924413138832
4211,2020-09-14 16:27:41.001432,3.74924413138832
4212,2020-09-14 16:27:41.271609,3.74924413138832
4213,2020-09-14 16:27:41.555608,3.75266822614793
4214,2020-09-14 16:27:41.865154,3.75266822614793
4215,2020-09-14 16:27:42.148031,3.75266822614793
4216,2020-09-14 16:27:42.415448,3.75266822614793
4217,2020-09-14 16:27:42.820254,3.75266822614793
4218,2020-09-14 16:27:43.131717,3.75266822614793
4219,2020-09-14 16:27:43.396093,3.75266822614793
4220,2020-09-14 16:27:43.665815,3.84604587272258
4221,2020-09-14 16:27:43.969033,3.84604587272258
4222,2020-09-14 16:27:44.286320,3.84604587272258
4223,2020-09-14 16:27:44.628687,3.84604587272258
4224,2020-09-14 16:27:44.913700,3.84604587272258
4225,2020-09-14 16:27:45.149434,3.84604587272258
4226,2020-09-14 16:27:45.460597,3.84604587272258
4227,2020-09-14 16:27:45.730571,3.84604587272258
4228,2020-09-14 16:27:46.126773,3.92960924613195
4229,2020-09-14 16:27:46.416170,3.92960924613195
4230,2020-09-14 16:27:46.666706,3.92960924613195
4231,2020-09-14 16:27:46.891829,3.92960924613195
4232,2020-09-14 16:27:47.177708,3.92960924613195
4233,2020-09-14 16:27:47.504592,3.92960924613195
4234,2020-09-14 16:27:47.789226,3.92960924613195
4235,2020-09-14 16:27:48.037537,3.92960924613195
4236,2020-09-14 16:27:48.415925,3.92960924613195
4237,2020-09-14 16:27:48.664413,3.93994650947977
4238,2020-09-14 16:27:48.954578,3.93994650947977
4239,2020-09-14 16:27:49.272573,3.93994650947977
4240,2020-09-14 16:27:49.595949,3.93994650947977
4241,2020-09-14 16:27:49.865343,3.93994650947977
4242,2020-09-14 16:27:50.227115,3.93994650947977
4243,2020-09-14 16:27:50.457959,3.93994650947977
4244,2020-09-14 16:27:50.696878,3.93994650947977
4245,2020-09-14 16:27:50.923945,3.93994650947977
4246,2020-09-14 16:27:51.228243,3.93994650947977
4247,2020-09-14 16:27:51.477242,3.93994650947977
4248,2020-09-14 16:27:51.786540,3.93994650947977
4249,2020-09-14 16:27:52.066568,3.93994650947977
4250,2020-09-14 16:27:52.312384,3.93994650947977
4251,2020-09-14 16:27:52.647206,3.93994650947977
4252,2020-09-14 16:27:53.019802,3.93994650947977
4253,2020-09-14 16:27:53.398996,3.93994650947977
4254,2020-09-14 16:27:53.807881,4.03996451538994
4255,2020-09-14 16:27:54.150858,4.03996451538994
4256,2020-09-14 16:27:54.385168,4.03996451538994
4257,2020-09-14 16:27:54.734586,4.03996451538994
4258,2020-09-14 16:27:55.071091,4.03996451538994
4259,2020-09-14 16:27:55.389867,4.03996451538994
4260,2020-09-14 16:27:55.636398,4.03996451538994
4261,2020-09-14 16:27:55.986024,4.03996451538994
4262,2020-09-14 16:27:56.336703,4.03996451538994
4263,2020-09-14 16:27:56.646763,4.14370915320414
4264,2020-09-14 16:27:56.907166,4.14370915320414
4265,2020-09-14 16:27:57.226425,4.14370915320414
4266,2020-09-14 16:27:57.556736,4.14370915320414
4267,2020-09-14 16:27:57.876692,4.14370915320414
4268,2020-09-14 16:27:58.233311,4.14370915320414
4269,2020-09-14 16:27:58.582172,4.14370915320414
4270,2020-09-14 16:27:58.956643,4.14370915320414
4271,2020-09-14 16:27:59.213968,4.24726026783912
4272,2020-09-14 16:27:59.602868,4.24726026783912
4273,2020-09-14 16:27:59.942179,4.24726026783912
4274,2020-09-14 16:28:00.250356,4.24726026783912
4275,2020-09-14 16:28:00.565893,4.24726026783912
4276,2020-09-14 16:28:00.916793,4.24726026783912
4277,2020-09-14 16:28:01.264369,4.24726026783912
4278,2020-09-14 16:28:01.614643,4.24726026783912
4279,2020-09-14 16:28:01.939466,4.350618199208
4280,2020-09-14 16:28:02.178130,4.350618199208
4281,2020-09-14 16:28:02.528177,4.350618199208
4282,2020-09-14 16:28:02.869270,4.350618199208
4283,2020-09-14 16:28:03.191561,4.350618199208
4284,2020-09-14 16:28:03.506426,4.350618199208
4285,2020-09-14 16:28:03.822174,4.350618199208
4286,2020-09-14 16:28:04.141534,4.350618199208
4287,2020-09-14 16:28:04.374111,4.350618199208
4288,2020-09-14 16:28:04.703149,4.45378328461742
4289,2020-09-14 16:28:04.961581,4.45378328461742
4290,2020-09-14 16:28:05.267041,4.45378328461742
4291,2020-09-14 16:28:05.589630,4.45378328461742
4292,2020-09-14 16:28:05.887729,4.45378328461742
4293,2020-09-14 16:28:06.208305,4.45378328461742
4294,2020-09-14 16:28:06.512622,4.45378328461742
4295,2020-09-14 16:28:06.813183,4.45378328461742
4296,2020-09-14 16:28:07.056782,4.45378328461742
4297,2020-09-14 16:28:07.284459,4.55675585885598
4298,2020-09-14 16:28:07.560465,4.55675585885598
4299,2020-09-14 16:28:07.833068,4.55675585885598
4300,2020-09-14 16:28:08.141467,4.55675585885598
4301,2020-09-14 16:28:08.399392,4.55675585885598
4302,2020-09-14 16:28:08.748451,4.55675585885598
4303,2020-09-14 16:28:09.072996,4.55675585885598
4304,2020-09-14 16:28:09.399633,4.55675585885598
4305,2020-09-14 16:28:09.762453,4.55675585885598
4306,2020-09-14 16:28:10.134986,4.65953625427835
4307,2020-09-14 16:28:10.423797,4.65953625427835
4308,2020-09-14 16:28:10.771427,4.65953625427835
4309,2020-09-14 16:28:11.098452,4.65953625427835
4310,2020-09-14 16:28:11.403109,4.65953625427835
4311,2020-09-14 16:28:11.677083,4.65953625427835
4312,2020-09-14 16:28:11.954950,4.65953625427835
4313,2020-09-14 16:28:12.262045,4.65953625427835
4314,2020-09-14 16:28:12.540361,4.65953625427835
4315,2020-09-14 16:28:13.001966,4.77605392525287
4316,2020-09-14 16:28:13.295340,4.77605392525287
4317,2020-09-14 16:28:13.661735,4.77605392525287
4318,2020-09-14 16:28:13.975955,4.77605392525287
4319,2020-09-14 16:28:14.274486,4.77605392525287
4320,2020-09-14 16:28:14.622049,4.77605392525287
4321,2020-09-14 16:28:14.976149,4.77605392525287
4322,2020-09-14 16:28:15.305049,4.77605392525287
4323,2020-09-14 16:28:15.568379,4.89236277312455
4324,2020-09-14 16:28:15.818613,4.89236277312455
4325,2020-09-14 16:28:16.134352,4.89236277312455
4326,2020-09-14 16:28:16.431673,4.89236277312455
4327,2020-09-14 16:28:16.750288,4.89236277312455
4328,2020-09-14 16:28:17.126715,4.89236277312455
4329,2020-09-14 16:28:17.416701,4.89236277312455
4330,2020-09-14 16:28:17.672164,4.89236277312455
4331,2020-09-14 16:28:17.928089,4.89236277312455
4332,2020-09-14 16:28:18.301173,5.00033609508831
4333,2020-09-14 16:28:18.579332,5.00033609508831
4334,2020-09-14 16:28:18.895478,5.00033609508831
4335,2020-09-14 16:28:19.179062,5.00033609508831
4336,2020-09-14 16:28:19.445496,5.00033609508831
4337,2020-09-14 16:28:19.791674,5.00033609508831
4338,2020-09-14 16:28:20.025901,5.00033609508831
4339,2020-09-14 16:28:20.325763,5.00033609508831
4340,2020-09-14 16:28:20.560278,5.00033609508831
4341,2020-09-14 16:28:20.835457,5.00033609508831
4342,2020-09-14 16:28:21.186819,5.00033609508831
4343,2020-09-14 16:28:21.513222,5.00033609508831
4344,2020-09-14 16:28:21.791592,5.00033609508831
4345,2020-09-14 16:28:22.165566,5.00033609508831
4346,2020-09-14 16:28:22.454774,5.00033609508831
4347,2020-09-14 16:28:22.779487,5.00033609508831
4348,2020-09-14 16:28:23.102110,5.00033609508831
4349,2020-09-14 16:28:23.403394,5.00033609508831
4350,2020-09-14 16:28:23.656492,5.00033609508831
4351,2020-09-14 16:28:23.962161,5.00033609508831
4352,2020-09-14 16:28:24.391660,4.91852661464212
4353,2020-09-14 16:28:24.723223,4.91852661464212
4354,2020-09-14 16:28:25.026895,4.91852661464212
4355,2020-09-14 16:28:25.289926,4.91852661464212
4356,2020-09-14 16:28:25.539658,4.91852661464212
4357,2020-09-14 16:28:25.821692,4.91852661464212
4358,2020-09-14 16:28:26.145244,4.91852661464212
4359,2020-09-14 16:28:26.322025,4.91852661464212
4360,2020-09-14 16:28:26.658150,4.91852661464212
4361,2020-09-14 16:28:27.018587,4.83703835266732
4362,2020-09-14 16:28:27.391206,4.83703835266732
4363,2020-09-14 16:28:27.665136,4.83703835266732
4364,2020-09-14 16:28:27.999836,4.83703835266732
4365,2020-09-14 16:28:28.242360,4.83703835266732
4366,2020-09-14 16:28:28.540909,4.83703835266732
4367,2020-09-14 16:28:28.777119,4.83703835266732
4368,2020-09-14 16:28:29.041842,4.83703835266732
4369,2020-09-14 16:28:29.342700,4.83703835266732
4370,2020-09-14 16:28:29.654834,4.83703835266732
4371,2020-09-14 16:28:29.953031,4.75586630428346
4372,2020-09-14 16:28:30.299901,4.75586630428346
4373,2020-09-14 16:28:30.631638,4.75586630428346
4374,2020-09-14 16:28:30.918395,4.75586630428346
4375,2020-09-14 16:28:31.236128,4.75586630428346
4376,2020-09-14 16:28:31.615641,4.75586630428346
4377,2020-09-14 16:28:31.871735,4.75586630428346
4378,2020-09-14 16:28:32.116203,4.75586630428346
4379,2020-09-14 16:28:32.363911,4.675005659571
4380,2020-09-14 16:28:32.613314,4.675005659571
4381,2020-09-14 16:28:32.991284,4.675005659571
4382,2020-09-14 16:28:33.329745,4.675005659571
4383,2020-09-14 16:28:33.649510,4.675005659571
4384,2020-09-14 16:28:33.963303,4.675005659571
4385,2020-09-14 16:28:34.305403,4.675005659571
4386,2020-09-14 16:28:34.631015,4.675005659571
4387,2020-09-14 16:28:34.954128,4.59445178777345
4388,2020-09-14 16:28:35.201557,4.59445178777345
4389,2020-09-14 16:28:35.555686,4.59445178777345
4390,2020-09-14 16:28:35.857796,4.59445178777345
4391,2020-09-14 16:28:36.224023,4.59445178777345
4392,2020-09-14 16:28:36.549000,4.59445178777345
4393,2020-09-14 16:28:36.919854,4.59445178777345
4394,2020-09-14 16:28:37.242478,4.59445178777345
4395,2020-09-14 16:28:37.491778,4.59445178777345
4396,2020-09-14 16:28:37.858252,4.51420022350347
4397,2020-09-14 16:28:38.117555,4.51420022350347
4398,2020-09-14 16:28:38.354266,4.51420022350347
4399,2020-09-14 16:28:38.611999,4.51420022350347
4400,2020-09-14 16:28:38.899589,4.51420022350347
4401,2020-09-14 16:28:39.219364,4.51420022350347
4402,2020-09-14 16:28:39.486393,4.51420022350347
4403,2020-09-14 16:28:39.750296,4.51420022350347
4404,2020-09-14 16:28:40.165794,4.43424665475669
4405,2020-09-14 16:28:40.435768,4.43424665475669
4406,2020-09-14 16:28:40.736622,4.43424665475669
4407,2020-09-14 16:28:41.071041,4.43424665475669
4408,2020-09-14 16:28:41.399219,4.43424665475669
4409,2020-09-14 16:28:41.708709,4.43424665475669
4410,2020-09-14 16:28:42.022006,4.43424665475669
4411,2020-09-14 16:28:42.354732,4.43424665475669
4412,2020-09-14 16:28:42.700668,4.43424665475669
4413,2020-09-14 16:28:43.050645,4.35458691239369
4414,2020-09-14 16:28:43.306055,4.35458691239369
4415,2020-09-14 16:28:43.641869,4.35458691239369
4416,2020-09-14 16:28:43.864546,4.35458691239369
4417,2020-09-14 16:28:44.227598,4.35458691239369
4418,2020-09-14 16:28:44.513044,4.35458691239369
4419,2020-09-14 16:28:44.796557,4.35458691239369
4420,2020-09-14 16:28:45.003273,4.35458691239369
4421,2020-09-14 16:28:45.273414,4.35458691239369
4422,2020-09-14 16:28:45.611230,4.35458691239369
4423,2020-09-14 16:28:45.912859,4.27521696083249
4424,2020-09-14 16:28:46.190172,4.27521696083249
4425,2020-09-14 16:28:46.549472,4.27521696083249
4426,2020-09-14 16:28:46.868628,4.27521696083249
4427,2020-09-14 16:28:47.122471,4.27521696083249
4428,2020-09-14 16:28:47.464459,4.27521696083249
4429,2020-09-14 16:28:47.847200,4.27521696083249
4430,2020-09-14 16:28:48.160234,4.27521696083249
4431,2020-09-14 16:28:48.467314,4.19994934591817
4432,2020-09-14 16:28:48.716755,4.19994934591817
4433,2020-09-14 16:28:48.957059,4.19994934591817
4434,2020-09-14 16:28:49.321046,4.19994934591817
4435,2020-09-14 16:28:49.636263,4.19994934591817
4436,2020-09-14 16:28:49.948781,4.19994934591817
4437,2020-09-14 16:28:50.199030,4.19994934591817
4438,2020-09-14 16:28:50.475250,4.19994934591817
4439,2020-09-14 16:28:50.764529,4.12495782327251
4440,2020-09-14 16:28:51.043861,4.12495782327251
4441,2020-09-14 16:28:51.353385,4.12495782327251
4442,2020-09-14 16:28:51.641734,4.12495782327251
4443,2020-09-14 16:28:51.867714,4.12495782327251
4444,2020-09-14 16:28:52.188295,4.12495782327251
4445,2020-09-14 16:28:52.491239,4.12495782327251
4446,2020-09-14 16:28:52.748765,4.12495782327251
4447,2020-09-14 16:28:53.008284,4.12495782327251
4448,2020-09-14 16:28:53.371465,4.05023867889982
4449,2020-09-14 16:28:53.674837,4.05023867889982
4450,2020-09-14 16:28:53.990331,4.05023867889982
4451,2020-09-14 16:28:54.210094,4.05023867889982
4452,2020-09-14 16:28:54.519202,4.05023867889982
4453,2020-09-14 16:28:54.848554,4.05023867889982
4454,2020-09-14 16:28:55.205047,4.05023867889982
4455,2020-09-14 16:28:55.549136,4.05023867889982
4456,2020-09-14 16:28:55.807547,4.05023867889982
4457,2020-09-14 16:28:56.143071,3.97578830619463
4458,2020-09-14 16:28:56.464217,3.97578830619463
4459,2020-09-14 16:28:56.816539,3.97578830619463
4460,2020-09-14 16:28:57.124475,3.97578830619463
4461,2020-09-14 16:28:57.378765,3.97578830619463
4462,2020-09-14 16:28:57.686890,3.97578830619463
4463,2020-09-14 16:28:57.923243,3.97578830619463
4464,2020-09-14 16:28:58.142701,3.97578830619463
4465,2020-09-14 16:28:58.483774,3.97578830619463
4466,2020-09-14 16:28:58.798499,3.90160320022821
4467,2020-09-14 16:28:59.063694,3.90160320022821
4468,2020-09-14 16:28:59.387941,3.90160320022821
4469,2020-09-14 16:28:59.707761,3.90160320022821
4470,2020-09-14 16:29:00.033598,3.90160320022821
4471,2020-09-14 16:29:00.337199,3.90160320022821
4472,2020-09-14 16:29:00.576411,3.90160320022821
4473,2020-09-14 16:29:00.843463,3.90160320022821
4474,2020-09-14 16:29:01.204788,3.82767995252543
4475,2020-09-14 16:29:01.556296,3.82767995252543
4476,2020-09-14 16:29:01.831650,3.82767995252543
4477,2020-09-14 16:29:02.164192,3.82767995252543
4478,2020-09-14 16:29:02.432138,3.82767995252543
4479,2020-09-14 16:29:02.775581,3.82767995252543
4480,2020-09-14 16:29:03.105349,3.82767995252543
4481,2020-09-14 16:29:03.430938,3.82767995252543
4482,2020-09-14 16:29:03.775135,3.75401524627273
4483,2020-09-14 16:29:04.094368,3.75401524627273
4484,2020-09-14 16:29:04.424658,3.75401524627273
4485,2020-09-14 16:29:04.703964,3.75401524627273
4486,2020-09-14 16:29:04.998364,3.75401524627273
4487,2020-09-14 16:29:05.305501,3.75401524627273
4488,2020-09-14 16:29:05.639841,3.75401524627273
4489,2020-09-14 16:29:05.910593,3.75401524627273
4490,2020-09-14 16:29:06.159273,3.68060585190705
4491,2020-09-14 16:29:06.507066,3.68060585190705
4492,2020-09-14 16:29:06.808650,3.68060585190705
4493,2020-09-14 16:29:07.112699,3.68060585190705
4494,2020-09-14 16:29:07.455315,3.68060585190705
4495,2020-09-14 16:29:07.771772,3.68060585190705
4496,2020-09-14 16:29:08.052365,3.68060585190705
4497,2020-09-14 16:29:08.379223,3.68060585190705
4498,2020-09-14 16:29:08.753879,3.60744862304331
4499,2020-09-14 16:29:09.057263,3.60744862304331
4500,2020-09-14 16:29:09.427719,3.60744862304331
4501,2020-09-14 16:29:09.718863,3.60744862304331
4502,2020-09-14 16:29:09.990437,3.60744862304331
4503,2020-09-14 16:29:10.253069,3.60744862304331
4504,2020-09-14 16:29:10.498804,3.60744862304331
4505,2020-09-14 16:29:10.828765,3.60744862304331
4506,2020-09-14 16:29:11.137206,3.60744862304331
4507,2020-09-14 16:29:11.436029,3.53454049270421
4508,2020-09-14 16:29:11.768390,3.53454049270421
4509,2020-09-14 16:29:12.097193,3.53454049270421
4510,2020-09-14 16:29:12.344878,3.53454049270421
4511,2020-09-14 16:29:12.621895,3.53454049270421
4512,2020-09-14 16:29:12.929931,3.53454049270421
4513,2020-09-14 16:29:13.241914,3.53454049270421
4514,2020-09-14 16:29:13.495605,3.53454049270421
4515,2020-09-14 16:29:13.898566,3.53454049270421
4516,2020-09-14 16:29:14.210565,3.53454049270421
4517,2020-09-14 16:29:14.494817,3.46187846982083
4518,2020-09-14 16:29:14.754566,3.46187846982083
4519,2020-09-14 16:29:15.093893,3.46187846982083
4520,2020-09-14 16:29:15.415011,3.46187846982083
4521,2020-09-14 16:29:15.722040,3.46187846982083
4522,2020-09-14 16:29:16.028093,3.46187846982083
4523,2020-09-14 16:29:16.371484,3.46187846982083
4524,2020-09-14 16:29:16.705222,3.46187846982083
4525,2020-09-14 16:29:17.138547,3.38945963597727
4526,2020-09-14 16:29:17.420304,3.38945963597727
4527,2020-09-14 16:29:17.769941,3.38945963597727
4528,2020-09-14 16:29:18.022960,3.38945963597727
4529,2020-09-14 16:29:18.338783,3.38945963597727
4530,2020-09-14 16:29:18.673192,3.38945963597727
4531,2020-09-14 16:29:18.947682,3.38945963597727
4532,2020-09-14 16:29:19.230158,3.38945963597727
4533,2020-09-14 16:29:19.473793,3.38945963597727
4534,2020-09-14 16:29:19.747777,3.308124016487
4535,2020-09-14 16:29:20.091781,3.308124016487
4536,2020-09-14 16:29:20.377558,3.308124016487
4537,2020-09-14 16:29:20.703151,3.308124016487
4538,2020-09-14 16:29:21.024788,3.308124016487
4539,2020-09-14 16:29:21.386723,3.308124016487
4540,2020-09-14 16:29:21.718700,3.308124016487
4541,2020-09-14 16:29:22.041978,3.308124016487
4542,2020-09-14 16:29:22.398687,3.308124016487
4543,2020-09-14 16:29:22.663790,3.22704427635536
4544,2020-09-14 16:29:22.967012,3.22704427635536
4545,2020-09-14 16:29:23.243327,3.22704427635536
4546,2020-09-14 16:29:23.533126,3.22704427635536
4547,2020-09-14 16:29:23.860165,3.22704427635536
4548,2020-09-14 16:29:24.207453,3.22704427635536
4549,2020-09-14 16:29:24.465165,3.22704427635536
4550,2020-09-14 16:29:24.771739,3.22704427635536
4551,2020-09-14 16:29:25.044598,3.22704427635536
4552,2020-09-14 16:29:25.404099,3.14621764558296
4553,2020-09-14 16:29:25.705641,3.14621764558296
4554,2020-09-14 16:29:26.026737,3.14621764558296
4555,2020-09-14 16:29:26.303285,3.14621764558296
4556,2020-09-14 16:29:26.609569,3.14621764558296
4557,2020-09-14 16:29:26.961917,3.14621764558296
4558,2020-09-14 16:29:27.266603,3.14621764558296
4559,2020-09-14 16:29:27.545117,3.14621764558296
4560,2020-09-14 16:29:27.809457,3.14621764558296
4561,2020-09-14 16:29:28.049253,3.06564141690167
4562,2020-09-14 16:29:28.329583,3.06564141690167
4563,2020-09-14 16:29:28.601759,3.06564141690167
4564,2020-09-14 16:29:28.866634,3.06564141690167
4565,2020-09-14 16:29:29.225385,3.06564141690167
4566,2020-09-14 16:29:29.525666,3.06564141690167
4567,2020-09-14 16:29:29.844632,3.06564141690167
4568,2020-09-14 16:29:30.183969,3.06564141690167
4569,2020-09-14 16:29:30.474385,2.98531294340086
4570,2020-09-14 16:29:30.802274,2.98531294340086
4571,2020-09-14 16:29:31.041691,2.98531294340086
4572,2020-09-14 16:29:31.346991,2.98531294340086
4573,2020-09-14 16:29:31.644505,2.98531294340086
4574,2020-09-14 16:29:31.960163,2.98531294340086
4575,2020-09-14 16:29:32.362921,2.98531294340086
4576,2020-09-14 16:29:32.701609,2.98531294340086
4577,2020-09-14 16:29:33.051404,2.90522963630021
4578,2020-09-14 16:29:33.306745,2.90522963630021
4579,2020-09-14 16:29:33.632247,2.90522963630021
4580,2020-09-14 16:29:33.981455,2.90522963630021
4581,2020-09-14 16:29:34.232965,2.90522963630021
4582,2020-09-14 16:29:34.538269,2.90522963630021
4583,2020-09-14 16:29:34.833499,2.90522963630021
4584,2020-09-14 16:29:35.163258,2.90522963630021
4585,2020-09-14 16:29:35.436333,2.90522963630021
4586,2020-09-14 16:29:35.742417,2.82538896285668
4587,2020-09-14 16:29:36.088250,2.82538896285668
4588,2020-09-14 16:29:36.328101,2.82538896285668
4589,2020-09-14 16:29:36.622538,2.82538896285668
4590,2020-09-14 16:29:36.904385,2.82538896285668
4591,2020-09-14 16:29:37.210332,2.82538896285668
4592,2020-09-14 16:29:37.516164,2.82538896285668
4593,2020-09-14 16:29:37.771523,2.82538896285668
4594,2020-09-14 16:29:38.079436,2.82538896285668
4595,2020-09-14 16:29:38.327047,2.82538896285668
4596,2020-09-14 16:29:38.634344,2.74578844439499
4597,2020-09-14 16:29:38.939018,2.74578844439499
4598,2020-09-14 16:29:39.293948,2.74578844439499
4599,2020-09-14 16:29:39.616725,2.74578844439499
4600,2020-09-14 16:29:39.910050,2.74578844439499
4601,2020-09-14 16:29:40.198014,2.74578844439499
4602,2020-09-14 16:29:40.509009,2.74578844439499
4603,2020-09-14 16:29:40.855483,2.74578844439499
4604,2020-09-14 16:29:41.192845,2.74578844439499
4605,2020-09-14 16:29:41.559492,2.66642565445184
4606,2020-09-14 16:29:41.823640,2.66642565445184
4607,2020-09-14 16:29:42.139745,2.66642565445184
4608,2020-09-14 16:29:42.519065,2.66642565445184
4609,2020-09-14 16:29:42.879561,2.66642565445184
4610,2020-09-14 16:29:43.184400,2.66642565445184
4611,2020-09-14 16:29:43.481012,2.66642565445184
4612,2020-09-14 16:29:43.777156,2.58729821702541
4613,2020-09-14 16:29:44.020191,2.58729821702541
4614,2020-09-14 16:29:44.368536,2.58729821702541
4615,2020-09-14 16:29:44.625149,2.58729821702541
4616,2020-09-14 16:29:44.895621,2.58729821702541
4617,2020-09-14 16:29:45.240381,2.58729821702541
4618,2020-09-14 16:29:45.556399,2.58729821702541
4619,2020-09-14 16:29:45.907436,2.58729821702541
4620,2020-09-14 16:29:46.197556,2.50840380492225
4621,2020-09-14 16:29:46.431598,2.50840380492225
4622,2020-09-14 16:29:46.748312,2.50840380492225
4623,2020-09-14 16:29:47.014184,2.50840380492225
4624,2020-09-14 16:29:47.255348,2.50840380492225
4625,2020-09-14 16:29:47.585705,2.50840380492225
4626,2020-09-14 16:29:47.878275,2.50840380492225
4627,2020-09-14 16:29:48.156302,2.50840380492225
4628,2020-09-14 16:29:48.432890,2.50840380492225
4629,2020-09-14 16:29:48.667092,2.42974013819479
4630,2020-09-14 16:29:48.975830,2.42974013819479
4631,2020-09-14 16:29:49.328582,2.42974013819479
4632,2020-09-14 16:29:49.585645,2.42974013819479
4633,2020-09-14 16:29:49.887045,2.42974013819479
4634,2020-09-14 16:29:50.217043,2.42974013819479
4635,2020-09-14 16:29:50.535207,2.42974013819479
4636,2020-09-14 16:29:50.772825,2.42974013819479
4637,2020-09-14 16:29:51.023962,2.33739742421703
4638,2020-09-14 16:29:51.279231,2.33739742421703
4639,2020-09-14 16:29:51.596864,2.33739742421703
4640,2020-09-14 16:29:51.937418,2.33739742421703
4641,2020-09-14 16:29:52.251851,2.33739742421703
4642,2020-09-14 16:29:52.478221,2.33739742421703
4643,2020-09-14 16:29:52.760942,2.33739742421703
4644,2020-09-14 16:29:53.094064,2.33739742421703
4645,2020-09-14 16:29:53.329537,2.33739742421703
4646,2020-09-14 16:29:53.541175,2.33739742421703
4647,2020-09-14 16:29:53.884836,2.24530934674793
4648,2020-09-14 16:29:54.095287,2.24530934674793
4649,2020-09-14 16:29:54.405881,2.24530934674793
4650,2020-09-14 16:29:54.687481,2.24530934674793
4651,2020-09-14 16:29:55.007997,2.24530934674793
4652,2020-09-14 16:29:55.343008,2.24530934674793
4653,2020-09-14 16:29:55.736610,2.24530934674793
4654,2020-09-14 16:29:56.100727,2.24530934674793
4655,2020-09-14 16:29:56.390615,2.24530934674793
4656,2020-09-14 16:29:56.662261,2.31702477593583
4657,2020-09-14 16:29:56.974496,2.31702477593583
4658,2020-09-14 16:29:57.226061,2.31702477593583
4659,2020-09-14 16:29:57.483136,2.31702477593583
4660,2020-09-14 16:29:57.724227,2.31702477593583
4661,2020-09-14 16:29:58.035675,2.31702477593583
4662,2020-09-14 16:29:58.292294,2.31702477593583
4663,2020-09-14 16:29:58.678887,2.31702477593583
4664,2020-09-14 16:29:58.991208,2.31702477593583
4665,2020-09-14 16:29:59.350778,2.38855839165372
4666,2020-09-14 16:29:59.678872,2.38855839165372
4667,2020-09-14 16:29:59.954370,2.38855839165372
4668,2020-09-14 16:30:00.203571,2.38855839165372
4669,2020-09-14 16:30:00.466539,2.38855839165372
4670,2020-09-14 16:30:00.700245,2.38855839165372
4671,2020-09-14 16:30:01.030465,2.38855839165372
4672,2020-09-14 16:30:01.329248,2.38855839165372
4673,2020-09-14 16:30:01.550171,2.38855839165372
4674,2020-09-14 16:30:01.885173,2.38855839165372
4675,2020-09-14 16:30:02.240005,2.45991089555616
4676,2020-09-14 16:30:02.484666,2.45991089555616
4677,2020-09-14 16:30:02.716265,2.45991089555616
4678,2020-09-14 16:30:03.076701,2.45991089555616
4679,2020-09-14 16:30:03.350995,2.45991089555616
4680,2020-09-14 16:30:03.689486,2.45991089555616
4681,2020-09-14 16:30:04.063398,2.45991089555616
4682,2020-09-14 16:30:04.411751,2.45991089555616
4683,2020-09-14 16:30:04.690345,2.45991089555616
4684,2020-09-14 16:30:04.939238,2.53108298455757
4685,2020-09-14 16:30:05.240869,2.53108298455757
4686,2020-09-14 16:30:05.532522,2.53108298455757
4687,2020-09-14 16:30:05.833209,2.53108298455757
4688,2020-09-14 16:30:06.153457,2.53108298455757
4689,2020-09-14 16:30:06.530999,2.53108298455757
4690,2020-09-14 16:30:06.820076,2.53108298455757
4691,2020-09-14 16:30:07.077196,2.53108298455757
4692,2020-09-14 16:30:07.327472,2.53108298455757
4693,2020-09-14 16:30:07.657457,2.60222926951238
4694,2020-09-14 16:30:07.908253,2.60222926951238
4695,2020-09-14 16:30:08.275915,2.60222926951238
4696,2020-09-14 16:30:08.633821,2.60222926951238
4697,2020-09-14 16:30:08.898381,2.60222926951238
4698,2020-09-14 16:30:09.240008,2.60222926951238
4699,2020-09-14 16:30:09.583707,2.60222926951238
4700,2020-09-14 16:30:09.966700,2.60222926951238
4701,2020-09-14 16:30:10.365420,2.67320192285817
4702,2020-09-14 16:30:10.563337,2.67320192285817
4703,2020-09-14 16:30:10.838045,2.67320192285817
4704,2020-09-14 16:30:11.128462,2.67320192285817
4705,2020-09-14 16:30:11.433703,2.67320192285817
4706,2020-09-14 16:30:11.727557,2.67320192285817
4707,2020-09-14 16:30:12.025869,2.67320192285817
4708,2020-09-14 16:30:12.309104,2.67320192285817
4709,2020-09-14 16:30:12.576148,2.67320192285817
4710,2020-09-14 16:30:12.881947,2.67320192285817
4711,2020-09-14 16:30:13.265355,2.74400164530577
4712,2020-09-14 16:30:13.638338,2.74400164530577
4713,2020-09-14 16:30:13.949226,2.74400164530577
4714,2020-09-14 16:30:14.248428,2.74400164530577
4715,2020-09-14 16:30:14.559117,2.74400164530577
4716,2020-09-14 16:30:14.861745,2.74400164530577
4717,2020-09-14 16:30:15.112956,2.74400164530577
4718,2020-09-14 16:30:15.470426,2.74400164530577
4719,2020-09-14 16:30:15.816904,2.81462913242068
4720,2020-09-14 16:30:16.182587,2.81462913242068
4721,2020-09-14 16:30:16.523521,2.81462913242068
4722,2020-09-14 16:30:16.848268,2.81462913242068
4723,2020-09-14 16:30:17.218491,2.81462913242068
4724,2020-09-14 16:30:17.565907,2.81462913242068
4725,2020-09-14 16:30:17.888570,2.81462913242068
4726,2020-09-14 16:30:18.152367,2.81462913242068
4727,2020-09-14 16:30:18.429867,2.8850850744993
4728,2020-09-14 16:30:18.757542,2.8850850744993
4729,2020-09-14 16:30:19.053331,2.8850850744993
4730,2020-09-14 16:30:19.412423,2.8850850744993
4731,2020-09-14 16:30:19.633478,2.8850850744993
4732,2020-09-14 16:30:19.980678,2.8850850744993
4733,2020-09-14 16:30:20.334219,2.8850850744993
4734,2020-09-14 16:30:20.641213,2.8850850744993
4735,2020-09-14 16:30:20.990584,2.95537015657128
4736,2020-09-14 16:30:21.315000,2.95537015657128
4737,2020-09-14 16:30:21.644056,2.95537015657128
4738,2020-09-14 16:30:21.921861,2.95537015657128
4739,2020-09-14 16:30:22.188479,2.95537015657128
4740,2020-09-14 16:30:22.612580,2.95537015657128
4741,2020-09-14 16:30:22.947717,2.95537015657128
4742,2020-09-14 16:30:23.316331,2.95537015657128
4743,2020-09-14 16:30:23.784998,2.99600718777197
4744,2020-09-14 16:30:24.114789,2.99600718777197
4745,2020-09-14 16:30:24.393491,2.99600718777197
4746,2020-09-14 16:30:24.719062,2.99600718777197
4747,2020-09-14 16:30:25.094389,2.99600718777197
4748,2020-09-14 16:30:25.400445,2.99600718777197
4749,2020-09-14 16:30:25.694604,2.99600718777197
4750,2020-09-14 16:30:26.085543,3.03654751807797
4751,2020-09-14 16:30:26.413775,3.03654751807797
4752,2020-09-14 16:30:26.801272,3.03654751807797
4753,2020-09-14 16:30:27.090932,3.03654751807797
4754,2020-09-14 16:30:27.421076,3.03654751807797
4755,2020-09-14 16:30:27.759839,3.03654751807797
4756,2020-09-14 16:30:28.005492,3.03654751807797
4757,2020-09-14 16:30:28.326080,3.03654751807797
4758,2020-09-14 16:30:28.506241,3.07699159055048
4759,2020-09-14 16:30:28.833217,3.07699159055048
4760,2020-09-14 16:30:29.180876,3.07699159055048
4761,2020-09-14 16:30:29.461253,3.07699159055048
4762,2020-09-14 16:30:29.781045,3.07699159055048
4763,2020-09-14 16:30:30.029576,3.07699159055048
4764,2020-09-14 16:30:30.313784,3.07699159055048
4765,2020-09-14 16:30:30.572769,3.07699159055048
4766,2020-09-14 16:30:31.008601,3.11733984596179
4767,2020-09-14 16:30:31.344944,3.11733984596179
4768,2020-09-14 16:30:31.631471,3.11733984596179
4769,2020-09-14 16:30:31.985584,3.11733984596179
4770,2020-09-14 16:30:32.315722,3.11733984596179
4771,2020-09-14 16:30:32.637336,3.11733984596179
4772,2020-09-14 16:30:32.965579,3.11733984596179
4773,2020-09-14 16:30:33.294734,3.11733984596179
4774,2020-09-14 16:30:33.542607,3.15759272281194
4775,2020-09-14 16:30:33.863553,3.15759272281194
4776,2020-09-14 16:30:34.204775,3.15759272281194
4777,2020-09-14 16:30:34.523555,3.15759272281194
4778,2020-09-14 16:30:34.876058,3.15759272281194
4779,2020-09-14 16:30:35.141390,3.15759272281194
4780,2020-09-14 16:30:35.382754,3.15759272281194
4781,2020-09-14 16:30:35.735762,3.15759272281194
4782,2020-09-14 16:30:36.017504,3.15759272281194
4783,2020-09-14 16:30:36.345703,3.19775065734461
4784,2020-09-14 16:30:36.636261,3.19775065734461
4785,2020-09-14 16:30:36.970976,3.19775065734461
4786,2020-09-14 16:30:37.222240,3.19775065734461
4787,2020-09-14 16:30:37.549850,3.19775065734461
4788,2020-09-14 16:30:37.823814,3.19775065734461
4789,2020-09-14 16:30:38.182806,3.19775065734461
4790,2020-09-14 16:30:38.479859,3.19775065734461
4791,2020-09-14 16:30:38.792388,3.23781408356253
4792,2020-09-14 16:30:39.063497,3.23781408356253
4793,2020-09-14 16:30:39.325680,3.23781408356253
4794,2020-09-14 16:30:39.656044,3.23781408356253
4795,2020-09-14 16:30:39.998932,3.23781408356253
4796,2020-09-14 16:30:40.343029,3.23781408356253
4797,2020-09-14 16:30:40.599750,3.23781408356253
4798,2020-09-14 16:30:40.983006,3.27778343324205
4799,2020-09-14 16:30:41.289451,3.27778343324205
4800,2020-09-14 16:30:41.550129,3.27778343324205
4801,2020-09-14 16:30:41.820918,3.27778343324205
4802,2020-09-14 16:30:42.255610,3.27778343324205
4803,2020-09-14 16:30:42.604718,3.27778343324205
4804,2020-09-14 16:30:42.851598,3.27778343324205
4805,2020-09-14 16:30:43.210365,3.27778343324205
4806,2020-09-14 16:30:43.451825,3.31765913594724
4807,2020-09-14 16:30:43.739952,3.31765913594724
4808,2020-09-14 16:30:44.067266,3.31765913594724
4809,2020-09-14 16:30:44.386129,3.31765913594724
4810,2020-09-14 16:30:44.666864,3.31765913594724
4811,2020-09-14 16:30:45.004795,3.31765913594724
4812,2020-09-14 16:30:45.351110,3.31765913594724
4813,2020-09-14 16:30:45.706340,3.31765913594724
4814,2020-09-14 16:30:45.984470,3.31765913594724
4815,2020-09-14 16:30:46.347290,3.35744161904302
4816,2020-09-14 16:30:46.677129,3.35744161904302
4817,2020-09-14 16:30:47.045435,3.35744161904302
4818,2020-09-14 16:30:47.363569,3.35744161904302
4819,2020-09-14 16:30:47.682390,3.35744161904302
4820,2020-09-14 16:30:47.990686,3.35744161904302
4821,2020-09-14 16:30:48.310730,3.3971313077075
4822,2020-09-14 16:30:48.632174,3.3971313077075
4823,2020-09-14 16:30:48.950769,3.3971313077075
4824,2020-09-14 16:30:49.391956,3.3971313077075
4825,2020-09-14 16:30:49.713464,3.3971313077075
4826,2020-09-14 16:30:49.960563,3.3971313077075
4827,2020-09-14 16:30:50.208203,3.3971313077075
4828,2020-09-14 16:30:50.524875,3.3971313077075
4829,2020-09-14 16:30:50.834197,3.3971313077075
4830,2020-09-14 16:30:51.172160,3.43672862494344
4831,2020-09-14 16:30:51.501071,3.43672862494344
4832,2020-09-14 16:30:51.863463,3.43672862494344
4833,2020-09-14 16:30:52.180225,3.43672862494344
4834,2020-09-14 16:30:52.450265,3.43672862494344
4835,2020-09-14 16:30:52.738487,3.43672862494344
4836,2020-09-14 16:30:53.030815,3.43672862494344
4837,2020-09-14 16:30:53.319789,3.43672862494344
4838,2020-09-14 16:30:53.652188,3.46078718325305
4839,2020-09-14 16:30:54.019763,3.46078718325305
4840,2020-09-14 16:30:54.284590,3.46078718325305
4841,2020-09-14 16:30:54.639355,3.46078718325305
4842,2020-09-14 16:30:54.980487,3.46078718325305
4843,2020-09-14 16:30:55.326440,3.46078718325305
4844,2020-09-14 16:30:55.653368,3.46078718325305
4845,2020-09-14 16:30:56.015669,3.46078718325305
4846,2020-09-14 16:30:56.338082,3.48479620978064
4847,2020-09-14 16:30:56.638952,3.48479620978064
4848,2020-09-14 16:30:56.931143,3.48479620978064
4849,2020-09-14 16:30:57.255980,3.48479620978064
4850,2020-09-14 16:30:57.533028,3.48479620978064
4851,2020-09-14 16:30:57.806969,3.48479620978064
4852,2020-09-14 16:30:58.138824,3.48479620978064
4853,2020-09-14 16:30:58.532430,3.50875594823616
4854,2020-09-14 16:30:58.846763,3.50875594823616
4855,2020-09-14 16:30:59.068760,3.50875594823616
4856,2020-09-14 16:30:59.398934,3.50875594823616
4857,2020-09-14 16:30:59.704674,3.50875594823616
4858,2020-09-14 16:30:59.980520,3.50875594823616
4859,2020-09-14 16:31:00.381610,3.50875594823616
4860,2020-09-14 16:31:00.696853,3.50875594823616
4861,2020-09-14 16:31:00.998046,3.53241207199976
4862,2020-09-14 16:31:01.356981,3.53241207199976
4863,2020-09-14 16:31:01.673026,3.53241207199976
4864,2020-09-14 16:31:02.025552,3.53241207199976
4865,2020-09-14 16:31:02.297244,3.53241207199976
4866,2020-09-14 16:31:02.573025,3.53241207199976
4867,2020-09-14 16:31:02.879800,3.53241207199976
4868,2020-09-14 16:31:03.185373,3.53241207199976
4869,2020-09-14 16:31:03.490046,3.55667717508629
4870,2020-09-14 16:31:03.835586,3.55667717508629
4871,2020-09-14 16:31:04.132626,3.55667717508629
4872,2020-09-14 16:31:04.363362,3.55667717508629
4873,2020-09-14 16:31:04.666290,3.55667717508629
4874,2020-09-14 16:31:04.919689,3.55667717508629
4875,2020-09-14 16:31:05.225059,3.55667717508629
4876,2020-09-14 16:31:05.536734,3.55667717508629
4877,2020-09-14 16:31:05.849512,3.55667717508629
4878,2020-09-14 16:31:06.215022,3.5802580466176
4879,2020-09-14 16:31:06.583376,3.5802580466176
4880,2020-09-14 16:31:06.801443,3.5802580466176
4881,2020-09-14 16:31:07.098926,3.5802580466176
4882,2020-09-14 16:31:07.436030,3.5802580466176
4883,2020-09-14 16:31:07.786125,3.5802580466176
4884,2020-09-14 16:31:08.032840,3.5802580466176
4885,2020-09-14 16:31:08.344145,3.5802580466176
4886,2020-09-14 16:31:08.658040,3.58149159139221
4887,2020-09-14 16:31:08.927306,3.58149159139221
4888,2020-09-14 16:31:09.159027,3.58149159139221
4889,2020-09-14 16:31:09.526940,3.58149159139221
4890,2020-09-14 16:31:09.799852,3.58149159139221
4891,2020-09-14 16:31:10.044409,3.58149159139221
4892,2020-09-14 16:31:10.355056,3.58149159139221
4893,2020-09-14 16:31:10.588854,3.58149159139221
4894,2020-09-14 16:31:10.907352,3.58149159139221
4895,2020-09-14 16:31:11.152360,3.58149159139221
4896,2020-09-14 16:31:11.557028,3.6277474097939
4897,2020-09-14 16:31:11.809325,3.6277474097939
4898,2020-09-14 16:31:12.127843,3.6277474097939
4899,2020-09-14 16:31:12.389080,3.6277474097939
4900,2020-09-14 16:31:12.722341,3.6277474097939
4901,2020-09-14 16:31:13.010377,3.6277474097939
4902,2020-09-14 16:31:13.282418,3.6277474097939
4903,2020-09-14 16:31:13.542398,3.6277474097939
4904,2020-09-14 16:31:13.825491,3.6277474097939
4905,2020-09-14 16:31:14.139120,3.67392408950796
4906,2020-09-14 16:31:14.491309,3.67392408950796
4907,2020-09-14 16:31:14.790454,3.67392408950796
4908,2020-09-14 16:31:15.118986,3.67392408950796
4909,2020-09-14 16:31:15.443880,3.67392408950796
4910,2020-09-14 16:31:15.770987,3.67392408950796
4911,2020-09-14 16:31:16.083880,3.67392408950796
4912,2020-09-14 16:31:16.388450,3.67392408950796
4913,2020-09-14 16:31:16.844492,3.72002179255328
4914,2020-09-14 16:31:17.184364,3.72002179255328
4915,2020-09-14 16:31:17.441261,3.72002179255328
4916,2020-09-14 16:31:17.743755,3.72002179255328
4917,2020-09-14 16:31:18.062671,3.72002179255328
4918,2020-09-14 16:31:18.300172,3.72002179255328
4919,2020-09-14 16:31:18.632967,3.72002179255328
4920,2020-09-14 16:31:18.918883,3.72002179255328
4921,2020-09-14 16:31:19.255421,3.72002179255328
4922,2020-09-14 16:31:19.582508,3.76604068017807
4923,2020-09-14 16:31:19.866098,3.76604068017807
4924,2020-09-14 16:31:20.174924,3.76604068017807
4925,2020-09-14 16:31:20.426148,3.76604068017807
4926,2020-09-14 16:31:20.735373,3.76604068017807
4927,2020-09-14 16:31:20.981115,3.76604068017807
4928,2020-09-14 16:31:21.318223,3.76604068017807
4929,2020-09-14 16:31:21.628473,3.76604068017807
4930,2020-09-14 16:31:21.913897,3.81198091287175
4931,2020-09-14 16:31:22.233536,3.81198091287175
4932,2020-09-14 16:31:22.512273,3.81198091287175
4933,2020-09-14 16:31:22.766509,3.81198091287175
4934,2020-09-14 16:31:23.092632,3.81198091287175
4935,2020-09-14 16:31:23.472198,3.81198091287175
