iteration,timestamp,T7
4936,2020-09-14 16:31:23.794811,3.81198091287175
4937,2020-09-14 16:31:24.105259,3.81198091287175
4938,2020-09-14 16:31:24.352049,3.81198091287175
4939,2020-09-14 16:31:24.687095,3.85784265037658
4940,2020-09-14 16:31:25.028746,3.85784265037658
4941,2020-09-14 16:31:25.303044,3.85784265037658
4942,2020-09-14 16:31:25.629812,3.85784265037658
4943,2020-09-14 16:31:26.001695,3.85784265037658
4944,2020-09-14 16:31:26.350583,3.85784265037658
4945,2020-09-14 16:31:26.687435,3.85784265037658
4946,2020-09-14 16:31:26.992750,3.85784265037658
4947,2020-09-14 16:31:27.388365,3.87005584107276
4948,2020-09-14 16:31:27.676073,3.87005584107276
4949,2020-09-14 16:31:27.982267,3.87005584107276
4950,2020-09-14 16:31:28.215968,3.87005584107276
4951,2020-09-14 16:31:28.507390,3.87005584107276
4952,2020-09-14 16:31:28.909679,3.87005584107276
4953,2020-09-14 16:31:29.230519,3.87005584107276
4954,2020-09-14 16:31:29.496405,3.87005584107276
4955,2020-09-14 16:31:29.870078,3.88223199813567
4956,2020-09-14 16:31:30.143596,3.88223199813567
4957,2020-09-14 16:31:30.435440,3.88223199813567
4958,2020-09-14 16:31:30.728327,3.88223199813567
4959,2020-09-14 16:31:31.069107,3.88223199813567
4960,2020-09-14 16:31:31.382569,3.88223199813567
4961,2020-09-14 16:31:31.630730,3.88223199813567
4962,2020-09-14 16:31:31.899377,3.88223199813567
4963,2020-09-14 16:31:32.191269,3.88223199813567
4964,2020-09-14 16:31:32.462154,3.89437120662986
4965,2020-09-14 16:31:32.798669,3.89437120662986
4966,2020-09-14 16:31:33.105722,3.89437120662986
4967,2020-09-14 16:31:33.427313,3.89437120662986
4968,2020-09-14 16:31:33.758674,3.89437120662986
4969,2020-09-14 16:31:34.082699,3.89437120662986
4970,2020-09-14 16:31:34.406056,3.89437120662986
4971,2020-09-14 16:31:34.674226,3.89437120662986
4972,2020-09-14 16:31:34.917807,3.89437120662986
4973,2020-09-14 16:31:35.208867,3.90647355144318
4974,2020-09-14 16:31:35.536438,3.90647355144318
4975,2020-09-14 16:31:35.787100,3.90647355144318
4976,2020-09-14 16:31:36.128822,3.90647355144318
4977,2020-09-14 16:31:36.460207,3.90647355144318
4978,2020-09-14 16:31:36.798624,3.90647355144318
4979,2020-09-14 16:31:37.138798,3.90647355144318
4980,2020-09-14 16:31:37.463518,3.90647355144318
4981,2020-09-14 16:31:37.781060,3.9185391172873
4982,2020-09-14 16:31:38.072067,3.9185391172873
4983,2020-09-14 16:31:38.492990,3.9185391172873
4984,2020-09-14 16:31:38.749027,3.9185391172873
4985,2020-09-14 16:31:39.017546,3.9185391172873
4986,2020-09-14 16:31:39.285976,3.9185391172873
4987,2020-09-14 16:31:39.605062,3.9185391172873
4988,2020-09-14 16:31:39.952899,3.9185391172873
4989,2020-09-14 16:31:40.228061,3.9185391172873
4990,2020-09-14 16:31:40.518742,3.93056798869817
4991,2020-09-14 16:31:40.882037,3.93056798869817
4992,2020-09-14 16:31:41.207625,3.93056798869817
4993,2020-09-14 16:31:41.528965,3.93056798869817
4994,2020-09-14 16:31:41.753220,3.93056798869817
4995,2020-09-14 16:31:42.043937,3.93056798869817
4996,2020-09-14 16:31:42.310071,3.93056798869817
4997,2020-09-14 16:31:42.671517,3.93056798869817
4998,2020-09-14 16:31:42.982879,3.93056798869817
4999,2020-09-14 16:31:43.278895,3.94256025003659
5000,2020-09-14 16:31:43.533204,3.94256025003659
5001,2020-09-14 16:31:43.842843,3.94256025003659
5002,2020-09-14 16:31:44.135742,3.94256025003659
5003,2020-09-14 16:31:44.480317,3.94256025003659
5004,2020-09-14 16:31:44.713707,3.94256025003659
5005,2020-09-14 16:31:44.981669,3.94256025003659
5006,2020-09-14 16:31:45.317558,3.94256025003659
5007,2020-09-14 16:31:45.637115,3.94256025003659
5008,2020-09-14 16:31:45.915515,3.95451598548864
5009,2020-09-14 16:31:46.176153,3.95451598548864
5010,2020-09-14 16:31:46.437628,3.95451598548864
5011,2020-09-14 16:31:46.757356,3.95451598548864
5012,2020-09-14 16:31:47.037911,3.95451598548864
5013,2020-09-14 16:31:47.334267,3.95451598548864
5014,2020-09-14 16:31:47.593379,3.95451598548864
5015,2020-09-14 16:31:47.940092,3.95451598548864
5016,2020-09-14 16:31:48.300051,3.96643527906622
5017,2020-09-14 16:31:48.637732,3.96643527906622
5018,2020-09-14 16:31:48.913964,3.96643527906622
5019,2020-09-14 16:31:49.205926,3.96643527906622
5020,2020-09-14 16:31:49.536225,3.96643527906622
5021,2020-09-14 16:31:49.829454,3.96643527906622
5022,2020-09-14 16:31:50.112378,3.96643527906622
5023,2020-09-14 16:31:50.447332,3.96643527906622
5024,2020-09-14 16:31:50.732381,3.96643527906622
5025,2020-09-14 16:31:51.054458,3.97831821460748
5026,2020-09-14 16:31:51.363203,3.97831821460748
5027,2020-09-14 16:31:51.667708,3.97831821460748
5028,2020-09-14 16:31:51.934989,3.97831821460748
5029,2020-09-14 16:31:52.279359,3.97831821460748
5030,2020-09-14 16:31:52.715722,3.97831821460748
5031,2020-09-14 16:31:53.019135,3.97831821460748
5032,2020-09-14 16:31:53.361887,3.99016487577737
5033,2020-09-14 16:31:53.694136,3.99016487577737
5034,2020-09-14 16:31:53.976226,3.99016487577737
5035,2020-09-14 16:31:54.323589,3.99016487577737
5036,2020-09-14 16:31:54.614163,3.99016487577737
5037,2020-09-14 16:31:54.948727,3.99016487577737
5038,2020-09-14 16:31:55.226286,3.99016487577737
5039,2020-09-14 16:31:55.506274,3.99016487577737
5040,2020-09-14 16:31:55.750922,3.99016487577737
5041,2020-09-14 16:31:56.089626,4.00197534606805
5042,2020-09-14 16:31:56.332887,4.00197534606805
5043,2020-09-14 16:31:56.658663,4.00197534606805
5044,2020-09-14 16:31:56.988783,4.00197534606805
5045,2020-09-14 16:31:57.224219,4.00197534606805
5046,2020-09-14 16:31:57.512681,4.00197534606805
5047,2020-09-14 16:31:57.855397,4.00197534606805
5048,2020-09-14 16:31:58.124887,4.00197534606805
5049,2020-09-14 16:31:58.473580,4.00197534606805
5050,2020-09-14 16:31:58.760673,4.00197534606805
5051,2020-09-14 16:31:59.045431,3.99811836990763
5052,2020-09-14 16:31:59.392187,3.99811836990763
5053,2020-09-14 16:31:59.671745,3.99811836990763
5054,2020-09-14 16:31:59.987426,3.99811836990763
5055,2020-09-14 16:32:00.244313,3.99811836990763
5056,2020-09-14 16:32:00.512239,3.99811836990763
5057,2020-09-14 16:32:00.827820,3.99811836990763
5058,2020-09-14 16:32:01.058251,3.99811836990763
5059,2020-09-14 16:32:01.415231,3.99811836990763
5060,2020-09-14 16:32:01.742539,3.99425656935834
5061,2020-09-14 16:32:02.066504,3.99425656935834
5062,2020-09-14 16:32:02.381861,3.99425656935834
5063,2020-09-14 16:32:02.690434,3.99425656935834
5064,2020-09-14 16:32:03.012571,3.99425656935834
5065,2020-09-14 16:32:03.283860,3.99425656935834
5066,2020-09-14 16:32:03.583552,3.99425656935834
5067,2020-09-14 16:32:03.852555,3.99425656935834
5068,2020-09-14 16:32:04.186432,3.990389969055
5069,2020-09-14 16:32:04.545768,3.990389969055
5070,2020-09-14 16:32:04.861895,3.990389969055
5071,2020-09-14 16:32:05.122621,3.990389969055
5072,2020-09-14 16:32:05.436686,3.990389969055
5073,2020-09-14 16:32:05.768727,3.990389969055
5074,2020-09-14 16:32:06.084193,3.990389969055
5075,2020-09-14 16:32:06.380881,3.990389969055
5076,2020-09-14 16:32:06.689156,3.990389969055
5077,2020-09-14 16:32:07.026439,3.98651859602796
5078,2020-09-14 16:32:07.338641,3.98651859602796
5079,2020-09-14 16:32:07.620500,3.98651859602796
5080,2020-09-14 16:32:07.877294,3.98651859602796
5081,2020-09-14 16:32:08.199597,3.98651859602796
5082,2020-09-14 16:32:08.519190,3.98651859602796
5083,2020-09-14 16:32:08.862209,3.98651859602796
5084,2020-09-14 16:32:09.205328,3.98651859602796
5085,2020-09-14 16:32:09.497541,3.98651859602796
5086,2020-09-14 16:32:09.819714,3.98651859602796
5087,2020-09-14 16:32:10.147409,3.98264247818425
5088,2020-09-14 16:32:10.465944,3.98264247818425
5089,2020-09-14 16:32:10.722314,3.98264247818425
5090,2020-09-14 16:32:10.976802,3.98264247818425
5091,2020-09-14 16:32:11.310498,3.98264247818425
5092,2020-09-14 16:32:11.632185,3.98264247818425
5093,2020-09-14 16:32:11.877828,3.98264247818425
5094,2020-09-14 16:32:12.187084,3.98264247818425
5095,2020-09-14 16:32:12.480321,3.98264247818425
5096,2020-09-14 16:32:12.743908,3.9787616431376
5097,2020-09-14 16:32:13.023634,3.9787616431376
5098,2020-09-14 16:32:13.375498,3.9787616431376
5099,2020-09-14 16:32:13.648811,3.9787616431376
5100,2020-09-14 16:32:14.036031,3.9787616431376
5101,2020-09-14 16:32:14.423806,3.9787616431376
5102,2020-09-14 16:32:14.737629,3.9787616431376
5103,2020-09-14 16:32:15.079284,3.97487611821091
5104,2020-09-14 16:32:15.391168,3.97487611821091
5105,2020-09-14 16:32:15.703383,3.97487611821091
5106,2020-09-14 16:32:15.982968,3.97487611821091
5107,2020-09-14 16:32:16.271187,3.97487611821091
5108,2020-09-14 16:32:16.506291,3.97487611821091
5109,2020-09-14 16:32:16.742879,3.97487611821091
5110,2020-09-14 16:32:17.014915,3.97487611821091
5111,2020-09-14 16:32:17.260847,3.97487611821091
5112,2020-09-14 16:32:17.607145,3.97487611821091
5113,2020-09-14 16:32:17.875861,3.97487611821091
5114,2020-09-14 16:32:18.220721,3.97098593043849
5115,2020-09-14 16:32:18.532581,3.97098593043849
5116,2020-09-14 16:32:18.838346,3.97098593043849
5117,2020-09-14 16:32:19.178244,3.97098593043849
5118,2020-09-14 16:32:19.495347,3.97098593043849
5119,2020-09-14 16:32:19.878406,3.97098593043849
5120,2020-09-14 16:32:20.132633,3.97098593043849
5121,2020-09-14 16:32:20.427958,3.97098593043849
5122,2020-09-14 16:32:20.794787,3.97098593043849
5123,2020-09-14 16:32:21.091580,3.9670911065683
5124,2020-09-14 16:32:21.374106,3.9670911065683
5125,2020-09-14 16:32:21.699675,3.9670911065683
5126,2020-09-14 16:32:22.033839,3.9670911065683
5127,2020-09-14 16:32:22.391021,3.9670911065683
5128,2020-09-14 16:32:22.704759,3.9670911065683
5129,2020-09-14 16:32:23.010720,3.96319167306427
5130,2020-09-14 16:32:23.296995,3.96319167306427
5131,2020-09-14 16:32:23.590448,3.96319167306427
5132,2020-09-14 16:32:23.892793,3.96319167306427
5133,2020-09-14 16:32:24.158184,3.96319167306427
5134,2020-09-14 16:32:24.426976,3.96319167306427
5135,2020-09-14 16:32:24.726227,3.96319167306427
5136,2020-09-14 16:32:25.010128,3.96319167306427
5137,2020-09-14 16:32:25.294531,3.96319167306427
5138,2020-09-14 16:32:25.615097,3.95928765610837
5139,2020-09-14 16:32:25.957549,3.95928765610837
5140,2020-09-14 16:32:26.280580,3.95928765610837
5141,2020-09-14 16:32:26.564680,3.95928765610837
5142,2020-09-14 16:32:26.878971,3.95928765610837
5143,2020-09-14 16:32:27.146337,3.95928765610837
5144,2020-09-14 16:32:27.427537,3.95928765610837
5145,2020-09-14 16:32:27.693681,3.95928765610837
5146,2020-09-14 16:32:28.067919,3.95928765610837
5147,2020-09-14 16:32:28.309001,3.95928765610837
5148,2020-09-14 16:32:28.697744,3.9553790816028
5149,2020-09-14 16:32:29.029338,3.9553790816028
5150,2020-09-14 16:32:29.296352,3.9553790816028
5151,2020-09-14 16:32:29.627553,3.9553790816028
5152,2020-09-14 16:32:29.949971,3.9553790816028
5153,2020-09-14 16:32:30.175677,3.9553790816028
5154,2020-09-14 16:32:30.470968,3.9553790816028
5155,2020-09-14 16:32:30.834996,3.9553790816028
5156,2020-09-14 16:32:31.164907,3.98036296394201
5157,2020-09-14 16:32:31.403141,3.98036296394201
5158,2020-09-14 16:32:31.756288,3.98036296394201
5159,2020-09-14 16:32:32.065861,3.98036296394201
5160,2020-09-14 16:32:32.457140,3.98036296394201
5161,2020-09-14 16:32:32.828579,3.98036296394201
5162,2020-09-14 16:32:33.093494,3.98036296394201
5163,2020-09-14 16:32:33.402538,3.98036296394201
5164,2020-09-14 16:32:33.723638,3.98036296394201
5165,2020-09-14 16:32:34.009121,4.00529168311613
5166,2020-09-14 16:32:34.272949,4.00529168311613
5167,2020-09-14 16:32:34.611389,4.00529168311613
5168,2020-09-14 16:32:34.876341,4.00529168311613
5169,2020-09-14 16:32:35.192049,4.00529168311613
5170,2020-09-14 16:32:35.525709,4.00529168311613
5171,2020-09-14 16:32:35.836573,4.00529168311613
5172,2020-09-14 16:32:36.153878,4.00529168311613
5173,2020-09-14 16:32:36.414210,4.03016535831613
5174,2020-09-14 16:32:36.731806,4.03016535831613
5175,2020-09-14 16:32:37.069986,4.03016535831613
5176,2020-09-14 16:32:37.309753,4.03016535831613
5177,2020-09-14 16:32:37.612703,4.03016535831613
5178,2020-09-14 16:32:37.902299,4.03016535831613
5179,2020-09-14 16:32:38.155167,4.03016535831613
5180,2020-09-14 16:32:38.450489,4.03016535831613
5181,2020-09-14 16:32:38.892698,4.05498410843231
5182,2020-09-14 16:32:39.147382,4.05498410843231
5183,2020-09-14 16:32:39.422511,4.05498410843231
5184,2020-09-14 16:32:39.715470,4.05498410843231
5185,2020-09-14 16:32:40.027795,4.05498410843231
5186,2020-09-14 16:32:40.353206,4.05498410843231
5187,2020-09-14 16:32:40.618884,4.05498410843231
5188,2020-09-14 16:32:40.926100,4.05498410843231
5189,2020-09-14 16:32:41.259914,4.05498410843231
5190,2020-09-14 16:32:41.572348,4.07974805205617
5191,2020-09-14 16:32:41.861897,4.07974805205617
5192,2020-09-14 16:32:42.230497,4.07974805205617
5193,2020-09-14 16:32:42.531071,4.07974805205617
5194,2020-09-14 16:32:42.856520,4.07974805205617
5195,2020-09-14 16:32:43.147150,4.07974805205617
5196,2020-09-14 16:32:43.473248,4.07974805205617
5197,2020-09-14 16:32:43.834012,4.07974805205617
5198,2020-09-14 16:32:44.159176,4.07974805205617
5199,2020-09-14 16:32:44.507687,4.10445730748233
5200,2020-09-14 16:32:44.747134,4.10445730748233
5201,2020-09-14 16:32:45.091180,4.10445730748233
5202,2020-09-14 16:32:45.466572,4.10445730748233
5203,2020-09-14 16:32:45.790382,4.10445730748233
5204,2020-09-14 16:32:46.078449,4.10445730748233
5205,2020-09-14 16:32:46.337528,4.10445730748233
5206,2020-09-14 16:32:46.632323,4.12911199271032
5207,2020-09-14 16:32:46.932201,4.12911199271032
5208,2020-09-14 16:32:47.238106,4.12911199271032
5209,2020-09-14 16:32:47.488013,4.12911199271032
5210,2020-09-14 16:32:47.856947,4.12911199271032
5211,2020-09-14 16:32:48.147190,4.12911199271032
5212,2020-09-14 16:32:48.403266,4.12911199271032
5213,2020-09-14 16:32:48.706234,4.12911199271032
5214,2020-09-14 16:32:49.025413,4.12911199271032
5215,2020-09-14 16:32:49.365524,4.15371222544645
5216,2020-09-14 16:32:49.694098,4.15371222544645
5217,2020-09-14 16:32:49.962390,4.15371222544645
5218,2020-09-14 16:32:50.226589,4.15371222544645
5219,2020-09-14 16:32:50.507613,4.15371222544645
5220,2020-09-14 16:32:50.836805,4.15371222544645
5221,2020-09-14 16:32:51.161530,4.15371222544645
5222,2020-09-14 16:32:51.527532,4.15371222544645
5223,2020-09-14 16:32:51.884457,4.17825812310561
5224,2020-09-14 16:32:52.195719,4.17825812310561
5225,2020-09-14 16:32:52.443470,4.17825812310561
5226,2020-09-14 16:32:52.825871,4.17825812310561
5227,2020-09-14 16:32:53.154680,4.17825812310561
5228,2020-09-14 16:32:53.479215,4.17825812310561
5229,2020-09-14 16:32:53.796244,4.17825812310561
5230,2020-09-14 16:32:54.102683,4.17825812310561
5231,2020-09-14 16:32:54.469897,4.20274980281299
5232,2020-09-14 16:32:54.772874,4.20274980281299
5233,2020-09-14 16:32:55.052820,4.20274980281299
5234,2020-09-14 16:32:55.363311,4.20274980281299
5235,2020-09-14 16:32:55.704406,4.20274980281299
5236,2020-09-14 16:32:55.955467,4.20274980281299
5237,2020-09-14 16:32:56.237333,4.20274980281299
5238,2020-09-14 16:32:56.489517,4.20274980281299
5239,2020-09-14 16:32:56.731881,4.20274980281299
5240,2020-09-14 16:32:56.985058,4.2271873814059
5241,2020-09-14 16:32:57.265364,4.2271873814059
5242,2020-09-14 16:32:57.528269,4.2271873814059
5243,2020-09-14 16:32:57.828892,4.2271873814059
5244,2020-09-14 16:32:58.107159,4.2271873814059
5245,2020-09-14 16:32:58.399791,4.2271873814059
5246,2020-09-14 16:32:58.670293,4.2271873814059
5247,2020-09-14 16:32:58.999471,4.2271873814059
5248,2020-09-14 16:32:59.377650,4.25157097543544
5249,2020-09-14 16:32:59.634783,4.25157097543544
5250,2020-09-14 16:32:59.929942,4.25157097543544
5251,2020-09-14 16:33:00.245370,4.25157097543544
5252,2020-09-14 16:33:00.545949,4.25157097543544
5253,2020-09-14 16:33:00.874245,4.25157097543544
5254,2020-09-14 16:33:01.121611,4.25157097543544
5255,2020-09-14 16:33:01.464563,4.25157097543544
5256,2020-09-14 16:33:01.783684,4.25157097543544
5257,2020-09-14 16:33:02.070240,4.25157097543544
5258,2020-09-14 16:33:02.314883,4.26752810841798
5259,2020-09-14 16:33:02.550093,4.26752810841798
5260,2020-09-14 16:33:02.788243,4.26752810841798
5261,2020-09-14 16:33:03.099239,4.26752810841798
5262,2020-09-14 16:33:03.469762,4.26752810841798
5263,2020-09-14 16:33:03.766760,4.26752810841798
5264,2020-09-14 16:33:04.005460,4.26752810841798
5265,2020-09-14 16:33:04.294238,4.26752810841798
5266,2020-09-14 16:33:04.532840,4.26752810841798
5267,2020-09-14 16:33:04.751166,4.26752810841798
5268,2020-09-14 16:33:05.004666,4.28345069755082
5269,2020-09-14 16:33:05.336470,4.28345069755082
5270,2020-09-14 16:33:05.634620,4.28345069755082
5271,2020-09-14 16:33:05.925555,4.28345069755082
5272,2020-09-14 16:33:06.240118,4.28345069755082
5273,2020-09-14 16:33:06.530108,4.28345069755082
5274,2020-09-14 16:33:06.774527,4.28345069755082
5275,2020-09-14 16:33:07.019420,4.28345069755082
5276,2020-09-14 16:33:07.327310,4.28345069755082
5277,2020-09-14 16:33:07.643776,4.29933882186583
5278,2020-09-14 16:33:07.892140,4.29933882186583
5279,2020-09-14 16:33:08.211318,4.29933882186583
5280,2020-09-14 16:33:08.485428,4.29933882186583
5281,2020-09-14 16:33:08.766700,4.29933882186583
5282,2020-09-14 16:33:09.063302,4.29933882186583
5283,2020-09-14 16:33:09.330239,4.29933882186583
5284,2020-09-14 16:33:09.654121,4.29933882186583
5285,2020-09-14 16:33:09.993592,4.29933882186583
5286,2020-09-14 16:33:10.280542,4.29933882186583
5287,2020-09-14 16:33:10.547170,4.31519256021348
5288,2020-09-14 16:33:10.839150,4.31519256021348
5289,2020-09-14 16:33:11.190700,4.31519256021348
5290,2020-09-14 16:33:11.540215,4.31519256021348
5291,2020-09-14 16:33:11.854808,4.31519256021348
5292,2020-09-14 16:33:12.188849,4.31519256021348
5293,2020-09-14 16:33:12.553881,4.31519256021348
5294,2020-09-14 16:33:12.788371,4.31519256021348
5295,2020-09-14 16:33:13.062340,4.33101199126379
5296,2020-09-14 16:33:13.430393,4.33101199126379
5297,2020-09-14 16:33:13.716782,4.33101199126379
5298,2020-09-14 16:33:14.027652,4.33101199126379
5299,2020-09-14 16:33:14.347859,4.33101199126379
5300,2020-09-14 16:33:14.687830,4.33101199126379
5301,2020-09-14 16:33:14.931159,4.33101199126379
5302,2020-09-14 16:33:15.263493,4.33101199126379
5303,2020-09-14 16:33:15.601851,4.33101199126379
5304,2020-09-14 16:33:15.937332,4.34679719350717
5305,2020-09-14 16:33:16.297330,4.34679719350717
5306,2020-09-14 16:33:16.590288,4.34679719350717
5307,2020-09-14 16:33:16.926608,4.34679719350717
5308,2020-09-14 16:33:17.173634,4.34679719350717
5309,2020-09-14 16:33:17.531251,4.34679719350717
5310,2020-09-14 16:33:17.844581,4.34679719350717
5311,2020-09-14 16:33:18.105534,4.34679719350717
5312,2020-09-14 16:33:18.508176,4.36254824525507
5313,2020-09-14 16:33:18.929369,4.36254824525507
5314,2020-09-14 16:33:19.242833,4.36254824525507
5315,2020-09-14 16:33:19.542516,4.36254824525507
5316,2020-09-14 16:33:19.868029,4.36254824525507
5317,2020-09-14 16:33:20.159329,4.36254824525507
5318,2020-09-14 16:33:20.328300,4.36254824525507
5319,2020-09-14 16:33:20.651666,4.36254824525507
5320,2020-09-14 16:33:20.976728,4.36254824525507
5321,2020-09-14 16:33:21.300587,4.37826522464071
5322,2020-09-14 16:33:21.596272,4.37826522464071
5323,2020-09-14 16:33:21.914812,4.37826522464071
5324,2020-09-14 16:33:22.264372,4.37826522464071
5325,2020-09-14 16:33:22.488063,4.37826522464071
5326,2020-09-14 16:33:22.828456,4.37826522464071
5327,2020-09-14 16:33:23.158077,4.37826522464071
5328,2020-09-14 16:33:23.521396,4.37826522464071
5329,2020-09-14 16:33:23.795868,4.39394820961974
5330,2020-09-14 16:33:24.067747,4.39394820961974
5331,2020-09-14 16:33:24.368792,4.39394820961974
5332,2020-09-14 16:33:24.644878,4.39394820961974
5333,2020-09-14 16:33:24.908836,4.39394820961974
5334,2020-09-14 16:33:25.206978,4.39394820961974
5335,2020-09-14 16:33:25.516141,4.39394820961974
5336,2020-09-14 16:33:25.912231,4.39394820961974
5337,2020-09-14 16:33:26.155927,4.39394820961974
5338,2020-09-14 16:33:26.421128,4.40959727797082
5339,2020-09-14 16:33:26.722477,4.40959727797082
5340,2020-09-14 16:33:27.023490,4.40959727797082
5341,2020-09-14 16:33:27.352710,4.40959727797082
5342,2020-09-14 16:33:27.669475,4.40959727797082
5343,2020-09-14 16:33:27.907364,4.40959727797082
5344,2020-09-14 16:33:28.263349,4.40959727797082
5345,2020-09-14 16:33:28.631401,4.40959727797082
5346,2020-09-14 16:33:28.958507,4.40959727797082
5347,2020-09-14 16:33:29.215041,4.40959727797082
5348,2020-09-14 16:33:29.592008,4.42521250729635
5349,2020-09-14 16:33:29.851131,4.42521250729635
5350,2020-09-14 16:33:30.123986,4.42521250729635
5351,2020-09-14 16:33:30.460074,4.42521250729635
5352,2020-09-14 16:33:30.694907,4.42521250729635
5353,2020-09-14 16:33:30.941621,4.42521250729635
5354,2020-09-14 16:33:31.262770,4.42521250729635
5355,2020-09-14 16:33:31.538342,4.42521250729635
5356,2020-09-14 16:33:31.813979,4.42521250729635
5357,2020-09-14 16:33:32.144097,4.440793975023
5358,2020-09-14 16:33:32.445443,4.440793975023
5359,2020-09-14 16:33:32.700564,4.440793975023
5360,2020-09-14 16:33:33.026744,4.440793975023
5361,2020-09-14 16:33:33.312592,4.440793975023
5362,2020-09-14 16:33:33.527969,4.440793975023
5363,2020-09-14 16:33:33.783787,4.440793975023
5364,2020-09-14 16:33:34.104400,4.440793975023
5365,2020-09-14 16:33:34.356101,4.440793975023
5366,2020-09-14 16:33:34.672151,4.440793975023
5367,2020-09-14 16:33:35.020951,4.47015944974916
5368,2020-09-14 16:33:35.370157,4.47015944974916
5369,2020-09-14 16:33:35.613029,4.47015944974916
5370,2020-09-14 16:33:35.910454,4.47015944974916
5371,2020-09-14 16:33:36.248217,4.47015944974916
5372,2020-09-14 16:33:36.497885,4.47015944974916
5373,2020-09-14 16:33:36.822644,4.47015944974916
5374,2020-09-14 16:33:37.118148,4.47015944974916
5375,2020-09-14 16:33:37.404390,4.47015944974916
5376,2020-09-14 16:33:37.669302,4.49946897421727
5377,2020-09-14 16:33:37.962959,4.49946897421727
5378,2020-09-14 16:33:38.286325,4.49946897421727
5379,2020-09-14 16:33:38.625237,4.49946897421727
5380,2020-09-14 16:33:38.944605,4.49946897421727
5381,2020-09-14 16:33:39.194589,4.49946897421727
5382,2020-09-14 16:33:39.478721,4.49946897421727
5383,2020-09-14 16:33:39.724035,4.49946897421727
5384,2020-09-14 16:33:39.999293,4.49946897421727
5385,2020-09-14 16:33:40.332804,4.52872266717016
5386,2020-09-14 16:33:40.587061,4.52872266717016
5387,2020-09-14 16:33:40.836010,4.52872266717016
5388,2020-09-14 16:33:41.174192,4.52872266717016
5389,2020-09-14 16:33:41.496442,4.52872266717016
5390,2020-09-14 16:33:41.755584,4.52872266717016
5391,2020-09-14 16:33:42.073118,4.52872266717016
5392,2020-09-14 16:33:42.375487,4.52872266717016
5393,2020-09-14 16:33:42.675245,4.52872266717016
5394,2020-09-14 16:33:43.019694,4.55792064702742
5395,2020-09-14 16:33:43.338733,4.55792064702742
5396,2020-09-14 16:33:43.655890,4.55792064702742
5397,2020-09-14 16:33:43.954699,4.55792064702742
5398,2020-09-14 16:33:44.248619,4.55792064702742
5399,2020-09-14 16:33:44.501673,4.55792064702742
5400,2020-09-14 16:33:44.810072,4.55792064702742
5401,2020-09-14 16:33:45.142665,4.55792064702742
5402,2020-09-14 16:33:45.408040,4.55792064702742
5403,2020-09-14 16:33:45.745250,4.58706303188764
5404,2020-09-14 16:33:46.056566,4.58706303188764
5405,2020-09-14 16:33:46.347535,4.58706303188764
5406,2020-09-14 16:33:46.691371,4.58706303188764
5407,2020-09-14 16:33:47.015173,4.58706303188764
5408,2020-09-14 16:33:47.371650,4.58706303188764
5409,2020-09-14 16:33:47.672648,4.58706303188764
5410,2020-09-14 16:33:48.002467,4.58706303188764
5411,2020-09-14 16:33:48.287602,4.61614993953074
5412,2020-09-14 16:33:48.571177,4.61614993953074
5413,2020-09-14 16:33:48.917934,4.61614993953074
5414,2020-09-14 16:33:49.163265,4.61614993953074
5415,2020-09-14 16:33:49.483660,4.61614993953074
5416,2020-09-14 16:33:49.828083,4.61614993953074
5417,2020-09-14 16:33:50.127562,4.61614993953074
5418,2020-09-14 16:33:50.473370,4.61614993953074
5419,2020-09-14 16:33:50.704503,4.64518148742019
5420,2020-09-14 16:33:51.064097,4.64518148742019
5421,2020-09-14 16:33:51.389469,4.64518148742019
5422,2020-09-14 16:33:51.625995,4.64518148742019
5423,2020-09-14 16:33:51.972415,4.64518148742019
5424,2020-09-14 16:33:52.306684,4.64518148742019
5425,2020-09-14 16:33:52.628784,4.64518148742019
5426,2020-09-14 16:33:52.958674,4.67415779270516
5427,2020-09-14 16:33:53.210714,4.67415779270516
5428,2020-09-14 16:33:53.512269,4.67415779270516
5429,2020-09-14 16:33:53.814307,4.67415779270516
5430,2020-09-14 16:33:54.176502,4.67415779270516
5431,2020-09-14 16:33:54.472675,4.67415779270516
5432,2020-09-14 16:33:54.800408,4.67415779270516
5433,2020-09-14 16:33:55.122097,4.67415779270516
5434,2020-09-14 16:33:55.418267,4.70307897222277
5435,2020-09-14 16:33:55.780392,4.70307897222277
5436,2020-09-14 16:33:56.022964,4.70307897222277
5437,2020-09-14 16:33:56.300214,4.70307897222277
5438,2020-09-14 16:33:56.546915,4.70307897222277
5439,2020-09-14 16:33:56.883448,4.70307897222277
5440,2020-09-14 16:33:57.178858,4.70307897222277
5441,2020-09-14 16:33:57.499814,4.70307897222277
5442,2020-09-14 16:33:57.728947,4.70307897222277
5443,2020-09-14 16:33:58.070240,4.73194514250018
5444,2020-09-14 16:33:58.423218,4.73194514250018
5445,2020-09-14 16:33:58.774291,4.73194514250018
5446,2020-09-14 16:33:59.128123,4.73194514250018
5447,2020-09-14 16:33:59.466239,4.73194514250018
5448,2020-09-14 16:33:59.729289,4.73194514250018
5449,2020-09-14 16:34:00.029996,4.73194514250018
5450,2020-09-14 16:34:00.342372,4.73194514250018
5451,2020-09-14 16:34:00.738411,4.76075641975669
5452,2020-09-14 16:34:01.086391,4.76075641975669
5453,2020-09-14 16:34:01.460401,4.76075641975669
5454,2020-09-14 16:34:01.710431,4.76075641975669
5455,2020-09-14 16:34:01.998592,4.76075641975669
5456,2020-09-14 16:34:02.280677,4.76075641975669
5457,2020-09-14 16:34:02.573853,4.76075641975669
5458,2020-09-14 16:34:02.883597,4.76075641975669
5459,2020-09-14 16:34:03.185539,4.76075641975669
5460,2020-09-14 16:34:03.469229,4.78951291990583
5461,2020-09-14 16:34:03.765874,4.78951291990583
5462,2020-09-14 16:34:04.086106,4.78951291990583
5463,2020-09-14 16:34:04.463137,4.78951291990583
5464,2020-09-14 16:34:04.748576,4.78951291990583
5465,2020-09-14 16:34:05.045346,4.78951291990583
5466,2020-09-14 16:34:05.361043,4.78951291990583
5467,2020-09-14 16:34:05.670700,4.78951291990583
5468,2020-09-14 16:34:05.973313,4.83379836028026
5469,2020-09-14 16:34:06.296133,4.83379836028026
5470,2020-09-14 16:34:06.603516,4.83379836028026
5471,2020-09-14 16:34:06.855325,4.83379836028026
5472,2020-09-14 16:34:07.178014,4.83379836028026
5473,2020-09-14 16:34:07.481268,4.83379836028026
5474,2020-09-14 16:34:07.839449,4.83379836028026
5475,2020-09-14 16:34:08.163645,4.83379836028026
5476,2020-09-14 16:34:08.435006,4.83379836028026
5477,2020-09-14 16:34:08.818651,4.87799570958762
5478,2020-09-14 16:34:09.138176,4.87799570958762
5479,2020-09-14 16:34:09.452343,4.87799570958762
5480,2020-09-14 16:34:09.701424,4.87799570958762
5481,2020-09-14 16:34:09.940605,4.87799570958762
5482,2020-09-14 16:34:10.205310,4.87799570958762
5483,2020-09-14 16:34:10.531934,4.87799570958762
5484,2020-09-14 16:34:10.815380,4.87799570958762
5485,2020-09-14 16:34:11.100556,4.87799570958762
5486,2020-09-14 16:34:11.379689,4.87799570958762
5487,2020-09-14 16:34:11.724352,4.92210513910199
5488,2020-09-14 16:34:11.974372,4.92210513910199
5489,2020-09-14 16:34:12.311297,4.92210513910199
5490,2020-09-14 16:34:12.598982,4.92210513910199
5491,2020-09-14 16:34:12.944981,4.92210513910199
5492,2020-09-14 16:34:13.308681,4.92210513910199
5493,2020-09-14 16:34:13.626235,4.92210513910199
5494,2020-09-14 16:34:13.921636,4.92210513910199
5495,2020-09-14 16:34:14.257571,4.78490271376302
5496,2020-09-14 16:34:14.580450,4.78490271376302
5497,2020-09-14 16:34:14.873490,4.78490271376302
5498,2020-09-14 16:34:15.231480,4.78490271376302
5499,2020-09-14 16:34:15.513606,4.78490271376302
5500,2020-09-14 16:34:15.796043,4.78490271376302
5501,2020-09-14 16:34:16.104075,4.78490271376302
5502,2020-09-14 16:34:16.458870,4.78490271376302
5503,2020-09-14 16:34:16.772540,4.78490271376302
5504,2020-09-14 16:34:17.062173,4.64806526759426
5505,2020-09-14 16:34:17.371341,4.64806526759426
5506,2020-09-14 16:34:17.694624,4.64806526759426
5507,2020-09-14 16:34:18.005952,4.64806526759426
5508,2020-09-14 16:34:18.397094,4.64806526759426
5509,2020-09-14 16:34:18.643072,4.64806526759426
5510,2020-09-14 16:34:18.984374,4.64806526759426
5511,2020-09-14 16:34:19.252200,4.64806526759426
5512,2020-09-14 16:34:19.638806,4.64806526759426
5513,2020-09-14 16:34:19.947827,4.51158952348742
5514,2020-09-14 16:34:20.260676,4.51158952348742
5515,2020-09-14 16:34:20.498381,4.51158952348742
5516,2020-09-14 16:34:20.835016,4.51158952348742
5517,2020-09-14 16:34:21.060569,4.51158952348742
5518,2020-09-14 16:34:21.308892,4.51158952348742
5519,2020-09-14 16:34:21.645066,4.51158952348742
5520,2020-09-14 16:34:21.984190,4.51158952348742
5521,2020-09-14 16:34:22.335581,4.51158952348742
5522,2020-09-14 16:34:22.627832,4.37547229752651
5523,2020-09-14 16:34:22.990502,4.37547229752651
5524,2020-09-14 16:34:23.347854,4.37547229752651
5525,2020-09-14 16:34:23.668481,4.37547229752651
5526,2020-09-14 16:34:23.960802,4.37547229752651
5527,2020-09-14 16:34:24.278245,4.37547229752651
5528,2020-09-14 16:34:24.567281,4.37547229752651
5529,2020-09-14 16:34:24.910810,4.37547229752651
5530,2020-09-14 16:34:25.218075,4.23971049453536
5531,2020-09-14 16:34:25.562547,4.23971049453536
5532,2020-09-14 16:34:25.892094,4.23971049453536
5533,2020-09-14 16:34:26.192078,4.23971049453536
5534,2020-09-14 16:34:26.474583,4.23971049453536
5535,2020-09-14 16:34:26.717884,4.23971049453536
5536,2020-09-14 16:34:26.973089,4.23971049453536
5537,2020-09-14 16:34:27.328582,4.23971049453536
5538,2020-09-14 16:34:27.570485,4.23971049453536
5539,2020-09-14 16:34:27.832643,4.23971049453536
5540,2020-09-14 16:34:28.130685,4.10430110409581
5541,2020-09-14 16:34:28.470766,4.10430110409581
5542,2020-09-14 16:34:28.805262,4.10430110409581
5543,2020-09-14 16:34:29.157303,4.10430110409581
5544,2020-09-14 16:34:29.492097,4.10430110409581
5545,2020-09-14 16:34:29.830177,4.10430110409581
5546,2020-09-14 16:34:30.187795,4.10430110409581
5547,2020-09-14 16:34:30.558912,4.10430110409581
5548,2020-09-14 16:34:30.867206,3.96924119697465
5549,2020-09-14 16:34:31.167837,3.96924119697465
5550,2020-09-14 16:34:31.477042,3.96924119697465
5551,2020-09-14 16:34:31.799529,3.96924119697465
5552,2020-09-14 16:34:32.126260,3.96924119697465
5553,2020-09-14 16:34:32.455744,3.96924119697465
5554,2020-09-14 16:34:32.704882,3.96924119697465
5555,2020-09-14 16:34:32.971146,3.96924119697465
5556,2020-09-14 16:34:33.258186,3.96924119697465
5557,2020-09-14 16:34:33.541231,3.83452792190872
5558,2020-09-14 16:34:33.875514,3.83452792190872
5559,2020-09-14 16:34:34.204009,3.83452792190872
5560,2020-09-14 16:34:34.551768,3.83452792190872
5561,2020-09-14 16:34:34.899292,3.83452792190872
5562,2020-09-14 16:34:35.166160,3.83452792190872
5563,2020-09-14 16:34:35.501849,3.83452792190872
5564,2020-09-14 16:34:35.817981,3.83452792190872
5565,2020-09-14 16:34:36.103907,3.70015850270751
5566,2020-09-14 16:34:36.530406,3.70015850270751
5567,2020-09-14 16:34:36.832973,3.70015850270751
5568,2020-09-14 16:34:37.241878,3.70015850270751
5569,2020-09-14 16:34:37.588645,3.70015850270751
5570,2020-09-14 16:34:37.929511,3.70015850270751
5571,2020-09-14 16:34:38.222003,3.70015850270751
5572,2020-09-14 16:34:38.546935,3.70015850270751
5573,2020-09-14 16:34:38.812502,3.59253110738184
5574,2020-09-14 16:34:39.126615,3.59253110738184
5575,2020-09-14 16:34:39.444561,3.59253110738184
5576,2020-09-14 16:34:39.792755,3.59253110738184
5577,2020-09-14 16:34:40.069227,3.59253110738184
5578,2020-09-14 16:34:40.340931,3.59253110738184
5579,2020-09-14 16:34:40.648436,3.59253110738184
5580,2020-09-14 16:34:40.969781,3.59253110738184
5581,2020-09-14 16:34:41.242714,3.48520806235221
5582,2020-09-14 16:34:41.504494,3.48520806235221
5583,2020-09-14 16:34:41.863723,3.48520806235221
5584,2020-09-14 16:34:42.108990,3.48520806235221
5585,2020-09-14 16:34:42.411669,3.48520806235221
5586,2020-09-14 16:34:42.741188,3.48520806235221
5587,2020-09-14 16:34:43.072677,3.48520806235221
5588,2020-09-14 16:34:43.328801,3.48520806235221
5589,2020-09-14 16:34:43.615570,3.48520806235221
5590,2020-09-14 16:34:43.902943,3.37818650287552
5591,2020-09-14 16:34:44.222339,3.37818650287552
5592,2020-09-14 16:34:44.563162,3.37818650287552
5593,2020-09-14 16:34:44.826429,3.37818650287552
5594,2020-09-14 16:34:45.064293,3.37818650287552
5595,2020-09-14 16:34:45.344105,3.37818650287552
5596,2020-09-14 16:34:45.586917,3.37818650287552
5597,2020-09-14 16:34:45.964656,3.37818650287552
5598,2020-09-14 16:34:46.283342,3.37818650287552
5599,2020-09-14 16:34:46.642288,3.27146363198656
5600,2020-09-14 16:34:46.944933,3.27146363198656
5601,2020-09-14 16:34:47.282640,3.27146363198656
5602,2020-09-14 16:34:47.552849,3.27146363198656
5603,2020-09-14 16:34:47.894889,3.27146363198656
5604,2020-09-14 16:34:48.265884,3.27146363198656
5605,2020-09-14 16:34:48.617621,3.27146363198656
5606,2020-09-14 16:34:48.864471,3.16503671796599
5607,2020-09-14 16:34:49.202305,3.16503671796599
5608,2020-09-14 16:34:49.575859,3.16503671796599
5609,2020-09-14 16:34:49.912902,3.16503671796599
5610,2020-09-14 16:34:50.195324,3.16503671796599
5611,2020-09-14 16:34:50.478635,3.16503671796599
5612,2020-09-14 16:34:50.781481,3.16503671796599
5613,2020-09-14 16:34:51.091734,3.16503671796599
5614,2020-09-14 16:34:51.333495,3.16503671796599
5615,2020-09-14 16:34:51.630680,3.05890309199391
5616,2020-09-14 16:34:51.922021,3.05890309199391
5617,2020-09-14 16:34:52.237329,3.05890309199391
5618,2020-09-14 16:34:52.518196,3.05890309199391
5619,2020-09-14 16:34:52.850985,3.05890309199391
5620,2020-09-14 16:34:53.149435,3.05890309199391
5621,2020-09-14 16:34:53.408475,3.05890309199391
5622,2020-09-14 16:34:53.639224,3.05890309199391
5623,2020-09-14 16:34:53.939043,3.05890309199391
5624,2020-09-14 16:34:54.259259,3.05890309199391
5625,2020-09-14 16:34:54.531530,3.05890309199391
5626,2020-09-14 16:34:54.850920,2.95306014597271
5627,2020-09-14 16:34:55.112887,2.95306014597271
5628,2020-09-14 16:34:55.364651,2.95306014597271
5629,2020-09-14 16:34:55.654256,2.95306014597271
5630,2020-09-14 16:34:55.972940,2.95306014597271
5631,2020-09-14 16:34:56.299920,2.95306014597271
5632,2020-09-14 16:34:56.622306,2.95306014597271
5633,2020-09-14 16:34:56.934411,2.95306014597271
5634,2020-09-14 16:34:57.179118,2.94391206196549
5635,2020-09-14 16:34:57.481414,2.94391206196549
5636,2020-09-14 16:34:57.798048,2.94391206196549
5637,2020-09-14 16:34:58.079821,2.94391206196549
5638,2020-09-14 16:34:58.399001,2.94391206196549
5639,2020-09-14 16:34:58.745358,2.94391206196549
5640,2020-09-14 16:34:59.129539,2.94391206196549
5641,2020-09-14 16:34:59.394955,2.94391206196549
5642,2020-09-14 16:34:59.672802,2.94391206196549
5643,2020-09-14 16:34:59.995375,2.8475279695671
5644,2020-09-14 16:35:00.322997,2.8475279695671
5645,2020-09-14 16:35:00.642286,2.8475279695671
5646,2020-09-14 16:35:00.896460,2.8475279695671
5647,2020-09-14 16:35:01.229347,2.8475279695671
5648,2020-09-14 16:35:01.557001,2.8475279695671
5649,2020-09-14 16:35:01.874600,2.8475279695671
5650,2020-09-14 16:35:02.175591,2.8475279695671
5651,2020-09-14 16:35:02.444302,2.8475279695671
5652,2020-09-14 16:35:02.765435,2.8475279695671
5653,2020-09-14 16:35:03.104643,2.8475279695671
5654,2020-09-14 16:35:03.403998,2.8475279695671
5655,2020-09-14 16:35:03.758685,2.8475279695671
5656,2020-09-14 16:35:04.043608,2.8475279695671
5657,2020-09-14 16:35:04.377098,2.8475279695671
5658,2020-09-14 16:35:04.646264,2.8475279695671
5659,2020-09-14 16:35:05.004398,2.8475279695671
5660,2020-09-14 16:35:05.342135,2.8475279695671
5661,2020-09-14 16:35:05.655822,2.8475279695671
5662,2020-09-14 16:35:05.978291,2.8475279695671
5663,2020-09-14 16:35:06.216644,2.8475279695671
5664,2020-09-14 16:35:06.564017,2.74225866136234
5665,2020-09-14 16:35:06.902816,2.74225866136234
5666,2020-09-14 16:35:07.274321,2.74225866136234
5667,2020-09-14 16:35:07.558432,2.74225866136234
5668,2020-09-14 16:35:07.933329,2.74225866136234
5669,2020-09-14 16:35:08.186780,2.74225866136234
5670,2020-09-14 16:35:08.439314,2.74225866136234
5671,2020-09-14 16:35:08.705783,2.74225866136234
5672,2020-09-14 16:35:09.048581,2.74225866136234
5673,2020-09-14 16:35:09.393188,2.63727255482635
5674,2020-09-14 16:35:09.709121,2.63727255482635
5675,2020-09-14 16:35:09.974493,2.63727255482635
5676,2020-09-14 16:35:10.312756,2.63727255482635
5677,2020-09-14 16:35:10.618135,2.63727255482635
5678,2020-09-14 16:35:10.916871,2.63727255482635
5679,2020-09-14 16:35:11.257983,2.63727255482635
5680,2020-09-14 16:35:11.519648,2.63727255482635
5681,2020-09-14 16:35:11.848186,2.53256726587465
5682,2020-09-14 16:35:12.319080,2.53256726587465
5683,2020-09-14 16:35:12.600864,2.53256726587465
5684,2020-09-14 16:35:12.850744,2.53256726587465
5685,2020-09-14 16:35:13.069224,2.53256726587465
5686,2020-09-14 16:35:13.442775,2.53256726587465
5687,2020-09-14 16:35:13.776815,2.53256726587465
5688,2020-09-14 16:35:14.121633,2.53256726587465
5689,2020-09-14 16:35:14.368968,2.42814046235657
5690,2020-09-14 16:35:14.688527,2.42814046235657
5691,2020-09-14 16:35:14.941164,2.42814046235657
5692,2020-09-14 16:35:15.172912,2.42814046235657
5693,2020-09-14 16:35:15.395732,2.42814046235657
5694,2020-09-14 16:35:15.739746,2.42814046235657
5695,2020-09-14 16:35:16.071968,2.42814046235657
5696,2020-09-14 16:35:16.374885,2.42814046235657
5697,2020-09-14 16:35:16.699229,2.42814046235657
5698,2020-09-14 16:35:17.074560,2.30755301349197
5699,2020-09-14 16:35:17.347883,2.30755301349197
5700,2020-09-14 16:35:17.606701,2.30755301349197
5701,2020-09-14 16:35:17.855563,2.30755301349197
5702,2020-09-14 16:35:18.193716,2.30755301349197
5703,2020-09-14 16:35:18.558767,2.30755301349197
5704,2020-09-14 16:35:18.829163,2.30755301349197
5705,2020-09-14 16:35:19.086120,2.30755301349197
5706,2020-09-14 16:35:19.402287,2.30755301349197
5707,2020-09-14 16:35:19.706198,2.18726657102245
5708,2020-09-14 16:35:19.929632,2.18726657102245
5709,2020-09-14 16:35:20.221102,2.18726657102245
5710,2020-09-14 16:35:20.536865,2.18726657102245
5711,2020-09-14 16:35:20.866843,2.18726657102245
5712,2020-09-14 16:35:21.151697,2.18726657102245
5713,2020-09-14 16:35:21.427047,2.18726657102245
5714,2020-09-14 16:35:21.840869,2.18726657102245
5715,2020-09-14 16:35:22.143666,2.18726657102245
5716,2020-09-14 16:35:22.455731,2.22775292912101
5717,2020-09-14 16:35:22.727566,2.22775292912101
5718,2020-09-14 16:35:23.007343,2.22775292912101
5719,2020-09-14 16:35:23.343350,2.22775292912101
5720,2020-09-14 16:35:23.641817,2.22775292912101
5721,2020-09-14 16:35:23.883877,2.22775292912101
5722,2020-09-14 16:35:24.133223,2.22775292912101
5723,2020-09-14 16:35:24.467407,2.22775292912101
5724,2020-09-14 16:35:24.704903,2.22775292912101
5725,2020-09-14 16:35:25.040320,2.26808657327211
5726,2020-09-14 16:35:25.275654,2.26808657327211
5727,2020-09-14 16:35:25.512917,2.26808657327211
5728,2020-09-14 16:35:25.828249,2.26808657327211
5729,2020-09-14 16:35:26.143400,2.26808657327211
5730,2020-09-14 16:35:26.472110,2.26808657327211
5731,2020-09-14 16:35:26.828579,2.26808657327211
5732,2020-09-14 16:35:27.088841,2.26808657327211
5733,2020-09-14 16:35:27.479141,2.30826799578988
5734,2020-09-14 16:35:27.836235,2.30826799578988
5735,2020-09-14 16:35:28.134969,2.30826799578988
5736,2020-09-14 16:35:28.363061,2.30826799578988
5737,2020-09-14 16:35:28.681468,2.30826799578988
5738,2020-09-14 16:35:28.927586,2.30826799578988
5739,2020-09-14 16:35:29.309800,2.30826799578988
5740,2020-09-14 16:35:29.622321,2.30826799578988
5741,2020-09-14 16:35:29.899059,2.30826799578988
5742,2020-09-14 16:35:30.215960,2.30826799578988
5743,2020-09-14 16:35:30.602784,2.34829768661815
5744,2020-09-14 16:35:30.847351,2.34829768661815
5745,2020-09-14 16:35:31.141302,2.34829768661815
5746,2020-09-14 16:35:31.463191,2.34829768661815
5747,2020-09-14 16:35:31.800662,2.34829768661815
5748,2020-09-14 16:35:32.180234,2.34829768661815
5749,2020-09-14 16:35:32.514728,2.34829768661815
5750,2020-09-14 16:35:32.842929,2.34829768661815
5751,2020-09-14 16:35:33.166725,2.34829768661815
5752,2020-09-14 16:35:33.484913,2.38817613335921
5753,2020-09-14 16:35:33.876492,2.38817613335921
5754,2020-09-14 16:35:34.235060,2.38817613335921
5755,2020-09-14 16:35:34.616350,2.38817613335921
5756,2020-09-14 16:35:34.939556,2.38817613335921
5757,2020-09-14 16:35:35.283973,2.38817613335921
5758,2020-09-14 16:35:35.538812,2.38817613335921
5759,2020-09-14 16:35:35.885160,2.4279038213017
5760,2020-09-14 16:35:36.202305,2.4279038213017
5761,2020-09-14 16:35:36.515404,2.4279038213017
5762,2020-09-14 16:35:36.786806,2.4279038213017
5763,2020-09-14 16:35:37.092324,2.4279038213017
5764,2020-09-14 16:35:37.355437,2.4279038213017
5765,2020-09-14 16:35:37.625269,2.4279038213017
5766,2020-09-14 16:35:37.891710,2.4279038213017
5767,2020-09-14 16:35:38.173796,2.4279038213017
5768,2020-09-14 16:35:38.509361,2.46748123344804
5769,2020-09-14 16:35:38.889980,2.46748123344804
5770,2020-09-14 16:35:39.176422,2.46748123344804
5771,2020-09-14 16:35:39.492876,2.46748123344804
5772,2020-09-14 16:35:39.723434,2.46748123344804
5773,2020-09-14 16:35:40.054511,2.46748123344804
5774,2020-09-14 16:35:40.380018,2.46748123344804
5775,2020-09-14 16:35:40.662128,2.46748123344804
5776,2020-09-14 16:35:41.006751,2.46748123344804
5777,2020-09-14 16:35:41.211236,2.50731767856986
5778,2020-09-14 16:35:41.431020,2.50731767856986
5779,2020-09-14 16:35:41.724684,2.50731767856986
5780,2020-09-14 16:35:42.045422,2.50731767856986
5781,2020-09-14 16:35:42.351628,2.50731767856986
5782,2020-09-14 16:35:42.643001,2.50731767856986
5783,2020-09-14 16:35:42.915373,2.50731767856986
5784,2020-09-14 16:35:43.251073,2.50731767856986
5785,2020-09-14 16:35:43.524689,2.50731767856986
5786,2020-09-14 16:35:43.875145,2.54702258916808
5787,2020-09-14 16:35:44.210928,2.54702258916808
5788,2020-09-14 16:35:44.564988,2.54702258916808
5789,2020-09-14 16:35:44.892768,2.54702258916808
5790,2020-09-14 16:35:45.296354,2.54702258916808
5791,2020-09-14 16:35:45.644645,2.54702258916808
5792,2020-09-14 16:35:45.959380,2.54702258916808
5793,2020-09-14 16:35:46.320002,2.58659648514113
5794,2020-09-14 16:35:46.556141,2.58659648514113
5795,2020-09-14 16:35:46.924084,2.58659648514113
5796,2020-09-14 16:35:47.218069,2.58659648514113
5797,2020-09-14 16:35:47.575799,2.58659648514113
5798,2020-09-14 16:35:47.837364,2.58659648514113
5799,2020-09-14 16:35:48.215192,2.58659648514113
5800,2020-09-14 16:35:48.584408,2.58659648514113
5801,2020-09-14 16:35:48.911911,2.58659648514113
5802,2020-09-14 16:35:49.242915,2.62707971702663
5803,2020-09-14 16:35:49.483933,2.62707971702663
5804,2020-09-14 16:35:49.759004,2.62707971702663
5805,2020-09-14 16:35:50.058565,2.62707971702663
5806,2020-09-14 16:35:50.294413,2.62707971702663
5807,2020-09-14 16:35:50.588093,2.62707971702663
5808,2020-09-14 16:35:50.910092,2.62707971702663
5809,2020-09-14 16:35:51.239131,2.62707971702663
5810,2020-09-14 16:35:51.492839,2.62707971702663
5811,2020-09-14 16:35:51.877992,2.6674298348851
5812,2020-09-14 16:35:52.178263,2.6674298348851
5813,2020-09-14 16:35:52.468116,2.6674298348851
5814,2020-09-14 16:35:52.775825,2.6674298348851
5815,2020-09-14 16:35:53.090229,2.6674298348851
5816,2020-09-14 16:35:53.338202,2.6674298348851
5817,2020-09-14 16:35:53.644974,2.6674298348851
5818,2020-09-14 16:35:53.887087,2.6674298348851
5819,2020-09-14 16:35:54.215842,2.70764735933824
5820,2020-09-14 16:35:54.534643,2.70764735933824
5821,2020-09-14 16:35:54.902820,2.70764735933824
5822,2020-09-14 16:35:55.175069,2.70764735933824
5823,2020-09-14 16:35:55.457535,2.70764735933824
5824,2020-09-14 16:35:55.819581,2.70764735933824
5825,2020-09-14 16:35:56.185573,2.70764735933824
5826,2020-09-14 16:35:56.522307,2.70764735933824
5827,2020-09-14 16:35:56.800128,2.74773280810092
5828,2020-09-14 16:35:57.100401,2.74773280810092
5829,2020-09-14 16:35:57.371342,2.74773280810092
5830,2020-09-14 16:35:57.649253,2.74773280810092
5831,2020-09-14 16:35:57.889950,2.74773280810092
5832,2020-09-14 16:35:58.204058,2.74773280810092
5833,2020-09-14 16:35:58.465265,2.74773280810092
5834,2020-09-14 16:35:58.782645,2.74773280810092
5835,2020-09-14 16:35:59.030450,2.74773280810092
5836,2020-09-14 16:35:59.288682,2.78768669604281
5837,2020-09-14 16:35:59.615193,2.78768669604281
5838,2020-09-14 16:35:59.999495,2.78768669604281
5839,2020-09-14 16:36:00.263105,2.78768669604281
5840,2020-09-14 16:36:00.618877,2.78768669604281
5841,2020-09-14 16:36:00.939482,2.78768669604281
5842,2020-09-14 16:36:01.307907,2.82750953681091
5843,2020-09-14 16:36:01.670576,2.82750953681091
5844,2020-09-14 16:36:02.031372,2.82750953681091
5845,2020-09-14 16:36:02.371058,2.82750953681091
5846,2020-09-14 16:36:02.743551,2.82750953681091
5847,2020-09-14 16:36:03.065268,2.82750953681091
5848,2020-09-14 16:36:03.423244,2.82750953681091
5849,2020-09-14 16:36:03.655367,2.82750953681091
5850,2020-09-14 16:36:03.922253,2.86720184335842
5851,2020-09-14 16:36:04.252351,2.86720184335842
5852,2020-09-14 16:36:04.564503,2.86720184335842
5853,2020-09-14 16:36:04.848681,2.86720184335842
5854,2020-09-14 16:36:05.267290,2.86720184335842
5855,2020-09-14 16:36:05.615862,2.86720184335842
5856,2020-09-14 16:36:05.951322,2.86720184335842
5857,2020-09-14 16:36:06.386100,2.90676412673659
5858,2020-09-14 16:36:06.663862,2.90676412673659
5859,2020-09-14 16:36:06.916197,2.90676412673659
5860,2020-09-14 16:36:07.243919,2.90676412673659
5861,2020-09-14 16:36:07.558976,2.90676412673659
5862,2020-09-14 16:36:07.847787,2.90676412673659
5863,2020-09-14 16:36:08.123253,2.90676412673659
5864,2020-09-14 16:36:08.455302,2.90676412673659
5865,2020-09-14 16:36:08.777021,2.90676412673659
5866,2020-09-14 16:36:09.143101,2.94619689614797
5867,2020-09-14 16:36:09.433471,2.94619689614797
5868,2020-09-14 16:36:09.726471,2.94619689614797
5869,2020-09-14 16:36:09.965968,2.94619689614797
5870,2020-09-14 16:36:10.185445,2.94619689614797
5871,2020-09-14 16:36:10.550261,2.94619689614797
5872,2020-09-14 16:36:10.829662,2.94619689614797
5873,2020-09-14 16:36:11.145008,2.94619689614797
5874,2020-09-14 16:36:11.545442,2.98593142695542
5875,2020-09-14 16:36:11.822188,2.98593142695542
5876,2020-09-14 16:36:12.158684,2.98593142695542
5877,2020-09-14 16:36:12.528563,2.98593142695542
5878,2020-09-14 16:36:12.831291,2.98593142695542
5879,2020-09-14 16:36:13.089380,2.98593142695542
5880,2020-09-14 16:36:13.395638,2.98593142695542
5881,2020-09-14 16:36:13.712263,2.98593142695542
5882,2020-09-14 16:36:13.958760,2.98593142695542
5883,2020-09-14 16:36:14.322985,3.02554365208083
5884,2020-09-14 16:36:14.577223,3.02554365208083
5885,2020-09-14 16:36:14.903556,3.02554365208083
5886,2020-09-14 16:36:15.172132,3.02554365208083
5887,2020-09-14 16:36:15.420786,3.02554365208083
5888,2020-09-14 16:36:15.750838,3.02554365208083
5889,2020-09-14 16:36:16.056533,3.02554365208083
5890,2020-09-14 16:36:16.401059,3.02554365208083
5891,2020-09-14 16:36:16.687665,3.02554365208083
5892,2020-09-14 16:36:16.985680,3.06503409780758
5893,2020-09-14 16:36:17.298518,3.06503409780758
5894,2020-09-14 16:36:17.618340,3.06503409780758
5895,2020-09-14 16:36:17.917079,3.06503409780758
5896,2020-09-14 16:36:18.172171,3.06503409780758
5897,2020-09-14 16:36:18.415435,3.06503409780758
5898,2020-09-14 16:36:18.756489,3.06503409780758
5899,2020-09-14 16:36:19.302195,3.0966414593931
5900,2020-09-14 16:36:19.572162,3.0966414593931
5901,2020-09-14 16:36:19.796925,3.0966414593931
5902,2020-09-14 16:36:20.125114,3.0966414593931
5903,2020-09-14 16:36:20.505026,3.0966414593931
5904,2020-09-14 16:36:20.826367,3.0966414593931
5905,2020-09-14 16:36:21.150153,3.0966414593931
5906,2020-09-14 16:36:21.431197,3.0966414593931
5907,2020-09-14 16:36:21.671328,3.0966414593931
5908,2020-09-14 16:36:21.987135,3.12815066696005
5909,2020-09-14 16:36:22.275564,3.12815066696005
5910,2020-09-14 16:36:22.577342,3.12815066696005
5911,2020-09-14 16:36:22.868321,3.12815066696005
5912,2020-09-14 16:36:23.178051,3.12815066696005
5913,2020-09-14 16:36:23.512555,3.12815066696005
5914,2020-09-14 16:36:23.844886,3.15956216703171
5915,2020-09-14 16:36:24.154796,3.15956216703171
5916,2020-09-14 16:36:24.401401,3.15956216703171
5917,2020-09-14 16:36:24.732565,3.15956216703171
