iteration,timestamp,T7
5918,2020-09-14 16:36:25.042860,3.15956216703171
5919,2020-09-14 16:36:25.380058,3.15956216703171
5920,2020-09-14 16:36:25.709424,3.15956216703171
5921,2020-09-14 16:36:26.007400,3.15956216703171
5922,2020-09-14 16:36:26.263530,3.15956216703171
5923,2020-09-14 16:36:26.682864,3.1840916532461
5924,2020-09-14 16:36:26.927702,3.1840916532461
5925,2020-09-14 16:36:27.245626,3.1840916532461
5926,2020-09-14 16:36:27.571799,3.1840916532461
5927,2020-09-14 16:36:27.863359,3.1840916532461
5928,2020-09-14 16:36:28.218263,3.1840916532461
5929,2020-09-14 16:36:28.465532,3.1840916532461
5930,2020-09-14 16:36:28.725366,3.1840916532461
5931,2020-09-14 16:36:29.042249,3.18735480726534
5932,2020-09-14 16:36:29.374066,3.18735480726534
5933,2020-09-14 16:36:29.756476,3.18735480726534
5934,2020-09-14 16:36:30.070670,3.18735480726534
5935,2020-09-14 16:36:30.344512,3.18735480726534
5936,2020-09-14 16:36:30.617742,3.18735480726534
5937,2020-09-14 16:36:30.983533,3.18735480726534
5938,2020-09-14 16:36:31.319460,3.18735480726534
5939,2020-09-14 16:36:31.583127,3.19529783749351
5940,2020-09-14 16:36:31.946145,3.19529783749351
5941,2020-09-14 16:36:32.268347,3.19529783749351
5942,2020-09-14 16:36:32.583672,3.19529783749351
5943,2020-09-14 16:36:32.926985,3.19529783749351
5944,2020-09-14 16:36:33.154961,3.19529783749351
5945,2020-09-14 16:36:33.445695,3.19529783749351
5946,2020-09-14 16:36:33.764538,3.19529783749351
5947,2020-09-14 16:36:34.048465,3.20310735209809
5948,2020-09-14 16:36:34.399993,3.20310735209809
5949,2020-09-14 16:36:34.640068,3.20310735209809
5950,2020-09-14 16:36:34.980909,3.20310735209809
5951,2020-09-14 16:36:35.336578,3.20310735209809
5952,2020-09-14 16:36:35.601681,3.20310735209809
5953,2020-09-14 16:36:35.962619,3.20310735209809
5954,2020-09-14 16:36:36.213412,3.20310735209809
5955,2020-09-14 16:36:36.503014,3.20310735209809
5956,2020-09-14 16:36:36.824825,3.21078387838693
5957,2020-09-14 16:36:37.149234,3.21078387838693
5958,2020-09-14 16:36:37.481001,3.21078387838693
5959,2020-09-14 16:36:37.805286,3.21078387838693
5960,2020-09-14 16:36:38.078134,3.21078387838693
5961,2020-09-14 16:36:38.410961,3.21078387838693
5962,2020-09-14 16:36:38.748393,3.21078387838693
5963,2020-09-14 16:36:39.053433,3.21078387838693
5964,2020-09-14 16:36:39.326690,3.21078387838693
5965,2020-09-14 16:36:39.650784,3.21475717462384
5966,2020-09-14 16:36:39.986707,3.21475717462384
5967,2020-09-14 16:36:40.318778,3.21475717462384
5968,2020-09-14 16:36:40.602053,3.21475717462384
5969,2020-09-14 16:36:40.848472,3.21475717462384
5970,2020-09-14 16:36:41.172057,3.21475717462384
5971,2020-09-14 16:36:41.493262,3.21475717462384
5972,2020-09-14 16:36:41.896550,3.14330307064432
5973,2020-09-14 16:36:42.214764,3.14330307064432
5974,2020-09-14 16:36:42.533345,3.14330307064432
5975,2020-09-14 16:36:42.796272,3.14330307064432
5976,2020-09-14 16:36:43.126445,3.14330307064432
5977,2020-09-14 16:36:43.375803,3.14330307064432
5978,2020-09-14 16:36:43.648313,3.14330307064432
5979,2020-09-14 16:36:43.973978,3.14330307064432
5980,2020-09-14 16:36:44.250525,3.14330307064432
5981,2020-09-14 16:36:44.564938,2.99263074063929
5982,2020-09-14 16:36:44.791526,2.99263074063929
5983,2020-09-14 16:36:45.019359,2.99263074063929
5984,2020-09-14 16:36:45.383998,2.99263074063929
5985,2020-09-14 16:36:45.646383,2.99263074063929
5986,2020-09-14 16:36:46.013219,2.99263074063929
5987,2020-09-14 16:36:46.286246,2.99263074063929
5988,2020-09-14 16:36:46.742369,2.84257550234406
5989,2020-09-14 16:36:47.043727,2.84257550234406
5990,2020-09-14 16:36:47.340782,2.84257550234406
5991,2020-09-14 16:36:47.599623,2.84257550234406
5992,2020-09-14 16:36:47.846795,2.84257550234406
5993,2020-09-14 16:36:48.113052,2.84257550234406
5994,2020-09-14 16:36:48.365366,2.84257550234406
5995,2020-09-14 16:36:48.708003,2.84257550234406
5996,2020-09-14 16:36:49.086651,2.69318357769599
5997,2020-09-14 16:36:49.394622,2.69318357769599
5998,2020-09-14 16:36:49.746690,2.69318357769599
5999,2020-09-14 16:36:50.009411,2.69318357769599
6000,2020-09-14 16:36:50.330904,2.69318357769599
6001,2020-09-14 16:36:50.625979,2.69318357769599
6002,2020-09-14 16:36:50.907102,2.69318357769599
6003,2020-09-14 16:36:51.205563,2.69318357769599
6004,2020-09-14 16:36:51.516146,2.54444056159461
6005,2020-09-14 16:36:51.790544,2.54444056159461
6006,2020-09-14 16:36:52.105319,2.54444056159461
6007,2020-09-14 16:36:52.444236,2.54444056159461
6008,2020-09-14 16:36:52.762785,2.54444056159461
6009,2020-09-14 16:36:53.095020,2.54444056159461
6010,2020-09-14 16:36:53.404065,2.54444056159461
6011,2020-09-14 16:36:53.765167,2.54444056159461
6012,2020-09-14 16:36:54.133896,2.54444056159461
6013,2020-09-14 16:36:54.544813,2.39288481075964
6014,2020-09-14 16:36:54.892438,2.39288481075964
6015,2020-09-14 16:36:55.264849,2.39288481075964
6016,2020-09-14 16:36:55.553824,2.39288481075964
6017,2020-09-14 16:36:55.910377,2.39288481075964
6018,2020-09-14 16:36:56.237965,2.39288481075964
6019,2020-09-14 16:36:56.579776,2.39288481075964
6020,2020-09-14 16:36:56.858364,2.39288481075964
6021,2020-09-14 16:36:57.119199,2.39288481075964
6022,2020-09-14 16:36:57.432653,2.24203019355986
6023,2020-09-14 16:36:57.750144,2.24203019355986
6024,2020-09-14 16:36:58.105399,2.24203019355986
6025,2020-09-14 16:36:58.467961,2.24203019355986
6026,2020-09-14 16:36:58.850653,2.24203019355986
6027,2020-09-14 16:36:59.103761,2.24203019355986
6028,2020-09-14 16:36:59.349779,2.24203019355986
6029,2020-09-14 16:36:59.572720,2.24203019355986
6030,2020-09-14 16:36:59.853568,2.24203019355986
6031,2020-09-14 16:37:00.099760,2.09184631683867
6032,2020-09-14 16:37:00.333338,2.09184631683867
6033,2020-09-14 16:37:00.641441,2.09184631683867
6034,2020-09-14 16:37:00.931714,2.09184631683867
6035,2020-09-14 16:37:01.182217,2.09184631683867
6036,2020-09-14 16:37:01.480276,2.09184631683867
6037,2020-09-14 16:37:01.801958,2.09184631683867
6038,2020-09-14 16:37:02.147367,2.09184631683867
6039,2020-09-14 16:37:02.459833,2.09184631683867
6040,2020-09-14 16:37:02.833692,1.94229984136481
6041,2020-09-14 16:37:03.160874,1.94229984136481
6042,2020-09-14 16:37:03.440009,1.94229984136481
6043,2020-09-14 16:37:03.781959,1.94229984136481
6044,2020-09-14 16:37:04.096694,1.94229984136481
6045,2020-09-14 16:37:04.388035,1.94229984136481
6046,2020-09-14 16:37:04.667846,1.94229984136481
6047,2020-09-14 16:37:05.012714,1.94229984136481
6048,2020-09-14 16:37:05.299438,1.79336709993628
6049,2020-09-14 16:37:05.651999,1.79336709993628
6050,2020-09-14 16:37:05.958830,1.79336709993628
6051,2020-09-14 16:37:06.270172,1.79336709993628
6052,2020-09-14 16:37:06.535071,1.79336709993628
6053,2020-09-14 16:37:06.865452,1.79336709993628
6054,2020-09-14 16:37:07.200139,1.79336709993628
6055,2020-09-14 16:37:07.467221,1.79336709993628
6056,2020-09-14 16:37:07.715041,1.79336709993628
6057,2020-09-14 16:37:08.046556,1.64501185916879
6058,2020-09-14 16:37:08.400824,1.64501185916879
6059,2020-09-14 16:37:08.720127,1.64501185916879
6060,2020-09-14 16:37:09.027338,1.64501185916879
6061,2020-09-14 16:37:09.252918,1.64501185916879
6062,2020-09-14 16:37:09.571822,1.64501185916879
6063,2020-09-14 16:37:09.837146,1.64501185916879
6064,2020-09-14 16:37:10.169093,1.64501185916879
6065,2020-09-14 16:37:10.514585,1.49719885854759
6066,2020-09-14 16:37:10.771050,1.49719885854759
6067,2020-09-14 16:37:10.997415,1.49719885854759
6068,2020-09-14 16:37:11.315473,1.49719885854759
6069,2020-09-14 16:37:11.606164,1.49719885854759
6070,2020-09-14 16:37:11.826221,1.49719885854759
6071,2020-09-14 16:37:12.090810,1.49719885854759
6072,2020-09-14 16:37:12.429553,1.49719885854759
6073,2020-09-14 16:37:12.711370,1.49719885854759
6074,2020-09-14 16:37:13.023579,1.34993010289905
6075,2020-09-14 16:37:13.362622,1.34993010289905
6076,2020-09-14 16:37:13.641374,1.34993010289905
6077,2020-09-14 16:37:13.934210,1.34993010289905
6078,2020-09-14 16:37:14.251624,1.34993010289905
6079,2020-09-14 16:37:14.575366,1.34993010289905
6080,2020-09-14 16:37:14.832408,1.34993010289905
6081,2020-09-14 16:37:15.159063,1.34993010289905
6082,2020-09-14 16:37:15.520567,1.20321298613437
6083,2020-09-14 16:37:15.880489,1.20321298613437
6084,2020-09-14 16:37:16.158299,1.20321298613437
6085,2020-09-14 16:37:16.406307,1.20321298613437
6086,2020-09-14 16:37:16.724492,1.20321298613437
6087,2020-09-14 16:37:16.967143,1.20321298613437
6088,2020-09-14 16:37:17.303545,1.20321298613437
6089,2020-09-14 16:37:17.638848,1.20321298613437
6090,2020-09-14 16:37:17.968144,1.20321298613437
6091,2020-09-14 16:37:18.277464,1.05705574255136
6092,2020-09-14 16:37:18.619837,1.05705574255136
6093,2020-09-14 16:37:18.956315,1.05705574255136
6094,2020-09-14 16:37:19.255912,1.05705574255136
6095,2020-09-14 16:37:19.578768,1.05705574255136
6096,2020-09-14 16:37:19.920496,1.05705574255136
6097,2020-09-14 16:37:20.124209,1.05705574255136
6098,2020-09-14 16:37:20.399341,1.05705574255136
6099,2020-09-14 16:37:20.652334,1.05705574255136
6100,2020-09-14 16:37:21.017687,0.9114997541637
6101,2020-09-14 16:37:21.301878,0.9114997541637
6102,2020-09-14 16:37:21.617542,0.9114997541637
6103,2020-09-14 16:37:21.959974,0.9114997541637
6104,2020-09-14 16:37:22.356952,0.9114997541637
6105,2020-09-14 16:37:22.637306,0.9114997541637
6106,2020-09-14 16:37:23.004122,0.9114997541637
6107,2020-09-14 16:37:23.258109,0.766561140605106
6108,2020-09-14 16:37:23.619021,0.766561140605106
6109,2020-09-14 16:37:23.988963,0.766561140605106
6110,2020-09-14 16:37:24.300370,0.766561140605106
6111,2020-09-14 16:37:24.670550,0.766561140605106
6112,2020-09-14 16:37:25.095057,0.766561140605106
6113,2020-09-14 16:37:25.434968,0.766561140605106
6114,2020-09-14 16:37:25.677300,0.766561140605106
6115,2020-09-14 16:37:26.058074,0.616928318844344
6116,2020-09-14 16:37:26.334641,0.616928318844344
6117,2020-09-14 16:37:26.671745,0.616928318844344
6118,2020-09-14 16:37:26.940164,0.616928318844344
6119,2020-09-14 16:37:27.205520,0.616928318844344
6120,2020-09-14 16:37:27.608034,0.616928318844344
6121,2020-09-14 16:37:27.939605,0.616928318844344
6122,2020-09-14 16:37:28.226062,0.616928318844344
6123,2020-09-14 16:37:28.598868,0.616928318844344
6124,2020-09-14 16:37:28.928792,0.467813270022319
6125,2020-09-14 16:37:29.259452,0.467813270022319
6126,2020-09-14 16:37:29.491030,0.467813270022319
6127,2020-09-14 16:37:29.792715,0.467813270022319
6128,2020-09-14 16:37:30.131474,0.467813270022319
6129,2020-09-14 16:37:30.390531,0.467813270022319
6130,2020-09-14 16:37:30.771927,0.467813270022319
6131,2020-09-14 16:37:31.103863,0.467813270022319
6132,2020-09-14 16:37:31.417760,0.319239340620385
6133,2020-09-14 16:37:31.776463,0.319239340620385
6134,2020-09-14 16:37:32.221711,0.319239340620385
6135,2020-09-14 16:37:32.461503,0.319239340620385
6136,2020-09-14 16:37:32.762647,0.319239340620385
6137,2020-09-14 16:37:33.100538,0.319239340620385
6138,2020-09-14 16:37:33.495921,0.319239340620385
6139,2020-09-14 16:37:33.753137,0.171201687696765
6140,2020-09-14 16:37:34.006073,0.171201687696765
6141,2020-09-14 16:37:34.358650,0.171201687696765
6142,2020-09-14 16:37:34.617736,0.171201687696765
6143,2020-09-14 16:37:34.951240,0.171201687696765
6144,2020-09-14 16:37:35.226588,0.171201687696765
6145,2020-09-14 16:37:35.513773,0.171201687696765
6146,2020-09-14 16:37:35.903764,0.171201687696765
6147,2020-09-14 16:37:36.216654,0.0236781083466155
6148,2020-09-14 16:37:36.455241,0.0236781083466155
6149,2020-09-14 16:37:36.752154,0.0236781083466155
6150,2020-09-14 16:37:37.075689,0.0236781083466155
6151,2020-09-14 16:37:37.406821,0.0236781083466155
6152,2020-09-14 16:37:37.651175,0.0236781083466155
6153,2020-09-14 16:37:37.932601,0.0236781083466155
6154,2020-09-14 16:37:38.267685,0.0236781083466155
6155,2020-09-14 16:37:38.612206,0.0236781083466155
6156,2020-09-14 16:37:38.919443,-0.000331701279137064
6157,2020-09-14 16:37:39.214425,-0.000331701279137064
6158,2020-09-14 16:37:39.561161,-0.000331701279137064
6159,2020-09-14 16:37:39.851896,-0.000331701279137064
6160,2020-09-14 16:37:40.142266,-0.000331701279137064
6161,2020-09-14 16:37:40.469983,-0.000331701279137064
6162,2020-09-14 16:37:40.692468,-0.000331701279137064
6163,2020-09-14 16:37:40.980136,-0.000331701279137064
6164,2020-09-14 16:37:41.305722,-0.000331701279137064
6165,2020-09-14 16:37:41.589455,-0.000331701279137064
6166,2020-09-14 16:37:41.863409,-0.000331701279137064
6167,2020-09-14 16:37:42.163654,-0.000331701279137064
6168,2020-09-14 16:37:42.478195,-0.000331701279137064
6169,2020-09-14 16:37:42.838151,-0.000331701279137064
6170,2020-09-14 16:37:43.210220,-0.000331701279137064
6171,2020-09-14 16:37:43.580309,-0.000331701279137064
6172,2020-09-14 16:37:43.795394,-0.000331701279137064
6173,2020-09-14 16:37:44.045374,-0.000331701279137064
6174,2020-09-14 16:37:44.326090,-0.000331701279137064
6175,2020-09-14 16:37:44.692365,-0.000331701279137064
6176,2020-09-14 16:37:44.944647,-0.000331701279137064
6177,2020-09-14 16:37:45.205983,-0.000331701279137064
6178,2020-09-14 16:37:45.580728,-0.000331701279137064
6179,2020-09-14 16:37:45.831352,-0.000331701279137064
6180,2020-09-14 16:37:46.156485,-0.000331701279137064
6181,2020-09-14 16:37:46.478097,-0.000331701279137064
6182,2020-09-14 16:37:46.743656,-0.000331701279137064
6183,2020-09-14 16:37:47.062145,-0.000331701279137064
6184,2020-09-14 16:37:47.393113,-0.000331701279137064
6185,2020-09-14 16:37:47.708441,-0.000331701279137064
6186,2020-09-14 16:37:48.032351,-0.000331701279137064
6187,2020-09-14 16:37:48.294820,-0.000331701279137064
6188,2020-09-14 16:37:48.585982,-0.000331701279137064
6189,2020-09-14 16:37:48.932334,-0.000331701279137064
6190,2020-09-14 16:37:49.195040,-0.000331701279137064
6191,2020-09-14 16:37:49.441564,-0.000331701279137064
6192,2020-09-14 16:37:49.739314,-0.000331701279137064
6193,2020-09-14 16:37:50.083665,-0.000331701279137064
6194,2020-09-14 16:37:50.423669,-0.000331701279137064
6195,2020-09-14 16:37:50.738125,-0.000331701279137064
6196,2020-09-14 16:37:50.981039,-0.000331701279137064
6197,2020-09-14 16:37:51.345291,-0.000331701279137064
6198,2020-09-14 16:37:51.646633,-0.000331701279137064
6199,2020-09-14 16:37:52.011634,-0.000331701279137064
6200,2020-09-14 16:37:52.309461,-0.000331701279137064
6201,2020-09-14 16:37:52.592274,-0.000331701279137064
6202,2020-09-14 16:37:52.855423,-0.000331701279137064
6203,2020-09-14 16:37:53.097688,-0.000331701279137064
6204,2020-09-14 16:37:53.489915,-0.000331701279137064
6205,2020-09-14 16:37:53.794878,-0.000331701279137064
6206,2020-09-14 16:37:54.124005,-0.000331701279137064
6207,2020-09-14 16:37:54.490011,-0.000331701279137064
6208,2020-09-14 16:37:54.769312,-0.000331701279137064
6209,2020-09-14 16:37:55.002292,-0.000331701279137064
6210,2020-09-14 16:37:55.207708,-0.000331701279137064
6211,2020-09-14 16:37:55.489563,-0.000331701279137064
6212,2020-09-14 16:37:55.862784,-0.000331701279137064
6213,2020-09-14 16:37:56.207055,-0.000331701279137064
6214,2020-09-14 16:37:56.518290,-0.000331701279137064
6215,2020-09-14 16:37:56.830110,-0.000331701279137064
6216,2020-09-14 16:37:57.183429,-0.000331701279137064
6217,2020-09-14 16:37:57.475120,-0.000331701279137064
6218,2020-09-14 16:37:57.803552,-0.000331701279137064
6219,2020-09-14 16:37:58.079371,-0.000331701279137064
6220,2020-09-14 16:37:58.364189,-0.000331701279137064
6221,2020-09-14 16:37:58.681127,-0.000331701279137064
6222,2020-09-14 16:37:58.942979,-0.000331701279137064
6223,2020-09-14 16:37:59.181257,-0.000331701279137064
6224,2020-09-14 16:37:59.498309,-0.000331701279137064
6225,2020-09-14 16:37:59.844841,-0.000331701279137064
6226,2020-09-14 16:38:00.141796,-0.000331701279137064
6227,2020-09-14 16:38:00.461856,-0.000331701279137064
6228,2020-09-14 16:38:00.785340,-0.000331701279137064
6229,2020-09-14 16:38:01.154066,-0.000331701279137064
6230,2020-09-14 16:38:01.519295,-0.000331701279137064
6231,2020-09-14 16:38:01.793088,-0.000331701279137064
6232,2020-09-14 16:38:02.082854,-0.000331701279137064
6233,2020-09-14 16:38:02.415942,-0.000331701279137064
6234,2020-09-14 16:38:02.766026,-0.000331701279137064
6235,2020-09-14 16:38:03.092552,-0.000331701279137064
6236,2020-09-14 16:38:03.379175,-0.000331701279137064
6237,2020-09-14 16:38:03.698160,-0.000331701279137064
6238,2020-09-14 16:38:04.074167,-0.000331701279137064
6239,2020-09-14 16:38:04.441858,-0.000331701279137064
6240,2020-09-14 16:38:04.740881,-0.000331701279137064
6241,2020-09-14 16:38:05.055726,-0.000331701279137064
6242,2020-09-14 16:38:05.288195,-0.000331701279137064
6243,2020-09-14 16:38:05.567273,-0.000331701279137064
6244,2020-09-14 16:38:05.882439,-0.000331701279137064
6245,2020-09-14 16:38:06.146552,-0.000331701279137064
6246,2020-09-14 16:38:06.476972,-0.000331701279137064
6247,2020-09-14 16:38:06.739926,-0.000331701279137064
6248,2020-09-14 16:38:07.018507,-0.000331701279137064
6249,2020-09-14 16:38:07.304816,-0.000331701279137064
6250,2020-09-14 16:38:07.636482,-0.000331701279137064
6251,2020-09-14 16:38:07.996002,-0.000331701279137064
6252,2020-09-14 16:38:08.275096,-0.000331701279137064
6253,2020-09-14 16:38:08.602302,-0.000331701279137064
6254,2020-09-14 16:38:08.921706,-0.000331701279137064
6255,2020-09-14 16:38:09.224812,-0.000331701279137064
6256,2020-09-14 16:38:09.539694,-0.000331701279137064
6257,2020-09-14 16:38:09.905966,-0.000331701279137064
6258,2020-09-14 16:38:10.200251,-0.000331701279137064
6259,2020-09-14 16:38:10.488925,-0.000331701279137064
6260,2020-09-14 16:38:10.758192,-0.000331701279137064
6261,2020-09-14 16:38:11.032078,-0.000331701279137064
6262,2020-09-14 16:38:11.406127,-0.000331701279137064
6263,2020-09-14 16:38:11.704648,-0.000331701279137064
6264,2020-09-14 16:38:12.014427,-0.000331701279137064
6265,2020-09-14 16:38:12.362218,-0.000331701279137064
6266,2020-09-14 16:38:12.644470,-0.000331701279137064
6267,2020-09-14 16:38:12.923712,-0.000331701279137064
6268,2020-09-14 16:38:13.250671,-0.000331701279137064
6269,2020-09-14 16:38:13.620662,-0.000331701279137064
6270,2020-09-14 16:38:13.998471,-0.000331701279137064
6271,2020-09-14 16:38:14.329763,-0.000331701279137064
6272,2020-09-14 16:38:14.596485,-0.000331701279137064
6273,2020-09-14 16:38:14.899566,-0.000331701279137064
6274,2020-09-14 16:38:15.196706,-0.000331701279137064
6275,2020-09-14 16:38:15.516256,-0.000331701279137064
6276,2020-09-14 16:38:15.808820,-0.000331701279137064
6277,2020-09-14 16:38:16.132171,-0.000331701279137064
6278,2020-09-14 16:38:16.430702,-0.000331701279137064
6279,2020-09-14 16:38:16.687097,-0.000331701279137064
6280,2020-09-14 16:38:17.035886,-0.000331701279137064
6281,2020-09-14 16:38:17.306800,-0.000331701279137064
6282,2020-09-14 16:38:17.550411,-0.000331701279137064
6283,2020-09-14 16:38:17.806087,-0.000331701279137064
6284,2020-09-14 16:38:18.052451,-0.000331701279137064
6285,2020-09-14 16:38:18.291357,-0.000331701279137064
6286,2020-09-14 16:38:18.647903,-0.000331701279137064
6287,2020-09-14 16:38:18.913059,-0.000331701279137064
6288,2020-09-14 16:38:19.208124,-0.000331701279137064
6289,2020-09-14 16:38:19.602715,-0.000331701279137064
6290,2020-09-14 16:38:19.852596,-0.000331701279137064
6291,2020-09-14 16:38:20.161723,-0.000331701279137064
6292,2020-09-14 16:38:20.492688,-0.000331701279137064
6293,2020-09-14 16:38:20.822139,-0.000331701279137064
6294,2020-09-14 16:38:21.066377,-0.000331701279137064
6295,2020-09-14 16:38:21.331777,-0.000331701279137064
6296,2020-09-14 16:38:21.650732,-0.000331701279137064
6297,2020-09-14 16:38:21.975656,-0.000331701279137064
6298,2020-09-14 16:38:22.218414,-0.000331701279137064
6299,2020-09-14 16:38:22.470267,-0.000331701279137064
6300,2020-09-14 16:38:22.714513,-0.000331701279137064
6301,2020-09-14 16:38:23.044906,-0.000331701279137064
6302,2020-09-14 16:38:23.300687,-0.000331701279137064
6303,2020-09-14 16:38:23.605690,-0.000331701279137064
6304,2020-09-14 16:38:23.858897,-0.000331701279137064
6305,2020-09-14 16:38:24.123120,-0.000331701279137064
6306,2020-09-14 16:38:24.432305,-0.000331701279137064
6307,2020-09-14 16:38:24.766068,-0.000331701279137064
6308,2020-09-14 16:38:25.047816,-0.000331701279137064
6309,2020-09-14 16:38:25.357515,-0.000331701279137064
6310,2020-09-14 16:38:25.607964,-0.000331701279137064
6311,2020-09-14 16:38:25.943090,-0.000331701279137064
6312,2020-09-14 16:38:26.246270,-0.000331701279137064
6313,2020-09-14 16:38:26.466402,-0.000331701279137064
6314,2020-09-14 16:38:26.814644,-0.000331701279137064
6315,2020-09-14 16:38:27.079418,-0.000331701279137064
6316,2020-09-14 16:38:27.411634,-0.000331701279137064
6317,2020-09-14 16:38:27.765150,-0.000331701279137064
6318,2020-09-14 16:38:27.986887,-0.000331701279137064
6319,2020-09-14 16:38:28.268526,-0.000331701279137064
6320,2020-09-14 16:38:28.614117,-0.000331701279137064
6321,2020-09-14 16:38:28.892471,-0.000331701279137064
6322,2020-09-14 16:38:29.199053,-0.000331701279137064
6323,2020-09-14 16:38:29.462543,-0.000331701279137064
6324,2020-09-14 16:38:29.766582,-0.000331701279137064
6325,2020-09-14 16:38:29.997564,-0.000331701279137064
6326,2020-09-14 16:38:30.371618,-0.000331701279137064
6327,2020-09-14 16:38:30.594415,-0.000331701279137064
6328,2020-09-14 16:38:30.893930,-0.000331701279137064
6329,2020-09-14 16:38:31.383441,-0.000331701279137064
6330,2020-09-14 16:38:31.660406,-0.000331701279137064
6331,2020-09-14 16:38:31.978353,-0.000331701279137064
6332,2020-09-14 16:38:32.291389,-0.000331701279137064
6333,2020-09-14 16:38:32.570986,-0.000331701279137064
6334,2020-09-14 16:38:32.883489,-0.000331701279137064
6335,2020-09-14 16:38:33.132802,-0.000331701279137064
6336,2020-09-14 16:38:33.425338,-0.000331701279137064
6337,2020-09-14 16:38:33.728204,-0.000331701279137064
6338,2020-09-14 16:38:34.051125,-0.000331701279137064
6339,2020-09-14 16:38:34.400198,-0.000331701279137064
6340,2020-09-14 16:38:34.726226,-0.000331701279137064
6341,2020-09-14 16:38:34.995924,-0.000331701279137064
6342,2020-09-14 16:38:35.297692,-0.000331701279137064
6343,2020-09-14 16:38:35.636758,-0.000331701279137064
6344,2020-09-14 16:38:35.965621,-0.000331701279137064
6345,2020-09-14 16:38:36.317220,-0.000331701279137064
6346,2020-09-14 16:38:36.676982,-0.000331701279137064
6347,2020-09-14 16:38:37.080075,-0.000331701279137064
6348,2020-09-14 16:38:37.456162,-0.000331701279137064
6349,2020-09-14 16:38:37.785729,-0.000331701279137064
6350,2020-09-14 16:38:38.087739,-0.000331701279137064
6351,2020-09-14 16:38:38.424241,-0.000331701279137064
6352,2020-09-14 16:38:38.703172,-0.000331701279137064
6353,2020-09-14 16:38:38.934884,-0.000331701279137064
6354,2020-09-14 16:38:39.304897,-0.000331701279137064
6355,2020-09-14 16:38:39.568077,-0.000331701279137064
6356,2020-09-14 16:38:39.835579,-0.000331701279137064
6357,2020-09-14 16:38:40.146249,-0.000331701279137064
6358,2020-09-14 16:38:40.539461,-0.000331701279137064
6359,2020-09-14 16:38:40.879478,-0.000331701279137064
6360,2020-09-14 16:38:41.206256,-0.000331701279137064
6361,2020-09-14 16:38:41.447029,-0.000331701279137064
6362,2020-09-14 16:38:41.676837,-0.000331701279137064
6363,2020-09-14 16:38:41.914005,-0.000331701279137064
6364,2020-09-14 16:38:42.287071,-0.000331701279137064
6365,2020-09-14 16:38:42.564960,-0.000331701279137064
6366,2020-09-14 16:38:42.852986,-0.000331701279137064
6367,2020-09-14 16:38:43.134464,-0.000331701279137064
6368,2020-09-14 16:38:43.474743,-0.000331701279137064
6369,2020-09-14 16:38:43.734852,-0.000331701279137064
6370,2020-09-14 16:38:44.046746,-0.000331701279137064
6371,2020-09-14 16:38:44.448715,-0.000331701279137064
6372,2020-09-14 16:38:44.796660,-0.000331701279137064
6373,2020-09-14 16:38:45.067137,-0.000331701279137064
6374,2020-09-14 16:38:45.358994,-0.000331701279137064
6375,2020-09-14 16:38:45.594023,-0.000331701279137064
6376,2020-09-14 16:38:45.917886,-0.000331701279137064
6377,2020-09-14 16:38:46.204622,-0.000331701279137064
6378,2020-09-14 16:38:46.553498,-0.000331701279137064
6379,2020-09-14 16:38:46.834166,-0.000331701279137064
6380,2020-09-14 16:38:47.107859,-0.000331701279137064
6381,2020-09-14 16:38:47.463394,-0.000331701279137064
6382,2020-09-14 16:38:47.801028,-0.000331701279137064
6383,2020-09-14 16:38:48.069303,-0.000331701279137064
6384,2020-09-14 16:38:48.358060,-0.000331701279137064
6385,2020-09-14 16:38:48.611301,-0.000331701279137064
6386,2020-09-14 16:38:48.906345,-0.000331701279137064
6387,2020-09-14 16:38:49.217997,-0.000331701279137064
6388,2020-09-14 16:38:49.514233,-0.000331701279137064
6389,2020-09-14 16:38:49.850897,-0.000331701279137064
6390,2020-09-14 16:38:50.187070,-0.000331701279137064
6391,2020-09-14 16:38:50.519285,-0.000331701279137064
6392,2020-09-14 16:38:50.810177,-0.000331701279137064
6393,2020-09-14 16:38:51.135913,-0.000331701279137064
6394,2020-09-14 16:38:51.484944,-0.000331701279137064
6395,2020-09-14 16:38:51.769458,-0.000331701279137064
6396,2020-09-14 16:38:52.061164,-0.000331701279137064
6397,2020-09-14 16:38:52.317729,-0.000331701279137064
6398,2020-09-14 16:38:52.673966,-0.000331701279137064
6399,2020-09-14 16:38:52.976480,-0.000331701279137064
6400,2020-09-14 16:38:53.264098,-0.000331701279137064
6401,2020-09-14 16:38:53.595270,-0.000331701279137064
6402,2020-09-14 16:38:54.056571,-0.000331701279137064
6403,2020-09-14 16:38:54.336528,-0.000331701279137064
6404,2020-09-14 16:38:54.642529,-0.000331701279137064
6405,2020-09-14 16:38:54.916606,-0.000331701279137064
6406,2020-09-14 16:38:55.234437,-0.000331701279137064
6407,2020-09-14 16:38:55.552891,-0.000331701279137064
6408,2020-09-14 16:38:55.925224,-0.000331701279137064
6409,2020-09-14 16:38:56.216582,-0.000331701279137064
6410,2020-09-14 16:38:56.566026,-0.000331701279137064
6411,2020-09-14 16:38:56.811990,-0.000331701279137064
6412,2020-09-14 16:38:57.257295,-0.000331701279137064
6413,2020-09-14 16:38:57.563616,-0.000331701279137064
6414,2020-09-14 16:38:57.839656,-0.000331701279137064
6415,2020-09-14 16:38:58.163108,-0.000331701279137064
6416,2020-09-14 16:38:58.464813,-0.000331701279137064
6417,2020-09-14 16:38:58.816367,-0.000331701279137064
6418,2020-09-14 16:38:59.095409,-0.000331701279137064
6419,2020-09-14 16:38:59.377933,-0.000331701279137064
6420,2020-09-14 16:38:59.715905,-0.000331701279137064
6421,2020-09-14 16:39:00.034612,-0.000331701279137064
6422,2020-09-14 16:39:00.320255,-0.000331701279137064
6423,2020-09-14 16:39:00.605767,-0.000331701279137064
6424,2020-09-14 16:39:00.920718,-0.000331701279137064
6425,2020-09-14 16:39:01.280171,-0.000331701279137064
6426,2020-09-14 16:39:01.705841,-0.000331701279137064
6427,2020-09-14 16:39:02.081982,-0.000331701279137064
6428,2020-09-14 16:39:02.424371,-0.000331701279137064
6429,2020-09-14 16:39:02.774197,-0.000331701279137064
6430,2020-09-14 16:39:03.097120,-0.000331701279137064
6431,2020-09-14 16:39:03.478283,-0.000331701279137064
6432,2020-09-14 16:39:03.851321,-0.000331701279137064
6433,2020-09-14 16:39:04.114338,-0.000331701279137064
6434,2020-09-14 16:39:04.466204,-0.000331701279137064
6435,2020-09-14 16:39:04.702208,-0.000331701279137064
6436,2020-09-14 16:39:04.961910,-0.000331701279137064
6437,2020-09-14 16:39:05.315750,-0.000331701279137064
6438,2020-09-14 16:39:05.678493,-0.000331701279137064
6439,2020-09-14 16:39:06.006934,-0.000331701279137064
6440,2020-09-14 16:39:06.318099,-0.000331701279137064
6441,2020-09-14 16:39:06.637760,-0.000331701279137064
6442,2020-09-14 16:39:06.927347,-0.000331701279137064
6443,2020-09-14 16:39:07.252342,-0.000331701279137064
6444,2020-09-14 16:39:07.485288,-0.000331701279137064
6445,2020-09-14 16:39:07.786239,-0.000331701279137064
6446,2020-09-14 16:39:08.074622,-0.000331701279137064
6447,2020-09-14 16:39:08.325272,-0.000331701279137064
6448,2020-09-14 16:39:08.657645,-0.000331701279137064
6449,2020-09-14 16:39:09.038386,-0.000331701279137064
6450,2020-09-14 16:39:09.307580,-0.000331701279137064
6451,2020-09-14 16:39:09.637090,-0.000331701279137064
6452,2020-09-14 16:39:09.931147,-0.000331701279137064
6453,2020-09-14 16:39:10.313839,-0.000331701279137064
6454,2020-09-14 16:39:10.622133,-0.000331701279137064
6455,2020-09-14 16:39:10.957173,-0.000331701279137064
6456,2020-09-14 16:39:11.215901,-0.000331701279137064
6457,2020-09-14 16:39:11.553830,-0.000331701279137064
6458,2020-09-14 16:39:11.972558,-0.000331701279137064
6459,2020-09-14 16:39:12.356470,-0.000331701279137064
6460,2020-09-14 16:39:12.648145,-0.000331701279137064
6461,2020-09-14 16:39:12.964913,-0.000331701279137064
6462,2020-09-14 16:39:13.277949,-0.000331701279137064
6463,2020-09-14 16:39:13.661098,-0.000331701279137064
6464,2020-09-14 16:39:14.006238,-0.000331701279137064
6465,2020-09-14 16:39:14.249261,-0.000331701279137064
6466,2020-09-14 16:39:14.540084,-0.000331701279137064
6467,2020-09-14 16:39:14.883327,-0.000331701279137064
6468,2020-09-14 16:39:15.256226,-0.000331701279137064
6469,2020-09-14 16:39:15.558388,-0.000331701279137064
6470,2020-09-14 16:39:15.906912,-0.000331701279137064
6471,2020-09-14 16:39:16.181845,-0.000331701279137064
6472,2020-09-14 16:39:16.434516,-0.000331701279137064
6473,2020-09-14 16:39:16.745525,-0.000331701279137064
6474,2020-09-14 16:39:17.144927,-0.000331701279137064
6475,2020-09-14 16:39:17.398577,-0.000331701279137064
6476,2020-09-14 16:39:17.660271,-0.000331701279137064
6477,2020-09-14 16:39:17.960633,-0.000331701279137064
6478,2020-09-14 16:39:18.210516,-0.000331701279137064
6479,2020-09-14 16:39:18.483427,-0.000331701279137064
6480,2020-09-14 16:39:18.770162,-0.000331701279137064
6481,2020-09-14 16:39:19.032959,-0.000331701279137064
6482,2020-09-14 16:39:19.320328,-0.000331701279137064
6483,2020-09-14 16:39:19.673634,-0.000331701279137064
6484,2020-09-14 16:39:19.960850,-0.000331701279137064
6485,2020-09-14 16:39:20.317840,-0.000331701279137064
6486,2020-09-14 16:39:20.616868,-0.000331701279137064
6487,2020-09-14 16:39:20.869599,-0.000331701279137064
6488,2020-09-14 16:39:21.136853,-0.000331701279137064
6489,2020-09-14 16:39:21.456742,-0.000331701279137064
6490,2020-09-14 16:39:21.732116,-0.000331701279137064
6491,2020-09-14 16:39:22.041376,-0.000331701279137064
6492,2020-09-14 16:39:22.298652,-0.000331701279137064
6493,2020-09-14 16:39:22.594720,-0.000331701279137064
6494,2020-09-14 16:39:22.892456,-0.000331701279137064
6495,2020-09-14 16:39:23.226441,-0.000331701279137064
6496,2020-09-14 16:39:23.478724,-0.000331701279137064
6497,2020-09-14 16:39:23.825700,-0.000331701279137064
6498,2020-09-14 16:39:24.054844,-0.000331701279137064
6499,2020-09-14 16:39:24.404789,-0.000331701279137064
6500,2020-09-14 16:39:24.735046,-0.000331701279137064
6501,2020-09-14 16:39:25.021229,-0.000331701279137064
6502,2020-09-14 16:39:25.313973,-0.000331701279137064
6503,2020-09-14 16:39:25.703183,-0.000331701279137064
6504,2020-09-14 16:39:26.018127,-0.000331701279137064
6505,2020-09-14 16:39:26.325222,-0.000331701279137064
6506,2020-09-14 16:39:26.659074,-0.000331701279137064
6507,2020-09-14 16:39:27.045951,-0.000331701279137064
6508,2020-09-14 16:39:27.352032,-0.000331701279137064
6509,2020-09-14 16:39:27.647174,-0.000331701279137064
6510,2020-09-14 16:39:27.948860,-0.000331701279137064
6511,2020-09-14 16:39:28.266276,-0.000331701279137064
6512,2020-09-14 16:39:28.593428,-0.000331701279137064
6513,2020-09-14 16:39:28.830955,-0.000331701279137064
6514,2020-09-14 16:39:29.076389,-0.000331701279137064
6515,2020-09-14 16:39:29.386254,-0.000331701279137064
6516,2020-09-14 16:39:29.773359,-0.000331701279137064
6517,2020-09-14 16:39:29.991529,-0.000331701279137064
6518,2020-09-14 16:39:30.323599,-0.000331701279137064
6519,2020-09-14 16:39:30.627950,-0.000331701279137064
6520,2020-09-14 16:39:31.004845,-0.000331701279137064
6521,2020-09-14 16:39:31.277575,-0.000331701279137064
6522,2020-09-14 16:39:31.559915,-0.000331701279137064
6523,2020-09-14 16:39:31.868346,-0.000331701279137064
6524,2020-09-14 16:39:32.191603,-0.000331701279137064
6525,2020-09-14 16:39:32.502014,-0.000331701279137064
6526,2020-09-14 16:39:32.807555,-0.000331701279137064
6527,2020-09-14 16:39:33.054098,-0.000331701279137064
6528,2020-09-14 16:39:33.395738,-0.000331701279137064
6529,2020-09-14 16:39:33.696446,-0.000331701279137064
6530,2020-09-14 16:39:34.077296,-0.000331701279137064
6531,2020-09-14 16:39:34.491177,-0.000331701279137064
6532,2020-09-14 16:39:34.859514,-0.000331701279137064
6533,2020-09-14 16:39:35.201201,-0.000331701279137064
6534,2020-09-14 16:39:35.523235,-0.000331701279137064
6535,2020-09-14 16:39:35.827109,-0.000331701279137064
6536,2020-09-14 16:39:36.160589,-0.000331701279137064
6537,2020-09-14 16:39:36.488013,-0.000331701279137064
6538,2020-09-14 16:39:36.793175,-0.000331701279137064
6539,2020-09-14 16:39:37.168295,-0.000331701279137064
6540,2020-09-14 16:39:37.437661,-0.000331701279137064
6541,2020-09-14 16:39:37.706625,-0.000331701279137064
6542,2020-09-14 16:39:38.052080,-0.000331701279137064
6543,2020-09-14 16:39:38.418073,-0.000331701279137064
6544,2020-09-14 16:39:38.770392,-0.000331701279137064
6545,2020-09-14 16:39:39.256169,-0.000331701279137064
6546,2020-09-14 16:39:39.628185,-0.000331701279137064
6547,2020-09-14 16:39:39.903493,-0.000331701279137064
6548,2020-09-14 16:39:40.195386,-0.000331701279137064
6549,2020-09-14 16:39:40.475396,-0.000331701279137064
6550,2020-09-14 16:39:40.770017,-0.000331701279137064
6551,2020-09-14 16:39:41.093494,-0.000331701279137064
6552,2020-09-14 16:39:41.359110,-0.000331701279137064
6553,2020-09-14 16:39:41.605284,-0.000331701279137064
6554,2020-09-14 16:39:41.889446,-0.000331701279137064
6555,2020-09-14 16:39:42.173362,-0.000331701279137064
6556,2020-09-14 16:39:42.502444,-0.000331701279137064
6557,2020-09-14 16:39:42.754472,-0.000331701279137064
6558,2020-09-14 16:39:43.061810,-0.000331701279137064
6559,2020-09-14 16:39:43.289524,-0.000331701279137064
6560,2020-09-14 16:39:43.535342,-0.000331701279137064
6561,2020-09-14 16:39:43.856666,-0.000331701279137064
6562,2020-09-14 16:39:44.138975,-0.000331701279137064
6563,2020-09-14 16:39:44.474681,-0.000331701279137064
6564,2020-09-14 16:39:44.772603,-0.000331701279137064
6565,2020-09-14 16:39:45.023113,-0.000331701279137064
6566,2020-09-14 16:39:45.339670,-0.000331701279137064
6567,2020-09-14 16:39:45.678845,-0.000331701279137064
6568,2020-09-14 16:39:45.899405,-0.000331701279137064
6569,2020-09-14 16:39:46.219690,-0.000331701279137064
6570,2020-09-14 16:39:46.516029,-0.000331701279137064
6571,2020-09-14 16:39:46.763375,-0.000331701279137064
6572,2020-09-14 16:39:47.070474,-0.000331701279137064
6573,2020-09-14 16:39:47.434220,-0.000331701279137064
6574,2020-09-14 16:39:47.795573,-0.000331701279137064
6575,2020-09-14 16:39:48.124270,-0.000331701279137064
6576,2020-09-14 16:39:48.438158,-0.000331701279137064
6577,2020-09-14 16:39:48.753411,-0.000331701279137064
6578,2020-09-14 16:39:49.104177,-0.000331701279137064
6579,2020-09-14 16:39:49.404523,-0.000331701279137064
6580,2020-09-14 16:39:49.675469,-0.000331701279137064
6581,2020-09-14 16:39:49.971906,-0.000331701279137064
6582,2020-09-14 16:39:50.243914,-0.000331701279137064
6583,2020-09-14 16:39:50.662001,-0.000331701279137064
6584,2020-09-14 16:39:50.989204,-0.000331701279137064
6585,2020-09-14 16:39:51.339664,-0.000331701279137064
6586,2020-09-14 16:39:51.664695,-0.000331701279137064
6587,2020-09-14 16:39:51.971483,-0.000331701279137064
6588,2020-09-14 16:39:52.231916,-0.000331701279137064
6589,2020-09-14 16:39:52.535847,-0.000331701279137064
6590,2020-09-14 16:39:52.861125,-0.000331701279137064
6591,2020-09-14 16:39:53.206602,-0.000331701279137064
6592,2020-09-14 16:39:53.637050,-0.000331701279137064
6593,2020-09-14 16:39:53.954590,-0.000331701279137064
6594,2020-09-14 16:39:54.179316,-0.000331701279137064
6595,2020-09-14 16:39:54.460377,-0.000331701279137064
6596,2020-09-14 16:39:54.785080,-0.000331701279137064
6597,2020-09-14 16:39:55.046006,-0.000331701279137064
6598,2020-09-14 16:39:55.298673,-0.000331701279137064
6599,2020-09-14 16:39:55.593588,-0.000331701279137064
6600,2020-09-14 16:39:55.915916,-0.000331701279137064
6601,2020-09-14 16:39:56.148706,-0.000331701279137064
6602,2020-09-14 16:39:56.535678,-0.000331701279137064
6603,2020-09-14 16:39:56.823296,-0.000331701279137064
6604,2020-09-14 16:39:57.158011,-0.000331701279137064
6605,2020-09-14 16:39:57.476246,-0.000331701279137064
6606,2020-09-14 16:39:57.782173,-0.000331701279137064
6607,2020-09-14 16:39:58.130637,-0.000331701279137064
6608,2020-09-14 16:39:58.502549,-0.000331701279137064
6609,2020-09-14 16:39:58.730703,-0.000331701279137064
6610,2020-09-14 16:39:59.049331,-0.000331701279137064
6611,2020-09-14 16:39:59.291933,-0.000331701279137064
6612,2020-09-14 16:39:59.650800,-0.000331701279137064
6613,2020-09-14 16:40:00.021388,-0.000331701279137064
6614,2020-09-14 16:40:00.279547,-0.000331701279137064
6615,2020-09-14 16:40:00.525718,-0.000331701279137064
6616,2020-09-14 16:40:00.811951,-0.000331701279137064
6617,2020-09-14 16:40:01.070581,-0.000331701279137064
6618,2020-09-14 16:40:01.357374,-0.000331701279137064
6619,2020-09-14 16:40:01.621310,-0.000331701279137064
6620,2020-09-14 16:40:01.925521,-0.000331701279137064
6621,2020-09-14 16:40:02.257441,-0.000331701279137064
6622,2020-09-14 16:40:02.572732,-0.000331701279137064
6623,2020-09-14 16:40:02.809531,-0.000331701279137064
6624,2020-09-14 16:40:03.154508,-0.000331701279137064
6625,2020-09-14 16:40:03.419077,-0.000331701279137064
6626,2020-09-14 16:40:03.703321,-0.000331701279137064
6627,2020-09-14 16:40:03.954702,-0.000331701279137064
6628,2020-09-14 16:40:04.256601,-0.000331701279137064
6629,2020-09-14 16:40:04.574517,-0.000331701279137064
6630,2020-09-14 16:40:04.932034,-0.000331701279137064
6631,2020-09-14 16:40:05.264657,-0.000331701279137064
6632,2020-09-14 16:40:05.612964,-0.000331701279137064
6633,2020-09-14 16:40:05.878883,-0.000331701279137064
6634,2020-09-14 16:40:06.131148,-0.000331701279137064
6635,2020-09-14 16:40:06.448554,-0.000331701279137064
6636,2020-09-14 16:40:06.751112,-0.000331701279137064
6637,2020-09-14 16:40:07.061728,-0.000331701279137064
6638,2020-09-14 16:40:07.308811,-0.000331701279137064
6639,2020-09-14 16:40:07.567796,-0.000331701279137064
6640,2020-09-14 16:40:07.831802,-0.000331701279137064
6641,2020-09-14 16:40:08.181757,-0.000331701279137064
6642,2020-09-14 16:40:08.940720,-0.000331701279137064
6643,2020-09-14 16:40:16.002740,-0.000331701279137064
6644,2020-09-14 16:40:16.190665,-0.000331701279137064
6645,2020-09-14 16:40:16.461941,-0.000331701279137064
6646,2020-09-14 16:40:16.687559,-0.000331701279137064
6647,2020-09-14 16:40:16.909839,-0.000331701279137064
6648,2020-09-14 16:40:17.183227,-0.000331701279137064
6649,2020-09-14 16:40:17.374766,-0.000331701279137064
6650,2020-09-14 16:40:17.576194,-0.000331701279137064
6651,2020-09-14 16:40:17.878995,-0.000331701279137064
6652,2020-09-14 16:40:18.057354,-0.000331701279137064
6653,2020-09-14 16:40:18.308332,-0.000331701279137064
6654,2020-09-14 16:40:18.616328,-0.000331701279137064
6655,2020-09-14 16:40:18.919117,-0.000331701279137064
6656,2020-09-14 16:40:19.171498,-0.000331701279137064
6657,2020-09-14 16:40:19.522108,-0.000331701279137064
6658,2020-09-14 16:40:19.746617,-0.000331701279137064
6659,2020-09-14 16:40:20.011609,-0.000331701279137064
6660,2020-09-14 16:40:20.291035,-0.000331701279137064
6661,2020-09-14 16:40:20.560909,-0.000331701279137064
6662,2020-09-14 16:40:20.873914,-0.000331701279137064
6663,2020-09-14 16:40:21.147954,-0.000331701279137064
6664,2020-09-14 16:40:21.457291,-0.000331701279137064
6665,2020-09-14 16:40:21.789139,-0.000331701279137064
6666,2020-09-14 16:40:22.082232,-0.000331701279137064
6667,2020-09-14 16:40:22.303615,-0.000331701279137064
6668,2020-09-14 16:40:22.625404,-0.000331701279137064
6669,2020-09-14 16:40:22.962838,-0.000331701279137064
6670,2020-09-14 16:40:23.189735,-0.000331701279137064
6671,2020-09-14 16:40:23.437355,-0.000331701279137064
6672,2020-09-14 16:40:23.687453,-0.000331701279137064
6673,2020-09-14 16:40:24.000820,-0.000331701279137064
6674,2020-09-14 16:40:24.248556,-0.000331701279137064
6675,2020-09-14 16:40:24.582404,-0.000331701279137064
6676,2020-09-14 16:40:25.003984,-0.000331701279137064
6677,2020-09-14 16:40:25.297077,-0.000331701279137064
6678,2020-09-14 16:40:25.605555,-0.000331701279137064
6679,2020-09-14 16:40:26.028795,-0.000331701279137064
6680,2020-09-14 16:40:26.326128,-0.000331701279137064
6681,2020-09-14 16:40:26.582389,-0.000331701279137064
6682,2020-09-14 16:40:26.902066,-0.000331701279137064
6683,2020-09-14 16:40:27.237210,-0.000331701279137064
6684,2020-09-14 16:40:27.498902,-0.000331701279137064
6685,2020-09-14 16:40:27.833270,-0.000331701279137064
6686,2020-09-14 16:40:28.093761,-0.000331701279137064
6687,2020-09-14 16:40:28.392643,-0.000331701279137064
6688,2020-09-14 16:40:28.648188,-0.000331701279137064
6689,2020-09-14 16:40:28.993980,-0.000331701279137064
6690,2020-09-14 16:40:29.235216,-0.000331701279137064
6691,2020-09-14 16:40:29.586252,-0.000331701279137064
6692,2020-09-14 16:40:29.922913,-0.000331701279137064
6693,2020-09-14 16:40:30.174285,-0.000331701279137064
6694,2020-09-14 16:40:30.450535,-0.000331701279137064
6695,2020-09-14 16:40:30.882760,-0.000331701279137064
6696,2020-09-14 16:40:31.243236,-0.000331701279137064
6697,2020-09-14 16:40:31.559016,-0.000331701279137064
6698,2020-09-14 16:40:31.903409,-0.000331701279137064
6699,2020-09-14 16:40:32.244019,-0.000331701279137064
6700,2020-09-14 16:40:32.544734,-0.000331701279137064
6701,2020-09-14 16:40:32.874748,-0.000331701279137064
6702,2020-09-14 16:40:33.254995,-0.000331701279137064
6703,2020-09-14 16:40:33.573231,-0.000331701279137064
6704,2020-09-14 16:40:33.894028,-0.000331701279137064
6705,2020-09-14 16:40:34.143389,-0.000331701279137064
6706,2020-09-14 16:40:34.479367,-0.000331701279137064
6707,2020-09-14 16:40:34.712591,-0.000331701279137064
6708,2020-09-14 16:40:34.996287,-0.000331701279137064
6709,2020-09-14 16:40:35.423071,-0.000331701279137064
6710,2020-09-14 16:40:35.782428,-0.000331701279137064
6711,2020-09-14 16:40:36.069593,-0.000331701279137064
6712,2020-09-14 16:40:36.379662,-0.000331701279137064
6713,2020-09-14 16:40:36.737584,-0.000331701279137064
6714,2020-09-14 16:40:37.075952,-0.000331701279137064
6715,2020-09-14 16:40:37.430143,-0.000331701279137064
6716,2020-09-14 16:40:37.932070,-0.000331701279137064
6717,2020-09-14 16:40:38.275031,-0.000331701279137064
6718,2020-09-14 16:40:38.592780,-0.000331701279137064
6719,2020-09-14 16:40:38.830789,-0.000331701279137064
6720,2020-09-14 16:40:39.097617,-0.000331701279137064
6721,2020-09-14 16:40:39.392827,-0.000331701279137064
6722,2020-09-14 16:40:39.754597,-0.000331701279137064
6723,2020-09-14 16:40:40.057920,-0.000331701279137064
6724,2020-09-14 16:40:40.344133,-0.000331701279137064
6725,2020-09-14 16:40:40.617886,-0.000331701279137064
6726,2020-09-14 16:40:40.965776,-0.000331701279137064
6727,2020-09-14 16:40:41.240465,-0.000331701279137064
6728,2020-09-14 16:40:41.694658,-0.000331701279137064
6729,2020-09-14 16:40:41.973598,-0.000331701279137064
6730,2020-09-14 16:40:42.387014,-0.000331701279137064
6731,2020-09-14 16:40:42.635149,-0.000331701279137064
6732,2020-09-14 16:40:42.893004,-0.000331701279137064
6733,2020-09-14 16:40:43.138310,-0.000331701279137064
6734,2020-09-14 16:40:43.539068,-0.000331701279137064
6735,2020-09-14 16:40:43.842584,-0.000331701279137064
6736,2020-09-14 16:40:44.203589,-0.000331701279137064
6737,2020-09-14 16:40:44.455101,-0.000331701279137064
6738,2020-09-14 16:40:44.783596,-0.000331701279137064
6739,2020-09-14 16:40:45.095046,-0.000331701279137064
6740,2020-09-14 16:40:45.425194,-0.000331701279137064
6741,2020-09-14 16:40:45.761926,-0.000331701279137064
6742,2020-09-14 16:40:46.017160,-0.000331701279137064
6743,2020-09-14 16:40:46.280838,-0.000331701279137064
6744,2020-09-14 16:40:46.535295,-0.000331701279137064
6745,2020-09-14 16:40:46.837655,-0.000331701279137064
6746,2020-09-14 16:40:47.218266,-0.000331701279137064
6747,2020-09-14 16:40:47.534100,-0.000331701279137064
6748,2020-09-14 16:40:47.793086,-0.000331701279137064
6749,2020-09-14 16:40:48.140372,-0.000331701279137064
6750,2020-09-14 16:40:48.419578,-0.000331701279137064
6751,2020-09-14 16:40:48.710370,-0.000331701279137064
6752,2020-09-14 16:40:49.097786,-0.000331701279137064
6753,2020-09-14 16:40:49.344275,-0.000331701279137064
6754,2020-09-14 16:40:49.754942,-0.000331701279137064
6755,2020-09-14 16:40:50.059149,-0.000331701279137064
6756,2020-09-14 16:40:50.378716,-0.000331701279137064
6757,2020-09-14 16:40:50.726376,-0.000331701279137064
6758,2020-09-14 16:40:51.053903,-0.000331701279137064
6759,2020-09-14 16:40:51.380031,-0.000331701279137064
6760,2020-09-14 16:40:51.675295,-0.000331701279137064
6761,2020-09-14 16:40:51.974618,-0.000331701279137064
6762,2020-09-14 16:40:52.350724,-0.000331701279137064
6763,2020-09-14 16:40:52.595397,-0.000331701279137064
6764,2020-09-14 16:40:52.875135,-0.000331701279137064
6765,2020-09-14 16:40:53.131105,-0.000331701279137064
6766,2020-09-14 16:40:53.451478,-0.000331701279137064
6767,2020-09-14 16:40:53.711716,-0.000331701279137064
6768,2020-09-14 16:40:54.143024,-0.000331701279137064
6769,2020-09-14 16:40:54.531207,-0.000331701279137064
6770,2020-09-14 16:40:54.856265,-0.000331701279137064
6771,2020-09-14 16:40:55.150765,-0.000331701279137064
6772,2020-09-14 16:40:55.445855,-0.000331701279137064
6773,2020-09-14 16:40:55.811292,-0.000331701279137064
6774,2020-09-14 16:40:56.122615,-0.000331701279137064
6775,2020-09-14 16:40:56.457419,-0.000331701279137064
6776,2020-09-14 16:40:56.769766,-0.000331701279137064
6777,2020-09-14 16:40:57.107571,-0.000331701279137064
6778,2020-09-14 16:40:57.419328,-0.000331701279137064
6779,2020-09-14 16:40:57.896421,-0.000331701279137064
6780,2020-09-14 16:40:58.236571,-0.000331701279137064
6781,2020-09-14 16:40:58.560775,-0.000331701279137064
6782,2020-09-14 16:40:58.909680,-0.000331701279137064
6783,2020-09-14 16:40:59.227571,-0.000331701279137064
6784,2020-09-14 16:40:59.515452,-0.000331701279137064
6785,2020-09-14 16:40:59.828026,-0.000331701279137064
6786,2020-09-14 16:41:00.169967,-0.000331701279137064
6787,2020-09-14 16:41:00.429765,-0.000331701279137064
6788,2020-09-14 16:41:00.696897,-0.000331701279137064
6789,2020-09-14 16:41:01.038514,-0.000331701279137064
6790,2020-09-14 16:41:01.332526,-0.000331701279137064
6791,2020-09-14 16:41:01.583974,-0.000331701279137064
6792,2020-09-14 16:41:01.844052,-0.000331701279137064
6793,2020-09-14 16:41:02.205557,-0.000331701279137064
6794,2020-09-14 16:41:02.550705,-0.000331701279137064
6795,2020-09-14 16:41:02.907357,-0.000331701279137064
6796,2020-09-14 16:41:03.155974,-0.000331701279137064
6797,2020-09-14 16:41:03.442492,-0.000331701279137064
6798,2020-09-14 16:41:03.715551,-0.000331701279137064
6799,2020-09-14 16:41:03.967439,-0.000331701279137064
6800,2020-09-14 16:41:04.240688,-0.000331701279137064
6801,2020-09-14 16:41:04.528642,-0.000331701279137064
6802,2020-09-14 16:41:04.840610,-0.000331701279137064
6803,2020-09-14 16:41:05.165427,-0.000331701279137064
6804,2020-09-14 16:41:05.443307,-0.000331701279137064
6805,2020-09-14 16:41:05.760657,-0.000331701279137064
6806,2020-09-14 16:41:06.005909,-0.000331701279137064
6807,2020-09-14 16:41:06.295720,-0.000331701279137064
6808,2020-09-14 16:41:06.550215,-0.000331701279137064
6809,2020-09-14 16:41:06.943767,-0.000331701279137064
6810,2020-09-14 16:41:07.254277,-0.000331701279137064
6811,2020-09-14 16:41:07.621507,-0.000331701279137064
6812,2020-09-14 16:41:07.926667,-0.000331701279137064
6813,2020-09-14 16:41:08.271269,-0.000331701279137064
6814,2020-09-14 16:41:08.642043,-0.000331701279137064
6815,2020-09-14 16:41:09.005482,-0.000331701279137064
6816,2020-09-14 16:41:09.232339,-0.000331701279137064
6817,2020-09-14 16:41:09.517673,-0.000331701279137064
6818,2020-09-14 16:41:09.782718,-0.000331701279137064
6819,2020-09-14 16:41:10.136859,-0.000331701279137064
6820,2020-09-14 16:41:10.446923,-0.000331701279137064
6821,2020-09-14 16:41:10.693693,-0.000331701279137064
6822,2020-09-14 16:41:10.988447,-0.000331701279137064
6823,2020-09-14 16:41:11.251743,-0.000331701279137064
6824,2020-09-14 16:41:11.478895,-0.000331701279137064
6825,2020-09-14 16:41:11.789046,-0.000331701279137064
6826,2020-09-14 16:41:12.041458,-0.000331701279137064
6827,2020-09-14 16:41:12.427680,-0.000331701279137064
