iteration,timestamp,T7
6828,2020-09-14 16:41:12.796227,-0.000331701279137064
6829,2020-09-14 16:41:13.140967,-0.000331701279137064
6830,2020-09-14 16:41:13.506789,-0.000331701279137064
6831,2020-09-14 16:41:13.752716,-0.000331701279137064
6832,2020-09-14 16:41:14.078762,-0.000331701279137064
6833,2020-09-14 16:41:14.477255,-0.000331701279137064
6834,2020-09-14 16:41:14.798903,-0.000331701279137064
6835,2020-09-14 16:41:15.091055,-0.000331701279137064
6836,2020-09-14 16:41:15.402735,-0.000331701279137064
6837,2020-09-14 16:41:15.786188,-0.000331701279137064
6838,2020-09-14 16:41:16.192931,-0.000331701279137064
6839,2020-09-14 16:41:16.466159,-0.000331701279137064
6840,2020-09-14 16:41:16.763756,-0.000331701279137064
6841,2020-09-14 16:41:17.099315,-0.000331701279137064
6842,2020-09-14 16:41:17.499732,-0.000331701279137064
6843,2020-09-14 16:41:17.799160,-0.000331701279137064
6844,2020-09-14 16:41:18.161283,-0.000331701279137064
6845,2020-09-14 16:41:18.542393,-0.000331701279137064
6846,2020-09-14 16:41:18.835129,-0.000331701279137064
6847,2020-09-14 16:41:19.168659,-0.000331701279137064
6848,2020-09-14 16:41:19.493054,-0.000331701279137064
6849,2020-09-14 16:41:19.827805,-0.000331701279137064
6850,2020-09-14 16:41:20.140853,-0.000331701279137064
6851,2020-09-14 16:41:20.450069,-0.000331701279137064
6852,2020-09-14 16:41:20.771143,-0.000331701279137064
6853,2020-09-14 16:41:20.991251,-0.000331701279137064
6854,2020-09-14 16:41:21.295227,-0.000331701279137064
6855,2020-09-14 16:41:21.590436,-0.000331701279137064
6856,2020-09-14 16:41:21.862747,-0.000331701279137064
6857,2020-09-14 16:41:22.163475,-0.000331701279137064
6858,2020-09-14 16:41:22.444002,-0.000331701279137064
6859,2020-09-14 16:41:22.705957,-0.000331701279137064
6860,2020-09-14 16:41:23.025028,-0.000331701279137064
6861,2020-09-14 16:41:23.352448,-0.000331701279137064
6862,2020-09-14 16:41:23.691126,-0.000331701279137064
6863,2020-09-14 16:41:24.001584,-0.000331701279137064
6864,2020-09-14 16:41:24.262944,-0.000331701279137064
6865,2020-09-14 16:41:24.641425,-0.000331701279137064
6866,2020-09-14 16:41:25.042496,-0.000331701279137064
6867,2020-09-14 16:41:25.356783,-0.000331701279137064
6868,2020-09-14 16:41:25.657041,-0.000331701279137064
6869,2020-09-14 16:41:26.009568,-0.000331701279137064
6870,2020-09-14 16:41:26.473704,-0.000331701279137064
6871,2020-09-14 16:41:26.787994,-0.000331701279137064
6872,2020-09-14 16:41:27.125378,-0.000331701279137064
6873,2020-09-14 16:41:27.482765,-0.000331701279137064
6874,2020-09-14 16:41:27.733388,-0.000331701279137064
6875,2020-09-14 16:41:28.066483,-0.000331701279137064
6876,2020-09-14 16:41:28.384320,-0.000331701279137064
6877,2020-09-14 16:41:28.702056,-0.000331701279137064
6878,2020-09-14 16:41:29.064070,-0.000331701279137064
6879,2020-09-14 16:41:29.412880,-0.000331701279137064
6880,2020-09-14 16:41:29.698204,-0.000331701279137064
6881,2020-09-14 16:41:30.033892,-0.000331701279137064
6882,2020-09-14 16:41:30.347504,-0.000331701279137064
6883,2020-09-14 16:41:30.682943,-0.000331701279137064
6884,2020-09-14 16:41:30.970515,-0.000331701279137064
6885,2020-09-14 16:41:31.254187,-0.000331701279137064
6886,2020-09-14 16:41:31.529133,-0.000331701279137064
6887,2020-09-14 16:41:31.876013,-0.000331701279137064
6888,2020-09-14 16:41:32.121207,-0.000331701279137064
6889,2020-09-14 16:41:32.375417,-0.000331701279137064
6890,2020-09-14 16:41:32.693049,-0.000331701279137064
6891,2020-09-14 16:41:33.027587,-0.000331701279137064
6892,2020-09-14 16:41:33.338345,-0.000331701279137064
6893,2020-09-14 16:41:33.717572,-0.000331701279137064
6894,2020-09-14 16:41:33.964343,-0.000331701279137064
6895,2020-09-14 16:41:34.200082,-0.000331701279137064
6896,2020-09-14 16:41:34.526798,-0.000331701279137064
6897,2020-09-14 16:41:34.882076,-0.000331701279137064
6898,2020-09-14 16:41:35.193395,-0.000331701279137064
6899,2020-09-14 16:41:35.594722,-0.000331701279137064
6900,2020-09-14 16:41:35.940079,-0.000331701279137064
6901,2020-09-14 16:41:36.196238,-0.000331701279137064
6902,2020-09-14 16:41:36.491651,-0.000331701279137064
6903,2020-09-14 16:41:36.794020,-0.000331701279137064
6904,2020-09-14 16:41:37.035886,-0.000331701279137064
6905,2020-09-14 16:41:37.363984,-0.000331701279137064
6906,2020-09-14 16:41:37.696033,-0.000331701279137064
6907,2020-09-14 16:41:37.958982,-0.000331701279137064
6908,2020-09-14 16:41:38.364041,-0.000331701279137064
6909,2020-09-14 16:41:38.650152,-0.000331701279137064
6910,2020-09-14 16:41:38.943869,-0.000331701279137064
6911,2020-09-14 16:41:39.294826,-0.000331701279137064
6912,2020-09-14 16:41:39.609831,-0.000331701279137064
6913,2020-09-14 16:41:39.999096,-0.000331701279137064
6914,2020-09-14 16:41:40.320384,-0.000331701279137064
6915,2020-09-14 16:41:40.554532,-0.000331701279137064
6916,2020-09-14 16:41:40.994599,-0.000331701279137064
6917,2020-09-14 16:41:41.356602,-0.000331701279137064
6918,2020-09-14 16:41:41.698934,-0.000331701279137064
6919,2020-09-14 16:41:42.093722,-0.000331701279137064
6920,2020-09-14 16:41:42.412614,-0.000331701279137064
6921,2020-09-14 16:41:42.680639,-0.000331701279137064
6922,2020-09-14 16:41:43.044478,-0.000331701279137064
6923,2020-09-14 16:41:43.406506,-0.000331701279137064
6924,2020-09-14 16:41:43.777243,-0.000331701279137064
6925,2020-09-14 16:41:44.212361,-0.000331701279137064
6926,2020-09-14 16:41:44.476688,-0.000331701279137064
6927,2020-09-14 16:41:44.742302,-0.000331701279137064
6928,2020-09-14 16:41:45.040279,-0.000331701279137064
6929,2020-09-14 16:41:45.339804,-0.000331701279137064
6930,2020-09-14 16:41:45.570151,-0.000331701279137064
6931,2020-09-14 16:41:45.839885,-0.000331701279137064
6932,2020-09-14 16:41:46.172691,-0.000331701279137064
6933,2020-09-14 16:41:46.539647,-0.000331701279137064
6934,2020-09-14 16:41:46.885808,-0.000331701279137064
6935,2020-09-14 16:41:47.118303,-0.000331701279137064
6936,2020-09-14 16:41:47.345572,-0.000331701279137064
6937,2020-09-14 16:41:47.655735,-0.000331701279137064
6938,2020-09-14 16:41:47.945510,-0.000331701279137064
6939,2020-09-14 16:41:48.252368,-0.000331701279137064
6940,2020-09-14 16:41:48.591287,-0.000331701279137064
6941,2020-09-14 16:41:48.960828,-0.000331701279137064
6942,2020-09-14 16:41:49.199046,-0.000331701279137064
6943,2020-09-14 16:41:49.495341,-0.000331701279137064
6944,2020-09-14 16:41:49.848540,-0.000331701279137064
6945,2020-09-14 16:41:50.163595,-0.000331701279137064
6946,2020-09-14 16:41:50.485243,-0.000331701279137064
6947,2020-09-14 16:41:50.816459,-0.000331701279137064
6948,2020-09-14 16:41:51.173988,-0.000331701279137064
6949,2020-09-14 16:41:51.520075,-0.000331701279137064
6950,2020-09-14 16:41:51.899932,-0.000331701279137064
6951,2020-09-14 16:41:52.259449,-0.000331701279137064
6952,2020-09-14 16:41:52.527760,-0.000331701279137064
6953,2020-09-14 16:41:52.931745,-0.000331701279137064
6954,2020-09-14 16:41:53.167540,-0.000331701279137064
6955,2020-09-14 16:41:53.454522,-0.000331701279137064
6956,2020-09-14 16:41:53.814810,-0.000331701279137064
6957,2020-09-14 16:41:54.141234,-0.000331701279137064
6958,2020-09-14 16:41:54.428102,-0.000331701279137064
6959,2020-09-14 16:41:54.790488,-0.000331701279137064
6960,2020-09-14 16:41:55.015229,-0.000331701279137064
6961,2020-09-14 16:41:55.242310,-0.000331701279137064
6962,2020-09-14 16:41:55.595898,-0.000331701279137064
6963,2020-09-14 16:41:55.829232,-0.000331701279137064
6964,2020-09-14 16:41:56.134911,-0.000331701279137064
6965,2020-09-14 16:41:56.632794,-0.000331701279137064
6966,2020-09-14 16:41:56.981679,-0.000331701279137064
6967,2020-09-14 16:41:57.286813,-0.000331701279137064
6968,2020-09-14 16:41:57.616540,-0.000331701279137064
6969,2020-09-14 16:41:57.931532,-0.000331701279137064
6970,2020-09-14 16:41:58.256061,-0.000331701279137064
6971,2020-09-14 16:41:58.590670,-0.000331701279137064
6972,2020-09-14 16:41:58.974679,-0.000331701279137064
6973,2020-09-14 16:41:59.287936,-0.000331701279137064
6974,2020-09-14 16:41:59.684659,-0.000331701279137064
6975,2020-09-14 16:42:00.043190,-0.000331701279137064
6976,2020-09-14 16:42:00.376752,-0.000331701279137064
6977,2020-09-14 16:42:00.640687,-0.000331701279137064
6978,2020-09-14 16:42:00.950968,-0.000331701279137064
6979,2020-09-14 16:42:01.343834,-0.000331701279137064
6980,2020-09-14 16:42:01.661062,-0.000331701279137064
6981,2020-09-14 16:42:01.926548,-0.000331701279137064
6982,2020-09-14 16:42:02.251346,-0.000331701279137064
6983,2020-09-14 16:42:02.604445,-0.000331701279137064
6984,2020-09-14 16:42:02.971681,-0.000331701279137064
6985,2020-09-14 16:42:03.332308,-0.000331701279137064
6986,2020-09-14 16:42:03.684455,-0.000331701279137064
6987,2020-09-14 16:42:04.049196,-0.000331701279137064
6988,2020-09-14 16:42:04.281860,-0.000331701279137064
6989,2020-09-14 16:42:04.660777,-0.000331701279137064
6990,2020-09-14 16:42:05.021427,-0.000331701279137064
6991,2020-09-14 16:42:05.336748,-0.000331701279137064
6992,2020-09-14 16:42:05.750567,-0.000331701279137064
6993,2020-09-14 16:42:06.101497,-0.000331701279137064
6994,2020-09-14 16:42:06.471325,-0.000331701279137064
6995,2020-09-14 16:42:06.793132,-0.000331701279137064
6996,2020-09-14 16:42:07.139412,-0.000331701279137064
6997,2020-09-14 16:42:07.438686,-0.000331701279137064
6998,2020-09-14 16:42:07.807002,-0.000331701279137064
6999,2020-09-14 16:42:08.047802,-0.000331701279137064
7000,2020-09-14 16:42:08.380718,-0.000331701279137064
7001,2020-09-14 16:42:08.687681,-0.000331701279137064
7002,2020-09-14 16:42:08.957605,-0.000331701279137064
7003,2020-09-14 16:42:09.255916,-0.000331701279137064
7004,2020-09-14 16:42:09.614894,-0.000331701279137064
7005,2020-09-14 16:42:09.907998,-0.000331701279137064
7006,2020-09-14 16:42:10.238034,-0.000331701279137064
7007,2020-09-14 16:42:10.612186,-0.000331701279137064
7008,2020-09-14 16:42:10.868963,-0.000331701279137064
7009,2020-09-14 16:42:11.252170,-0.000331701279137064
7010,2020-09-14 16:42:11.574752,-0.000331701279137064
7011,2020-09-14 16:42:11.943079,-0.000331701279137064
7012,2020-09-14 16:42:12.304791,-0.000331701279137064
7013,2020-09-14 16:42:12.553017,-0.000331701279137064
7014,2020-09-14 16:42:12.811757,-0.000331701279137064
7015,2020-09-14 16:42:13.124105,-0.000331701279137064
7016,2020-09-14 16:42:13.548697,-0.000331701279137064
7017,2020-09-14 16:42:13.902900,-0.000331701279137064
7018,2020-09-14 16:42:14.212587,-0.000331701279137064
7019,2020-09-14 16:42:14.527038,-0.000331701279137064
7020,2020-09-14 16:42:14.855685,-0.000331701279137064
7021,2020-09-14 16:42:15.229489,-0.000331701279137064
7022,2020-09-14 16:42:15.616710,-0.000331701279137064
7023,2020-09-14 16:42:15.933454,-0.000331701279137064
7024,2020-09-14 16:42:16.244615,-0.000331701279137064
7025,2020-09-14 16:42:16.451914,-0.000331701279137064
7026,2020-09-14 16:42:16.803611,-0.000331701279137064
7027,2020-09-14 16:42:17.066877,-0.000331701279137064
7028,2020-09-14 16:42:17.433008,-0.000331701279137064
7029,2020-09-14 16:42:17.834981,-0.000331701279137064
7030,2020-09-14 16:42:18.189782,-0.000331701279137064
7031,2020-09-14 16:42:18.491436,-0.000331701279137064
7032,2020-09-14 16:42:18.850370,-0.000331701279137064
7033,2020-09-14 16:42:19.182159,-0.000331701279137064
7034,2020-09-14 16:42:19.494367,-0.000331701279137064
7035,2020-09-14 16:42:19.834507,-0.000331701279137064
7036,2020-09-14 16:42:20.207254,-0.000331701279137064
7037,2020-09-14 16:42:20.553932,-0.000331701279137064
7038,2020-09-14 16:42:20.810585,-0.000331701279137064
7039,2020-09-14 16:42:21.152527,-0.000331701279137064
7040,2020-09-14 16:42:21.439515,-0.000331701279137064
7041,2020-09-14 16:42:21.821019,-0.000331701279137064
7042,2020-09-14 16:42:22.148413,-0.000331701279137064
7043,2020-09-14 16:42:22.464513,-0.000331701279137064
7044,2020-09-14 16:42:22.752405,-0.000331701279137064
7045,2020-09-14 16:42:23.102897,-0.000331701279137064
7046,2020-09-14 16:42:23.366726,-0.000331701279137064
7047,2020-09-14 16:42:23.640200,-0.000331701279137064
7048,2020-09-14 16:42:23.965012,-0.000331701279137064
7049,2020-09-14 16:42:24.337784,-0.000331701279137064
7050,2020-09-14 16:42:24.671831,-0.000331701279137064
7051,2020-09-14 16:42:24.982046,-0.000331701279137064
7052,2020-09-14 16:42:25.256822,-0.000331701279137064
7053,2020-09-14 16:42:25.571006,-0.000331701279137064
7054,2020-09-14 16:42:25.904462,-0.000331701279137064
7055,2020-09-14 16:42:26.194755,-0.000331701279137064
7056,2020-09-14 16:42:26.583058,-0.000331701279137064
7057,2020-09-14 16:42:26.898245,-0.000331701279137064
7058,2020-09-14 16:42:27.272812,-0.000331701279137064
7059,2020-09-14 16:42:27.607306,-0.000331701279137064
7060,2020-09-14 16:42:27.971222,-0.000331701279137064
7061,2020-09-14 16:42:28.243465,-0.000331701279137064
7062,2020-09-14 16:42:28.594055,-0.000331701279137064
7063,2020-09-14 16:42:28.945692,-0.000331701279137064
7064,2020-09-14 16:42:29.232173,-0.000331701279137064
7065,2020-09-14 16:42:29.552907,-0.000331701279137064
7066,2020-09-14 16:42:29.811854,-0.000331701279137064
7067,2020-09-14 16:42:30.146928,-0.000331701279137064
7068,2020-09-14 16:42:30.476716,-0.000331701279137064
7069,2020-09-14 16:42:30.831752,-0.000331701279137064
7070,2020-09-14 16:42:31.134376,-0.000331701279137064
7071,2020-09-14 16:42:31.449068,-0.000331701279137064
7072,2020-09-14 16:42:31.690223,-0.000331701279137064
7073,2020-09-14 16:42:32.007131,-0.000331701279137064
7074,2020-09-14 16:42:32.328094,-0.000331701279137064
7075,2020-09-14 16:42:32.634372,-0.000331701279137064
7076,2020-09-14 16:42:32.982560,-0.000331701279137064
7077,2020-09-14 16:42:33.313421,-0.000331701279137064
7078,2020-09-14 16:42:33.636481,-0.000331701279137064
7079,2020-09-14 16:42:33.912582,-0.000331701279137064
7080,2020-09-14 16:42:34.204040,-0.000331701279137064
7081,2020-09-14 16:42:34.549621,-0.000331701279137064
7082,2020-09-14 16:42:34.860143,-0.000331701279137064
7083,2020-09-14 16:42:35.221489,-0.000331701279137064
7084,2020-09-14 16:42:35.535541,-0.000331701279137064
7085,2020-09-14 16:42:35.904884,-0.000331701279137064
7086,2020-09-14 16:42:36.236561,-0.000331701279137064
7087,2020-09-14 16:42:36.631838,-0.000331701279137064
7088,2020-09-14 16:42:36.893279,-0.000331701279137064
7089,2020-09-14 16:42:37.247466,-0.000331701279137064
7090,2020-09-14 16:42:37.618924,-0.000331701279137064
7091,2020-09-14 16:42:38.008313,-0.000331701279137064
7092,2020-09-14 16:42:38.403228,-0.000331701279137064
7093,2020-09-14 16:42:38.760566,-0.000331701279137064
7094,2020-09-14 16:42:39.039612,-0.000331701279137064
7095,2020-09-14 16:42:39.363023,-0.000331701279137064
7096,2020-09-14 16:42:39.693889,-0.000331701279137064
7097,2020-09-14 16:42:40.059103,-0.000331701279137064
7098,2020-09-14 16:42:40.353826,-0.000331701279137064
7099,2020-09-14 16:42:40.670883,-0.000331701279137064
7100,2020-09-14 16:42:41.019400,-0.000331701279137064
7101,2020-09-14 16:42:41.345431,-0.000331701279137064
7102,2020-09-14 16:42:41.759815,-0.000331701279137064
7103,2020-09-14 16:42:42.043811,-0.000331701279137064
7104,2020-09-14 16:42:42.331559,-0.000331701279137064
7105,2020-09-14 16:42:42.718095,-0.000331701279137064
7106,2020-09-14 16:42:43.049890,-0.000331701279137064
7107,2020-09-14 16:42:43.492552,-0.000331701279137064
7108,2020-09-14 16:42:43.887118,-0.000331701279137064
7109,2020-09-14 16:42:44.227357,-0.000331701279137064
7110,2020-09-14 16:42:44.535425,-0.000331701279137064
7111,2020-09-14 16:42:44.883686,-0.000331701279137064
7112,2020-09-14 16:42:45.206905,-0.000331701279137064
7113,2020-09-14 16:42:45.556908,-0.000331701279137064
7114,2020-09-14 16:42:45.815275,-0.000331701279137064
7115,2020-09-14 16:42:46.058342,-0.000331701279137064
7116,2020-09-14 16:42:46.320602,-0.000331701279137064
7117,2020-09-14 16:42:46.680725,-0.000331701279137064
7118,2020-09-14 16:42:47.052239,-0.000331701279137064
7119,2020-09-14 16:42:47.374068,-0.000331701279137064
7120,2020-09-14 16:42:47.723473,-0.000331701279137064
7121,2020-09-14 16:42:48.124234,-0.000331701279137064
7122,2020-09-14 16:42:48.488672,-0.000331701279137064
7123,2020-09-14 16:42:48.760594,-0.000331701279137064
7124,2020-09-14 16:42:49.086514,-0.000331701279137064
7125,2020-09-14 16:42:49.436134,-0.000331701279137064
7126,2020-09-14 16:42:49.699163,-0.000331701279137064
7127,2020-09-14 16:42:49.976275,-0.000331701279137064
7128,2020-09-14 16:42:50.273618,-0.000331701279137064
7129,2020-09-14 16:42:50.512473,-0.000331701279137064
7130,2020-09-14 16:42:50.792411,-0.000331701279137064
7131,2020-09-14 16:42:51.239350,-0.000331701279137064
7132,2020-09-14 16:42:51.507048,-0.000331701279137064
7133,2020-09-14 16:42:51.769688,-0.000331701279137064
7134,2020-09-14 16:42:52.114302,-0.000331701279137064
7135,2020-09-14 16:42:52.390856,-0.000331701279137064
7136,2020-09-14 16:42:52.703635,-0.000331701279137064
7137,2020-09-14 16:42:53.008455,-0.000331701279137064
7138,2020-09-14 16:42:53.312125,-0.000331701279137064
7139,2020-09-14 16:42:53.642678,-0.000331701279137064
7140,2020-09-14 16:42:53.985836,-0.000331701279137064
7141,2020-09-14 16:42:54.220835,-0.000331701279137064
7142,2020-09-14 16:42:54.609629,-0.000331701279137064
7143,2020-09-14 16:42:54.947069,-0.000331701279137064
7144,2020-09-14 16:42:55.307238,-0.000331701279137064
7145,2020-09-14 16:42:55.607202,-0.000331701279137064
7146,2020-09-14 16:42:55.862219,-0.000331701279137064
7147,2020-09-14 16:42:56.126119,-0.000331701279137064
7148,2020-09-14 16:42:56.445234,-0.000331701279137064
7149,2020-09-14 16:42:56.771079,-0.000331701279137064
7150,2020-09-14 16:42:57.059298,-0.000331701279137064
7151,2020-09-14 16:42:57.372509,-0.000331701279137064
7152,2020-09-14 16:42:57.629766,-0.000331701279137064
7153,2020-09-14 16:42:57.914848,-0.000331701279137064
7154,2020-09-14 16:42:58.248120,-0.000331701279137064
7155,2020-09-14 16:42:58.625007,-0.000331701279137064
7156,2020-09-14 16:42:58.897645,-0.000331701279137064
7157,2020-09-14 16:42:59.132489,-0.000331701279137064
7158,2020-09-14 16:42:59.469134,-0.000331701279137064
7159,2020-09-14 16:42:59.737650,-0.000331701279137064
7160,2020-09-14 16:42:59.984687,-0.000331701279137064
7161,2020-09-14 16:43:00.341488,-0.000331701279137064
7162,2020-09-14 16:43:00.704558,-0.000331701279137064
7163,2020-09-14 16:43:01.030599,-0.000331701279137064
7164,2020-09-14 16:43:01.441428,-0.000331701279137064
7165,2020-09-14 16:43:01.759630,-0.000331701279137064
7166,2020-09-14 16:43:02.120123,-0.000331701279137064
7167,2020-09-14 16:43:02.460632,-0.000331701279137064
7168,2020-09-14 16:43:02.750640,-0.000331701279137064
7169,2020-09-14 16:43:03.063884,-0.000331701279137064
7170,2020-09-14 16:43:03.455918,-0.000331701279137064
7171,2020-09-14 16:43:03.867681,-0.000331701279137064
7172,2020-09-14 16:43:04.216530,-0.000331701279137064
7173,2020-09-14 16:43:04.594263,-0.000331701279137064
7174,2020-09-14 16:43:04.943885,-0.000331701279137064
7175,2020-09-14 16:43:05.262255,-0.000331701279137064
7176,2020-09-14 16:43:05.582020,-0.000331701279137064
7177,2020-09-14 16:43:05.904656,-0.000331701279137064
7178,2020-09-14 16:43:06.247449,-0.000331701279137064
7179,2020-09-14 16:43:06.468666,-0.000331701279137064
7180,2020-09-14 16:43:06.781838,-0.000331701279137064
7181,2020-09-14 16:43:07.031709,-0.000331701279137064
7182,2020-09-14 16:43:07.298251,-0.000331701279137064
7183,2020-09-14 16:43:07.601368,-0.000331701279137064
7184,2020-09-14 16:43:07.835526,-0.000331701279137064
7185,2020-09-14 16:43:08.102995,-0.000331701279137064
7186,2020-09-14 16:43:08.433874,-0.000331701279137064
7187,2020-09-14 16:43:08.764882,-0.000331701279137064
7188,2020-09-14 16:43:09.051164,-0.000331701279137064
7189,2020-09-14 16:43:09.431052,-0.000331701279137064
7190,2020-09-14 16:43:09.767715,-0.000331701279137064
7191,2020-09-14 16:43:10.117038,-0.000331701279137064
7192,2020-09-14 16:43:10.458646,-0.000331701279137064
7193,2020-09-14 16:43:10.742144,-0.000331701279137064
7194,2020-09-14 16:43:11.078209,-0.000331701279137064
7195,2020-09-14 16:43:11.413854,-0.000331701279137064
7196,2020-09-14 16:43:11.671550,-0.000331701279137064
7197,2020-09-14 16:43:11.940352,-0.000331701279137064
7198,2020-09-14 16:43:12.301805,-0.000331701279137064
7199,2020-09-14 16:43:12.523833,-0.000331701279137064
7200,2020-09-14 16:43:12.808831,-0.000331701279137064
7201,2020-09-14 16:43:13.116200,-0.000331701279137064
7202,2020-09-14 16:43:13.436114,-0.000331701279137064
7203,2020-09-14 16:43:13.699145,-0.000331701279137064
7204,2020-09-14 16:43:13.935473,-0.000331701279137064
7205,2020-09-14 16:43:14.178650,-0.000331701279137064
7206,2020-09-14 16:43:14.534914,-0.000331701279137064
7207,2020-09-14 16:43:14.880686,-0.000331701279137064
7208,2020-09-14 16:43:15.160062,-0.000331701279137064
7209,2020-09-14 16:43:15.542367,-0.000331701279137064
7210,2020-09-14 16:43:15.905906,-0.000331701279137064
7211,2020-09-14 16:43:16.151401,-0.000331701279137064
7212,2020-09-14 16:43:16.456589,-0.000331701279137064
7213,2020-09-14 16:43:16.776861,-0.000331701279137064
7214,2020-09-14 16:43:17.086569,-0.000331701279137064
7215,2020-09-14 16:43:17.439744,-0.000331701279137064
7216,2020-09-14 16:43:17.833999,-0.000331701279137064
7217,2020-09-14 16:43:18.068648,-0.000331701279137064
7218,2020-09-14 16:43:18.361617,-0.000331701279137064
7219,2020-09-14 16:43:18.622021,-0.000331701279137064
7220,2020-09-14 16:43:18.911060,-0.000331701279137064
7221,2020-09-14 16:43:19.264354,-0.000331701279137064
7222,2020-09-14 16:43:19.579116,-0.000331701279137064
7223,2020-09-14 16:43:19.889955,-0.000331701279137064
7224,2020-09-14 16:43:20.146888,-0.000331701279137064
7225,2020-09-14 16:43:20.414845,-0.000331701279137064
7226,2020-09-14 16:43:20.698281,-0.000331701279137064
7227,2020-09-14 16:43:21.104711,-0.000331701279137064
7228,2020-09-14 16:43:21.394928,-0.000331701279137064
7229,2020-09-14 16:43:21.714199,-0.000331701279137064
7230,2020-09-14 16:43:22.026040,-0.000331701279137064
7231,2020-09-14 16:43:22.377848,-0.000331701279137064
7232,2020-09-14 16:43:22.700835,-0.000331701279137064
7233,2020-09-14 16:43:23.040668,-0.000331701279137064
7234,2020-09-14 16:43:23.346522,-0.000331701279137064
7235,2020-09-14 16:43:23.631329,-0.000331701279137064
7236,2020-09-14 16:43:23.971154,-0.000331701279137064
7237,2020-09-14 16:43:24.312600,-0.000331701279137064
7238,2020-09-14 16:43:24.599374,-0.000331701279137064
7239,2020-09-14 16:43:24.923540,-0.000331701279137064
7240,2020-09-14 16:43:25.210862,-0.000331701279137064
7241,2020-09-14 16:43:25.469794,-0.000331701279137064
7242,2020-09-14 16:43:25.795500,-0.000331701279137064
7243,2020-09-14 16:43:26.114030,-0.000331701279137064
7244,2020-09-14 16:43:26.478834,-0.000331701279137064
7245,2020-09-14 16:43:26.840310,-0.000331701279137064
7246,2020-09-14 16:43:27.238463,-0.000331701279137064
7247,2020-09-14 16:43:27.529064,-0.000331701279137064
7248,2020-09-14 16:43:27.776129,-0.000331701279137064
7249,2020-09-14 16:43:28.148408,-0.000331701279137064
7250,2020-09-14 16:43:28.367339,-0.000331701279137064
7251,2020-09-14 16:43:28.713148,-0.000331701279137064
7252,2020-09-14 16:43:28.979355,-0.000331701279137064
7253,2020-09-14 16:43:29.254426,-0.000331701279137064
7254,2020-09-14 16:43:29.610078,-0.000331701279137064
7255,2020-09-14 16:43:29.914205,-0.000331701279137064
7256,2020-09-14 16:43:30.184800,-0.000331701279137064
7257,2020-09-14 16:43:30.518427,-0.000331701279137064
7258,2020-09-14 16:43:30.756694,-0.000331701279137064
7259,2020-09-14 16:43:31.097947,-0.000331701279137064
7260,2020-09-14 16:43:31.335608,-0.000331701279137064
7261,2020-09-14 16:43:31.622943,-0.000331701279137064
7262,2020-09-14 16:43:31.952820,-0.000331701279137064
7263,2020-09-14 16:43:32.285187,0.0793531336941413
7264,2020-09-14 16:43:32.624741,0.0793531336941413
7265,2020-09-14 16:43:32.998216,0.0793531336941413
7266,2020-09-14 16:43:33.315807,0.0793531336941413
7267,2020-09-14 16:43:33.591924,0.0793531336941413
7268,2020-09-14 16:43:33.924253,0.0793531336941413
7269,2020-09-14 16:43:34.257724,0.0793531336941413
7270,2020-09-14 16:43:34.499709,0.0793531336941413
7271,2020-09-14 16:43:34.834603,0.1588326517155
7272,2020-09-14 16:43:35.133593,0.1588326517155
7273,2020-09-14 16:43:35.462861,0.1588326517155
7274,2020-09-14 16:43:35.773112,0.1588326517155
7275,2020-09-14 16:43:36.102627,0.1588326517155
7276,2020-09-14 16:43:36.379612,0.1588326517155
7277,2020-09-14 16:43:36.618535,0.1588326517155
7278,2020-09-14 16:43:36.873232,0.1588326517155
7279,2020-09-14 16:43:37.169074,0.238107769734214
7280,2020-09-14 16:43:37.517851,0.238107769734214
7281,2020-09-14 16:43:37.789117,0.238107769734214
7282,2020-09-14 16:43:38.100259,0.238107769734214
7283,2020-09-14 16:43:38.457684,0.238107769734214
7284,2020-09-14 16:43:38.778920,0.238107769734214
7285,2020-09-14 16:43:39.123060,0.238107769734214
7286,2020-09-14 16:43:39.443977,0.317179400062926
7287,2020-09-14 16:43:39.818471,0.317179400062926
7288,2020-09-14 16:43:40.111149,0.317179400062926
7289,2020-09-14 16:43:40.352154,0.317179400062926
7290,2020-09-14 16:43:40.702383,0.317179400062926
7291,2020-09-14 16:43:40.943292,0.317179400062926
7292,2020-09-14 16:43:41.273240,0.317179400062926
7293,2020-09-14 16:43:41.591124,0.317179400062926
7294,2020-09-14 16:43:41.910867,0.317179400062926
7295,2020-09-14 16:43:42.212229,0.345369947187976
7296,2020-09-14 16:43:42.508077,0.345369947187976
7297,2020-09-14 16:43:42.856125,0.345369947187976
7298,2020-09-14 16:43:43.190607,0.345369947187976
7299,2020-09-14 16:43:43.488843,0.345369947187976
7300,2020-09-14 16:43:43.826696,0.345369947187976
7301,2020-09-14 16:43:44.147021,0.345369947187976
7302,2020-09-14 16:43:44.540538,0.37349992588814
7303,2020-09-14 16:43:44.881543,0.37349992588814
7304,2020-09-14 16:43:45.149432,0.37349992588814
7305,2020-09-14 16:43:45.481136,0.37349992588814
7306,2020-09-14 16:43:45.785687,0.37349992588814
7307,2020-09-14 16:43:46.108490,0.37349992588814
7308,2020-09-14 16:43:46.344172,0.37349992588814
7309,2020-09-14 16:43:46.620165,0.37349992588814
7310,2020-09-14 16:43:46.922580,0.37349992588814
7311,2020-09-14 16:43:47.259130,0.401569604405466
7312,2020-09-14 16:43:47.499858,0.401569604405466
7313,2020-09-14 16:43:47.823888,0.401569604405466
7314,2020-09-14 16:43:48.169463,0.401569604405466
7315,2020-09-14 16:43:48.529410,0.401569604405466
7316,2020-09-14 16:43:48.868894,0.401569604405466
7317,2020-09-14 16:43:49.203440,0.401569604405466
7318,2020-09-14 16:43:49.536529,0.401569604405466
7319,2020-09-14 16:43:49.768893,0.429579249077051
7320,2020-09-14 16:43:50.100561,0.429579249077051
7321,2020-09-14 16:43:50.331938,0.429579249077051
7322,2020-09-14 16:43:50.610551,0.429579249077051
7323,2020-09-14 16:43:50.911872,0.429579249077051
7324,2020-09-14 16:43:51.201010,0.429579249077051
7325,2020-09-14 16:43:51.513136,0.429579249077051
7326,2020-09-14 16:43:51.860217,0.429579249077051
7327,2020-09-14 16:43:52.197717,0.457529124362622
7328,2020-09-14 16:43:52.501241,0.457529124362622
7329,2020-09-14 16:43:52.843859,0.457529124362622
7330,2020-09-14 16:43:53.173319,0.457529124362622
7331,2020-09-14 16:43:53.464860,0.457529124362622
7332,2020-09-14 16:43:53.740342,0.457529124362622
7333,2020-09-14 16:43:54.085447,0.457529124362622
7334,2020-09-14 16:43:54.373516,0.485419492871316
7335,2020-09-14 16:43:54.664887,0.485419492871316
7336,2020-09-14 16:43:54.947728,0.485419492871316
7337,2020-09-14 16:43:55.288802,0.485419492871316
7338,2020-09-14 16:43:55.621770,0.485419492871316
7339,2020-09-14 16:43:56.007363,0.485419492871316
7340,2020-09-14 16:43:56.349950,0.485419492871316
7341,2020-09-14 16:43:56.624626,0.485419492871316
7342,2020-09-14 16:43:56.976090,0.513250615387747
7343,2020-09-14 16:43:57.283305,0.513250615387747
7344,2020-09-14 16:43:57.596318,0.513250615387747
7345,2020-09-14 16:43:57.875058,0.513250615387747
7346,2020-09-14 16:43:58.153440,0.513250615387747
7347,2020-09-14 16:43:58.451285,0.513250615387747
7348,2020-09-14 16:43:58.773524,0.513250615387747
7349,2020-09-14 16:43:59.099347,0.513250615387747
7350,2020-09-14 16:43:59.417920,0.513250615387747
7351,2020-09-14 16:43:59.783285,0.541022750844704
7352,2020-09-14 16:44:00.063722,0.541022750844704
7353,2020-09-14 16:44:00.306989,0.541022750844704
7354,2020-09-14 16:44:00.646953,0.541022750844704
7355,2020-09-14 16:44:00.923588,0.541022750844704
7356,2020-09-14 16:44:01.224592,0.541022750844704
7357,2020-09-14 16:44:01.566752,0.541022750844704
7358,2020-09-14 16:44:01.847504,0.568736154375031
7359,2020-09-14 16:44:02.187899,0.568736154375031
7360,2020-09-14 16:44:02.455480,0.568736154375031
7361,2020-09-14 16:44:02.733579,0.568736154375031
7362,2020-09-14 16:44:03.051132,0.568736154375031
7363,2020-09-14 16:44:03.376874,0.568736154375031
7364,2020-09-14 16:44:03.648474,0.568736154375031
7365,2020-09-14 16:44:04.027800,0.568736154375031
7366,2020-09-14 16:44:04.258185,0.568736154375031
7367,2020-09-14 16:44:04.590723,0.596391073463565
7368,2020-09-14 16:44:04.906281,0.596391073463565
7369,2020-09-14 16:44:05.199892,0.596391073463565
7370,2020-09-14 16:44:05.550050,0.596391073463565
7371,2020-09-14 16:44:05.887222,0.596391073463565
7372,2020-09-14 16:44:06.282963,0.596391073463565
7373,2020-09-14 16:44:06.609169,0.596391073463565
7374,2020-09-14 16:44:06.960600,0.596391073463565
7375,2020-09-14 16:44:07.238713,0.596391073463565
7376,2020-09-14 16:44:07.575530,0.623987754759781
7377,2020-09-14 16:44:07.893619,0.623987754759781
7378,2020-09-14 16:44:08.196805,0.623987754759781
7379,2020-09-14 16:44:08.572667,0.623987754759781
7380,2020-09-14 16:44:08.894421,0.623987754759781
7381,2020-09-14 16:44:09.167908,0.623987754759781
7382,2020-09-14 16:44:09.468440,0.623987754759781
7383,2020-09-14 16:44:09.796803,0.651526444692706
7384,2020-09-14 16:44:10.062619,0.651526444692706
7385,2020-09-14 16:44:10.469610,0.651526444692706
7386,2020-09-14 16:44:10.834060,0.651526444692706
7387,2020-09-14 16:44:11.186796,0.651526444692706
7388,2020-09-14 16:44:11.470934,0.651526444692706
7389,2020-09-14 16:44:11.829456,0.651526444692706
7390,2020-09-14 16:44:12.013713,0.651526444692706
7391,2020-09-14 16:44:12.382642,0.697421518822907
7392,2020-09-14 16:44:12.698268,0.697421518822907
7393,2020-09-14 16:44:12.957297,0.697421518822907
7394,2020-09-14 16:44:13.300238,0.697421518822907
7395,2020-09-14 16:44:13.643588,0.697421518822907
7396,2020-09-14 16:44:13.954668,0.697421518822907
7397,2020-09-14 16:44:14.268648,0.697421518822907
7398,2020-09-14 16:44:14.552666,0.697421518822907
7399,2020-09-14 16:44:14.896691,0.697421518822907
7400,2020-09-14 16:44:15.328056,0.743203108930715
7401,2020-09-14 16:44:15.643105,0.743203108930715
7402,2020-09-14 16:44:15.973087,0.743203108930715
7403,2020-09-14 16:44:16.309458,0.743203108930715
7404,2020-09-14 16:44:16.542363,0.743203108930715
7405,2020-09-14 16:44:16.844334,0.743203108930715
7406,2020-09-14 16:44:17.162025,0.743203108930715
7407,2020-09-14 16:44:17.447917,0.743203108930715
7408,2020-09-14 16:44:17.728742,0.743203108930715
7409,2020-09-14 16:44:18.044672,0.788872641139037
7410,2020-09-14 16:44:18.331347,0.788872641139037
7411,2020-09-14 16:44:18.664586,0.788872641139037
7412,2020-09-14 16:44:18.980897,0.788872641139037
7413,2020-09-14 16:44:19.239311,0.788872641139037
7414,2020-09-14 16:44:19.572306,0.788872641139037
7415,2020-09-14 16:44:19.806013,0.788872641139037
7416,2020-09-14 16:44:20.183429,0.788872641139037
7417,2020-09-14 16:44:20.624683,0.834431397074439
7418,2020-09-14 16:44:20.993516,0.834431397074439
7419,2020-09-14 16:44:21.239414,0.834431397074439
7420,2020-09-14 16:44:21.463548,0.834431397074439
7421,2020-09-14 16:44:21.766232,0.834431397074439
7422,2020-09-14 16:44:22.094624,0.834431397074439
7423,2020-09-14 16:44:22.398364,0.834431397074439
7424,2020-09-14 16:44:22.649823,0.834431397074439
7425,2020-09-14 16:44:22.883236,0.834431397074439
7426,2020-09-14 16:44:23.228533,0.834431397074439
7427,2020-09-14 16:44:23.512248,0.834431397074439
7428,2020-09-14 16:44:23.813525,0.879880858489798
7429,2020-09-14 16:44:24.135067,0.879880858489798
7430,2020-09-14 16:44:24.547819,0.879880858489798
7431,2020-09-14 16:44:24.856212,0.879880858489798
7432,2020-09-14 16:44:25.169815,0.879880858489798
7433,2020-09-14 16:44:25.513080,0.879880858489798
7434,2020-09-14 16:44:25.873879,0.925221333415507
7435,2020-09-14 16:44:26.194892,0.925221333415507
7436,2020-09-14 16:44:26.519869,0.925221333415507
7437,2020-09-14 16:44:26.832001,0.925221333415507
7438,2020-09-14 16:44:27.081159,0.925221333415507
7439,2020-09-14 16:44:27.483035,0.925221333415507
7440,2020-09-14 16:44:27.751839,0.925221333415507
7441,2020-09-14 16:44:28.040855,0.925221333415507
7442,2020-09-14 16:44:28.357545,0.925221333415507
7443,2020-09-14 16:44:28.599356,0.970452946301037
7444,2020-09-14 16:44:28.971165,0.970452946301037
7445,2020-09-14 16:44:29.277633,0.970452946301037
7446,2020-09-14 16:44:29.507553,0.970452946301037
7447,2020-09-14 16:44:29.775240,0.970452946301037
7448,2020-09-14 16:44:30.031319,0.970452946301037
7449,2020-09-14 16:44:30.271076,0.970452946301037
7450,2020-09-14 16:44:30.559966,0.970452946301037
7451,2020-09-14 16:44:30.866782,0.970452946301037
7452,2020-09-14 16:44:31.149621,0.970452946301037
7453,2020-09-14 16:44:31.543471,1.01557595500712
7454,2020-09-14 16:44:31.865046,1.01557595500712
7455,2020-09-14 16:44:32.170712,1.01557595500712
7456,2020-09-14 16:44:32.472065,1.01557595500712
7457,2020-09-14 16:44:32.809425,1.01557595500712
7458,2020-09-14 16:44:33.127993,1.01557595500712
7459,2020-09-14 16:44:33.399969,1.01557595500712
7460,2020-09-14 16:44:33.684329,1.01557595500712
7461,2020-09-14 16:44:34.023725,1.01557595500712
7462,2020-09-14 16:44:34.264896,1.06059074610408
7463,2020-09-14 16:44:34.566768,1.06059074610408
7464,2020-09-14 16:44:34.835095,1.06059074610408
7465,2020-09-14 16:44:35.075616,1.06059074610408
7466,2020-09-14 16:44:35.417085,1.06059074610408
7467,2020-09-14 16:44:35.799657,1.06059074610408
7468,2020-09-14 16:44:36.088312,1.06059074610408
7469,2020-09-14 16:44:36.356625,1.06059074610408
7470,2020-09-14 16:44:36.631478,1.06059074610408
7471,2020-09-14 16:44:36.960784,1.10549783354035
7472,2020-09-14 16:44:37.261332,1.10549783354035
7473,2020-09-14 16:44:37.524914,1.10549783354035
7474,2020-09-14 16:44:37.790200,1.10549783354035
7475,2020-09-14 16:44:38.092963,1.10549783354035
7476,2020-09-14 16:44:38.407811,1.10549783354035
7477,2020-09-14 16:44:38.731947,1.10549783354035
7478,2020-09-14 16:44:39.035610,1.10549783354035
7479,2020-09-14 16:44:39.327005,1.10549783354035
7480,2020-09-14 16:44:39.658648,1.15029786073066
7481,2020-09-14 16:44:40.004995,1.15029786073066
7482,2020-09-14 16:44:40.271707,1.15029786073066
7483,2020-09-14 16:44:40.546395,1.15029786073066
7484,2020-09-14 16:44:40.829158,1.15029786073066
7485,2020-09-14 16:44:41.138887,1.15029786073066
7486,2020-09-14 16:44:41.418914,1.15029786073066
7487,2020-09-14 16:44:41.702726,1.15029786073066
7488,2020-09-14 16:44:41.996108,1.15029786073066
7489,2020-09-14 16:44:42.315207,1.15029786073066
7490,2020-09-14 16:44:42.541589,1.19499160633428
7491,2020-09-14 16:44:42.872562,1.19499160633428
7492,2020-09-14 16:44:43.152551,1.19499160633428
7493,2020-09-14 16:44:43.445089,1.19499160633428
7494,2020-09-14 16:44:43.773689,1.19499160633428
7495,2020-09-14 16:44:44.072875,1.19499160633428
7496,2020-09-14 16:44:44.351656,1.19499160633428
7497,2020-09-14 16:44:44.592448,1.19499160633428
7498,2020-09-14 16:44:44.877531,1.19499160633428
7499,2020-09-14 16:44:45.229160,1.24982978300876
7500,2020-09-14 16:44:45.475799,1.24982978300876
7501,2020-09-14 16:44:45.751825,1.24982978300876
7502,2020-09-14 16:44:46.056474,1.24982978300876
7503,2020-09-14 16:44:46.363047,1.24982978300876
7504,2020-09-14 16:44:46.622188,1.24982978300876
7505,2020-09-14 16:44:46.849406,1.24982978300876
7506,2020-09-14 16:44:47.154637,1.24982978300876
7507,2020-09-14 16:44:47.489048,1.24982978300876
7508,2020-09-14 16:44:47.749731,1.24982978300876
7509,2020-09-14 16:44:48.080016,1.30453065144968
7510,2020-09-14 16:44:48.389997,1.30453065144968
7511,2020-09-14 16:44:48.698888,1.30453065144968
7512,2020-09-14 16:44:49.003368,1.30453065144968
7513,2020-09-14 16:44:49.228770,1.30453065144968
7514,2020-09-14 16:44:49.516400,1.30453065144968
7515,2020-09-14 16:44:49.865562,1.30453065144968
7516,2020-09-14 16:44:50.183680,1.30453065144968
7517,2020-09-14 16:44:50.484520,1.30453065144968
7518,2020-09-14 16:44:50.757577,1.35909483768125
7519,2020-09-14 16:44:50.992620,1.35909483768125
7520,2020-09-14 16:44:51.326940,1.35909483768125
7521,2020-09-14 16:44:51.649164,1.35909483768125
7522,2020-09-14 16:44:51.995630,1.35909483768125
7523,2020-09-14 16:44:52.234981,1.35909483768125
7524,2020-09-14 16:44:52.535548,1.35909483768125
7525,2020-09-14 16:44:52.828581,1.35909483768125
7526,2020-09-14 16:44:53.212726,1.41352295869582
7527,2020-09-14 16:44:53.467902,1.41352295869582
7528,2020-09-14 16:44:53.754959,1.41352295869582
7529,2020-09-14 16:44:54.077887,1.41352295869582
7530,2020-09-14 16:44:54.430330,1.41352295869582
7531,2020-09-14 16:44:54.759608,1.41352295869582
7532,2020-09-14 16:44:55.114517,1.41352295869582
7533,2020-09-14 16:44:55.439090,1.41352295869582
7534,2020-09-14 16:44:55.793527,1.41352295869582
7535,2020-09-14 16:44:56.123640,1.46781562302186
7536,2020-09-14 16:44:56.478977,1.46781562302186
7537,2020-09-14 16:44:56.830578,1.46781562302186
7538,2020-09-14 16:44:57.100051,1.46781562302186
7539,2020-09-14 16:44:57.357620,1.46781562302186
7540,2020-09-14 16:44:57.718377,1.46781562302186
7541,2020-09-14 16:44:58.011603,1.46781562302186
7542,2020-09-14 16:44:58.310340,1.46781562302186
7543,2020-09-14 16:44:58.679159,1.46781562302186
7544,2020-09-14 16:44:58.926613,1.46781562302186
7545,2020-09-14 16:44:59.207975,1.52197343122259
7546,2020-09-14 16:44:59.499973,1.52197343122259
7547,2020-09-14 16:44:59.801928,1.52197343122259
7548,2020-09-14 16:45:00.145048,1.52197343122259
7549,2020-09-14 16:45:00.444491,1.52197343122259
7550,2020-09-14 16:45:00.733740,1.52197343122259
7551,2020-09-14 16:45:01.022395,1.52197343122259
7552,2020-09-14 16:45:01.278701,1.52197343122259
7553,2020-09-14 16:45:01.577172,1.52197343122259
7554,2020-09-14 16:45:01.946087,1.57599697633678
7555,2020-09-14 16:45:02.170809,1.57599697633678
7556,2020-09-14 16:45:02.463070,1.57599697633678
7557,2020-09-14 16:45:02.835051,1.57599697633678
7558,2020-09-14 16:45:03.088864,1.57599697633678
7559,2020-09-14 16:45:03.411679,1.57599697633678
7560,2020-09-14 16:45:03.690181,1.57599697633678
7561,2020-09-14 16:45:04.021051,1.57599697633678
7562,2020-09-14 16:45:04.290434,1.57599697633678
7563,2020-09-14 16:45:04.654419,1.62988684427143
7564,2020-09-14 16:45:04.903915,1.62988684427143
7565,2020-09-14 16:45:05.217539,1.62988684427143
7566,2020-09-14 16:45:05.535656,1.62988684427143
7567,2020-09-14 16:45:05.873797,1.62988684427143
7568,2020-09-14 16:45:06.182298,1.62988684427143
7569,2020-09-14 16:45:06.409270,1.62988684427143
7570,2020-09-14 16:45:06.719253,1.62988684427143
7571,2020-09-14 16:45:06.955031,1.62988684427143
7572,2020-09-14 16:45:07.264523,1.62988684427143
7573,2020-09-14 16:45:07.636021,1.68364361415351
7574,2020-09-14 16:45:08.010501,1.68364361415351
7575,2020-09-14 16:45:08.294793,1.68364361415351
7576,2020-09-14 16:45:08.580631,1.68364361415351
7577,2020-09-14 16:45:08.888390,1.68364361415351
7578,2020-09-14 16:45:09.120723,1.68364361415351
7579,2020-09-14 16:45:09.399899,1.68364361415351
7580,2020-09-14 16:45:09.683017,1.68364361415351
7581,2020-09-14 16:45:10.022332,1.68364361415351
7582,2020-09-14 16:45:10.295254,1.73726785864712
7583,2020-09-14 16:45:10.633058,1.73726785864712
7584,2020-09-14 16:45:10.930649,1.73726785864712
7585,2020-09-14 16:45:11.169955,1.73726785864712
7586,2020-09-14 16:45:11.524726,1.73726785864712
7587,2020-09-14 16:45:11.850490,1.73726785864712
7588,2020-09-14 16:45:12.171453,1.73726785864712
7589,2020-09-14 16:45:12.497221,1.73726785864712
7590,2020-09-14 16:45:12.774599,1.73726785864712
7591,2020-09-14 16:45:13.135084,1.79076014424059
7592,2020-09-14 16:45:13.474480,1.79076014424059
7593,2020-09-14 16:45:13.701379,1.79076014424059
7594,2020-09-14 16:45:14.005919,1.79076014424059
7595,2020-09-14 16:45:14.299559,1.79076014424059
7596,2020-09-14 16:45:14.572253,1.79076014424059
7597,2020-09-14 16:45:14.805193,1.79076014424059
7598,2020-09-14 16:45:15.058345,1.79076014424059
7599,2020-09-14 16:45:15.410008,1.79076014424059
7600,2020-09-14 16:45:15.852266,1.8441210315079
7601,2020-09-14 16:45:16.165646,1.8441210315079
7602,2020-09-14 16:45:16.462119,1.8441210315079
7603,2020-09-14 16:45:16.776906,1.8441210315079
7604,2020-09-14 16:45:17.113702,1.8441210315079
7605,2020-09-14 16:45:17.341170,1.8441210315079
7606,2020-09-14 16:45:17.616688,1.8441210315079
7607,2020-09-14 16:45:17.997105,1.8441210315079
7608,2020-09-14 16:45:18.328507,1.91623881809168
7609,2020-09-14 16:45:18.586707,1.91623881809168
7610,2020-09-14 16:45:18.839687,1.91623881809168
7611,2020-09-14 16:45:19.139702,1.91623881809168
7612,2020-09-14 16:45:19.437654,1.91623881809168
7613,2020-09-14 16:45:19.735156,1.91623881809168
7614,2020-09-14 16:45:20.015435,1.91623881809168
7615,2020-09-14 16:45:20.276086,1.91623881809168
7616,2020-09-14 16:45:20.504530,1.91623881809168
7617,2020-09-14 16:45:20.832719,1.91623881809168
7618,2020-09-14 16:45:21.214608,1.98817623276702
7619,2020-09-14 16:45:21.536393,1.98817623276702
7620,2020-09-14 16:45:21.867760,1.98817623276702
7621,2020-09-14 16:45:22.202664,1.98817623276702
7622,2020-09-14 16:45:22.533625,1.98817623276702
7623,2020-09-14 16:45:22.814633,1.98817623276702
7624,2020-09-14 16:45:23.100189,1.98817623276702
7625,2020-09-14 16:45:23.376342,1.98817623276702
7626,2020-09-14 16:45:23.683193,1.98817623276702
7627,2020-09-14 16:45:24.025819,1.98817623276702
7628,2020-09-14 16:45:24.375935,2.05993396022477
7629,2020-09-14 16:45:24.671326,2.05993396022477
7630,2020-09-14 16:45:24.931311,2.05993396022477
7631,2020-09-14 16:45:25.271701,2.05993396022477
7632,2020-09-14 16:45:25.622356,2.05993396022477
7633,2020-09-14 16:45:25.961451,2.05993396022477
7634,2020-09-14 16:45:26.310357,2.05993396022477
7635,2020-09-14 16:45:26.626584,2.05993396022477
7636,2020-09-14 16:45:26.919427,2.13151267952335
7637,2020-09-14 16:45:27.299123,2.13151267952335
7638,2020-09-14 16:45:27.613488,2.13151267952335
7639,2020-09-14 16:45:27.910722,2.13151267952335
7640,2020-09-14 16:45:28.226488,2.13151267952335
7641,2020-09-14 16:45:28.527367,2.13151267952335
7642,2020-09-14 16:45:28.839592,2.13151267952335
7643,2020-09-14 16:45:29.085350,2.13151267952335
7644,2020-09-14 16:45:29.400630,2.13151267952335
7645,2020-09-14 16:45:29.761937,2.20291306424227
7646,2020-09-14 16:45:30.049650,2.20291306424227
7647,2020-09-14 16:45:30.329515,2.20291306424227
7648,2020-09-14 16:45:30.595387,2.20291306424227
7649,2020-09-14 16:45:30.934607,2.20291306424227
7650,2020-09-14 16:45:31.228246,2.20291306424227
7651,2020-09-14 16:45:31.513856,2.20291306424227
7652,2020-09-14 16:45:31.857569,2.20291306424227
7653,2020-09-14 16:45:32.138406,2.20291306424227
7654,2020-09-14 16:45:32.411334,2.20291306424227
7655,2020-09-14 16:45:32.705744,2.27413578262831
7656,2020-09-14 16:45:32.956959,2.27413578262831
7657,2020-09-14 16:45:33.258992,2.27413578262831
7658,2020-09-14 16:45:33.526826,2.27413578262831
7659,2020-09-14 16:45:33.766487,2.27413578262831
7660,2020-09-14 16:45:34.156864,2.27413578262831
7661,2020-09-14 16:45:34.443660,2.27413578262831
7662,2020-09-14 16:45:34.738908,2.27413578262831
7663,2020-09-14 16:45:35.023352,2.27413578262831
7664,2020-09-14 16:45:35.384098,2.34518149773511
7665,2020-09-14 16:45:35.651117,2.34518149773511
7666,2020-09-14 16:45:35.930132,2.34518149773511
7667,2020-09-14 16:45:36.258263,2.34518149773511
7668,2020-09-14 16:45:36.570260,2.34518149773511
7669,2020-09-14 16:45:36.888902,2.34518149773511
7670,2020-09-14 16:45:37.134482,2.34518149773511
7671,2020-09-14 16:45:37.456270,2.34518149773511
7672,2020-09-14 16:45:37.811329,2.41605086755628
7673,2020-09-14 16:45:38.107015,2.41605086755628
7674,2020-09-14 16:45:38.430766,2.41605086755628
7675,2020-09-14 16:45:38.672682,2.41605086755628
7676,2020-09-14 16:45:39.058871,2.41605086755628
7677,2020-09-14 16:45:39.308681,2.41605086755628
7678,2020-09-14 16:45:39.583653,2.41605086755628
7679,2020-09-14 16:45:39.825639,2.41605086755628
7680,2020-09-14 16:45:40.100184,2.41605086755628
7681,2020-09-14 16:45:40.421541,2.41605086755628
7682,2020-09-14 16:45:40.726411,2.48674454515249
7683,2020-09-14 16:45:41.044658,2.48674454515249
7684,2020-09-14 16:45:41.296832,2.48674454515249
7685,2020-09-14 16:45:41.588874,2.48674454515249
7686,2020-09-14 16:45:41.878669,2.48674454515249
7687,2020-09-14 16:45:42.174689,2.48674454515249
7688,2020-09-14 16:45:42.463019,2.48674454515249
7689,2020-09-14 16:45:42.841471,2.48674454515249
7690,2020-09-14 16:45:43.070388,2.48674454515249
7691,2020-09-14 16:45:43.327696,2.55726317877301
7692,2020-09-14 16:45:43.664509,2.55726317877301
7693,2020-09-14 16:45:43.970156,2.55726317877301
7694,2020-09-14 16:45:44.290551,2.55726317877301
7695,2020-09-14 16:45:44.546913,2.55726317877301
7696,2020-09-14 16:45:44.875246,2.55726317877301
7697,2020-09-14 16:45:45.258482,2.55726317877301
7698,2020-09-14 16:45:45.499684,2.55726317877301
7699,2020-09-14 16:45:45.765126,2.55726317877301
7700,2020-09-14 16:45:46.086533,2.62760741197188
7701,2020-09-14 16:45:46.408365,2.62760741197188
7702,2020-09-14 16:45:46.800225,2.62760741197188
7703,2020-09-14 16:45:47.113397,2.62760741197188
7704,2020-09-14 16:45:47.484206,2.62760741197188
7705,2020-09-14 16:45:47.738828,2.62760741197188
7706,2020-09-14 16:45:48.098102,2.62760741197188
7707,2020-09-14 16:45:48.394303,2.62760741197188
7708,2020-09-14 16:45:48.719014,2.69777788371908
7709,2020-09-14 16:45:49.022107,2.69777788371908
7710,2020-09-14 16:45:49.332808,2.69777788371908
7711,2020-09-14 16:45:49.716442,2.69777788371908
7712,2020-09-14 16:45:50.041717,2.69777788371908
7713,2020-09-14 16:45:50.328898,2.69777788371908
7714,2020-09-14 16:45:50.597110,2.69777788371908
7715,2020-09-14 16:45:50.905571,2.69777788371908
7716,2020-09-14 16:45:51.183571,2.78501460064997
7717,2020-09-14 16:45:51.524808,2.78501460064997
7718,2020-09-14 16:45:51.841467,2.78501460064997
7719,2020-09-14 16:45:52.201442,2.78501460064997
7720,2020-09-14 16:45:52.457104,2.78501460064997
7721,2020-09-14 16:45:52.701130,2.78501460064997
7722,2020-09-14 16:45:53.006886,2.78501460064997
7723,2020-09-14 16:45:53.282196,2.78501460064997
7724,2020-09-14 16:45:53.601097,2.78501460064997
7725,2020-09-14 16:45:53.898777,2.78501460064997
7726,2020-09-14 16:45:54.159472,2.87203726307293
7727,2020-09-14 16:45:54.400890,2.87203726307293
7728,2020-09-14 16:45:54.730666,2.87203726307293
7729,2020-09-14 16:45:54.974563,2.87203726307293
7730,2020-09-14 16:45:55.307888,2.87203726307293
7731,2020-09-14 16:45:55.587753,2.87203726307293
7732,2020-09-14 16:45:55.844157,2.87203726307293
7733,2020-09-14 16:45:56.136169,2.87203726307293
7734,2020-09-14 16:45:56.462777,2.87203726307293
7735,2020-09-14 16:45:56.701107,2.95884662266921
7736,2020-09-14 16:45:57.022558,2.95884662266921
7737,2020-09-14 16:45:57.387226,2.95884662266921
7738,2020-09-14 16:45:57.716366,2.95884662266921
7739,2020-09-14 16:45:57.984526,2.95884662266921
7740,2020-09-14 16:45:58.229709,2.95884662266921
7741,2020-09-14 16:45:58.532390,2.95884662266921
7742,2020-09-14 16:45:58.851791,2.95884662266921
7743,2020-09-14 16:45:59.083818,2.95884662266921
7744,2020-09-14 16:45:59.412538,2.95884662266921
7745,2020-09-14 16:45:59.750950,3.04544344436874
7746,2020-09-14 16:46:00.052126,3.04544344436874
7747,2020-09-14 16:46:00.384340,3.04544344436874
7748,2020-09-14 16:46:00.730002,3.04544344436874
7749,2020-09-14 16:46:01.020652,3.04544344436874
7750,2020-09-14 16:46:01.326541,3.04544344436874
7751,2020-09-14 16:46:01.579259,3.04544344436874
7752,2020-09-14 16:46:01.868762,3.04544344436874
7753,2020-09-14 16:46:02.264173,3.13182850608369
7754,2020-09-14 16:46:02.633539,3.13182850608369
7755,2020-09-14 16:46:02.932832,3.13182850608369
7756,2020-09-14 16:46:03.201195,3.13182850608369
7757,2020-09-14 16:46:03.474145,3.13182850608369
7758,2020-09-14 16:46:03.740536,3.13182850608369
