iteration,timestamp,T7
7759,2020-09-14 16:46:03.999075,3.13182850608369
7760,2020-09-14 16:46:04.292524,3.13182850608369
7761,2020-09-14 16:46:04.617501,3.13182850608369
7762,2020-09-14 16:46:04.960267,3.13182850608369
7763,2020-09-14 16:46:05.370122,3.21800254134372
7764,2020-09-14 16:46:05.651080,3.21800254134372
7765,2020-09-14 16:46:05.985650,3.21800254134372
7766,2020-09-14 16:46:06.323637,3.21800254134372
7767,2020-09-14 16:46:06.609181,3.21800254134372
7768,2020-09-14 16:46:06.919243,3.21800254134372
7769,2020-09-14 16:46:07.311180,3.21800254134372
7770,2020-09-14 16:46:07.569181,3.21800254134372
7771,2020-09-14 16:46:07.835947,3.21800254134372
7772,2020-09-14 16:46:08.105336,3.22911155603769
7773,2020-09-14 16:46:08.437289,3.22911155603769
7774,2020-09-14 16:46:08.725153,3.22911155603769
7775,2020-09-14 16:46:09.044127,3.22911155603769
7776,2020-09-14 16:46:09.387494,3.22911155603769
7777,2020-09-14 16:46:09.655886,3.22911155603769
7778,2020-09-14 16:46:09.948650,3.22911155603769
7779,2020-09-14 16:46:10.271730,3.22911155603769
7780,2020-09-14 16:46:10.620998,3.24026081555806
7781,2020-09-14 16:46:10.946514,3.24026081555806
7782,2020-09-14 16:46:11.292982,3.24026081555806
7783,2020-09-14 16:46:11.614808,3.24026081555806
7784,2020-09-14 16:46:11.917178,3.24026081555806
7785,2020-09-14 16:46:12.192248,3.24026081555806
7786,2020-09-14 16:46:12.542439,3.24026081555806
7787,2020-09-14 16:46:12.849068,3.24026081555806
7788,2020-09-14 16:46:13.237838,3.25145009489171
7789,2020-09-14 16:46:13.493494,3.25145009489171
7790,2020-09-14 16:46:13.794919,3.25145009489171
7791,2020-09-14 16:46:14.092105,3.25145009489171
7792,2020-09-14 16:46:14.386981,3.25145009489171
7793,2020-09-14 16:46:14.721973,3.25145009489171
7794,2020-09-14 16:46:15.000310,3.25145009489171
7795,2020-09-14 16:46:15.286622,3.25145009489171
7796,2020-09-14 16:46:15.548441,3.25145009489171
7797,2020-09-14 16:46:15.814639,3.25145009489171
7798,2020-09-14 16:46:16.155209,3.26267917016011
7799,2020-09-14 16:46:16.493113,3.26267917016011
7800,2020-09-14 16:46:16.858829,3.26267917016011
7801,2020-09-14 16:46:17.194010,3.26267917016011
7802,2020-09-14 16:46:17.538648,3.26267917016011
7803,2020-09-14 16:46:17.843546,3.26267917016011
7804,2020-09-14 16:46:18.150269,3.26267917016011
7805,2020-09-14 16:46:18.440862,3.26267917016011
7806,2020-09-14 16:46:18.779667,3.27394781861378
7807,2020-09-14 16:46:19.157649,3.27394781861378
7808,2020-09-14 16:46:19.486218,3.27394781861378
7809,2020-09-14 16:46:19.815756,3.27394781861378
7810,2020-09-14 16:46:20.107898,3.27394781861378
7811,2020-09-14 16:46:20.435721,3.27394781861378
7812,2020-09-14 16:46:20.683399,3.27394781861378
7813,2020-09-14 16:46:21.053023,3.27394781861378
7814,2020-09-14 16:46:21.414594,3.28525581862685
7815,2020-09-14 16:46:21.791882,3.28525581862685
7816,2020-09-14 16:46:22.158983,3.28525581862685
7817,2020-09-14 16:46:22.387522,3.28525581862685
7818,2020-09-14 16:46:22.760090,3.28525581862685
7819,2020-09-14 16:46:23.004927,3.28525581862685
7820,2020-09-14 16:46:23.276552,3.28525581862685
7821,2020-09-14 16:46:23.601999,3.28525581862685
7822,2020-09-14 16:46:23.965361,3.28525581862685
7823,2020-09-14 16:46:24.335354,3.29103869008397
7824,2020-09-14 16:46:24.551566,3.29103869008397
7825,2020-09-14 16:46:24.790334,3.29103869008397
7826,2020-09-14 16:46:25.137738,3.29103869008397
7827,2020-09-14 16:46:25.467196,3.29103869008397
7828,2020-09-14 16:46:25.835315,3.29103869008397
7829,2020-09-14 16:46:26.100772,3.29103869008397
7830,2020-09-14 16:46:26.381978,3.29103869008397
7831,2020-09-14 16:46:26.746579,3.29688325873892
7832,2020-09-14 16:46:27.125138,3.29688325873892
7833,2020-09-14 16:46:27.363319,3.29688325873892
7834,2020-09-14 16:46:27.697972,3.29688325873892
7835,2020-09-14 16:46:28.027250,3.29688325873892
7836,2020-09-14 16:46:28.372004,3.29688325873892
7837,2020-09-14 16:46:28.663738,3.29688325873892
7838,2020-09-14 16:46:28.982474,3.29688325873892
7839,2020-09-14 16:46:29.377921,3.30278918404339
7840,2020-09-14 16:46:29.739396,3.30278918404339
7841,2020-09-14 16:46:30.059221,3.30278918404339
7842,2020-09-14 16:46:30.301562,3.30278918404339
7843,2020-09-14 16:46:30.578640,3.30278918404339
7844,2020-09-14 16:46:30.912812,3.30278918404339
7845,2020-09-14 16:46:31.181149,3.30278918404339
7846,2020-09-14 16:46:31.482202,3.30278918404339
7847,2020-09-14 16:46:31.803508,3.30278918404339
7848,2020-09-14 16:46:32.086253,3.30278918404339
7849,2020-09-14 16:46:32.350846,3.30875612721043
7850,2020-09-14 16:46:32.641442,3.30875612721043
7851,2020-09-14 16:46:33.025375,3.30875612721043
7852,2020-09-14 16:46:33.346070,3.30875612721043
7853,2020-09-14 16:46:33.654877,3.30875612721043
7854,2020-09-14 16:46:34.001505,3.30875612721043
7855,2020-09-14 16:46:34.339937,3.30875612721043
7856,2020-09-14 16:46:34.685181,3.3147837512055
7857,2020-09-14 16:46:34.967496,3.3147837512055
7858,2020-09-14 16:46:35.318741,3.3147837512055
7859,2020-09-14 16:46:35.566040,3.3147837512055
7860,2020-09-14 16:46:35.792099,3.3147837512055
7861,2020-09-14 16:46:36.109153,3.3147837512055
7862,2020-09-14 16:46:36.477375,3.3147837512055
7863,2020-09-14 16:46:36.804437,3.3147837512055
7864,2020-09-14 16:46:37.070499,3.3147837512055
7865,2020-09-14 16:46:37.446925,3.32087172073759
7866,2020-09-14 16:46:37.771317,3.32087172073759
7867,2020-09-14 16:46:38.089565,3.32087172073759
7868,2020-09-14 16:46:38.430518,3.32087172073759
7869,2020-09-14 16:46:38.752604,3.32087172073759
7870,2020-09-14 16:46:39.116665,3.32087172073759
7871,2020-09-14 16:46:39.378945,3.32087172073759
7872,2020-09-14 16:46:39.695044,3.32701970225034
7873,2020-09-14 16:46:40.041248,3.32701970225034
7874,2020-09-14 16:46:40.382907,3.32701970225034
7875,2020-09-14 16:46:40.741087,3.32701970225034
7876,2020-09-14 16:46:40.990364,3.32701970225034
7877,2020-09-14 16:46:41.241139,3.32701970225034
7878,2020-09-14 16:46:41.582843,3.32701970225034
7879,2020-09-14 16:46:41.883957,3.32701970225034
7880,2020-09-14 16:46:42.140268,3.33322736391334
7881,2020-09-14 16:46:42.372820,3.33322736391334
7882,2020-09-14 16:46:42.691758,3.33322736391334
7883,2020-09-14 16:46:43.038042,3.33322736391334
7884,2020-09-14 16:46:43.346333,3.33322736391334
7885,2020-09-14 16:46:43.622908,3.33322736391334
7886,2020-09-14 16:46:43.955927,3.33322736391334
7887,2020-09-14 16:46:44.220621,3.33322736391334
7888,2020-09-14 16:46:44.523922,3.33322736391334
7889,2020-09-14 16:46:44.779405,3.33949437561334
7890,2020-09-14 16:46:45.004694,3.33949437561334
7891,2020-09-14 16:46:45.300604,3.33949437561334
7892,2020-09-14 16:46:45.667001,3.33949437561334
7893,2020-09-14 16:46:45.951257,3.33949437561334
7894,2020-09-14 16:46:46.268871,3.33949437561334
7895,2020-09-14 16:46:46.596170,3.33949437561334
7896,2020-09-14 16:46:46.910033,3.33949437561334
7897,2020-09-14 16:46:47.232969,3.33949437561334
7898,2020-09-14 16:46:47.491911,3.33949437561334
7899,2020-09-14 16:46:47.808583,3.34582040894561
7900,2020-09-14 16:46:48.136949,3.34582040894561
7901,2020-09-14 16:46:48.426714,3.34582040894561
7902,2020-09-14 16:46:48.770525,3.34582040894561
7903,2020-09-14 16:46:49.065144,3.34582040894561
7904,2020-09-14 16:46:49.347207,3.34582040894561
7905,2020-09-14 16:46:49.645631,3.34582040894561
7906,2020-09-14 16:46:49.982607,3.34582040894561
7907,2020-09-14 16:46:50.263021,3.34582040894561
7908,2020-09-14 16:46:50.579812,3.35220513720533
7909,2020-09-14 16:46:50.860528,3.35220513720533
7910,2020-09-14 16:46:51.113972,3.35220513720533
7911,2020-09-14 16:46:51.343637,3.35220513720533
7912,2020-09-14 16:46:51.709439,3.35220513720533
7913,2020-09-14 16:46:52.008751,3.35220513720533
7914,2020-09-14 16:46:52.369453,3.35220513720533
7915,2020-09-14 16:46:52.773462,3.35864823537901
7916,2020-09-14 16:46:53.193912,3.35864823537901
7917,2020-09-14 16:46:53.514537,3.35864823537901
7918,2020-09-14 16:46:53.877306,3.35864823537901
7919,2020-09-14 16:46:54.162172,3.35864823537901
7920,2020-09-14 16:46:54.472904,3.35864823537901
7921,2020-09-14 16:46:54.746492,3.35864823537901
7922,2020-09-14 16:46:55.082270,3.35864823537901
7923,2020-09-14 16:46:55.364167,3.38071542114355
7924,2020-09-14 16:46:55.711304,3.38071542114355
7925,2020-09-14 16:46:55.959901,3.38071542114355
7926,2020-09-14 16:46:56.270700,3.38071542114355
7927,2020-09-14 16:46:56.615627,3.38071542114355
7928,2020-09-14 16:46:56.955716,3.38071542114355
7929,2020-09-14 16:46:57.367724,3.38071542114355
7930,2020-09-14 16:46:57.647613,3.38071542114355
7931,2020-09-14 16:46:57.929121,3.41050710249749
7932,2020-09-14 16:46:58.235994,3.41050710249749
7933,2020-09-14 16:46:58.532492,3.41050710249749
7934,2020-09-14 16:46:58.985620,3.41050710249749
7935,2020-09-14 16:46:59.249749,3.41050710249749
7936,2020-09-14 16:46:59.638723,3.41050710249749
7937,2020-09-14 16:46:59.974008,3.41050710249749
7938,2020-09-14 16:47:00.346001,3.44025760607506
7939,2020-09-14 16:47:00.646532,3.44025760607506
7940,2020-09-14 16:47:01.020750,3.44025760607506
7941,2020-09-14 16:47:01.415723,3.44025760607506
7942,2020-09-14 16:47:01.781505,3.44025760607506
7943,2020-09-14 16:47:02.091564,3.44025760607506
7944,2020-09-14 16:47:02.436903,3.44025760607506
7945,2020-09-14 16:47:02.772508,3.44025760607506
7946,2020-09-14 16:47:03.126313,3.46996710616121
7947,2020-09-14 16:47:03.372478,3.46996710616121
7948,2020-09-14 16:47:03.714181,3.46996710616121
7949,2020-09-14 16:47:04.038063,3.46996710616121
7950,2020-09-14 16:47:04.378074,3.46996710616121
7951,2020-09-14 16:47:04.672196,3.46996710616121
7952,2020-09-14 16:47:04.984668,3.46996710616121
7953,2020-09-14 16:47:05.277837,3.46996710616121
7954,2020-09-14 16:47:05.583308,3.49963577613929
7955,2020-09-14 16:47:05.850527,3.49963577613929
7956,2020-09-14 16:47:06.101406,3.49963577613929
7957,2020-09-14 16:47:06.371383,3.49963577613929
7958,2020-09-14 16:47:06.638710,3.49963577613929
7959,2020-09-14 16:47:06.997908,3.49963577613929
7960,2020-09-14 16:47:07.315421,3.49963577613929
7961,2020-09-14 16:47:07.672402,3.49963577613929
7962,2020-09-14 16:47:07.956232,3.49963577613929
7963,2020-09-14 16:47:08.246509,3.49963577613929
7964,2020-09-14 16:47:08.654212,3.529263788497
7965,2020-09-14 16:47:08.965442,3.529263788497
7966,2020-09-14 16:47:09.215692,3.529263788497
7967,2020-09-14 16:47:09.502343,3.529263788497
7968,2020-09-14 16:47:09.845037,3.529263788497
7969,2020-09-14 16:47:10.115043,3.529263788497
7970,2020-09-14 16:47:10.448980,3.529263788497
7971,2020-09-14 16:47:10.726014,3.529263788497
7972,2020-09-14 16:47:11.101159,3.5588513148322
7973,2020-09-14 16:47:11.482731,3.5588513148322
7974,2020-09-14 16:47:11.802629,3.5588513148322
7975,2020-09-14 16:47:12.088488,3.5588513148322
7976,2020-09-14 16:47:12.406799,3.5588513148322
7977,2020-09-14 16:47:12.754280,3.5588513148322
7978,2020-09-14 16:47:13.067073,3.5588513148322
7979,2020-09-14 16:47:13.438895,3.5588513148322
7980,2020-09-14 16:47:13.746718,3.5588513148322
7981,2020-09-14 16:47:14.028468,3.58839852585855
7982,2020-09-14 16:47:14.320360,3.58839852585855
7983,2020-09-14 16:47:14.641484,3.58839852585855
7984,2020-09-14 16:47:15.005885,3.58839852585855
7985,2020-09-14 16:47:15.334560,3.58839852585855
7986,2020-09-14 16:47:15.663798,3.58839852585855
7987,2020-09-14 16:47:15.992439,3.58839852585855
7988,2020-09-14 16:47:16.343870,3.58839852585855
7989,2020-09-14 16:47:16.719710,3.61790559141131
7990,2020-09-14 16:47:17.094530,3.61790559141131
7991,2020-09-14 16:47:17.427863,3.61790559141131
7992,2020-09-14 16:47:17.780571,3.61790559141131
7993,2020-09-14 16:47:18.063323,3.61790559141131
7994,2020-09-14 16:47:18.404527,3.61790559141131
7995,2020-09-14 16:47:18.687153,3.61790559141131
7996,2020-09-14 16:47:18.974736,3.61790559141131
7997,2020-09-14 16:47:19.259467,3.6473726804529
7998,2020-09-14 16:47:19.545662,3.6473726804529
7999,2020-09-14 16:47:19.938217,3.6473726804529
8000,2020-09-14 16:47:20.240148,3.6473726804529
8001,2020-09-14 16:47:20.465515,3.6473726804529
8002,2020-09-14 16:47:20.851287,3.6473726804529
8003,2020-09-14 16:47:21.182653,3.6473726804529
8004,2020-09-14 16:47:21.637754,3.67679996107843
8005,2020-09-14 16:47:21.963737,3.67679996107843
8006,2020-09-14 16:47:22.213499,3.67679996107843
8007,2020-09-14 16:47:22.562473,3.67679996107843
8008,2020-09-14 16:47:22.878137,3.67679996107843
8009,2020-09-14 16:47:23.202159,3.67679996107843
8010,2020-09-14 16:47:23.409884,3.67679996107843
8011,2020-09-14 16:47:23.666445,3.67679996107843
8012,2020-09-14 16:47:23.939310,3.67679996107843
8013,2020-09-14 16:47:24.228964,3.70618760052125
8014,2020-09-14 16:47:24.518718,3.70618760052125
8015,2020-09-14 16:47:24.906893,3.70618760052125
8016,2020-09-14 16:47:25.141507,3.70618760052125
8017,2020-09-14 16:47:25.469417,3.70618760052125
8018,2020-09-14 16:47:25.893509,3.70618760052125
8019,2020-09-14 16:47:26.254052,3.70618760052125
8020,2020-09-14 16:47:26.613401,3.70618760052125
8021,2020-09-14 16:47:26.854695,3.74383945454561
8022,2020-09-14 16:47:27.105677,3.74383945454561
8023,2020-09-14 16:47:27.350093,3.74383945454561
8024,2020-09-14 16:47:27.674219,3.74383945454561
8025,2020-09-14 16:47:28.020781,3.74383945454561
8026,2020-09-14 16:47:28.308968,3.74383945454561
8027,2020-09-14 16:47:28.631936,3.74383945454561
8028,2020-09-14 16:47:28.961828,3.74383945454561
8029,2020-09-14 16:47:29.305695,3.74383945454561
8030,2020-09-14 16:47:29.629226,3.78142338729727
8031,2020-09-14 16:47:29.923342,3.78142338729727
8032,2020-09-14 16:47:30.177884,3.78142338729727
8033,2020-09-14 16:47:30.421697,3.78142338729727
8034,2020-09-14 16:47:30.733619,3.78142338729727
8035,2020-09-14 16:47:30.982790,3.78142338729727
8036,2020-09-14 16:47:31.308772,3.78142338729727
8037,2020-09-14 16:47:31.636281,3.78142338729727
8038,2020-09-14 16:47:32.008723,3.78142338729727
8039,2020-09-14 16:47:32.288182,3.81893968044007
8040,2020-09-14 16:47:32.560276,3.81893968044007
8041,2020-09-14 16:47:32.824599,3.81893968044007
8042,2020-09-14 16:47:33.166182,3.81893968044007
8043,2020-09-14 16:47:33.499420,3.81893968044007
8044,2020-09-14 16:47:33.742458,3.81893968044007
8045,2020-09-14 16:47:34.015795,3.81893968044007
8046,2020-09-14 16:47:34.347646,3.81893968044007
8047,2020-09-14 16:47:34.704630,3.81893968044007
8048,2020-09-14 16:47:35.042317,3.85638861421855
8049,2020-09-14 16:47:35.343839,3.85638861421855
8050,2020-09-14 16:47:35.624850,3.85638861421855
8051,2020-09-14 16:47:35.898554,3.85638861421855
8052,2020-09-14 16:47:36.286044,3.85638861421855
8053,2020-09-14 16:47:36.612163,3.85638861421855
8054,2020-09-14 16:47:36.904421,3.85638861421855
8055,2020-09-14 16:47:37.234052,3.85638861421855
8056,2020-09-14 16:47:37.569626,3.85638861421855
8057,2020-09-14 16:47:37.864046,3.89377046746834
8058,2020-09-14 16:47:38.201685,3.89377046746834
8059,2020-09-14 16:47:38.503567,3.89377046746834
8060,2020-09-14 16:47:38.824099,3.89377046746834
8061,2020-09-14 16:47:39.181061,3.89377046746834
8062,2020-09-14 16:47:39.416228,3.89377046746834
8063,2020-09-14 16:47:39.706934,3.89377046746834
8064,2020-09-14 16:47:39.949093,3.89377046746834
8065,2020-09-14 16:47:40.180412,3.93108551762654
8066,2020-09-14 16:47:40.515905,3.93108551762654
8067,2020-09-14 16:47:40.815269,3.93108551762654
8068,2020-09-14 16:47:41.157691,3.93108551762654
8069,2020-09-14 16:47:41.431948,3.93108551762654
8070,2020-09-14 16:47:41.667369,3.93108551762654
8071,2020-09-14 16:47:42.031205,3.93108551762654
8072,2020-09-14 16:47:42.372008,3.93108551762654
8073,2020-09-14 16:47:42.636623,3.93108551762654
8074,2020-09-14 16:47:42.971114,3.93108551762654
8075,2020-09-14 16:47:43.236008,3.96833404074178
8076,2020-09-14 16:47:43.542372,3.96833404074178
8077,2020-09-14 16:47:43.851744,3.96833404074178
8078,2020-09-14 16:47:44.137403,3.96833404074178
8079,2020-09-14 16:47:44.397719,3.96833404074178
8080,2020-09-14 16:47:44.763033,3.96833404074178
8081,2020-09-14 16:47:45.024840,3.96833404074178
8082,2020-09-14 16:47:45.306052,3.96833404074178
8083,2020-09-14 16:47:45.674341,3.96833404074178
8084,2020-09-14 16:47:45.997977,3.96833404074178
8085,2020-09-14 16:47:46.276500,4.00551631148427
8086,2020-09-14 16:47:46.621151,4.00551631148427
8087,2020-09-14 16:47:46.954284,4.00551631148427
8088,2020-09-14 16:47:47.263611,4.00551631148427
8089,2020-09-14 16:47:47.593969,4.00551631148427
8090,2020-09-14 16:47:47.906348,4.00551631148427
8091,2020-09-14 16:47:48.227036,4.00551631148427
8092,2020-09-14 16:47:48.522313,4.00551631148427
8093,2020-09-14 16:47:48.858766,4.04263260315564
8094,2020-09-14 16:47:49.166765,4.04263260315564
8095,2020-09-14 16:47:49.468025,4.04263260315564
8096,2020-09-14 16:47:49.830256,4.04263260315564
8097,2020-09-14 16:47:50.164050,4.04263260315564
8098,2020-09-14 16:47:50.451725,4.04263260315564
8099,2020-09-14 16:47:50.705102,4.04263260315564
8100,2020-09-14 16:47:50.985310,4.04263260315564
8101,2020-09-14 16:47:51.250226,4.04263260315564
8102,2020-09-14 16:47:51.507456,4.04263260315564
8103,2020-09-14 16:47:51.863746,4.07968318769862
8104,2020-09-14 16:47:52.188546,4.07968318769862
8105,2020-09-14 16:47:52.528326,4.07968318769862
8106,2020-09-14 16:47:52.777835,4.07968318769862
8107,2020-09-14 16:47:53.013868,4.07968318769862
8108,2020-09-14 16:47:53.342392,4.07968318769862
8109,2020-09-14 16:47:53.688132,4.07968318769862
8110,2020-09-14 16:47:53.939161,4.07968318769862
8111,2020-09-14 16:47:54.264282,4.07968318769862
8112,2020-09-14 16:47:54.545617,4.07968318769862
8113,2020-09-14 16:47:54.824753,4.11666833570662
8114,2020-09-14 16:47:55.122741,4.11666833570662
8115,2020-09-14 16:47:55.375599,4.11666833570662
8116,2020-09-14 16:47:55.707402,4.11666833570662
8117,2020-09-14 16:47:55.938358,4.11666833570662
8118,2020-09-14 16:47:56.200116,4.11666833570662
8119,2020-09-14 16:47:56.487525,4.11666833570662
8120,2020-09-14 16:47:56.824916,4.11666833570662
8121,2020-09-14 16:47:57.076940,4.11666833570662
8122,2020-09-14 16:47:57.362141,4.15358831643319
8123,2020-09-14 16:47:57.613737,4.15358831643319
8124,2020-09-14 16:47:57.919743,4.15358831643319
8125,2020-09-14 16:47:58.227281,4.15358831643319
8126,2020-09-14 16:47:58.555189,4.15358831643319
8127,2020-09-14 16:47:58.949220,4.15358831643319
8128,2020-09-14 16:47:59.266229,4.15358831643319
8129,2020-09-14 16:47:59.495807,4.15358831643319
8130,2020-09-14 16:47:59.753104,4.15358831643319
8131,2020-09-14 16:48:00.065676,4.17257616363534
8132,2020-09-14 16:48:00.455375,4.17257616363534
8133,2020-09-14 16:48:00.862085,4.17257616363534
8134,2020-09-14 16:48:01.189481,4.17257616363534
8135,2020-09-14 16:48:01.510762,4.17257616363534
8136,2020-09-14 16:48:01.850153,4.17257616363534
8137,2020-09-14 16:48:02.183608,4.17257616363534
8138,2020-09-14 16:48:02.508045,4.17257616363534
8139,2020-09-14 16:48:02.849152,4.19155662661632
8140,2020-09-14 16:48:03.149318,4.19155662661632
8141,2020-09-14 16:48:03.447313,4.19155662661632
8142,2020-09-14 16:48:03.784378,4.19155662661632
8143,2020-09-14 16:48:04.053309,4.19155662661632
8144,2020-09-14 16:48:04.403279,4.19155662661632
8145,2020-09-14 16:48:04.640592,4.19155662661632
8146,2020-09-14 16:48:04.942186,4.19155662661632
8147,2020-09-14 16:48:05.148619,4.19155662661632
8148,2020-09-14 16:48:05.443157,4.21194555856859
8149,2020-09-14 16:48:05.733066,4.21194555856859
8150,2020-09-14 16:48:06.016862,4.21194555856859
8151,2020-09-14 16:48:06.298265,4.21194555856859
8152,2020-09-14 16:48:06.603005,4.21194555856859
8153,2020-09-14 16:48:06.920319,4.21194555856859
8154,2020-09-14 16:48:07.255678,4.21194555856859
8155,2020-09-14 16:48:07.533774,4.21194555856859
8156,2020-09-14 16:48:07.769967,4.21194555856859
8157,2020-09-14 16:48:08.114800,4.21194555856859
8158,2020-09-14 16:48:08.404962,4.23235413266143
8159,2020-09-14 16:48:08.725257,4.23235413266143
8160,2020-09-14 16:48:09.048838,4.23235413266143
8161,2020-09-14 16:48:09.332223,4.23235413266143
8162,2020-09-14 16:48:09.614238,4.23235413266143
8163,2020-09-14 16:48:09.880565,4.23235413266143
8164,2020-09-14 16:48:10.173156,4.23235413266143
8165,2020-09-14 16:48:10.565303,4.23235413266143
8166,2020-09-14 16:48:10.769658,4.23235413266143
8167,2020-09-14 16:48:11.120364,4.23235413266143
8168,2020-09-14 16:48:11.454301,4.2527822265386
8169,2020-09-14 16:48:11.724452,4.2527822265386
8170,2020-09-14 16:48:12.010609,4.2527822265386
8171,2020-09-14 16:48:12.350993,4.2527822265386
8172,2020-09-14 16:48:12.737150,4.2527822265386
8173,2020-09-14 16:48:13.076830,4.2527822265386
8174,2020-09-14 16:48:13.375828,4.27322971843394
8175,2020-09-14 16:48:13.647159,4.27322971843394
8176,2020-09-14 16:48:14.013238,4.27322971843394
8177,2020-09-14 16:48:14.346495,4.27322971843394
8178,2020-09-14 16:48:14.591473,4.27322971843394
8179,2020-09-14 16:48:14.907695,4.27322971843394
8180,2020-09-14 16:48:15.262238,4.27322971843394
8181,2020-09-14 16:48:15.604077,4.27322971843394
8182,2020-09-14 16:48:15.929213,4.27322971843394
8183,2020-09-14 16:48:16.215520,4.29369648716818
8184,2020-09-14 16:48:16.415017,4.29369648716818
8185,2020-09-14 16:48:16.663008,4.29369648716818
8186,2020-09-14 16:48:16.950067,4.29369648716818
8187,2020-09-14 16:48:17.225349,4.29369648716818
8188,2020-09-14 16:48:17.549971,4.29369648716818
8189,2020-09-14 16:48:17.899289,4.29369648716818
8190,2020-09-14 16:48:18.229590,4.29369648716818
8191,2020-09-14 16:48:18.542065,4.29369648716818
8192,2020-09-14 16:48:18.829014,4.31418241214585
8193,2020-09-14 16:48:19.190103,4.31418241214585
8194,2020-09-14 16:48:19.486460,4.31418241214585
8195,2020-09-14 16:48:19.827134,4.31418241214585
8196,2020-09-14 16:48:20.113449,4.31418241214585
8197,2020-09-14 16:48:20.343081,4.31418241214585
8198,2020-09-14 16:48:20.686983,4.31418241214585
8199,2020-09-14 16:48:21.090234,4.33468737335221
8200,2020-09-14 16:48:21.454763,4.33468737335221
8201,2020-09-14 16:48:21.717706,4.33468737335221
8202,2020-09-14 16:48:22.011774,4.33468737335221
8203,2020-09-14 16:48:22.357029,4.33468737335221
8204,2020-09-14 16:48:22.640497,4.33468737335221
8205,2020-09-14 16:48:22.949874,4.33468737335221
8206,2020-09-14 16:48:23.268384,4.33468737335221
8207,2020-09-14 16:48:23.618897,4.33468737335221
8208,2020-09-14 16:48:24.008824,4.3552112513501
8209,2020-09-14 16:48:24.261453,4.3552112513501
8210,2020-09-14 16:48:24.529872,4.3552112513501
8211,2020-09-14 16:48:24.834159,4.3552112513501
8212,2020-09-14 16:48:25.159784,4.3552112513501
8213,2020-09-14 16:48:25.434658,4.3552112513501
8214,2020-09-14 16:48:25.808473,4.3552112513501
8215,2020-09-14 16:48:26.072548,4.3552112513501
8216,2020-09-14 16:48:26.441626,4.3552112513501
8217,2020-09-14 16:48:26.810429,4.37575392727695
8218,2020-09-14 16:48:27.145721,4.37575392727695
8219,2020-09-14 16:48:27.468008,4.37575392727695
8220,2020-09-14 16:48:27.777677,4.37575392727695
8221,2020-09-14 16:48:28.055067,4.37575392727695
8222,2020-09-14 16:48:28.393563,4.37575392727695
8223,2020-09-14 16:48:28.689656,4.37575392727695
8224,2020-09-14 16:48:29.015339,4.37575392727695
8225,2020-09-14 16:48:29.370042,4.3963152828417
8226,2020-09-14 16:48:29.697406,4.3963152828417
8227,2020-09-14 16:48:30.047396,4.3963152828417
8228,2020-09-14 16:48:30.330194,4.3963152828417
8229,2020-09-14 16:48:30.686132,4.3963152828417
8230,2020-09-14 16:48:31.064349,4.3963152828417
8231,2020-09-14 16:48:31.435312,4.3963152828417
8232,2020-09-14 16:48:31.734152,4.3963152828417
8233,2020-09-14 16:48:32.002855,4.3963152828417
8234,2020-09-14 16:48:32.396134,4.42997809596785
8235,2020-09-14 16:48:32.759788,4.42997809596785
8236,2020-09-14 16:48:33.115999,4.42997809596785
8237,2020-09-14 16:48:33.454178,4.42997809596785
8238,2020-09-14 16:48:33.793069,4.42997809596785
8239,2020-09-14 16:48:34.164494,4.42997809596785
8240,2020-09-14 16:48:34.505035,4.42997809596785
8241,2020-09-14 16:48:34.808303,4.46361874688269
8242,2020-09-14 16:48:35.133235,4.46361874688269
8243,2020-09-14 16:48:35.442822,4.46361874688269
8244,2020-09-14 16:48:35.782660,4.46361874688269
8245,2020-09-14 16:48:36.074518,4.46361874688269
8246,2020-09-14 16:48:36.329388,4.46361874688269
8247,2020-09-14 16:48:36.670767,4.46361874688269
8248,2020-09-14 16:48:36.999455,4.46361874688269
8249,2020-09-14 16:48:37.313287,4.46361874688269
8250,2020-09-14 16:48:37.550296,4.49723731209986
8251,2020-09-14 16:48:37.830419,4.49723731209986
8252,2020-09-14 16:48:38.237273,4.49723731209986
8253,2020-09-14 16:48:38.522170,4.49723731209986
8254,2020-09-14 16:48:38.840659,4.49723731209986
8255,2020-09-14 16:48:39.207295,4.49723731209986
8256,2020-09-14 16:48:39.530963,4.49723731209986
8257,2020-09-14 16:48:39.839492,4.5308338676077
8258,2020-09-14 16:48:40.158309,4.5308338676077
8259,2020-09-14 16:48:40.408478,4.5308338676077
8260,2020-09-14 16:48:40.784038,4.5308338676077
8261,2020-09-14 16:48:41.150117,4.5308338676077
8262,2020-09-14 16:48:41.420668,4.5308338676077
8263,2020-09-14 16:48:41.699366,4.5308338676077
8264,2020-09-14 16:48:41.990612,4.5308338676077
8265,2020-09-14 16:48:42.243380,4.5308338676077
8266,2020-09-14 16:48:42.607233,4.56440848887357
8267,2020-09-14 16:48:42.938089,4.56440848887357
8268,2020-09-14 16:48:43.223848,4.56440848887357
8269,2020-09-14 16:48:43.565059,4.56440848887357
8270,2020-09-14 16:48:43.838705,4.56440848887357
8271,2020-09-14 16:48:44.229125,4.56440848887357
8272,2020-09-14 16:48:44.541551,4.56440848887357
8273,2020-09-14 16:48:44.887662,4.56440848887357
8274,2020-09-14 16:48:45.166359,4.56440848887357
8275,2020-09-14 16:48:45.526418,4.59796125084814
8276,2020-09-14 16:48:45.781333,4.59796125084814
8277,2020-09-14 16:48:46.052928,4.59796125084814
8278,2020-09-14 16:48:46.332006,4.59796125084814
8279,2020-09-14 16:48:46.639082,4.59796125084814
8280,2020-09-14 16:48:46.959123,4.59796125084814
8281,2020-09-14 16:48:47.267670,4.59796125084814
8282,2020-09-14 16:48:47.604249,4.59796125084814
8283,2020-09-14 16:48:48.035186,4.63149222796969
8284,2020-09-14 16:48:48.322248,4.63149222796969
8285,2020-09-14 16:48:48.634562,4.63149222796969
8286,2020-09-14 16:48:49.006237,4.63149222796969
8287,2020-09-14 16:48:49.328185,4.63149222796969
8288,2020-09-14 16:48:49.688364,4.63149222796969
8289,2020-09-14 16:48:49.994312,4.63149222796969
8290,2020-09-14 16:48:50.303040,4.63149222796969
8291,2020-09-14 16:48:50.571531,4.63149222796969
8292,2020-09-14 16:48:50.883642,4.66514283728458
8293,2020-09-14 16:48:51.217173,4.66514283728458
8294,2020-09-14 16:48:51.537580,4.66514283728458
8295,2020-09-14 16:48:51.815756,4.66514283728458
8296,2020-09-14 16:48:52.156834,4.66514283728458
8297,2020-09-14 16:48:52.437506,4.66514283728458
8298,2020-09-14 16:48:52.781793,4.66514283728458
8299,2020-09-14 16:48:53.104460,4.66514283728458
8300,2020-09-14 16:48:53.422423,4.66514283728458
8301,2020-09-14 16:48:53.656906,4.66514283728458
8302,2020-09-14 16:48:53.940745,4.69874395649231
8303,2020-09-14 16:48:54.246569,4.69874395649231
8304,2020-09-14 16:48:54.594506,4.69874395649231
8305,2020-09-14 16:48:54.943952,4.69874395649231
8306,2020-09-14 16:48:55.207094,4.69874395649231
8307,2020-09-14 16:48:55.485045,4.69874395649231
8308,2020-09-14 16:48:55.817419,4.73215426851874
8309,2020-09-14 16:48:56.131960,4.73215426851874
8310,2020-09-14 16:48:56.399633,4.73215426851874
8311,2020-09-14 16:48:56.638256,4.73215426851874
8312,2020-09-14 16:48:56.934923,4.73215426851874
8313,2020-09-14 16:48:57.291548,4.73215426851874
8314,2020-09-14 16:48:57.528270,4.73215426851874
8315,2020-09-14 16:48:57.811324,4.73215426851874
8316,2020-09-14 16:48:58.145180,4.73215426851874
8317,2020-09-14 16:48:58.414548,4.76550657655005
8318,2020-09-14 16:48:58.789045,4.76550657655005
8319,2020-09-14 16:48:59.123867,4.76550657655005
8320,2020-09-14 16:48:59.415225,4.76550657655005
8321,2020-09-14 16:48:59.682555,4.76550657655005
8322,2020-09-14 16:48:59.988823,4.76550657655005
8323,2020-09-14 16:49:00.357925,4.76550657655005
8324,2020-09-14 16:49:00.731400,4.76550657655005
8325,2020-09-14 16:49:01.026886,4.79880114296998
8326,2020-09-14 16:49:01.283204,4.79880114296998
8327,2020-09-14 16:49:01.642489,4.79880114296998
8328,2020-09-14 16:49:01.922817,4.79880114296998
8329,2020-09-14 16:49:02.147805,4.79880114296998
8330,2020-09-14 16:49:02.438591,4.79880114296998
8331,2020-09-14 16:49:02.692349,4.79880114296998
8332,2020-09-14 16:49:02.970737,4.79880114296998
8333,2020-09-14 16:49:03.275542,4.81176477534738
8334,2020-09-14 16:49:03.615284,4.81176477534738
8335,2020-09-14 16:49:03.919503,4.81176477534738
8336,2020-09-14 16:49:04.237846,4.81176477534738
8337,2020-09-14 16:49:04.554035,4.81176477534738
8338,2020-09-14 16:49:04.905031,4.81176477534738
8339,2020-09-14 16:49:05.229158,4.81176477534738
8340,2020-09-14 16:49:05.540177,4.81176477534738
8341,2020-09-14 16:49:05.883578,4.81176477534738
8342,2020-09-14 16:49:06.221237,4.81466132885218
8343,2020-09-14 16:49:06.491648,4.81466132885218
8344,2020-09-14 16:49:06.836906,4.81466132885218
8345,2020-09-14 16:49:07.194387,4.81466132885218
8346,2020-09-14 16:49:07.469193,4.81466132885218
8347,2020-09-14 16:49:07.795140,4.81466132885218
8348,2020-09-14 16:49:08.110635,4.81466132885218
8349,2020-09-14 16:49:08.486314,4.81466132885218
8350,2020-09-14 16:49:08.825712,4.81466132885218
8351,2020-09-14 16:49:09.161790,4.8235978975755
8352,2020-09-14 16:49:09.540921,4.8235978975755
8353,2020-09-14 16:49:09.789710,4.8235978975755
8354,2020-09-14 16:49:10.215716,4.8235978975755
8355,2020-09-14 16:49:10.509647,4.8235978975755
8356,2020-09-14 16:49:10.720394,4.8235978975755
8357,2020-09-14 16:49:11.039671,4.8235978975755
8358,2020-09-14 16:49:11.373300,4.8235978975755
8359,2020-09-14 16:49:11.633340,4.67923819606273
8360,2020-09-14 16:49:11.980488,4.67923819606273
8361,2020-09-14 16:49:12.220367,4.67923819606273
8362,2020-09-14 16:49:12.532753,4.67923819606273
8363,2020-09-14 16:49:12.855994,4.67923819606273
8364,2020-09-14 16:49:13.123469,4.67923819606273
8365,2020-09-14 16:49:13.412078,4.67923819606273
8366,2020-09-14 16:49:13.764529,4.67923819606273
8367,2020-09-14 16:49:14.080172,4.67923819606273
8368,2020-09-14 16:49:14.364348,4.53530106152159
8369,2020-09-14 16:49:14.698264,4.53530106152159
8370,2020-09-14 16:49:14.949502,4.53530106152159
8371,2020-09-14 16:49:15.305595,4.53530106152159
8372,2020-09-14 16:49:15.625040,4.53530106152159
8373,2020-09-14 16:49:15.898710,4.53530106152159
8374,2020-09-14 16:49:16.215225,4.53530106152159
8375,2020-09-14 16:49:16.514927,4.53530106152159
8376,2020-09-14 16:49:16.776186,4.53530106152159
8377,2020-09-14 16:49:17.207649,4.39178121809911
8378,2020-09-14 16:49:17.526716,4.39178121809911
8379,2020-09-14 16:49:17.803706,4.39178121809911
8380,2020-09-14 16:49:18.064498,4.39178121809911
8381,2020-09-14 16:49:18.426746,4.39178121809911
8382,2020-09-14 16:49:18.760382,4.39178121809911
8383,2020-09-14 16:49:19.099363,4.39178121809911
8384,2020-09-14 16:49:19.405686,4.39178121809911
8385,2020-09-14 16:49:19.639773,4.39178121809911
8386,2020-09-14 16:49:19.982924,4.24867375822306
8387,2020-09-14 16:49:20.241453,4.24867375822306
8388,2020-09-14 16:49:20.536308,4.24867375822306
8389,2020-09-14 16:49:20.867872,4.24867375822306
8390,2020-09-14 16:49:21.176554,4.24867375822306
8391,2020-09-14 16:49:21.488877,4.24867375822306
8392,2020-09-14 16:49:21.753014,4.24867375822306
8393,2020-09-14 16:49:21.981613,4.24867375822306
8394,2020-09-14 16:49:22.297923,4.24867375822306
8395,2020-09-14 16:49:22.617165,4.10597404735647
8396,2020-09-14 16:49:22.888551,4.10597404735647
8397,2020-09-14 16:49:23.230284,4.10597404735647
8398,2020-09-14 16:49:23.561029,4.10597404735647
8399,2020-09-14 16:49:23.906573,4.10597404735647
8400,2020-09-14 16:49:24.224585,4.10597404735647
8401,2020-09-14 16:49:24.571322,4.10597404735647
8402,2020-09-14 16:49:24.946173,4.10597404735647
8403,2020-09-14 16:49:25.228639,3.96367767705053
8404,2020-09-14 16:49:25.477026,3.96367767705053
8405,2020-09-14 16:49:25.731319,3.96367767705053
8406,2020-09-14 16:49:25.986844,3.96367767705053
8407,2020-09-14 16:49:26.213852,3.96367767705053
8408,2020-09-14 16:49:26.446619,3.96367767705053
8409,2020-09-14 16:49:26.784713,3.96367767705053
8410,2020-09-14 16:49:27.084757,3.96367767705053
8411,2020-09-14 16:49:27.353373,3.96367767705053
8412,2020-09-14 16:49:27.684497,3.96367767705053
8413,2020-09-14 16:49:27.975100,3.82178043508844
8414,2020-09-14 16:49:28.302406,3.82178043508844
8415,2020-09-14 16:49:28.572977,3.82178043508844
8416,2020-09-14 16:49:28.928706,3.82178043508844
8417,2020-09-14 16:49:29.312364,3.82178043508844
8418,2020-09-14 16:49:29.617312,3.82178043508844
8419,2020-09-14 16:49:29.958876,3.82178043508844
8420,2020-09-14 16:49:30.267917,3.68027828419294
8421,2020-09-14 16:49:30.575466,3.68027828419294
8422,2020-09-14 16:49:30.907711,3.68027828419294
8423,2020-09-14 16:49:31.216056,3.68027828419294
8424,2020-09-14 16:49:31.559006,3.68027828419294
8425,2020-09-14 16:49:31.876199,3.68027828419294
8426,2020-09-14 16:49:32.092367,3.68027828419294
8427,2020-09-14 16:49:32.406984,3.68027828419294
8428,2020-09-14 16:49:32.773200,3.53916734581929
8429,2020-09-14 16:49:33.130065,3.53916734581929
8430,2020-09-14 16:49:33.472182,3.53916734581929
8431,2020-09-14 16:49:33.708168,3.53916734581929
8432,2020-09-14 16:49:34.015006,3.53916734581929
8433,2020-09-14 16:49:34.369492,3.53916734581929
8434,2020-09-14 16:49:34.659072,3.53916734581929
8435,2020-09-14 16:49:34.973907,3.53916734581929
8436,2020-09-14 16:49:35.309358,3.39844388729968
8437,2020-09-14 16:49:35.623994,3.39844388729968
8438,2020-09-14 16:49:35.941312,3.39844388729968
8439,2020-09-14 16:49:36.264077,3.39844388729968
8440,2020-09-14 16:49:36.577427,3.39844388729968
8441,2020-09-14 16:49:36.912626,3.39844388729968
8442,2020-09-14 16:49:37.230724,3.39844388729968
8443,2020-09-14 16:49:37.521836,3.25926053064426
8444,2020-09-14 16:49:37.761148,3.25926053064426
8445,2020-09-14 16:49:38.110134,3.25926053064426
8446,2020-09-14 16:49:38.445331,3.25926053064426
8447,2020-09-14 16:49:38.804236,3.25926053064426
8448,2020-09-14 16:49:39.148812,3.25926053064426
8449,2020-09-14 16:49:39.414906,3.25926053064426
8450,2020-09-14 16:49:39.714400,3.25926053064426
8451,2020-09-14 16:49:39.992305,3.12045660667363
8452,2020-09-14 16:49:40.282087,3.12045660667363
8453,2020-09-14 16:49:40.584305,3.12045660667363
8454,2020-09-14 16:49:40.816767,3.12045660667363
8455,2020-09-14 16:49:41.073064,3.12045660667363
8456,2020-09-14 16:49:41.419341,3.12045660667363
8457,2020-09-14 16:49:41.690467,3.12045660667363
8458,2020-09-14 16:49:42.038996,3.12045660667363
8459,2020-09-14 16:49:42.397883,2.98202872875223
8460,2020-09-14 16:49:42.626561,2.98202872875223
8461,2020-09-14 16:49:42.891866,2.98202872875223
8462,2020-09-14 16:49:43.141329,2.98202872875223
8463,2020-09-14 16:49:43.393180,2.98202872875223
8464,2020-09-14 16:49:43.718628,2.98202872875223
8465,2020-09-14 16:49:43.954698,2.98202872875223
8466,2020-09-14 16:49:44.305728,2.98202872875223
8467,2020-09-14 16:49:44.546330,2.98202872875223
8468,2020-09-14 16:49:44.842215,2.98202872875223
8469,2020-09-14 16:49:45.148968,2.98202872875223
8470,2020-09-14 16:49:45.454381,2.84397362420326
8471,2020-09-14 16:49:45.845319,2.84397362420326
8472,2020-09-14 16:49:46.173937,2.84397362420326
8473,2020-09-14 16:49:46.532424,2.84397362420326
8474,2020-09-14 16:49:46.886176,2.84397362420326
8475,2020-09-14 16:49:47.168993,2.84397362420326
8476,2020-09-14 16:49:47.567383,2.84397362420326
8477,2020-09-14 16:49:47.823706,2.84397362420326
8478,2020-09-14 16:49:48.125391,2.70628812877008
8479,2020-09-14 16:49:48.516593,2.70628812877008
8480,2020-09-14 16:49:48.833093,2.70628812877008
8481,2020-09-14 16:49:49.208540,2.70628812877008
8482,2020-09-14 16:49:49.579434,2.70628812877008
8483,2020-09-14 16:49:49.910677,2.70628812877008
8484,2020-09-14 16:49:50.217470,2.70628812877008
8485,2020-09-14 16:49:50.533657,2.56896918185281
8486,2020-09-14 16:49:50.879912,2.56896918185281
8487,2020-09-14 16:49:51.209327,2.56896918185281
8488,2020-09-14 16:49:51.510742,2.56896918185281
8489,2020-09-14 16:49:51.871823,2.56896918185281
8490,2020-09-14 16:49:52.173699,2.56896918185281
8491,2020-09-14 16:49:52.528405,2.56896918185281
8492,2020-09-14 16:49:52.876392,2.56896918185281
8493,2020-09-14 16:49:53.243492,2.43201382240922
8494,2020-09-14 16:49:53.589990,2.43201382240922
8495,2020-09-14 16:49:53.832998,2.43201382240922
8496,2020-09-14 16:49:54.191563,2.43201382240922
8497,2020-09-14 16:49:54.464564,2.43201382240922
8498,2020-09-14 16:49:54.745112,2.43201382240922
8499,2020-09-14 16:49:55.098386,2.43201382240922
8500,2020-09-14 16:49:55.448384,2.43201382240922
8501,2020-09-14 16:49:55.937192,2.2954191854367
8502,2020-09-14 16:49:56.197555,2.2954191854367
8503,2020-09-14 16:49:56.499047,2.2954191854367
8504,2020-09-14 16:49:56.731331,2.2954191854367
8505,2020-09-14 16:49:56.996140,2.2954191854367
8506,2020-09-14 16:49:57.294493,2.2954191854367
8507,2020-09-14 16:49:57.667193,2.2954191854367
8508,2020-09-14 16:49:57.929153,2.2954191854367
8509,2020-09-14 16:49:58.173092,2.2954191854367
8510,2020-09-14 16:49:58.435064,2.2954191854367
8511,2020-09-14 16:49:58.794465,2.22412198618694
8512,2020-09-14 16:49:59.137232,2.22412198618694
8513,2020-09-14 16:49:59.462921,2.22412198618694
8514,2020-09-14 16:49:59.788978,2.22412198618694
8515,2020-09-14 16:50:00.117570,2.22412198618694
8516,2020-09-14 16:50:00.472447,2.22412198618694
8517,2020-09-14 16:50:00.764103,2.22412198618694
8518,2020-09-14 16:50:01.095468,2.23699347537497
8519,2020-09-14 16:50:01.391996,2.23699347537497
8520,2020-09-14 16:50:01.735176,2.23699347537497
8521,2020-09-14 16:50:02.002323,2.23699347537497
8522,2020-09-14 16:50:02.253087,2.23699347537497
8523,2020-09-14 16:50:02.496129,2.23699347537497
8524,2020-09-14 16:50:02.850257,2.23699347537497
8525,2020-09-14 16:50:03.183482,2.23699347537497
8526,2020-09-14 16:50:03.470806,2.23699347537497
8527,2020-09-14 16:50:03.795261,2.23699347537497
8528,2020-09-14 16:50:04.119679,2.23699347537497
8529,2020-09-14 16:50:04.418179,2.23699347537497
8530,2020-09-14 16:50:04.714979,2.23699347537497
8531,2020-09-14 16:50:04.994234,2.23699347537497
8532,2020-09-14 16:50:05.343079,2.23699347537497
8533,2020-09-14 16:50:05.587580,2.23699347537497
8534,2020-09-14 16:50:05.901974,2.23699347537497
8535,2020-09-14 16:50:06.265849,2.23699347537497
8536,2020-09-14 16:50:06.604319,2.23699347537497
8537,2020-09-14 16:50:06.976495,2.23699347537497
8538,2020-09-14 16:50:07.230762,2.23699347537497
8539,2020-09-14 16:50:07.462916,2.23699347537497
8540,2020-09-14 16:50:07.731994,2.23699347537497
8541,2020-09-14 16:50:08.078252,2.23699347537497
8542,2020-09-14 16:50:08.368012,2.23699347537497
8543,2020-09-14 16:50:08.688688,2.23699347537497
8544,2020-09-14 16:50:08.981404,2.23699347537497
8545,2020-09-14 16:50:09.273857,2.23699347537497
8546,2020-09-14 16:50:09.587587,2.26397415691309
8547,2020-09-14 16:50:09.873323,2.26397415691309
8548,2020-09-14 16:50:10.194030,2.26397415691309
8549,2020-09-14 16:50:10.495606,2.26397415691309
8550,2020-09-14 16:50:10.841659,2.26397415691309
8551,2020-09-14 16:50:11.076229,2.26397415691309
8552,2020-09-14 16:50:11.379063,2.26397415691309
8553,2020-09-14 16:50:11.722807,2.26397415691309
8554,2020-09-14 16:50:11.962705,2.26397415691309
8555,2020-09-14 16:50:12.302676,2.29516395249551
8556,2020-09-14 16:50:12.615754,2.29516395249551
8557,2020-09-14 16:50:12.951837,2.29516395249551
8558,2020-09-14 16:50:13.294801,2.29516395249551
8559,2020-09-14 16:50:13.637864,2.29516395249551
8560,2020-09-14 16:50:14.007112,2.29516395249551
8561,2020-09-14 16:50:14.275194,2.29516395249551
8562,2020-09-14 16:50:14.601008,2.32630415189637
8563,2020-09-14 16:50:14.935314,2.32630415189637
8564,2020-09-14 16:50:15.238175,2.32630415189637
8565,2020-09-14 16:50:15.561116,2.32630415189637
8566,2020-09-14 16:50:15.787733,2.32630415189637
8567,2020-09-14 16:50:16.138259,2.32630415189637
8568,2020-09-14 16:50:16.491218,2.32630415189637
8569,2020-09-14 16:50:16.738212,2.32630415189637
8570,2020-09-14 16:50:17.009070,2.32630415189637
8571,2020-09-14 16:50:17.303588,2.32630415189637
8572,2020-09-14 16:50:17.568592,2.36298280452627
8573,2020-09-14 16:50:17.854881,2.36298280452627
8574,2020-09-14 16:50:18.098163,2.36298280452627
8575,2020-09-14 16:50:18.350189,2.36298280452627
8576,2020-09-14 16:50:18.660845,2.36298280452627
8577,2020-09-14 16:50:19.001660,2.36298280452627
8578,2020-09-14 16:50:19.295878,2.36298280452627
8579,2020-09-14 16:50:19.556305,2.36298280452627
8580,2020-09-14 16:50:19.892208,2.39959836490277
8581,2020-09-14 16:50:20.172661,2.39959836490277
8582,2020-09-14 16:50:20.496760,2.39959836490277
8583,2020-09-14 16:50:20.834797,2.39959836490277
8584,2020-09-14 16:50:21.158602,2.39959836490277
8585,2020-09-14 16:50:21.534791,2.39959836490277
8586,2020-09-14 16:50:21.924064,2.39959836490277
8587,2020-09-14 16:50:22.265329,2.39959836490277
8588,2020-09-14 16:50:22.617026,2.43615112632747
8589,2020-09-14 16:50:22.935915,2.43615112632747
8590,2020-09-14 16:50:23.192472,2.43615112632747
8591,2020-09-14 16:50:23.526017,2.43615112632747
8592,2020-09-14 16:50:23.775064,2.43615112632747
8593,2020-09-14 16:50:24.054490,2.43615112632747
8594,2020-09-14 16:50:24.421147,2.43615112632747
8595,2020-09-14 16:50:24.776342,2.43615112632747
8596,2020-09-14 16:50:25.066415,2.47264138022993
8597,2020-09-14 16:50:25.352448,2.47264138022993
8598,2020-09-14 16:50:25.639289,2.47264138022993
8599,2020-09-14 16:50:25.946535,2.47264138022993
8600,2020-09-14 16:50:26.280021,2.47264138022993
8601,2020-09-14 16:50:26.570711,2.47264138022993
8602,2020-09-14 16:50:26.954029,2.47264138022993
8603,2020-09-14 16:50:27.239825,2.47264138022993
8604,2020-09-14 16:50:27.522516,2.50906941618551
8605,2020-09-14 16:50:27.885354,2.50906941618551
8606,2020-09-14 16:50:28.159777,2.50906941618551
8607,2020-09-14 16:50:28.476958,2.50906941618551
8608,2020-09-14 16:50:28.752222,2.50906941618551
8609,2020-09-14 16:50:28.979230,2.50906941618551
8610,2020-09-14 16:50:29.235719,2.50906941618551
8611,2020-09-14 16:50:29.571538,2.50906941618551
8612,2020-09-14 16:50:29.912849,2.50906941618551
8613,2020-09-14 16:50:30.222081,2.54543552193299
8614,2020-09-14 16:50:30.484629,2.54543552193299
8615,2020-09-14 16:50:30.782569,2.54543552193299
8616,2020-09-14 16:50:31.113455,2.54543552193299
8617,2020-09-14 16:50:31.376927,2.54543552193299
8618,2020-09-14 16:50:31.601097,2.54543552193299
8619,2020-09-14 16:50:31.861498,2.54543552193299
8620,2020-09-14 16:50:32.180688,2.54543552193299
8621,2020-09-14 16:50:32.454924,2.54543552193299
8622,2020-09-14 16:50:32.794906,2.54543552193299
8623,2020-09-14 16:50:33.029872,2.54543552193299
8624,2020-09-14 16:50:33.231813,2.54543552193299
8625,2020-09-14 16:50:33.587594,2.58173998339177
8626,2020-09-14 16:50:33.912021,2.58173998339177
8627,2020-09-14 16:50:34.242607,2.58173998339177
8628,2020-09-14 16:50:34.538905,2.58173998339177
8629,2020-09-14 16:50:34.787703,2.58173998339177
8630,2020-09-14 16:50:35.126493,2.58173998339177
8631,2020-09-14 16:50:35.385543,2.58173998339177
8632,2020-09-14 16:50:35.745415,2.61798308467888
8633,2020-09-14 16:50:36.064374,2.61798308467888
8634,2020-09-14 16:50:36.336307,2.61798308467888
8635,2020-09-14 16:50:36.656427,2.61798308467888
8636,2020-09-14 16:50:36.980754,2.61798308467888
8637,2020-09-14 16:50:37.308494,2.61798308467888
8638,2020-09-14 16:50:37.627888,2.61798308467888
8639,2020-09-14 16:50:37.879735,2.61798308467888
8640,2020-09-14 16:50:38.249605,2.61798308467888
8641,2020-09-14 16:50:38.609348,2.65416510812564
8642,2020-09-14 16:50:38.995282,2.65416510812564
8643,2020-09-14 16:50:39.253377,2.65416510812564
8644,2020-09-14 16:50:39.563966,2.65416510812564
8645,2020-09-14 16:50:39.856931,2.65416510812564
8646,2020-09-14 16:50:40.177313,2.65416510812564
8647,2020-09-14 16:50:40.504728,2.65416510812564
8648,2020-09-14 16:50:40.832178,2.65416510812564
8649,2020-09-14 16:50:41.168238,2.6902863342941
8650,2020-09-14 16:50:41.514688,2.6902863342941
8651,2020-09-14 16:50:41.769314,2.6902863342941
8652,2020-09-14 16:50:42.091422,2.6902863342941
8653,2020-09-14 16:50:42.398075,2.6902863342941
8654,2020-09-14 16:50:42.695969,2.6902863342941
8655,2020-09-14 16:50:43.031839,2.6902863342941
8656,2020-09-14 16:50:43.341945,2.6902863342941
8657,2020-09-14 16:50:43.684899,2.72634704199319
8658,2020-09-14 16:50:44.023346,2.72634704199319
8659,2020-09-14 16:50:44.350738,2.72634704199319
8660,2020-09-14 16:50:44.571409,2.72634704199319
8661,2020-09-14 16:50:44.870013,2.72634704199319
8662,2020-09-14 16:50:45.240513,2.72634704199319
8663,2020-09-14 16:50:45.550451,2.72634704199319
8664,2020-09-14 16:50:45.829005,2.72634704199319
8665,2020-09-14 16:50:46.224342,2.72634704199319
8666,2020-09-14 16:50:46.450363,2.76234750829465
8667,2020-09-14 16:50:46.777046,2.76234750829465
8668,2020-09-14 16:50:47.105555,2.76234750829465
8669,2020-09-14 16:50:47.343936,2.76234750829465
8670,2020-09-14 16:50:47.613181,2.76234750829465
8671,2020-09-14 16:50:47.943799,2.76234750829465
8672,2020-09-14 16:50:48.260323,2.76234750829465
8673,2020-09-14 16:50:48.558667,2.76234750829465
8674,2020-09-14 16:50:48.900080,2.76234750829465
8675,2020-09-14 16:50:49.253119,2.8117886190129
8676,2020-09-14 16:50:49.632014,2.8117886190129
8677,2020-09-14 16:50:49.904701,2.8117886190129
8678,2020-09-14 16:50:50.231219,2.8117886190129
8679,2020-09-14 16:50:50.510077,2.8117886190129
8680,2020-09-14 16:50:50.748789,2.8117886190129
8681,2020-09-14 16:50:51.021457,2.8117886190129
8682,2020-09-14 16:50:51.317387,2.8117886190129
8683,2020-09-14 16:50:51.652097,2.8117886190129
8684,2020-09-14 16:50:51.984001,2.86113105095733
8685,2020-09-14 16:50:52.246186,2.86113105095733
8686,2020-09-14 16:50:52.604351,2.86113105095733
8687,2020-09-14 16:50:52.858158,2.86113105095733
8688,2020-09-14 16:50:53.113481,2.86113105095733
8689,2020-09-14 16:50:53.442679,2.86113105095733
8690,2020-09-14 16:50:53.759928,2.86113105095733
8691,2020-09-14 16:50:54.144212,2.86113105095733
8692,2020-09-14 16:50:54.431465,2.86113105095733
8693,2020-09-14 16:50:54.732261,2.91037523125537
8694,2020-09-14 16:50:55.014321,2.91037523125537
8695,2020-09-14 16:50:55.297965,2.91037523125537
8696,2020-09-14 16:50:55.608234,2.91037523125537
8697,2020-09-14 16:50:55.896709,2.91037523125537
8698,2020-09-14 16:50:56.162648,2.91037523125537
8699,2020-09-14 16:50:56.548243,2.91037523125537
8700,2020-09-14 16:50:56.819751,2.91037523125537
8701,2020-09-14 16:50:57.144095,2.91037523125537
8702,2020-09-14 16:50:57.421625,2.91037523125537
8703,2020-09-14 16:50:57.727356,2.95952158434642
8704,2020-09-14 16:50:58.089238,2.95952158434642
8705,2020-09-14 16:50:58.442551,2.95952158434642
8706,2020-09-14 16:50:58.760118,2.95952158434642
8707,2020-09-14 16:50:59.036004,2.95952158434642
8708,2020-09-14 16:50:59.273923,2.95952158434642
8709,2020-09-14 16:50:59.651229,2.95952158434642
8710,2020-09-14 16:51:00.010771,2.95952158434642
8711,2020-09-14 16:51:00.262260,2.95952158434642
8712,2020-09-14 16:51:00.516086,3.00857053201224
8713,2020-09-14 16:51:00.775699,3.00857053201224
8714,2020-09-14 16:51:01.059825,3.00857053201224
8715,2020-09-14 16:51:01.355462,3.00857053201224
8716,2020-09-14 16:51:01.621111,3.00857053201224
8717,2020-09-14 16:51:01.987977,3.00857053201224
8718,2020-09-14 16:51:02.275944,3.00857053201224
8719,2020-09-14 16:51:02.603781,3.00857053201224
8720,2020-09-14 16:51:02.864203,3.05752249340674
8721,2020-09-14 16:51:03.168474,3.05752249340674
8722,2020-09-14 16:51:03.503926,3.05752249340674
8723,2020-09-14 16:51:03.814018,3.05752249340674
8724,2020-09-14 16:51:04.133019,3.05752249340674
8725,2020-09-14 16:51:04.359053,3.05752249340674
8726,2020-09-14 16:51:04.660517,3.05752249340674
8727,2020-09-14 16:51:04.922482,3.05752249340674
8728,2020-09-14 16:51:05.270807,3.05752249340674
8729,2020-09-14 16:51:05.570936,3.10637788508497
8730,2020-09-14 16:51:05.891004,3.10637788508497
8731,2020-09-14 16:51:06.178306,3.10637788508497
8732,2020-09-14 16:51:06.536516,3.10637788508497
8733,2020-09-14 16:51:06.854756,3.10637788508497
8734,2020-09-14 16:51:07.207267,3.10637788508497
8735,2020-09-14 16:51:07.568767,3.10637788508497
8736,2020-09-14 16:51:07.886281,3.10637788508497
8737,2020-09-14 16:51:08.193940,3.15513712103164
8738,2020-09-14 16:51:08.488992,3.15513712103164
8739,2020-09-14 16:51:08.833518,3.15513712103164
