iteration,timestamp,T7
8740,2020-09-14 16:51:09.175900,3.15513712103164
8741,2020-09-14 16:51:09.477081,3.15513712103164
8742,2020-09-14 16:51:09.721924,3.15513712103164
8743,2020-09-14 16:51:10.064835,3.15513712103164
8744,2020-09-14 16:51:10.417139,3.20380061268898
8745,2020-09-14 16:51:10.729654,3.20380061268898
8746,2020-09-14 16:51:11.006169,3.20380061268898
8747,2020-09-14 16:51:11.268721,3.20380061268898
8748,2020-09-14 16:51:11.579864,3.20380061268898
8749,2020-09-14 16:51:11.799116,3.20380061268898
8750,2020-09-14 16:51:12.024572,3.20380061268898
8751,2020-09-14 16:51:12.341020,3.20380061268898
8752,2020-09-14 16:51:12.665686,3.20380061268898
8753,2020-09-14 16:51:12.973488,3.25236876898393
8754,2020-09-14 16:51:13.292046,3.25236876898393
8755,2020-09-14 16:51:13.617118,3.25236876898393
8756,2020-09-14 16:51:13.971227,3.25236876898393
8757,2020-09-14 16:51:14.243949,3.25236876898393
8758,2020-09-14 16:51:14.560715,3.25236876898393
8759,2020-09-14 16:51:14.872529,3.25236876898393
8760,2020-09-14 16:51:15.140882,3.25236876898393
8761,2020-09-14 16:51:15.434802,3.25236876898393
8762,2020-09-14 16:51:15.710436,3.30084199635488
8763,2020-09-14 16:51:16.005136,3.30084199635488
8764,2020-09-14 16:51:16.315447,3.30084199635488
8765,2020-09-14 16:51:16.658875,3.30084199635488
8766,2020-09-14 16:51:16.973888,3.30084199635488
8767,2020-09-14 16:51:17.255474,3.30084199635488
8768,2020-09-14 16:51:17.581791,3.30084199635488
8769,2020-09-14 16:51:17.908680,3.30084199635488
8770,2020-09-14 16:51:18.259952,3.34922069877777
8771,2020-09-14 16:51:18.638132,3.34922069877777
8772,2020-09-14 16:51:18.954754,3.34922069877777
8773,2020-09-14 16:51:19.304277,3.34922069877777
8774,2020-09-14 16:51:19.654177,3.34922069877777
8775,2020-09-14 16:51:19.915555,3.34922069877777
8776,2020-09-14 16:51:20.212840,3.34922069877777
8777,2020-09-14 16:51:20.529543,3.34922069877777
8778,2020-09-14 16:51:20.848326,3.39966076964352
8779,2020-09-14 16:51:21.177795,3.39966076964352
8780,2020-09-14 16:51:21.506270,3.39966076964352
8781,2020-09-14 16:51:21.850171,3.39966076964352
8782,2020-09-14 16:51:22.173079,3.39966076964352
8783,2020-09-14 16:51:22.409215,3.39966076964352
8784,2020-09-14 16:51:22.669555,3.39966076964352
8785,2020-09-14 16:51:22.935457,3.39966076964352
8786,2020-09-14 16:51:23.263496,3.39966076964352
8787,2020-09-14 16:51:23.554736,3.39966076964352
8788,2020-09-14 16:51:23.928106,3.45000195090822
8789,2020-09-14 16:51:24.315027,3.45000195090822
8790,2020-09-14 16:51:24.655321,3.45000195090822
8791,2020-09-14 16:51:24.966793,3.45000195090822
8792,2020-09-14 16:51:25.315924,3.45000195090822
8793,2020-09-14 16:51:25.620717,3.45000195090822
8794,2020-09-14 16:51:25.980394,3.5002446598658
8795,2020-09-14 16:51:26.228888,3.5002446598658
8796,2020-09-14 16:51:26.504659,3.5002446598658
8797,2020-09-14 16:51:26.848560,3.5002446598658
8798,2020-09-14 16:51:27.120113,3.5002446598658
8799,2020-09-14 16:51:27.373800,3.5002446598658
8800,2020-09-14 16:51:27.656454,3.5002446598658
8801,2020-09-14 16:51:27.904961,3.5002446598658
8802,2020-09-14 16:51:28.188664,3.5002446598658
8803,2020-09-14 16:51:28.490037,3.5002446598658
8804,2020-09-14 16:51:28.831097,3.55077015629924
8805,2020-09-14 16:51:29.195475,3.55077015629924
8806,2020-09-14 16:51:29.444358,3.55077015629924
8807,2020-09-14 16:51:29.739534,3.55077015629924
8808,2020-09-14 16:51:29.960706,3.55077015629924
8809,2020-09-14 16:51:30.246587,3.55077015629924
8810,2020-09-14 16:51:30.620514,3.55077015629924
8811,2020-09-14 16:51:30.847026,3.55077015629924
8812,2020-09-14 16:51:31.136337,3.55077015629924
8813,2020-09-14 16:51:31.438751,3.55077015629924
8814,2020-09-14 16:51:31.817592,3.60120629444579
8815,2020-09-14 16:51:32.119255,3.60120629444579
8816,2020-09-14 16:51:32.351446,3.60120629444579
8817,2020-09-14 16:51:32.677936,3.60120629444579
8818,2020-09-14 16:51:33.042742,3.60120629444579
8819,2020-09-14 16:51:33.317378,3.60120629444579
8820,2020-09-14 16:51:33.647154,3.60120629444579
8821,2020-09-14 16:51:33.964269,3.60120629444579
8822,2020-09-14 16:51:34.277572,3.65155350413298
8823,2020-09-14 16:51:34.632450,3.65155350413298
8824,2020-09-14 16:51:34.902144,3.65155350413298
8825,2020-09-14 16:51:35.139288,3.65155350413298
8826,2020-09-14 16:51:35.362734,3.65155350413298
8827,2020-09-14 16:51:35.697562,3.65155350413298
8828,2020-09-14 16:51:35.944786,3.65155350413298
8829,2020-09-14 16:51:36.184423,3.65155350413298
8830,2020-09-14 16:51:36.514290,3.65155350413298
8831,2020-09-14 16:51:36.887590,3.70181221245508
8832,2020-09-14 16:51:37.222122,3.70181221245508
8833,2020-09-14 16:51:37.548777,3.70181221245508
8834,2020-09-14 16:51:37.817144,3.70181221245508
8835,2020-09-14 16:51:38.053511,3.70181221245508
8836,2020-09-14 16:51:38.394799,3.70181221245508
8837,2020-09-14 16:51:38.683397,3.70181221245508
8838,2020-09-14 16:51:39.024598,3.70181221245508
8839,2020-09-14 16:51:39.347682,3.70181221245508
8840,2020-09-14 16:51:39.669582,3.75198284379879
8841,2020-09-14 16:51:39.985995,3.75198284379879
8842,2020-09-14 16:51:40.332425,3.75198284379879
8843,2020-09-14 16:51:40.649688,3.75198284379879
8844,2020-09-14 16:51:41.059941,3.75198284379879
8845,2020-09-14 16:51:41.359344,3.75198284379879
8846,2020-09-14 16:51:41.662849,3.75198284379879
8847,2020-09-14 16:51:41.902047,3.75198284379879
8848,2020-09-14 16:51:42.226024,3.75198284379879
8849,2020-09-14 16:51:42.520091,3.75198284379879
8850,2020-09-14 16:51:42.906379,3.80206581986837
8851,2020-09-14 16:51:43.247310,3.80206581986837
8852,2020-09-14 16:51:43.538839,3.80206581986837
8853,2020-09-14 16:51:43.762340,3.80206581986837
8854,2020-09-14 16:51:44.019708,3.80206581986837
8855,2020-09-14 16:51:44.338989,3.80206581986837
8856,2020-09-14 16:51:44.650319,3.80206581986837
8857,2020-09-14 16:51:44.895178,3.80206581986837
8858,2020-09-14 16:51:45.245214,3.85206155971045
8859,2020-09-14 16:51:45.561270,3.85206155971045
8860,2020-09-14 16:51:45.912672,3.85206155971045
8861,2020-09-14 16:51:46.321081,3.85206155971045
8862,2020-09-14 16:51:46.648338,3.85206155971045
8863,2020-09-14 16:51:46.980460,3.85206155971045
8864,2020-09-14 16:51:47.253032,3.85206155971045
8865,2020-09-14 16:51:47.478798,3.85206155971045
8866,2020-09-14 16:51:47.807787,3.85206155971045
8867,2020-09-14 16:51:48.203941,3.90197047973824
8868,2020-09-14 16:51:48.603804,3.90197047973824
8869,2020-09-14 16:51:48.951073,3.90197047973824
8870,2020-09-14 16:51:49.215743,3.90197047973824
8871,2020-09-14 16:51:49.539447,3.90197047973824
8872,2020-09-14 16:51:49.789798,3.90197047973824
8873,2020-09-14 16:51:50.162378,3.90197047973824
8874,2020-09-14 16:51:50.456723,3.90197047973824
8875,2020-09-14 16:51:50.766957,3.90197047973824
8876,2020-09-14 16:51:51.162654,3.95179299375543
8877,2020-09-14 16:51:51.449150,3.95179299375543
8878,2020-09-14 16:51:51.806683,3.95179299375543
8879,2020-09-14 16:51:52.114280,3.95179299375543
8880,2020-09-14 16:51:52.400245,3.95179299375543
8881,2020-09-14 16:51:52.743546,3.95179299375543
8882,2020-09-14 16:51:53.043891,3.95179299375543
8883,2020-09-14 16:51:53.366611,3.95179299375543
8884,2020-09-14 16:51:53.681356,4.00448030823978
8885,2020-09-14 16:51:54.030040,4.00448030823978
8886,2020-09-14 16:51:54.258634,4.00448030823978
8887,2020-09-14 16:51:54.602667,4.00448030823978
8888,2020-09-14 16:51:54.922671,4.00448030823978
8889,2020-09-14 16:51:55.249107,4.00448030823978
8890,2020-09-14 16:51:55.573253,4.00448030823978
8891,2020-09-14 16:51:55.830725,4.00448030823978
8892,2020-09-14 16:51:56.142370,4.00448030823978
8893,2020-09-14 16:51:56.478886,4.05707619355383
8894,2020-09-14 16:51:56.743591,4.05707619355383
8895,2020-09-14 16:51:57.020138,4.05707619355383
8896,2020-09-14 16:51:57.317411,4.05707619355383
8897,2020-09-14 16:51:57.587422,4.05707619355383
8898,2020-09-14 16:51:57.903849,4.05707619355383
8899,2020-09-14 16:51:58.248070,4.05707619355383
8900,2020-09-14 16:51:58.496337,4.05707619355383
8901,2020-09-14 16:51:58.817921,4.05707619355383
8902,2020-09-14 16:51:59.173891,4.05707619355383
8903,2020-09-14 16:51:59.484450,4.10958107568511
8904,2020-09-14 16:51:59.810807,4.10958107568511
8905,2020-09-14 16:52:00.042777,4.10958107568511
8906,2020-09-14 16:52:00.391604,4.10958107568511
8907,2020-09-14 16:52:00.705550,4.10958107568511
8908,2020-09-14 16:52:00.975673,4.10958107568511
8909,2020-09-14 16:52:01.238706,4.10958107568511
8910,2020-09-14 16:52:01.558102,4.10958107568511
8911,2020-09-14 16:52:01.920376,4.16199537797642
8912,2020-09-14 16:52:02.197853,4.16199537797642
8913,2020-09-14 16:52:02.542289,4.16199537797642
8914,2020-09-14 16:52:02.863303,4.16199537797642
8915,2020-09-14 16:52:03.232868,4.16199537797642
8916,2020-09-14 16:52:03.557873,4.16199537797642
8917,2020-09-14 16:52:03.812058,4.16199537797642
8918,2020-09-14 16:52:04.090654,4.16199537797642
8919,2020-09-14 16:52:04.394993,4.21431952115012
8920,2020-09-14 16:52:04.688571,4.21431952115012
8921,2020-09-14 16:52:04.939232,4.21431952115012
8922,2020-09-14 16:52:05.265038,4.21431952115012
8923,2020-09-14 16:52:05.469414,4.21431952115012
8924,2020-09-14 16:52:05.791421,4.21431952115012
8925,2020-09-14 16:52:06.106577,4.21431952115012
8926,2020-09-14 16:52:06.417308,4.21431952115012
8927,2020-09-14 16:52:06.820983,4.21431952115012
8928,2020-09-14 16:52:07.082805,4.26655392333201
8929,2020-09-14 16:52:07.421993,4.26655392333201
8930,2020-09-14 16:52:07.675112,4.26655392333201
8931,2020-09-14 16:52:08.029011,4.26655392333201
8932,2020-09-14 16:52:08.304788,4.26655392333201
8933,2020-09-14 16:52:08.607140,4.26655392333201
8934,2020-09-14 16:52:08.927286,4.26655392333201
8935,2020-09-14 16:52:09.162098,4.26655392333201
8936,2020-09-14 16:52:09.581680,4.31869900007487
8937,2020-09-14 16:52:09.894127,4.31869900007487
8938,2020-09-14 16:52:10.216236,4.31869900007487
8939,2020-09-14 16:52:10.536420,4.31869900007487
8940,2020-09-14 16:52:10.830005,4.31869900007487
8941,2020-09-14 16:52:11.113384,4.31869900007487
8942,2020-09-14 16:52:11.335552,4.31869900007487
8943,2020-09-14 16:52:11.678203,4.31869900007487
8944,2020-09-14 16:52:11.930797,4.31869900007487
8945,2020-09-14 16:52:12.196924,4.31869900007487
8946,2020-09-14 16:52:12.522052,4.31869900007487
8947,2020-09-14 16:52:12.827486,4.37075516438145
8948,2020-09-14 16:52:13.148144,4.37075516438145
8949,2020-09-14 16:52:13.434443,4.37075516438145
8950,2020-09-14 16:52:13.702901,4.37075516438145
8951,2020-09-14 16:52:13.992911,4.37075516438145
8952,2020-09-14 16:52:14.308362,4.37075516438145
8953,2020-09-14 16:52:14.582977,4.37075516438145
8954,2020-09-14 16:52:14.944014,4.37075516438145
8955,2020-09-14 16:52:15.200120,4.37075516438145
8956,2020-09-14 16:52:15.475364,4.42272282672717
8957,2020-09-14 16:52:15.753822,4.42272282672717
8958,2020-09-14 16:52:16.012236,4.42272282672717
8959,2020-09-14 16:52:16.301087,4.42272282672717
8960,2020-09-14 16:52:16.576090,4.42272282672717
8961,2020-09-14 16:52:16.840393,4.42272282672717
8962,2020-09-14 16:52:17.152573,4.42272282672717
8963,2020-09-14 16:52:17.451342,4.42272282672717
8964,2020-09-14 16:52:17.796168,4.42272282672717
8965,2020-09-14 16:52:18.087342,4.47460239508241
8966,2020-09-14 16:52:18.381924,4.47460239508241
8967,2020-09-14 16:52:18.649186,4.47460239508241
8968,2020-09-14 16:52:18.953675,4.47460239508241
8969,2020-09-14 16:52:19.256965,4.47460239508241
8970,2020-09-14 16:52:19.508139,4.47460239508241
8971,2020-09-14 16:52:19.769197,4.47460239508241
8972,2020-09-14 16:52:20.033797,4.47460239508241
8973,2020-09-14 16:52:20.272973,4.47460239508241
8974,2020-09-14 16:52:20.591709,4.47460239508241
8975,2020-09-14 16:52:20.947759,4.52639427493443
8976,2020-09-14 16:52:21.283668,4.52639427493443
8977,2020-09-14 16:52:21.533730,4.52639427493443
8978,2020-09-14 16:52:21.858101,4.52639427493443
8979,2020-09-14 16:52:22.185180,4.52639427493443
8980,2020-09-14 16:52:22.502909,4.52639427493443
8981,2020-09-14 16:52:22.839413,4.52639427493443
8982,2020-09-14 16:52:23.164840,4.52639427493443
8983,2020-09-14 16:52:23.393046,4.52639427493443
8984,2020-09-14 16:52:23.701704,4.57809886930893
8985,2020-09-14 16:52:24.044830,4.57809886930893
8986,2020-09-14 16:52:24.295172,4.57809886930893
8987,2020-09-14 16:52:24.541221,4.57809886930893
8988,2020-09-14 16:52:24.851940,4.57809886930893
8989,2020-09-14 16:52:25.140215,4.57809886930893
8990,2020-09-14 16:52:25.399701,4.57809886930893
8991,2020-09-14 16:52:25.751345,4.57809886930893
8992,2020-09-14 16:52:26.013038,4.57809886930893
8993,2020-09-14 16:52:26.315631,4.59827274579099
8994,2020-09-14 16:52:26.671546,4.59827274579099
8995,2020-09-14 16:52:26.946990,4.59827274579099
8996,2020-09-14 16:52:27.267353,4.59827274579099
8997,2020-09-14 16:52:27.593619,4.59827274579099
8998,2020-09-14 16:52:27.940734,4.59827274579099
8999,2020-09-14 16:52:28.218791,4.59827274579099
9000,2020-09-14 16:52:28.553641,4.61845068965174
9001,2020-09-14 16:52:28.885563,4.61845068965174
9002,2020-09-14 16:52:29.170861,4.61845068965174
9003,2020-09-14 16:52:29.451021,4.61845068965174
9004,2020-09-14 16:52:29.784629,4.61845068965174
9005,2020-09-14 16:52:30.045684,4.61845068965174
9006,2020-09-14 16:52:30.366722,4.61845068965174
9007,2020-09-14 16:52:30.742684,4.61845068965174
9008,2020-09-14 16:52:30.980157,4.61845068965174
9009,2020-09-14 16:52:31.270445,4.61845068965174
9010,2020-09-14 16:52:31.628251,4.63863271851153
9011,2020-09-14 16:52:31.933023,4.63863271851153
9012,2020-09-14 16:52:32.249893,4.63863271851153
9013,2020-09-14 16:52:32.604270,4.63863271851153
9014,2020-09-14 16:52:32.935454,4.63863271851153
9015,2020-09-14 16:52:33.242974,4.63863271851153
9016,2020-09-14 16:52:33.570466,4.63863271851153
9017,2020-09-14 16:52:33.902531,4.63863271851153
9018,2020-09-14 16:52:34.169158,4.63863271851153
9019,2020-09-14 16:52:34.505211,4.65841054787172
9020,2020-09-14 16:52:34.833303,4.65841054787172
9021,2020-09-14 16:52:35.105503,4.65841054787172
9022,2020-09-14 16:52:35.363969,4.65841054787172
9023,2020-09-14 16:52:35.617931,4.65841054787172
9024,2020-09-14 16:52:35.897028,4.65841054787172
9025,2020-09-14 16:52:36.187214,4.65841054787172
9026,2020-09-14 16:52:36.444425,4.65841054787172
9027,2020-09-14 16:52:36.764203,4.65841054787172
9028,2020-09-14 16:52:37.074857,4.67818423217075
9029,2020-09-14 16:52:37.433435,4.67818423217075
9030,2020-09-14 16:52:37.717045,4.67818423217075
9031,2020-09-14 16:52:38.018647,4.67818423217075
9032,2020-09-14 16:52:38.361011,4.67818423217075
9033,2020-09-14 16:52:38.672640,4.67818423217075
9034,2020-09-14 16:52:39.022775,4.67818423217075
9035,2020-09-14 16:52:39.374094,4.67818423217075
9036,2020-09-14 16:52:39.706117,4.67818423217075
9037,2020-09-14 16:52:40.047566,4.69795377745805
9038,2020-09-14 16:52:40.356452,4.69795377745805
9039,2020-09-14 16:52:40.694354,4.69795377745805
9040,2020-09-14 16:52:41.015750,4.69795377745805
9041,2020-09-14 16:52:41.316341,4.69795377745805
9042,2020-09-14 16:52:41.612216,4.69795377745805
9043,2020-09-14 16:52:41.941313,4.69795377745805
9044,2020-09-14 16:52:42.207286,4.69795377745805
9045,2020-09-14 16:52:42.478163,4.71771918966508
9046,2020-09-14 16:52:42.779049,4.71771918966508
9047,2020-09-14 16:52:43.083046,4.71771918966508
9048,2020-09-14 16:52:43.352122,4.71771918966508
9049,2020-09-14 16:52:43.685713,4.71771918966508
9050,2020-09-14 16:52:43.953095,4.71771918966508
9051,2020-09-14 16:52:44.283515,4.71771918966508
9052,2020-09-14 16:52:44.591247,4.7374804746065
9053,2020-09-14 16:52:44.912468,4.7374804746065
9054,2020-09-14 16:52:45.263016,4.7374804746065
9055,2020-09-14 16:52:45.633539,4.7374804746065
9056,2020-09-14 16:52:45.940535,4.7374804746065
9057,2020-09-14 16:52:46.247934,4.7374804746065
9058,2020-09-14 16:52:46.490799,4.7374804746065
9059,2020-09-14 16:52:46.826328,4.7374804746065
9060,2020-09-14 16:52:47.143289,4.7374804746065
9061,2020-09-14 16:52:47.515023,4.75723763798143
9062,2020-09-14 16:52:47.784547,4.75723763798143
9063,2020-09-14 16:52:48.059349,4.75723763798143
9064,2020-09-14 16:52:48.315581,4.75723763798143
9065,2020-09-14 16:52:48.552178,4.75723763798143
9066,2020-09-14 16:52:48.878515,4.75723763798143
9067,2020-09-14 16:52:49.154008,4.75723763798143
9068,2020-09-14 16:52:49.418436,4.75723763798143
9069,2020-09-14 16:52:49.772763,4.75723763798143
9070,2020-09-14 16:52:50.128611,4.75723763798143
9071,2020-09-14 16:52:50.353735,4.75723763798143
9072,2020-09-14 16:52:50.659036,4.77699068537467
9073,2020-09-14 16:52:50.897843,4.77699068537467
9074,2020-09-14 16:52:51.259320,4.77699068537467
9075,2020-09-14 16:52:51.512122,4.77699068537467
9076,2020-09-14 16:52:51.858908,4.77699068537467
9077,2020-09-14 16:52:52.155409,4.77699068537467
9078,2020-09-14 16:52:52.499888,4.77699068537467
9079,2020-09-14 16:52:52.767406,4.77699068537467
9080,2020-09-14 16:52:53.031579,4.79673962225783
9081,2020-09-14 16:52:53.237070,4.79673962225783
9082,2020-09-14 16:52:53.569654,4.79673962225783
9083,2020-09-14 16:52:53.891131,4.79673962225783
9084,2020-09-14 16:52:54.132593,4.79673962225783
9085,2020-09-14 16:52:54.405850,4.79673962225783
9086,2020-09-14 16:52:54.764756,4.79673962225783
9087,2020-09-14 16:52:55.052596,4.79673962225783
9088,2020-09-14 16:52:55.334209,4.79673962225783
9089,2020-09-14 16:52:55.680631,4.79673962225783
9090,2020-09-14 16:52:55.919335,4.81648445399058
9091,2020-09-14 16:52:56.248740,4.81648445399058
9092,2020-09-14 16:52:56.560371,4.81648445399058
9093,2020-09-14 16:52:56.831882,4.81648445399058
9094,2020-09-14 16:52:57.159855,4.81648445399058
9095,2020-09-14 16:52:57.507663,4.81648445399058
9096,2020-09-14 16:52:57.777343,4.81648445399058
9097,2020-09-14 16:52:58.082677,4.81648445399058
9098,2020-09-14 16:52:58.426578,4.81648445399058
9099,2020-09-14 16:52:58.749113,4.81648445399058
9100,2020-09-14 16:52:59.090813,4.87367031028668
9101,2020-09-14 16:52:59.379520,4.87367031028668
9102,2020-09-14 16:52:59.625363,4.87367031028668
9103,2020-09-14 16:52:59.940217,4.87367031028668
9104,2020-09-14 16:53:00.156212,4.87367031028668
9105,2020-09-14 16:53:00.500691,4.87367031028668
9106,2020-09-14 16:53:00.821211,4.87367031028668
9107,2020-09-14 16:53:01.043572,4.87367031028668
9108,2020-09-14 16:53:01.277571,4.93074727897996
9109,2020-09-14 16:53:01.596490,4.93074727897996
9110,2020-09-14 16:53:01.909688,4.93074727897996
9111,2020-09-14 16:53:02.261243,4.93074727897996
9112,2020-09-14 16:53:02.586870,4.93074727897996
9113,2020-09-14 16:53:02.892449,4.93074727897996
9114,2020-09-14 16:53:03.218516,4.93074727897996
9115,2020-09-14 16:53:03.581586,4.93074727897996
9116,2020-09-14 16:53:03.955842,4.82277935714997
9117,2020-09-14 16:53:04.222343,4.82277935714997
9118,2020-09-14 16:53:04.516697,4.82277935714997
9119,2020-09-14 16:53:04.807124,4.82277935714997
9120,2020-09-14 16:53:05.050981,4.82277935714997
9121,2020-09-14 16:53:05.387304,4.82277935714997
9122,2020-09-14 16:53:05.653656,4.82277935714997
9123,2020-09-14 16:53:05.928887,4.82277935714997
9124,2020-09-14 16:53:06.268705,4.82277935714997
9125,2020-09-14 16:53:06.685466,4.71516619554237
9126,2020-09-14 16:53:06.941005,4.71516619554237
9127,2020-09-14 16:53:07.291501,4.71516619554237
9128,2020-09-14 16:53:07.547709,4.71516619554237
9129,2020-09-14 16:53:07.878530,4.71516619554237
9130,2020-09-14 16:53:08.269829,4.71516619554237
9131,2020-09-14 16:53:08.519130,4.71516619554237
9132,2020-09-14 16:53:08.752197,4.71516619554237
9133,2020-09-14 16:53:08.968889,4.71516619554237
9134,2020-09-14 16:53:09.258099,4.60790324190945
9135,2020-09-14 16:53:09.634255,4.60790324190945
9136,2020-09-14 16:53:09.961532,4.60790324190945
9137,2020-09-14 16:53:10.185035,4.60790324190945
9138,2020-09-14 16:53:10.504680,4.60790324190945
9139,2020-09-14 16:53:10.802895,4.60790324190945
9140,2020-09-14 16:53:11.045789,4.60790324190945
9141,2020-09-14 16:53:11.314666,4.60790324190945
9142,2020-09-14 16:53:11.546409,4.50098611041172
9143,2020-09-14 16:53:11.853457,4.50098611041172
9144,2020-09-14 16:53:12.137852,4.50098611041172
9145,2020-09-14 16:53:12.438405,4.50098611041172
9146,2020-09-14 16:53:12.810747,4.50098611041172
9147,2020-09-14 16:53:13.138197,4.50098611041172
9148,2020-09-14 16:53:13.482932,4.50098611041172
9149,2020-09-14 16:53:13.813387,4.50098611041172
9150,2020-09-14 16:53:14.064630,4.39441056817405
9151,2020-09-14 16:53:14.390677,4.39441056817405
9152,2020-09-14 16:53:14.708585,4.39441056817405
9153,2020-09-14 16:53:15.039277,4.39441056817405
9154,2020-09-14 16:53:15.312606,4.39441056817405
9155,2020-09-14 16:53:15.601432,4.39441056817405
9156,2020-09-14 16:53:15.857406,4.39441056817405
9157,2020-09-14 16:53:16.137466,4.39441056817405
9158,2020-09-14 16:53:16.482459,4.28817252382986
9159,2020-09-14 16:53:16.767720,4.28817252382986
9160,2020-09-14 16:53:17.059365,4.28817252382986
9161,2020-09-14 16:53:17.396472,4.28817252382986
9162,2020-09-14 16:53:17.648388,4.28817252382986
9163,2020-09-14 16:53:17.980623,4.28817252382986
9164,2020-09-14 16:53:18.264007,4.28817252382986
9165,2020-09-14 16:53:18.598831,4.28817252382986
9166,2020-09-14 16:53:18.882089,4.28817252382986
9167,2020-09-14 16:53:19.196937,4.18226801762334
9168,2020-09-14 16:53:19.505993,4.18226801762334
9169,2020-09-14 16:53:19.832697,4.18226801762334
9170,2020-09-14 16:53:20.148026,4.18226801762334
9171,2020-09-14 16:53:20.387209,4.18226801762334
9172,2020-09-14 16:53:20.674110,4.18226801762334
9173,2020-09-14 16:53:20.984237,4.18226801762334
9174,2020-09-14 16:53:21.321065,4.18226801762334
9175,2020-09-14 16:53:21.618165,4.18226801762334
9176,2020-09-14 16:53:21.974386,4.07669321276212
9177,2020-09-14 16:53:22.317719,4.07669321276212
9178,2020-09-14 16:53:22.681679,4.07669321276212
9179,2020-09-14 16:53:23.022834,4.07669321276212
9180,2020-09-14 16:53:23.284144,4.07669321276212
9181,2020-09-14 16:53:23.605651,4.07669321276212
9182,2020-09-14 16:53:23.862723,4.07669321276212
9183,2020-09-14 16:53:24.132534,4.07669321276212
9184,2020-09-14 16:53:24.474591,4.07669321276212
9185,2020-09-14 16:53:24.822950,3.97144438779146
9186,2020-09-14 16:53:25.108826,3.97144438779146
9187,2020-09-14 16:53:25.470339,3.97144438779146
9188,2020-09-14 16:53:25.811168,3.97144438779146
9189,2020-09-14 16:53:26.091911,3.97144438779146
9190,2020-09-14 16:53:26.406948,3.97144438779146
9191,2020-09-14 16:53:26.736103,3.97144438779146
9192,2020-09-14 16:53:27.103228,3.86651792981661
9193,2020-09-14 16:53:27.407571,3.86651792981661
9194,2020-09-14 16:53:27.755475,3.86651792981661
9195,2020-09-14 16:53:28.013609,3.86651792981661
9196,2020-09-14 16:53:28.281130,3.86651792981661
9197,2020-09-14 16:53:28.637490,3.86651792981661
9198,2020-09-14 16:53:28.937059,3.86651792981661
9199,2020-09-14 16:53:29.190084,3.86651792981661
9200,2020-09-14 16:53:29.511726,3.86651792981661
9201,2020-09-14 16:53:29.909199,3.79024494869908
9202,2020-09-14 16:53:30.207439,3.79024494869908
9203,2020-09-14 16:53:30.591700,3.79024494869908
9204,2020-09-14 16:53:30.864703,3.79024494869908
9205,2020-09-14 16:53:31.174588,3.79024494869908
9206,2020-09-14 16:53:31.551689,3.79024494869908
9207,2020-09-14 16:53:31.848596,3.79024494869908
9208,2020-09-14 16:53:32.119614,3.79024494869908
9209,2020-09-14 16:53:32.454086,3.79024494869908
9210,2020-09-14 16:53:32.789091,3.71424808620434
9211,2020-09-14 16:53:33.123322,3.71424808620434
9212,2020-09-14 16:53:33.441890,3.71424808620434
9213,2020-09-14 16:53:33.765620,3.71424808620434
9214,2020-09-14 16:53:34.006028,3.71424808620434
9215,2020-09-14 16:53:34.259207,3.71424808620434
9216,2020-09-14 16:53:34.542212,3.71424808620434
9217,2020-09-14 16:53:34.873154,3.71424808620434
9218,2020-09-14 16:53:35.200002,3.6385237007308
9219,2020-09-14 16:53:35.517551,3.6385237007308
9220,2020-09-14 16:53:35.874524,3.6385237007308
9221,2020-09-14 16:53:36.163438,3.6385237007308
9222,2020-09-14 16:53:36.455205,3.6385237007308
9223,2020-09-14 16:53:36.781098,3.6385237007308
9224,2020-09-14 16:53:37.111277,3.6385237007308
9225,2020-09-14 16:53:37.481044,3.6385237007308
9226,2020-09-14 16:53:37.808734,3.56306825424038
9227,2020-09-14 16:53:38.140531,3.56306825424038
9228,2020-09-14 16:53:38.397548,3.56306825424038
9229,2020-09-14 16:53:38.737774,3.56306825424038
9230,2020-09-14 16:53:39.069681,3.56306825424038
9231,2020-09-14 16:53:39.284856,3.56306825424038
9232,2020-09-14 16:53:39.634342,3.56306825424038
9233,2020-09-14 16:53:39.907078,3.56306825424038
9234,2020-09-14 16:53:40.265700,3.48787830687333
9235,2020-09-14 16:53:40.580052,3.48787830687333
9236,2020-09-14 16:53:40.827574,3.48787830687333
9237,2020-09-14 16:53:41.130058,3.48787830687333
9238,2020-09-14 16:53:41.445880,3.48787830687333
9239,2020-09-14 16:53:41.763346,3.48787830687333
9240,2020-09-14 16:53:42.075333,3.48787830687333
9241,2020-09-14 16:53:42.391945,3.48787830687333
9242,2020-09-14 16:53:42.730758,3.41295051201595
9243,2020-09-14 16:53:43.075768,3.41295051201595
9244,2020-09-14 16:53:43.344513,3.41295051201595
9245,2020-09-14 16:53:43.622319,3.41295051201595
9246,2020-09-14 16:53:43.930231,3.41295051201595
9247,2020-09-14 16:53:44.256571,3.41295051201595
9248,2020-09-14 16:53:44.560715,3.41295051201595
9249,2020-09-14 16:53:44.908640,3.41295051201595
9250,2020-09-14 16:53:45.212292,3.41295051201595
9251,2020-09-14 16:53:45.542039,3.33828161176767
9252,2020-09-14 16:53:45.898631,3.33828161176767
9253,2020-09-14 16:53:46.271720,3.33828161176767
9254,2020-09-14 16:53:46.601199,3.33828161176767
9255,2020-09-14 16:53:46.888377,3.33828161176767
9256,2020-09-14 16:53:47.148702,3.33828161176767
9257,2020-09-14 16:53:47.523727,3.33828161176767
9258,2020-09-14 16:53:47.915222,3.33828161176767
9259,2020-09-14 16:53:48.159545,3.33828161176767
9260,2020-09-14 16:53:48.445333,3.33828161176767
9261,2020-09-14 16:53:48.712745,3.26386843276191
9262,2020-09-14 16:53:49.068800,3.26386843276191
9263,2020-09-14 16:53:49.347512,3.26386843276191
9264,2020-09-14 16:53:49.639651,3.26386843276191
9265,2020-09-14 16:53:49.908504,3.26386843276191
9266,2020-09-14 16:53:50.233850,3.26386843276191
9267,2020-09-14 16:53:50.490780,3.26386843276191
9268,2020-09-14 16:53:50.818132,3.26386843276191
9269,2020-09-14 16:53:51.208216,3.26386843276191
9270,2020-09-14 16:53:51.502860,3.26386843276191
9271,2020-09-14 16:53:51.809333,3.18970788230232
9272,2020-09-14 16:53:52.064381,3.18970788230232
9273,2020-09-14 16:53:52.409100,3.18970788230232
9274,2020-09-14 16:53:52.734268,3.18970788230232
9275,2020-09-14 16:53:53.032088,3.18970788230232
9276,2020-09-14 16:53:53.418877,3.18970788230232
9277,2020-09-14 16:53:53.771910,3.18970788230232
9278,2020-09-14 16:53:54.070928,3.11579694478104
9279,2020-09-14 16:53:54.489720,3.11579694478104
9280,2020-09-14 16:53:54.765016,3.11579694478104
9281,2020-09-14 16:53:55.175307,3.11579694478104
9282,2020-09-14 16:53:55.515985,3.11579694478104
9283,2020-09-14 16:53:55.872490,3.11579694478104
9284,2020-09-14 16:53:56.207406,3.11579694478104
9285,2020-09-14 16:53:56.535791,3.11579694478104
9286,2020-09-14 16:53:56.866464,3.04213267835055
9287,2020-09-14 16:53:57.231472,3.04213267835055
9288,2020-09-14 16:53:57.629286,3.04213267835055
9289,2020-09-14 16:53:57.958674,3.04213267835055
9290,2020-09-14 16:53:58.203142,3.04213267835055
9291,2020-09-14 16:53:58.562758,3.04213267835055
9292,2020-09-14 16:53:58.897216,3.04213267835055
9293,2020-09-14 16:53:59.218794,3.04213267835055
9294,2020-09-14 16:53:59.454867,3.04213267835055
9295,2020-09-14 16:53:59.737488,3.04213267835055
9296,2020-09-14 16:54:00.010445,2.96871221182404
9297,2020-09-14 16:54:00.292218,2.96871221182404
9298,2020-09-14 16:54:00.633202,2.96871221182404
9299,2020-09-14 16:54:00.978757,2.96871221182404
9300,2020-09-14 16:54:01.335517,2.96871221182404
9301,2020-09-14 16:54:01.655922,2.96871221182404
9302,2020-09-14 16:54:01.974847,2.96871221182404
9303,2020-09-14 16:54:02.319928,2.88498263671313
9304,2020-09-14 16:54:02.622207,2.88498263671313
9305,2020-09-14 16:54:02.942230,2.88498263671313
9306,2020-09-14 16:54:03.251403,2.88498263671313
9307,2020-09-14 16:54:03.530713,2.88498263671313
9308,2020-09-14 16:54:03.872096,2.88498263671313
9309,2020-09-14 16:54:04.233797,2.88498263671313
9310,2020-09-14 16:54:04.554092,2.88498263671313
9311,2020-09-14 16:54:04.840431,2.88498263671313
9312,2020-09-14 16:54:05.177836,2.80151222822722
9313,2020-09-14 16:54:05.524522,2.80151222822722
9314,2020-09-14 16:54:05.831349,2.80151222822722
9315,2020-09-14 16:54:06.108159,2.80151222822722
9316,2020-09-14 16:54:06.434164,2.80151222822722
9317,2020-09-14 16:54:06.752291,2.80151222822722
9318,2020-09-14 16:54:07.120362,2.80151222822722
9319,2020-09-14 16:54:07.526568,2.80151222822722
9320,2020-09-14 16:54:07.857203,2.71829825896504
9321,2020-09-14 16:54:08.193478,2.71829825896504
9322,2020-09-14 16:54:08.484412,2.71829825896504
9323,2020-09-14 16:54:08.753953,2.71829825896504
9324,2020-09-14 16:54:09.095658,2.71829825896504
9325,2020-09-14 16:54:09.413038,2.71829825896504
9326,2020-09-14 16:54:09.805277,2.71829825896504
9327,2020-09-14 16:54:10.119859,2.71829825896504
9328,2020-09-14 16:54:10.481951,2.63533806300175
9329,2020-09-14 16:54:10.753141,2.63533806300175
9330,2020-09-14 16:54:11.217260,2.63533806300175
9331,2020-09-14 16:54:11.605584,2.63533806300175
9332,2020-09-14 16:54:11.980511,2.63533806300175
9333,2020-09-14 16:54:12.361145,2.63533806300175
9334,2020-09-14 16:54:12.681221,2.63533806300175
9335,2020-09-14 16:54:13.073967,2.63533806300175
9336,2020-09-14 16:54:13.457321,2.55262903362768
9337,2020-09-14 16:54:13.750405,2.55262903362768
9338,2020-09-14 16:54:14.045021,2.55262903362768
9339,2020-09-14 16:54:14.300856,2.55262903362768
9340,2020-09-14 16:54:14.735716,2.55262903362768
9341,2020-09-14 16:54:15.063870,2.55262903362768
9342,2020-09-14 16:54:15.450687,2.55262903362768
9343,2020-09-14 16:54:15.917972,2.47016862122686
9344,2020-09-14 16:54:16.258868,2.47016862122686
9345,2020-09-14 16:54:16.510591,2.47016862122686
9346,2020-09-14 16:54:16.848292,2.47016862122686
9347,2020-09-14 16:54:17.138445,2.47016862122686
9348,2020-09-14 16:54:17.490917,2.47016862122686
9349,2020-09-14 16:54:17.768066,2.47016862122686
9350,2020-09-14 16:54:18.025047,2.47016862122686
9351,2020-09-14 16:54:18.332178,2.47016862122686
9352,2020-09-14 16:54:18.630384,2.38795433128448
9353,2020-09-14 16:54:19.029631,2.38795433128448
9354,2020-09-14 16:54:19.420623,2.38795433128448
9355,2020-09-14 16:54:19.772271,2.38795433128448
9356,2020-09-14 16:54:20.178174,2.38795433128448
9357,2020-09-14 16:54:20.473945,2.38795433128448
9358,2020-09-14 16:54:20.780709,2.38795433128448
9359,2020-09-14 16:54:21.079031,2.38795433128448
9360,2020-09-14 16:54:21.349789,2.30598372251275
9361,2020-09-14 16:54:21.609326,2.30598372251275
9362,2020-09-14 16:54:21.893506,2.30598372251275
9363,2020-09-14 16:54:22.230664,2.30598372251275
9364,2020-09-14 16:54:22.513881,2.30598372251275
9365,2020-09-14 16:54:22.797822,2.30598372251275
9366,2020-09-14 16:54:23.111659,2.30598372251275
9367,2020-09-14 16:54:23.452233,2.30598372251275
9368,2020-09-14 16:54:23.726002,2.30598372251275
9369,2020-09-14 16:54:24.068813,2.30598372251275
9370,2020-09-14 16:54:24.402628,2.37918986160557
9371,2020-09-14 16:54:24.689310,2.37918986160557
9372,2020-09-14 16:54:24.966493,2.37918986160557
9373,2020-09-14 16:54:25.175824,2.37918986160557
9374,2020-09-14 16:54:25.415801,2.37918986160557
9375,2020-09-14 16:54:25.756299,2.37918986160557
9376,2020-09-14 16:54:26.017756,2.37918986160557
9377,2020-09-14 16:54:26.403829,2.37918986160557
9378,2020-09-14 16:54:26.694671,2.45222751939666
9379,2020-09-14 16:54:27.001871,2.45222751939666
9380,2020-09-14 16:54:27.347513,2.45222751939666
9381,2020-09-14 16:54:27.703313,2.45222751939666
9382,2020-09-14 16:54:27.986184,2.45222751939666
9383,2020-09-14 16:54:28.278386,2.45222751939666
9384,2020-09-14 16:54:28.531401,2.45222751939666
9385,2020-09-14 16:54:28.842435,2.52509743054132
9386,2020-09-14 16:54:29.144936,2.52509743054132
9387,2020-09-14 16:54:29.422415,2.52509743054132
9388,2020-09-14 16:54:29.800949,2.52509743054132
9389,2020-09-14 16:54:30.138333,2.52509743054132
9390,2020-09-14 16:54:30.438851,2.52509743054132
9391,2020-09-14 16:54:30.730977,2.52509743054132
9392,2020-09-14 16:54:31.052085,2.52509743054132
9393,2020-09-14 16:54:31.442517,2.52509743054132
9394,2020-09-14 16:54:31.759900,2.59780032431979
9395,2020-09-14 16:54:32.076947,2.59780032431979
9396,2020-09-14 16:54:32.466317,2.59780032431979
9397,2020-09-14 16:54:32.735294,2.59780032431979
9398,2020-09-14 16:54:33.033948,2.59780032431979
9399,2020-09-14 16:54:33.380480,2.59780032431979
9400,2020-09-14 16:54:33.621543,2.59780032431979
9401,2020-09-14 16:54:33.918563,2.59780032431979
9402,2020-09-14 16:54:34.175062,2.59780032431979
9403,2020-09-14 16:54:34.508392,2.66765259791399
9404,2020-09-14 16:54:34.854173,2.66765259791399
9405,2020-09-14 16:54:35.186239,2.66765259791399
9406,2020-09-14 16:54:35.484532,2.66765259791399
9407,2020-09-14 16:54:35.783677,2.66765259791399
9408,2020-09-14 16:54:36.118867,2.66765259791399
9409,2020-09-14 16:54:36.452121,2.66765259791399
9410,2020-09-14 16:54:36.809701,2.73734743007154
9411,2020-09-14 16:54:37.110511,2.73734743007154
9412,2020-09-14 16:54:37.432771,2.73734743007154
9413,2020-09-14 16:54:37.763982,2.73734743007154
9414,2020-09-14 16:54:38.055300,2.73734743007154
9415,2020-09-14 16:54:38.287848,2.73734743007154
9416,2020-09-14 16:54:38.668914,2.73734743007154
9417,2020-09-14 16:54:39.047427,2.73734743007154
9418,2020-09-14 16:54:39.354372,2.73734743007154
9419,2020-09-14 16:54:39.688438,2.80688550916273
9420,2020-09-14 16:54:40.011512,2.80688550916273
9421,2020-09-14 16:54:40.265391,2.80688550916273
9422,2020-09-14 16:54:40.574553,2.80688550916273
9423,2020-09-14 16:54:40.846743,2.80688550916273
9424,2020-09-14 16:54:41.175443,2.80688550916273
9425,2020-09-14 16:54:41.450255,2.80688550916273
9426,2020-09-14 16:54:41.778869,2.80688550916273
9427,2020-09-14 16:54:42.123872,2.80688550916273
9428,2020-09-14 16:54:42.433061,2.87626751872301
9429,2020-09-14 16:54:42.758342,2.87626751872301
9430,2020-09-14 16:54:42.995196,2.87626751872301
9431,2020-09-14 16:54:43.336331,2.87626751872301
9432,2020-09-14 16:54:43.611397,2.87626751872301
9433,2020-09-14 16:54:43.891321,2.87626751872301
9434,2020-09-14 16:54:44.164067,2.87626751872301
9435,2020-09-14 16:54:44.485771,2.87626751872301
9436,2020-09-14 16:54:44.775542,2.87626751872301
9437,2020-09-14 16:54:45.085496,2.94549413752735
9438,2020-09-14 16:54:45.372363,2.94549413752735
9439,2020-09-14 16:54:45.728549,2.94549413752735
9440,2020-09-14 16:54:46.017659,2.94549413752735
9441,2020-09-14 16:54:46.296637,2.94549413752735
9442,2020-09-14 16:54:46.589993,2.94549413752735
9443,2020-09-14 16:54:46.890813,2.94549413752735
9444,2020-09-14 16:54:47.203848,2.94549413752735
9445,2020-09-14 16:54:47.530908,2.94549413752735
9446,2020-09-14 16:54:47.771496,3.01456603966207
9447,2020-09-14 16:54:48.126917,3.01456603966207
9448,2020-09-14 16:54:48.479889,3.01456603966207
9449,2020-09-14 16:54:48.858790,3.01456603966207
9450,2020-09-14 16:54:49.203248,3.01456603966207
9451,2020-09-14 16:54:49.452366,3.01456603966207
9452,2020-09-14 16:54:49.684689,3.01456603966207
9453,2020-09-14 16:54:50.057864,3.08348389459462
9454,2020-09-14 16:54:50.410631,3.08348389459462
9455,2020-09-14 16:54:50.743667,3.08348389459462
9456,2020-09-14 16:54:50.983967,3.08348389459462
9457,2020-09-14 16:54:51.326689,3.08348389459462
9458,2020-09-14 16:54:51.631442,3.08348389459462
9459,2020-09-14 16:54:51.996875,3.08348389459462
9460,2020-09-14 16:54:52.344661,3.08348389459462
9461,2020-09-14 16:54:52.662860,3.08348389459462
9462,2020-09-14 16:54:52.922763,3.15224836724113
9463,2020-09-14 16:54:53.262105,3.15224836724113
9464,2020-09-14 16:54:53.502421,3.15224836724113
9465,2020-09-14 16:54:53.852757,3.15224836724113
9466,2020-09-14 16:54:54.104391,3.15224836724113
9467,2020-09-14 16:54:54.426020,3.15224836724113
9468,2020-09-14 16:54:54.706268,3.15224836724113
9469,2020-09-14 16:54:55.072033,3.15224836724113
9470,2020-09-14 16:54:55.388277,3.22086011803191
9471,2020-09-14 16:54:55.725032,3.22086011803191
9472,2020-09-14 16:54:56.029612,3.22086011803191
9473,2020-09-14 16:54:56.338627,3.22086011803191
9474,2020-09-14 16:54:56.664975,3.22086011803191
9475,2020-09-14 16:54:56.940960,3.22086011803191
9476,2020-09-14 16:54:57.266077,3.22086011803191
9477,2020-09-14 16:54:57.636712,3.22086011803191
9478,2020-09-14 16:54:57.971099,3.22086011803191
9479,2020-09-14 16:54:58.386900,3.28931980297509
9480,2020-09-14 16:54:58.701270,3.28931980297509
9481,2020-09-14 16:54:59.025009,3.28931980297509
9482,2020-09-14 16:54:59.340782,3.28931980297509
9483,2020-09-14 16:54:59.681584,3.28931980297509
9484,2020-09-14 16:54:59.919069,3.28931980297509
9485,2020-09-14 16:55:00.265354,3.28931980297509
9486,2020-09-14 16:55:00.606401,3.28931980297509
9487,2020-09-14 16:55:00.931873,3.28931980297509
9488,2020-09-14 16:55:01.248118,3.28931980297509
9489,2020-09-14 16:55:01.584446,3.3576280737183
9490,2020-09-14 16:55:01.844962,3.3576280737183
9491,2020-09-14 16:55:02.164227,3.3576280737183
9492,2020-09-14 16:55:02.487978,3.3576280737183
9493,2020-09-14 16:55:02.795832,3.3576280737183
9494,2020-09-14 16:55:03.115601,3.3576280737183
9495,2020-09-14 16:55:03.449142,3.3576280737183
9496,2020-09-14 16:55:03.784447,3.3576280737183
9497,2020-09-14 16:55:04.030148,3.3576280737183
9498,2020-09-14 16:55:04.313839,3.3576280737183
9499,2020-09-14 16:55:04.580011,3.42578557760875
9500,2020-09-14 16:55:04.878805,3.42578557760875
9501,2020-09-14 16:55:05.216750,3.42578557760875
9502,2020-09-14 16:55:05.469039,3.42578557760875
9503,2020-09-14 16:55:05.794722,3.42578557760875
9504,2020-09-14 16:55:06.076045,3.42578557760875
9505,2020-09-14 16:55:06.435601,3.42578557760875
9506,2020-09-14 16:55:06.686089,3.42578557760875
9507,2020-09-14 16:55:07.045589,3.4886544749652
9508,2020-09-14 16:55:07.386827,3.4886544749652
9509,2020-09-14 16:55:07.663364,3.4886544749652
9510,2020-09-14 16:55:07.970499,3.4886544749652
9511,2020-09-14 16:55:08.310384,3.4886544749652
9512,2020-09-14 16:55:08.612929,3.4886544749652
9513,2020-09-14 16:55:08.911515,3.4886544749652
9514,2020-09-14 16:55:09.239522,3.4886544749652
9515,2020-09-14 16:55:09.509712,3.55138332509402
9516,2020-09-14 16:55:09.831016,3.55138332509402
9517,2020-09-14 16:55:10.218270,3.55138332509402
9518,2020-09-14 16:55:10.632521,3.55138332509402
9519,2020-09-14 16:55:10.955308,3.55138332509402
9520,2020-09-14 16:55:11.282577,3.55138332509402
9521,2020-09-14 16:55:11.572870,3.55138332509402
9522,2020-09-14 16:55:11.912166,3.55138332509402
9523,2020-09-14 16:55:12.187967,3.61397273689477
9524,2020-09-14 16:55:12.487672,3.61397273689477
9525,2020-09-14 16:55:12.812626,3.61397273689477
9526,2020-09-14 16:55:13.136740,3.61397273689477
9527,2020-09-14 16:55:13.482077,3.61397273689477
9528,2020-09-14 16:55:13.811355,3.61397273689477
9529,2020-09-14 16:55:14.139557,3.61397273689477
9530,2020-09-14 16:55:14.439181,3.61397273689477
9531,2020-09-14 16:55:14.723291,3.67632568977335
9532,2020-09-14 16:55:15.026425,3.67632568977335
9533,2020-09-14 16:55:15.355498,3.67632568977335
9534,2020-09-14 16:55:15.663473,3.67632568977335
9535,2020-09-14 16:55:16.035106,3.67632568977335
9536,2020-09-14 16:55:16.353717,3.67632568977335
9537,2020-09-14 16:55:16.624263,3.67632568977335
9538,2020-09-14 16:55:16.936431,3.67632568977335
9539,2020-09-14 16:55:17.269248,3.67632568977335
9540,2020-09-14 16:55:17.730908,3.73853486726185
9541,2020-09-14 16:55:18.065259,3.73853486726185
9542,2020-09-14 16:55:18.340079,3.73853486726185
9543,2020-09-14 16:55:18.614205,3.73853486726185
9544,2020-09-14 16:55:18.958129,3.73853486726185
9545,2020-09-14 16:55:19.291314,3.73853486726185
9546,2020-09-14 16:55:19.670996,3.80060080512861
9547,2020-09-14 16:55:19.951681,3.80060080512861
9548,2020-09-14 16:55:20.312859,3.80060080512861
9549,2020-09-14 16:55:20.622776,3.80060080512861
9550,2020-09-14 16:55:20.955624,3.80060080512861
9551,2020-09-14 16:55:21.254186,3.80060080512861
9552,2020-09-14 16:55:21.598323,3.80060080512861
9553,2020-09-14 16:55:21.925667,3.80060080512861
9554,2020-09-14 16:55:22.223241,3.80060080512861
9555,2020-09-14 16:55:22.529160,3.86252403604021
9556,2020-09-14 16:55:22.837125,3.86252403604021
9557,2020-09-14 16:55:23.157249,3.86252403604021
9558,2020-09-14 16:55:23.465293,3.86252403604021
9559,2020-09-14 16:55:23.834821,3.86252403604021
9560,2020-09-14 16:55:24.124772,3.86252403604021
9561,2020-09-14 16:55:24.487253,3.86252403604021
9562,2020-09-14 16:55:24.796372,3.86252403604021
9563,2020-09-14 16:55:25.215312,3.92430508960209
9564,2020-09-14 16:55:25.555851,3.92430508960209
9565,2020-09-14 16:55:25.901265,3.92430508960209
9566,2020-09-14 16:55:26.222422,3.92430508960209
9567,2020-09-14 16:55:26.542471,3.92430508960209
9568,2020-09-14 16:55:26.925012,3.92430508960209
9569,2020-09-14 16:55:27.308885,3.92430508960209
9570,2020-09-14 16:55:27.618868,3.92430508960209
9571,2020-09-14 16:55:27.868523,3.9859444923981
9572,2020-09-14 16:55:28.146688,3.9859444923981
9573,2020-09-14 16:55:28.503361,3.9859444923981
9574,2020-09-14 16:55:28.780296,3.9859444923981
9575,2020-09-14 16:55:29.112934,3.9859444923981
9576,2020-09-14 16:55:29.483788,3.9859444923981
9577,2020-09-14 16:55:29.744373,3.9859444923981
9578,2020-09-14 16:55:30.032402,3.9859444923981
9579,2020-09-14 16:55:30.465620,3.99579116063144
9580,2020-09-14 16:55:30.779238,3.99579116063144
9581,2020-09-14 16:55:31.172509,3.99579116063144
9582,2020-09-14 16:55:31.522828,3.99579116063144
9583,2020-09-14 16:55:31.854203,3.99579116063144
9584,2020-09-14 16:55:32.102589,3.99579116063144
9585,2020-09-14 16:55:32.433371,3.99579116063144
9586,2020-09-14 16:55:32.771411,3.99579116063144
9587,2020-09-14 16:55:33.097224,4.05202448764044
9588,2020-09-14 16:55:33.420415,4.05202448764044
9589,2020-09-14 16:55:33.682572,4.05202448764044
9590,2020-09-14 16:55:33.972970,4.05202448764044
9591,2020-09-14 16:55:34.302786,4.05202448764044
9592,2020-09-14 16:55:34.660610,4.05202448764044
9593,2020-09-14 16:55:34.955464,4.05202448764044
9594,2020-09-14 16:55:35.291695,4.05202448764044
9595,2020-09-14 16:55:35.606155,4.05202448764044
9596,2020-09-14 16:55:35.966974,4.05202448764044
9597,2020-09-14 16:55:36.229790,4.05202448764044
9598,2020-09-14 16:55:36.620635,4.05202448764044
9599,2020-09-14 16:55:36.868218,4.05202448764044
9600,2020-09-14 16:55:37.182331,4.05202448764044
9601,2020-09-14 16:55:37.489734,4.05202448764044
9602,2020-09-14 16:55:37.889676,4.05202448764044
9603,2020-09-14 16:55:38.205046,4.05202448764044
9604,2020-09-14 16:55:38.439209,4.11884849596802
9605,2020-09-14 16:55:38.770485,4.11884849596802
9606,2020-09-14 16:55:39.164372,4.11884849596802
9607,2020-09-14 16:55:39.477894,4.11884849596802
9608,2020-09-14 16:55:39.875356,4.11884849596802
9609,2020-09-14 16:55:40.174181,4.11884849596802
9610,2020-09-14 16:55:40.435160,4.11884849596802
9611,2020-09-14 16:55:40.769114,4.18824744112271
9612,2020-09-14 16:55:41.103586,4.18824744112271
9613,2020-09-14 16:55:41.430101,4.18824744112271
9614,2020-09-14 16:55:41.783971,4.18824744112271
9615,2020-09-14 16:55:42.107538,4.18824744112271
9616,2020-09-14 16:55:42.399827,4.18824744112271
9617,2020-09-14 16:55:42.789421,4.18824744112271
9618,2020-09-14 16:55:43.115976,4.18824744112271
9619,2020-09-14 16:55:43.441631,4.18824744112271
9620,2020-09-14 16:55:43.810945,4.22384737027893
9621,2020-09-14 16:55:44.207180,4.22384737027893
9622,2020-09-14 16:55:44.500842,4.22384737027893
9623,2020-09-14 16:55:44.764326,4.22384737027893
9624,2020-09-14 16:55:44.997645,4.22384737027893
9625,2020-09-14 16:55:45.288049,4.22384737027893
9626,2020-09-14 16:55:45.566359,4.22384737027893
9627,2020-09-14 16:55:46.326091,4.22384737027893
9628,2020-09-14 16:55:46.602074,4.22384737027893
9629,2020-09-14 16:55:46.862441,4.22384737027893
9630,2020-09-14 16:55:47.132277,4.25939011247358
9631,2020-09-14 16:55:47.422311,4.25939011247358
9632,2020-09-14 16:55:47.703362,4.25939011247358
9633,2020-09-14 16:55:48.027312,4.25939011247358
9634,2020-09-14 16:55:48.293979,4.25939011247358
9635,2020-09-14 16:55:48.632046,4.25939011247358
9636,2020-09-14 16:55:48.896722,4.25939011247358
9637,2020-09-14 16:55:49.237193,4.25939011247358
9638,2020-09-14 16:55:49.593954,4.29487590803959
9639,2020-09-14 16:55:49.967555,4.29487590803959
9640,2020-09-14 16:55:50.193203,4.29487590803959
9641,2020-09-14 16:55:50.475363,4.29487590803959
9642,2020-09-14 16:55:50.792315,4.29487590803959
9643,2020-09-14 16:55:51.104976,4.29487590803959
9644,2020-09-14 16:55:51.396664,4.29487590803959
9645,2020-09-14 16:55:51.722078,4.29487590803959
9646,2020-09-14 16:55:52.005933,4.29487590803959
9647,2020-09-14 16:55:52.349202,4.29487590803959
9648,2020-09-14 16:55:52.680577,4.33030499597713
9649,2020-09-14 16:55:52.997693,4.33030499597713
9650,2020-09-14 16:55:53.266789,4.33030499597713
9651,2020-09-14 16:55:53.639503,4.33030499597713
9652,2020-09-14 16:55:53.902778,4.33030499597713
9653,2020-09-14 16:55:54.167844,4.33030499597713
9654,2020-09-14 16:55:54.558449,4.33030499597713
9655,2020-09-14 16:55:54.872942,4.33030499597713
9656,2020-09-14 16:55:55.158655,4.33030499597713
9657,2020-09-14 16:55:55.557715,4.36567761396373
9658,2020-09-14 16:55:55.848954,4.36567761396373
9659,2020-09-14 16:55:56.114323,4.36567761396373
9660,2020-09-14 16:55:56.428472,4.36567761396373
9661,2020-09-14 16:55:56.688311,4.36567761396373
9662,2020-09-14 16:55:56.927226,4.36567761396373
9663,2020-09-14 16:55:57.258516,4.36567761396373
9664,2020-09-14 16:55:57.580627,4.36567761396373
9665,2020-09-14 16:55:57.940874,4.36567761396373
9666,2020-09-14 16:55:58.276351,4.37485987390782
9667,2020-09-14 16:55:58.603707,4.37485987390782
9668,2020-09-14 16:55:58.868641,4.37485987390782
9669,2020-09-14 16:55:59.188387,4.37485987390782
9670,2020-09-14 16:55:59.532576,4.37485987390782
9671,2020-09-14 16:55:59.815656,4.37485987390782
9672,2020-09-14 16:56:00.123985,4.37485987390782
9673,2020-09-14 16:56:00.460877,4.37485987390782
9674,2020-09-14 16:56:00.789077,4.37485987390782
9675,2020-09-14 16:56:01.055460,4.42042682409627
9676,2020-09-14 16:56:01.300216,4.42042682409627
9677,2020-09-14 16:56:01.622212,4.42042682409627
9678,2020-09-14 16:56:01.871005,4.42042682409627
9679,2020-09-14 16:56:02.206613,4.42042682409627
9680,2020-09-14 16:56:02.514605,4.42042682409627
9681,2020-09-14 16:56:02.797685,4.42042682409627
9682,2020-09-14 16:56:03.141689,4.42042682409627
9683,2020-09-14 16:56:03.405616,4.42042682409627
9684,2020-09-14 16:56:03.767200,4.48193677820416
9685,2020-09-14 16:56:04.136289,4.48193677820416
9686,2020-09-14 16:56:04.452880,4.48193677820416
9687,2020-09-14 16:56:04.786315,4.48193677820416
9688,2020-09-14 16:56:05.117178,4.48193677820416
9689,2020-09-14 16:56:05.329876,4.48193677820416
9690,2020-09-14 16:56:05.624198,4.48193677820416
9691,2020-09-14 16:56:05.850160,4.48193677820416
9692,2020-09-14 16:56:06.114187,4.48193677820416
9693,2020-09-14 16:56:06.427688,4.48193677820416
9694,2020-09-14 16:56:06.722387,4.54335632576002
9695,2020-09-14 16:56:06.988855,4.54335632576002
9696,2020-09-14 16:56:07.290157,4.54335632576002
9697,2020-09-14 16:56:07.566644,4.54335632576002
9698,2020-09-14 16:56:07.926810,4.54335632576002
9699,2020-09-14 16:56:08.293431,4.54335632576002
9700,2020-09-14 16:56:08.599288,4.54335632576002
9701,2020-09-14 16:56:08.874592,4.54335632576002
9702,2020-09-14 16:56:09.133582,4.60468565390993
9703,2020-09-14 16:56:09.485063,4.60468565390993
9704,2020-09-14 16:56:09.843799,4.60468565390993
9705,2020-09-14 16:56:10.213449,4.60468565390993
9706,2020-09-14 16:56:10.532427,4.60468565390993
9707,2020-09-14 16:56:10.873520,4.60468565390993
9708,2020-09-14 16:56:11.134695,4.60468565390993
9709,2020-09-14 16:56:11.501118,4.60468565390993
9710,2020-09-14 16:56:11.812277,4.60468565390993
9711,2020-09-14 16:56:12.119526,4.66592494871887
9712,2020-09-14 16:56:12.416597,4.66592494871887
9713,2020-09-14 16:56:12.676520,4.66592494871887
9714,2020-09-14 16:56:12.941226,4.66592494871887
9715,2020-09-14 16:56:13.201679,4.66592494871887
9716,2020-09-14 16:56:13.582709,4.66592494871887
9717,2020-09-14 16:56:13.990445,4.66592494871887
9718,2020-09-14 16:56:14.326748,4.66592494871887
9719,2020-09-14 16:56:14.674595,4.66592494871887
