iteration,timestamp,T7
9720,2020-09-14 16:56:15.025770,4.72707439518969
9721,2020-09-14 16:56:15.311427,4.72707439518969
9722,2020-09-14 16:56:15.632065,4.72707439518969
9723,2020-09-14 16:56:15.918952,4.72707439518969
9724,2020-09-14 16:56:16.212541,4.72707439518969
9725,2020-09-14 16:56:16.545241,4.72707439518969
9726,2020-09-14 16:56:16.833789,4.72707439518969
9727,2020-09-14 16:56:17.123573,4.72707439518969
9728,2020-09-14 16:56:17.510895,4.78813417728148
9729,2020-09-14 16:56:17.781267,4.78813417728148
9730,2020-09-14 16:56:18.160465,4.78813417728148
9731,2020-09-14 16:56:18.511214,4.78813417728148
9732,2020-09-14 16:56:18.805983,4.78813417728148
9733,2020-09-14 16:56:19.091784,4.78813417728148
9734,2020-09-14 16:56:19.348498,4.78813417728148
9735,2020-09-14 16:56:19.560065,4.78813417728148
9736,2020-09-14 16:56:19.871999,4.78813417728148
9737,2020-09-14 16:56:20.132089,4.81931617942662
9738,2020-09-14 16:56:20.467528,4.81931617942662
9739,2020-09-14 16:56:20.768494,4.81931617942662
9740,2020-09-14 16:56:21.018988,4.81931617942662
9741,2020-09-14 16:56:21.267388,4.81931617942662
9742,2020-09-14 16:56:21.596242,4.81931617942662
9743,2020-09-14 16:56:21.935469,4.81931617942662
9744,2020-09-14 16:56:22.201115,4.81931617942662
9745,2020-09-14 16:56:22.470258,4.81931617942662
9746,2020-09-14 16:56:22.910054,4.85045292681085
9747,2020-09-14 16:56:23.249164,4.85045292681085
9748,2020-09-14 16:56:23.530485,4.85045292681085
9749,2020-09-14 16:56:23.761153,4.85045292681085
9750,2020-09-14 16:56:23.985593,4.85045292681085
9751,2020-09-14 16:56:24.293527,4.85045292681085
9752,2020-09-14 16:56:24.559488,4.85045292681085
9753,2020-09-14 16:56:24.869419,4.85045292681085
9754,2020-09-14 16:56:25.214112,4.85045292681085
9755,2020-09-14 16:56:25.459021,4.85045292681085
9756,2020-09-14 16:56:25.730641,4.88154452637696
9757,2020-09-14 16:56:25.968996,4.88154452637696
9758,2020-09-14 16:56:26.206550,4.88154452637696
9759,2020-09-14 16:56:26.509837,4.88154452637696
9760,2020-09-14 16:56:26.768790,4.88154452637696
9761,2020-09-14 16:56:27.003798,4.88154452637696
9762,2020-09-14 16:56:27.256455,4.88154452637696
9763,2020-09-14 16:56:27.567449,4.88154452637696
9764,2020-09-14 16:56:27.811213,4.88154452637696
9765,2020-09-14 16:56:28.036858,4.72237419113249
9766,2020-09-14 16:56:28.429065,4.72237419113249
9767,2020-09-14 16:56:28.743463,4.72237419113249
9768,2020-09-14 16:56:29.066075,4.72237419113249
9769,2020-09-14 16:56:29.367068,4.72237419113249
9770,2020-09-14 16:56:29.609036,4.72237419113249
9771,2020-09-14 16:56:29.954985,4.72237419113249
9772,2020-09-14 16:56:30.203660,4.72237419113249
9773,2020-09-14 16:56:30.553635,4.72237419113249
9774,2020-09-14 16:56:30.896438,4.5635880924527
9775,2020-09-14 16:56:31.209013,4.5635880924527
9776,2020-09-14 16:56:31.574395,4.5635880924527
9777,2020-09-14 16:56:31.877370,4.5635880924527
9778,2020-09-14 16:56:32.158237,4.5635880924527
9779,2020-09-14 16:56:32.494851,4.5635880924527
9780,2020-09-14 16:56:32.818081,4.5635880924527
9781,2020-09-14 16:56:33.217229,4.5635880924527
9782,2020-09-14 16:56:33.625982,4.40518346659285
9783,2020-09-14 16:56:33.883221,4.40518346659285
9784,2020-09-14 16:56:34.133137,4.40518346659285
9785,2020-09-14 16:56:34.411897,4.40518346659285
9786,2020-09-14 16:56:34.727634,4.40518346659285
9787,2020-09-14 16:56:35.078125,4.40518346659285
9788,2020-09-14 16:56:35.373934,4.40518346659285
9789,2020-09-14 16:56:35.627145,4.40518346659285
9790,2020-09-14 16:56:35.905207,4.40518346659285
9791,2020-09-14 16:56:36.157749,4.2471576326645
9792,2020-09-14 16:56:36.491425,4.2471576326645
9793,2020-09-14 16:56:36.853166,4.2471576326645
9794,2020-09-14 16:56:37.147137,4.2471576326645
9795,2020-09-14 16:56:37.459961,4.2471576326645
9796,2020-09-14 16:56:37.738566,4.2471576326645
9797,2020-09-14 16:56:38.047712,4.2471576326645
9798,2020-09-14 16:56:38.351050,4.2471576326645
9799,2020-09-14 16:56:38.670908,4.2471576326645
9800,2020-09-14 16:56:39.087512,4.08950799006794
9801,2020-09-14 16:56:39.428536,4.08950799006794
9802,2020-09-14 16:56:39.700223,4.08950799006794
9803,2020-09-14 16:56:40.060310,4.08950799006794
9804,2020-09-14 16:56:40.332026,4.08950799006794
9805,2020-09-14 16:56:40.554921,4.08950799006794
9806,2020-09-14 16:56:40.783343,4.08950799006794
9807,2020-09-14 16:56:41.077263,4.08950799006794
9808,2020-09-14 16:56:41.411735,4.08950799006794
9809,2020-09-14 16:56:41.720838,4.08950799006794
9810,2020-09-14 16:56:42.157998,3.93223201627251
9811,2020-09-14 16:56:42.530130,3.93223201627251
9812,2020-09-14 16:56:42.790098,3.93223201627251
9813,2020-09-14 16:56:43.124391,3.93223201627251
9814,2020-09-14 16:56:43.389683,3.93223201627251
9815,2020-09-14 16:56:43.790548,3.93223201627251
9816,2020-09-14 16:56:44.170409,3.77532726491545
9817,2020-09-14 16:56:44.514366,3.77532726491545
9818,2020-09-14 16:56:44.871637,3.77532726491545
9819,2020-09-14 16:56:45.235104,3.77532726491545
9820,2020-09-14 16:56:45.551023,3.77532726491545
9821,2020-09-14 16:56:45.851845,3.77532726491545
9822,2020-09-14 16:56:46.162803,3.77532726491545
9823,2020-09-14 16:56:46.411162,3.77532726491545
9824,2020-09-14 16:56:46.701786,3.77532726491545
9825,2020-09-14 16:56:47.017380,3.61879136419699
9826,2020-09-14 16:56:47.326968,3.61879136419699
9827,2020-09-14 16:56:47.592960,3.61879136419699
9828,2020-09-14 16:56:47.886139,3.61879136419699
9829,2020-09-14 16:56:48.218332,3.61879136419699
9830,2020-09-14 16:56:48.507664,3.61879136419699
9831,2020-09-14 16:56:48.807417,3.61879136419699
9832,2020-09-14 16:56:49.074794,3.61879136419699
9833,2020-09-14 16:56:49.379222,3.61879136419699
9834,2020-09-14 16:56:49.716844,3.61879136419699
9835,2020-09-14 16:56:50.017851,3.61879136419699
9836,2020-09-14 16:56:50.217141,3.4626220155548
9837,2020-09-14 16:56:50.455438,3.4626220155548
9838,2020-09-14 16:56:50.712057,3.4626220155548
9839,2020-09-14 16:56:51.076750,3.4626220155548
9840,2020-09-14 16:56:51.404916,3.4626220155548
9841,2020-09-14 16:56:51.719178,3.4626220155548
9842,2020-09-14 16:56:52.008719,3.4626220155548
9843,2020-09-14 16:56:52.322298,3.4626220155548
9844,2020-09-14 16:56:52.672097,3.28288277565601
9845,2020-09-14 16:56:53.070607,3.28288277565601
9846,2020-09-14 16:56:53.442642,3.28288277565601
9847,2020-09-14 16:56:53.705253,3.28288277565601
9848,2020-09-14 16:56:53.994151,3.28288277565601
9849,2020-09-14 16:56:54.312777,3.28288277565601
9850,2020-09-14 16:56:54.599540,3.28288277565601
9851,2020-09-14 16:56:54.960321,3.28288277565601
9852,2020-09-14 16:56:55.234884,3.28288277565601
9853,2020-09-14 16:56:55.551179,3.28288277565601
9854,2020-09-14 16:56:55.900370,3.10353642715341
9855,2020-09-14 16:56:56.280340,3.10353642715341
9856,2020-09-14 16:56:56.605635,3.10353642715341
9857,2020-09-14 16:56:56.963586,3.10353642715341
9858,2020-09-14 16:56:57.308488,3.10353642715341
9859,2020-09-14 16:56:57.611839,3.10353642715341
9860,2020-09-14 16:56:57.952529,3.10353642715341
9861,2020-09-14 16:56:58.293816,3.10353642715341
9862,2020-09-14 16:56:58.560375,3.10353642715341
9863,2020-09-14 16:56:58.896168,2.92458144018082
9864,2020-09-14 16:56:59.226766,2.92458144018082
9865,2020-09-14 16:56:59.513924,2.92458144018082
9866,2020-09-14 16:56:59.811710,2.92458144018082
9867,2020-09-14 16:57:00.071007,2.92458144018082
9868,2020-09-14 16:57:00.422016,2.92458144018082
9869,2020-09-14 16:57:00.699762,2.92458144018082
9870,2020-09-14 16:57:01.045640,2.92458144018082
9871,2020-09-14 16:57:01.350575,2.74601637866674
9872,2020-09-14 16:57:01.733633,2.74601637866674
9873,2020-09-14 16:57:02.016034,2.74601637866674
9874,2020-09-14 16:57:02.360741,2.74601637866674
9875,2020-09-14 16:57:02.653505,2.74601637866674
9876,2020-09-14 16:57:02.985881,2.74601637866674
9877,2020-09-14 16:57:03.238588,2.74601637866674
9878,2020-09-14 16:57:03.490087,2.74601637866674
9879,2020-09-14 16:57:03.736344,2.74601637866674
9880,2020-09-14 16:57:04.056869,2.56783990359307
9881,2020-09-14 16:57:04.379526,2.56783990359307
9882,2020-09-14 16:57:04.616124,2.56783990359307
9883,2020-09-14 16:57:04.853921,2.56783990359307
9884,2020-09-14 16:57:05.154159,2.56783990359307
9885,2020-09-14 16:57:05.461151,2.56783990359307
9886,2020-09-14 16:57:05.785881,2.56783990359307
9887,2020-09-14 16:57:06.044946,2.56783990359307
9888,2020-09-14 16:57:06.321601,2.56783990359307
9889,2020-09-14 16:57:06.561569,2.56783990359307
9890,2020-09-14 16:57:06.952899,2.39005077694853
9891,2020-09-14 16:57:07.204790,2.39005077694853
9892,2020-09-14 16:57:07.500007,2.39005077694853
9893,2020-09-14 16:57:07.762544,2.39005077694853
9894,2020-09-14 16:57:08.067522,2.39005077694853
9895,2020-09-14 16:57:08.375880,2.39005077694853
9896,2020-09-14 16:57:08.682607,2.39005077694853
9897,2020-09-14 16:57:08.986722,2.39005077694853
9898,2020-09-14 16:57:09.252338,2.39005077694853
9899,2020-09-14 16:57:09.597821,2.21264786647646
9900,2020-09-14 16:57:09.894001,2.21264786647646
9901,2020-09-14 16:57:10.229667,2.21264786647646
9902,2020-09-14 16:57:10.540136,2.21264786647646
9903,2020-09-14 16:57:10.855842,2.21264786647646
9904,2020-09-14 16:57:11.083203,2.21264786647646
9905,2020-09-14 16:57:11.432357,2.21264786647646
9906,2020-09-14 16:57:11.736195,2.21264786647646
9907,2020-09-14 16:57:12.059343,2.0356301513406
9908,2020-09-14 16:57:12.385326,2.0356301513406
9909,2020-09-14 16:57:12.672003,2.0356301513406
9910,2020-09-14 16:57:12.969558,2.0356301513406
9911,2020-09-14 16:57:13.303400,2.0356301513406
9912,2020-09-14 16:57:13.657598,2.0356301513406
9913,2020-09-14 16:57:13.889286,2.0356301513406
9914,2020-09-14 16:57:14.184707,2.0356301513406
9915,2020-09-14 16:57:14.560320,2.0356301513406
9916,2020-09-14 16:57:14.870896,2.03418213336064
9917,2020-09-14 16:57:15.273166,2.03418213336064
9918,2020-09-14 16:57:15.580027,2.03418213336064
9919,2020-09-14 16:57:15.862037,2.03418213336064
9920,2020-09-14 16:57:16.106011,2.03418213336064
9921,2020-09-14 16:57:16.340731,2.03418213336064
9922,2020-09-14 16:57:16.607570,2.03418213336064
9923,2020-09-14 16:57:16.876481,2.03418213336064
9924,2020-09-14 16:57:17.159055,2.03418213336064
9925,2020-09-14 16:57:17.449660,2.03418213336064
9926,2020-09-14 16:57:17.819771,2.0328048312296
9927,2020-09-14 16:57:18.062747,2.0328048312296
9928,2020-09-14 16:57:18.406236,2.0328048312296
9929,2020-09-14 16:57:18.742093,2.0328048312296
9930,2020-09-14 16:57:19.069049,2.0328048312296
9931,2020-09-14 16:57:19.354427,2.0328048312296
9932,2020-09-14 16:57:19.611165,2.0328048312296
9933,2020-09-14 16:57:19.940795,2.0328048312296
9934,2020-09-14 16:57:20.202345,2.03149784106886
9935,2020-09-14 16:57:20.538267,2.03149784106886
9936,2020-09-14 16:57:20.820156,2.03149784106886
9937,2020-09-14 16:57:21.074567,2.03149784106886
9938,2020-09-14 16:57:21.429392,2.03149784106886
9939,2020-09-14 16:57:21.699900,2.03149784106886
9940,2020-09-14 16:57:22.058029,2.03149784106886
9941,2020-09-14 16:57:22.321738,2.03149784106886
9942,2020-09-14 16:57:22.640085,2.03149784106886
9943,2020-09-14 16:57:22.899706,2.03149784106886
9944,2020-09-14 16:57:23.194461,2.03026076116252
9945,2020-09-14 16:57:23.478039,2.03026076116252
9946,2020-09-14 16:57:23.762365,2.03026076116252
9947,2020-09-14 16:57:24.083248,2.03026076116252
9948,2020-09-14 16:57:24.481280,2.03026076116252
9949,2020-09-14 16:57:24.758979,2.03026076116252
9950,2020-09-14 16:57:25.095701,2.03026076116252
9951,2020-09-14 16:57:25.440023,2.03026076116252
9952,2020-09-14 16:57:25.814115,2.02922795543863
9953,2020-09-14 16:57:26.148859,2.02922795543863
9954,2020-09-14 16:57:26.479571,2.02922795543863
9955,2020-09-14 16:57:26.732633,2.02922795543863
9956,2020-09-14 16:57:27.091838,2.02922795543863
9957,2020-09-14 16:57:27.440757,2.02922795543863
9958,2020-09-14 16:57:27.722623,2.02922795543863
9959,2020-09-14 16:57:28.133482,2.02922795543863
9960,2020-09-14 16:57:28.409904,2.02922795543863
9961,2020-09-14 16:57:28.653484,2.02922795543863
9962,2020-09-14 16:57:28.928693,2.02826549053236
9963,2020-09-14 16:57:29.204243,2.02826549053236
9964,2020-09-14 16:57:29.473563,2.02826549053236
9965,2020-09-14 16:57:29.770614,2.02826549053236
9966,2020-09-14 16:57:30.034663,2.02826549053236
9967,2020-09-14 16:57:30.341701,2.02826549053236
9968,2020-09-14 16:57:30.642537,2.02826549053236
9969,2020-09-14 16:57:30.931173,2.02826549053236
9970,2020-09-14 16:57:31.217056,2.02737296559948
9971,2020-09-14 16:57:31.582574,2.02737296559948
9972,2020-09-14 16:57:31.893826,2.02737296559948
9973,2020-09-14 16:57:32.227778,2.02737296559948
9974,2020-09-14 16:57:32.592043,2.02737296559948
9975,2020-09-14 16:57:32.946561,2.02737296559948
9976,2020-09-14 16:57:33.292570,2.02737296559948
9977,2020-09-14 16:57:33.684967,2.02737296559948
9978,2020-09-14 16:57:33.953393,2.02654998198553
9979,2020-09-14 16:57:34.285335,2.02654998198553
9980,2020-09-14 16:57:34.638551,2.02654998198553
9981,2020-09-14 16:57:34.980562,2.02654998198553
9982,2020-09-14 16:57:35.262304,2.02654998198553
9983,2020-09-14 16:57:35.579210,2.02654998198553
9984,2020-09-14 16:57:35.907327,2.02654998198553
9985,2020-09-14 16:57:36.197573,2.02654998198553
9986,2020-09-14 16:57:36.525438,2.02654998198553
9987,2020-09-14 16:57:36.764777,2.02579614321918
9988,2020-09-14 16:57:37.100220,2.02579614321918
9989,2020-09-14 16:57:37.401364,2.02579614321918
9990,2020-09-14 16:57:37.718712,2.02579614321918
9991,2020-09-14 16:57:38.000650,2.02579614321918
9992,2020-09-14 16:57:38.338480,2.02579614321918
9993,2020-09-14 16:57:38.678064,2.02579614321918
9994,2020-09-14 16:57:39.002006,2.02579614321918
9995,2020-09-14 16:57:39.298020,2.02511105500609
9996,2020-09-14 16:57:39.642517,2.02511105500609
9997,2020-09-14 16:57:39.929022,2.02511105500609
9998,2020-09-14 16:57:40.163715,2.02511105500609
9999,2020-09-14 16:57:40.468279,2.02511105500609
10000,2020-09-14 16:57:40.796423,2.02511105500609
10001,2020-09-14 16:57:41.142349,2.02511105500609
10002,2020-09-14 16:57:41.462478,2.02511105500609
10003,2020-09-14 16:57:41.799448,2.0244943252232
10004,2020-09-14 16:57:42.063900,2.0244943252232
10005,2020-09-14 16:57:42.433272,2.0244943252232
10006,2020-09-14 16:57:42.792585,2.0244943252232
10007,2020-09-14 16:57:43.069707,2.0244943252232
10008,2020-09-14 16:57:43.404262,2.0244943252232
10009,2020-09-14 16:57:43.714377,2.0244943252232
10010,2020-09-14 16:57:44.059931,2.0244943252232
10011,2020-09-14 16:57:44.354963,2.02394556391374
10012,2020-09-14 16:57:44.669900,2.02394556391374
10013,2020-09-14 16:57:44.986311,2.02394556391374
10014,2020-09-14 16:57:45.264635,2.02394556391374
10015,2020-09-14 16:57:45.584206,2.02394556391374
10016,2020-09-14 16:57:45.872165,2.02394556391374
10017,2020-09-14 16:57:46.161813,2.02394556391374
10018,2020-09-14 16:57:46.521346,2.02346438328333
10019,2020-09-14 16:57:46.878650,2.02346438328333
10020,2020-09-14 16:57:47.205726,2.02346438328333
10021,2020-09-14 16:57:47.527244,2.02346438328333
10022,2020-09-14 16:57:47.836029,2.02346438328333
10023,2020-09-14 16:57:48.137936,2.02346438328333
10024,2020-09-14 16:57:48.419430,2.02346438328333
10025,2020-09-14 16:57:48.818750,2.02305039769736
10026,2020-09-14 16:57:49.099114,2.02305039769736
10027,2020-09-14 16:57:49.430061,2.02305039769736
10028,2020-09-14 16:57:49.749481,2.02305039769736
10029,2020-09-14 16:57:50.069065,2.02305039769736
10030,2020-09-14 16:57:50.372579,2.02305039769736
10031,2020-09-14 16:57:50.637051,2.02305039769736
10032,2020-09-14 16:57:50.937069,2.02305039769736
10033,2020-09-14 16:57:51.275600,2.02305039769736
10034,2020-09-14 16:57:51.635468,2.02270322368058
10035,2020-09-14 16:57:51.933797,2.02270322368058
10036,2020-09-14 16:57:52.276183,2.02270322368058
10037,2020-09-14 16:57:52.629299,2.02270322368058
10038,2020-09-14 16:57:52.922328,2.02270322368058
10039,2020-09-14 16:57:53.246897,2.02270322368058
10040,2020-09-14 16:57:53.576136,2.02270322368058
10041,2020-09-14 16:57:53.887166,2.02270322368058
10042,2020-09-14 16:57:54.219501,2.0224224799199
10043,2020-09-14 16:57:54.561839,2.0224224799199
10044,2020-09-14 16:57:54.923713,2.0224224799199
10045,2020-09-14 16:57:55.266981,2.0224224799199
10046,2020-09-14 16:57:55.678799,2.0224224799199
10047,2020-09-14 16:57:55.921406,2.0224224799199
10048,2020-09-14 16:57:56.283746,2.0224224799199
10049,2020-09-14 16:57:56.633549,2.03484086873118
10050,2020-09-14 16:57:56.944244,2.03484086873118
10051,2020-09-14 16:57:57.224521,2.03484086873118
10052,2020-09-14 16:57:57.511370,2.03484086873118
10053,2020-09-14 16:57:57.801457,2.03484086873118
10054,2020-09-14 16:57:58.141989,2.03484086873118
10055,2020-09-14 16:57:58.491192,2.03484086873118
10056,2020-09-14 16:57:58.770834,2.03484086873118
10057,2020-09-14 16:57:59.114154,2.03484086873118
10058,2020-09-14 16:57:59.353089,2.04727691538875
10059,2020-09-14 16:57:59.608736,2.04727691538875
10060,2020-09-14 16:57:59.909999,2.04727691538875
10061,2020-09-14 16:58:00.236318,2.04727691538875
10062,2020-09-14 16:58:00.611720,2.04727691538875
10063,2020-09-14 16:58:00.916825,2.04727691538875
10064,2020-09-14 16:58:01.188910,2.04727691538875
10065,2020-09-14 16:58:01.504044,2.04727691538875
10066,2020-09-14 16:58:01.827333,2.04727691538875
10067,2020-09-14 16:58:02.098649,2.05973052492902
10068,2020-09-14 16:58:02.437482,2.05973052492902
10069,2020-09-14 16:58:02.717162,2.05973052492902
10070,2020-09-14 16:58:03.024229,2.05973052492902
10071,2020-09-14 16:58:03.269577,2.05973052492902
10072,2020-09-14 16:58:03.538499,2.05973052492902
10073,2020-09-14 16:58:03.821924,2.05973052492902
10074,2020-09-14 16:58:04.150106,2.05973052492902
10075,2020-09-14 16:58:04.489456,2.05973052492902
10076,2020-09-14 16:58:04.865560,2.07220160290537
10077,2020-09-14 16:58:05.131582,2.07220160290537
10078,2020-09-14 16:58:05.395353,2.07220160290537
10079,2020-09-14 16:58:05.751944,2.07220160290537
10080,2020-09-14 16:58:06.044970,2.07220160290537
10081,2020-09-14 16:58:06.334580,2.07220160290537
10082,2020-09-14 16:58:06.679392,2.07220160290537
10083,2020-09-14 16:58:06.988380,2.07220160290537
10084,2020-09-14 16:58:07.273261,2.08469005538483
10085,2020-09-14 16:58:07.587786,2.08469005538483
10086,2020-09-14 16:58:07.847511,2.08469005538483
10087,2020-09-14 16:58:08.176015,2.08469005538483
10088,2020-09-14 16:58:08.417000,2.08469005538483
10089,2020-09-14 16:58:08.674321,2.08469005538483
10090,2020-09-14 16:58:09.022260,2.08469005538483
10091,2020-09-14 16:58:09.315162,2.08469005538483
10092,2020-09-14 16:58:09.645080,2.08469005538483
10093,2020-09-14 16:58:09.928035,2.08469005538483
10094,2020-09-14 16:58:10.256578,2.09719578894499
10095,2020-09-14 16:58:10.512657,2.09719578894499
10096,2020-09-14 16:58:10.745200,2.09719578894499
10097,2020-09-14 16:58:11.039915,2.09719578894499
10098,2020-09-14 16:58:11.298214,2.09719578894499
10099,2020-09-14 16:58:11.602199,2.09719578894499
10100,2020-09-14 16:58:11.931496,2.09719578894499
10101,2020-09-14 16:58:12.346343,2.10092713868208
10102,2020-09-14 16:58:12.630069,2.10092713868208
10103,2020-09-14 16:58:12.940265,2.10092713868208
10104,2020-09-14 16:58:13.219884,2.10092713868208
10105,2020-09-14 16:58:13.470863,2.10092713868208
10106,2020-09-14 16:58:13.797757,2.10092713868208
10107,2020-09-14 16:58:14.144183,2.10092713868208
10108,2020-09-14 16:58:14.387041,2.10092713868208
10109,2020-09-14 16:58:14.642669,2.10092713868208
10110,2020-09-14 16:58:14.995992,2.10092713868208
10111,2020-09-14 16:58:15.416254,2.10469605134868
10112,2020-09-14 16:58:15.730251,2.10469605134868
10113,2020-09-14 16:58:16.018576,2.10469605134868
10114,2020-09-14 16:58:16.298895,2.10469605134868
10115,2020-09-14 16:58:16.633320,2.10469605134868
10116,2020-09-14 16:58:16.909683,2.10469605134868
10117,2020-09-14 16:58:17.225389,2.10469605134868
10118,2020-09-14 16:58:17.506395,2.10469605134868
10119,2020-09-14 16:58:17.755713,2.10469605134868
10120,2020-09-14 16:58:18.001393,2.10469605134868
10121,2020-09-14 16:58:18.287032,2.10850229688887
10122,2020-09-14 16:58:18.652326,2.10850229688887
10123,2020-09-14 16:58:18.983139,2.10850229688887
10124,2020-09-14 16:58:19.299605,2.10850229688887
10125,2020-09-14 16:58:19.616737,2.10850229688887
10126,2020-09-14 16:58:19.956163,2.10850229688887
10127,2020-09-14 16:58:20.210387,2.10850229688887
10128,2020-09-14 16:58:20.482951,2.11234564663819
10129,2020-09-14 16:58:20.775526,2.11234564663819
10130,2020-09-14 16:58:21.056550,2.11234564663819
10131,2020-09-14 16:58:21.401928,2.11234564663819
10132,2020-09-14 16:58:21.765883,2.11234564663819
10133,2020-09-14 16:58:22.077675,2.11234564663819
10134,2020-09-14 16:58:22.393587,2.11234564663819
10135,2020-09-14 16:58:22.671843,2.11234564663819
10136,2020-09-14 16:58:22.914209,2.11234564663819
10137,2020-09-14 16:58:23.164461,2.11622587331567
10138,2020-09-14 16:58:23.562607,2.11622587331567
10139,2020-09-14 16:58:23.812438,2.11622587331567
10140,2020-09-14 16:58:24.147481,2.11622587331567
10141,2020-09-14 16:58:24.408642,2.11622587331567
10142,2020-09-14 16:58:24.708477,2.11622587331567
10143,2020-09-14 16:58:25.011311,2.11622587331567
10144,2020-09-14 16:58:25.346592,2.11622587331567
10145,2020-09-14 16:58:25.593910,2.11622587331567
10146,2020-09-14 16:58:25.953810,2.12014275101598
10147,2020-09-14 16:58:26.265383,2.12014275101598
10148,2020-09-14 16:58:26.579761,2.12014275101598
10149,2020-09-14 16:58:26.886188,2.12014275101598
10150,2020-09-14 16:58:27.237063,2.12014275101598
10151,2020-09-14 16:58:27.584013,2.12014275101598
10152,2020-09-14 16:58:27.891871,2.12014275101598
10153,2020-09-14 16:58:28.174212,2.12014275101598
10154,2020-09-14 16:58:28.462227,2.12014275101598
10155,2020-09-14 16:58:28.827664,2.13444359327752
10156,2020-09-14 16:58:29.045889,2.13444359327752
10157,2020-09-14 16:58:29.390181,2.13444359327752
10158,2020-09-14 16:58:29.727220,2.13444359327752
10159,2020-09-14 16:58:29.998884,2.13444359327752
10160,2020-09-14 16:58:30.352547,2.13444359327752
10161,2020-09-14 16:58:30.610418,2.13444359327752
10162,2020-09-14 16:58:30.956388,2.13444359327752
10163,2020-09-14 16:58:31.352548,2.1487466971524
10164,2020-09-14 16:58:31.600705,2.1487466971524
10165,2020-09-14 16:58:32.032895,2.1487466971524
10166,2020-09-14 16:58:32.387473,2.1487466971524
10167,2020-09-14 16:58:32.643104,2.1487466971524
10168,2020-09-14 16:58:32.889361,2.1487466971524
10169,2020-09-14 16:58:33.240279,2.1487466971524
10170,2020-09-14 16:58:33.527985,2.1487466971524
10171,2020-09-14 16:58:33.753997,2.1487466971524
10172,2020-09-14 16:58:34.004285,2.16305205446113
10173,2020-09-14 16:58:34.314785,2.16305205446113
10174,2020-09-14 16:58:34.559796,2.16305205446113
10175,2020-09-14 16:58:34.785166,2.16305205446113
10176,2020-09-14 16:58:35.016972,2.16305205446113
10177,2020-09-14 16:58:35.376978,2.16305205446113
10178,2020-09-14 16:58:35.632378,2.16305205446113
10179,2020-09-14 16:58:35.910488,2.16305205446113
10180,2020-09-14 16:58:36.239553,2.16305205446113
10181,2020-09-14 16:58:36.516638,2.16305205446113
10182,2020-09-14 16:58:36.759441,2.16305205446113
10183,2020-09-14 16:58:37.008990,2.16305205446113
10184,2020-09-14 16:58:37.308274,2.1773596570153
10185,2020-09-14 16:58:37.704690,2.1773596570153
10186,2020-09-14 16:58:37.969272,2.1773596570153
10187,2020-09-14 16:58:38.323007,2.1773596570153
10188,2020-09-14 16:58:38.660119,2.1773596570153
10189,2020-09-14 16:58:38.895474,2.1773596570153
10190,2020-09-14 16:58:39.142062,2.1773596570153
10191,2020-09-14 16:58:39.521534,2.19166949661781
10192,2020-09-14 16:58:39.905132,2.19166949661781
10193,2020-09-14 16:58:40.233440,2.19166949661781
10194,2020-09-14 16:58:40.537067,2.19166949661781
10195,2020-09-14 16:58:40.873860,2.19166949661781
10196,2020-09-14 16:58:41.190869,2.19166949661781
10197,2020-09-14 16:58:41.544792,2.19166949661781
10198,2020-09-14 16:58:41.843349,2.19166949661781
10199,2020-09-14 16:58:42.159379,2.19166949661781
10200,2020-09-14 16:58:42.451866,2.20598156506304
10201,2020-09-14 16:58:42.770733,2.20598156506304
10202,2020-09-14 16:58:43.087397,2.20598156506304
10203,2020-09-14 16:58:43.407087,2.20598156506304
10204,2020-09-14 16:58:43.706789,2.20598156506304
10205,2020-09-14 16:58:44.008411,2.20598156506304
10206,2020-09-14 16:58:44.283346,2.20598156506304
10207,2020-09-14 16:58:44.638077,2.20598156506304
10208,2020-09-14 16:58:44.934198,2.20598156506304
10209,2020-09-14 16:58:45.335249,2.22029585413713
10210,2020-09-14 16:58:45.677830,2.22029585413713
10211,2020-09-14 16:58:45.995008,2.22029585413713
10212,2020-09-14 16:58:46.305144,2.22029585413713
10213,2020-09-14 16:58:46.598025,2.22029585413713
10214,2020-09-14 16:58:46.885748,2.22029585413713
10215,2020-09-14 16:58:47.157777,2.22029585413713
10216,2020-09-14 16:58:47.491432,2.23461235561813
10217,2020-09-14 16:58:47.851181,2.23461235561813
10218,2020-09-14 16:58:48.172366,2.23461235561813
10219,2020-09-14 16:58:48.502353,2.23461235561813
10220,2020-09-14 16:58:48.771218,2.23461235561813
10221,2020-09-14 16:58:49.107211,2.23461235561813
10222,2020-09-14 16:58:49.415528,2.23461235561813
10223,2020-09-14 16:58:49.665019,2.23461235561813
10224,2020-09-14 16:58:50.066170,2.24893106127621
10225,2020-09-14 16:58:50.402196,2.24893106127621
10226,2020-09-14 16:58:50.730814,2.24893106127621
10227,2020-09-14 16:58:51.058456,2.24893106127621
10228,2020-09-14 16:58:51.345906,2.24893106127621
10229,2020-09-14 16:58:51.678202,2.24893106127621
10230,2020-09-14 16:58:52.020028,2.24893106127621
10231,2020-09-14 16:58:52.311521,2.24893106127621
10232,2020-09-14 16:58:52.639197,2.24893106127621
10233,2020-09-14 16:58:52.922138,2.26325196287389
10234,2020-09-14 16:58:53.294302,2.26325196287389
10235,2020-09-14 16:58:53.654209,2.26325196287389
10236,2020-09-14 16:58:54.003045,2.26325196287389
10237,2020-09-14 16:58:54.336009,2.26325196287389
10238,2020-09-14 16:58:54.590278,2.26325196287389
10239,2020-09-14 16:58:54.833289,2.26325196287389
10240,2020-09-14 16:58:55.252032,2.27757505216624
10241,2020-09-14 16:58:55.594825,2.27757505216624
10242,2020-09-14 16:58:55.902974,2.27757505216624
10243,2020-09-14 16:58:56.239141,2.27757505216624
10244,2020-09-14 16:58:56.587033,2.27757505216624
10245,2020-09-14 16:58:56.937040,2.27757505216624
10246,2020-09-14 16:58:57.368632,2.27757505216624
10247,2020-09-14 16:58:57.644291,2.27757505216624
10248,2020-09-14 16:58:58.014288,2.29190032090106
10249,2020-09-14 16:58:58.327251,2.29190032090106
10250,2020-09-14 16:58:58.626875,2.29190032090106
10251,2020-09-14 16:58:58.889191,2.29190032090106
10252,2020-09-14 16:58:59.117463,2.29190032090106
10253,2020-09-14 16:58:59.470625,2.29190032090106
10254,2020-09-14 16:58:59.724253,2.29190032090106
10255,2020-09-14 16:59:00.063503,2.29190032090106
10256,2020-09-14 16:59:00.423950,2.29190032090106
10257,2020-09-14 16:59:00.751733,2.33661364325977
10258,2020-09-14 16:59:01.116986,2.33661364325977
10259,2020-09-14 16:59:01.425344,2.33661364325977
10260,2020-09-14 16:59:01.696369,2.33661364325977
10261,2020-09-14 16:59:02.023719,2.33661364325977
10262,2020-09-14 16:59:02.395430,2.33661364325977
10263,2020-09-14 16:59:02.705503,2.33661364325977
10264,2020-09-14 16:59:03.036516,2.33661364325977
10265,2020-09-14 16:59:03.292018,2.38123703766001
10266,2020-09-14 16:59:03.570307,2.38123703766001
10267,2020-09-14 16:59:03.900663,2.38123703766001
10268,2020-09-14 16:59:04.171344,2.38123703766001
10269,2020-09-14 16:59:04.457990,2.38123703766001
10270,2020-09-14 16:59:04.772034,2.38123703766001
10271,2020-09-14 16:59:05.141392,2.38123703766001
10272,2020-09-14 16:59:05.461077,2.38123703766001
10273,2020-09-14 16:59:05.670410,2.38123703766001
10274,2020-09-14 16:59:06.020778,2.4257709596375
10275,2020-09-14 16:59:06.356134,2.4257709596375
10276,2020-09-14 16:59:06.728076,2.4257709596375
10277,2020-09-14 16:59:07.125092,2.4257709596375
10278,2020-09-14 16:59:07.423140,2.4257709596375
10279,2020-09-14 16:59:07.763551,2.4257709596375
10280,2020-09-14 16:59:08.071941,2.4257709596375
10281,2020-09-14 16:59:08.279955,2.4257709596375
10282,2020-09-14 16:59:08.584756,2.4257709596375
10283,2020-09-14 16:59:08.925039,2.47021586133947
10284,2020-09-14 16:59:09.230224,2.47021586133947
10285,2020-09-14 16:59:09.492276,2.47021586133947
10286,2020-09-14 16:59:09.806715,2.47021586133947
10287,2020-09-14 16:59:10.122525,2.47021586133947
10288,2020-09-14 16:59:10.400692,2.47021586133947
10289,2020-09-14 16:59:10.698074,2.47021586133947
10290,2020-09-14 16:59:11.005236,2.47021586133947
10291,2020-09-14 16:59:11.268186,2.47021586133947
10292,2020-09-14 16:59:11.562078,2.47021586133947
10293,2020-09-14 16:59:11.829866,2.47021586133947
10294,2020-09-14 16:59:12.184253,2.48603628578674
10295,2020-09-14 16:59:12.522399,2.48603628578674
10296,2020-09-14 16:59:12.830312,2.48603628578674
10297,2020-09-14 16:59:13.101152,2.48603628578674
10298,2020-09-14 16:59:13.418475,2.48603628578674
10299,2020-09-14 16:59:13.683663,2.48603628578674
10300,2020-09-14 16:59:13.996266,2.48603628578674
10301,2020-09-14 16:59:14.352559,2.48603628578674
10302,2020-09-14 16:59:14.727581,2.52910029349636
10303,2020-09-14 16:59:15.042424,2.52910029349636
10304,2020-09-14 16:59:15.393370,2.52910029349636
10305,2020-09-14 16:59:15.653984,2.52910029349636
10306,2020-09-14 16:59:15.934357,2.52910029349636
10307,2020-09-14 16:59:16.225527,2.52910029349636
10308,2020-09-14 16:59:16.500507,2.52910029349636
10309,2020-09-14 16:59:16.864261,2.52910029349636
10310,2020-09-14 16:59:17.112029,2.52910029349636
10311,2020-09-14 16:59:17.390814,2.52910029349636
10312,2020-09-14 16:59:17.660151,2.52910029349636
10313,2020-09-14 16:59:17.936826,2.59598208501413
10314,2020-09-14 16:59:18.202172,2.59598208501413
10315,2020-09-14 16:59:18.513658,2.59598208501413
10316,2020-09-14 16:59:18.850706,2.59598208501413
10317,2020-09-14 16:59:19.134568,2.59598208501413
10318,2020-09-14 16:59:19.453705,2.59598208501413
10319,2020-09-14 16:59:19.795748,2.59598208501413
10320,2020-09-14 16:59:20.086241,2.59598208501413
10321,2020-09-14 16:59:20.408650,2.59598208501413
10322,2020-09-14 16:59:20.707708,2.59598208501413
10323,2020-09-14 16:59:20.934927,2.66277529070437
10324,2020-09-14 16:59:21.315783,2.66277529070437
10325,2020-09-14 16:59:21.697084,2.66277529070437
10326,2020-09-14 16:59:21.924318,2.66277529070437
10327,2020-09-14 16:59:22.175655,2.66277529070437
10328,2020-09-14 16:59:22.529230,2.66277529070437
10329,2020-09-14 16:59:22.832459,2.66277529070437
10330,2020-09-14 16:59:23.167468,2.66277529070437
10331,2020-09-14 16:59:23.540574,2.72948011163042
10332,2020-09-14 16:59:23.887868,2.72948011163042
10333,2020-09-14 16:59:24.236142,2.72948011163042
10334,2020-09-14 16:59:24.523677,2.72948011163042
10335,2020-09-14 16:59:24.844799,2.72948011163042
10336,2020-09-14 16:59:25.143195,2.72948011163042
10337,2020-09-14 16:59:25.439509,2.72948011163042
10338,2020-09-14 16:59:25.699813,2.72948011163042
10339,2020-09-14 16:59:26.039073,2.72948011163042
10340,2020-09-14 16:59:26.324552,2.72948011163042
10341,2020-09-14 16:59:26.576981,2.79609674690184
10342,2020-09-14 16:59:26.902661,2.79609674690184
10343,2020-09-14 16:59:27.295736,2.79609674690184
10344,2020-09-14 16:59:27.594746,2.79609674690184
10345,2020-09-14 16:59:27.844378,2.79609674690184
10346,2020-09-14 16:59:28.170970,2.79609674690184
10347,2020-09-14 16:59:28.467017,2.79609674690184
10348,2020-09-14 16:59:28.740005,2.79609674690184
10349,2020-09-14 16:59:29.067594,2.79609674690184
10350,2020-09-14 16:59:29.348577,2.79609674690184
10351,2020-09-14 16:59:29.624310,2.86262539372606
10352,2020-09-14 16:59:29.956534,2.86262539372606
10353,2020-09-14 16:59:30.294842,2.86262539372606
10354,2020-09-14 16:59:30.661557,2.86262539372606
10355,2020-09-14 16:59:31.019510,2.86262539372606
10356,2020-09-14 16:59:31.415300,2.86262539372606
10357,2020-09-14 16:59:31.768796,2.86262539372606
10358,2020-09-14 16:59:32.017802,2.86262539372606
10359,2020-09-14 16:59:32.350252,2.92906624745817
10360,2020-09-14 16:59:32.652905,2.92906624745817
10361,2020-09-14 16:59:32.949342,2.92906624745817
10362,2020-09-14 16:59:33.276837,2.92906624745817
10363,2020-09-14 16:59:33.587916,2.92906624745817
10364,2020-09-14 16:59:33.898794,2.92906624745817
10365,2020-09-14 16:59:34.214300,2.92906624745817
10366,2020-09-14 16:59:34.501631,2.92906624745817
10367,2020-09-14 16:59:34.862639,2.99541950164856
10368,2020-09-14 16:59:35.184355,2.99541950164856
10369,2020-09-14 16:59:35.465230,2.99541950164856
10370,2020-09-14 16:59:35.792102,2.99541950164856
10371,2020-09-14 16:59:36.047419,2.99541950164856
10372,2020-09-14 16:59:36.367483,2.99541950164856
10373,2020-09-14 16:59:36.674153,2.99541950164856
10374,2020-09-14 16:59:37.015063,2.99541950164856
10375,2020-09-14 16:59:37.283969,2.99541950164856
10376,2020-09-14 16:59:37.569150,3.04981337638903
10377,2020-09-14 16:59:37.880518,3.04981337638903
10378,2020-09-14 16:59:38.149512,3.04981337638903
10379,2020-09-14 16:59:38.481789,3.04981337638903
10380,2020-09-14 16:59:38.775803,3.04981337638903
10381,2020-09-14 16:59:39.049595,3.04981337638903
10382,2020-09-14 16:59:39.369078,3.04981337638903
10383,2020-09-14 16:59:39.670200,3.04981337638903
10384,2020-09-14 16:59:40.023157,3.04981337638903
10385,2020-09-14 16:59:40.337164,3.10414115055833
10386,2020-09-14 16:59:40.603948,3.10414115055833
10387,2020-09-14 16:59:40.936383,3.10414115055833
10388,2020-09-14 16:59:41.201574,3.10414115055833
10389,2020-09-14 16:59:41.542566,3.10414115055833
10390,2020-09-14 16:59:41.855957,3.10414115055833
10391,2020-09-14 16:59:42.167376,3.10414115055833
10392,2020-09-14 16:59:42.519741,3.10414115055833
10393,2020-09-14 16:59:42.812673,3.10414115055833
10394,2020-09-14 16:59:43.175449,3.15840296970941
10395,2020-09-14 16:59:43.488079,3.15840296970941
10396,2020-09-14 16:59:43.809911,3.15840296970941
10397,2020-09-14 16:59:44.218625,3.15840296970941
10398,2020-09-14 16:59:44.547585,3.15840296970941
10399,2020-09-14 16:59:44.827966,3.15840296970941
10400,2020-09-14 16:59:45.118603,3.15840296970941
10401,2020-09-14 16:59:45.459462,3.15840296970941
10402,2020-09-14 16:59:45.759721,3.2125989782943
10403,2020-09-14 16:59:46.064094,3.2125989782943
10404,2020-09-14 16:59:46.382954,3.2125989782943
10405,2020-09-14 16:59:46.738814,3.2125989782943
10406,2020-09-14 16:59:47.094976,3.2125989782943
10407,2020-09-14 16:59:47.372436,3.2125989782943
10408,2020-09-14 16:59:47.665016,3.2125989782943
10409,2020-09-14 16:59:47.982624,3.2125989782943
10410,2020-09-14 16:59:48.277179,3.2125989782943
10411,2020-09-14 16:59:48.619949,3.26672931968596
10412,2020-09-14 16:59:48.890876,3.26672931968596
10413,2020-09-14 16:59:49.160341,3.26672931968596
10414,2020-09-14 16:59:49.500983,3.26672931968596
10415,2020-09-14 16:59:49.904919,3.26672931968596
10416,2020-09-14 16:59:50.228754,3.26672931968596
10417,2020-09-14 16:59:50.556026,3.26672931968596
10418,2020-09-14 16:59:50.939370,3.32079413619954
10419,2020-09-14 16:59:51.207663,3.32079413619954
10420,2020-09-14 16:59:51.494926,3.32079413619954
10421,2020-09-14 16:59:51.787523,3.32079413619954
10422,2020-09-14 16:59:52.017456,3.32079413619954
10423,2020-09-14 16:59:52.271730,3.32079413619954
10424,2020-09-14 16:59:52.583705,3.32079413619954
10425,2020-09-14 16:59:52.939164,3.32079413619954
10426,2020-09-14 16:59:53.224737,3.32079413619954
10427,2020-09-14 16:59:53.508490,3.3747935691128
10428,2020-09-14 16:59:53.916601,3.3747935691128
10429,2020-09-14 16:59:54.192633,3.3747935691128
10430,2020-09-14 16:59:54.463227,3.3747935691128
10431,2020-09-14 16:59:54.762867,3.3747935691128
10432,2020-09-14 16:59:55.057298,3.3747935691128
10433,2020-09-14 16:59:55.402085,3.3747935691128
10434,2020-09-14 16:59:55.739572,3.3747935691128
10435,2020-09-14 16:59:56.046356,3.3747935691128
10436,2020-09-14 16:59:56.398219,3.42872775868616
10437,2020-09-14 16:59:56.748769,3.42872775868616
10438,2020-09-14 16:59:57.059311,3.42872775868616
10439,2020-09-14 16:59:57.282820,3.42872775868616
10440,2020-09-14 16:59:57.631961,3.42872775868616
10441,2020-09-14 16:59:57.964628,3.42872775868616
10442,2020-09-14 16:59:58.214861,3.42872775868616
10443,2020-09-14 16:59:58.592303,3.48259684418207
10444,2020-09-14 16:59:58.910469,3.48259684418207
10445,2020-09-14 16:59:59.239017,3.48259684418207
10446,2020-09-14 16:59:59.550673,3.48259684418207
10447,2020-09-14 16:59:59.795041,3.48259684418207
10448,2020-09-14 17:00:00.102005,3.48259684418207
10449,2020-09-14 17:00:00.445383,3.48259684418207
10450,2020-09-14 17:00:00.791032,3.48259684418207
10451,2020-09-14 17:00:01.106355,3.48259684418207
10452,2020-09-14 17:00:01.429971,3.48259684418207
10453,2020-09-14 17:00:01.670206,3.53640096388371
10454,2020-09-14 17:00:01.986122,3.53640096388371
10455,2020-09-14 17:00:02.328548,3.53640096388371
10456,2020-09-14 17:00:02.605739,3.53640096388371
10457,2020-09-14 17:00:02.959054,3.53640096388371
10458,2020-09-14 17:00:03.295744,3.53640096388371
10459,2020-09-14 17:00:03.626274,3.53640096388371
10460,2020-09-14 17:00:03.870911,3.53640096388371
10461,2020-09-14 17:00:04.155521,3.59014025511335
10462,2020-09-14 17:00:04.430580,3.59014025511335
10463,2020-09-14 17:00:04.742123,3.59014025511335
10464,2020-09-14 17:00:05.040156,3.59014025511335
10465,2020-09-14 17:00:05.283537,3.59014025511335
10466,2020-09-14 17:00:05.520775,3.59014025511335
10467,2020-09-14 17:00:05.814632,3.59014025511335
10468,2020-09-14 17:00:06.060349,3.59014025511335
10469,2020-09-14 17:00:06.336521,3.59014025511335
10470,2020-09-14 17:00:06.657156,3.6438148542501
10471,2020-09-14 17:00:07.003510,3.6438148542501
10472,2020-09-14 17:00:07.264087,3.6438148542501
10473,2020-09-14 17:00:07.624841,3.6438148542501
10474,2020-09-14 17:00:07.937998,3.6438148542501
10475,2020-09-14 17:00:08.276369,3.6438148542501
10476,2020-09-14 17:00:08.592089,3.6438148542501
10477,2020-09-14 17:00:08.951814,3.6438148542501
10478,2020-09-14 17:00:09.278467,3.71483977365187
10479,2020-09-14 17:00:09.652425,3.71483977365187
10480,2020-09-14 17:00:10.002218,3.71483977365187
10481,2020-09-14 17:00:10.372890,3.71483977365187
10482,2020-09-14 17:00:10.604829,3.71483977365187
10483,2020-09-14 17:00:10.932722,3.71483977365187
10484,2020-09-14 17:00:11.243115,3.71483977365187
10485,2020-09-14 17:00:11.527130,3.71483977365187
10486,2020-09-14 17:00:11.898418,3.78577412078278
10487,2020-09-14 17:00:12.142627,3.78577412078278
10488,2020-09-14 17:00:12.487509,3.78577412078278
10489,2020-09-14 17:00:12.797646,3.78577412078278
10490,2020-09-14 17:00:13.108601,3.78577412078278
10491,2020-09-14 17:00:13.354851,3.78577412078278
10492,2020-09-14 17:00:13.636623,3.78577412078278
10493,2020-09-14 17:00:13.981067,3.78577412078278
10494,2020-09-14 17:00:14.271725,3.78577412078278
10495,2020-09-14 17:00:14.627093,3.85661807944204
10496,2020-09-14 17:00:14.961835,3.85661807944204
10497,2020-09-14 17:00:15.243096,3.85661807944204
10498,2020-09-14 17:00:15.562949,3.85661807944204
10499,2020-09-14 17:00:15.848214,3.85661807944204
10500,2020-09-14 17:00:16.091506,3.85661807944204
10501,2020-09-14 17:00:16.337367,3.85661807944204
10502,2020-09-14 17:00:16.634773,3.85661807944204
10503,2020-09-14 17:00:16.943115,3.92737183192422
10504,2020-09-14 17:00:17.255033,3.92737183192422
10505,2020-09-14 17:00:17.615621,3.92737183192422
10506,2020-09-14 17:00:17.961226,3.92737183192422
10507,2020-09-14 17:00:18.354630,3.92737183192422
10508,2020-09-14 17:00:18.646647,3.92737183192422
10509,2020-09-14 17:00:18.972728,3.92737183192422
10510,2020-09-14 17:00:19.219320,3.92737183192422
10511,2020-09-14 17:00:19.458925,3.9980355590545
10512,2020-09-14 17:00:19.790920,3.9980355590545
10513,2020-09-14 17:00:20.127862,3.9980355590545
10514,2020-09-14 17:00:20.391396,3.9980355590545
10515,2020-09-14 17:00:20.720485,3.9980355590545
10516,2020-09-14 17:00:20.996385,3.9980355590545
10517,2020-09-14 17:00:21.368658,3.9980355590545
10518,2020-09-14 17:00:21.656034,3.9980355590545
10519,2020-09-14 17:00:22.108061,4.06860944022291
10520,2020-09-14 17:00:22.379734,4.06860944022291
10521,2020-09-14 17:00:22.705066,4.06860944022291
10522,2020-09-14 17:00:22.998410,4.06860944022291
10523,2020-09-14 17:00:23.291487,4.06860944022291
10524,2020-09-14 17:00:23.617429,4.06860944022291
10525,2020-09-14 17:00:23.932081,4.06860944022291
10526,2020-09-14 17:00:24.189983,4.06860944022291
10527,2020-09-14 17:00:24.556924,4.13909365341731
10528,2020-09-14 17:00:24.879529,4.13909365341731
10529,2020-09-14 17:00:25.220556,4.13909365341731
10530,2020-09-14 17:00:25.538263,4.13909365341731
10531,2020-09-14 17:00:25.840198,4.13909365341731
10532,2020-09-14 17:00:26.098431,4.13909365341731
10533,2020-09-14 17:00:26.450228,4.13909365341731
10534,2020-09-14 17:00:26.787279,4.13909365341731
10535,2020-09-14 17:00:27.092140,4.13909365341731
10536,2020-09-14 17:00:27.399207,4.20948837525516
10537,2020-09-14 17:00:27.703669,4.20948837525516
10538,2020-09-14 17:00:27.931995,4.20948837525516
10539,2020-09-14 17:00:28.208560,4.20948837525516
10540,2020-09-14 17:00:28.585271,4.20948837525516
10541,2020-09-14 17:00:28.938339,4.20948837525516
10542,2020-09-14 17:00:29.293908,4.20948837525516
10543,2020-09-14 17:00:29.631281,4.20948837525516
10544,2020-09-14 17:00:30.011239,4.27979378101445
10545,2020-09-14 17:00:30.374374,4.27979378101445
10546,2020-09-14 17:00:30.636892,4.27979378101445
10547,2020-09-14 17:00:30.924577,4.27979378101445
10548,2020-09-14 17:00:31.207390,4.27979378101445
10549,2020-09-14 17:00:31.497982,4.27979378101445
10550,2020-09-14 17:00:31.874662,4.27979378101445
10551,2020-09-14 17:00:32.199085,4.27979378101445
10552,2020-09-14 17:00:32.503994,4.27979378101445
10553,2020-09-14 17:00:32.899282,4.35001004466334
10554,2020-09-14 17:00:33.274627,4.35001004466334
10555,2020-09-14 17:00:33.650034,4.35001004466334
10556,2020-09-14 17:00:33.939129,4.35001004466334
10557,2020-09-14 17:00:34.276028,4.35001004466334
10558,2020-09-14 17:00:34.612499,4.35001004466334
10559,2020-09-14 17:00:34.913766,4.35001004466334
10560,2020-09-14 17:00:35.201182,4.35001004466334
10561,2020-09-14 17:00:35.599943,4.42013733888902
10562,2020-09-14 17:00:35.919242,4.42013733888902
10563,2020-09-14 17:00:36.189171,4.42013733888902
10564,2020-09-14 17:00:36.568418,4.42013733888902
10565,2020-09-14 17:00:36.890596,4.42013733888902
10566,2020-09-14 17:00:37.261376,4.42013733888902
10567,2020-09-14 17:00:37.585350,4.42013733888902
10568,2020-09-14 17:00:37.920300,4.42013733888902
10569,2020-09-14 17:00:38.324225,4.42013733888902
10570,2020-09-14 17:00:38.657091,4.49017583512553
10571,2020-09-14 17:00:38.946175,4.49017583512553
10572,2020-09-14 17:00:39.280232,4.49017583512553
10573,2020-09-14 17:00:39.545775,4.49017583512553
10574,2020-09-14 17:00:39.863952,4.49017583512553
10575,2020-09-14 17:00:40.164567,4.49017583512553
10576,2020-09-14 17:00:40.426390,4.49017583512553
10577,2020-09-14 17:00:40.746801,4.49017583512553
10578,2020-09-14 17:00:41.097393,4.49017583512553
10579,2020-09-14 17:00:41.446572,4.55308660857432
10580,2020-09-14 17:00:41.743473,4.55308660857432
10581,2020-09-14 17:00:42.121688,4.55308660857432
10582,2020-09-14 17:00:42.354924,4.55308660857432
10583,2020-09-14 17:00:42.641500,4.55308660857432
10584,2020-09-14 17:00:43.004726,4.55308660857432
10585,2020-09-14 17:00:43.333439,4.55308660857432
10586,2020-09-14 17:00:43.668714,4.55308660857432
10587,2020-09-14 17:00:44.009561,4.61591966875919
10588,2020-09-14 17:00:44.252274,4.61591966875919
10589,2020-09-14 17:00:44.652793,4.61591966875919
10590,2020-09-14 17:00:44.953412,4.61591966875919
10591,2020-09-14 17:00:45.308699,4.61591966875919
10592,2020-09-14 17:00:45.677927,4.61591966875919
10593,2020-09-14 17:00:45.958146,4.61591966875919
10594,2020-09-14 17:00:46.221625,4.61591966875919
10595,2020-09-14 17:00:46.557609,4.67867516567031
10596,2020-09-14 17:00:46.900116,4.67867516567031
10597,2020-09-14 17:00:47.243873,4.67867516567031
10598,2020-09-14 17:00:47.535981,4.67867516567031
10599,2020-09-14 17:00:47.849212,4.67867516567031
10600,2020-09-14 17:00:48.177016,4.67867516567031
10601,2020-09-14 17:00:48.549097,4.67867516567031
10602,2020-09-14 17:00:48.889414,4.74135324834953
10603,2020-09-14 17:00:49.143812,4.74135324834953
10604,2020-09-14 17:00:49.457474,4.74135324834953
10605,2020-09-14 17:00:49.693524,4.74135324834953
10606,2020-09-14 17:00:50.034130,4.74135324834953
10607,2020-09-14 17:00:50.298698,4.74135324834953
10608,2020-09-14 17:00:50.576626,4.74135324834953
10609,2020-09-14 17:00:50.904237,4.74135324834953
10610,2020-09-14 17:00:51.186808,4.74135324834953
10611,2020-09-14 17:00:51.526941,4.74135324834953
10612,2020-09-14 17:00:51.882198,4.80395406490784
10613,2020-09-14 17:00:52.178773,4.80395406490784
10614,2020-09-14 17:00:52.496862,4.80395406490784
10615,2020-09-14 17:00:52.834994,4.80395406490784
10616,2020-09-14 17:00:53.125536,4.80395406490784
10617,2020-09-14 17:00:53.419708,4.80395406490784
10618,2020-09-14 17:00:53.682900,4.80395406490784
10619,2020-09-14 17:00:54.029392,4.80395406490784
10620,2020-09-14 17:00:54.347212,4.80395406490784
10621,2020-09-14 17:00:54.674547,4.80395406490784
10622,2020-09-14 17:00:54.972933,4.8664777625424
10623,2020-09-14 17:00:55.333631,4.8664777625424
10624,2020-09-14 17:00:55.654162,4.8664777625424
10625,2020-09-14 17:00:55.893053,4.8664777625424
10626,2020-09-14 17:00:56.140920,4.8664777625424
10627,2020-09-14 17:00:56.386991,4.8664777625424
10628,2020-09-14 17:00:56.660587,4.8664777625424
10629,2020-09-14 17:00:56.904509,4.8664777625424
10630,2020-09-14 17:00:57.235591,4.8664777625424
10631,2020-09-14 17:00:57.485841,4.92892448755298
10632,2020-09-14 17:00:57.792185,4.92892448755298
10633,2020-09-14 17:00:58.108533,4.92892448755298
10634,2020-09-14 17:00:58.369609,4.92892448755298
10635,2020-09-14 17:00:58.661023,4.92892448755298
10636,2020-09-14 17:00:58.956803,4.92892448755298
10637,2020-09-14 17:00:59.305915,4.92892448755298
10638,2020-09-14 17:00:59.630987,4.92892448755298
10639,2020-09-14 17:00:59.983604,4.92892448755298
10640,2020-09-14 17:01:00.334890,4.80230711457642
10641,2020-09-14 17:01:00.625500,4.80230711457642
10642,2020-09-14 17:01:00.886237,4.80230711457642
10643,2020-09-14 17:01:01.119261,4.80230711457642
10644,2020-09-14 17:01:01.418273,4.80230711457642
10645,2020-09-14 17:01:01.713975,4.80230711457642
10646,2020-09-14 17:01:02.010542,4.80230711457642
10647,2020-09-14 17:01:02.306035,4.80230711457642
10648,2020-09-14 17:01:02.626650,4.80230711457642
10649,2020-09-14 17:01:02.993947,4.80230711457642
10650,2020-09-14 17:01:03.245789,4.67604559935204
10651,2020-09-14 17:01:03.534491,4.67604559935204
10652,2020-09-14 17:01:03.876483,4.67604559935204
10653,2020-09-14 17:01:04.098904,4.67604559935204
10654,2020-09-14 17:01:04.358726,4.67604559935204
10655,2020-09-14 17:01:04.645858,4.67604559935204
10656,2020-09-14 17:01:04.942675,4.67604559935204
10657,2020-09-14 17:01:05.289282,4.67604559935204
10658,2020-09-14 17:01:05.669207,4.67604559935204
10659,2020-09-14 17:01:06.046071,4.55013641844253
10660,2020-09-14 17:01:06.317351,4.55013641844253
10661,2020-09-14 17:01:06.721009,4.55013641844253
10662,2020-09-14 17:01:07.031164,4.55013641844253
10663,2020-09-14 17:01:07.350949,4.55013641844253
10664,2020-09-14 17:01:07.680415,4.55013641844253
10665,2020-09-14 17:01:08.047014,4.55013641844253
10666,2020-09-14 17:01:08.360121,4.4245761503042
10667,2020-09-14 17:01:08.702169,4.4245761503042
10668,2020-09-14 17:01:08.952185,4.4245761503042
10669,2020-09-14 17:01:09.305578,4.4245761503042
10670,2020-09-14 17:01:09.588070,4.4245761503042
10671,2020-09-14 17:01:09.907736,4.4245761503042
10672,2020-09-14 17:01:10.236530,4.4245761503042
10673,2020-09-14 17:01:10.537392,4.4245761503042
10674,2020-09-14 17:01:10.895732,4.4245761503042
10675,2020-09-14 17:01:11.288000,4.29936146980792
10676,2020-09-14 17:01:11.645361,4.29936146980792
10677,2020-09-14 17:01:11.903174,4.29936146980792
10678,2020-09-14 17:01:12.288190,4.29936146980792
10679,2020-09-14 17:01:12.597783,4.29936146980792
10680,2020-09-14 17:01:12.827609,4.29936146980792
10681,2020-09-14 17:01:13.141854,4.29936146980792
10682,2020-09-14 17:01:13.395080,4.29936146980792
10683,2020-09-14 17:01:13.738196,4.171405020403
10684,2020-09-14 17:01:13.965582,4.171405020403
10685,2020-09-14 17:01:14.234079,4.171405020403
10686,2020-09-14 17:01:14.499611,4.171405020403
10687,2020-09-14 17:01:14.726995,4.171405020403
