iteration,timestamp,T7
10688,2020-09-14 17:01:15.055176,4.171405020403
10689,2020-09-14 17:01:15.428739,4.171405020403
10690,2020-09-14 17:01:15.682926,4.171405020403
10691,2020-09-14 17:01:15.974116,4.171405020403
10692,2020-09-14 17:01:16.324285,4.171405020403
10693,2020-09-14 17:01:16.650710,4.04379114909332
10694,2020-09-14 17:01:16.971387,4.04379114909332
10695,2020-09-14 17:01:17.216597,4.04379114909332
10696,2020-09-14 17:01:17.574054,4.04379114909332
10697,2020-09-14 17:01:17.862123,4.04379114909332
10698,2020-09-14 17:01:18.155615,4.04379114909332
10699,2020-09-14 17:01:18.437510,4.04379114909332
10700,2020-09-14 17:01:18.772846,4.04379114909332
10701,2020-09-14 17:01:19.081946,4.04379114909332
10702,2020-09-14 17:01:19.325776,4.04039716758176
10703,2020-09-14 17:01:19.601044,4.04039716758176
10704,2020-09-14 17:01:19.914678,4.04039716758176
10705,2020-09-14 17:01:20.137620,4.04039716758176
10706,2020-09-14 17:01:20.427940,4.04039716758176
10707,2020-09-14 17:01:20.782432,4.04039716758176
10708,2020-09-14 17:01:21.044943,4.04039716758176
10709,2020-09-14 17:01:21.310506,4.04039716758176
10710,2020-09-14 17:01:21.544780,4.04039716758176
10711,2020-09-14 17:01:21.814439,4.04039716758176
10712,2020-09-14 17:01:22.147326,3.91652559350605
10713,2020-09-14 17:01:22.459687,3.91652559350605
10714,2020-09-14 17:01:22.760758,3.91652559350605
10715,2020-09-14 17:01:22.992387,3.91652559350605
10716,2020-09-14 17:01:23.331338,3.91652559350605
10717,2020-09-14 17:01:23.585175,3.91652559350605
10718,2020-09-14 17:01:23.849950,3.91652559350605
10719,2020-09-14 17:01:24.231148,3.91652559350605
10720,2020-09-14 17:01:24.533622,3.91652559350605
10721,2020-09-14 17:01:24.852643,3.91652559350605
10722,2020-09-14 17:01:25.135003,3.91652559350605
10723,2020-09-14 17:01:25.484946,3.91652559350605
10724,2020-09-14 17:01:25.825721,3.91652559350605
10725,2020-09-14 17:01:26.157880,3.91652559350605
10726,2020-09-14 17:01:26.449440,3.91652559350605
10727,2020-09-14 17:01:26.744078,3.91652559350605
10728,2020-09-14 17:01:27.095600,3.91652559350605
10729,2020-09-14 17:01:27.429967,3.91652559350605
10730,2020-09-14 17:01:27.821032,3.91652559350605
10731,2020-09-14 17:01:28.143460,3.91652559350605
10732,2020-09-14 17:01:28.419774,3.91652559350605
10733,2020-09-14 17:01:28.829610,3.91652559350605
10734,2020-09-14 17:01:29.175613,3.91652559350605
10735,2020-09-14 17:01:29.504214,3.91652559350605
10736,2020-09-14 17:01:29.802533,3.78958786945866
10737,2020-09-14 17:01:30.081101,3.78958786945866
10738,2020-09-14 17:01:30.327297,3.78958786945866
10739,2020-09-14 17:01:30.596356,3.78958786945866
10740,2020-09-14 17:01:30.917112,3.78958786945866
10741,2020-09-14 17:01:31.189500,3.78958786945866
10742,2020-09-14 17:01:31.508467,3.78958786945866
10743,2020-09-14 17:01:31.880411,3.78958786945866
10744,2020-09-14 17:01:32.177772,3.78958786945866
10745,2020-09-14 17:01:32.507271,3.78958786945866
10746,2020-09-14 17:01:32.856288,3.66298391582892
10747,2020-09-14 17:01:33.186310,3.66298391582892
10748,2020-09-14 17:01:33.606911,3.66298391582892
10749,2020-09-14 17:01:33.910943,3.66298391582892
10750,2020-09-14 17:01:34.203315,3.66298391582892
10751,2020-09-14 17:01:34.440131,3.66298391582892
10752,2020-09-14 17:01:34.709074,3.66298391582892
10753,2020-09-14 17:01:35.066528,3.66298391582892
10754,2020-09-14 17:01:35.300079,3.66298391582892
10755,2020-09-14 17:01:35.677641,3.53671094547713
10756,2020-09-14 17:01:36.041385,3.53671094547713
10757,2020-09-14 17:01:36.410209,3.53671094547713
10758,2020-09-14 17:01:36.745142,3.53671094547713
10759,2020-09-14 17:01:37.124145,3.53671094547713
10760,2020-09-14 17:01:37.498182,3.53671094547713
10761,2020-09-14 17:01:37.805667,3.53671094547713
10762,2020-09-14 17:01:38.265701,3.53671094547713
10763,2020-09-14 17:01:38.592109,3.4107662411957
10764,2020-09-14 17:01:38.913144,3.4107662411957
10765,2020-09-14 17:01:39.343603,3.4107662411957
10766,2020-09-14 17:01:39.634225,3.4107662411957
10767,2020-09-14 17:01:39.892404,3.4107662411957
10768,2020-09-14 17:01:40.155040,3.4107662411957
10769,2020-09-14 17:01:40.471645,3.4107662411957
10770,2020-09-14 17:01:40.785496,3.4107662411957
10771,2020-09-14 17:01:41.052745,3.28514715335665
10772,2020-09-14 17:01:41.394426,3.28514715335665
10773,2020-09-14 17:01:41.651852,3.28514715335665
10774,2020-09-14 17:01:41.923057,3.28514715335665
10775,2020-09-14 17:01:42.171559,3.28514715335665
10776,2020-09-14 17:01:42.473991,3.28514715335665
10777,2020-09-14 17:01:42.786732,3.28514715335665
10778,2020-09-14 17:01:43.068132,3.28514715335665
10779,2020-09-14 17:01:43.380196,3.28514715335665
10780,2020-09-14 17:01:43.673289,3.15985109776874
10781,2020-09-14 17:01:43.990842,3.15985109776874
10782,2020-09-14 17:01:44.246627,3.15985109776874
10783,2020-09-14 17:01:44.590811,3.15985109776874
10784,2020-09-14 17:01:44.913305,3.15985109776874
10785,2020-09-14 17:01:45.207951,3.15985109776874
10786,2020-09-14 17:01:45.520926,3.15985109776874
10787,2020-09-14 17:01:45.779645,3.15985109776874
10788,2020-09-14 17:01:46.059209,3.15985109776874
10789,2020-09-14 17:01:46.361225,3.03487555372752
10790,2020-09-14 17:01:46.629588,3.03487555372752
10791,2020-09-14 17:01:46.925499,3.03487555372752
10792,2020-09-14 17:01:47.170262,3.03487555372752
10793,2020-09-14 17:01:47.504519,3.03487555372752
10794,2020-09-14 17:01:47.830258,3.03487555372752
10795,2020-09-14 17:01:48.098291,3.03487555372752
10796,2020-09-14 17:01:48.433902,3.03487555372752
10797,2020-09-14 17:01:48.738974,3.03487555372752
10798,2020-09-14 17:01:49.071845,3.03487555372752
10799,2020-09-14 17:01:49.423924,2.91021806224356
10800,2020-09-14 17:01:49.722296,2.91021806224356
10801,2020-09-14 17:01:49.973528,2.91021806224356
10802,2020-09-14 17:01:50.351667,2.91021806224356
10803,2020-09-14 17:01:50.659346,2.91021806224356
10804,2020-09-14 17:01:50.995609,2.91021806224356
10805,2020-09-14 17:01:51.259045,2.91021806224356
10806,2020-09-14 17:01:51.602474,2.91021806224356
10807,2020-09-14 17:01:51.927862,2.91021806224356
10808,2020-09-14 17:01:52.325819,2.78587622443722
10809,2020-09-14 17:01:52.611269,2.78587622443722
10810,2020-09-14 17:01:52.907965,2.78587622443722
10811,2020-09-14 17:01:53.272266,2.78587622443722
10812,2020-09-14 17:01:53.536348,2.78587622443722
10813,2020-09-14 17:01:53.835935,2.78587622443722
10814,2020-09-14 17:01:54.189155,2.78587622443722
10815,2020-09-14 17:01:54.620081,2.65382022946369
10816,2020-09-14 17:01:54.923619,2.65382022946369
10817,2020-09-14 17:01:55.252251,2.65382022946369
10818,2020-09-14 17:01:55.604660,2.65382022946369
10819,2020-09-14 17:01:55.970077,2.65382022946369
10820,2020-09-14 17:01:56.331257,2.65382022946369
10821,2020-09-14 17:01:56.639520,2.65382022946369
10822,2020-09-14 17:01:56.974292,2.65382022946369
10823,2020-09-14 17:01:57.378163,2.52208696433974
10824,2020-09-14 17:01:57.740130,2.52208696433974
10825,2020-09-14 17:01:58.101040,2.52208696433974
10826,2020-09-14 17:01:58.411523,2.52208696433974
10827,2020-09-14 17:01:58.761320,2.52208696433974
10828,2020-09-14 17:01:59.049639,2.52208696433974
10829,2020-09-14 17:01:59.304009,2.52208696433974
10830,2020-09-14 17:01:59.558855,2.52208696433974
10831,2020-09-14 17:01:59.810432,2.52208696433974
10832,2020-09-14 17:02:00.173383,2.39067428990921
10833,2020-09-14 17:02:00.472283,2.39067428990921
10834,2020-09-14 17:02:00.771786,2.39067428990921
10835,2020-09-14 17:02:01.050848,2.39067428990921
10836,2020-09-14 17:02:01.403259,2.39067428990921
10837,2020-09-14 17:02:01.770963,2.39067428990921
10838,2020-09-14 17:02:02.083092,2.39067428990921
10839,2020-09-14 17:02:02.399167,2.39067428990921
10840,2020-09-14 17:02:02.734259,2.25958012508458
10841,2020-09-14 17:02:03.056615,2.25958012508458
10842,2020-09-14 17:02:03.359091,2.25958012508458
10843,2020-09-14 17:02:03.691799,2.25958012508458
10844,2020-09-14 17:02:04.037918,2.25958012508458
10845,2020-09-14 17:02:04.332157,2.25958012508458
10846,2020-09-14 17:02:04.555913,2.25958012508458
10847,2020-09-14 17:02:04.829878,2.25958012508458
10848,2020-09-14 17:02:05.071534,2.25958012508458
10849,2020-09-14 17:02:05.347708,2.12880244630985
10850,2020-09-14 17:02:05.639508,2.12880244630985
10851,2020-09-14 17:02:05.986806,2.12880244630985
10852,2020-09-14 17:02:06.256858,2.12880244630985
10853,2020-09-14 17:02:06.492147,2.12880244630985
10854,2020-09-14 17:02:06.880170,2.12880244630985
10855,2020-09-14 17:02:07.218153,2.12880244630985
10856,2020-09-14 17:02:07.517048,2.12880244630985
10857,2020-09-14 17:02:07.826205,2.12880244630985
10858,2020-09-14 17:02:08.097486,2.16713629241069
10859,2020-09-14 17:02:08.420962,2.16713629241069
10860,2020-09-14 17:02:08.750066,2.16713629241069
10861,2020-09-14 17:02:09.121624,2.16713629241069
10862,2020-09-14 17:02:09.373865,2.16713629241069
10863,2020-09-14 17:02:09.690314,2.16713629241069
10864,2020-09-14 17:02:09.984201,2.16713629241069
10865,2020-09-14 17:02:10.373033,2.20565244552874
10866,2020-09-14 17:02:10.673365,2.20565244552874
10867,2020-09-14 17:02:11.009731,2.20565244552874
10868,2020-09-14 17:02:11.299029,2.20565244552874
10869,2020-09-14 17:02:11.552795,2.20565244552874
10870,2020-09-14 17:02:11.820741,2.20565244552874
10871,2020-09-14 17:02:12.067473,2.20565244552874
10872,2020-09-14 17:02:12.325725,2.20565244552874
10873,2020-09-14 17:02:12.668237,2.20565244552874
10874,2020-09-14 17:02:12.971649,2.24405856878344
10875,2020-09-14 17:02:13.233637,2.24405856878344
10876,2020-09-14 17:02:13.574756,2.24405856878344
10877,2020-09-14 17:02:13.848145,2.24405856878344
10878,2020-09-14 17:02:14.167612,2.24405856878344
10879,2020-09-14 17:02:14.529926,2.24405856878344
10880,2020-09-14 17:02:14.820328,2.24405856878344
10881,2020-09-14 17:02:15.159869,2.24405856878344
10882,2020-09-14 17:02:15.537880,2.28235512283288
10883,2020-09-14 17:02:15.862764,2.28235512283288
10884,2020-09-14 17:02:16.199991,2.28235512283288
10885,2020-09-14 17:02:16.510627,2.28235512283288
10886,2020-09-14 17:02:16.868879,2.28235512283288
10887,2020-09-14 17:02:17.133952,2.28235512283288
10888,2020-09-14 17:02:17.508470,2.28235512283288
10889,2020-09-14 17:02:17.846424,2.28235512283288
10890,2020-09-14 17:02:18.180204,2.28235512283288
10891,2020-09-14 17:02:18.446685,2.32054256599078
10892,2020-09-14 17:02:18.789964,2.32054256599078
10893,2020-09-14 17:02:19.021719,2.32054256599078
10894,2020-09-14 17:02:19.290035,2.32054256599078
10895,2020-09-14 17:02:19.615283,2.32054256599078
10896,2020-09-14 17:02:19.980175,2.32054256599078
10897,2020-09-14 17:02:20.380025,2.32054256599078
10898,2020-09-14 17:02:20.740650,2.32054256599078
10899,2020-09-14 17:02:21.057520,2.35862135425042
10900,2020-09-14 17:02:21.418628,2.35862135425042
10901,2020-09-14 17:02:21.655989,2.35862135425042
10902,2020-09-14 17:02:21.980018,2.35862135425042
10903,2020-09-14 17:02:22.251735,2.35862135425042
10904,2020-09-14 17:02:22.548498,2.35862135425042
10905,2020-09-14 17:02:22.875533,2.35862135425042
10906,2020-09-14 17:02:23.208563,2.35862135425042
10907,2020-09-14 17:02:23.578187,2.35862135425042
10908,2020-09-14 17:02:23.927205,2.39659194130807
10909,2020-09-14 17:02:24.212249,2.39659194130807
10910,2020-09-14 17:02:24.476903,2.39659194130807
10911,2020-09-14 17:02:24.782152,2.39659194130807
10912,2020-09-14 17:02:25.080557,2.39659194130807
10913,2020-09-14 17:02:25.333588,2.39659194130807
10914,2020-09-14 17:02:25.601404,2.39659194130807
10915,2020-09-14 17:02:25.944001,2.39659194130807
10916,2020-09-14 17:02:26.166246,2.39659194130807
10917,2020-09-14 17:02:26.506672,2.39659194130807
10918,2020-09-14 17:02:26.810692,2.43356567009867
10919,2020-09-14 17:02:27.118183,2.43356567009867
10920,2020-09-14 17:02:27.526429,2.43356567009867
10921,2020-09-14 17:02:27.833651,2.43356567009867
10922,2020-09-14 17:02:28.182832,2.43356567009867
10923,2020-09-14 17:02:28.474405,2.43356567009867
10924,2020-09-14 17:02:28.767503,2.43356567009867
10925,2020-09-14 17:02:29.085745,2.43356567009867
10926,2020-09-14 17:02:29.301008,2.47043433432569
10927,2020-09-14 17:02:29.598373,2.47043433432569
10928,2020-09-14 17:02:29.940510,2.47043433432569
10929,2020-09-14 17:02:30.294134,2.47043433432569
10930,2020-09-14 17:02:30.563872,2.47043433432569
10931,2020-09-14 17:02:30.924279,2.47043433432569
10932,2020-09-14 17:02:31.233674,2.47043433432569
10933,2020-09-14 17:02:31.531442,2.47043433432569
10934,2020-09-14 17:02:31.927146,2.50719837212903
10935,2020-09-14 17:02:32.245471,2.50719837212903
10936,2020-09-14 17:02:32.525746,2.50719837212903
10937,2020-09-14 17:02:32.818387,2.50719837212903
10938,2020-09-14 17:02:33.142162,2.50719837212903
10939,2020-09-14 17:02:33.468684,2.50719837212903
10940,2020-09-14 17:02:33.802698,2.50719837212903
10941,2020-09-14 17:02:34.112387,2.50719837212903
10942,2020-09-14 17:02:34.400934,2.50719837212903
10943,2020-09-14 17:02:34.704480,2.54385821950056
10944,2020-09-14 17:02:35.001396,2.54385821950056
10945,2020-09-14 17:02:35.350381,2.54385821950056
10946,2020-09-14 17:02:35.632557,2.54385821950056
10947,2020-09-14 17:02:35.928761,2.54385821950056
10948,2020-09-14 17:02:36.254964,2.54385821950056
10949,2020-09-14 17:02:36.595729,2.54385821950056
10950,2020-09-14 17:02:36.832594,2.54385821950056
10951,2020-09-14 17:02:37.165756,2.54385821950056
10952,2020-09-14 17:02:37.576285,2.58041431030406
10953,2020-09-14 17:02:37.838543,2.58041431030406
10954,2020-09-14 17:02:38.115106,2.58041431030406
10955,2020-09-14 17:02:38.445533,2.58041431030406
10956,2020-09-14 17:02:38.758262,2.58041431030406
10957,2020-09-14 17:02:39.078722,2.58041431030406
10958,2020-09-14 17:02:39.418412,2.58041431030406
10959,2020-09-14 17:02:39.755248,2.58041431030406
10960,2020-09-14 17:02:40.124822,2.61686707629465
10961,2020-09-14 17:02:40.509782,2.61686707629465
10962,2020-09-14 17:02:40.890851,2.61686707629465
10963,2020-09-14 17:02:41.130258,2.61686707629465
10964,2020-09-14 17:02:41.400016,2.61686707629465
10965,2020-09-14 17:02:41.702853,2.61686707629465
10966,2020-09-14 17:02:42.078204,2.61686707629465
10967,2020-09-14 17:02:42.407777,2.61686707629465
10968,2020-09-14 17:02:42.670308,2.61686707629465
10969,2020-09-14 17:02:42.996327,2.65321694713788
10970,2020-09-14 17:02:43.275606,2.65321694713788
10971,2020-09-14 17:02:43.530150,2.65321694713788
10972,2020-09-14 17:02:43.794558,2.65321694713788
10973,2020-09-14 17:02:44.149983,2.65321694713788
10974,2020-09-14 17:02:44.494474,2.65321694713788
10975,2020-09-14 17:02:44.756500,2.65321694713788
10976,2020-09-14 17:02:45.036608,2.65321694713788
10977,2020-09-14 17:02:45.308365,2.65321694713788
10978,2020-09-14 17:02:45.635688,2.65321694713788
10979,2020-09-14 17:02:45.884425,2.65321694713788
10980,2020-09-14 17:02:46.192693,2.68946435042842
10981,2020-09-14 17:02:46.521077,2.68946435042842
10982,2020-09-14 17:02:46.783406,2.68946435042842
10983,2020-09-14 17:02:47.131488,2.68946435042842
10984,2020-09-14 17:02:47.437713,2.68946435042842
10985,2020-09-14 17:02:47.758499,2.68946435042842
10986,2020-09-14 17:02:48.136973,2.68946435042842
10987,2020-09-14 17:02:48.405551,2.68946435042842
10988,2020-09-14 17:02:48.676976,2.72560971170849
10989,2020-09-14 17:02:48.916998,2.72560971170849
10990,2020-09-14 17:02:49.238030,2.72560971170849
10991,2020-09-14 17:02:49.500922,2.72560971170849
10992,2020-09-14 17:02:49.869557,2.72560971170849
10993,2020-09-14 17:02:50.111016,2.72560971170849
10994,2020-09-14 17:02:50.390790,2.72560971170849
10995,2020-09-14 17:02:50.668202,2.72560971170849
10996,2020-09-14 17:02:50.957277,2.72560971170849
10997,2020-09-14 17:02:51.282244,2.72560971170849
10998,2020-09-14 17:02:51.592836,2.76225213086205
10999,2020-09-14 17:02:51.918397,2.76225213086205
11000,2020-09-14 17:02:52.223301,2.76225213086205
11001,2020-09-14 17:02:52.532755,2.76225213086205
11002,2020-09-14 17:02:52.869120,2.76225213086205
11003,2020-09-14 17:02:53.128112,2.76225213086205
11004,2020-09-14 17:02:53.472155,2.76225213086205
11005,2020-09-14 17:02:53.809702,2.76225213086205
11006,2020-09-14 17:02:54.137512,2.76225213086205
11007,2020-09-14 17:02:54.498412,2.79879905470996
11008,2020-09-14 17:02:54.818023,2.79879905470996
11009,2020-09-14 17:02:55.102393,2.79879905470996
11010,2020-09-14 17:02:55.418171,2.79879905470996
11011,2020-09-14 17:02:55.726073,2.79879905470996
11012,2020-09-14 17:02:55.957279,2.79879905470996
11013,2020-09-14 17:02:56.311371,2.79879905470996
11014,2020-09-14 17:02:56.716786,2.83525090391963
11015,2020-09-14 17:02:57.075439,2.83525090391963
11016,2020-09-14 17:02:57.413507,2.83525090391963
11017,2020-09-14 17:02:57.662861,2.83525090391963
11018,2020-09-14 17:02:58.010797,2.83525090391963
11019,2020-09-14 17:02:58.387211,2.83525090391963
11020,2020-09-14 17:02:58.640399,2.83525090391963
11021,2020-09-14 17:02:58.957936,2.83525090391963
11022,2020-09-14 17:02:59.269119,2.83525090391963
11023,2020-09-14 17:02:59.573881,2.879148417698
11024,2020-09-14 17:02:59.944938,2.879148417698
11025,2020-09-14 17:03:00.307890,2.879148417698
11026,2020-09-14 17:03:00.628789,2.879148417698
11027,2020-09-14 17:03:00.935550,2.879148417698
11028,2020-09-14 17:03:01.276607,2.879148417698
11029,2020-09-14 17:03:01.609292,2.879148417698
11030,2020-09-14 17:03:01.974339,2.879148417698
11031,2020-09-14 17:03:02.334615,2.92293137359187
11032,2020-09-14 17:03:02.660237,2.92293137359187
11033,2020-09-14 17:03:02.983648,2.92293137359187
11034,2020-09-14 17:03:03.304949,2.92293137359187
11035,2020-09-14 17:03:03.647582,2.92293137359187
11036,2020-09-14 17:03:04.003114,2.92293137359187
11037,2020-09-14 17:03:04.349715,2.92293137359187
11038,2020-09-14 17:03:04.646553,2.92293137359187
11039,2020-09-14 17:03:04.975290,2.96660026313378
11040,2020-09-14 17:03:05.299085,2.96660026313378
11041,2020-09-14 17:03:05.634988,2.96660026313378
11042,2020-09-14 17:03:05.968069,2.96660026313378
11043,2020-09-14 17:03:06.308385,2.96660026313378
11044,2020-09-14 17:03:06.642753,2.96660026313378
11045,2020-09-14 17:03:06.998852,2.96660026313378
11046,2020-09-14 17:03:07.358016,2.96660026313378
11047,2020-09-14 17:03:07.726092,3.01015557548723
11048,2020-09-14 17:03:08.060494,3.01015557548723
11049,2020-09-14 17:03:08.361018,3.01015557548723
11050,2020-09-14 17:03:08.686174,3.01015557548723
11051,2020-09-14 17:03:09.037585,3.01015557548723
11052,2020-09-14 17:03:09.384433,3.01015557548723
11053,2020-09-14 17:03:09.681842,3.01015557548723
11054,2020-09-14 17:03:09.990062,3.01015557548723
11055,2020-09-14 17:03:10.236636,3.01015557548723
11056,2020-09-14 17:03:10.692243,3.0535977974651
11057,2020-09-14 17:03:11.022275,3.0535977974651
11058,2020-09-14 17:03:11.414401,3.0535977974651
11059,2020-09-14 17:03:11.741565,3.0535977974651
11060,2020-09-14 17:03:12.019481,3.0535977974651
11061,2020-09-14 17:03:12.406882,3.0535977974651
11062,2020-09-14 17:03:12.728105,3.0535977974651
11063,2020-09-14 17:03:13.082078,3.0535977974651
11064,2020-09-14 17:03:13.401038,3.0535977974651
11065,2020-09-14 17:03:13.639610,3.0969274135487
11066,2020-09-14 17:03:13.965560,3.0969274135487
11067,2020-09-14 17:03:14.232770,3.0969274135487
11068,2020-09-14 17:03:14.480872,3.0969274135487
11069,2020-09-14 17:03:14.749095,3.0969274135487
11070,2020-09-14 17:03:14.988858,3.0969274135487
11071,2020-09-14 17:03:15.243380,3.0969274135487
11072,2020-09-14 17:03:15.482898,3.0969274135487
11073,2020-09-14 17:03:15.715234,3.0969274135487
11074,2020-09-14 17:03:15.981061,3.0969274135487
11075,2020-09-14 17:03:16.270709,3.14014490590721
11076,2020-09-14 17:03:16.478944,3.14014490590721
11077,2020-09-14 17:03:16.795731,3.14014490590721
11078,2020-09-14 17:03:17.073263,3.14014490590721
11079,2020-09-14 17:03:17.370613,3.14014490590721
11080,2020-09-14 17:03:17.676846,3.14014490590721
11081,2020-09-14 17:03:18.023501,3.14014490590721
11082,2020-09-14 17:03:18.283650,3.14014490590721
11083,2020-09-14 17:03:18.604239,3.14014490590721
11084,2020-09-14 17:03:18.900629,3.14014490590721
11085,2020-09-14 17:03:19.217563,3.18325075441733
11086,2020-09-14 17:03:19.507211,3.18325075441733
11087,2020-09-14 17:03:19.825712,3.18325075441733
11088,2020-09-14 17:03:20.100312,3.18325075441733
11089,2020-09-14 17:03:20.351433,3.18325075441733
11090,2020-09-14 17:03:20.599900,3.18325075441733
11091,2020-09-14 17:03:20.885973,3.18325075441733
11092,2020-09-14 17:03:21.227405,3.18325075441733
11093,2020-09-14 17:03:21.486375,3.18325075441733
11094,2020-09-14 17:03:21.808311,3.18325075441733
11095,2020-09-14 17:03:22.121597,3.22624543668319
11096,2020-09-14 17:03:22.398329,3.22624543668319
11097,2020-09-14 17:03:22.693479,3.22624543668319
11098,2020-09-14 17:03:22.951544,3.22624543668319
11099,2020-09-14 17:03:23.276208,3.22624543668319
11100,2020-09-14 17:03:23.636635,3.22624543668319
11101,2020-09-14 17:03:23.945273,3.22624543668319
11102,2020-09-14 17:03:24.213562,3.22624543668319
11103,2020-09-14 17:03:24.509660,3.23696643452647
11104,2020-09-14 17:03:24.839925,3.23696643452647
11105,2020-09-14 17:03:25.120076,3.23696643452647
11106,2020-09-14 17:03:25.378408,3.23696643452647
11107,2020-09-14 17:03:25.700347,3.23696643452647
11108,2020-09-14 17:03:25.967123,3.23696643452647
11109,2020-09-14 17:03:26.246384,3.23696643452647
11110,2020-09-14 17:03:26.601748,3.23696643452647
11111,2020-09-14 17:03:26.919082,3.23696643452647
11112,2020-09-14 17:03:27.247596,3.28799146406112
11113,2020-09-14 17:03:27.527503,3.28799146406112
11114,2020-09-14 17:03:27.804361,3.28799146406112
11115,2020-09-14 17:03:28.200337,3.28799146406112
11116,2020-09-14 17:03:28.511139,3.28799146406112
11117,2020-09-14 17:03:28.738761,3.28799146406112
11118,2020-09-14 17:03:29.009550,3.28799146406112
11119,2020-09-14 17:03:29.240776,3.28799146406112
11120,2020-09-14 17:03:29.539881,3.28799146406112
11121,2020-09-14 17:03:29.835303,3.28799146406112
11122,2020-09-14 17:03:30.120352,3.35592144000339
11123,2020-09-14 17:03:30.460030,3.35592144000339
11124,2020-09-14 17:03:30.819713,3.35592144000339
11125,2020-09-14 17:03:31.160616,3.35592144000339
11126,2020-09-14 17:03:31.447082,3.35592144000339
11127,2020-09-14 17:03:31.814649,3.35592144000339
11128,2020-09-14 17:03:32.192753,3.35592144000339
11129,2020-09-14 17:03:32.472413,3.35592144000339
11130,2020-09-14 17:03:32.788106,3.42371379649676
11131,2020-09-14 17:03:33.080328,3.42371379649676
11132,2020-09-14 17:03:33.411454,3.42371379649676
11133,2020-09-14 17:03:33.748422,3.42371379649676
11134,2020-09-14 17:03:34.156731,3.42371379649676
11135,2020-09-14 17:03:34.433848,3.42371379649676
11136,2020-09-14 17:03:34.730924,3.42371379649676
11137,2020-09-14 17:03:35.034749,3.42371379649676
11138,2020-09-14 17:03:35.363362,3.49669511993201
11139,2020-09-14 17:03:35.708443,3.49669511993201
11140,2020-09-14 17:03:35.979034,3.49669511993201
11141,2020-09-14 17:03:36.279693,3.49669511993201
11142,2020-09-14 17:03:36.562883,3.49669511993201
11143,2020-09-14 17:03:37.024350,3.49669511993201
11144,2020-09-14 17:03:37.378798,3.49669511993201
11145,2020-09-14 17:03:37.708004,3.49669511993201
11146,2020-09-14 17:03:38.006968,3.49669511993201
11147,2020-09-14 17:03:38.291187,3.56882794489012
11148,2020-09-14 17:03:38.617800,3.56882794489012
11149,2020-09-14 17:03:38.929079,3.56882794489012
11150,2020-09-14 17:03:39.266016,3.56882794489012
11151,2020-09-14 17:03:39.550724,3.56882794489012
11152,2020-09-14 17:03:39.868928,3.56882794489012
11153,2020-09-14 17:03:40.141695,3.56882794489012
11154,2020-09-14 17:03:40.411794,3.56882794489012
11155,2020-09-14 17:03:40.827691,3.56882794489012
11156,2020-09-14 17:03:41.116240,3.64080806256347
11157,2020-09-14 17:03:41.437445,3.64080806256347
11158,2020-09-14 17:03:41.765578,3.64080806256347
11159,2020-09-14 17:03:42.116885,3.64080806256347
11160,2020-09-14 17:03:42.379617,3.64080806256347
11161,2020-09-14 17:03:42.669877,3.64080806256347
11162,2020-09-14 17:03:42.989663,3.64080806256347
11163,2020-09-14 17:03:43.221173,3.64080806256347
11164,2020-09-14 17:03:43.558789,3.71263579820217
11165,2020-09-14 17:03:43.860439,3.71263579820217
11166,2020-09-14 17:03:44.192882,3.71263579820217
11167,2020-09-14 17:03:44.527112,3.71263579820217
11168,2020-09-14 17:03:44.840219,3.71263579820217
11169,2020-09-14 17:03:45.203029,3.71263579820217
11170,2020-09-14 17:03:45.464678,3.71263579820217
11171,2020-09-14 17:03:45.695442,3.71263579820217
11172,2020-09-14 17:03:45.983083,3.71263579820217
11173,2020-09-14 17:03:46.237570,3.71263579820217
11174,2020-09-14 17:03:46.569302,3.78431147526213
11175,2020-09-14 17:03:46.909162,3.78431147526213
11176,2020-09-14 17:03:47.244549,3.78431147526213
11177,2020-09-14 17:03:47.604063,3.78431147526213
11178,2020-09-14 17:03:47.911639,3.78431147526213
11179,2020-09-14 17:03:48.199464,3.78431147526213
11180,2020-09-14 17:03:48.476918,3.78431147526213
11181,2020-09-14 17:03:48.842354,3.78431147526213
11182,2020-09-14 17:03:49.084861,3.78431147526213
11183,2020-09-14 17:03:49.463042,3.85583541545247
11184,2020-09-14 17:03:49.824664,3.85583541545247
11185,2020-09-14 17:03:50.102130,3.85583541545247
11186,2020-09-14 17:03:50.427136,3.85583541545247
11187,2020-09-14 17:03:50.769719,3.85583541545247
11188,2020-09-14 17:03:51.109680,3.85583541545247
11189,2020-09-14 17:03:51.361704,3.85583541545247
11190,2020-09-14 17:03:51.614145,3.85583541545247
11191,2020-09-14 17:03:51.930811,3.85583541545247
11192,2020-09-14 17:03:52.247803,3.92720793878145
11193,2020-09-14 17:03:52.499581,3.92720793878145
11194,2020-09-14 17:03:52.779566,3.92720793878145
11195,2020-09-14 17:03:53.089567,3.92720793878145
11196,2020-09-14 17:03:53.438837,3.92720793878145
11197,2020-09-14 17:03:53.757895,3.92720793878145
11198,2020-09-14 17:03:54.075317,3.92720793878145
11199,2020-09-14 17:03:54.416068,3.92720793878145
11200,2020-09-14 17:03:54.720528,3.92720793878145
11201,2020-09-14 17:03:54.999974,3.92720793878145
11202,2020-09-14 17:03:55.328072,3.92720793878145
11203,2020-09-14 17:03:55.563100,3.99842936360072
11204,2020-09-14 17:03:55.874125,3.99842936360072
11205,2020-09-14 17:03:56.155468,3.99842936360072
11206,2020-09-14 17:03:56.504754,3.99842936360072
11207,2020-09-14 17:03:56.725753,3.99842936360072
11208,2020-09-14 17:03:56.970977,3.99842936360072
11209,2020-09-14 17:03:57.247226,3.99842936360072
11210,2020-09-14 17:03:57.524346,3.99842936360072
11211,2020-09-14 17:03:57.839746,3.99842936360072
11212,2020-09-14 17:03:58.149321,3.99842936360072
11213,2020-09-14 17:03:58.450788,4.06950000664838
11214,2020-09-14 17:03:58.788539,4.06950000664838
11215,2020-09-14 17:03:59.119855,4.06950000664838
11216,2020-09-14 17:03:59.392145,4.06950000664838
11217,2020-09-14 17:03:59.757521,4.06950000664838
11218,2020-09-14 17:04:00.051322,4.06950000664838
11219,2020-09-14 17:04:00.345208,4.06950000664838
11220,2020-09-14 17:04:00.627063,4.06950000664838
11221,2020-09-14 17:04:00.890556,4.14042018309064
11222,2020-09-14 17:04:01.246306,4.14042018309064
11223,2020-09-14 17:04:01.593085,4.14042018309064
11224,2020-09-14 17:04:01.897302,4.14042018309064
11225,2020-09-14 17:04:02.236515,4.14042018309064
11226,2020-09-14 17:04:02.566213,4.14042018309064
11227,2020-09-14 17:04:02.813899,4.14042018309064
11228,2020-09-14 17:04:03.103762,4.14042018309064
11229,2020-09-14 17:04:03.481770,4.14042018309064
11230,2020-09-14 17:04:03.835526,4.21119020656234
11231,2020-09-14 17:04:04.115145,4.21119020656234
11232,2020-09-14 17:04:04.423544,4.21119020656234
11233,2020-09-14 17:04:04.664167,4.21119020656234
11234,2020-09-14 17:04:04.996642,4.21119020656234
11235,2020-09-14 17:04:05.337834,4.21119020656234
11236,2020-09-14 17:04:05.694880,4.21119020656234
11237,2020-09-14 17:04:06.030419,4.21119020656234
11238,2020-09-14 17:04:06.390939,4.21119020656234
11239,2020-09-14 17:04:06.720555,4.28181038920647
11240,2020-09-14 17:04:06.979943,4.28181038920647
11241,2020-09-14 17:04:07.309613,4.28181038920647
11242,2020-09-14 17:04:07.656156,4.28181038920647
11243,2020-09-14 17:04:07.962295,4.28181038920647
11244,2020-09-14 17:04:08.226078,4.28181038920647
11245,2020-09-14 17:04:08.515283,4.28181038920647
11246,2020-09-14 17:04:08.841361,4.28181038920647
11247,2020-09-14 17:04:09.242063,4.36390216251999
11248,2020-09-14 17:04:09.469157,4.36390216251999
11249,2020-09-14 17:04:09.726710,4.36390216251999
11250,2020-09-14 17:04:10.024208,4.36390216251999
11251,2020-09-14 17:04:10.349149,4.36390216251999
11252,2020-09-14 17:04:10.649344,4.36390216251999
11253,2020-09-14 17:04:10.926513,4.36390216251999
11254,2020-09-14 17:04:11.271216,4.36390216251999
11255,2020-09-14 17:04:11.576347,4.36390216251999
11256,2020-09-14 17:04:11.847289,4.36390216251999
11257,2020-09-14 17:04:12.170560,4.44582668770768
11258,2020-09-14 17:04:12.463743,4.44582668770768
11259,2020-09-14 17:04:12.847824,4.44582668770768
11260,2020-09-14 17:04:13.165753,4.44582668770768
11261,2020-09-14 17:04:13.431938,4.44582668770768
11262,2020-09-14 17:04:13.752088,4.44582668770768
11263,2020-09-14 17:04:14.125777,4.44582668770768
11264,2020-09-14 17:04:14.527004,4.44582668770768
11265,2020-09-14 17:04:14.766657,4.44582668770768
11266,2020-09-14 17:04:15.156982,4.52758428755671
11267,2020-09-14 17:04:15.436375,4.52758428755671
11268,2020-09-14 17:04:15.729205,4.52758428755671
11269,2020-09-14 17:04:16.051302,4.52758428755671
11270,2020-09-14 17:04:16.304430,4.52758428755671
11271,2020-09-14 17:04:16.604031,4.52758428755671
11272,2020-09-14 17:04:16.899330,4.52758428755671
11273,2020-09-14 17:04:17.214079,4.52758428755671
11274,2020-09-14 17:04:17.577719,4.60917528328717
11275,2020-09-14 17:04:17.926176,4.60917528328717
11276,2020-09-14 17:04:18.274924,4.60917528328717
11277,2020-09-14 17:04:18.585793,4.60917528328717
11278,2020-09-14 17:04:18.915944,4.60917528328717
11279,2020-09-14 17:04:19.221675,4.60917528328717
11280,2020-09-14 17:04:19.554446,4.60917528328717
11281,2020-09-14 17:04:19.846395,4.60917528328717
11282,2020-09-14 17:04:20.166392,4.60917528328717
11283,2020-09-14 17:04:20.514074,4.69059999468291
11284,2020-09-14 17:04:20.830839,4.69059999468291
11285,2020-09-14 17:04:21.166342,4.69059999468291
11286,2020-09-14 17:04:21.503290,4.69059999468291
11287,2020-09-14 17:04:21.807922,4.69059999468291
11288,2020-09-14 17:04:22.164871,4.69059999468291
11289,2020-09-14 17:04:22.489586,4.69059999468291
11290,2020-09-14 17:04:22.757069,4.69059999468291
11291,2020-09-14 17:04:23.066898,4.69059999468291
11292,2020-09-14 17:04:23.361647,4.77185874040468
11293,2020-09-14 17:04:23.606568,4.77185874040468
11294,2020-09-14 17:04:23.949057,4.77185874040468
11295,2020-09-14 17:04:24.174864,4.77185874040468
11296,2020-09-14 17:04:24.477283,4.77185874040468
11297,2020-09-14 17:04:24.763776,4.77185874040468
11298,2020-09-14 17:04:25.059167,4.77185874040468
11299,2020-09-14 17:04:25.376106,4.77185874040468
11300,2020-09-14 17:04:25.653380,4.77185874040468
11301,2020-09-14 17:04:25.999550,4.77185874040468
11302,2020-09-14 17:04:26.303894,4.84071977669225
11303,2020-09-14 17:04:26.575192,4.84071977669225
11304,2020-09-14 17:04:26.890285,4.84071977669225
11305,2020-09-14 17:04:27.127109,4.84071977669225
11306,2020-09-14 17:04:27.431154,4.84071977669225
11307,2020-09-14 17:04:27.703004,4.84071977669225
11308,2020-09-14 17:04:28.009779,4.84071977669225
11309,2020-09-14 17:04:28.365469,4.84071977669225
11310,2020-09-14 17:04:28.672780,4.84071977669225
11311,2020-09-14 17:04:29.043909,4.90942894252613
11312,2020-09-14 17:04:29.304012,4.90942894252613
11313,2020-09-14 17:04:29.601597,4.90942894252613
11314,2020-09-14 17:04:29.956008,4.90942894252613
11315,2020-09-14 17:04:30.279258,4.90942894252613
11316,2020-09-14 17:04:30.509863,4.90942894252613
11317,2020-09-14 17:04:30.811548,4.90942894252613
11318,2020-09-14 17:04:31.211866,4.90942894252613
11319,2020-09-14 17:04:31.419484,4.90942894252613
11320,2020-09-14 17:04:31.688553,4.90942894252613
11321,2020-09-14 17:04:32.020250,4.97798651935582
11322,2020-09-14 17:04:32.278263,4.97798651935582
11323,2020-09-14 17:04:32.567033,4.97798651935582
11324,2020-09-14 17:04:32.791887,4.97798651935582
11325,2020-09-14 17:04:33.106688,4.97798651935582
11326,2020-09-14 17:04:33.430215,4.97798651935582
11327,2020-09-14 17:04:33.813752,4.97798651935582
11328,2020-09-14 17:04:34.075302,4.97798651935582
11329,2020-09-14 17:04:34.374961,4.97798651935582
11330,2020-09-14 17:04:34.715309,4.86255656856939
11331,2020-09-14 17:04:34.980335,4.86255656856939
11332,2020-09-14 17:04:35.231471,4.86255656856939
11333,2020-09-14 17:04:35.617299,4.86255656856939
11334,2020-09-14 17:04:35.819817,4.86255656856939
11335,2020-09-14 17:04:36.124783,4.86255656856939
11336,2020-09-14 17:04:36.445842,4.86255656856939
11337,2020-09-14 17:04:36.742598,4.74747466541243
11338,2020-09-14 17:04:37.080577,4.74747466541243
11339,2020-09-14 17:04:37.424131,4.74747466541243
11340,2020-09-14 17:04:37.675394,4.74747466541243
11341,2020-09-14 17:04:37.977850,4.74747466541243
11342,2020-09-14 17:04:38.316061,4.74747466541243
11343,2020-09-14 17:04:38.634818,4.74747466541243
11344,2020-09-14 17:04:38.944241,4.74747466541243
11345,2020-09-14 17:04:39.215527,4.63273695098054
11346,2020-09-14 17:04:39.561354,4.63273695098054
11347,2020-09-14 17:04:39.881019,4.63273695098054
11348,2020-09-14 17:04:40.151364,4.63273695098054
11349,2020-09-14 17:04:40.379522,4.63273695098054
11350,2020-09-14 17:04:40.642959,4.63273695098054
11351,2020-09-14 17:04:40.900555,4.63273695098054
11352,2020-09-14 17:04:41.177531,4.63273695098054
11353,2020-09-14 17:04:41.474849,4.63273695098054
11354,2020-09-14 17:04:41.875395,4.52845952237341
11355,2020-09-14 17:04:42.105222,4.52845952237341
11356,2020-09-14 17:04:42.353969,4.52845952237341
11357,2020-09-14 17:04:42.595702,4.52845952237341
11358,2020-09-14 17:04:42.881798,4.52845952237341
11359,2020-09-14 17:04:43.251929,4.52845952237341
11360,2020-09-14 17:04:43.508021,4.52845952237341
11361,2020-09-14 17:04:43.810079,4.52845952237341
11362,2020-09-14 17:04:44.227621,4.42450861519295
11363,2020-09-14 17:04:44.531182,4.42450861519295
11364,2020-09-14 17:04:44.802203,4.42450861519295
11365,2020-09-14 17:04:45.188221,4.42450861519295
11366,2020-09-14 17:04:45.507554,4.42450861519295
11367,2020-09-14 17:04:45.756371,4.42450861519295
11368,2020-09-14 17:04:46.058687,4.42450861519295
11369,2020-09-14 17:04:46.312851,4.42450861519295
11370,2020-09-14 17:04:46.569272,4.42450861519295
11371,2020-09-14 17:04:46.874791,4.32088050184039
11372,2020-09-14 17:04:47.161968,4.32088050184039
11373,2020-09-14 17:04:47.506977,4.32088050184039
11374,2020-09-14 17:04:47.848978,4.32088050184039
11375,2020-09-14 17:04:48.078228,4.32088050184039
11376,2020-09-14 17:04:48.316227,4.32088050184039
11377,2020-09-14 17:04:48.560194,4.32088050184039
11378,2020-09-14 17:04:48.885531,4.32088050184039
11379,2020-09-14 17:04:49.188520,4.32088050184039
11380,2020-09-14 17:04:49.501261,4.21757156253285
11381,2020-09-14 17:04:49.742867,4.21757156253285
11382,2020-09-14 17:04:50.095874,4.21757156253285
11383,2020-09-14 17:04:50.385621,4.21757156253285
11384,2020-09-14 17:04:50.640867,4.21757156253285
11385,2020-09-14 17:04:50.956231,4.21757156253285
11386,2020-09-14 17:04:51.271325,4.21757156253285
11387,2020-09-14 17:04:51.623160,4.21757156253285
11388,2020-09-14 17:04:51.969869,4.21757156253285
11389,2020-09-14 17:04:52.304946,4.21757156253285
11390,2020-09-14 17:04:52.611776,4.11457827928614
11391,2020-09-14 17:04:52.958390,4.11457827928614
11392,2020-09-14 17:04:53.314030,4.11457827928614
11393,2020-09-14 17:04:53.616483,4.11457827928614
11394,2020-09-14 17:04:53.997259,4.11457827928614
11395,2020-09-14 17:04:54.310839,4.11457827928614
11396,2020-09-14 17:04:54.667039,4.11457827928614
11397,2020-09-14 17:04:54.998978,4.01189723048955
11398,2020-09-14 17:04:55.327449,4.01189723048955
11399,2020-09-14 17:04:55.648288,4.01189723048955
11400,2020-09-14 17:04:55.949774,4.01189723048955
11401,2020-09-14 17:04:56.209938,4.01189723048955
11402,2020-09-14 17:04:56.474830,4.01189723048955
11403,2020-09-14 17:04:56.821996,4.01189723048955
11404,2020-09-14 17:04:57.069099,4.01189723048955
11405,2020-09-14 17:04:57.366391,4.01189723048955
11406,2020-09-14 17:04:57.699515,3.90952508599007
11407,2020-09-14 17:04:58.036386,3.90952508599007
11408,2020-09-14 17:04:58.296515,3.90952508599007
11409,2020-09-14 17:04:58.660849,3.90952508599007
11410,2020-09-14 17:04:58.948756,3.90952508599007
11411,2020-09-14 17:04:59.272799,3.90952508599007
11412,2020-09-14 17:04:59.513329,3.90952508599007
11413,2020-09-14 17:04:59.868332,3.90952508599007
11414,2020-09-14 17:05:00.216407,3.90952508599007
11415,2020-09-14 17:05:00.505560,3.90952508599007
11416,2020-09-14 17:05:00.754746,3.8074586026184
11417,2020-09-14 17:05:01.004880,3.8074586026184
11418,2020-09-14 17:05:01.289475,3.8074586026184
11419,2020-09-14 17:05:01.675737,3.8074586026184
11420,2020-09-14 17:05:01.998145,3.8074586026184
11421,2020-09-14 17:05:02.318469,3.8074586026184
11422,2020-09-14 17:05:02.629267,3.8074586026184
11423,2020-09-14 17:05:02.973951,3.70569462010118
11424,2020-09-14 17:05:03.351094,3.70569462010118
11425,2020-09-14 17:05:03.692698,3.70569462010118
11426,2020-09-14 17:05:04.037546,3.70569462010118
11427,2020-09-14 17:05:04.284561,3.70569462010118
11428,2020-09-14 17:05:04.568961,3.70569462010118
11429,2020-09-14 17:05:04.851308,3.70569462010118
11430,2020-09-14 17:05:05.101909,3.70569462010118
11431,2020-09-14 17:05:05.401749,3.70569462010118
11432,2020-09-14 17:05:05.757052,3.60423005731313
11433,2020-09-14 17:05:06.065608,3.60423005731313
11434,2020-09-14 17:05:06.387021,3.60423005731313
11435,2020-09-14 17:05:06.683622,3.60423005731313
11436,2020-09-14 17:05:06.997758,3.60423005731313
11437,2020-09-14 17:05:07.334735,3.60423005731313
11438,2020-09-14 17:05:07.599729,3.60423005731313
11439,2020-09-14 17:05:07.927053,3.60423005731313
11440,2020-09-14 17:05:08.203997,3.60423005731313
11441,2020-09-14 17:05:08.555934,3.50306190883005
11442,2020-09-14 17:05:08.847000,3.50306190883005
11443,2020-09-14 17:05:09.154200,3.50306190883005
11444,2020-09-14 17:05:09.568147,3.50306190883005
11445,2020-09-14 17:05:09.967186,3.50306190883005
11446,2020-09-14 17:05:10.228302,3.50306190883005
11447,2020-09-14 17:05:10.538998,3.50306190883005
11448,2020-09-14 17:05:10.891815,3.50306190883005
11449,2020-09-14 17:05:11.157254,3.4021872417497
11450,2020-09-14 17:05:11.493551,3.4021872417497
11451,2020-09-14 17:05:11.762493,3.4021872417497
11452,2020-09-14 17:05:12.066105,3.4021872417497
11453,2020-09-14 17:05:12.427830,3.4021872417497
11454,2020-09-14 17:05:12.779368,3.4021872417497
11455,2020-09-14 17:05:13.079815,3.4021872417497
11456,2020-09-14 17:05:13.423616,3.4021872417497
11457,2020-09-14 17:05:13.780178,3.4021872417497
11458,2020-09-14 17:05:14.103278,3.30941731458175
11459,2020-09-14 17:05:14.473510,3.30941731458175
11460,2020-09-14 17:05:14.792346,3.30941731458175
11461,2020-09-14 17:05:15.142699,3.30941731458175
11462,2020-09-14 17:05:15.416639,3.30941731458175
11463,2020-09-14 17:05:15.713069,3.30941731458175
11464,2020-09-14 17:05:16.020984,3.30941731458175
11465,2020-09-14 17:05:16.293341,3.30941731458175
11466,2020-09-14 17:05:16.597271,3.30941731458175
11467,2020-09-14 17:05:16.925200,3.21692272000307
11468,2020-09-14 17:05:17.192094,3.21692272000307
11469,2020-09-14 17:05:17.466749,3.21692272000307
11470,2020-09-14 17:05:17.772631,3.21692272000307
11471,2020-09-14 17:05:18.108019,3.21692272000307
11472,2020-09-14 17:05:18.476814,3.21692272000307
11473,2020-09-14 17:05:18.889795,3.21692272000307
11474,2020-09-14 17:05:19.269160,3.21692272000307
11475,2020-09-14 17:05:19.511583,3.12470070016796
11476,2020-09-14 17:05:19.843349,3.12470070016796
11477,2020-09-14 17:05:20.103447,3.12470070016796
11478,2020-09-14 17:05:20.429271,3.12470070016796
11479,2020-09-14 17:05:20.737821,3.12470070016796
11480,2020-09-14 17:05:21.115214,3.12470070016796
11481,2020-09-14 17:05:21.459872,3.12470070016796
11482,2020-09-14 17:05:21.691728,3.12470070016796
11483,2020-09-14 17:05:22.068049,3.12470070016796
11484,2020-09-14 17:05:22.446789,3.03274855943084
11485,2020-09-14 17:05:22.732559,3.03274855943084
11486,2020-09-14 17:05:23.081277,3.03274855943084
11487,2020-09-14 17:05:23.319493,3.03274855943084
11488,2020-09-14 17:05:23.608472,3.03274855943084
11489,2020-09-14 17:05:23.934764,3.03274855943084
11490,2020-09-14 17:05:24.173356,3.03274855943084
11491,2020-09-14 17:05:24.511717,3.03274855943084
11492,2020-09-14 17:05:24.849118,3.03274855943084
11493,2020-09-14 17:05:25.190299,3.03274855943084
11494,2020-09-14 17:05:25.508573,2.94106366206785
11495,2020-09-14 17:05:25.905942,2.94106366206785
11496,2020-09-14 17:05:26.221652,2.94106366206785
11497,2020-09-14 17:05:26.607369,2.94106366206785
11498,2020-09-14 17:05:26.981395,2.94106366206785
11499,2020-09-14 17:05:27.324208,2.94106366206785
11500,2020-09-14 17:05:27.628495,2.94106366206785
11501,2020-09-14 17:05:27.862530,2.94106366206785
11502,2020-09-14 17:05:28.223592,2.84964343014505
11503,2020-09-14 17:05:28.500681,2.84964343014505
11504,2020-09-14 17:05:28.720083,2.84964343014505
11505,2020-09-14 17:05:29.014946,2.84964343014505
11506,2020-09-14 17:05:29.278485,2.84964343014505
11507,2020-09-14 17:05:29.623064,2.84964343014505
11508,2020-09-14 17:05:29.911081,2.84964343014505
11509,2020-09-14 17:05:30.186270,2.84964343014505
11510,2020-09-14 17:05:30.459348,2.84964343014505
11511,2020-09-14 17:05:30.767206,2.75848534152111
11512,2020-09-14 17:05:31.065647,2.75848534152111
11513,2020-09-14 17:05:31.379849,2.75848534152111
11514,2020-09-14 17:05:31.730401,2.75848534152111
11515,2020-09-14 17:05:32.015453,2.75848534152111
11516,2020-09-14 17:05:32.361723,2.75848534152111
11517,2020-09-14 17:05:32.630800,2.75848534152111
11518,2020-09-14 17:05:32.950401,2.75848534152111
11519,2020-09-14 17:05:33.317852,2.75848534152111
11520,2020-09-14 17:05:33.566991,2.6675869279735
11521,2020-09-14 17:05:33.802627,2.6675869279735
11522,2020-09-14 17:05:34.156670,2.6675869279735
11523,2020-09-14 17:05:34.476149,2.6675869279735
11524,2020-09-14 17:05:34.751557,2.6675869279735
11525,2020-09-14 17:05:35.062884,2.6675869279735
11526,2020-09-14 17:05:35.363806,2.6675869279735
11527,2020-09-14 17:05:35.643561,2.6675869279735
11528,2020-09-14 17:05:35.979651,2.6675869279735
11529,2020-09-14 17:05:36.262357,2.6675869279735
11530,2020-09-14 17:05:36.544655,2.57694577343899
11531,2020-09-14 17:05:36.845220,2.57694577343899
11532,2020-09-14 17:05:37.134042,2.57694577343899
11533,2020-09-14 17:05:37.467562,2.57694577343899
11534,2020-09-14 17:05:37.736967,2.57694577343899
11535,2020-09-14 17:05:37.967074,2.57694577343899
11536,2020-09-14 17:05:38.315124,2.57694577343899
11537,2020-09-14 17:05:38.580886,2.48655951235965
11538,2020-09-14 17:05:38.831073,2.48655951235965
11539,2020-09-14 17:05:39.181539,2.48655951235965
11540,2020-09-14 17:05:39.512066,2.48655951235965
11541,2020-09-14 17:05:39.844878,2.48655951235965
11542,2020-09-14 17:05:40.141474,2.48655951235965
11543,2020-09-14 17:05:40.436550,2.48655951235965
11544,2020-09-14 17:05:40.704064,2.48655951235965
11545,2020-09-14 17:05:41.050103,2.39642582812704
11546,2020-09-14 17:05:41.356346,2.39642582812704
11547,2020-09-14 17:05:41.743858,2.39642582812704
11548,2020-09-14 17:05:42.033262,2.39642582812704
11549,2020-09-14 17:05:42.426656,2.39642582812704
11550,2020-09-14 17:05:42.725948,2.39642582812704
11551,2020-09-14 17:05:43.099602,2.39642582812704
11552,2020-09-14 17:05:43.467246,2.39642582812704
11553,2020-09-14 17:05:43.849326,2.30654245161784
11554,2020-09-14 17:05:44.182165,2.30654245161784
11555,2020-09-14 17:05:44.508479,2.30654245161784
11556,2020-09-14 17:05:44.843177,2.30654245161784
11557,2020-09-14 17:05:45.208715,2.30654245161784
11558,2020-09-14 17:05:45.550058,2.30654245161784
11559,2020-09-14 17:05:45.816844,2.30654245161784
11560,2020-09-14 17:05:46.055884,2.30654245161784
11561,2020-09-14 17:05:46.366366,2.30654245161784
11562,2020-09-14 17:05:46.690249,2.30654245161784
11563,2020-09-14 17:05:47.028501,2.36099596095704
11564,2020-09-14 17:05:47.335186,2.36099596095704
11565,2020-09-14 17:05:47.692524,2.36099596095704
11566,2020-09-14 17:05:48.002350,2.36099596095704
11567,2020-09-14 17:05:48.338810,2.36099596095704
11568,2020-09-14 17:05:48.623056,2.36099596095704
11569,2020-09-14 17:05:48.928317,2.36099596095704
11570,2020-09-14 17:05:49.206432,2.36099596095704
11571,2020-09-14 17:05:49.572762,2.41530199004445
11572,2020-09-14 17:05:49.944367,2.41530199004445
11573,2020-09-14 17:05:50.218316,2.41530199004445
11574,2020-09-14 17:05:50.503369,2.41530199004445
11575,2020-09-14 17:05:50.808891,2.41530199004445
11576,2020-09-14 17:05:51.084011,2.41530199004445
11577,2020-09-14 17:05:51.305375,2.41530199004445
11578,2020-09-14 17:05:51.589872,2.41530199004445
11579,2020-09-14 17:05:51.858647,2.41530199004445
11580,2020-09-14 17:05:52.175044,2.4694611700853
11581,2020-09-14 17:05:52.566295,2.4694611700853
11582,2020-09-14 17:05:52.827438,2.4694611700853
11583,2020-09-14 17:05:53.135755,2.4694611700853
11584,2020-09-14 17:05:53.362653,2.4694611700853
11585,2020-09-14 17:05:53.688622,2.4694611700853
11586,2020-09-14 17:05:54.046425,2.4694611700853
11587,2020-09-14 17:05:54.304021,2.4694611700853
11588,2020-09-14 17:05:54.575767,2.4694611700853
11589,2020-09-14 17:05:54.854368,2.4694611700853
11590,2020-09-14 17:05:55.190043,2.52347412861072
11591,2020-09-14 17:05:55.489495,2.52347412861072
11592,2020-09-14 17:05:55.816427,2.52347412861072
11593,2020-09-14 17:05:56.127363,2.52347412861072
11594,2020-09-14 17:05:56.489840,2.52347412861072
11595,2020-09-14 17:05:56.866230,2.52347412861072
11596,2020-09-14 17:05:57.150451,2.52347412861072
11597,2020-09-14 17:05:57.496932,2.52347412861072
11598,2020-09-14 17:05:57.780781,2.57734148952481
11599,2020-09-14 17:05:58.121069,2.57734148952481
11600,2020-09-14 17:05:58.492771,2.57734148952481
11601,2020-09-14 17:05:58.825899,2.57734148952481
11602,2020-09-14 17:05:59.116669,2.57734148952481
11603,2020-09-14 17:05:59.490526,2.57734148952481
11604,2020-09-14 17:05:59.843374,2.57734148952481
11605,2020-09-14 17:06:00.118220,2.57734148952481
11606,2020-09-14 17:06:00.466283,2.63106387314966
11607,2020-09-14 17:06:00.829242,2.63106387314966
11608,2020-09-14 17:06:01.157735,2.63106387314966
11609,2020-09-14 17:06:01.508461,2.63106387314966
11610,2020-09-14 17:06:01.795481,2.63106387314966
11611,2020-09-14 17:06:02.039605,2.63106387314966
11612,2020-09-14 17:06:02.362233,2.63106387314966
11613,2020-09-14 17:06:02.696645,2.63106387314966
11614,2020-09-14 17:06:03.068289,2.63106387314966
11615,2020-09-14 17:06:03.390725,2.63106387314966
11616,2020-09-14 17:06:03.747222,2.6846418962683
11617,2020-09-14 17:06:04.043743,2.6846418962683
11618,2020-09-14 17:06:04.291356,2.6846418962683
11619,2020-09-14 17:06:04.597446,2.6846418962683
11620,2020-09-14 17:06:04.915559,2.6846418962683
11621,2020-09-14 17:06:05.233574,2.6846418962683
11622,2020-09-14 17:06:05.477029,2.6846418962683
11623,2020-09-14 17:06:05.797983,2.73807617216556
11624,2020-09-14 17:06:06.108413,2.73807617216556
11625,2020-09-14 17:06:06.506849,2.73807617216556
11626,2020-09-14 17:06:06.769047,2.73807617216556
11627,2020-09-14 17:06:07.055169,2.73807617216556
11628,2020-09-14 17:06:07.370923,2.73807617216556
11629,2020-09-14 17:06:07.657546,2.73807617216556
11630,2020-09-14 17:06:07.963757,2.73807617216556
11631,2020-09-14 17:06:08.340833,2.73807617216556
11632,2020-09-14 17:06:08.597040,2.73807617216556
11633,2020-09-14 17:06:08.848273,2.79136731066632
11634,2020-09-14 17:06:09.207296,2.79136731066632
11635,2020-09-14 17:06:09.530280,2.79136731066632
11636,2020-09-14 17:06:09.796152,2.79136731066632
11637,2020-09-14 17:06:10.086195,2.79136731066632
11638,2020-09-14 17:06:10.324158,2.79136731066632
11639,2020-09-14 17:06:10.638728,2.79136731066632
11640,2020-09-14 17:06:10.909581,2.79136731066632
11641,2020-09-14 17:06:11.256474,2.79136731066632
11642,2020-09-14 17:06:11.586281,2.84451591817103
11643,2020-09-14 17:06:11.856707,2.84451591817103
11644,2020-09-14 17:06:12.080963,2.84451591817103
11645,2020-09-14 17:06:12.440425,2.84451591817103
11646,2020-09-14 17:06:12.775744,2.84451591817103
11647,2020-09-14 17:06:13.054892,2.84451591817103
11648,2020-09-14 17:06:13.380721,2.84451591817103
