iteration,timestamp,T7
11649,2020-09-14 17:06:13.717011,2.84451591817103
11650,2020-09-14 17:06:14.090242,2.8975225976877
11651,2020-09-14 17:06:14.424377,2.8975225976877
11652,2020-09-14 17:06:14.717421,2.8975225976877
11653,2020-09-14 17:06:15.063399,2.8975225976877
11654,2020-09-14 17:06:15.384030,2.8975225976877
11655,2020-09-14 17:06:15.690276,2.8975225976877
11656,2020-09-14 17:06:16.026601,2.8975225976877
11657,2020-09-14 17:06:16.258274,2.8975225976877
11658,2020-09-14 17:06:16.595665,2.8975225976877
11659,2020-09-14 17:06:16.966300,2.95038794885912
11660,2020-09-14 17:06:17.229870,2.95038794885912
11661,2020-09-14 17:06:17.516727,2.95038794885912
11662,2020-09-14 17:06:17.736163,2.95038794885912
11663,2020-09-14 17:06:18.047534,2.95038794885912
11664,2020-09-14 17:06:18.293842,2.95038794885912
11665,2020-09-14 17:06:18.580350,2.95038794885912
11666,2020-09-14 17:06:18.888582,2.95038794885912
11667,2020-09-14 17:06:19.132231,2.95038794885912
11668,2020-09-14 17:06:19.418644,2.95038794885912
11669,2020-09-14 17:06:19.806472,2.95038794885912
11670,2020-09-14 17:06:20.073839,2.95038794885912
11671,2020-09-14 17:06:20.361560,3.00263357381368
11672,2020-09-14 17:06:20.688191,3.00263357381368
11673,2020-09-14 17:06:20.977057,3.00263357381368
11674,2020-09-14 17:06:21.332891,3.00263357381368
11675,2020-09-14 17:06:21.588680,3.00263357381368
11676,2020-09-14 17:06:21.839618,3.00263357381368
11677,2020-09-14 17:06:22.161516,3.00263357381368
11678,2020-09-14 17:06:22.479893,3.00263357381368
11679,2020-09-14 17:06:22.814642,3.00263357381368
11680,2020-09-14 17:06:23.126610,3.05474139464341
11681,2020-09-14 17:06:23.474463,3.05474139464341
11682,2020-09-14 17:06:23.815962,3.05474139464341
11683,2020-09-14 17:06:24.150173,3.05474139464341
11684,2020-09-14 17:06:24.490231,3.05474139464341
11685,2020-09-14 17:06:24.815893,3.05474139464341
11686,2020-09-14 17:06:25.145413,3.05474139464341
11687,2020-09-14 17:06:25.500478,3.10671200057872
11688,2020-09-14 17:06:25.823906,3.10671200057872
11689,2020-09-14 17:06:26.115091,3.10671200057872
11690,2020-09-14 17:06:26.382121,3.10671200057872
11691,2020-09-14 17:06:26.631175,3.10671200057872
11692,2020-09-14 17:06:26.919493,3.10671200057872
11693,2020-09-14 17:06:27.238640,3.10671200057872
11694,2020-09-14 17:06:27.562965,3.10671200057872
11695,2020-09-14 17:06:27.874387,3.10671200057872
11696,2020-09-14 17:06:28.188874,3.10671200057872
11697,2020-09-14 17:06:28.545576,3.15854598268025
11698,2020-09-14 17:06:28.842259,3.15854598268025
11699,2020-09-14 17:06:29.160478,3.15854598268025
11700,2020-09-14 17:06:29.466978,3.15854598268025
11701,2020-09-14 17:06:29.830568,3.15854598268025
11702,2020-09-14 17:06:30.105106,3.15854598268025
11703,2020-09-14 17:06:30.362730,3.15854598268025
11704,2020-09-14 17:06:30.645850,3.15854598268025
11705,2020-09-14 17:06:30.983724,3.15854598268025
11706,2020-09-14 17:06:31.301600,3.15854598268025
11707,2020-09-14 17:06:31.578157,3.20990626805839
11708,2020-09-14 17:06:31.863852,3.20990626805839
11709,2020-09-14 17:06:32.156385,3.20990626805839
11710,2020-09-14 17:06:32.468401,3.20990626805839
11711,2020-09-14 17:06:32.764578,3.20990626805839
11712,2020-09-14 17:06:33.014615,3.20990626805839
11713,2020-09-14 17:06:33.233816,3.20990626805839
11714,2020-09-14 17:06:33.563704,3.20990626805839
11715,2020-09-14 17:06:33.848873,3.20990626805839
11716,2020-09-14 17:06:34.170969,3.26112684356276
11717,2020-09-14 17:06:34.465818,3.26112684356276
11718,2020-09-14 17:06:34.715835,3.26112684356276
11719,2020-09-14 17:06:35.068829,3.26112684356276
11720,2020-09-14 17:06:35.332120,3.26112684356276
11721,2020-09-14 17:06:35.672198,3.26112684356276
11722,2020-09-14 17:06:35.972554,3.26112684356276
11723,2020-09-14 17:06:36.271418,3.26112684356276
11724,2020-09-14 17:06:36.588470,3.26112684356276
11725,2020-09-14 17:06:36.884985,3.26112684356276
11726,2020-09-14 17:06:37.232186,3.26112684356276
11727,2020-09-14 17:06:37.549335,3.31220827068879
11728,2020-09-14 17:06:37.884146,3.31220827068879
11729,2020-09-14 17:06:38.261668,3.31220827068879
11730,2020-09-14 17:06:38.569624,3.31220827068879
11731,2020-09-14 17:06:38.889433,3.31220827068879
11732,2020-09-14 17:06:39.122115,3.31220827068879
11733,2020-09-14 17:06:39.565614,3.31220827068879
11734,2020-09-14 17:06:39.918602,3.31220827068879
11735,2020-09-14 17:06:40.253079,3.36315110795564
11736,2020-09-14 17:06:40.528105,3.36315110795564
11737,2020-09-14 17:06:40.827987,3.36315110795564
11738,2020-09-14 17:06:41.179204,3.36315110795564
11739,2020-09-14 17:06:41.451454,3.36315110795564
11740,2020-09-14 17:06:41.779107,3.36315110795564
11741,2020-09-14 17:06:42.115834,3.36315110795564
11742,2020-09-14 17:06:42.485409,3.36315110795564
11743,2020-09-14 17:06:42.803000,3.41395591093769
11744,2020-09-14 17:06:43.199322,3.41395591093769
11745,2020-09-14 17:06:43.516805,3.41395591093769
11746,2020-09-14 17:06:43.854040,3.41395591093769
11747,2020-09-14 17:06:44.174963,3.41395591093769
11748,2020-09-14 17:06:44.456605,3.41395591093769
11749,2020-09-14 17:06:44.748445,3.41395591093769
11750,2020-09-14 17:06:45.069563,3.41395591093769
11751,2020-09-14 17:06:45.406211,3.46441989264356
11752,2020-09-14 17:06:45.660537,3.46441989264356
11753,2020-09-14 17:06:45.903753,3.46441989264356
11754,2020-09-14 17:06:46.207190,3.46441989264356
11755,2020-09-14 17:06:46.444654,3.46441989264356
11756,2020-09-14 17:06:46.737645,3.46441989264356
11757,2020-09-14 17:06:47.078179,3.46441989264356
11758,2020-09-14 17:06:47.410636,3.46441989264356
11759,2020-09-14 17:06:47.751290,3.46441989264356
11760,2020-09-14 17:06:48.102070,3.51473810868832
11761,2020-09-14 17:06:48.364531,3.51473810868832
11762,2020-09-14 17:06:48.751561,3.51473810868832
11763,2020-09-14 17:06:49.062512,3.51473810868832
11764,2020-09-14 17:06:49.316475,3.51473810868832
11765,2020-09-14 17:06:49.671792,3.51473810868832
11766,2020-09-14 17:06:50.005375,3.51473810868832
11767,2020-09-14 17:06:50.241430,3.51473810868832
11768,2020-09-14 17:06:50.568431,3.51473810868832
11769,2020-09-14 17:06:50.915178,3.51473810868832
11770,2020-09-14 17:06:51.237798,3.56491109151234
11771,2020-09-14 17:06:51.575336,3.56491109151234
11772,2020-09-14 17:06:51.898150,3.56491109151234
11773,2020-09-14 17:06:52.211278,3.56491109151234
11774,2020-09-14 17:06:52.507166,3.56491109151234
11775,2020-09-14 17:06:52.772708,3.56491109151234
11776,2020-09-14 17:06:53.139514,3.56491109151234
11777,2020-09-14 17:06:53.449252,3.56491109151234
11778,2020-09-14 17:06:53.757731,3.56491109151234
11779,2020-09-14 17:06:54.089169,3.64129356110411
11780,2020-09-14 17:06:54.371146,3.64129356110411
11781,2020-09-14 17:06:54.647687,3.64129356110411
11782,2020-09-14 17:06:54.982402,3.64129356110411
11783,2020-09-14 17:06:55.318642,3.64129356110411
11784,2020-09-14 17:06:55.556481,3.64129356110411
11785,2020-09-14 17:06:55.960790,3.64129356110411
11786,2020-09-14 17:06:56.319373,3.64129356110411
11787,2020-09-14 17:06:56.677630,3.64129356110411
11788,2020-09-14 17:06:56.987730,3.69055549193716
11789,2020-09-14 17:06:57.340933,3.69055549193716
11790,2020-09-14 17:06:57.699063,3.69055549193716
11791,2020-09-14 17:06:58.078903,3.69055549193716
11792,2020-09-14 17:06:58.401378,3.69055549193716
11793,2020-09-14 17:06:58.732180,3.69055549193716
11794,2020-09-14 17:06:59.080982,3.69055549193716
11795,2020-09-14 17:06:59.433840,3.72821248807367
11796,2020-09-14 17:06:59.769913,3.72821248807367
11797,2020-09-14 17:07:00.100672,3.72821248807367
11798,2020-09-14 17:07:00.346174,3.72821248807367
11799,2020-09-14 17:07:00.616063,3.72821248807367
11800,2020-09-14 17:07:00.937549,3.72821248807367
11801,2020-09-14 17:07:01.226619,3.72821248807367
11802,2020-09-14 17:07:01.648504,3.72821248807367
11803,2020-09-14 17:07:02.042752,3.83471408190866
11804,2020-09-14 17:07:02.384629,3.83471408190866
11805,2020-09-14 17:07:02.680309,3.83471408190866
11806,2020-09-14 17:07:02.913572,3.83471408190866
11807,2020-09-14 17:07:03.151354,3.83471408190866
11808,2020-09-14 17:07:03.466163,3.83471408190866
11809,2020-09-14 17:07:03.802315,3.83471408190866
11810,2020-09-14 17:07:04.138007,3.83471408190866
11811,2020-09-14 17:07:04.450800,3.83471408190866
11812,2020-09-14 17:07:04.852470,3.94100400314213
11813,2020-09-14 17:07:05.238680,3.94100400314213
11814,2020-09-14 17:07:05.635242,3.94100400314213
11815,2020-09-14 17:07:05.935607,3.94100400314213
11816,2020-09-14 17:07:06.198374,3.94100400314213
11817,2020-09-14 17:07:06.436698,3.94100400314213
11818,2020-09-14 17:07:06.837405,3.94100400314213
11819,2020-09-14 17:07:07.256986,3.94100400314213
11820,2020-09-14 17:07:07.565062,3.94100400314213
11821,2020-09-14 17:07:07.851651,4.04708253746136
11822,2020-09-14 17:07:08.158264,4.04708253746136
11823,2020-09-14 17:07:08.410211,4.04708253746136
11824,2020-09-14 17:07:08.745611,4.04708253746136
11825,2020-09-14 17:07:09.072799,4.04708253746136
11826,2020-09-14 17:07:09.421424,4.04708253746136
11827,2020-09-14 17:07:09.717979,4.04708253746136
11828,2020-09-14 17:07:09.985019,4.04708253746136
11829,2020-09-14 17:07:10.306762,4.04708253746136
11830,2020-09-14 17:07:10.668032,4.15294996805672
11831,2020-09-14 17:07:10.968344,4.15294996805672
11832,2020-09-14 17:07:11.248336,4.15294996805672
11833,2020-09-14 17:07:11.492311,4.15294996805672
11834,2020-09-14 17:07:11.802340,4.15294996805672
11835,2020-09-14 17:07:12.159549,4.15294996805672
11836,2020-09-14 17:07:12.482068,4.15294996805672
11837,2020-09-14 17:07:12.864227,4.15294996805672
11838,2020-09-14 17:07:13.197846,4.19697355458148
11839,2020-09-14 17:07:13.535858,4.19697355458148
11840,2020-09-14 17:07:13.871661,4.19697355458148
11841,2020-09-14 17:07:14.157615,4.19697355458148
11842,2020-09-14 17:07:14.381730,4.19697355458148
11843,2020-09-14 17:07:14.637134,4.19697355458148
11844,2020-09-14 17:07:14.893492,4.19697355458148
11845,2020-09-14 17:07:15.232486,4.19697355458148
11846,2020-09-14 17:07:15.549409,4.19697355458148
11847,2020-09-14 17:07:15.855684,4.19697355458148
11848,2020-09-14 17:07:16.178230,4.26301049766441
11849,2020-09-14 17:07:16.531968,4.26301049766441
11850,2020-09-14 17:07:16.922419,4.26301049766441
11851,2020-09-14 17:07:17.227759,4.26301049766441
11852,2020-09-14 17:07:17.551789,4.26301049766441
11853,2020-09-14 17:07:17.864762,4.26301049766441
11854,2020-09-14 17:07:18.088199,4.26301049766441
11855,2020-09-14 17:07:18.372702,4.26301049766441
11856,2020-09-14 17:07:18.628441,4.26301049766441
11857,2020-09-14 17:07:18.957204,4.26301049766441
11858,2020-09-14 17:07:19.235502,4.26301049766441
11859,2020-09-14 17:07:19.526657,4.26301049766441
11860,2020-09-14 17:07:19.848866,4.26301049766441
11861,2020-09-14 17:07:20.216800,4.3760892901239
11862,2020-09-14 17:07:20.632342,4.3760892901239
11863,2020-09-14 17:07:20.958673,4.3760892901239
11864,2020-09-14 17:07:21.270840,4.3760892901239
11865,2020-09-14 17:07:21.531113,4.3760892901239
11866,2020-09-14 17:07:21.859981,4.3760892901239
11867,2020-09-14 17:07:22.169861,4.3760892901239
11868,2020-09-14 17:07:22.501628,4.3760892901239
11869,2020-09-14 17:07:22.810501,4.3760892901239
11870,2020-09-14 17:07:23.178515,4.49196377171593
11871,2020-09-14 17:07:23.540639,4.49196377171593
11872,2020-09-14 17:07:23.813255,4.49196377171593
11873,2020-09-14 17:07:24.102171,4.49196377171593
11874,2020-09-14 17:07:24.394294,4.49196377171593
11875,2020-09-14 17:07:24.663490,4.49196377171593
11876,2020-09-14 17:07:25.073515,4.49196377171593
11877,2020-09-14 17:07:25.367149,4.49196377171593
11878,2020-09-14 17:07:25.724507,4.60762206737022
11879,2020-09-14 17:07:26.012274,4.60762206737022
11880,2020-09-14 17:07:26.340316,4.60762206737022
11881,2020-09-14 17:07:26.664515,4.60762206737022
11882,2020-09-14 17:07:26.927461,4.60762206737022
11883,2020-09-14 17:07:27.241201,4.60762206737022
11884,2020-09-14 17:07:27.564344,4.60762206737022
11885,2020-09-14 17:07:27.856259,4.60762206737022
11886,2020-09-14 17:07:28.212310,4.60762206737022
11887,2020-09-14 17:07:28.596302,4.72306444821933
11888,2020-09-14 17:07:28.835338,4.72306444821933
11889,2020-09-14 17:07:29.210266,4.72306444821933
11890,2020-09-14 17:07:29.587935,4.72306444821933
11891,2020-09-14 17:07:29.924731,4.72306444821933
11892,2020-09-14 17:07:30.201039,4.72306444821933
11893,2020-09-14 17:07:30.540678,4.72306444821933
11894,2020-09-14 17:07:30.774695,4.83829118288863
11895,2020-09-14 17:07:31.042243,4.83829118288863
11896,2020-09-14 17:07:31.433848,4.83829118288863
11897,2020-09-14 17:07:31.811926,4.83829118288863
11898,2020-09-14 17:07:32.136962,4.83829118288863
11899,2020-09-14 17:07:32.388766,4.83829118288863
11900,2020-09-14 17:07:32.630920,4.83829118288863
11901,2020-09-14 17:07:32.942004,4.83829118288863
11902,2020-09-14 17:07:33.241257,4.83829118288863
11903,2020-09-14 17:07:33.521792,4.96269965698225
11904,2020-09-14 17:07:33.765212,4.96269965698225
11905,2020-09-14 17:07:34.022006,4.96269965698225
11906,2020-09-14 17:07:34.273579,4.96269965698225
11907,2020-09-14 17:07:34.622495,4.96269965698225
11908,2020-09-14 17:07:35.030953,4.96269965698225
11909,2020-09-14 17:07:35.312124,4.96269965698225
11910,2020-09-14 17:07:35.605615,4.96269965698225
11911,2020-09-14 17:07:35.954635,4.96269965698225
11912,2020-09-14 17:07:36.192082,4.96269965698225
11913,2020-09-14 17:07:36.549620,4.96269965698225
11914,2020-09-14 17:07:36.863431,5.00036717571304
11915,2020-09-14 17:07:37.157764,5.00036717571304
11916,2020-09-14 17:07:37.417793,5.00036717571304
11917,2020-09-14 17:07:37.719178,5.00036717571304
11918,2020-09-14 17:07:38.048932,5.00036717571304
11919,2020-09-14 17:07:38.361619,5.00036717571304
11920,2020-09-14 17:07:38.623451,5.00036717571304
11921,2020-09-14 17:07:38.929933,5.00036717571304
11922,2020-09-14 17:07:39.234813,5.00036717571304
11923,2020-09-14 17:07:39.523631,5.00036717571304
11924,2020-09-14 17:07:39.750955,4.94878127649592
11925,2020-09-14 17:07:40.015306,4.94878127649592
11926,2020-09-14 17:07:40.294786,4.94878127649592
11927,2020-09-14 17:07:40.645471,4.94878127649592
11928,2020-09-14 17:07:40.996180,4.94878127649592
11929,2020-09-14 17:07:41.389403,4.94878127649592
11930,2020-09-14 17:07:41.669785,4.94878127649592
11931,2020-09-14 17:07:41.986120,4.94878127649592
11932,2020-09-14 17:07:42.306731,4.94878127649592
11933,2020-09-14 17:07:42.566812,4.87495396933799
11934,2020-09-14 17:07:42.961038,4.87495396933799
11935,2020-09-14 17:07:43.304872,4.87495396933799
11936,2020-09-14 17:07:43.662677,4.87495396933799
11937,2020-09-14 17:07:43.933942,4.87495396933799
11938,2020-09-14 17:07:44.254306,4.87495396933799
11939,2020-09-14 17:07:44.533806,4.87495396933799
11940,2020-09-14 17:07:44.871634,4.80143749360808
11941,2020-09-14 17:07:45.209019,4.80143749360808
11942,2020-09-14 17:07:45.540697,4.80143749360808
11943,2020-09-14 17:07:45.807480,4.80143749360808
11944,2020-09-14 17:07:46.112331,4.80143749360808
11945,2020-09-14 17:07:46.468153,4.80143749360808
11946,2020-09-14 17:07:46.906044,4.80143749360808
11947,2020-09-14 17:07:47.251622,4.72822664781748
11948,2020-09-14 17:07:47.580181,4.72822664781748
11949,2020-09-14 17:07:47.814395,4.72822664781748
11950,2020-09-14 17:07:48.057260,4.72822664781748
11951,2020-09-14 17:07:48.386933,4.72822664781748
11952,2020-09-14 17:07:48.742214,4.72822664781748
11953,2020-09-14 17:07:48.983745,4.72822664781748
11954,2020-09-14 17:07:49.276730,4.72822664781748
11955,2020-09-14 17:07:49.610538,4.72822664781748
11956,2020-09-14 17:07:49.913769,4.65531644169022
11957,2020-09-14 17:07:50.189128,4.65531644169022
11958,2020-09-14 17:07:50.519722,4.65531644169022
11959,2020-09-14 17:07:50.830662,4.65531644169022
11960,2020-09-14 17:07:51.090216,4.65531644169022
11961,2020-09-14 17:07:51.385619,4.65531644169022
11962,2020-09-14 17:07:51.672241,4.65531644169022
11963,2020-09-14 17:07:51.956867,4.65531644169022
11964,2020-09-14 17:07:52.300297,4.65531644169022
11965,2020-09-14 17:07:52.648126,4.58270207839341
11966,2020-09-14 17:07:52.971270,4.58270207839341
11967,2020-09-14 17:07:53.271283,4.58270207839341
11968,2020-09-14 17:07:53.601741,4.58270207839341
11969,2020-09-14 17:07:53.954449,4.58270207839341
11970,2020-09-14 17:07:54.344685,4.58270207839341
11971,2020-09-14 17:07:54.644121,4.58270207839341
11972,2020-09-14 17:07:54.925390,4.58270207839341
11973,2020-09-14 17:07:55.252825,4.58270207839341
11974,2020-09-14 17:07:55.534103,4.51037893929475
11975,2020-09-14 17:07:55.908972,4.51037893929475
11976,2020-09-14 17:07:56.263519,4.51037893929475
11977,2020-09-14 17:07:56.591053,4.51037893929475
11978,2020-09-14 17:07:56.940609,4.51037893929475
11979,2020-09-14 17:07:57.259558,4.51037893929475
11980,2020-09-14 17:07:57.503929,4.51037893929475
11981,2020-09-14 17:07:57.913120,4.43834257073424
11982,2020-09-14 17:07:58.244285,4.43834257073424
11983,2020-09-14 17:07:58.589161,4.43834257073424
11984,2020-09-14 17:07:58.856294,4.43834257073424
11985,2020-09-14 17:07:59.163962,4.43834257073424
11986,2020-09-14 17:07:59.408890,4.43834257073424
11987,2020-09-14 17:07:59.724588,4.43834257073424
11988,2020-09-14 17:08:00.052575,4.43834257073424
11989,2020-09-14 17:08:00.349141,4.43834257073424
11990,2020-09-14 17:08:00.591143,4.43834257073424
11991,2020-09-14 17:08:00.868236,4.36658867243062
11992,2020-09-14 17:08:01.162113,4.36658867243062
11993,2020-09-14 17:08:01.419654,4.36658867243062
11994,2020-09-14 17:08:01.805754,4.36658867243062
11995,2020-09-14 17:08:02.072196,4.36658867243062
11996,2020-09-14 17:08:02.370509,4.36658867243062
11997,2020-09-14 17:08:02.625211,4.36658867243062
11998,2020-09-14 17:08:02.896993,4.36658867243062
11999,2020-09-14 17:08:03.229840,4.36658867243062
12000,2020-09-14 17:08:03.548285,4.29511308723528
12001,2020-09-14 17:08:03.951713,4.29511308723528
12002,2020-09-14 17:08:04.277394,4.29511308723528
12003,2020-09-14 17:08:04.608000,4.29511308723528
12004,2020-09-14 17:08:04.931943,4.29511308723528
12005,2020-09-14 17:08:05.281494,4.29511308723528
12006,2020-09-14 17:08:05.547642,4.29511308723528
12007,2020-09-14 17:08:05.920965,4.29511308723528
12008,2020-09-14 17:08:06.231171,4.29511308723528
12009,2020-09-14 17:08:06.498294,4.29511308723528
12010,2020-09-14 17:08:06.833226,4.29511308723528
12011,2020-09-14 17:08:07.175103,4.29511308723528
12012,2020-09-14 17:08:07.412209,4.29511308723528
12013,2020-09-14 17:08:07.668466,4.29511308723528
12014,2020-09-14 17:08:07.981738,4.29511308723528
12015,2020-09-14 17:08:08.379085,4.29511308723528
12016,2020-09-14 17:08:08.623819,4.29511308723528
12017,2020-09-14 17:08:08.941312,4.29511308723528
12018,2020-09-14 17:08:09.269190,4.29511308723528
12019,2020-09-14 17:08:09.611607,4.29511308723528
12020,2020-09-14 17:08:09.994231,4.29511308723528
12021,2020-09-14 17:08:10.286652,4.29511308723528
12022,2020-09-14 17:08:10.614251,4.29511308723528
12023,2020-09-14 17:08:10.887664,4.29511308723528
12024,2020-09-14 17:08:11.209637,4.29511308723528
12025,2020-09-14 17:08:11.474753,4.29511308723528
12026,2020-09-14 17:08:11.836493,4.29511308723528
12027,2020-09-14 17:08:12.131703,4.29511308723528
12028,2020-09-14 17:08:12.443743,4.29511308723528
12029,2020-09-14 17:08:12.739976,4.29511308723528
12030,2020-09-14 17:08:13.040750,4.29511308723528
12031,2020-09-14 17:08:13.358797,4.29511308723528
12032,2020-09-14 17:08:13.631078,4.29511308723528
12033,2020-09-14 17:08:14.032021,4.29511308723528
12034,2020-09-14 17:08:14.365248,4.29511308723528
12035,2020-09-14 17:08:14.631026,4.29511308723528
12036,2020-09-14 17:08:14.977831,4.29511308723528
12037,2020-09-14 17:08:15.293847,4.29511308723528
12038,2020-09-14 17:08:15.584600,4.29511308723528
12039,2020-09-14 17:08:15.846013,4.29511308723528
12040,2020-09-14 17:08:16.152683,4.29511308723528
12041,2020-09-14 17:08:16.459696,4.29511308723528
12042,2020-09-14 17:08:16.827412,4.23720270045261
12043,2020-09-14 17:08:17.190635,4.23720270045261
12044,2020-09-14 17:08:17.416405,4.23720270045261
12045,2020-09-14 17:08:17.728564,4.23720270045261
12046,2020-09-14 17:08:18.027284,4.23720270045261
12047,2020-09-14 17:08:18.331066,4.23720270045261
12048,2020-09-14 17:08:18.696873,4.23720270045261
12049,2020-09-14 17:08:18.934573,4.23720270045261
12050,2020-09-14 17:08:19.322316,4.23720270045261
12051,2020-09-14 17:08:19.642597,4.22395286564326
12052,2020-09-14 17:08:20.013817,4.22395286564326
12053,2020-09-14 17:08:20.339130,4.22395286564326
12054,2020-09-14 17:08:20.594592,4.22395286564326
12055,2020-09-14 17:08:20.855270,4.22395286564326
12056,2020-09-14 17:08:21.155313,4.22395286564326
12057,2020-09-14 17:08:21.436902,4.22395286564326
12058,2020-09-14 17:08:21.690028,4.22395286564326
12059,2020-09-14 17:08:22.075448,4.22395286564326
12060,2020-09-14 17:08:22.440873,4.14301060726349
12061,2020-09-14 17:08:22.755978,4.14301060726349
12062,2020-09-14 17:08:23.099101,4.14301060726349
12063,2020-09-14 17:08:23.421242,4.14301060726349
12064,2020-09-14 17:08:23.849004,4.14301060726349
12065,2020-09-14 17:08:24.132818,4.14301060726349
12066,2020-09-14 17:08:24.442643,4.14301060726349
12067,2020-09-14 17:08:24.781655,4.14301060726349
12068,2020-09-14 17:08:25.147138,4.14301060726349
12069,2020-09-14 17:08:25.421448,4.06235132656418
12070,2020-09-14 17:08:25.678377,4.06235132656418
12071,2020-09-14 17:08:25.947388,4.06235132656418
12072,2020-09-14 17:08:26.318541,4.06235132656418
12073,2020-09-14 17:08:26.626947,4.06235132656418
12074,2020-09-14 17:08:26.943526,4.06235132656418
12075,2020-09-14 17:08:27.292559,4.06235132656418
12076,2020-09-14 17:08:27.632813,4.06235132656418
12077,2020-09-14 17:08:27.954771,3.98197142346083
12078,2020-09-14 17:08:28.234426,3.98197142346083
12079,2020-09-14 17:08:28.575228,3.98197142346083
12080,2020-09-14 17:08:28.921044,3.98197142346083
12081,2020-09-14 17:08:29.242030,3.98197142346083
12082,2020-09-14 17:08:29.530067,3.98197142346083
12083,2020-09-14 17:08:29.860359,3.98197142346083
12084,2020-09-14 17:08:30.108207,3.98197142346083
12085,2020-09-14 17:08:30.438067,3.98197142346083
12086,2020-09-14 17:08:30.700507,3.98197142346083
12087,2020-09-14 17:08:30.996471,3.9018673983344
12088,2020-09-14 17:08:31.276555,3.9018673983344
12089,2020-09-14 17:08:31.571881,3.9018673983344
12090,2020-09-14 17:08:31.934376,3.9018673983344
12091,2020-09-14 17:08:32.259693,3.9018673983344
12092,2020-09-14 17:08:32.511574,3.9018673983344
12093,2020-09-14 17:08:32.867701,3.9018673983344
12094,2020-09-14 17:08:33.149433,3.9018673983344
12095,2020-09-14 17:08:33.496652,3.9018673983344
12096,2020-09-14 17:08:33.869115,3.9018673983344
12097,2020-09-14 17:08:34.178168,3.82203584687086
12098,2020-09-14 17:08:34.528932,3.82203584687086
12099,2020-09-14 17:08:34.856980,3.82203584687086
12100,2020-09-14 17:08:35.173977,3.82203584687086
12101,2020-09-14 17:08:35.507627,3.82203584687086
12102,2020-09-14 17:08:35.848901,3.82203584687086
12103,2020-09-14 17:08:36.184637,3.82203584687086
12104,2020-09-14 17:08:36.500169,3.74247345533328
12105,2020-09-14 17:08:36.802653,3.74247345533328
12106,2020-09-14 17:08:37.104369,3.74247345533328
12107,2020-09-14 17:08:37.371523,3.74247345533328
12108,2020-09-14 17:08:37.716214,3.74247345533328
12109,2020-09-14 17:08:37.976504,3.74247345533328
12110,2020-09-14 17:08:38.253475,3.74247345533328
12111,2020-09-14 17:08:38.635140,3.74247345533328
12112,2020-09-14 17:08:38.897170,3.74247345533328
12113,2020-09-14 17:08:39.154126,3.66317699621546
12114,2020-09-14 17:08:39.460304,3.66317699621546
12115,2020-09-14 17:08:39.778804,3.66317699621546
12116,2020-09-14 17:08:40.095499,3.66317699621546
12117,2020-09-14 17:08:40.395543,3.66317699621546
12118,2020-09-14 17:08:40.741550,3.66317699621546
12119,2020-09-14 17:08:41.128596,3.66317699621546
12120,2020-09-14 17:08:41.446729,3.66317699621546
12121,2020-09-14 17:08:41.863146,3.58414332423349
12122,2020-09-14 17:08:42.203885,3.58414332423349
12123,2020-09-14 17:08:42.518348,3.58414332423349
12124,2020-09-14 17:08:42.862045,3.58414332423349
12125,2020-09-14 17:08:43.207865,3.58414332423349
12126,2020-09-14 17:08:43.598988,3.58414332423349
12127,2020-09-14 17:08:43.989560,3.58414332423349
12128,2020-09-14 17:08:44.324839,3.58414332423349
12129,2020-09-14 17:08:44.573764,3.58414332423349
12130,2020-09-14 17:08:44.857242,3.50536937261884
12131,2020-09-14 17:08:45.176023,3.50536937261884
12132,2020-09-14 17:08:45.492736,3.50536937261884
12133,2020-09-14 17:08:45.820964,3.50536937261884
12134,2020-09-14 17:08:46.062502,3.50536937261884
12135,2020-09-14 17:08:46.344195,3.50536937261884
12136,2020-09-14 17:08:46.649066,3.50536937261884
12137,2020-09-14 17:08:47.014869,3.50536937261884
12138,2020-09-14 17:08:47.336091,3.50536937261884
12139,2020-09-14 17:08:47.621939,3.42685214968084
12140,2020-09-14 17:08:47.905290,3.42685214968084
12141,2020-09-14 17:08:48.236330,3.42685214968084
12142,2020-09-14 17:08:48.500520,3.42685214968084
12143,2020-09-14 17:08:48.789183,3.42685214968084
12144,2020-09-14 17:08:49.121422,3.42685214968084
12145,2020-09-14 17:08:49.382486,3.42685214968084
12146,2020-09-14 17:08:49.694120,3.42685214968084
12147,2020-09-14 17:08:49.983900,3.42685214968084
12148,2020-09-14 17:08:50.235920,3.42685214968084
12149,2020-09-14 17:08:50.501682,3.34858873561156
12150,2020-09-14 17:08:50.779076,3.34858873561156
12151,2020-09-14 17:08:51.100116,3.34858873561156
12152,2020-09-14 17:08:51.445565,3.34858873561156
12153,2020-09-14 17:08:51.805389,3.34858873561156
12154,2020-09-14 17:08:52.141687,3.34858873561156
12155,2020-09-14 17:08:52.444702,3.34858873561156
12156,2020-09-14 17:08:52.837980,3.2705762795093
12157,2020-09-14 17:08:53.172372,3.2705762795093
12158,2020-09-14 17:08:53.489441,3.2705762795093
12159,2020-09-14 17:08:53.805761,3.2705762795093
12160,2020-09-14 17:08:54.166100,3.2705762795093
12161,2020-09-14 17:08:54.452995,3.2705762795093
12162,2020-09-14 17:08:54.684171,3.2705762795093
12163,2020-09-14 17:08:54.940516,3.2705762795093
12164,2020-09-14 17:08:55.341156,3.2705762795093
12165,2020-09-14 17:08:55.682763,3.2705762795093
12166,2020-09-14 17:08:56.029915,3.2705762795093
12167,2020-09-14 17:08:56.317363,3.17373138875332
12168,2020-09-14 17:08:56.671128,3.17373138875332
12169,2020-09-14 17:08:56.925792,3.17373138875332
12170,2020-09-14 17:08:57.254430,3.17373138875332
12171,2020-09-14 17:08:57.607305,3.17373138875332
12172,2020-09-14 17:08:57.983956,3.17373138875332
12173,2020-09-14 17:08:58.289746,3.17373138875332
12174,2020-09-14 17:08:58.635519,3.07716624535306
12175,2020-09-14 17:08:58.958549,3.07716624535306
12176,2020-09-14 17:08:59.346932,3.07716624535306
12177,2020-09-14 17:08:59.621679,3.07716624535306
12178,2020-09-14 17:08:59.956839,3.07716624535306
12179,2020-09-14 17:09:00.286687,3.07716624535306
12180,2020-09-14 17:09:00.590240,3.07716624535306
12181,2020-09-14 17:09:00.829491,3.07716624535306
12182,2020-09-14 17:09:01.069679,3.07716624535306
12183,2020-09-14 17:09:01.328086,3.07716624535306
12184,2020-09-14 17:09:01.592999,2.98087816533189
12185,2020-09-14 17:09:01.910256,2.98087816533189
12186,2020-09-14 17:09:02.226876,2.98087816533189
12187,2020-09-14 17:09:02.499613,2.98087816533189
12188,2020-09-14 17:09:02.813916,2.98087816533189
12189,2020-09-14 17:09:03.086552,2.98087816533189
12190,2020-09-14 17:09:03.471749,2.98087816533189
12191,2020-09-14 17:09:03.814605,2.98087816533189
12192,2020-09-14 17:09:04.073479,2.98087816533189
12193,2020-09-14 17:09:04.434296,2.88486452464656
12194,2020-09-14 17:09:04.746447,2.88486452464656
12195,2020-09-14 17:09:05.010078,2.88486452464656
12196,2020-09-14 17:09:05.288018,2.88486452464656
12197,2020-09-14 17:09:05.556666,2.88486452464656
12198,2020-09-14 17:09:05.867223,2.88486452464656
12199,2020-09-14 17:09:06.135411,2.88486452464656
12200,2020-09-14 17:09:06.426553,2.88486452464656
12201,2020-09-14 17:09:06.758402,2.88486452464656
12202,2020-09-14 17:09:07.099006,2.78912275709966
12203,2020-09-14 17:09:07.445638,2.78912275709966
12204,2020-09-14 17:09:07.744199,2.78912275709966
12205,2020-09-14 17:09:08.117384,2.78912275709966
12206,2020-09-14 17:09:08.412453,2.78912275709966
12207,2020-09-14 17:09:08.747776,2.78912275709966
12208,2020-09-14 17:09:09.031960,2.78912275709966
12209,2020-09-14 17:09:09.308872,2.78912275709966
12210,2020-09-14 17:09:09.650958,2.78912275709966
12211,2020-09-14 17:09:09.906376,2.69365035238762
12212,2020-09-14 17:09:10.260355,2.69365035238762
12213,2020-09-14 17:09:10.648824,2.69365035238762
12214,2020-09-14 17:09:10.963205,2.69365035238762
12215,2020-09-14 17:09:11.284980,2.69365035238762
12216,2020-09-14 17:09:11.551784,2.69365035238762
12217,2020-09-14 17:09:11.906456,2.69365035238762
12218,2020-09-14 17:09:12.221768,2.69365035238762
12219,2020-09-14 17:09:12.574745,2.59844485427344
12220,2020-09-14 17:09:12.923980,2.59844485427344
12221,2020-09-14 17:09:13.220531,2.59844485427344
12222,2020-09-14 17:09:13.509374,2.59844485427344
12223,2020-09-14 17:09:13.829752,2.59844485427344
12224,2020-09-14 17:09:14.135078,2.59844485427344
12225,2020-09-14 17:09:14.421695,2.59844485427344
12226,2020-09-14 17:09:14.719687,2.59844485427344
12227,2020-09-14 17:09:15.040350,2.59844485427344
12228,2020-09-14 17:09:15.384062,2.59844485427344
12229,2020-09-14 17:09:15.718032,2.50350385887468
12230,2020-09-14 17:09:16.072483,2.50350385887468
12231,2020-09-14 17:09:16.400464,2.50350385887468
12232,2020-09-14 17:09:16.671967,2.50350385887468
12233,2020-09-14 17:09:17.008369,2.50350385887468
12234,2020-09-14 17:09:17.360271,2.50350385887468
12235,2020-09-14 17:09:17.662806,2.50350385887468
12236,2020-09-14 17:09:17.991062,2.50350385887468
12237,2020-09-14 17:09:18.323876,2.50350385887468
12238,2020-09-14 17:09:18.644479,2.40882501305853
12239,2020-09-14 17:09:18.943040,2.40882501305853
12240,2020-09-14 17:09:19.277064,2.40882501305853
12241,2020-09-14 17:09:19.609440,2.40882501305853
12242,2020-09-14 17:09:19.945568,2.40882501305853
12243,2020-09-14 17:09:20.277038,2.40882501305853
12244,2020-09-14 17:09:20.615698,2.40882501305853
12245,2020-09-14 17:09:20.882878,2.40882501305853
12246,2020-09-14 17:09:21.200562,2.31440601293643
12247,2020-09-14 17:09:21.496317,2.31440601293643
12248,2020-09-14 17:09:21.830038,2.31440601293643
12249,2020-09-14 17:09:22.125878,2.31440601293643
12250,2020-09-14 17:09:22.463852,2.31440601293643
12251,2020-09-14 17:09:22.828847,2.31440601293643
12252,2020-09-14 17:09:23.069161,2.31440601293643
12253,2020-09-14 17:09:23.313123,2.31440601293643
12254,2020-09-14 17:09:23.580913,2.31440601293643
12255,2020-09-14 17:09:23.918070,2.22024460245176
12256,2020-09-14 17:09:24.185777,2.22024460245176
12257,2020-09-14 17:09:24.476103,2.22024460245176
12258,2020-09-14 17:09:24.775390,2.22024460245176
12259,2020-09-14 17:09:25.028858,2.22024460245176
12260,2020-09-14 17:09:25.320110,2.22024460245176
12261,2020-09-14 17:09:25.617529,2.22024460245176
12262,2020-09-14 17:09:25.969587,2.22024460245176
12263,2020-09-14 17:09:26.319906,2.22024460245176
12264,2020-09-14 17:09:26.660582,2.22024460245176
12265,2020-09-14 17:09:26.945548,2.29039381477725
12266,2020-09-14 17:09:27.308835,2.29039381477725
12267,2020-09-14 17:09:27.575985,2.29039381477725
12268,2020-09-14 17:09:27.871112,2.29039381477725
12269,2020-09-14 17:09:28.188800,2.29039381477725
12270,2020-09-14 17:09:28.463121,2.29039381477725
12271,2020-09-14 17:09:28.824602,2.29039381477725
12272,2020-09-14 17:09:29.144915,2.29039381477725
12273,2020-09-14 17:09:29.567910,2.33964787133635
12274,2020-09-14 17:09:29.866875,2.33964787133635
12275,2020-09-14 17:09:30.263729,2.33964787133635
12276,2020-09-14 17:09:30.556183,2.33964787133635
12277,2020-09-14 17:09:30.832757,2.33964787133635
12278,2020-09-14 17:09:31.153586,2.33964787133635
12279,2020-09-14 17:09:31.413087,2.33964787133635
12280,2020-09-14 17:09:31.704176,2.33964787133635
12281,2020-09-14 17:09:31.996048,2.38877741544205
12282,2020-09-14 17:09:32.269721,2.38877741544205
12283,2020-09-14 17:09:32.553462,2.38877741544205
12284,2020-09-14 17:09:32.817625,2.38877741544205
12285,2020-09-14 17:09:33.147523,2.38877741544205
12286,2020-09-14 17:09:33.506553,2.38877741544205
12287,2020-09-14 17:09:33.900307,2.38877741544205
12288,2020-09-14 17:09:34.145484,2.38877741544205
12289,2020-09-14 17:09:34.540719,2.43752394331767
12290,2020-09-14 17:09:34.839296,2.43752394331767
12291,2020-09-14 17:09:35.180353,2.43752394331767
12292,2020-09-14 17:09:35.505501,2.43752394331767
12293,2020-09-14 17:09:35.824927,2.43752394331767
12294,2020-09-14 17:09:36.181476,2.43752394331767
12295,2020-09-14 17:09:36.482979,2.43752394331767
12296,2020-09-14 17:09:36.725745,2.43752394331767
12297,2020-09-14 17:09:36.993928,2.43752394331767
12298,2020-09-14 17:09:37.285540,2.48614094953571
12299,2020-09-14 17:09:37.664530,2.48614094953571
12300,2020-09-14 17:09:37.949671,2.48614094953571
12301,2020-09-14 17:09:38.199439,2.48614094953571
12302,2020-09-14 17:09:38.506516,2.48614094953571
12303,2020-09-14 17:09:38.748834,2.48614094953571
12304,2020-09-14 17:09:39.073634,2.48614094953571
12305,2020-09-14 17:09:39.442976,2.48614094953571
12306,2020-09-14 17:09:39.757926,2.48614094953571
12307,2020-09-14 17:09:40.138288,2.5346289601863
12308,2020-09-14 17:09:40.402162,2.5346289601863
12309,2020-09-14 17:09:40.742229,2.5346289601863
12310,2020-09-14 17:09:41.139382,2.5346289601863
12311,2020-09-14 17:09:41.446045,2.5346289601863
12312,2020-09-14 17:09:41.774842,2.5346289601863
12313,2020-09-14 17:09:42.184049,2.58298849826706
12314,2020-09-14 17:09:42.547561,2.58298849826706
12315,2020-09-14 17:09:42.797118,2.58298849826706
12316,2020-09-14 17:09:43.175559,2.58298849826706
12317,2020-09-14 17:09:43.417787,2.58298849826706
12318,2020-09-14 17:09:43.721047,2.58298849826706
12319,2020-09-14 17:09:44.095280,2.58298849826706
12320,2020-09-14 17:09:44.319143,2.58298849826706
12321,2020-09-14 17:09:44.647011,2.58298849826706
12322,2020-09-14 17:09:44.954461,2.63122008370756
12323,2020-09-14 17:09:45.222723,2.63122008370756
12324,2020-09-14 17:09:45.511871,2.63122008370756
12325,2020-09-14 17:09:45.741282,2.63122008370756
12326,2020-09-14 17:09:46.040348,2.63122008370756
12327,2020-09-14 17:09:46.356452,2.63122008370756
12328,2020-09-14 17:09:46.701281,2.63122008370756
12329,2020-09-14 17:09:47.060718,2.63122008370756
12330,2020-09-14 17:09:47.393374,2.67932423338169
12331,2020-09-14 17:09:47.718268,2.67932423338169
12332,2020-09-14 17:09:48.029772,2.67932423338169
12333,2020-09-14 17:09:48.359316,2.67932423338169
12334,2020-09-14 17:09:48.685320,2.67932423338169
12335,2020-09-14 17:09:49.026400,2.67932423338169
12336,2020-09-14 17:09:49.386368,2.67932423338169
12337,2020-09-14 17:09:49.653831,2.67932423338169
12338,2020-09-14 17:09:50.005982,2.67932423338169
12339,2020-09-14 17:09:50.361585,2.7273014610813
12340,2020-09-14 17:09:50.672088,2.7273014610813
12341,2020-09-14 17:09:50.985968,2.7273014610813
12342,2020-09-14 17:09:51.220229,2.7273014610813
12343,2020-09-14 17:09:51.531562,2.7273014610813
12344,2020-09-14 17:09:51.790333,2.7273014610813
12345,2020-09-14 17:09:52.092960,2.7273014610813
12346,2020-09-14 17:09:52.503256,2.7273014610813
12347,2020-09-14 17:09:52.819036,2.77515227836477
12348,2020-09-14 17:09:53.158816,2.77515227836477
12349,2020-09-14 17:09:53.459613,2.77515227836477
12350,2020-09-14 17:09:53.699959,2.77515227836477
12351,2020-09-14 17:09:54.038509,2.77515227836477
12352,2020-09-14 17:09:54.346066,2.77515227836477
12353,2020-09-14 17:09:54.682238,2.77515227836477
12354,2020-09-14 17:09:55.001561,2.77515227836477
12355,2020-09-14 17:09:55.332347,2.77515227836477
12356,2020-09-14 17:09:55.631976,2.77515227836477
12357,2020-09-14 17:09:55.975338,2.82287719649355
12358,2020-09-14 17:09:56.297057,2.82287719649355
12359,2020-09-14 17:09:56.612890,2.82287719649355
12360,2020-09-14 17:09:56.925803,2.82287719649355
12361,2020-09-14 17:09:57.222201,2.82287719649355
12362,2020-09-14 17:09:57.491753,2.82287719649355
12363,2020-09-14 17:09:57.807892,2.82287719649355
12364,2020-09-14 17:09:58.158534,2.82287719649355
12365,2020-09-14 17:09:58.487226,2.870476723762
12366,2020-09-14 17:09:58.840273,2.870476723762
12367,2020-09-14 17:09:59.153633,2.870476723762
12368,2020-09-14 17:09:59.474130,2.870476723762
12369,2020-09-14 17:09:59.789600,2.870476723762
12370,2020-09-14 17:10:00.067398,2.870476723762
12371,2020-09-14 17:10:00.353976,2.870476723762
12372,2020-09-14 17:10:00.712085,2.870476723762
12373,2020-09-14 17:10:00.985943,2.870476723762
12374,2020-09-14 17:10:01.301892,2.870476723762
12375,2020-09-14 17:10:01.567695,2.88361788730195
12376,2020-09-14 17:10:01.837221,2.88361788730195
12377,2020-09-14 17:10:02.179839,2.88361788730195
12378,2020-09-14 17:10:02.539863,2.88361788730195
12379,2020-09-14 17:10:02.854381,2.88361788730195
12380,2020-09-14 17:10:03.200609,2.88361788730195
12381,2020-09-14 17:10:03.427479,2.88361788730195
12382,2020-09-14 17:10:03.760031,2.88361788730195
12383,2020-09-14 17:10:04.134126,2.88361788730195
12384,2020-09-14 17:10:04.472219,2.89673506387894
12385,2020-09-14 17:10:04.802357,2.89673506387894
12386,2020-09-14 17:10:05.134863,2.89673506387894
12387,2020-09-14 17:10:05.474765,2.89673506387894
12388,2020-09-14 17:10:05.768325,2.89673506387894
12389,2020-09-14 17:10:06.094432,2.89673506387894
12390,2020-09-14 17:10:06.414866,2.89673506387894
12391,2020-09-14 17:10:06.743715,2.89673506387894
12392,2020-09-14 17:10:06.971628,2.90982833967179
12393,2020-09-14 17:10:07.297573,2.90982833967179
12394,2020-09-14 17:10:07.627173,2.90982833967179
12395,2020-09-14 17:10:07.933938,2.90982833967179
12396,2020-09-14 17:10:08.280277,2.90982833967179
12397,2020-09-14 17:10:08.585865,2.90982833967179
12398,2020-09-14 17:10:08.897064,2.90982833967179
12399,2020-09-14 17:10:09.201798,2.90982833967179
12400,2020-09-14 17:10:09.450824,2.90982833967179
12401,2020-09-14 17:10:09.794232,2.92289780039103
12402,2020-09-14 17:10:10.148263,2.92289780039103
12403,2020-09-14 17:10:10.492216,2.92289780039103
12404,2020-09-14 17:10:10.716295,2.92289780039103
12405,2020-09-14 17:10:11.073139,2.92289780039103
12406,2020-09-14 17:10:11.421458,2.92289780039103
12407,2020-09-14 17:10:11.743166,2.92289780039103
12408,2020-09-14 17:10:11.993233,2.92289780039103
12409,2020-09-14 17:10:12.222419,2.92289780039103
12410,2020-09-14 17:10:12.500882,2.92289780039103
12411,2020-09-14 17:10:12.840701,2.93594353128091
12412,2020-09-14 17:10:13.122603,2.93594353128091
12413,2020-09-14 17:10:13.454451,2.93594353128091
12414,2020-09-14 17:10:13.766500,2.93594353128091
12415,2020-09-14 17:10:14.103554,2.93594353128091
12416,2020-09-14 17:10:14.398040,2.93594353128091
12417,2020-09-14 17:10:14.679458,2.93594353128091
12418,2020-09-14 17:10:14.968607,2.93594353128091
12419,2020-09-14 17:10:15.422204,2.94896561712156
12420,2020-09-14 17:10:15.649192,2.94896561712156
12421,2020-09-14 17:10:15.996289,2.94896561712156
12422,2020-09-14 17:10:16.319254,2.94896561712156
12423,2020-09-14 17:10:16.588727,2.94896561712156
12424,2020-09-14 17:10:16.843440,2.94896561712156
12425,2020-09-14 17:10:17.239189,2.94896561712156
12426,2020-09-14 17:10:17.489600,2.94896561712156
12427,2020-09-14 17:10:17.796561,2.94896561712156
12428,2020-09-14 17:10:18.200500,2.96196414223114
12429,2020-09-14 17:10:18.513160,2.96196414223114
12430,2020-09-14 17:10:18.833433,2.96196414223114
12431,2020-09-14 17:10:19.163334,2.96196414223114
12432,2020-09-14 17:10:19.511991,2.96196414223114
12433,2020-09-14 17:10:19.821684,2.96196414223114
12434,2020-09-14 17:10:20.107113,2.96196414223114
12435,2020-09-14 17:10:20.427942,2.96196414223114
12436,2020-09-14 17:10:20.753367,2.96196414223114
12437,2020-09-14 17:10:21.006364,2.96196414223114
12438,2020-09-14 17:10:21.321964,2.97493919046809
12439,2020-09-14 17:10:22.756202,2.97493919046809
12440,2020-09-14 17:10:23.149065,2.97493919046809
12441,2020-09-14 17:10:23.430105,2.97493919046809
12442,2020-09-14 17:10:23.739053,2.97493919046809
12443,2020-09-14 17:10:24.122350,2.97493919046809
12444,2020-09-14 17:10:24.402202,2.97493919046809
12445,2020-09-14 17:10:24.670431,2.97493919046809
12446,2020-09-14 17:10:25.011108,2.97493919046809
12447,2020-09-14 17:10:25.270204,2.98789084523351
12448,2020-09-14 17:10:25.604519,2.98789084523351
12449,2020-09-14 17:10:25.869676,2.98789084523351
12450,2020-09-14 17:10:26.157130,2.98789084523351
12451,2020-09-14 17:10:26.427934,2.98789084523351
12452,2020-09-14 17:10:26.756827,2.98789084523351
12453,2020-09-14 17:10:27.043740,2.98789084523351
12454,2020-09-14 17:10:27.316497,2.98789084523351
12455,2020-09-14 17:10:27.577612,3.00081918947352
12456,2020-09-14 17:10:27.953123,3.00081918947352
12457,2020-09-14 17:10:28.255279,3.00081918947352
12458,2020-09-14 17:10:28.618925,3.00081918947352
12459,2020-09-14 17:10:28.916829,3.00081918947352
12460,2020-09-14 17:10:29.256031,3.00081918947352
12461,2020-09-14 17:10:29.526083,3.00081918947352
12462,2020-09-14 17:10:29.945920,3.01372430568181
12463,2020-09-14 17:10:30.210343,3.01372430568181
12464,2020-09-14 17:10:30.526991,3.01372430568181
12465,2020-09-14 17:10:30.870107,3.01372430568181
12466,2020-09-14 17:10:31.170637,3.01372430568181
12467,2020-09-14 17:10:31.399889,3.01372430568181
12468,2020-09-14 17:10:31.738066,3.01372430568181
12469,2020-09-14 17:10:32.077561,3.01372430568181
12470,2020-09-14 17:10:32.473144,3.02660627590227
12471,2020-09-14 17:10:32.825394,3.02660627590227
12472,2020-09-14 17:10:33.094572,3.02660627590227
12473,2020-09-14 17:10:33.385204,3.02660627590227
12474,2020-09-14 17:10:33.639481,3.02660627590227
12475,2020-09-14 17:10:33.952632,3.02660627590227
12476,2020-09-14 17:10:34.202178,3.02660627590227
12477,2020-09-14 17:10:34.506757,3.02660627590227
12478,2020-09-14 17:10:34.806289,3.02660627590227
12479,2020-09-14 17:10:35.077041,3.02660627590227
12480,2020-09-14 17:10:35.381492,3.02956371062562
12481,2020-09-14 17:10:35.674135,3.02956371062562
12482,2020-09-14 17:10:36.001393,3.02956371062562
12483,2020-09-14 17:10:36.290205,3.02956371062562
12484,2020-09-14 17:10:36.598233,3.02956371062562
12485,2020-09-14 17:10:36.889009,3.02956371062562
12486,2020-09-14 17:10:37.191971,3.02956371062562
12487,2020-09-14 17:10:37.467424,3.02956371062562
12488,2020-09-14 17:10:37.784588,3.02956371062562
12489,2020-09-14 17:10:38.110331,3.03253447927642
12490,2020-09-14 17:10:38.455303,3.03253447927642
12491,2020-09-14 17:10:38.755396,3.03253447927642
12492,2020-09-14 17:10:39.000717,3.03253447927642
12493,2020-09-14 17:10:39.302724,3.03253447927642
12494,2020-09-14 17:10:39.608252,3.03253447927642
12495,2020-09-14 17:10:39.875088,3.03253447927642
12496,2020-09-14 17:10:40.199620,3.03253447927642
12497,2020-09-14 17:10:40.476528,3.03253447927642
12498,2020-09-14 17:10:40.790158,3.0355184942875
12499,2020-09-14 17:10:41.161499,3.0355184942875
12500,2020-09-14 17:10:41.464083,3.0355184942875
12501,2020-09-14 17:10:41.760907,3.0355184942875
12502,2020-09-14 17:10:42.096969,3.0355184942875
12503,2020-09-14 17:10:42.385274,3.0355184942875
12504,2020-09-14 17:10:42.748587,3.0355184942875
12505,2020-09-14 17:10:43.069496,3.0355184942875
12506,2020-09-14 17:10:43.391253,3.0355184942875
12507,2020-09-14 17:10:43.663177,3.03851566832049
12508,2020-09-14 17:10:43.987128,3.03851566832049
12509,2020-09-14 17:10:44.293923,3.03851566832049
12510,2020-09-14 17:10:44.576606,3.03851566832049
12511,2020-09-14 17:10:44.898826,3.03851566832049
12512,2020-09-14 17:10:45.230790,3.03851566832049
12513,2020-09-14 17:10:45.544867,3.03851566832049
12514,2020-09-14 17:10:45.837972,3.03851566832049
12515,2020-09-14 17:10:46.122176,3.03851566832049
12516,2020-09-14 17:10:46.459879,3.04152591426926
12517,2020-09-14 17:10:46.740793,3.04152591426926
12518,2020-09-14 17:10:46.973746,3.04152591426926
12519,2020-09-14 17:10:47.230827,3.04152591426926
12520,2020-09-14 17:10:47.508176,3.04152591426926
12521,2020-09-14 17:10:47.813856,3.04152591426926
12522,2020-09-14 17:10:48.081103,3.04152591426926
12523,2020-09-14 17:10:48.376068,3.04152591426926
12524,2020-09-14 17:10:48.678919,3.04152591426926
12525,2020-09-14 17:10:48.925764,3.0445491452641
12526,2020-09-14 17:10:49.268147,3.0445491452641
12527,2020-09-14 17:10:49.516989,3.0445491452641
12528,2020-09-14 17:10:49.761227,3.0445491452641
12529,2020-09-14 17:10:50.037652,3.0445491452641
12530,2020-09-14 17:10:50.324125,3.0445491452641
12531,2020-09-14 17:10:50.614835,3.0445491452641
12532,2020-09-14 17:10:50.982510,3.0445491452641
12533,2020-09-14 17:10:51.386367,3.04758527467668
12534,2020-09-14 17:10:51.665200,3.04758527467668
12535,2020-09-14 17:10:51.987103,3.04758527467668
12536,2020-09-14 17:10:52.279155,3.04758527467668
12537,2020-09-14 17:10:52.580470,3.04758527467668
12538,2020-09-14 17:10:52.999883,3.04758527467668
12539,2020-09-14 17:10:53.290023,3.04758527467668
12540,2020-09-14 17:10:53.618190,3.04758527467668
12541,2020-09-14 17:10:53.868994,3.04758527467668
12542,2020-09-14 17:10:54.259791,3.05063421612593
12543,2020-09-14 17:10:54.529282,3.05063421612593
12544,2020-09-14 17:10:54.835640,3.05063421612593
12545,2020-09-14 17:10:55.088668,3.05063421612593
12546,2020-09-14 17:10:55.342237,3.05063421612593
12547,2020-09-14 17:10:55.660486,3.05063421612593
12548,2020-09-14 17:10:55.996989,3.05063421612593
12549,2020-09-14 17:10:56.265872,3.05063421612593
12550,2020-09-14 17:10:56.619603,3.05063421612593
12551,2020-09-14 17:10:56.862920,3.05369588348529
12552,2020-09-14 17:10:57.108933,3.05369588348529
12553,2020-09-14 17:10:57.416763,3.05369588348529
12554,2020-09-14 17:10:57.761262,3.05369588348529
12555,2020-09-14 17:10:58.053677,3.05369588348529
12556,2020-09-14 17:10:58.400189,3.05369588348529
12557,2020-09-14 17:10:58.702078,3.05369588348529
12558,2020-09-14 17:10:59.053392,3.05369588348529
12559,2020-09-14 17:10:59.317524,3.04819951485163
12560,2020-09-14 17:10:59.592600,3.04819951485163
12561,2020-09-14 17:10:59.904951,3.04819951485163
12562,2020-09-14 17:11:00.146967,3.04819951485163
12563,2020-09-14 17:11:00.409745,3.04819951485163
12564,2020-09-14 17:11:00.723151,3.04819951485163
12565,2020-09-14 17:11:01.070628,3.04819951485163
12566,2020-09-14 17:11:01.338160,3.04819951485163
12567,2020-09-14 17:11:01.684546,3.04819951485163
12568,2020-09-14 17:11:01.971019,3.04819951485163
12569,2020-09-14 17:11:02.335416,3.04274696475497
12570,2020-09-14 17:11:02.684197,3.04274696475497
12571,2020-09-14 17:11:02.957931,3.04274696475497
12572,2020-09-14 17:11:03.310842,3.04274696475497
12573,2020-09-14 17:11:03.653807,3.04274696475497
12574,2020-09-14 17:11:03.989892,3.04274696475497
12575,2020-09-14 17:11:04.298286,3.04274696475497
12576,2020-09-14 17:11:04.628117,3.04274696475497
12577,2020-09-14 17:11:04.911553,3.04274696475497
12578,2020-09-14 17:11:05.302956,3.03881642138626
12579,2020-09-14 17:11:05.650735,3.03881642138626
12580,2020-09-14 17:11:05.907415,3.03881642138626
12581,2020-09-14 17:11:06.243270,3.03881642138626
12582,2020-09-14 17:11:06.575561,3.03881642138626
12583,2020-09-14 17:11:06.884544,3.03881642138626
12584,2020-09-14 17:11:07.166821,3.03881642138626
12585,2020-09-14 17:11:07.480483,3.03881642138626
12586,2020-09-14 17:11:07.712074,3.03881642138626
12587,2020-09-14 17:11:08.010762,3.04055709476484
12588,2020-09-14 17:11:08.305264,3.04055709476484
12589,2020-09-14 17:11:08.544771,3.04055709476484
12590,2020-09-14 17:11:08.799727,3.04055709476484
12591,2020-09-14 17:11:09.107324,3.04055709476484
12592,2020-09-14 17:11:09.387434,3.04055709476484
12593,2020-09-14 17:11:09.640792,3.04055709476484
12594,2020-09-14 17:11:09.869467,3.04055709476484
12595,2020-09-14 17:11:10.184571,3.04055709476484
12596,2020-09-14 17:11:10.538562,3.02905857281712
12597,2020-09-14 17:11:10.869977,3.02905857281712
12598,2020-09-14 17:11:11.170829,3.02905857281712
12599,2020-09-14 17:11:11.482195,3.02905857281712
12600,2020-09-14 17:11:11.815127,3.02905857281712
12601,2020-09-14 17:11:12.094388,3.02905857281712
12602,2020-09-14 17:11:12.380830,3.02905857281712
12603,2020-09-14 17:11:12.703550,3.02905857281712
12604,2020-09-14 17:11:13.004378,3.01755688026077
12605,2020-09-14 17:11:13.362022,3.01755688026077
12606,2020-09-14 17:11:13.685762,3.01755688026077
12607,2020-09-14 17:11:13.967731,3.01755688026077
12608,2020-09-14 17:11:14.274532,3.01755688026077
12609,2020-09-14 17:11:14.576397,3.01755688026077
