iteration,timestamp,T7
12610,2020-09-14 17:11:14.896848,3.01755688026077
12611,2020-09-14 17:11:15.178601,3.01755688026077
12612,2020-09-14 17:11:15.499613,3.01755688026077
12613,2020-09-14 17:11:15.722461,3.00605203232247
12614,2020-09-14 17:11:16.058736,3.00605203232247
12615,2020-09-14 17:11:16.377191,3.00605203232247
12616,2020-09-14 17:11:16.707477,3.00605203232247
12617,2020-09-14 17:11:16.985744,3.00605203232247
12618,2020-09-14 17:11:17.230342,3.00605203232247
12619,2020-09-14 17:11:17.544989,3.00605203232247
12620,2020-09-14 17:11:17.851280,3.00605203232247
12621,2020-09-14 17:11:18.193607,3.00605203232247
12622,2020-09-14 17:11:18.528789,2.99454404465956
12623,2020-09-14 17:11:18.811303,2.99454404465956
12624,2020-09-14 17:11:19.095421,2.99454404465956
12625,2020-09-14 17:11:19.313792,2.99454404465956
12626,2020-09-14 17:11:19.635094,2.99454404465956
12627,2020-09-14 17:11:19.926726,2.99454404465956
12628,2020-09-14 17:11:20.290405,2.99454404465956
12629,2020-09-14 17:11:20.514279,2.99454404465956
12630,2020-09-14 17:11:20.848164,2.99454404465956
12631,2020-09-14 17:11:21.133234,2.98303293334698
12632,2020-09-14 17:11:21.435329,2.98303293334698
12633,2020-09-14 17:11:21.675917,2.98303293334698
12634,2020-09-14 17:11:21.904874,2.98303293334698
12635,2020-09-14 17:11:22.208237,2.98303293334698
12636,2020-09-14 17:11:22.439931,2.98303293334698
12637,2020-09-14 17:11:22.728061,2.98303293334698
12638,2020-09-14 17:11:22.945921,2.98303293334698
12639,2020-09-14 17:11:23.279497,2.98303293334698
12640,2020-09-14 17:11:23.607620,2.98303293334698
12641,2020-09-14 17:11:23.914724,2.97151871486459
12642,2020-09-14 17:11:24.262128,2.97151871486459
12643,2020-09-14 17:11:24.585057,2.97151871486459
12644,2020-09-14 17:11:24.915717,2.97151871486459
12645,2020-09-14 17:11:25.324059,2.97151871486459
12646,2020-09-14 17:11:25.643216,2.97151871486459
12647,2020-09-14 17:11:25.960925,2.97151871486459
12648,2020-09-14 17:11:26.238846,2.97151871486459
12649,2020-09-14 17:11:26.657706,2.96000140608494
12650,2020-09-14 17:11:26.886094,2.96000140608494
12651,2020-09-14 17:11:27.212978,2.96000140608494
12652,2020-09-14 17:11:27.524195,2.96000140608494
12653,2020-09-14 17:11:27.868349,2.96000140608494
12654,2020-09-14 17:11:28.197591,2.96000140608494
12655,2020-09-14 17:11:28.549461,2.96000140608494
12656,2020-09-14 17:11:28.787877,2.96000140608494
12657,2020-09-14 17:11:29.110371,2.96000140608494
12658,2020-09-14 17:11:29.420856,2.96000140608494
12659,2020-09-14 17:11:29.782113,2.94848102426134
12660,2020-09-14 17:11:30.118878,2.94848102426134
12661,2020-09-14 17:11:30.411192,2.94848102426134
12662,2020-09-14 17:11:30.664053,2.94848102426134
12663,2020-09-14 17:11:31.012633,2.94848102426134
12664,2020-09-14 17:11:31.344419,2.94848102426134
12665,2020-09-14 17:11:31.610540,2.94848102426134
12666,2020-09-14 17:11:31.892459,2.94848102426134
12667,2020-09-14 17:11:32.219158,2.93695758701625
12668,2020-09-14 17:11:32.475795,2.93695758701625
12669,2020-09-14 17:11:32.818041,2.93695758701625
12670,2020-09-14 17:11:33.094281,2.93695758701625
12671,2020-09-14 17:11:33.449609,2.93695758701625
12672,2020-09-14 17:11:33.799556,2.93695758701625
12673,2020-09-14 17:11:34.064965,2.93695758701625
12674,2020-09-14 17:11:34.351869,2.93695758701625
12675,2020-09-14 17:11:34.624694,2.93695758701625
12676,2020-09-14 17:11:34.916755,2.9254311123301
12677,2020-09-14 17:11:35.292603,2.9254311123301
12678,2020-09-14 17:11:35.606110,2.9254311123301
12679,2020-09-14 17:11:35.899894,2.9254311123301
12680,2020-09-14 17:11:36.191062,2.9254311123301
12681,2020-09-14 17:11:36.448520,2.9254311123301
12682,2020-09-14 17:11:36.713491,2.9254311123301
12683,2020-09-14 17:11:37.023253,2.9254311123301
12684,2020-09-14 17:11:37.305419,2.9254311123301
12685,2020-09-14 17:11:37.749046,2.91390161853039
12686,2020-09-14 17:11:37.983881,2.91390161853039
12687,2020-09-14 17:11:38.252832,2.91390161853039
12688,2020-09-14 17:11:38.531016,2.91390161853039
12689,2020-09-14 17:11:38.795689,2.91390161853039
12690,2020-09-14 17:11:39.151363,2.91390161853039
12691,2020-09-14 17:11:39.494646,2.91390161853039
12692,2020-09-14 17:11:39.871076,2.91390161853039
12693,2020-09-14 17:11:40.227664,2.91390161853039
12694,2020-09-14 17:11:40.560920,2.91390161853039
12695,2020-09-14 17:11:40.934070,2.90236912428104
12696,2020-09-14 17:11:41.331082,2.90236912428104
12697,2020-09-14 17:11:41.615196,2.90236912428104
12698,2020-09-14 17:11:41.922724,2.90236912428104
12699,2020-09-14 17:11:42.258057,2.90236912428104
12700,2020-09-14 17:11:42.569615,2.90236912428104
12701,2020-09-14 17:11:42.848321,2.90236912428104
12702,2020-09-14 17:11:43.110061,2.90236912428104
12703,2020-09-14 17:11:43.393223,2.91502760008238
12704,2020-09-14 17:11:43.644148,2.91502760008238
12705,2020-09-14 17:11:43.999912,2.91502760008238
12706,2020-09-14 17:11:44.311841,2.91502760008238
12707,2020-09-14 17:11:44.623263,2.91502760008238
12708,2020-09-14 17:11:44.954890,2.91502760008238
12709,2020-09-14 17:11:45.223971,2.91502760008238
12710,2020-09-14 17:11:45.590511,2.91502760008238
12711,2020-09-14 17:11:45.823205,2.91502760008238
12712,2020-09-14 17:11:46.166707,2.91502760008238
12713,2020-09-14 17:11:46.443590,2.92763706788536
12714,2020-09-14 17:11:46.790684,2.92763706788536
12715,2020-09-14 17:11:47.118293,2.92763706788536
12716,2020-09-14 17:11:47.427292,2.92763706788536
12717,2020-09-14 17:11:47.663305,2.92763706788536
12718,2020-09-14 17:11:48.006571,2.92763706788536
12719,2020-09-14 17:11:48.249522,2.92763706788536
12720,2020-09-14 17:11:48.539937,2.92763706788536
12721,2020-09-14 17:11:48.923193,2.92763706788536
12722,2020-09-14 17:11:49.208333,2.92763706788536
12723,2020-09-14 17:11:49.491078,2.94019763121349
12724,2020-09-14 17:11:49.827726,2.94019763121349
12725,2020-09-14 17:11:50.149564,2.94019763121349
12726,2020-09-14 17:11:50.468393,2.94019763121349
12727,2020-09-14 17:11:50.791201,2.94019763121349
12728,2020-09-14 17:11:51.119823,2.94019763121349
12729,2020-09-14 17:11:51.386726,2.94019763121349
12730,2020-09-14 17:11:51.640071,2.94019763121349
12731,2020-09-14 17:11:52.048630,2.94019763121349
12732,2020-09-14 17:11:52.322897,2.94019763121349
12733,2020-09-14 17:11:52.599214,2.94019763121349
12734,2020-09-14 17:11:52.954517,2.95270939375877
12735,2020-09-14 17:11:53.299045,2.95270939375877
12736,2020-09-14 17:11:53.624600,2.95270939375877
12737,2020-09-14 17:11:53.958973,2.95270939375877
12738,2020-09-14 17:11:54.333010,2.95270939375877
12739,2020-09-14 17:11:54.639112,2.95270939375877
12740,2020-09-14 17:11:54.883713,2.95270939375877
12741,2020-09-14 17:11:55.212071,2.95270939375877
12742,2020-09-14 17:11:55.651987,2.96517245937041
12743,2020-09-14 17:11:55.978804,2.96517245937041
12744,2020-09-14 17:11:56.310545,2.96517245937041
12745,2020-09-14 17:11:56.650577,2.96517245937041
12746,2020-09-14 17:11:56.970913,2.96517245937041
12747,2020-09-14 17:11:57.211224,2.96517245937041
12748,2020-09-14 17:11:57.518705,2.96517245937041
12749,2020-09-14 17:11:57.820968,2.96517245937041
12750,2020-09-14 17:11:58.092651,2.96517245937041
12751,2020-09-14 17:11:58.446397,2.97758693204395
12752,2020-09-14 17:11:58.724115,2.97758693204395
12753,2020-09-14 17:11:58.963567,2.97758693204395
12754,2020-09-14 17:11:59.295519,2.97758693204395
12755,2020-09-14 17:11:59.625211,2.97758693204395
12756,2020-09-14 17:11:59.938676,2.97758693204395
12757,2020-09-14 17:12:00.263990,2.97758693204395
12758,2020-09-14 17:12:00.618062,2.97758693204395
12759,2020-09-14 17:12:00.963861,2.97758693204395
12760,2020-09-14 17:12:01.257084,2.97758693204395
12761,2020-09-14 17:12:01.591590,2.98995291591069
12762,2020-09-14 17:12:01.926932,2.98995291591069
12763,2020-09-14 17:12:02.242067,2.98995291591069
12764,2020-09-14 17:12:02.618265,2.98995291591069
12765,2020-09-14 17:12:03.026715,2.98995291591069
12766,2020-09-14 17:12:03.344182,2.98995291591069
12767,2020-09-14 17:12:03.590873,2.98995291591069
12768,2020-09-14 17:12:03.946666,2.98995291591069
12769,2020-09-14 17:12:04.225554,2.98995291591069
12770,2020-09-14 17:12:04.532294,3.00227051522738
12771,2020-09-14 17:12:04.860782,3.00227051522738
12772,2020-09-14 17:12:05.214038,3.00227051522738
12773,2020-09-14 17:12:05.529736,3.00227051522738
12774,2020-09-14 17:12:05.862107,3.00227051522738
12775,2020-09-14 17:12:06.172447,3.00227051522738
12776,2020-09-14 17:12:06.399143,3.00227051522738
12777,2020-09-14 17:12:06.733641,3.00227051522738
12778,2020-09-14 17:12:07.075479,3.01453983436622
12779,2020-09-14 17:12:07.337510,3.01453983436622
12780,2020-09-14 17:12:07.586314,3.01453983436622
12781,2020-09-14 17:12:07.890746,3.01453983436622
12782,2020-09-14 17:12:08.192992,3.01453983436622
12783,2020-09-14 17:12:08.507852,3.01453983436622
12784,2020-09-14 17:12:08.819831,3.01453983436622
12785,2020-09-14 17:12:09.112565,3.01453983436622
12786,2020-09-14 17:12:09.448543,3.01453983436622
12787,2020-09-14 17:12:09.790968,3.02676097780513
12788,2020-09-14 17:12:10.141551,3.02676097780513
12789,2020-09-14 17:12:10.490587,3.02676097780513
12790,2020-09-14 17:12:10.812986,3.02676097780513
12791,2020-09-14 17:12:11.157148,3.02676097780513
12792,2020-09-14 17:12:11.483962,3.02676097780513
12793,2020-09-14 17:12:11.814653,3.02676097780513
12794,2020-09-14 17:12:12.185098,3.02676097780513
12795,2020-09-14 17:12:12.479565,3.02676097780513
12796,2020-09-14 17:12:12.791349,3.03893405011809
12797,2020-09-14 17:12:13.053446,3.03893405011809
12798,2020-09-14 17:12:13.335765,3.03893405011809
12799,2020-09-14 17:12:13.679457,3.03893405011809
12800,2020-09-14 17:12:13.940069,3.03893405011809
12801,2020-09-14 17:12:14.304797,3.03893405011809
12802,2020-09-14 17:12:14.691617,3.03893405011809
12803,2020-09-14 17:12:15.028822,3.03893405011809
12804,2020-09-14 17:12:15.360023,3.03893405011809
12805,2020-09-14 17:12:15.745941,3.05105915596575
12806,2020-09-14 17:12:16.098701,3.05105915596575
12807,2020-09-14 17:12:16.457090,3.05105915596575
12808,2020-09-14 17:12:16.690605,3.05105915596575
12809,2020-09-14 17:12:17.019488,3.05105915596575
12810,2020-09-14 17:12:17.356422,3.05105915596575
12811,2020-09-14 17:12:17.691693,3.05105915596575
12812,2020-09-14 17:12:18.028530,3.1037431335111
12813,2020-09-14 17:12:18.380501,3.1037431335111
12814,2020-09-14 17:12:18.666360,3.1037431335111
12815,2020-09-14 17:12:18.996671,3.1037431335111
12816,2020-09-14 17:12:19.325544,3.1037431335111
12817,2020-09-14 17:12:19.592689,3.1037431335111
12818,2020-09-14 17:12:19.919359,3.1037431335111
12819,2020-09-14 17:12:20.296380,3.1037431335111
12820,2020-09-14 17:12:20.580551,3.1037431335111
12821,2020-09-14 17:12:20.858644,3.15630425997993
12822,2020-09-14 17:12:21.205203,3.15630425997993
12823,2020-09-14 17:12:21.488036,3.15630425997993
12824,2020-09-14 17:12:21.755160,3.15630425997993
12825,2020-09-14 17:12:22.031610,3.15630425997993
12826,2020-09-14 17:12:22.345724,3.15630425997993
12827,2020-09-14 17:12:22.681083,3.15630425997993
12828,2020-09-14 17:12:22.930321,3.15630425997993
12829,2020-09-14 17:12:23.220050,3.15630425997993
12830,2020-09-14 17:12:23.681023,3.2102204136069
12831,2020-09-14 17:12:24.094930,3.2102204136069
12832,2020-09-14 17:12:24.416500,3.2102204136069
12833,2020-09-14 17:12:24.804408,3.2102204136069
12834,2020-09-14 17:12:25.164723,3.2102204136069
12835,2020-09-14 17:12:25.460885,3.2102204136069
12836,2020-09-14 17:12:25.803582,3.2102204136069
12837,2020-09-14 17:12:26.082761,3.2102204136069
12838,2020-09-14 17:12:26.454422,3.2102204136069
12839,2020-09-14 17:12:26.783115,3.26403917705281
12840,2020-09-14 17:12:27.114700,3.26403917705281
12841,2020-09-14 17:12:27.387395,3.26403917705281
12842,2020-09-14 17:12:27.787918,3.26403917705281
12843,2020-09-14 17:12:28.157087,3.26403917705281
12844,2020-09-14 17:12:28.587583,3.26403917705281
12845,2020-09-14 17:12:28.852786,3.26403917705281
12846,2020-09-14 17:12:29.231836,3.26403917705281
12847,2020-09-14 17:12:29.544045,3.31776080369202
12848,2020-09-14 17:12:29.855903,3.31776080369202
12849,2020-09-14 17:12:30.148517,3.31776080369202
12850,2020-09-14 17:12:30.404366,3.31776080369202
12851,2020-09-14 17:12:30.577739,3.31776080369202
12852,2020-09-14 17:12:30.940406,3.31776080369202
12853,2020-09-14 17:12:31.282880,3.31776080369202
12854,2020-09-14 17:12:31.509900,3.31776080369202
12855,2020-09-14 17:12:31.837048,3.31776080369202
12856,2020-09-14 17:12:32.116071,3.31776080369202
12857,2020-09-14 17:12:32.574948,3.37138554517176
12858,2020-09-14 17:12:32.877720,3.37138554517176
12859,2020-09-14 17:12:33.129102,3.37138554517176
12860,2020-09-14 17:12:33.457297,3.37138554517176
12861,2020-09-14 17:12:33.699559,3.37138554517176
12862,2020-09-14 17:12:33.945830,3.37138554517176
12863,2020-09-14 17:12:34.353091,3.37138554517176
12864,2020-09-14 17:12:34.675796,3.37138554517176
12865,2020-09-14 17:12:35.004621,3.37138554517176
12866,2020-09-14 17:12:35.351061,3.42491365145486
12867,2020-09-14 17:12:35.604734,3.42491365145486
12868,2020-09-14 17:12:35.955997,3.42491365145486
12869,2020-09-14 17:12:36.247471,3.42491365145486
12870,2020-09-14 17:12:36.574687,3.42491365145486
12871,2020-09-14 17:12:36.918024,3.42491365145486
12872,2020-09-14 17:12:37.219355,3.42491365145486
12873,2020-09-14 17:12:37.518532,3.42491365145486
12874,2020-09-14 17:12:37.793856,3.42491365145486
12875,2020-09-14 17:12:38.061068,3.42491365145486
12876,2020-09-14 17:12:38.405236,3.4783453708599
12877,2020-09-14 17:12:38.678016,3.4783453708599
12878,2020-09-14 17:12:39.008448,3.4783453708599
12879,2020-09-14 17:12:39.306775,3.4783453708599
12880,2020-09-14 17:12:39.573840,3.4783453708599
12881,2020-09-14 17:12:39.889237,3.4783453708599
12882,2020-09-14 17:12:40.170522,3.4783453708599
12883,2020-09-14 17:12:40.477676,3.4783453708599
12884,2020-09-14 17:12:40.823347,3.4783453708599
12885,2020-09-14 17:12:41.104049,3.4783453708599
12886,2020-09-14 17:12:41.386076,3.53168095009916
12887,2020-09-14 17:12:41.635381,3.53168095009916
12888,2020-09-14 17:12:41.914134,3.53168095009916
12889,2020-09-14 17:12:42.286847,3.53168095009916
12890,2020-09-14 17:12:42.569118,3.53168095009916
12891,2020-09-14 17:12:42.868267,3.53168095009916
12892,2020-09-14 17:12:43.186632,3.53168095009916
12893,2020-09-14 17:12:43.490940,3.53168095009916
12894,2020-09-14 17:12:43.817660,3.53168095009916
12895,2020-09-14 17:12:44.106166,3.58492063431463
12896,2020-09-14 17:12:44.444995,3.58492063431463
12897,2020-09-14 17:12:44.698658,3.58492063431463
12898,2020-09-14 17:12:44.979964,3.58492063431463
12899,2020-09-14 17:12:45.309771,3.58492063431463
12900,2020-09-14 17:12:45.637433,3.58492063431463
12901,2020-09-14 17:12:46.001556,3.58492063431463
12902,2020-09-14 17:12:46.258538,3.58492063431463
12903,2020-09-14 17:12:46.580895,3.58492063431463
12904,2020-09-14 17:12:46.884113,3.63806466711246
12905,2020-09-14 17:12:47.215438,3.63806466711246
12906,2020-09-14 17:12:47.477791,3.63806466711246
12907,2020-09-14 17:12:47.863701,3.63806466711246
12908,2020-09-14 17:12:48.228561,3.63806466711246
12909,2020-09-14 17:12:48.462738,3.63806466711246
12910,2020-09-14 17:12:48.763218,3.63806466711246
12911,2020-09-14 17:12:49.032662,3.63806466711246
12912,2020-09-14 17:12:49.361874,3.63806466711246
12913,2020-09-14 17:12:49.693815,3.69111329059592
12914,2020-09-14 17:12:50.005864,3.69111329059592
12915,2020-09-14 17:12:50.338882,3.69111329059592
12916,2020-09-14 17:12:50.677390,3.69111329059592
12917,2020-09-14 17:12:50.913663,3.69111329059592
12918,2020-09-14 17:12:51.210366,3.69111329059592
12919,2020-09-14 17:12:51.518708,3.69111329059592
12920,2020-09-14 17:12:51.793609,3.69111329059592
12921,2020-09-14 17:12:52.123601,3.69111329059592
12922,2020-09-14 17:12:52.438014,3.73115040284752
12923,2020-09-14 17:12:52.696374,3.73115040284752
12924,2020-09-14 17:12:53.022083,3.73115040284752
12925,2020-09-14 17:12:53.397959,3.73115040284752
12926,2020-09-14 17:12:53.703141,3.73115040284752
12927,2020-09-14 17:12:53.956162,3.73115040284752
12928,2020-09-14 17:12:54.312181,3.73115040284752
12929,2020-09-14 17:12:54.579469,3.73115040284752
12930,2020-09-14 17:12:54.882484,3.73115040284752
12931,2020-09-14 17:12:55.107351,3.77111662200149
12932,2020-09-14 17:12:55.405266,3.77111662200149
12933,2020-09-14 17:12:55.760156,3.77111662200149
12934,2020-09-14 17:12:56.032756,3.77111662200149
12935,2020-09-14 17:12:56.363303,3.77111662200149
12936,2020-09-14 17:12:56.655516,3.77111662200149
12937,2020-09-14 17:12:56.988204,3.77111662200149
12938,2020-09-14 17:12:57.245892,3.77111662200149
12939,2020-09-14 17:12:57.504918,3.77111662200149
12940,2020-09-14 17:12:57.843504,3.77111662200149
12941,2020-09-14 17:12:58.194884,3.81101214175168
12942,2020-09-14 17:12:58.492360,3.81101214175168
12943,2020-09-14 17:12:58.816369,3.81101214175168
12944,2020-09-14 17:12:59.066514,3.81101214175168
12945,2020-09-14 17:12:59.423716,3.81101214175168
12946,2020-09-14 17:12:59.682481,3.81101214175168
12947,2020-09-14 17:13:00.025569,3.81101214175168
12948,2020-09-14 17:13:00.286309,3.81101214175168
12949,2020-09-14 17:13:00.623320,3.81101214175168
12950,2020-09-14 17:13:00.950371,3.85083715473642
12951,2020-09-14 17:13:01.209805,3.85083715473642
12952,2020-09-14 17:13:01.598359,3.85083715473642
12953,2020-09-14 17:13:01.930073,3.85083715473642
12954,2020-09-14 17:13:02.248109,3.85083715473642
12955,2020-09-14 17:13:02.526553,3.85083715473642
12956,2020-09-14 17:13:02.811970,3.85083715473642
12957,2020-09-14 17:13:03.103247,3.85083715473642
12958,2020-09-14 17:13:03.388405,3.8905918525557
12959,2020-09-14 17:13:03.699096,3.8905918525557
12960,2020-09-14 17:13:03.955722,3.8905918525557
12961,2020-09-14 17:13:04.196341,3.8905918525557
12962,2020-09-14 17:13:04.534913,3.8905918525557
12963,2020-09-14 17:13:04.866168,3.8905918525557
12964,2020-09-14 17:13:05.178211,3.8905918525557
12965,2020-09-14 17:13:05.510429,3.8905918525557
12966,2020-09-14 17:13:05.773510,3.8905918525557
12967,2020-09-14 17:13:06.138939,3.93027642578778
12968,2020-09-14 17:13:06.439183,3.93027642578778
12969,2020-09-14 17:13:06.740847,3.93027642578778
12970,2020-09-14 17:13:07.000598,3.93027642578778
12971,2020-09-14 17:13:07.348763,3.93027642578778
12972,2020-09-14 17:13:07.626543,3.93027642578778
12973,2020-09-14 17:13:07.946688,3.93027642578778
12974,2020-09-14 17:13:08.259357,3.93027642578778
12975,2020-09-14 17:13:08.519558,3.93027642578778
12976,2020-09-14 17:13:08.846854,3.93027642578778
12977,2020-09-14 17:13:09.101488,3.96989106400558
12978,2020-09-14 17:13:09.405194,3.96989106400558
12979,2020-09-14 17:13:09.730193,3.96989106400558
12980,2020-09-14 17:13:10.018893,3.96989106400558
12981,2020-09-14 17:13:10.288720,3.96989106400558
12982,2020-09-14 17:13:10.615195,3.96989106400558
12983,2020-09-14 17:13:10.867349,3.96989106400558
12984,2020-09-14 17:13:11.123507,3.96989106400558
12985,2020-09-14 17:13:11.440961,3.96989106400558
12986,2020-09-14 17:13:11.715732,4.00943595579255
12987,2020-09-14 17:13:11.999826,4.00943595579255
12988,2020-09-14 17:13:12.334012,4.00943595579255
12989,2020-09-14 17:13:12.618256,4.00943595579255
12990,2020-09-14 17:13:12.964168,4.00943595579255
12991,2020-09-14 17:13:13.302491,4.00943595579255
12992,2020-09-14 17:13:13.660745,4.00943595579255
12993,2020-09-14 17:13:13.985971,4.00943595579255
12994,2020-09-14 17:13:14.238981,4.04888035441986
12995,2020-09-14 17:13:14.513101,4.04888035441986
12996,2020-09-14 17:13:14.841474,4.04888035441986
12997,2020-09-14 17:13:15.186115,4.04888035441986
12998,2020-09-14 17:13:15.451491,4.04888035441986
12999,2020-09-14 17:13:15.803233,4.04888035441986
13000,2020-09-14 17:13:16.188086,4.08831213728858
13001,2020-09-14 17:13:16.551873,4.08831213728858
13002,2020-09-14 17:13:16.891585,4.08831213728858
13003,2020-09-14 17:13:17.189329,4.08831213728858
13004,2020-09-14 17:13:17.467544,4.08831213728858
13005,2020-09-14 17:13:17.756190,4.08831213728858
13006,2020-09-14 17:13:18.103787,4.08831213728858
13007,2020-09-14 17:13:18.385503,4.08831213728858
13008,2020-09-14 17:13:18.679662,4.08831213728858
13009,2020-09-14 17:13:18.941579,4.12767692110428
13010,2020-09-14 17:13:19.171600,4.12767692110428
13011,2020-09-14 17:13:19.521052,4.12767692110428
13012,2020-09-14 17:13:19.853409,4.12767692110428
13013,2020-09-14 17:13:20.206686,4.12767692110428
13014,2020-09-14 17:13:20.611082,4.12767692110428
13015,2020-09-14 17:13:20.887865,4.12767692110428
13016,2020-09-14 17:13:21.322718,4.16697492064739
13017,2020-09-14 17:13:21.602919,4.16697492064739
13018,2020-09-14 17:13:21.885560,4.16697492064739
13019,2020-09-14 17:13:22.231382,4.16697492064739
13020,2020-09-14 17:13:22.539162,4.16697492064739
13021,2020-09-14 17:13:22.875345,4.16697492064739
13022,2020-09-14 17:13:23.161994,4.16697492064739
13023,2020-09-14 17:13:23.446552,4.16697492064739
13024,2020-09-14 17:13:23.801584,4.20925105472453
13025,2020-09-14 17:13:24.103907,4.20925105472453
13026,2020-09-14 17:13:24.339685,4.20925105472453
13027,2020-09-14 17:13:24.687554,4.20925105472453
13028,2020-09-14 17:13:24.985397,4.20925105472453
13029,2020-09-14 17:13:25.292595,4.20925105472453
13030,2020-09-14 17:13:25.612760,4.20925105472453
13031,2020-09-14 17:13:25.903200,4.20925105472453
13032,2020-09-14 17:13:26.323216,4.25146045285636
13033,2020-09-14 17:13:26.676271,4.25146045285636
13034,2020-09-14 17:13:26.906305,4.25146045285636
13035,2020-09-14 17:13:27.167057,4.25146045285636
13036,2020-09-14 17:13:27.370478,4.25146045285636
13037,2020-09-14 17:13:27.660328,4.25146045285636
13038,2020-09-14 17:13:27.991771,4.25146045285636
13039,2020-09-14 17:13:28.315605,4.25146045285636
13040,2020-09-14 17:13:28.643240,4.25146045285636
13041,2020-09-14 17:13:28.956298,4.29360330803583
13042,2020-09-14 17:13:29.194429,4.29360330803583
13043,2020-09-14 17:13:29.529634,4.29360330803583
13044,2020-09-14 17:13:29.840729,4.29360330803583
13045,2020-09-14 17:13:30.119571,4.29360330803583
13046,2020-09-14 17:13:30.442455,4.29360330803583
13047,2020-09-14 17:13:30.749552,4.29360330803583
13048,2020-09-14 17:13:31.095247,4.29360330803583
13049,2020-09-14 17:13:31.432999,4.33567981211881
13050,2020-09-14 17:13:31.779067,4.33567981211881
13051,2020-09-14 17:13:32.135447,4.33567981211881
13052,2020-09-14 17:13:32.473762,4.33567981211881
13053,2020-09-14 17:13:32.811412,4.33567981211881
13054,2020-09-14 17:13:33.085071,4.33567981211881
13055,2020-09-14 17:13:33.355452,4.33567981211881
13056,2020-09-14 17:13:33.723856,4.37769015583636
13057,2020-09-14 17:13:33.979402,4.37769015583636
13058,2020-09-14 17:13:34.290982,4.37769015583636
13059,2020-09-14 17:13:34.537696,4.37769015583636
13060,2020-09-14 17:13:34.872957,4.37769015583636
13061,2020-09-14 17:13:35.196155,4.37769015583636
13062,2020-09-14 17:13:35.566727,4.37769015583636
13063,2020-09-14 17:13:35.863551,4.37769015583636
13064,2020-09-14 17:13:36.111918,4.37769015583636
13065,2020-09-14 17:13:36.337957,4.41963452880665
13066,2020-09-14 17:13:36.662509,4.41963452880665
13067,2020-09-14 17:13:36.996653,4.41963452880665
13068,2020-09-14 17:13:37.253353,4.41963452880665
13069,2020-09-14 17:13:37.623724,4.41963452880665
13070,2020-09-14 17:13:37.931876,4.41963452880665
13071,2020-09-14 17:13:38.235055,4.41963452880665
13072,2020-09-14 17:13:38.558307,4.41963452880665
13073,2020-09-14 17:13:38.868636,4.46151311954678
13074,2020-09-14 17:13:39.161998,4.46151311954678
13075,2020-09-14 17:13:39.498211,4.46151311954678
13076,2020-09-14 17:13:39.757212,4.46151311954678
13077,2020-09-14 17:13:39.997091,4.46151311954678
13078,2020-09-14 17:13:40.307957,4.46151311954678
13079,2020-09-14 17:13:40.627327,4.46151311954678
13080,2020-09-14 17:13:40.859938,4.46151311954678
13081,2020-09-14 17:13:41.144036,4.5033261154844
13082,2020-09-14 17:13:41.498789,4.5033261154844
13083,2020-09-14 17:13:41.831916,4.5033261154844
13084,2020-09-14 17:13:42.154390,4.5033261154844
13085,2020-09-14 17:13:42.490240,4.5033261154844
13086,2020-09-14 17:13:42.848575,4.5033261154844
13087,2020-09-14 17:13:43.238898,4.5033261154844
13088,2020-09-14 17:13:43.576944,4.5033261154844
13089,2020-09-14 17:13:43.846880,4.54507370296909
13090,2020-09-14 17:13:44.116757,4.54507370296909
13091,2020-09-14 17:13:44.404919,4.54507370296909
13092,2020-09-14 17:13:44.690125,4.54507370296909
13093,2020-09-14 17:13:45.035510,4.54507370296909
13094,2020-09-14 17:13:45.343897,4.54507370296909
13095,2020-09-14 17:13:45.651391,4.54507370296909
13096,2020-09-14 17:13:45.984685,4.54507370296909
13097,2020-09-14 17:13:46.328703,4.54507370296909
13098,2020-09-14 17:13:46.684214,4.58675606728367
13099,2020-09-14 17:13:47.038429,4.58675606728367
13100,2020-09-14 17:13:47.278265,4.58675606728367
13101,2020-09-14 17:13:47.661939,4.58675606728367
13102,2020-09-14 17:13:47.933386,4.58675606728367
13103,2020-09-14 17:13:48.276827,4.58675606728367
13104,2020-09-14 17:13:48.512107,4.58675606728367
13105,2020-09-14 17:13:48.811981,4.58675606728367
13106,2020-09-14 17:13:49.136365,4.62837339265522
13107,2020-09-14 17:13:49.480392,4.62837339265522
13108,2020-09-14 17:13:49.808872,4.62837339265522
13109,2020-09-14 17:13:50.151591,4.62837339265522
13110,2020-09-14 17:13:50.405375,4.62837339265522
13111,2020-09-14 17:13:50.647095,4.62837339265522
13112,2020-09-14 17:13:50.916594,4.62837339265522
13113,2020-09-14 17:13:51.249960,4.62837339265522
13114,2020-09-14 17:13:51.515147,4.62837339265522
13115,2020-09-14 17:13:51.911746,4.66992586226601
13116,2020-09-14 17:13:52.240023,4.66992586226601
13117,2020-09-14 17:13:52.552191,4.66992586226601
13118,2020-09-14 17:13:52.823908,4.66992586226601
13119,2020-09-14 17:13:53.115756,4.66992586226601
13120,2020-09-14 17:13:53.463645,4.66992586226601
13121,2020-09-14 17:13:53.872025,4.66992586226601
13122,2020-09-14 17:13:54.153896,4.66992586226601
13123,2020-09-14 17:13:54.483251,4.66992586226601
13124,2020-09-14 17:13:54.863550,4.73244556517898
13125,2020-09-14 17:13:55.193364,4.73244556517898
13126,2020-09-14 17:13:55.532204,4.73244556517898
13127,2020-09-14 17:13:55.860049,4.73244556517898
13128,2020-09-14 17:13:56.190051,4.73244556517898
13129,2020-09-14 17:13:56.420018,4.73244556517898
13130,2020-09-14 17:13:56.688182,4.73244556517898
13131,2020-09-14 17:13:57.033266,4.73244556517898
13132,2020-09-14 17:13:57.372485,4.73244556517898
13133,2020-09-14 17:13:57.644940,4.79486159030228
13134,2020-09-14 17:13:57.935518,4.79486159030228
13135,2020-09-14 17:13:58.276118,4.79486159030228
13136,2020-09-14 17:13:58.534603,4.79486159030228
13137,2020-09-14 17:13:58.846421,4.79486159030228
13138,2020-09-14 17:13:59.127525,4.79486159030228
13139,2020-09-14 17:13:59.368686,4.79486159030228
13140,2020-09-14 17:13:59.688778,4.79486159030228
13141,2020-09-14 17:13:59.999752,4.79486159030228
13142,2020-09-14 17:14:00.333255,4.85707644589064
13143,2020-09-14 17:14:00.631760,4.85707644589064
13144,2020-09-14 17:14:00.927081,4.85707644589064
13145,2020-09-14 17:14:01.188800,4.85707644589064
13146,2020-09-14 17:14:01.473423,4.85707644589064
13147,2020-09-14 17:14:01.836568,4.85707644589064
13148,2020-09-14 17:14:02.168733,4.85707644589064
13149,2020-09-14 17:14:02.507762,4.85707644589064
13150,2020-09-14 17:14:02.820447,4.85707644589064
13151,2020-09-14 17:14:03.087689,4.91918132232536
13152,2020-09-14 17:14:03.452152,4.91918132232536
13153,2020-09-14 17:14:03.767375,4.91918132232536
13154,2020-09-14 17:14:04.073474,4.91918132232536
13155,2020-09-14 17:14:04.352899,4.91918132232536
13156,2020-09-14 17:14:04.688695,4.91918132232536
13157,2020-09-14 17:14:04.941572,4.91918132232536
13158,2020-09-14 17:14:05.257657,4.91918132232536
13159,2020-09-14 17:14:05.544718,4.91918132232536
13160,2020-09-14 17:14:05.896200,4.98117637580906
13161,2020-09-14 17:14:06.135134,4.98117637580906
13162,2020-09-14 17:14:06.480420,4.98117637580906
13163,2020-09-14 17:14:06.772607,4.98117637580906
13164,2020-09-14 17:14:07.053035,4.98117637580906
13165,2020-09-14 17:14:07.344771,4.98117637580906
13166,2020-09-14 17:14:07.673950,4.98117637580906
13167,2020-09-14 17:14:07.999544,4.98117637580906
13168,2020-09-14 17:14:08.361392,4.98117637580906
13169,2020-09-14 17:14:08.646049,4.98117637580906
13170,2020-09-14 17:14:08.910354,4.86018823005523
13171,2020-09-14 17:14:09.212355,4.86018823005523
13172,2020-09-14 17:14:09.542216,4.86018823005523
13173,2020-09-14 17:14:09.861651,4.86018823005523
13174,2020-09-14 17:14:10.220380,4.86018823005523
13175,2020-09-14 17:14:10.506642,4.86018823005523
13176,2020-09-14 17:14:10.802783,4.86018823005523
13177,2020-09-14 17:14:11.091914,4.86018823005523
13178,2020-09-14 17:14:11.359770,4.86018823005523
13179,2020-09-14 17:14:11.688828,4.73955291675851
13180,2020-09-14 17:14:12.044426,4.73955291675851
13181,2020-09-14 17:14:12.371546,4.73955291675851
13182,2020-09-14 17:14:12.674943,4.73955291675851
13183,2020-09-14 17:14:13.014038,4.73955291675851
13184,2020-09-14 17:14:13.356760,4.73955291675851
13185,2020-09-14 17:14:13.609501,4.73955291675851
13186,2020-09-14 17:14:13.858865,4.73955291675851
13187,2020-09-14 17:14:14.166597,4.73955291675851
13188,2020-09-14 17:14:14.515081,4.73955291675851
13189,2020-09-14 17:14:14.860707,4.61926671502155
13190,2020-09-14 17:14:15.145557,4.61926671502155
13191,2020-09-14 17:14:15.460479,4.61926671502155
13192,2020-09-14 17:14:15.745034,4.61926671502155
13193,2020-09-14 17:14:16.110401,4.61926671502155
13194,2020-09-14 17:14:16.371407,4.61926671502155
13195,2020-09-14 17:14:16.699518,4.61926671502155
13196,2020-09-14 17:14:17.080230,4.49932601524857
13197,2020-09-14 17:14:17.289497,4.49932601524857
13198,2020-09-14 17:14:17.568195,4.49932601524857
13199,2020-09-14 17:14:17.871206,4.49932601524857
13200,2020-09-14 17:14:18.152931,4.49932601524857
13201,2020-09-14 17:14:18.455934,4.49932601524857
13202,2020-09-14 17:14:18.814871,4.49932601524857
13203,2020-09-14 17:14:19.181535,4.49932601524857
13204,2020-09-14 17:14:19.494726,4.49932601524857
13205,2020-09-14 17:14:19.852268,4.3797273126377
13206,2020-09-14 17:14:20.108575,4.3797273126377
13207,2020-09-14 17:14:20.429616,4.3797273126377
13208,2020-09-14 17:14:20.752445,4.3797273126377
13209,2020-09-14 17:14:21.129102,4.3797273126377
13210,2020-09-14 17:14:21.466530,4.3797273126377
13211,2020-09-14 17:14:21.721565,4.3797273126377
13212,2020-09-14 17:14:21.991900,4.3797273126377
13213,2020-09-14 17:14:22.231001,4.3797273126377
13214,2020-09-14 17:14:22.501887,4.3797273126377
13215,2020-09-14 17:14:22.831286,4.26046720139141
13216,2020-09-14 17:14:23.160387,4.26046720139141
13217,2020-09-14 17:14:23.495460,4.26046720139141
13218,2020-09-14 17:14:23.848550,4.26046720139141
13219,2020-09-14 17:14:24.141276,4.26046720139141
13220,2020-09-14 17:14:24.384586,4.26046720139141
13221,2020-09-14 17:14:24.671950,4.26046720139141
13222,2020-09-14 17:14:24.945150,4.26046720139141
13223,2020-09-14 17:14:25.287584,4.26046720139141
13224,2020-09-14 17:14:25.628500,4.14154236953318
13225,2020-09-14 17:14:25.929014,4.14154236953318
13226,2020-09-14 17:14:26.265559,4.14154236953318
13227,2020-09-14 17:14:26.501772,4.14154236953318
13228,2020-09-14 17:14:26.768847,4.14154236953318
13229,2020-09-14 17:14:27.144243,4.14154236953318
13230,2020-09-14 17:14:27.469009,4.14154236953318
13231,2020-09-14 17:14:27.788263,4.14154236953318
13232,2020-09-14 17:14:28.164979,4.02231136813643
13233,2020-09-14 17:14:28.495142,4.02231136813643
13234,2020-09-14 17:14:28.857702,4.02231136813643
13235,2020-09-14 17:14:29.120689,4.02231136813643
13236,2020-09-14 17:14:29.446438,4.02231136813643
13237,2020-09-14 17:14:29.748553,4.02231136813643
13238,2020-09-14 17:14:30.051834,4.02231136813643
13239,2020-09-14 17:14:30.422264,4.02231136813643
13240,2020-09-14 17:14:30.686457,4.02231136813643
13241,2020-09-14 17:14:31.049783,3.95533028010206
13242,2020-09-14 17:14:31.343134,3.95533028010206
13243,2020-09-14 17:14:31.691489,3.95533028010206
13244,2020-09-14 17:14:31.971625,3.95533028010206
13245,2020-09-14 17:14:32.232632,3.95533028010206
13246,2020-09-14 17:14:32.501944,3.95533028010206
13247,2020-09-14 17:14:32.785240,3.95533028010206
13248,2020-09-14 17:14:33.123873,3.95533028010206
13249,2020-09-14 17:14:33.394191,3.95533028010206
13250,2020-09-14 17:14:33.711256,3.95533028010206
13251,2020-09-14 17:14:34.000710,3.95533028010206
13252,2020-09-14 17:14:34.267151,3.90349043366783
13253,2020-09-14 17:14:34.575162,3.90349043366783
13254,2020-09-14 17:14:34.863905,3.90349043366783
13255,2020-09-14 17:14:35.192093,3.90349043366783
13256,2020-09-14 17:14:35.495348,3.90349043366783
13257,2020-09-14 17:14:35.757970,3.90349043366783
13258,2020-09-14 17:14:36.069242,3.90349043366783
13259,2020-09-14 17:14:36.342371,3.90349043366783
13260,2020-09-14 17:14:36.652359,3.90349043366783
13261,2020-09-14 17:14:36.998906,3.90349043366783
13262,2020-09-14 17:14:37.363173,3.90349043366783
13263,2020-09-14 17:14:37.667547,3.90349043366783
13264,2020-09-14 17:14:37.988785,3.90349043366783
13265,2020-09-14 17:14:38.314757,3.90349043366783
13266,2020-09-14 17:14:38.599892,3.90349043366783
13267,2020-09-14 17:14:38.938167,3.90349043366783
13268,2020-09-14 17:14:39.271405,3.90349043366783
13269,2020-09-14 17:14:39.517376,3.90349043366783
13270,2020-09-14 17:14:39.867734,3.90349043366783
13271,2020-09-14 17:14:40.203725,3.90349043366783
13272,2020-09-14 17:14:40.497456,3.90349043366783
13273,2020-09-14 17:14:40.867024,3.7849152540325
13274,2020-09-14 17:14:41.196722,3.7849152540325
13275,2020-09-14 17:14:41.490911,3.7849152540325
13276,2020-09-14 17:14:41.724730,3.7849152540325
13277,2020-09-14 17:14:42.021577,3.7849152540325
13278,2020-09-14 17:14:42.266569,3.7849152540325
13279,2020-09-14 17:14:42.490229,3.7849152540325
13280,2020-09-14 17:14:42.725123,3.7849152540325
13281,2020-09-14 17:14:43.079411,3.7849152540325
13282,2020-09-14 17:14:43.353933,3.7849152540325
13283,2020-09-14 17:14:43.719027,3.66666372246503
13284,2020-09-14 17:14:43.988749,3.66666372246503
13285,2020-09-14 17:14:44.267650,3.66666372246503
13286,2020-09-14 17:14:44.561333,3.66666372246503
13287,2020-09-14 17:14:44.879203,3.66666372246503
13288,2020-09-14 17:14:45.238532,3.66666372246503
13289,2020-09-14 17:14:45.585314,3.66666372246503
13290,2020-09-14 17:14:45.901129,3.66666372246503
13291,2020-09-14 17:14:46.182876,3.66666372246503
13292,2020-09-14 17:14:46.441435,3.54873294279811
13293,2020-09-14 17:14:46.781158,3.54873294279811
13294,2020-09-14 17:14:47.034074,3.54873294279811
13295,2020-09-14 17:14:47.336188,3.54873294279811
13296,2020-09-14 17:14:47.660472,3.54873294279811
13297,2020-09-14 17:14:47.966040,3.54873294279811
13298,2020-09-14 17:14:48.275314,3.54873294279811
13299,2020-09-14 17:14:48.619052,3.54873294279811
13300,2020-09-14 17:14:48.849069,3.54873294279811
13301,2020-09-14 17:14:49.136813,3.54873294279811
13302,2020-09-14 17:14:49.506159,3.43112009022167
13303,2020-09-14 17:14:49.770636,3.43112009022167
13304,2020-09-14 17:14:50.139364,3.43112009022167
13305,2020-09-14 17:14:50.401997,3.43112009022167
13306,2020-09-14 17:14:50.731452,3.43112009022167
13307,2020-09-14 17:14:51.013172,3.43112009022167
13308,2020-09-14 17:14:51.330816,3.43112009022167
13309,2020-09-14 17:14:51.684285,3.43112009022167
13310,2020-09-14 17:14:52.030304,3.43112009022167
13311,2020-09-14 17:14:52.331471,3.31382240862935
13312,2020-09-14 17:14:52.668659,3.31382240862935
13313,2020-09-14 17:14:52.936481,3.31382240862935
13314,2020-09-14 17:14:53.283026,3.31382240862935
13315,2020-09-14 17:14:53.616219,3.31382240862935
13316,2020-09-14 17:14:54.025080,3.31382240862935
13317,2020-09-14 17:14:54.305292,3.31382240862935
13318,2020-09-14 17:14:54.654822,3.19683720818153
13319,2020-09-14 17:14:55.005045,3.19683720818153
13320,2020-09-14 17:14:55.333915,3.19683720818153
13321,2020-09-14 17:14:55.633960,3.19683720818153
13322,2020-09-14 17:14:55.953608,3.19683720818153
13323,2020-09-14 17:14:56.298179,3.19683720818153
13324,2020-09-14 17:14:56.688573,3.19683720818153
13325,2020-09-14 17:14:57.003677,3.19683720818153
13326,2020-09-14 17:14:57.407359,3.08016186306507
13327,2020-09-14 17:14:57.691856,3.08016186306507
13328,2020-09-14 17:14:57.995509,3.08016186306507
13329,2020-09-14 17:14:58.255581,3.08016186306507
13330,2020-09-14 17:14:58.587401,3.08016186306507
13331,2020-09-14 17:14:58.857354,3.08016186306507
13332,2020-09-14 17:14:59.094316,3.08016186306507
13333,2020-09-14 17:14:59.354841,3.08016186306507
13334,2020-09-14 17:14:59.673366,3.08016186306507
13335,2020-09-14 17:15:00.054448,3.08016186306507
13336,2020-09-14 17:15:00.421207,2.96379380943294
13337,2020-09-14 17:15:00.689797,2.96379380943294
13338,2020-09-14 17:15:01.062036,2.96379380943294
13339,2020-09-14 17:15:01.431511,2.96379380943294
13340,2020-09-14 17:15:01.774642,2.96379380943294
13341,2020-09-14 17:15:02.069734,2.96379380943294
13342,2020-09-14 17:15:02.327055,2.96379380943294
13343,2020-09-14 17:15:02.665651,2.84773054350944
13344,2020-09-14 17:15:03.039449,2.84773054350944
13345,2020-09-14 17:15:03.365952,2.84773054350944
13346,2020-09-14 17:15:03.722924,2.84773054350944
13347,2020-09-14 17:15:03.948444,2.84773054350944
13348,2020-09-14 17:15:04.232215,2.84773054350944
13349,2020-09-14 17:15:04.456258,2.84773054350944
13350,2020-09-14 17:15:04.744777,2.84773054350944
13351,2020-09-14 17:15:04.972267,2.84773054350944
13352,2020-09-14 17:15:05.266846,2.84773054350944
13353,2020-09-14 17:15:05.505125,2.73196961984851
13354,2020-09-14 17:15:05.754734,2.73196961984851
13355,2020-09-14 17:15:06.093517,2.73196961984851
13356,2020-09-14 17:15:06.414210,2.73196961984851
13357,2020-09-14 17:15:06.743217,2.73196961984851
13358,2020-09-14 17:15:07.062696,2.73196961984851
13359,2020-09-14 17:15:07.398764,2.73196961984851
13360,2020-09-14 17:15:07.735114,2.73196961984851
13361,2020-09-14 17:15:08.081530,2.73196961984851
13362,2020-09-14 17:15:08.367864,2.6038874661408
13363,2020-09-14 17:15:08.642016,2.6038874661408
13364,2020-09-14 17:15:08.904573,2.6038874661408
13365,2020-09-14 17:15:09.217452,2.6038874661408
13366,2020-09-14 17:15:09.504926,2.6038874661408
13367,2020-09-14 17:15:09.788643,2.6038874661408
13368,2020-09-14 17:15:10.126304,2.6038874661408
13369,2020-09-14 17:15:10.362723,2.47612190626376
13370,2020-09-14 17:15:10.687898,2.47612190626376
13371,2020-09-14 17:15:10.941717,2.47612190626376
13372,2020-09-14 17:15:11.290302,2.47612190626376
13373,2020-09-14 17:15:11.604129,2.47612190626376
13374,2020-09-14 17:15:11.868970,2.47612190626376
13375,2020-09-14 17:15:12.213051,2.47612190626376
13376,2020-09-14 17:15:12.498029,2.47612190626376
13377,2020-09-14 17:15:12.875047,2.47612190626376
13378,2020-09-14 17:15:13.267893,2.34867077302894
13379,2020-09-14 17:15:13.583361,2.34867077302894
13380,2020-09-14 17:15:13.894924,2.34867077302894
13381,2020-09-14 17:15:14.193039,2.34867077302894
13382,2020-09-14 17:15:14.521832,2.34867077302894
13383,2020-09-14 17:15:14.864320,2.34867077302894
13384,2020-09-14 17:15:15.144341,2.34867077302894
13385,2020-09-14 17:15:15.484178,2.22153195574009
13386,2020-09-14 17:15:15.817972,2.22153195574009
13387,2020-09-14 17:15:16.115290,2.22153195574009
13388,2020-09-14 17:15:16.424198,2.22153195574009
13389,2020-09-14 17:15:16.770038,2.22153195574009
13390,2020-09-14 17:15:17.102308,2.22153195574009
13391,2020-09-14 17:15:17.474585,2.22153195574009
13392,2020-09-14 17:15:17.784208,2.26212549078841
13393,2020-09-14 17:15:18.058069,2.26212549078841
13394,2020-09-14 17:15:18.367455,2.26212549078841
13395,2020-09-14 17:15:18.703617,2.26212549078841
13396,2020-09-14 17:15:19.055524,2.26212549078841
13397,2020-09-14 17:15:19.432536,2.26212549078841
13398,2020-09-14 17:15:19.665508,2.26212549078841
13399,2020-09-14 17:15:19.987907,2.26212549078841
13400,2020-09-14 17:15:20.369922,2.26212549078841
13401,2020-09-14 17:15:20.701054,2.30263095164781
13402,2020-09-14 17:15:21.038731,2.30263095164781
13403,2020-09-14 17:15:21.368369,2.30263095164781
13404,2020-09-14 17:15:21.678518,2.30263095164781
13405,2020-09-14 17:15:21.930168,2.30263095164781
13406,2020-09-14 17:15:22.239832,2.30263095164781
13407,2020-09-14 17:15:22.565032,2.30263095164781
13408,2020-09-14 17:15:22.912038,2.30263095164781
13409,2020-09-14 17:15:23.167133,2.30263095164781
13410,2020-09-14 17:15:23.550756,2.34304870176076
13411,2020-09-14 17:15:23.861089,2.34304870176076
13412,2020-09-14 17:15:24.242603,2.34304870176076
13413,2020-09-14 17:15:24.565644,2.34304870176076
13414,2020-09-14 17:15:24.824036,2.34304870176076
13415,2020-09-14 17:15:25.131075,2.34304870176076
13416,2020-09-14 17:15:25.483040,2.34304870176076
13417,2020-09-14 17:15:25.764845,2.34304870176076
13418,2020-09-14 17:15:26.104914,2.34304870176076
13419,2020-09-14 17:15:26.403220,2.34304870176076
13420,2020-09-14 17:15:26.707043,2.38337910219903
13421,2020-09-14 17:15:27.049633,2.38337910219903
13422,2020-09-14 17:15:27.376555,2.38337910219903
13423,2020-09-14 17:15:27.740392,2.38337910219903
13424,2020-09-14 17:15:28.069487,2.38337910219903
13425,2020-09-14 17:15:28.414389,2.38337910219903
13426,2020-09-14 17:15:28.753770,2.42362251169278
13427,2020-09-14 17:15:29.025474,2.42362251169278
13428,2020-09-14 17:15:29.315723,2.42362251169278
13429,2020-09-14 17:15:29.572995,2.42362251169278
13430,2020-09-14 17:15:29.861370,2.42362251169278
13431,2020-09-14 17:15:30.225704,2.42362251169278
13432,2020-09-14 17:15:30.494245,2.42362251169278
13433,2020-09-14 17:15:30.834382,2.42362251169278
13434,2020-09-14 17:15:31.132661,2.42362251169278
13435,2020-09-14 17:15:31.391499,2.46377928665906
13436,2020-09-14 17:15:31.685591,2.46377928665906
13437,2020-09-14 17:15:32.077367,2.46377928665906
13438,2020-09-14 17:15:32.357768,2.46377928665906
13439,2020-09-14 17:15:32.700611,2.46377928665906
13440,2020-09-14 17:15:32.961904,2.46377928665906
13441,2020-09-14 17:15:33.199459,2.46377928665906
13442,2020-09-14 17:15:33.520703,2.46377928665906
13443,2020-09-14 17:15:33.810116,2.50384978122966
13444,2020-09-14 17:15:34.100228,2.50384978122966
13445,2020-09-14 17:15:34.432574,2.50384978122966
13446,2020-09-14 17:15:34.659734,2.50384978122966
13447,2020-09-14 17:15:35.005832,2.50384978122966
13448,2020-09-14 17:15:35.329369,2.50384978122966
13449,2020-09-14 17:15:35.725710,2.50384978122966
13450,2020-09-14 17:15:36.166814,2.54383434727848
13451,2020-09-14 17:15:36.553416,2.54383434727848
13452,2020-09-14 17:15:36.906484,2.54383434727848
13453,2020-09-14 17:15:37.186279,2.54383434727848
13454,2020-09-14 17:15:37.524676,2.54383434727848
13455,2020-09-14 17:15:37.854441,2.54383434727848
13456,2020-09-14 17:15:38.181134,2.54383434727848
13457,2020-09-14 17:15:38.496986,2.54383434727848
13458,2020-09-14 17:15:38.783611,2.54383434727848
13459,2020-09-14 17:15:39.048434,2.58778009289024
13460,2020-09-14 17:15:39.345153,2.58778009289024
13461,2020-09-14 17:15:39.642363,2.58778009289024
13462,2020-09-14 17:15:39.989641,2.58778009289024
13463,2020-09-14 17:15:40.332446,2.58778009289024
13464,2020-09-14 17:15:40.635277,2.58778009289024
13465,2020-09-14 17:15:40.903072,2.58778009289024
13466,2020-09-14 17:15:41.166164,2.58778009289024
13467,2020-09-14 17:15:41.429037,2.58778009289024
13468,2020-09-14 17:15:41.760913,2.63162902931181
13469,2020-09-14 17:15:42.004546,2.63162902931181
13470,2020-09-14 17:15:42.385242,2.63162902931181
13471,2020-09-14 17:15:42.735768,2.63162902931181
13472,2020-09-14 17:15:43.071769,2.63162902931181
13473,2020-09-14 17:15:43.467137,2.63162902931181
13474,2020-09-14 17:15:43.881515,2.63162902931181
13475,2020-09-14 17:15:44.160998,2.67538154734267
13476,2020-09-14 17:15:44.454131,2.67538154734267
13477,2020-09-14 17:15:44.744866,2.67538154734267
13478,2020-09-14 17:15:45.112025,2.67538154734267
13479,2020-09-14 17:15:45.409298,2.67538154734267
13480,2020-09-14 17:15:45.742663,2.67538154734267
13481,2020-09-14 17:15:46.090852,2.67538154734267
13482,2020-09-14 17:15:46.349934,2.67538154734267
13483,2020-09-14 17:15:46.636672,2.67538154734267
13484,2020-09-14 17:15:46.941862,2.71910058263535
13485,2020-09-14 17:15:47.225832,2.71910058263535
13486,2020-09-14 17:15:47.531447,2.71910058263535
13487,2020-09-14 17:15:47.836647,2.71910058263535
13488,2020-09-14 17:15:48.186616,2.71910058263535
13489,2020-09-14 17:15:48.513964,2.71910058263535
13490,2020-09-14 17:15:48.846745,2.71910058263535
13491,2020-09-14 17:15:49.203148,2.71910058263535
13492,2020-09-14 17:15:49.503593,2.71910058263535
13493,2020-09-14 17:15:49.794684,2.71910058263535
13494,2020-09-14 17:15:50.038706,2.76272819696894
13495,2020-09-14 17:15:50.362300,2.76272819696894
13496,2020-09-14 17:15:50.619676,2.76272819696894
13497,2020-09-14 17:15:50.933364,2.76272819696894
13498,2020-09-14 17:15:51.237680,2.76272819696894
13499,2020-09-14 17:15:51.468961,2.76272819696894
13500,2020-09-14 17:15:51.746531,2.76272819696894
13501,2020-09-14 17:15:52.049038,2.76272819696894
13502,2020-09-14 17:15:52.422672,2.76272819696894
13503,2020-09-14 17:15:52.731301,2.80626479926347
13504,2020-09-14 17:15:52.970317,2.80626479926347
13505,2020-09-14 17:15:53.347523,2.80626479926347
13506,2020-09-14 17:15:53.630383,2.80626479926347
13507,2020-09-14 17:15:53.930056,2.80626479926347
13508,2020-09-14 17:15:54.251204,2.80626479926347
13509,2020-09-14 17:15:54.533652,2.80626479926347
13510,2020-09-14 17:15:54.831001,2.80626479926347
13511,2020-09-14 17:15:55.145798,2.80626479926347
13512,2020-09-14 17:15:55.390313,2.80626479926347
13513,2020-09-14 17:15:55.716017,2.84971079582701
13514,2020-09-14 17:15:55.979508,2.84971079582701
13515,2020-09-14 17:15:56.336477,2.84971079582701
13516,2020-09-14 17:15:56.667980,2.84971079582701
13517,2020-09-14 17:15:56.947655,2.84971079582701
13518,2020-09-14 17:15:57.224701,2.84971079582701
13519,2020-09-14 17:15:57.554245,2.84971079582701
13520,2020-09-14 17:15:57.860517,2.84971079582701
13521,2020-09-14 17:15:58.129629,2.89339434997115
13522,2020-09-14 17:15:58.438364,2.89339434997115
13523,2020-09-14 17:15:58.829052,2.89339434997115
13524,2020-09-14 17:15:59.079906,2.89339434997115
13525,2020-09-14 17:15:59.375140,2.89339434997115
13526,2020-09-14 17:15:59.716570,2.89339434997115
13527,2020-09-14 17:16:00.034052,2.89339434997115
13528,2020-09-14 17:16:00.437357,2.89339434997115
13529,2020-09-14 17:16:00.711418,2.89339434997115
13530,2020-09-14 17:16:01.039761,2.93699613360464
13531,2020-09-14 17:16:01.372842,2.93699613360464
13532,2020-09-14 17:16:01.688758,2.93699613360464
13533,2020-09-14 17:16:02.010607,2.93699613360464
13534,2020-09-14 17:16:02.283214,2.93699613360464
13535,2020-09-14 17:16:02.574826,2.93699613360464
13536,2020-09-14 17:16:02.815709,2.93699613360464
13537,2020-09-14 17:16:03.235155,2.98051657196164
13538,2020-09-14 17:16:03.663530,2.98051657196164
13539,2020-09-14 17:16:03.936317,2.98051657196164
13540,2020-09-14 17:16:04.221527,2.98051657196164
13541,2020-09-14 17:16:04.574854,2.98051657196164
13542,2020-09-14 17:16:04.815770,2.98051657196164
13543,2020-09-14 17:16:05.107029,2.98051657196164
13544,2020-09-14 17:16:05.436465,2.98051657196164
13545,2020-09-14 17:16:05.739428,2.98051657196164
13546,2020-09-14 17:16:06.077175,2.98051657196164
13547,2020-09-14 17:16:06.393574,3.02395608736113
13548,2020-09-14 17:16:06.817787,3.02395608736113
13549,2020-09-14 17:16:07.056919,3.02395608736113
13550,2020-09-14 17:16:07.393780,3.02395608736113
13551,2020-09-14 17:16:07.724337,3.02395608736113
13552,2020-09-14 17:16:08.005031,3.02395608736113
13553,2020-09-14 17:16:08.346743,3.02395608736113
13554,2020-09-14 17:16:08.687737,3.02395608736113
13555,2020-09-14 17:16:09.040795,3.02395608736113
13556,2020-09-14 17:16:09.265250,3.06731509923515
13557,2020-09-14 17:16:09.563524,3.06731509923515
13558,2020-09-14 17:16:09.885754,3.06731509923515
13559,2020-09-14 17:16:10.231701,3.06731509923515
13560,2020-09-14 17:16:10.545704,3.06731509923515
13561,2020-09-14 17:16:10.821124,3.06731509923515
13562,2020-09-14 17:16:11.082360,3.06731509923515
13563,2020-09-14 17:16:11.356434,3.06731509923515
13564,2020-09-14 17:16:11.620146,3.06731509923515
13565,2020-09-14 17:16:11.962189,3.10355944672023
13566,2020-09-14 17:16:12.302425,3.10355944672023
13567,2020-09-14 17:16:12.651102,3.10355944672023
13568,2020-09-14 17:16:12.977198,3.10355944672023
13569,2020-09-14 17:16:13.284987,3.10355944672023
13570,2020-09-14 17:16:13.543099,3.10355944672023
