iteration,timestamp,T7
13571,2020-09-14 17:16:13.849597,3.10355944672023
13572,2020-09-14 17:16:14.140145,3.10355944672023
13573,2020-09-14 17:16:14.497896,3.10355944672023
13574,2020-09-14 17:16:14.757562,3.13974528316416
13575,2020-09-14 17:16:15.062925,3.13974528316416
13576,2020-09-14 17:16:15.403554,3.13974528316416
13577,2020-09-14 17:16:15.673068,3.13974528316416
13578,2020-09-14 17:16:15.912365,3.13974528316416
13579,2020-09-14 17:16:16.236079,3.13974528316416
13580,2020-09-14 17:16:16.550072,3.13974528316416
13581,2020-09-14 17:16:16.856897,3.13974528316416
13582,2020-09-14 17:16:17.161463,3.13974528316416
13583,2020-09-14 17:16:17.460008,3.13974528316416
13584,2020-09-14 17:16:17.740533,3.17587292839661
13585,2020-09-14 17:16:18.052817,3.17587292839661
13586,2020-09-14 17:16:18.387436,3.17587292839661
13587,2020-09-14 17:16:18.745679,3.17587292839661
13588,2020-09-14 17:16:19.057531,3.17587292839661
13589,2020-09-14 17:16:19.367169,3.17587292839661
13590,2020-09-14 17:16:19.718788,3.17587292839661
13591,2020-09-14 17:16:19.945694,3.17587292839661
13592,2020-09-14 17:16:20.133872,3.17587292839661
13593,2020-09-14 17:16:20.440315,3.21194270006755
13594,2020-09-14 17:16:20.778982,3.21194270006755
13595,2020-09-14 17:16:21.126077,3.21194270006755
13596,2020-09-14 17:16:21.426330,3.21194270006755
13597,2020-09-14 17:16:21.740174,3.21194270006755
13598,2020-09-14 17:16:22.106727,3.21194270006755
13599,2020-09-14 17:16:22.400346,3.21194270006755
13600,2020-09-14 17:16:22.749153,3.21194270006755
13601,2020-09-14 17:16:23.101371,3.24795491366548
13602,2020-09-14 17:16:23.398544,3.24795491366548
13603,2020-09-14 17:16:23.723770,3.24795491366548
13604,2020-09-14 17:16:24.005201,3.24795491366548
13605,2020-09-14 17:16:24.305328,3.24795491366548
13606,2020-09-14 17:16:24.577528,3.24795491366548
13607,2020-09-14 17:16:24.938604,3.24795491366548
13608,2020-09-14 17:16:25.170197,3.24795491366548
13609,2020-09-14 17:16:25.398311,3.24795491366548
13610,2020-09-14 17:16:25.771474,3.24795491366548
13611,2020-09-14 17:16:26.064313,3.28599848683774
13612,2020-09-14 17:16:26.292786,3.28599848683774
13613,2020-09-14 17:16:26.568429,3.28599848683774
13614,2020-09-14 17:16:26.905444,3.28599848683774
13615,2020-09-14 17:16:27.227007,3.28599848683774
13616,2020-09-14 17:16:27.592697,3.28599848683774
13617,2020-09-14 17:16:27.890536,3.28599848683774
13618,2020-09-14 17:16:28.110396,3.28599848683774
13619,2020-09-14 17:16:28.458210,3.28599848683774
13620,2020-09-14 17:16:28.780326,3.32399322565155
13621,2020-09-14 17:16:29.167324,3.32399322565155
13622,2020-09-14 17:16:29.485746,3.32399322565155
13623,2020-09-14 17:16:29.857704,3.32399322565155
13624,2020-09-14 17:16:30.134644,3.32399322565155
13625,2020-09-14 17:16:30.439338,3.32399322565155
13626,2020-09-14 17:16:30.822095,3.32399322565155
13627,2020-09-14 17:16:31.114118,3.32399322565155
13628,2020-09-14 17:16:31.533707,3.33765383833534
13629,2020-09-14 17:16:31.812350,3.33765383833534
13630,2020-09-14 17:16:32.131611,3.33765383833534
13631,2020-09-14 17:16:32.458967,3.33765383833534
13632,2020-09-14 17:16:32.692456,3.33765383833534
13633,2020-09-14 17:16:32.998287,3.33765383833534
13634,2020-09-14 17:16:33.256303,3.33765383833534
13635,2020-09-14 17:16:33.546352,3.33765383833534
13636,2020-09-14 17:16:33.836324,3.33765383833534
13637,2020-09-14 17:16:34.172267,3.33765383833534
13638,2020-09-14 17:16:34.518100,3.33765383833534
13639,2020-09-14 17:16:34.821779,3.37776902690619
13640,2020-09-14 17:16:35.190138,3.37776902690619
13641,2020-09-14 17:16:35.531532,3.37776902690619
13642,2020-09-14 17:16:35.892796,3.37776902690619
13643,2020-09-14 17:16:36.255538,3.37776902690619
13644,2020-09-14 17:16:36.594824,3.37776902690619
13645,2020-09-14 17:16:36.961639,3.37776902690619
13646,2020-09-14 17:16:37.282352,3.44040812075129
13647,2020-09-14 17:16:37.585650,3.44040812075129
13648,2020-09-14 17:16:37.924308,3.44040812075129
13649,2020-09-14 17:16:38.241945,3.44040812075129
13650,2020-09-14 17:16:38.595834,3.44040812075129
13651,2020-09-14 17:16:38.909384,3.44040812075129
13652,2020-09-14 17:16:39.241136,3.44040812075129
13653,2020-09-14 17:16:39.544743,3.44040812075129
13654,2020-09-14 17:16:39.970966,3.50298342568874
13655,2020-09-14 17:16:40.308245,3.50298342568874
13656,2020-09-14 17:16:40.625505,3.50298342568874
13657,2020-09-14 17:16:40.866051,3.50298342568874
13658,2020-09-14 17:16:41.156029,3.50298342568874
13659,2020-09-14 17:16:41.482388,3.50298342568874
13660,2020-09-14 17:16:41.887976,3.50298342568874
13661,2020-09-14 17:16:42.114757,3.50298342568874
13662,2020-09-14 17:16:42.424891,3.50298342568874
13663,2020-09-14 17:16:42.801997,3.56549507906267
13664,2020-09-14 17:16:43.124397,3.56549507906267
13665,2020-09-14 17:16:43.392244,3.56549507906267
13666,2020-09-14 17:16:43.720200,3.56549507906267
13667,2020-09-14 17:16:43.991031,3.56549507906267
13668,2020-09-14 17:16:44.231927,3.56549507906267
13669,2020-09-14 17:16:44.534746,3.56549507906267
13670,2020-09-14 17:16:44.766605,3.56549507906267
13671,2020-09-14 17:16:45.082869,3.56549507906267
13672,2020-09-14 17:16:45.344149,3.56549507906267
13673,2020-09-14 17:16:45.639079,3.56549507906267
13674,2020-09-14 17:16:46.002323,3.62794321690555
13675,2020-09-14 17:16:46.359681,3.62794321690555
13676,2020-09-14 17:16:46.637360,3.62794321690555
13677,2020-09-14 17:16:46.996385,3.62794321690555
13678,2020-09-14 17:16:47.342671,3.62794321690555
13679,2020-09-14 17:16:47.668322,3.62794321690555
13680,2020-09-14 17:16:47.942838,3.62794321690555
13681,2020-09-14 17:16:48.319870,3.62794321690555
13682,2020-09-14 17:16:48.680325,3.70333327569699
13683,2020-09-14 17:16:48.973328,3.70333327569699
13684,2020-09-14 17:16:49.232916,3.70333327569699
13685,2020-09-14 17:16:49.537697,3.70333327569699
13686,2020-09-14 17:16:49.925214,3.70333327569699
13687,2020-09-14 17:16:50.163422,3.70333327569699
13688,2020-09-14 17:16:50.495915,3.70333327569699
13689,2020-09-14 17:16:50.764594,3.70333327569699
13690,2020-09-14 17:16:50.976186,3.70333327569699
13691,2020-09-14 17:16:51.304013,3.70333327569699
13692,2020-09-14 17:16:51.607507,3.77863996819715
13693,2020-09-14 17:16:51.944624,3.77863996819715
13694,2020-09-14 17:16:52.232958,3.77863996819715
13695,2020-09-14 17:16:52.556549,3.77863996819715
13696,2020-09-14 17:16:52.810625,3.77863996819715
13697,2020-09-14 17:16:53.166074,3.77863996819715
13698,2020-09-14 17:16:53.471445,3.77863996819715
13699,2020-09-14 17:16:53.823540,3.77863996819715
13700,2020-09-14 17:16:54.069343,3.77863996819715
13701,2020-09-14 17:16:54.514298,3.85386346780732
13702,2020-09-14 17:16:54.818013,3.85386346780732
13703,2020-09-14 17:16:55.212948,3.85386346780732
13704,2020-09-14 17:16:55.564320,3.85386346780732
13705,2020-09-14 17:16:55.930574,3.85386346780732
13706,2020-09-14 17:16:56.277757,3.85386346780732
13707,2020-09-14 17:16:56.574120,3.85386346780732
13708,2020-09-14 17:16:56.873071,3.85386346780732
13709,2020-09-14 17:16:57.224961,3.92900394616368
13710,2020-09-14 17:16:57.572626,3.92900394616368
13711,2020-09-14 17:16:57.886597,3.92900394616368
13712,2020-09-14 17:16:58.125583,3.92900394616368
13713,2020-09-14 17:16:58.309048,3.92900394616368
13714,2020-09-14 17:16:58.508625,3.92900394616368
13715,2020-09-14 17:16:58.707300,3.92900394616368
13716,2020-09-14 17:16:58.969625,3.92900394616368
13717,2020-09-14 17:16:59.282788,3.92900394616368
13718,2020-09-14 17:16:59.597821,3.92900394616368
13719,2020-09-14 17:16:59.917482,4.00406157318146
13720,2020-09-14 17:17:00.174847,4.00406157318146
13721,2020-09-14 17:17:00.459470,4.00406157318146
13722,2020-09-14 17:17:00.719988,4.00406157318146
13723,2020-09-14 17:17:00.950318,4.00406157318146
13724,2020-09-14 17:17:01.277030,4.00406157318146
13725,2020-09-14 17:17:01.522517,4.00406157318146
13726,2020-09-14 17:17:01.786008,4.00406157318146
13727,2020-09-14 17:17:02.058828,4.00406157318146
13728,2020-09-14 17:17:02.364729,4.00406157318146
13729,2020-09-14 17:17:02.788908,4.07903651709735
13730,2020-09-14 17:17:03.123951,4.07903651709735
13731,2020-09-14 17:17:03.507767,4.07903651709735
13732,2020-09-14 17:17:03.799122,4.07903651709735
13733,2020-09-14 17:17:04.056875,4.07903651709735
13734,2020-09-14 17:17:04.291096,4.07903651709735
13735,2020-09-14 17:17:04.657150,4.07903651709735
13736,2020-09-14 17:17:05.032838,4.07903651709735
13737,2020-09-14 17:17:05.461866,4.1539289445104
13738,2020-09-14 17:17:05.719304,4.1539289445104
13739,2020-09-14 17:17:05.966516,4.1539289445104
13740,2020-09-14 17:17:06.279091,4.1539289445104
13741,2020-09-14 17:17:06.585346,4.1539289445104
13742,2020-09-14 17:17:06.889143,4.1539289445104
13743,2020-09-14 17:17:07.210149,4.1539289445104
13744,2020-09-14 17:17:07.509933,4.1539289445104
13745,2020-09-14 17:17:07.828819,4.1539289445104
13746,2020-09-14 17:17:08.279093,4.22873902042153
13747,2020-09-14 17:17:08.536205,4.22873902042153
13748,2020-09-14 17:17:08.805473,4.22873902042153
13749,2020-09-14 17:17:09.049740,4.22873902042153
13750,2020-09-14 17:17:09.379303,4.22873902042153
13751,2020-09-14 17:17:09.687888,4.22873902042153
13752,2020-09-14 17:17:10.030604,4.22873902042153
13753,2020-09-14 17:17:10.396474,4.22873902042153
13754,2020-09-14 17:17:10.836633,4.22873902042153
13755,2020-09-14 17:17:11.192694,4.22873902042153
13756,2020-09-14 17:17:11.443437,4.3034669082716
13757,2020-09-14 17:17:11.783806,4.3034669082716
13758,2020-09-14 17:17:12.125700,4.3034669082716
13759,2020-09-14 17:17:12.483637,4.3034669082716
13760,2020-09-14 17:17:12.873999,4.3034669082716
13761,2020-09-14 17:17:13.257024,4.3034669082716
13762,2020-09-14 17:17:13.559144,4.3781127699782
13763,2020-09-14 17:17:13.839025,4.3781127699782
13764,2020-09-14 17:17:14.180185,4.3781127699782
13765,2020-09-14 17:17:14.486890,4.3781127699782
13766,2020-09-14 17:17:14.794189,4.3781127699782
13767,2020-09-14 17:17:15.118201,4.3781127699782
13768,2020-09-14 17:17:15.383166,4.3781127699782
13769,2020-09-14 17:17:15.740100,4.3781127699782
13770,2020-09-14 17:17:16.022872,4.3781127699782
13771,2020-09-14 17:17:16.338815,4.3781127699782
13772,2020-09-14 17:17:16.623022,4.45267676597113
13773,2020-09-14 17:17:16.953198,4.45267676597113
13774,2020-09-14 17:17:17.267357,4.45267676597113
13775,2020-09-14 17:17:17.562865,4.45267676597113
13776,2020-09-14 17:17:17.854440,4.45267676597113
13777,2020-09-14 17:17:18.102960,4.45267676597113
13778,2020-09-14 17:17:18.407487,4.45267676597113
13779,2020-09-14 17:17:18.695853,4.45267676597113
13780,2020-09-14 17:17:19.039964,4.45267676597113
13781,2020-09-14 17:17:19.362104,4.5271590552267
13782,2020-09-14 17:17:19.703355,4.5271590552267
13783,2020-09-14 17:17:20.032994,4.5271590552267
13784,2020-09-14 17:17:20.319230,4.5271590552267
13785,2020-09-14 17:17:20.592903,4.5271590552267
13786,2020-09-14 17:17:20.943297,4.5271590552267
13787,2020-09-14 17:17:21.301408,4.5271590552267
13788,2020-09-14 17:17:21.700101,4.6045155982477
13789,2020-09-14 17:17:22.024070,4.6045155982477
13790,2020-09-14 17:17:22.262822,4.6045155982477
13791,2020-09-14 17:17:22.548744,4.6045155982477
13792,2020-09-14 17:17:22.869678,4.6045155982477
13793,2020-09-14 17:17:23.167273,4.6045155982477
13794,2020-09-14 17:17:23.532488,4.6045155982477
13795,2020-09-14 17:17:23.819821,4.6045155982477
13796,2020-09-14 17:17:24.096194,4.6045155982477
13797,2020-09-14 17:17:24.489468,4.68178804353376
13798,2020-09-14 17:17:24.852201,4.68178804353376
13799,2020-09-14 17:17:25.156824,4.68178804353376
13800,2020-09-14 17:17:25.540922,4.68178804353376
13801,2020-09-14 17:17:25.905456,4.68178804353376
13802,2020-09-14 17:17:26.202717,4.68178804353376
13803,2020-09-14 17:17:26.560607,4.68178804353376
13804,2020-09-14 17:17:26.895706,4.68178804353376
13805,2020-09-14 17:17:27.135883,4.68178804353376
13806,2020-09-14 17:17:27.520526,4.75897655077242
13807,2020-09-14 17:17:27.899477,4.75897655077242
13808,2020-09-14 17:17:28.184722,4.75897655077242
13809,2020-09-14 17:17:28.528752,4.75897655077242
13810,2020-09-14 17:17:28.839813,4.75897655077242
13811,2020-09-14 17:17:29.179946,4.75897655077242
13812,2020-09-14 17:17:29.446628,4.75897655077242
13813,2020-09-14 17:17:29.707100,4.75897655077242
13814,2020-09-14 17:17:30.058153,4.75897655077242
13815,2020-09-14 17:17:30.337410,4.75897655077242
13816,2020-09-14 17:17:30.780562,4.83608127822467
13817,2020-09-14 17:17:31.019867,4.83608127822467
13818,2020-09-14 17:17:31.363542,4.83608127822467
13819,2020-09-14 17:17:31.701932,4.83608127822467
13820,2020-09-14 17:17:31.963778,4.83608127822467
13821,2020-09-14 17:17:32.289157,4.83608127822467
13822,2020-09-14 17:17:32.504036,4.83608127822467
13823,2020-09-14 17:17:32.796338,4.83608127822467
13824,2020-09-14 17:17:33.039952,4.83608127822467
13825,2020-09-14 17:17:33.287299,4.91310238275727
13826,2020-09-14 17:17:33.540755,4.91310238275727
13827,2020-09-14 17:17:33.869138,4.91310238275727
13828,2020-09-14 17:17:34.208337,4.91310238275727
13829,2020-09-14 17:17:34.572043,4.91310238275727
13830,2020-09-14 17:17:34.906442,4.91310238275727
13831,2020-09-14 17:17:35.263987,4.91310238275727
13832,2020-09-14 17:17:35.587211,4.91310238275727
13833,2020-09-14 17:17:35.890241,4.91310238275727
13834,2020-09-14 17:17:36.217636,4.91310238275727
13835,2020-09-14 17:17:36.562763,4.99004001987409
13836,2020-09-14 17:17:36.818946,4.99004001987409
13837,2020-09-14 17:17:37.181604,4.99004001987409
13838,2020-09-14 17:17:37.515530,4.99004001987409
13839,2020-09-14 17:17:37.803586,4.99004001987409
13840,2020-09-14 17:17:38.174963,4.99004001987409
13841,2020-09-14 17:17:38.518701,4.99004001987409
13842,2020-09-14 17:17:38.798255,4.99004001987409
13843,2020-09-14 17:17:39.096734,4.86677028643973
13844,2020-09-14 17:17:39.498086,4.86677028643973
13845,2020-09-14 17:17:39.823305,4.86677028643973
13846,2020-09-14 17:17:40.158691,4.86677028643973
13847,2020-09-14 17:17:40.414903,4.86677028643973
13848,2020-09-14 17:17:40.724232,4.86677028643973
13849,2020-09-14 17:17:41.060009,4.86677028643973
13850,2020-09-14 17:17:41.413895,4.74385561611415
13851,2020-09-14 17:17:41.752186,4.74385561611415
13852,2020-09-14 17:17:41.983238,4.74385561611415
13853,2020-09-14 17:17:42.322240,4.74385561611415
13854,2020-09-14 17:17:42.660475,4.74385561611415
13855,2020-09-14 17:17:42.906653,4.74385561611415
13856,2020-09-14 17:17:43.276095,4.74385561611415
13857,2020-09-14 17:17:43.608440,4.74385561611415
13858,2020-09-14 17:17:43.911619,4.62129233400813
13859,2020-09-14 17:17:44.249216,4.62129233400813
13860,2020-09-14 17:17:44.586704,4.62129233400813
13861,2020-09-14 17:17:44.892243,4.62129233400813
13862,2020-09-14 17:17:45.087996,4.62129233400813
13863,2020-09-14 17:17:45.367475,4.62129233400813
13864,2020-09-14 17:17:45.657958,4.62129233400813
13865,2020-09-14 17:17:45.898919,4.62129233400813
13866,2020-09-14 17:17:46.168882,4.62129233400813
13867,2020-09-14 17:17:46.598493,4.49907687457963
13868,2020-09-14 17:17:46.842491,4.49907687457963
13869,2020-09-14 17:17:47.192002,4.49907687457963
13870,2020-09-14 17:17:47.495771,4.49907687457963
13871,2020-09-14 17:17:47.813768,4.49907687457963
13872,2020-09-14 17:17:48.163635,4.49907687457963
13873,2020-09-14 17:17:48.515680,4.49907687457963
13874,2020-09-14 17:17:48.833052,4.49907687457963
13875,2020-09-14 17:17:49.092071,4.49907687457963
13876,2020-09-14 17:17:49.434426,4.37720577533615
13877,2020-09-14 17:17:49.795609,4.37720577533615
13878,2020-09-14 17:17:50.070044,4.37720577533615
13879,2020-09-14 17:17:50.314461,4.37720577533615
13880,2020-09-14 17:17:50.627483,4.37720577533615
13881,2020-09-14 17:17:50.999112,4.37720577533615
13882,2020-09-14 17:17:51.269253,4.37720577533615
13883,2020-09-14 17:17:51.540235,4.37720577533615
13884,2020-09-14 17:17:51.833177,4.37720577533615
13885,2020-09-14 17:17:52.163860,4.25567567123048
13886,2020-09-14 17:17:52.555029,4.25567567123048
13887,2020-09-14 17:17:52.829201,4.25567567123048
13888,2020-09-14 17:17:53.124895,4.25567567123048
13889,2020-09-14 17:17:53.450057,4.25567567123048
13890,2020-09-14 17:17:53.791045,4.25567567123048
13891,2020-09-14 17:17:54.036854,4.25567567123048
13892,2020-09-14 17:17:54.295188,4.25567567123048
13893,2020-09-14 17:17:54.610462,4.25567567123048
13894,2020-09-14 17:17:54.954087,4.14471655320004
13895,2020-09-14 17:17:55.295047,4.14471655320004
13896,2020-09-14 17:17:55.628578,4.14471655320004
13897,2020-09-14 17:17:55.877308,4.14471655320004
13898,2020-09-14 17:17:56.166103,4.14471655320004
13899,2020-09-14 17:17:56.427756,4.14471655320004
13900,2020-09-14 17:17:56.781482,4.14471655320004
13901,2020-09-14 17:17:57.163346,4.14471655320004
13902,2020-09-14 17:17:57.414748,4.03408031094125
13903,2020-09-14 17:17:57.753966,4.03408031094125
13904,2020-09-14 17:17:58.011540,4.03408031094125
13905,2020-09-14 17:17:58.298195,4.03408031094125
13906,2020-09-14 17:17:58.581695,4.03408031094125
13907,2020-09-14 17:17:58.864650,4.03408031094125
13908,2020-09-14 17:17:59.209438,4.03408031094125
13909,2020-09-14 17:17:59.528216,4.03408031094125
13910,2020-09-14 17:17:59.896567,4.03408031094125
13911,2020-09-14 17:18:00.217304,3.92376369027976
13912,2020-09-14 17:18:00.533800,3.92376369027976
13913,2020-09-14 17:18:00.761059,3.92376369027976
13914,2020-09-14 17:18:01.036952,3.92376369027976
13915,2020-09-14 17:18:01.396405,3.92376369027976
13916,2020-09-14 17:18:01.727997,3.92376369027976
13917,2020-09-14 17:18:02.024796,3.92376369027976
13918,2020-09-14 17:18:02.294714,3.92376369027976
13919,2020-09-14 17:18:02.652496,3.92376369027976
13920,2020-09-14 17:18:02.985668,3.81376352162739
13921,2020-09-14 17:18:03.335044,3.81376352162739
13922,2020-09-14 17:18:03.671121,3.81376352162739
13923,2020-09-14 17:18:03.940826,3.81376352162739
13924,2020-09-14 17:18:04.272577,3.81376352162739
13925,2020-09-14 17:18:04.710985,3.81376352162739
13926,2020-09-14 17:18:04.954614,3.81376352162739
13927,2020-09-14 17:18:05.229513,3.70407671612554
13928,2020-09-14 17:18:05.583210,3.70407671612554
13929,2020-09-14 17:18:05.912121,3.70407671612554
13930,2020-09-14 17:18:06.191112,3.70407671612554
13931,2020-09-14 17:18:06.531377,3.70407671612554
13932,2020-09-14 17:18:06.813721,3.70407671612554
13933,2020-09-14 17:18:07.071182,3.70407671612554
13934,2020-09-14 17:18:07.512152,3.59470026211572
13935,2020-09-14 17:18:07.824217,3.59470026211572
13936,2020-09-14 17:18:08.144645,3.59470026211572
13937,2020-09-14 17:18:08.513967,3.59470026211572
13938,2020-09-14 17:18:08.859146,3.59470026211572
13939,2020-09-14 17:18:09.159424,3.59470026211572
13940,2020-09-14 17:18:09.463730,3.59470026211572
13941,2020-09-14 17:18:09.779579,3.59470026211572
13942,2020-09-14 17:18:10.105852,3.48563122190005
13943,2020-09-14 17:18:10.416631,3.48563122190005
13944,2020-09-14 17:18:10.724353,3.48563122190005
13945,2020-09-14 17:18:11.030093,3.48563122190005
13946,2020-09-14 17:18:11.303143,3.48563122190005
13947,2020-09-14 17:18:11.634533,3.48563122190005
13948,2020-09-14 17:18:11.854570,3.48563122190005
13949,2020-09-14 17:18:12.165585,3.48563122190005
13950,2020-09-14 17:18:12.459676,3.48563122190005
13951,2020-09-14 17:18:12.793929,3.37686672876026
13952,2020-09-14 17:18:13.121720,3.37686672876026
13953,2020-09-14 17:18:13.384939,3.37686672876026
13954,2020-09-14 17:18:13.686021,3.37686672876026
13955,2020-09-14 17:18:14.032410,3.37686672876026
13956,2020-09-14 17:18:14.318446,3.37686672876026
13957,2020-09-14 17:18:14.621169,3.37686672876026
13958,2020-09-14 17:18:14.941986,3.37686672876026
13959,2020-09-14 17:18:15.240020,3.26840398420858
13960,2020-09-14 17:18:15.570549,3.26840398420858
13961,2020-09-14 17:18:15.868519,3.26840398420858
13962,2020-09-14 17:18:16.180159,3.26840398420858
13963,2020-09-14 17:18:16.437124,3.26840398420858
13964,2020-09-14 17:18:16.730113,3.26840398420858
13965,2020-09-14 17:18:17.029819,3.26840398420858
13966,2020-09-14 17:18:17.308209,3.26840398420858
13967,2020-09-14 17:18:17.579876,3.26840398420858
13968,2020-09-14 17:18:17.936684,3.1602402554476
13969,2020-09-14 17:18:18.302536,3.1602402554476
13970,2020-09-14 17:18:18.667860,3.1602402554476
13971,2020-09-14 17:18:19.028572,3.1602402554476
13972,2020-09-14 17:18:19.370552,3.1602402554476
13973,2020-09-14 17:18:19.674498,3.1602402554476
13974,2020-09-14 17:18:19.928147,3.1602402554476
13975,2020-09-14 17:18:20.191749,3.1602402554476
13976,2020-09-14 17:18:20.528837,3.1602402554476
13977,2020-09-14 17:18:20.895796,3.05237287301969
13978,2020-09-14 17:18:21.136616,3.05237287301969
13979,2020-09-14 17:18:21.408545,3.05237287301969
13980,2020-09-14 17:18:21.690998,3.05237287301969
13981,2020-09-14 17:18:21.975748,3.05237287301969
13982,2020-09-14 17:18:22.302626,3.05237287301969
13983,2020-09-14 17:18:22.600278,3.05237287301969
13984,2020-09-14 17:18:22.853828,3.05237287301969
13985,2020-09-14 17:18:23.181255,3.05237287301969
13986,2020-09-14 17:18:23.484022,3.05237287301969
13987,2020-09-14 17:18:23.846465,2.94479922862887
13988,2020-09-14 17:18:24.142272,2.94479922862887
13989,2020-09-14 17:18:24.478948,2.94479922862887
13990,2020-09-14 17:18:24.746687,2.94479922862887
13991,2020-09-14 17:18:25.079344,2.94479922862887
13992,2020-09-14 17:18:25.433088,2.94479922862887
13993,2020-09-14 17:18:25.794414,2.94479922862887
13994,2020-09-14 17:18:26.076739,2.94479922862887
13995,2020-09-14 17:18:26.517533,2.83396848528717
13996,2020-09-14 17:18:26.799134,2.83396848528717
13997,2020-09-14 17:18:27.104825,2.83396848528717
13998,2020-09-14 17:18:27.412668,2.83396848528717
13999,2020-09-14 17:18:27.778100,2.83396848528717
14000,2020-09-14 17:18:28.041944,2.83396848528717
14001,2020-09-14 17:18:28.432145,2.83396848528717
14002,2020-09-14 17:18:28.796970,2.83396848528717
14003,2020-09-14 17:18:29.084332,2.83396848528717
14004,2020-09-14 17:18:29.405817,2.83396848528717
14005,2020-09-14 17:18:29.752451,2.72343198027023
14006,2020-09-14 17:18:30.085046,2.72343198027023
14007,2020-09-14 17:18:30.404886,2.72343198027023
14008,2020-09-14 17:18:30.688345,2.72343198027023
14009,2020-09-14 17:18:31.035987,2.72343198027023
14010,2020-09-14 17:18:31.349756,2.72343198027023
14011,2020-09-14 17:18:31.617406,2.72343198027023
14012,2020-09-14 17:18:31.961648,2.72343198027023
14013,2020-09-14 17:18:32.312317,2.61318729579847
14014,2020-09-14 17:18:32.580004,2.61318729579847
14015,2020-09-14 17:18:32.932243,2.61318729579847
14016,2020-09-14 17:18:33.268205,2.61318729579847
14017,2020-09-14 17:18:33.643158,2.61318729579847
14018,2020-09-14 17:18:34.011010,2.61318729579847
14019,2020-09-14 17:18:34.285868,2.61318729579847
14020,2020-09-14 17:18:34.566194,2.61318729579847
14021,2020-09-14 17:18:34.806080,2.61318729579847
14022,2020-09-14 17:18:35.134256,2.50323206846936
14023,2020-09-14 17:18:35.501517,2.50323206846936
14024,2020-09-14 17:18:35.879171,2.50323206846936
14025,2020-09-14 17:18:36.211180,2.50323206846936
14026,2020-09-14 17:18:36.446287,2.50323206846936
14027,2020-09-14 17:18:36.678254,2.50323206846936
14028,2020-09-14 17:18:37.062368,2.50323206846936
14029,2020-09-14 17:18:37.411204,2.50323206846936
14030,2020-09-14 17:18:37.668799,2.50323206846936
14031,2020-09-14 17:18:37.970538,2.39356398782006
14032,2020-09-14 17:18:38.304376,2.39356398782006
14033,2020-09-14 17:18:38.641253,2.39356398782006
14034,2020-09-14 17:18:38.965937,2.39356398782006
14035,2020-09-14 17:18:39.234884,2.39356398782006
14036,2020-09-14 17:18:39.583738,2.39356398782006
14037,2020-09-14 17:18:39.887175,2.39356398782006
14038,2020-09-14 17:18:40.210632,2.28418079500332
14039,2020-09-14 17:18:40.533153,2.28418079500332
14040,2020-09-14 17:18:40.899620,2.28418079500332
14041,2020-09-14 17:18:41.231946,2.28418079500332
14042,2020-09-14 17:18:41.524077,2.28418079500332
14043,2020-09-14 17:18:41.814406,2.28418079500332
14044,2020-09-14 17:18:42.161934,2.28418079500332
14045,2020-09-14 17:18:42.459363,2.28418079500332
14046,2020-09-14 17:18:42.723650,2.17508028157089
14047,2020-09-14 17:18:43.026871,2.17508028157089
14048,2020-09-14 17:18:43.353426,2.17508028157089
14049,2020-09-14 17:18:43.641009,2.17508028157089
14050,2020-09-14 17:18:43.953917,2.17508028157089
14051,2020-09-14 17:18:44.305120,2.17508028157089
14052,2020-09-14 17:18:44.611572,2.17508028157089
14053,2020-09-14 17:18:44.846780,2.17508028157089
14054,2020-09-14 17:18:45.254902,2.22766094121144
14055,2020-09-14 17:18:45.612108,2.22766094121144
14056,2020-09-14 17:18:45.975084,2.22766094121144
14057,2020-09-14 17:18:46.258049,2.22766094121144
14058,2020-09-14 17:18:46.581873,2.22766094121144
14059,2020-09-14 17:18:46.922546,2.22766094121144
14060,2020-09-14 17:18:47.236872,2.22766094121144
14061,2020-09-14 17:18:47.525515,2.22766094121144
14062,2020-09-14 17:18:47.882403,2.28013847579065
14063,2020-09-14 17:18:48.182593,2.28013847579065
14064,2020-09-14 17:18:48.541150,2.28013847579065
14065,2020-09-14 17:18:48.835963,2.28013847579065
14066,2020-09-14 17:18:49.154640,2.28013847579065
14067,2020-09-14 17:18:49.406336,2.28013847579065
14068,2020-09-14 17:18:49.765804,2.28013847579065
14069,2020-09-14 17:18:50.101489,2.28013847579065
14070,2020-09-14 17:18:50.501910,2.33251338569107
14071,2020-09-14 17:18:50.868653,2.33251338569107
14072,2020-09-14 17:18:51.203306,2.33251338569107
14073,2020-09-14 17:18:51.497772,2.33251338569107
14074,2020-09-14 17:18:51.777918,2.33251338569107
14075,2020-09-14 17:18:52.046702,2.33251338569107
14076,2020-09-14 17:18:52.397966,2.33251338569107
14077,2020-09-14 17:18:52.701465,2.33251338569107
14078,2020-09-14 17:18:52.985094,2.33251338569107
14079,2020-09-14 17:18:53.364448,2.38478616748587
14080,2020-09-14 17:18:53.672288,2.38478616748587
14081,2020-09-14 17:18:53.991410,2.38478616748587
14082,2020-09-14 17:18:54.341937,2.38478616748587
14083,2020-09-14 17:18:54.662512,2.38478616748587
14084,2020-09-14 17:18:54.923437,2.38478616748587
14085,2020-09-14 17:18:55.160181,2.38478616748587
14086,2020-09-14 17:18:55.492941,2.38478616748587
14087,2020-09-14 17:18:55.760954,2.38478616748587
14088,2020-09-14 17:18:56.105129,2.38478616748587
14089,2020-09-14 17:18:56.377362,2.38478616748587
14090,2020-09-14 17:18:56.630188,2.43695731399218
14091,2020-09-14 17:18:56.966882,2.43695731399218
14092,2020-09-14 17:18:57.226783,2.43695731399218
14093,2020-09-14 17:18:57.527532,2.43695731399218
14094,2020-09-14 17:18:57.789688,2.43695731399218
14095,2020-09-14 17:18:58.042241,2.43695731399218
14096,2020-09-14 17:18:58.367642,2.43695731399218
14097,2020-09-14 17:18:58.706748,2.43695731399218
14098,2020-09-14 17:18:58.951114,2.43695731399218
14099,2020-09-14 17:18:59.191858,2.43695731399218
14100,2020-09-14 17:18:59.486496,2.50342294795787
14101,2020-09-14 17:18:59.846699,2.50342294795787
14102,2020-09-14 17:19:00.136324,2.50342294795787
14103,2020-09-14 17:19:00.396985,2.50342294795787
14104,2020-09-14 17:19:00.636441,2.50342294795787
14105,2020-09-14 17:19:00.910188,2.50342294795787
14106,2020-09-14 17:19:01.229373,2.50342294795787
14107,2020-09-14 17:19:01.510672,2.50342294795787
14108,2020-09-14 17:19:01.842596,2.50342294795787
14109,2020-09-14 17:19:02.223611,2.56975550439796
14110,2020-09-14 17:19:02.495143,2.56975550439796
14111,2020-09-14 17:19:02.853951,2.56975550439796
14112,2020-09-14 17:19:03.225738,2.56975550439796
14113,2020-09-14 17:19:03.527072,2.56975550439796
14114,2020-09-14 17:19:03.830384,2.56975550439796
14115,2020-09-14 17:19:04.170559,2.56975550439796
14116,2020-09-14 17:19:04.488999,2.56975550439796
14117,2020-09-14 17:19:04.917396,2.63595558736658
14118,2020-09-14 17:19:05.169638,2.63595558736658
14119,2020-09-14 17:19:05.436316,2.63595558736658
14120,2020-09-14 17:19:05.707594,2.63595558736658
14121,2020-09-14 17:19:06.059037,2.63595558736658
14122,2020-09-14 17:19:06.346839,2.63595558736658
14123,2020-09-14 17:19:06.663628,2.63595558736658
14124,2020-09-14 17:19:06.994997,2.63595558736658
14125,2020-09-14 17:19:07.401415,2.70202379624514
14126,2020-09-14 17:19:07.712385,2.70202379624514
14127,2020-09-14 17:19:08.056097,2.70202379624514
14128,2020-09-14 17:19:08.421248,2.70202379624514
14129,2020-09-14 17:19:08.791031,2.70202379624514
14130,2020-09-14 17:19:09.113115,2.70202379624514
14131,2020-09-14 17:19:09.390611,2.70202379624514
14132,2020-09-14 17:19:09.657097,2.70202379624514
14133,2020-09-14 17:19:10.070663,2.76796072581821
14134,2020-09-14 17:19:10.354975,2.76796072581821
14135,2020-09-14 17:19:10.707065,2.76796072581821
14136,2020-09-14 17:19:11.031905,2.76796072581821
14137,2020-09-14 17:19:11.345796,2.76796072581821
14138,2020-09-14 17:19:11.599325,2.76796072581821
14139,2020-09-14 17:19:11.861583,2.76796072581821
14140,2020-09-14 17:19:12.184898,2.76796072581821
14141,2020-09-14 17:19:12.568278,2.8337669663471
14142,2020-09-14 17:19:12.889565,2.8337669663471
14143,2020-09-14 17:19:13.144108,2.8337669663471
14144,2020-09-14 17:19:13.519926,2.8337669663471
14145,2020-09-14 17:19:13.833781,2.8337669663471
14146,2020-09-14 17:19:14.077418,2.8337669663471
14147,2020-09-14 17:19:14.410005,2.8337669663471
14148,2020-09-14 17:19:14.739191,2.8337669663471
14149,2020-09-14 17:19:15.025862,2.8337669663471
14150,2020-09-14 17:19:15.372486,2.89944310364113
14151,2020-09-14 17:19:15.612870,2.89944310364113
14152,2020-09-14 17:19:15.953717,2.89944310364113
14153,2020-09-14 17:19:16.241242,2.89944310364113
14154,2020-09-14 17:19:16.570125,2.89944310364113
14155,2020-09-14 17:19:16.822045,2.89944310364113
14156,2020-09-14 17:19:17.148566,2.89944310364113
14157,2020-09-14 17:19:17.469744,2.89944310364113
14158,2020-09-14 17:19:17.810695,2.89944310364113
14159,2020-09-14 17:19:18.034337,2.96498971912685
14160,2020-09-14 17:19:18.278890,2.96498971912685
14161,2020-09-14 17:19:18.540574,2.96498971912685
14162,2020-09-14 17:19:18.888162,2.96498971912685
14163,2020-09-14 17:19:19.190652,2.96498971912685
14164,2020-09-14 17:19:19.464783,2.96498971912685
14165,2020-09-14 17:19:19.792230,2.96498971912685
14166,2020-09-14 17:19:20.099486,2.96498971912685
14167,2020-09-14 17:19:20.426541,2.96498971912685
14168,2020-09-14 17:19:20.720099,2.96498971912685
14169,2020-09-14 17:19:21.052082,3.03040738991507
14170,2020-09-14 17:19:21.324298,3.03040738991507
14171,2020-09-14 17:19:21.587736,3.03040738991507
14172,2020-09-14 17:19:21.917983,3.03040738991507
14173,2020-09-14 17:19:22.266926,3.03040738991507
14174,2020-09-14 17:19:22.518602,3.03040738991507
14175,2020-09-14 17:19:22.814303,3.03040738991507
14176,2020-09-14 17:19:23.101207,3.03040738991507
14177,2020-09-14 17:19:23.451461,3.09569668886613
14178,2020-09-14 17:19:23.803033,3.09569668886613
14179,2020-09-14 17:19:24.081940,3.09569668886613
14180,2020-09-14 17:19:24.305608,3.09569668886613
14181,2020-09-14 17:19:24.694427,3.09569668886613
14182,2020-09-14 17:19:24.970836,3.09569668886613
14183,2020-09-14 17:19:25.269933,3.09569668886613
14184,2020-09-14 17:19:25.575581,3.09569668886613
14185,2020-09-14 17:19:25.811710,3.09569668886613
14186,2020-09-14 17:19:26.137093,3.09569668886613
14187,2020-09-14 17:19:26.466330,3.16085818465311
14188,2020-09-14 17:19:26.713020,3.16085818465311
14189,2020-09-14 17:19:27.017357,3.16085818465311
14190,2020-09-14 17:19:27.321617,3.16085818465311
14191,2020-09-14 17:19:27.637663,3.16085818465311
14192,2020-09-14 17:19:27.951203,3.16085818465311
14193,2020-09-14 17:19:28.275426,3.16085818465311
14194,2020-09-14 17:19:28.585133,3.16085818465311
14195,2020-09-14 17:19:28.916560,3.16085818465311
14196,2020-09-14 17:19:29.283369,3.16085818465311
14197,2020-09-14 17:19:29.550631,3.22589244182339
14198,2020-09-14 17:19:29.854430,3.22589244182339
14199,2020-09-14 17:19:30.097690,3.22589244182339
14200,2020-09-14 17:19:30.436635,3.22589244182339
14201,2020-09-14 17:19:30.781181,3.22589244182339
14202,2020-09-14 17:19:31.157328,3.22589244182339
14203,2020-09-14 17:19:31.459886,3.22589244182339
14204,2020-09-14 17:19:31.902263,3.27545417776126
14205,2020-09-14 17:19:32.132111,3.27545417776126
14206,2020-09-14 17:19:32.489454,3.27545417776126
14207,2020-09-14 17:19:32.790688,3.27545417776126
14208,2020-09-14 17:19:33.124937,3.27545417776126
14209,2020-09-14 17:19:33.412708,3.27545417776126
14210,2020-09-14 17:19:33.654819,3.27545417776126
14211,2020-09-14 17:19:33.952741,3.27545417776126
14212,2020-09-14 17:19:34.313277,3.27545417776126
14213,2020-09-14 17:19:34.532389,3.3249247917109
14214,2020-09-14 17:19:34.833088,3.3249247917109
14215,2020-09-14 17:19:35.079381,3.3249247917109
14216,2020-09-14 17:19:35.338282,3.3249247917109
14217,2020-09-14 17:19:35.639937,3.3249247917109
14218,2020-09-14 17:19:35.950616,3.3249247917109
14219,2020-09-14 17:19:36.278300,3.3249247917109
14220,2020-09-14 17:19:36.607473,3.3249247917109
14221,2020-09-14 17:19:36.934317,3.3249247917109
14222,2020-09-14 17:19:37.172201,3.3249247917109
14223,2020-09-14 17:19:37.465927,3.37430470390591
14224,2020-09-14 17:19:37.820245,3.37430470390591
14225,2020-09-14 17:19:38.070098,3.37430470390591
14226,2020-09-14 17:19:38.399280,3.37430470390591
14227,2020-09-14 17:19:38.675376,3.37430470390591
14228,2020-09-14 17:19:38.983292,3.37430470390591
14229,2020-09-14 17:19:39.249959,3.37430470390591
14230,2020-09-14 17:19:39.550283,3.37430470390591
14231,2020-09-14 17:19:39.816589,3.37430470390591
14232,2020-09-14 17:19:40.176974,3.37430470390591
14233,2020-09-14 17:19:40.503906,3.42359433173836
14234,2020-09-14 17:19:40.807763,3.42359433173836
14235,2020-09-14 17:19:41.108192,3.42359433173836
14236,2020-09-14 17:19:41.519648,3.42359433173836
14237,2020-09-14 17:19:41.752556,3.42359433173836
14238,2020-09-14 17:19:42.075608,3.42359433173836
14239,2020-09-14 17:19:42.416630,3.42359433173836
14240,2020-09-14 17:19:42.700080,3.42359433173836
14241,2020-09-14 17:19:42.956091,3.47279408979063
14242,2020-09-14 17:19:43.255805,3.47279408979063
14243,2020-09-14 17:19:43.599293,3.47279408979063
14244,2020-09-14 17:19:43.914403,3.47279408979063
14245,2020-09-14 17:19:44.268524,3.47279408979063
14246,2020-09-14 17:19:44.584906,3.47279408979063
14247,2020-09-14 17:19:44.901424,3.47279408979063
14248,2020-09-14 17:19:45.183752,3.47279408979063
14249,2020-09-14 17:19:45.590436,3.52190438986652
14250,2020-09-14 17:19:45.933705,3.52190438986652
14251,2020-09-14 17:19:46.168032,3.52190438986652
14252,2020-09-14 17:19:46.477621,3.52190438986652
14253,2020-09-14 17:19:46.819022,3.52190438986652
14254,2020-09-14 17:19:47.143144,3.52190438986652
14255,2020-09-14 17:19:47.437398,3.52190438986652
14256,2020-09-14 17:19:47.709697,3.52190438986652
14257,2020-09-14 17:19:47.959964,3.52190438986652
14258,2020-09-14 17:19:48.233392,3.52190438986652
14259,2020-09-14 17:19:48.577157,3.57092564102186
14260,2020-09-14 17:19:48.870770,3.57092564102186
14261,2020-09-14 17:19:49.154093,3.57092564102186
14262,2020-09-14 17:19:49.490912,3.57092564102186
14263,2020-09-14 17:19:49.851024,3.57092564102186
14264,2020-09-14 17:19:50.180395,3.57092564102186
14265,2020-09-14 17:19:50.456137,3.57092564102186
14266,2020-09-14 17:19:50.795793,3.57092564102186
14267,2020-09-14 17:19:51.104864,3.61643296699437
14268,2020-09-14 17:19:51.374587,3.61643296699437
14269,2020-09-14 17:19:51.656966,3.61643296699437
14270,2020-09-14 17:19:51.969910,3.61643296699437
14271,2020-09-14 17:19:52.225065,3.61643296699437
14272,2020-09-14 17:19:52.524186,3.61643296699437
14273,2020-09-14 17:19:52.832183,3.61643296699437
14274,2020-09-14 17:19:53.187612,3.61643296699437
14275,2020-09-14 17:19:53.510400,3.61643296699437
14276,2020-09-14 17:19:53.808912,3.62170746069243
14277,2020-09-14 17:19:54.139235,3.62170746069243
14278,2020-09-14 17:19:54.472330,3.62170746069243
14279,2020-09-14 17:19:54.790901,3.62170746069243
14280,2020-09-14 17:19:55.152884,3.62170746069243
14281,2020-09-14 17:19:55.481506,3.62170746069243
14282,2020-09-14 17:19:55.854429,3.62170746069243
14283,2020-09-14 17:19:56.215312,3.62170746069243
14284,2020-09-14 17:19:56.481688,3.69705055289056
14285,2020-09-14 17:19:56.750937,3.69705055289056
14286,2020-09-14 17:19:57.077663,3.69705055289056
14287,2020-09-14 17:19:57.327694,3.69705055289056
14288,2020-09-14 17:19:57.650419,3.69705055289056
14289,2020-09-14 17:19:57.987743,3.69705055289056
14290,2020-09-14 17:19:58.242281,3.69705055289056
14291,2020-09-14 17:19:58.547434,3.69705055289056
14292,2020-09-14 17:19:58.902004,3.7722962806003
14293,2020-09-14 17:19:59.158609,3.7722962806003
14294,2020-09-14 17:19:59.497982,3.7722962806003
14295,2020-09-14 17:19:59.831998,3.7722962806003
14296,2020-09-14 17:20:00.145580,3.7722962806003
14297,2020-09-14 17:20:00.497663,3.7722962806003
14298,2020-09-14 17:20:00.823361,3.7722962806003
14299,2020-09-14 17:20:01.179746,3.7722962806003
14300,2020-09-14 17:20:01.528010,3.84744483963361
14301,2020-09-14 17:20:01.818812,3.84744483963361
14302,2020-09-14 17:20:02.060963,3.84744483963361
14303,2020-09-14 17:20:02.360303,3.84744483963361
14304,2020-09-14 17:20:02.632543,3.84744483963361
14305,2020-09-14 17:20:03.058109,3.84744483963361
14306,2020-09-14 17:20:03.409580,3.84744483963361
14307,2020-09-14 17:20:03.759114,3.84744483963361
14308,2020-09-14 17:20:04.053730,3.84744483963361
14309,2020-09-14 17:20:04.298708,3.84744483963361
14310,2020-09-14 17:20:04.637017,3.84744483963361
14311,2020-09-14 17:20:05.050614,3.92249642410918
14312,2020-09-14 17:20:05.392634,3.92249642410918
14313,2020-09-14 17:20:05.720707,3.92249642410918
14314,2020-09-14 17:20:06.048115,3.92249642410918
14315,2020-09-14 17:20:06.364686,3.92249642410918
14316,2020-09-14 17:20:06.718560,3.92249642410918
14317,2020-09-14 17:20:06.947855,3.92249642410918
14318,2020-09-14 17:20:07.230829,3.92249642410918
14319,2020-09-14 17:20:07.554438,4.00884861926573
14320,2020-09-14 17:20:07.890150,4.00884861926573
14321,2020-09-14 17:20:08.187564,4.00884861926573
14322,2020-09-14 17:20:08.534799,4.00884861926573
14323,2020-09-14 17:20:08.857541,4.00884861926573
14324,2020-09-14 17:20:09.238754,4.00884861926573
14325,2020-09-14 17:20:09.501437,4.00884861926573
14326,2020-09-14 17:20:09.858102,4.00884861926573
14327,2020-09-14 17:20:10.178893,4.00884861926573
14328,2020-09-14 17:20:10.440169,4.09508847633961
14329,2020-09-14 17:20:10.789105,4.09508847633961
14330,2020-09-14 17:20:11.099104,4.09508847633961
14331,2020-09-14 17:20:11.354244,4.09508847633961
14332,2020-09-14 17:20:11.646339,4.09508847633961
14333,2020-09-14 17:20:11.959334,4.09508847633961
14334,2020-09-14 17:20:12.197333,4.09508847633961
14335,2020-09-14 17:20:12.494021,4.09508847633961
14336,2020-09-14 17:20:12.875796,4.09508847633961
14337,2020-09-14 17:20:13.227944,4.09508847633961
14338,2020-09-14 17:20:13.589771,4.18121620729072
14339,2020-09-14 17:20:13.904292,4.18121620729072
14340,2020-09-14 17:20:14.207991,4.18121620729072
14341,2020-09-14 17:20:14.553209,4.18121620729072
14342,2020-09-14 17:20:14.819405,4.18121620729072
14343,2020-09-14 17:20:15.069262,4.18121620729072
14344,2020-09-14 17:20:15.402237,4.18121620729072
14345,2020-09-14 17:20:15.723900,4.18121620729072
14346,2020-09-14 17:20:16.105900,4.26723202213486
14347,2020-09-14 17:20:16.386086,4.26723202213486
14348,2020-09-14 17:20:16.724564,4.26723202213486
14349,2020-09-14 17:20:17.056640,4.26723202213486
14350,2020-09-14 17:20:17.392606,4.26723202213486
14351,2020-09-14 17:20:17.713572,4.26723202213486
14352,2020-09-14 17:20:18.042775,4.26723202213486
14353,2020-09-14 17:20:18.364748,4.26723202213486
14354,2020-09-14 17:20:18.679706,4.26723202213486
14355,2020-09-14 17:20:18.914075,4.26952279831787
14356,2020-09-14 17:20:19.254560,4.26952279831787
14357,2020-09-14 17:20:19.592484,4.26952279831787
14358,2020-09-14 17:20:19.904956,4.26952279831787
14359,2020-09-14 17:20:20.244199,4.26952279831787
14360,2020-09-14 17:20:20.582802,4.26952279831787
14361,2020-09-14 17:20:20.881492,4.26952279831787
14362,2020-09-14 17:20:21.239523,4.26952279831787
14363,2020-09-14 17:20:21.509513,4.26952279831787
14364,2020-09-14 17:20:21.804550,4.36065225245936
14365,2020-09-14 17:20:22.140711,4.36065225245936
14366,2020-09-14 17:20:22.465267,4.36065225245936
14367,2020-09-14 17:20:22.780775,4.36065225245936
14368,2020-09-14 17:20:23.083387,4.36065225245936
14369,2020-09-14 17:20:23.354399,4.36065225245936
14370,2020-09-14 17:20:23.740454,4.36065225245936
14371,2020-09-14 17:20:24.081557,4.36065225245936
14372,2020-09-14 17:20:24.430859,4.36065225245936
14373,2020-09-14 17:20:24.836197,4.36065225245936
14374,2020-09-14 17:20:25.183645,4.36065225245936
14375,2020-09-14 17:20:25.517337,4.36065225245936
14376,2020-09-14 17:20:25.794220,4.36065225245936
14377,2020-09-14 17:20:26.117414,4.36065225245936
14378,2020-09-14 17:20:26.435198,4.36065225245936
14379,2020-09-14 17:20:26.786544,4.36065225245936
14380,2020-09-14 17:20:27.114410,4.36065225245936
14381,2020-09-14 17:20:27.454903,4.36065225245936
14382,2020-09-14 17:20:27.809368,4.36065225245936
14383,2020-09-14 17:20:28.131400,4.45416529071252
14384,2020-09-14 17:20:28.418718,4.45416529071252
14385,2020-09-14 17:20:28.677573,4.45416529071252
14386,2020-09-14 17:20:28.995558,4.45416529071252
14387,2020-09-14 17:20:29.310921,4.45416529071252
14388,2020-09-14 17:20:29.658195,4.45416529071252
14389,2020-09-14 17:20:30.043009,4.45416529071252
14390,2020-09-14 17:20:30.316310,4.45416529071252
14391,2020-09-14 17:20:30.645052,4.55206102848169
14392,2020-09-14 17:20:30.971603,4.55206102848169
14393,2020-09-14 17:20:31.232598,4.55206102848169
14394,2020-09-14 17:20:31.561294,4.55206102848169
14395,2020-09-14 17:20:31.958714,4.55206102848169
14396,2020-09-14 17:20:32.242330,4.55206102848169
14397,2020-09-14 17:20:32.581146,4.55206102848169
14398,2020-09-14 17:20:32.878801,4.55206102848169
14399,2020-09-14 17:20:33.179438,4.55206102848169
14400,2020-09-14 17:20:33.565673,4.64984151618849
14401,2020-09-14 17:20:33.830269,4.64984151618849
14402,2020-09-14 17:20:34.160533,4.64984151618849
14403,2020-09-14 17:20:34.424106,4.64984151618849
14404,2020-09-14 17:20:34.779390,4.64984151618849
14405,2020-09-14 17:20:35.139382,4.64984151618849
14406,2020-09-14 17:20:35.445767,4.64984151618849
14407,2020-09-14 17:20:35.772534,4.64984151618849
14408,2020-09-14 17:20:36.051210,4.64984151618849
14409,2020-09-14 17:20:36.317257,4.74750696126785
14410,2020-09-14 17:20:36.591206,4.74750696126785
14411,2020-09-14 17:20:36.860781,4.74750696126785
14412,2020-09-14 17:20:37.119284,4.74750696126785
14413,2020-09-14 17:20:37.404337,4.74750696126785
14414,2020-09-14 17:20:37.735796,4.74750696126785
14415,2020-09-14 17:20:38.082250,4.74750696126785
14416,2020-09-14 17:20:38.348591,4.74750696126785
14417,2020-09-14 17:20:38.639465,4.74750696126785
14418,2020-09-14 17:20:38.879230,4.74750696126785
14419,2020-09-14 17:20:39.149222,4.84505756893199
14420,2020-09-14 17:20:39.505771,4.84505756893199
14421,2020-09-14 17:20:39.822384,4.84505756893199
14422,2020-09-14 17:20:40.113248,4.84505756893199
14423,2020-09-14 17:20:40.441867,4.84505756893199
14424,2020-09-14 17:20:40.806407,4.84505756893199
14425,2020-09-14 17:20:41.081605,4.84505756893199
14426,2020-09-14 17:20:41.444178,4.93875271114602
14427,2020-09-14 17:20:41.714430,4.93875271114602
14428,2020-09-14 17:20:41.973620,4.93875271114602
14429,2020-09-14 17:20:42.303581,4.93875271114602
14430,2020-09-14 17:20:42.601141,4.93875271114602
14431,2020-09-14 17:20:42.945052,4.93875271114602
14432,2020-09-14 17:20:43.269570,4.93875271114602
14433,2020-09-14 17:20:43.551002,4.93875271114602
14434,2020-09-14 17:20:43.873633,4.93875271114602
14435,2020-09-14 17:20:44.229041,4.93875271114602
14436,2020-09-14 17:20:44.559119,4.93875271114602
14437,2020-09-14 17:20:44.876105,4.93875271114602
14438,2020-09-14 17:20:45.209309,5.00018465611312
14439,2020-09-14 17:20:45.585051,5.00018465611312
14440,2020-09-14 17:20:45.914241,5.00018465611312
14441,2020-09-14 17:20:46.306816,5.00018465611312
14442,2020-09-14 17:20:46.627427,5.00018465611312
14443,2020-09-14 17:20:46.930673,5.00018465611312
14444,2020-09-14 17:20:47.179815,5.00018465611312
14445,2020-09-14 17:20:47.403301,5.00018465611312
14446,2020-09-14 17:20:47.729439,5.00018465611312
14447,2020-09-14 17:20:47.991025,4.96330544799503
14448,2020-09-14 17:20:48.332345,4.96330544799503
14449,2020-09-14 17:20:48.687537,4.96330544799503
14450,2020-09-14 17:20:48.961829,4.96330544799503
14451,2020-09-14 17:20:49.377116,4.96330544799503
14452,2020-09-14 17:20:49.664176,4.96330544799503
14453,2020-09-14 17:20:49.998870,4.96330544799503
14454,2020-09-14 17:20:50.295736,4.96330544799503
14455,2020-09-14 17:20:50.613918,4.88549834513857
14456,2020-09-14 17:20:50.994025,4.88549834513857
14457,2020-09-14 17:20:51.320725,4.88549834513857
14458,2020-09-14 17:20:51.653660,4.88549834513857
14459,2020-09-14 17:20:51.943040,4.88549834513857
14460,2020-09-14 17:20:52.290554,4.88549834513857
14461,2020-09-14 17:20:52.558643,4.88549834513857
14462,2020-09-14 17:20:52.844817,4.88549834513857
14463,2020-09-14 17:20:53.207778,4.88549834513857
14464,2020-09-14 17:20:53.591940,4.80800671203529
14465,2020-09-14 17:20:53.838714,4.80800671203529
14466,2020-09-14 17:20:54.153668,4.80800671203529
14467,2020-09-14 17:20:54.414992,4.80800671203529
14468,2020-09-14 17:20:54.733809,4.80800671203529
14469,2020-09-14 17:20:55.072356,4.80800671203529
14470,2020-09-14 17:20:55.427095,4.80800671203529
14471,2020-09-14 17:20:55.783670,4.80800671203529
14472,2020-09-14 17:20:56.176944,4.73082547570301
14473,2020-09-14 17:20:56.483523,4.73082547570301
14474,2020-09-14 17:20:56.762559,4.73082547570301
14475,2020-09-14 17:20:57.070448,4.73082547570301
14476,2020-09-14 17:20:57.256328,4.73082547570301
14477,2020-09-14 17:20:57.582934,4.73082547570301
14478,2020-09-14 17:20:57.866560,4.73082547570301
14479,2020-09-14 17:20:58.138173,4.73082547570301
14480,2020-09-14 17:20:58.456844,4.73082547570301
14481,2020-09-14 17:20:58.765884,4.73082547570301
14482,2020-09-14 17:20:59.098136,4.65394976362658
14483,2020-09-14 17:20:59.455826,4.65394976362658
14484,2020-09-14 17:20:59.738643,4.65394976362658
14485,2020-09-14 17:20:59.943846,4.65394976362658
14486,2020-09-14 17:21:00.224820,4.65394976362658
14487,2020-09-14 17:21:00.548225,4.65394976362658
14488,2020-09-14 17:21:00.885145,4.65394976362658
14489,2020-09-14 17:21:01.118645,4.65394976362658
14490,2020-09-14 17:21:01.364132,4.65394976362658
14491,2020-09-14 17:21:01.762025,4.65394976362658
14492,2020-09-14 17:21:01.987553,4.65394976362658
14493,2020-09-14 17:21:02.237313,4.57737488723443
14494,2020-09-14 17:21:02.552257,4.57737488723443
14495,2020-09-14 17:21:02.783490,4.57737488723443
14496,2020-09-14 17:21:03.120737,4.57737488723443
14497,2020-09-14 17:21:03.469340,4.57737488723443
14498,2020-09-14 17:21:03.794900,4.57737488723443
14499,2020-09-14 17:21:04.036218,4.57737488723443
14500,2020-09-14 17:21:04.414304,4.57737488723443
14501,2020-09-14 17:21:04.798062,4.50109632769225
14502,2020-09-14 17:21:05.140590,4.50109632769225
14503,2020-09-14 17:21:05.426587,4.50109632769225
14504,2020-09-14 17:21:05.658144,4.50109632769225
14505,2020-09-14 17:21:05.966243,4.50109632769225
14506,2020-09-14 17:21:06.281069,4.50109632769225
14507,2020-09-14 17:21:06.489713,4.50109632769225
14508,2020-09-14 17:21:06.832934,4.50109632769225
14509,2020-09-14 17:21:07.164469,4.50109632769225
14510,2020-09-14 17:21:07.438739,4.50109632769225
14511,2020-09-14 17:21:07.703793,4.50109632769225
14512,2020-09-14 17:21:08.028709,4.42510972354891
14513,2020-09-14 17:21:08.379446,4.42510972354891
14514,2020-09-14 17:21:08.751499,4.42510972354891
14515,2020-09-14 17:21:09.138039,4.42510972354891
14516,2020-09-14 17:21:09.452507,4.42510972354891
14517,2020-09-14 17:21:09.728827,4.42510972354891
14518,2020-09-14 17:21:09.986379,4.42510972354891
14519,2020-09-14 17:21:10.329689,4.42510972354891
14520,2020-09-14 17:21:10.625634,4.42510972354891
14521,2020-09-14 17:21:10.911604,4.42510972354891
14522,2020-09-14 17:21:11.186935,4.34941085988896
14523,2020-09-14 17:21:11.531236,4.34941085988896
14524,2020-09-14 17:21:11.904221,4.34941085988896
14525,2020-09-14 17:21:12.233853,4.34941085988896
14526,2020-09-14 17:21:12.550301,4.34941085988896
14527,2020-09-14 17:21:12.896878,4.34941085988896
14528,2020-09-14 17:21:13.249998,4.34941085988896
14529,2020-09-14 17:21:13.665501,4.27399565872987
14530,2020-09-14 17:21:14.007621,4.27399565872987
14531,2020-09-14 17:21:14.274283,4.27399565872987
