iteration,timestamp,T7
14532,2020-09-14 17:21:14.617353,4.27399565872987
14533,2020-09-14 17:21:14.890290,4.27399565872987
14534,2020-09-14 17:21:15.245592,4.27399565872987
14535,2020-09-14 17:21:15.586068,4.27399565872987
14536,2020-09-14 17:21:15.882808,4.27399565872987
14537,2020-09-14 17:21:16.221470,4.27399565872987
14538,2020-09-14 17:21:16.527267,4.19886017046026
14539,2020-09-14 17:21:16.888391,4.19886017046026
14540,2020-09-14 17:21:17.233506,4.19886017046026
14541,2020-09-14 17:21:17.536383,4.19886017046026
14542,2020-09-14 17:21:17.879391,4.19886017046026
14543,2020-09-14 17:21:18.204078,4.19886017046026
14544,2020-09-14 17:21:18.529716,4.19886017046026
14545,2020-09-14 17:21:18.808148,4.19886017046026
14546,2020-09-14 17:21:19.080421,4.19886017046026
14547,2020-09-14 17:21:19.419189,4.12400056615859
14548,2020-09-14 17:21:19.765328,4.12400056615859
14549,2020-09-14 17:21:20.109142,4.12400056615859
14550,2020-09-14 17:21:20.417308,4.12400056615859
14551,2020-09-14 17:21:20.747221,4.12400056615859
14552,2020-09-14 17:21:21.051379,4.12400056615859
14553,2020-09-14 17:21:21.362368,4.12400056615859
14554,2020-09-14 17:21:21.684535,4.12400056615859
14555,2020-09-14 17:21:22.010720,4.04941313066374
14556,2020-09-14 17:21:22.323532,4.04941313066374
14557,2020-09-14 17:21:22.569134,4.04941313066374
14558,2020-09-14 17:21:22.850736,4.04941313066374
14559,2020-09-14 17:21:23.203863,4.04941313066374
14560,2020-09-14 17:21:23.495243,4.04941313066374
14561,2020-09-14 17:21:23.765759,4.04941313066374
14562,2020-09-14 17:21:24.096558,4.04941313066374
14563,2020-09-14 17:21:24.372414,3.97176256983361
14564,2020-09-14 17:21:24.709748,3.97176256983361
14565,2020-09-14 17:21:25.048927,3.97176256983361
14566,2020-09-14 17:21:25.318462,3.97176256983361
14567,2020-09-14 17:21:25.732162,3.97176256983361
14568,2020-09-14 17:21:26.009795,3.97176256983361
14569,2020-09-14 17:21:26.326695,3.97176256983361
14570,2020-09-14 17:21:26.602826,3.97176256983361
14571,2020-09-14 17:21:26.892291,3.89438284456043
14572,2020-09-14 17:21:27.233206,3.89438284456043
14573,2020-09-14 17:21:27.487510,3.89438284456043
14574,2020-09-14 17:21:27.793934,3.89438284456043
14575,2020-09-14 17:21:28.050175,3.89438284456043
14576,2020-09-14 17:21:28.444960,3.89438284456043
14577,2020-09-14 17:21:28.719184,3.89438284456043
14578,2020-09-14 17:21:29.040098,3.89438284456043
14579,2020-09-14 17:21:29.362916,3.89438284456043
14580,2020-09-14 17:21:29.613416,3.89438284456043
14581,2020-09-14 17:21:29.877613,3.81727055478295
14582,2020-09-14 17:21:30.233808,3.81727055478295
14583,2020-09-14 17:21:30.501506,3.81727055478295
14584,2020-09-14 17:21:30.862291,3.81727055478295
14585,2020-09-14 17:21:31.190772,3.81727055478295
14586,2020-09-14 17:21:31.503537,3.81727055478295
14587,2020-09-14 17:21:31.784617,3.81727055478295
14588,2020-09-14 17:21:32.093573,3.81727055478295
14589,2020-09-14 17:21:32.513724,3.74042239116298
14590,2020-09-14 17:21:32.833888,3.74042239116298
14591,2020-09-14 17:21:33.134224,3.74042239116298
14592,2020-09-14 17:21:33.524930,3.74042239116298
14593,2020-09-14 17:21:33.856817,3.74042239116298
14594,2020-09-14 17:21:34.200685,3.74042239116298
14595,2020-09-14 17:21:34.486681,3.74042239116298
14596,2020-09-14 17:21:34.739599,3.74042239116298
14597,2020-09-14 17:21:35.049676,3.66383513073649
14598,2020-09-14 17:21:35.384949,3.66383513073649
14599,2020-09-14 17:21:35.698583,3.66383513073649
14600,2020-09-14 17:21:35.975003,3.66383513073649
14601,2020-09-14 17:21:36.290448,3.66383513073649
14602,2020-09-14 17:21:36.648820,3.66383513073649
14603,2020-09-14 17:21:36.889290,3.66383513073649
14604,2020-09-14 17:21:37.198819,3.66383513073649
14605,2020-09-14 17:21:37.465074,3.66383513073649
14606,2020-09-14 17:21:37.737153,3.58750563290006
14607,2020-09-14 17:21:38.072779,3.58750563290006
14608,2020-09-14 17:21:38.431867,3.58750563290006
14609,2020-09-14 17:21:38.762408,3.58750563290006
14610,2020-09-14 17:21:39.132925,3.58750563290006
14611,2020-09-14 17:21:39.433409,3.58750563290006
14612,2020-09-14 17:21:39.740182,3.58750563290006
14613,2020-09-14 17:21:40.057346,3.58750563290006
14614,2020-09-14 17:21:40.439581,3.5114308356965
14615,2020-09-14 17:21:40.790168,3.5114308356965
14616,2020-09-14 17:21:41.134313,3.5114308356965
14617,2020-09-14 17:21:41.473502,3.5114308356965
14618,2020-09-14 17:21:41.721324,3.5114308356965
14619,2020-09-14 17:21:42.021926,3.5114308356965
14620,2020-09-14 17:21:42.385187,3.5114308356965
14621,2020-09-14 17:21:42.798160,3.5114308356965
14622,2020-09-14 17:21:43.106732,3.4356077523683
14623,2020-09-14 17:21:43.413212,3.4356077523683
14624,2020-09-14 17:21:43.720667,3.4356077523683
14625,2020-09-14 17:21:44.013397,3.4356077523683
14626,2020-09-14 17:21:44.277548,3.4356077523683
14627,2020-09-14 17:21:44.548119,3.4356077523683
14628,2020-09-14 17:21:44.857846,3.4356077523683
14629,2020-09-14 17:21:45.153268,3.4356077523683
14630,2020-09-14 17:21:45.529097,3.36003346815228
14631,2020-09-14 17:21:45.766442,3.36003346815228
14632,2020-09-14 17:21:46.054648,3.36003346815228
14633,2020-09-14 17:21:46.318122,3.36003346815228
14634,2020-09-14 17:21:46.630785,3.36003346815228
14635,2020-09-14 17:21:46.886040,3.36003346815228
14636,2020-09-14 17:21:47.129963,3.36003346815228
14637,2020-09-14 17:21:47.444855,3.36003346815228
14638,2020-09-14 17:21:47.775631,3.36003346815228
14639,2020-09-14 17:21:48.055751,3.36003346815228
14640,2020-09-14 17:21:48.328819,3.28470513729184
14641,2020-09-14 17:21:48.653928,3.28470513729184
14642,2020-09-14 17:21:48.945072,3.28470513729184
14643,2020-09-14 17:21:49.243598,3.28470513729184
14644,2020-09-14 17:21:49.509801,3.28470513729184
14645,2020-09-14 17:21:49.859290,3.28470513729184
14646,2020-09-14 17:21:50.197334,3.28470513729184
14647,2020-09-14 17:21:50.560811,3.28470513729184
14648,2020-09-14 17:21:50.826365,3.28470513729184
14649,2020-09-14 17:21:51.080036,3.28470513729184
14650,2020-09-14 17:21:51.457542,3.20961998024653
14651,2020-09-14 17:21:51.730605,3.20961998024653
14652,2020-09-14 17:21:52.090175,3.20961998024653
14653,2020-09-14 17:21:52.463891,3.20961998024653
14654,2020-09-14 17:21:52.805051,3.20961998024653
14655,2020-09-14 17:21:53.167177,3.20961998024653
14656,2020-09-14 17:21:53.528786,3.20961998024653
14657,2020-09-14 17:21:53.802929,3.20961998024653
14658,2020-09-14 17:21:54.166430,3.13477528108096
14659,2020-09-14 17:21:54.495930,3.13477528108096
14660,2020-09-14 17:21:54.834580,3.13477528108096
14661,2020-09-14 17:21:55.071502,3.13477528108096
14662,2020-09-14 17:21:55.391930,3.13477528108096
14663,2020-09-14 17:21:55.782456,3.13477528108096
14664,2020-09-14 17:21:56.036272,3.13477528108096
14665,2020-09-14 17:21:56.288232,3.13477528108096
14666,2020-09-14 17:21:56.568309,3.13477528108096
14667,2020-09-14 17:21:56.876337,3.05063576413636
14668,2020-09-14 17:21:57.192107,3.05063576413636
14669,2020-09-14 17:21:57.515433,3.05063576413636
14670,2020-09-14 17:21:57.783482,3.05063576413636
14671,2020-09-14 17:21:58.124162,3.05063576413636
14672,2020-09-14 17:21:58.526430,3.05063576413636
14673,2020-09-14 17:21:58.801837,3.05063576413636
14674,2020-09-14 17:21:59.063786,3.05063576413636
14675,2020-09-14 17:21:59.455584,3.05063576413636
14676,2020-09-14 17:21:59.758933,3.05063576413636
14677,2020-09-14 17:22:00.032339,2.96675061279969
14678,2020-09-14 17:22:00.335645,2.96675061279969
14679,2020-09-14 17:22:00.619529,2.96675061279969
14680,2020-09-14 17:22:00.952514,2.96675061279969
14681,2020-09-14 17:22:01.277385,2.96675061279969
14682,2020-09-14 17:22:01.560376,2.96675061279969
14683,2020-09-14 17:22:01.947705,2.96675061279969
14684,2020-09-14 17:22:02.252801,2.96675061279969
14685,2020-09-14 17:22:02.602312,2.96675061279969
14686,2020-09-14 17:22:02.919883,2.96675061279969
14687,2020-09-14 17:22:03.294287,2.88311723010696
14688,2020-09-14 17:22:03.596693,2.88311723010696
14689,2020-09-14 17:22:03.940273,2.88311723010696
14690,2020-09-14 17:22:04.211017,2.88311723010696
14691,2020-09-14 17:22:04.538361,2.88311723010696
14692,2020-09-14 17:22:04.796739,2.88311723010696
14693,2020-09-14 17:22:05.046700,2.88311723010696
14694,2020-09-14 17:22:05.287168,2.88311723010696
14695,2020-09-14 17:22:05.531410,2.88311723010696
14696,2020-09-14 17:22:05.796548,2.88311723010696
14697,2020-09-14 17:22:06.151193,2.88311723010696
14698,2020-09-14 17:22:06.457651,2.79973307534304
14699,2020-09-14 17:22:06.695658,2.79973307534304
14700,2020-09-14 17:22:06.991218,2.79973307534304
14701,2020-09-14 17:22:07.230729,2.79973307534304
14702,2020-09-14 17:22:07.464841,2.79973307534304
14703,2020-09-14 17:22:07.746048,2.79973307534304
14704,2020-09-14 17:22:08.111164,2.79973307534304
14705,2020-09-14 17:22:08.450375,2.79973307534304
14706,2020-09-14 17:22:08.828030,2.71659566208059
14707,2020-09-14 17:22:09.238487,2.71659566208059
14708,2020-09-14 17:22:09.503000,2.71659566208059
14709,2020-09-14 17:22:09.727545,2.71659566208059
14710,2020-09-14 17:22:10.081652,2.71659566208059
14711,2020-09-14 17:22:10.459217,2.71659566208059
14712,2020-09-14 17:22:10.721509,2.71659566208059
14713,2020-09-14 17:22:11.010509,2.71659566208059
14714,2020-09-14 17:22:11.310400,2.71659566208059
14715,2020-09-14 17:22:11.657278,2.63370255633431
14716,2020-09-14 17:22:11.963803,2.63370255633431
14717,2020-09-14 17:22:12.270329,2.63370255633431
14718,2020-09-14 17:22:12.555329,2.63370255633431
14719,2020-09-14 17:22:12.860751,2.63370255633431
14720,2020-09-14 17:22:13.200774,2.63370255633431
14721,2020-09-14 17:22:13.513044,2.63370255633431
14722,2020-09-14 17:22:13.829458,2.63370255633431
14723,2020-09-14 17:22:14.205098,2.55105137482147
14724,2020-09-14 17:22:14.527378,2.55105137482147
14725,2020-09-14 17:22:14.885352,2.55105137482147
14726,2020-09-14 17:22:15.222338,2.55105137482147
14727,2020-09-14 17:22:15.550756,2.55105137482147
14728,2020-09-14 17:22:15.797599,2.55105137482147
14729,2020-09-14 17:22:16.153013,2.55105137482147
14730,2020-09-14 17:22:16.413282,2.55105137482147
14731,2020-09-14 17:22:16.699991,2.55105137482147
14732,2020-09-14 17:22:16.935589,2.46863978332107
14733,2020-09-14 17:22:17.199922,2.46863978332107
14734,2020-09-14 17:22:17.472468,2.46863978332107
14735,2020-09-14 17:22:17.728159,2.46863978332107
14736,2020-09-14 17:22:18.068820,2.46863978332107
14737,2020-09-14 17:22:18.327370,2.46863978332107
14738,2020-09-14 17:22:18.643354,2.46863978332107
14739,2020-09-14 17:22:18.857750,2.46863978332107
14740,2020-09-14 17:22:19.186389,2.46863978332107
14741,2020-09-14 17:22:19.616376,2.38646549512448
14742,2020-09-14 17:22:19.964709,2.38646549512448
14743,2020-09-14 17:22:20.223997,2.38646549512448
14744,2020-09-14 17:22:20.468890,2.38646549512448
14745,2020-09-14 17:22:20.799122,2.38646549512448
14746,2020-09-14 17:22:21.083127,2.38646549512448
14747,2020-09-14 17:22:21.334677,2.38646549512448
14748,2020-09-14 17:22:21.604109,2.38646549512448
14749,2020-09-14 17:22:21.914486,2.38646549512448
14750,2020-09-14 17:22:22.175087,2.30452626957148
14751,2020-09-14 17:22:22.531853,2.30452626957148
14752,2020-09-14 17:22:22.805564,2.30452626957148
14753,2020-09-14 17:22:23.075824,2.30452626957148
14754,2020-09-14 17:22:23.392788,2.30452626957148
14755,2020-09-14 17:22:23.713328,2.30452626957148
14756,2020-09-14 17:22:24.021426,2.30452626957148
14757,2020-09-14 17:22:24.311182,2.30452626957148
14758,2020-09-14 17:22:24.654489,2.30452626957148
14759,2020-09-14 17:22:24.906162,2.30452626957148
14760,2020-09-14 17:22:25.248114,2.3897667190582
14761,2020-09-14 17:22:25.560116,2.3897667190582
14762,2020-09-14 17:22:25.865560,2.3897667190582
14763,2020-09-14 17:22:26.227786,2.3897667190582
14764,2020-09-14 17:22:26.524058,2.3897667190582
14765,2020-09-14 17:22:26.796186,2.3897667190582
14766,2020-09-14 17:22:27.044711,2.3897667190582
14767,2020-09-14 17:22:27.351019,2.3897667190582
14768,2020-09-14 17:22:27.707971,2.3897667190582
14769,2020-09-14 17:22:27.989765,2.3897667190582
14770,2020-09-14 17:22:28.409082,2.47482397795433
14771,2020-09-14 17:22:28.722905,2.47482397795433
14772,2020-09-14 17:22:29.065329,2.47482397795433
14773,2020-09-14 17:22:29.380418,2.47482397795433
14774,2020-09-14 17:22:29.747221,2.47482397795433
14775,2020-09-14 17:22:30.024292,2.47482397795433
14776,2020-09-14 17:22:30.282248,2.47482397795433
14777,2020-09-14 17:22:30.556310,2.47482397795433
14778,2020-09-14 17:22:30.879895,2.47482397795433
14779,2020-09-14 17:22:31.241137,2.55859842763179
14780,2020-09-14 17:22:31.498154,2.55859842763179
14781,2020-09-14 17:22:31.777917,2.55859842763179
14782,2020-09-14 17:22:32.024731,2.55859842763179
14783,2020-09-14 17:22:32.365185,2.55859842763179
14784,2020-09-14 17:22:32.641451,2.55859842763179
14785,2020-09-14 17:22:32.924935,2.55859842763179
14786,2020-09-14 17:22:33.267503,2.55859842763179
14787,2020-09-14 17:22:33.609535,2.55859842763179
14788,2020-09-14 17:22:33.979130,2.55859842763179
14789,2020-09-14 17:22:34.226255,2.6421896422807
14790,2020-09-14 17:22:34.569531,2.6421896422807
14791,2020-09-14 17:22:34.846065,2.6421896422807
14792,2020-09-14 17:22:35.102292,2.6421896422807
14793,2020-09-14 17:22:35.395674,2.6421896422807
14794,2020-09-14 17:22:35.740156,2.6421896422807
14795,2020-09-14 17:22:36.064181,2.6421896422807
14796,2020-09-14 17:22:36.457452,2.6421896422807
14797,2020-09-14 17:22:36.794354,2.6421896422807
14798,2020-09-14 17:22:37.119004,2.72559830640684
14799,2020-09-14 17:22:37.410102,2.72559830640684
14800,2020-09-14 17:22:37.749144,2.72559830640684
14801,2020-09-14 17:22:38.074677,2.72559830640684
14802,2020-09-14 17:22:38.356858,2.72559830640684
14803,2020-09-14 17:22:38.647271,2.72559830640684
14804,2020-09-14 17:22:38.971575,2.72559830640684
14805,2020-09-14 17:22:39.297526,2.72559830640684
14806,2020-09-14 17:22:39.541691,2.72559830640684
14807,2020-09-14 17:22:39.859358,2.80882509927409
14808,2020-09-14 17:22:40.221252,2.80882509927409
14809,2020-09-14 17:22:40.474219,2.80882509927409
14810,2020-09-14 17:22:40.771714,2.80882509927409
14811,2020-09-14 17:22:41.040103,2.80882509927409
14812,2020-09-14 17:22:41.303090,2.80882509927409
14813,2020-09-14 17:22:41.619204,2.80882509927409
14814,2020-09-14 17:22:41.975290,2.80882509927409
14815,2020-09-14 17:22:42.408282,2.89187069501699
14816,2020-09-14 17:22:42.669334,2.89187069501699
14817,2020-09-14 17:22:42.975886,2.89187069501699
14818,2020-09-14 17:22:43.272883,2.89187069501699
14819,2020-09-14 17:22:43.618159,2.89187069501699
14820,2020-09-14 17:22:43.910272,2.89187069501699
14821,2020-09-14 17:22:44.155303,2.89187069501699
14822,2020-09-14 17:22:44.417144,2.89187069501699
14823,2020-09-14 17:22:44.646476,2.89187069501699
14824,2020-09-14 17:22:44.954971,2.89187069501699
14825,2020-09-14 17:22:45.262713,2.97473576274862
14826,2020-09-14 17:22:45.508486,2.97473576274862
14827,2020-09-14 17:22:45.860399,2.97473576274862
14828,2020-09-14 17:22:46.205459,2.97473576274862
14829,2020-09-14 17:22:46.456226,2.97473576274862
14830,2020-09-14 17:22:46.711897,2.97473576274862
14831,2020-09-14 17:22:47.050882,2.97473576274862
14832,2020-09-14 17:22:47.324283,2.97473576274862
14833,2020-09-14 17:22:47.603751,2.97473576274862
14834,2020-09-14 17:22:47.916844,2.97473576274862
14835,2020-09-14 17:22:48.248109,3.05742096666411
14836,2020-09-14 17:22:48.527330,3.05742096666411
14837,2020-09-14 17:22:48.798349,3.05742096666411
14838,2020-09-14 17:22:49.133057,3.05742096666411
14839,2020-09-14 17:22:49.453928,3.05742096666411
14840,2020-09-14 17:22:49.745955,3.05742096666411
14841,2020-09-14 17:22:50.027159,3.05742096666411
14842,2020-09-14 17:22:50.342614,3.05742096666411
14843,2020-09-14 17:22:50.620186,3.05742096666411
14844,2020-09-14 17:22:50.932479,3.13992696613998
14845,2020-09-14 17:22:51.238845,3.13992696613998
14846,2020-09-14 17:22:51.604375,3.13992696613998
14847,2020-09-14 17:22:51.930735,3.13992696613998
14848,2020-09-14 17:22:52.194157,3.13992696613998
14849,2020-09-14 17:22:52.511687,3.13992696613998
14850,2020-09-14 17:22:52.822225,3.13992696613998
14851,2020-09-14 17:22:53.121625,3.22225441582955
14852,2020-09-14 17:22:53.417763,3.22225441582955
14853,2020-09-14 17:22:53.732152,3.22225441582955
14854,2020-09-14 17:22:54.051586,3.22225441582955
14855,2020-09-14 17:22:54.339273,3.22225441582955
14856,2020-09-14 17:22:54.681560,3.22225441582955
14857,2020-09-14 17:22:55.008527,3.22225441582955
14858,2020-09-14 17:22:55.310427,3.22225441582955
14859,2020-09-14 17:22:55.570871,3.22225441582955
14860,2020-09-14 17:22:55.873216,3.22225441582955
14861,2020-09-14 17:22:56.119317,3.30440396575469
14862,2020-09-14 17:22:56.398478,3.30440396575469
14863,2020-09-14 17:22:56.655167,3.30440396575469
14864,2020-09-14 17:22:56.932128,3.30440396575469
14865,2020-09-14 17:22:57.182899,3.30440396575469
14866,2020-09-14 17:22:57.482714,3.30440396575469
14867,2020-09-14 17:22:57.821263,3.30440396575469
14868,2020-09-14 17:22:58.124104,3.30440396575469
14869,2020-09-14 17:22:58.399595,3.30440396575469
14870,2020-09-14 17:22:58.731953,3.30440396575469
14871,2020-09-14 17:22:59.133385,3.38637626139401
14872,2020-09-14 17:22:59.470086,3.38637626139401
14873,2020-09-14 17:22:59.754240,3.38637626139401
14874,2020-09-14 17:23:00.117359,3.38637626139401
14875,2020-09-14 17:23:00.379846,3.38637626139401
14876,2020-09-14 17:23:00.664361,3.38637626139401
14877,2020-09-14 17:23:00.880277,3.38637626139401
14878,2020-09-14 17:23:01.175746,3.38637626139401
14879,2020-09-14 17:23:01.448844,3.38637626139401
14880,2020-09-14 17:23:01.740435,3.38637626139401
14881,2020-09-14 17:23:01.995267,3.38637626139401
14882,2020-09-14 17:23:02.333110,3.46817194376787
14883,2020-09-14 17:23:02.609730,3.46817194376787
14884,2020-09-14 17:23:02.911133,3.46817194376787
14885,2020-09-14 17:23:03.213202,3.46817194376787
14886,2020-09-14 17:23:03.508802,3.46817194376787
14887,2020-09-14 17:23:03.751554,3.46817194376787
14888,2020-09-14 17:23:04.061572,3.46817194376787
14889,2020-09-14 17:23:04.381583,3.46817194376787
14890,2020-09-14 17:23:04.673810,3.52356302550123
14891,2020-09-14 17:23:04.909387,3.52356302550123
14892,2020-09-14 17:23:05.198215,3.52356302550123
14893,2020-09-14 17:23:05.512814,3.52356302550123
14894,2020-09-14 17:23:05.802292,3.52356302550123
14895,2020-09-14 17:23:06.127345,3.52356302550123
14896,2020-09-14 17:23:06.415824,3.52356302550123
14897,2020-09-14 17:23:06.670654,3.52356302550123
14898,2020-09-14 17:23:07.017053,3.52356302550123
14899,2020-09-14 17:23:07.296654,3.52356302550123
14900,2020-09-14 17:23:07.547846,3.52356302550123
