iteration,timestamp,T7
1,2020-09-18 18:24:24.464387,2.5
2,2020-09-18 18:24:24.640394,2.5
3,2020-09-18 18:24:24.925807,2.5
4,2020-09-18 18:24:25.172557,2.5
5,2020-09-18 18:24:25.446273,2.5
6,2020-09-18 18:24:25.723424,2.5
7,2020-09-18 18:24:26.008095,2.5
8,2020-09-18 18:24:26.313541,2.5
9,2020-09-18 18:24:26.558573,2.5
10,2020-09-18 18:24:26.836589,2.5
11,2020-09-18 18:24:27.116326,2.5
12,2020-09-18 18:24:27.393490,2.5
13,2020-09-18 18:24:27.635869,2.5
14,2020-09-18 18:24:28.050255,2.5
15,2020-09-18 18:24:28.356678,2.5
16,2020-09-18 18:24:28.571306,2.5
17,2020-09-18 18:24:28.764057,1.31642482480463
18,2020-09-18 18:24:29.062122,1.31642482480463
19,2020-09-18 18:24:29.261704,1.31642482480463
20,2020-09-18 18:24:29.571757,1.31642482480463
21,2020-09-18 18:24:29.861597,1.31642482480463
22,2020-09-18 18:24:30.100975,1.31642482480463
23,2020-09-18 18:24:30.347661,1.31642482480463
24,2020-09-18 18:24:30.576244,1.14582483354317
25,2020-09-18 18:24:30.831186,1.14582483354317
26,2020-09-18 18:24:31.061499,1.14582483354317
27,2020-09-18 18:24:31.299415,1.14582483354317
28,2020-09-18 18:24:31.541325,1.14582483354317
29,2020-09-18 18:24:31.783446,1.14582483354317
30,2020-09-18 18:24:32.114430,1.14582483354317
31,2020-09-18 18:24:32.412937,1.14582483354317
32,2020-09-18 18:24:32.737532,0.975634079693791
33,2020-09-18 18:24:33.056574,0.975634079693791
34,2020-09-18 18:24:33.413891,0.975634079693791
35,2020-09-18 18:24:33.713561,0.975634079693791
36,2020-09-18 18:24:34.009911,0.975634079693791
37,2020-09-18 18:24:34.315098,0.975634079693791
38,2020-09-18 18:24:34.649685,0.975634079693791
39,2020-09-18 18:24:34.997765,0.972152429023112
40,2020-09-18 18:24:35.319424,0.972152429023112
41,2020-09-18 18:24:35.637179,0.972152429023112
42,2020-09-18 18:24:35.966334,0.972152429023112
43,2020-09-18 18:24:36.268741,0.972152429023112
44,2020-09-18 18:24:36.519014,0.972152429023112
45,2020-09-18 18:24:36.749915,0.972152429023112
46,2020-09-18 18:24:37.023401,0.972152429023112
47,2020-09-18 18:24:37.245801,0.968748738073657
48,2020-09-18 18:24:37.523572,0.968748738073657
49,2020-09-18 18:24:37.814685,0.968748738073657
50,2020-09-18 18:24:38.044905,0.968748738073657
51,2020-09-18 18:24:38.378608,0.968748738073657
52,2020-09-18 18:24:38.691090,0.968748738073657
53,2020-09-18 18:24:38.970070,0.968748738073657
54,2020-09-18 18:24:39.173621,0.968748738073657
55,2020-09-18 18:24:39.443610,0.968748738073657
56,2020-09-18 18:24:39.740439,1.06003286016744
57,2020-09-18 18:24:40.045594,1.06003286016744
58,2020-09-18 18:24:40.302083,1.06003286016744
59,2020-09-18 18:24:40.551069,1.06003286016744
60,2020-09-18 18:24:40.778898,1.06003286016744
61,2020-09-18 18:24:41.006952,1.06003286016744
62,2020-09-18 18:24:41.318831,1.06003286016744
63,2020-09-18 18:24:41.583230,1.06003286016744
64,2020-09-18 18:24:41.882189,1.06003286016744
65,2020-09-18 18:24:42.141946,1.15108212830174
66,2020-09-18 18:24:42.352642,1.15108212830174
67,2020-09-18 18:24:42.636627,1.15108212830174
68,2020-09-18 18:24:42.897800,1.15108212830174
69,2020-09-18 18:24:43.152609,1.15108212830174
70,2020-09-18 18:24:43.397941,1.15108212830174
71,2020-09-18 18:24:43.640181,1.15108212830174
72,2020-09-18 18:24:43.875613,1.15108212830174
73,2020-09-18 18:24:44.158217,1.15108212830174
74,2020-09-18 18:24:44.425311,1.15108212830174
75,2020-09-18 18:24:44.695568,1.24189746401291
76,2020-09-18 18:24:44.976175,1.24189746401291
77,2020-09-18 18:24:45.258687,1.24189746401291
78,2020-09-18 18:24:45.508961,1.24189746401291
79,2020-09-18 18:24:45.779646,1.24189746401291
80,2020-09-18 18:24:46.018042,1.24189746401291
81,2020-09-18 18:24:46.321888,1.24189746401291
82,2020-09-18 18:24:46.678176,1.33247977592316
83,2020-09-18 18:24:46.971939,1.33247977592316
84,2020-09-18 18:24:47.255178,1.33247977592316
85,2020-09-18 18:24:47.505015,1.33247977592316
86,2020-09-18 18:24:47.819393,1.33247977592316
87,2020-09-18 18:24:48.134409,1.33247977592316
88,2020-09-18 18:24:48.388748,1.33247977592316
89,2020-09-18 18:24:48.706951,1.33247977592316
90,2020-09-18 18:24:48.969892,1.33247977592316
91,2020-09-18 18:24:49.219804,1.33247977592316
92,2020-09-18 18:24:49.645855,1.42282996031358
93,2020-09-18 18:24:49.908176,1.42282996031358
94,2020-09-18 18:24:50.227728,1.42282996031358
95,2020-09-18 18:24:50.501176,1.42282996031358
96,2020-09-18 18:24:50.824069,1.42282996031358
97,2020-09-18 18:24:51.156458,1.42282996031358
98,2020-09-18 18:24:51.433234,1.42282996031358
99,2020-09-18 18:24:51.794072,1.42282996031358
100,2020-09-18 18:24:52.094990,1.42282996031358
101,2020-09-18 18:24:52.441054,1.51294890165869
102,2020-09-18 18:24:52.685862,1.51294890165869
103,2020-09-18 18:24:53.018740,1.51294890165869
104,2020-09-18 18:24:53.328231,1.51294890165869
105,2020-09-18 18:24:53.698283,1.51294890165869
106,2020-09-18 18:24:54.026893,1.51294890165869
107,2020-09-18 18:24:54.316410,1.51294890165869
108,2020-09-18 18:24:54.597056,1.51294890165869
109,2020-09-18 18:24:54.971255,1.51294890165869
110,2020-09-18 18:24:55.317120,1.60283747312599
111,2020-09-18 18:24:55.621772,1.60283747312599
112,2020-09-18 18:24:55.974898,1.60283747312599
113,2020-09-18 18:24:56.284170,1.60283747312599
114,2020-09-18 18:24:56.626631,1.60283747312599
115,2020-09-18 18:24:56.913606,1.60283747312599
116,2020-09-18 18:24:57.252040,1.60283747312599
117,2020-09-18 18:24:57.464974,1.60283747312599
118,2020-09-18 18:24:57.814887,1.69453727820499
119,2020-09-18 18:24:58.082839,1.69453727820499
120,2020-09-18 18:24:58.357143,1.69453727820499
121,2020-09-18 18:24:58.699322,1.69453727820499
122,2020-09-18 18:24:58.952093,1.69453727820499
123,2020-09-18 18:24:59.255743,1.69453727820499
124,2020-09-18 18:24:59.543527,1.69453727820499
125,2020-09-18 18:24:59.857382,1.69453727820499
126,2020-09-18 18:25:00.169017,1.69453727820499
127,2020-09-18 18:25:00.490105,1.78600764644159
128,2020-09-18 18:25:00.712518,1.78600764644159
129,2020-09-18 18:25:01.017295,1.78600764644159
130,2020-09-18 18:25:01.285825,1.78600764644159
131,2020-09-18 18:25:01.555247,1.78600764644159
132,2020-09-18 18:25:01.798530,1.78600764644159
133,2020-09-18 18:25:02.126165,1.78600764644159
134,2020-09-18 18:25:02.534901,1.78600764644159
135,2020-09-18 18:25:02.882782,1.78600764644159
136,2020-09-18 18:25:03.236910,1.8772494264208
137,2020-09-18 18:25:03.488600,1.8772494264208
138,2020-09-18 18:25:03.782275,1.8772494264208
139,2020-09-18 18:25:04.180860,1.8772494264208
140,2020-09-18 18:25:04.443575,1.8772494264208
141,2020-09-18 18:25:04.741119,1.8772494264208
142,2020-09-18 18:25:05.097553,1.8772494264208
143,2020-09-18 18:25:05.400688,1.8772494264208
144,2020-09-18 18:25:05.697699,1.8772494264208
145,2020-09-18 18:25:06.038977,1.96826345679342
146,2020-09-18 18:25:06.355852,1.96826345679342
147,2020-09-18 18:25:06.655560,1.96826345679342
148,2020-09-18 18:25:06.956413,1.96826345679342
149,2020-09-18 18:25:07.183904,1.96826345679342
150,2020-09-18 18:25:07.546925,1.96826345679342
151,2020-09-18 18:25:07.870609,1.96826345679342
152,2020-09-18 18:25:08.133468,1.96826345679342
153,2020-09-18 18:25:08.521757,2.05905056665871
154,2020-09-18 18:25:08.856990,2.05905056665871
155,2020-09-18 18:25:09.082929,2.05905056665871
156,2020-09-18 18:25:09.383297,2.05905056665871
157,2020-09-18 18:25:09.675655,2.05905056665871
158,2020-09-18 18:25:09.948222,2.05905056665871
159,2020-09-18 18:25:10.182961,2.05905056665871
160,2020-09-18 18:25:10.491168,2.05905056665871
161,2020-09-18 18:25:10.806325,2.05905056665871
162,2020-09-18 18:25:11.177398,2.14961157592444
163,2020-09-18 18:25:11.458617,2.14961157592444
164,2020-09-18 18:25:11.721363,2.14961157592444
165,2020-09-18 18:25:11.986186,2.14961157592444
166,2020-09-18 18:25:12.294333,2.14961157592444
167,2020-09-18 18:25:12.578020,2.14961157592444
168,2020-09-18 18:25:12.845975,2.14961157592444
169,2020-09-18 18:25:13.165697,2.14961157592444
170,2020-09-18 18:25:13.473841,2.23994729564585
171,2020-09-18 18:25:13.729645,2.23994729564585
172,2020-09-18 18:25:13.982427,2.23994729564585
173,2020-09-18 18:25:14.203424,2.23994729564585
174,2020-09-18 18:25:14.485517,2.23994729564585
175,2020-09-18 18:25:14.750225,2.23994729564585
176,2020-09-18 18:25:14.994774,2.23994729564585
177,2020-09-18 18:25:15.292738,2.23994729564585
178,2020-09-18 18:25:15.547327,2.23994729564585
179,2020-09-18 18:25:15.779283,2.23994729564585
180,2020-09-18 18:25:16.073016,2.23994729564585
181,2020-09-18 18:25:16.417809,2.33005852834528
182,2020-09-18 18:25:16.684317,2.33005852834528
183,2020-09-18 18:25:16.924960,2.33005852834528
184,2020-09-18 18:25:17.142491,2.33005852834528
185,2020-09-18 18:25:17.466263,2.33005852834528
186,2020-09-18 18:25:17.793184,2.33005852834528
187,2020-09-18 18:25:18.059425,2.33005852834528
188,2020-09-18 18:25:18.293715,2.33005852834528
189,2020-09-18 18:25:18.578786,2.33005852834528
190,2020-09-18 18:25:18.866532,2.41994606831368
191,2020-09-18 18:25:19.185800,2.41994606831368
192,2020-09-18 18:25:19.481732,2.41994606831368
193,2020-09-18 18:25:19.783045,2.41994606831368
194,2020-09-18 18:25:20.116953,2.41994606831368
195,2020-09-18 18:25:20.415626,2.41994606831368
196,2020-09-18 18:25:20.667828,2.41994606831368
197,2020-09-18 18:25:20.931304,2.41994606831368
198,2020-09-18 18:25:21.210109,2.41994606831368
199,2020-09-18 18:25:21.459267,2.50961070189555
200,2020-09-18 18:25:21.773607,2.50961070189555
201,2020-09-18 18:25:22.115722,2.50961070189555
202,2020-09-18 18:25:22.389308,2.50961070189555
203,2020-09-18 18:25:22.658490,2.50961070189555
204,2020-09-18 18:25:22.883870,2.50961070189555
205,2020-09-18 18:25:23.216605,2.50961070189555
206,2020-09-18 18:25:23.535890,2.50961070189555
207,2020-09-18 18:25:23.814036,2.59905320775837
208,2020-09-18 18:25:24.128130,2.59905320775837
209,2020-09-18 18:25:24.379194,2.59905320775837
210,2020-09-18 18:25:24.677682,2.59905320775837
211,2020-09-18 18:25:24.959590,2.59905320775837
212,2020-09-18 18:25:25.216703,2.59905320775837
213,2020-09-18 18:25:25.489881,2.59905320775837
214,2020-09-18 18:25:25.762881,2.59905320775837
215,2020-09-18 18:25:26.105708,2.59905320775837
216,2020-09-18 18:25:26.406737,2.68827435714758
217,2020-09-18 18:25:26.800375,2.68827435714758
218,2020-09-18 18:25:27.115562,2.68827435714758
219,2020-09-18 18:25:27.431839,2.68827435714758
220,2020-09-18 18:25:27.788060,2.68827435714758
221,2020-09-18 18:25:28.103754,2.68827435714758
222,2020-09-18 18:25:28.424586,2.68827435714758
223,2020-09-18 18:25:28.853167,2.77403572078963
224,2020-09-18 18:25:29.174956,2.77403572078963
225,2020-09-18 18:25:29.425612,2.77403572078963
226,2020-09-18 18:25:29.753615,2.77403572078963
227,2020-09-18 18:25:30.076456,2.77403572078963
228,2020-09-18 18:25:30.345562,2.77403572078963
229,2020-09-18 18:25:30.629055,2.77403572078963
230,2020-09-18 18:25:30.974275,2.85958840309632
231,2020-09-18 18:25:31.357594,2.85958840309632
232,2020-09-18 18:25:31.666824,2.85958840309632
233,2020-09-18 18:25:31.945619,2.85958840309632
234,2020-09-18 18:25:32.276493,2.85958840309632
235,2020-09-18 18:25:32.591553,2.85958840309632
236,2020-09-18 18:25:32.921737,2.85958840309632
237,2020-09-18 18:25:33.190740,2.85958840309632
238,2020-09-18 18:25:33.438199,2.94493312704421
239,2020-09-18 18:25:33.707305,2.94493312704421
240,2020-09-18 18:25:34.028049,2.94493312704421
241,2020-09-18 18:25:34.361041,2.94493312704421
242,2020-09-18 18:25:34.703430,2.94493312704421
243,2020-09-18 18:25:34.929264,2.94493312704421
244,2020-09-18 18:25:35.129947,2.94493312704421
245,2020-09-18 18:25:35.398506,2.94493312704421
246,2020-09-18 18:25:35.680767,2.94493312704421
247,2020-09-18 18:25:35.939278,3.03007060940151
248,2020-09-18 18:25:36.311768,3.03007060940151
249,2020-09-18 18:25:36.607816,3.03007060940151
250,2020-09-18 18:25:36.875284,3.03007060940151
251,2020-09-18 18:25:37.172503,3.03007060940151
252,2020-09-18 18:25:37.450187,3.03007060940151
253,2020-09-18 18:25:37.741670,3.03007060940151
254,2020-09-18 18:25:38.018818,3.03007060940151
255,2020-09-18 18:25:38.303614,3.03007060940151
256,2020-09-18 18:25:38.615534,3.11500156090743
257,2020-09-18 18:25:38.960539,3.11500156090743
258,2020-09-18 18:25:39.319971,3.11500156090743
259,2020-09-18 18:25:39.628184,3.11500156090743
260,2020-09-18 18:25:39.860882,3.11500156090743
261,2020-09-18 18:25:40.189210,3.11500156090743
262,2020-09-18 18:25:40.423543,3.11500156090743
263,2020-09-18 18:25:40.726055,3.11500156090743
264,2020-09-18 18:25:41.005052,3.11500156090743
265,2020-09-18 18:25:41.320014,3.19972668644309
266,2020-09-18 18:25:41.633654,3.19972668644309
267,2020-09-18 18:25:41.924060,3.19972668644309
268,2020-09-18 18:25:42.306097,3.19972668644309
269,2020-09-18 18:25:42.597755,3.19972668644309
270,2020-09-18 18:25:42.879766,3.19972668644309
271,2020-09-18 18:25:43.185087,3.19972668644309
272,2020-09-18 18:25:43.428522,3.19972668644309
273,2020-09-18 18:25:43.774392,3.18871533369226
274,2020-09-18 18:25:44.064997,3.18871533369226
275,2020-09-18 18:25:44.422859,3.18871533369226
276,2020-09-18 18:25:44.740639,3.18871533369226
277,2020-09-18 18:25:45.051259,3.18871533369226
278,2020-09-18 18:25:45.296653,3.18871533369226
279,2020-09-18 18:25:45.538882,3.18871533369226
280,2020-09-18 18:25:45.799849,3.18871533369226
281,2020-09-18 18:25:46.097046,3.18871533369226
282,2020-09-18 18:25:46.436653,3.17782087617962
283,2020-09-18 18:25:46.783740,3.17782087617962
284,2020-09-18 18:25:47.045381,3.17782087617962
285,2020-09-18 18:25:47.352759,3.17782087617962
286,2020-09-18 18:25:47.686969,3.17782087617962
287,2020-09-18 18:25:47.933100,3.17782087617962
288,2020-09-18 18:25:48.299555,3.17782087617962
289,2020-09-18 18:25:48.586989,3.17782087617962
290,2020-09-18 18:25:48.946255,3.17782087617962
291,2020-09-18 18:25:49.290533,3.16704269930756
292,2020-09-18 18:25:49.510197,3.16704269930756
293,2020-09-18 18:25:49.879830,3.16704269930756
294,2020-09-18 18:25:50.148585,3.16704269930756
295,2020-09-18 18:25:50.384678,3.16704269930756
296,2020-09-18 18:25:50.703976,3.16704269930756
297,2020-09-18 18:25:51.014645,3.16704269930756
298,2020-09-18 18:25:51.331604,3.16704269930756
299,2020-09-18 18:25:51.635941,3.16704269930756
300,2020-09-18 18:25:51.843952,3.16704269930756
301,2020-09-18 18:25:52.134421,3.1563801911403
302,2020-09-18 18:25:52.449308,3.1563801911403
303,2020-09-18 18:25:52.741039,3.1563801911403
304,2020-09-18 18:25:53.044357,3.1563801911403
305,2020-09-18 18:25:53.381744,3.1563801911403
306,2020-09-18 18:25:53.664384,3.1563801911403
307,2020-09-18 18:25:53.971703,3.1563801911403
308,2020-09-18 18:25:54.233542,3.1563801911403
309,2020-09-18 18:25:54.543369,3.14583274239389
310,2020-09-18 18:25:54.774121,3.14583274239389
311,2020-09-18 18:25:55.013056,3.14583274239389
312,2020-09-18 18:25:55.255084,3.14583274239389
313,2020-09-18 18:25:55.523123,3.14583274239389
314,2020-09-18 18:25:55.840211,3.14583274239389
315,2020-09-18 18:25:56.173083,3.14583274239389
316,2020-09-18 18:25:56.473512,3.14583274239389
317,2020-09-18 18:25:56.743808,3.14583274239389
318,2020-09-18 18:25:57.020747,3.14583274239389
319,2020-09-18 18:25:57.288535,3.13539974642624
320,2020-09-18 18:25:57.723194,3.13539974642624
321,2020-09-18 18:25:58.073025,3.13539974642624
322,2020-09-18 18:25:58.317277,3.13539974642624
323,2020-09-18 18:25:58.630099,3.13539974642624
324,2020-09-18 18:25:58.918028,3.13539974642624
325,2020-09-18 18:25:59.160077,3.13539974642624
326,2020-09-18 18:25:59.400072,3.13539974642624
327,2020-09-18 18:25:59.669289,3.13539974642624
328,2020-09-18 18:25:59.978820,3.16188807127209
329,2020-09-18 18:26:00.205069,3.16188807127209
330,2020-09-18 18:26:00.461693,3.16188807127209
331,2020-09-18 18:26:00.779631,3.16188807127209
332,2020-09-18 18:26:01.054992,3.16188807127209
333,2020-09-18 18:26:01.351528,3.16188807127209
334,2020-09-18 18:26:01.672449,3.16188807127209
335,2020-09-18 18:26:01.985630,3.16188807127209
336,2020-09-18 18:26:02.232893,3.16188807127209
337,2020-09-18 18:26:02.545004,3.16188807127209
338,2020-09-18 18:26:02.896402,3.18835643938371
339,2020-09-18 18:26:03.263255,3.18835643938371
340,2020-09-18 18:26:03.563495,3.18835643938371
341,2020-09-18 18:26:03.876735,3.18835643938371
342,2020-09-18 18:26:04.193350,3.18835643938371
343,2020-09-18 18:26:04.497535,3.18835643938371
344,2020-09-18 18:26:04.791435,3.18835643938371
345,2020-09-18 18:26:05.085182,3.18835643938371
346,2020-09-18 18:26:05.425632,3.21480492711031
347,2020-09-18 18:26:05.645830,3.21480492711031
348,2020-09-18 18:26:05.968279,3.21480492711031
349,2020-09-18 18:26:06.265626,3.21480492711031
350,2020-09-18 18:26:06.599023,3.21480492711031
351,2020-09-18 18:26:06.859229,3.21480492711031
352,2020-09-18 18:26:07.109169,3.21480492711031
353,2020-09-18 18:26:07.408696,3.21480492711031
354,2020-09-18 18:26:07.728059,3.21480492711031
355,2020-09-18 18:26:07.996804,3.21480492711031
356,2020-09-18 18:26:08.310298,3.24123361032683
357,2020-09-18 18:26:08.569109,3.24123361032683
358,2020-09-18 18:26:08.893369,3.24123361032683
359,2020-09-18 18:26:09.211521,3.24123361032683
360,2020-09-18 18:26:09.522533,3.24123361032683
361,2020-09-18 18:26:09.847074,3.24123361032683
362,2020-09-18 18:26:10.191190,3.24123361032683
363,2020-09-18 18:26:10.589045,3.24123361032683
364,2020-09-18 18:26:10.930591,3.24123361032683
365,2020-09-18 18:26:11.221546,3.24123361032683
366,2020-09-18 18:26:11.576988,3.26764256443768
367,2020-09-18 18:26:11.918171,3.26764256443768
368,2020-09-18 18:26:12.299128,3.26764256443768
369,2020-09-18 18:26:12.586250,3.26764256443768
370,2020-09-18 18:26:12.914641,3.26764256443768
371,2020-09-18 18:26:13.219384,3.26764256443768
372,2020-09-18 18:26:13.472320,3.26764256443768
373,2020-09-18 18:26:13.758357,3.26764256443768
374,2020-09-18 18:26:14.016517,3.26764256443768
375,2020-09-18 18:26:14.423188,3.26764256443768
376,2020-09-18 18:26:14.746607,3.29403186438024
377,2020-09-18 18:26:15.064743,3.29403186438024
378,2020-09-18 18:26:15.334629,3.29403186438024
379,2020-09-18 18:26:15.652722,3.29403186438024
380,2020-09-18 18:26:15.969885,3.29403186438024
381,2020-09-18 18:26:16.209276,3.29403186438024
382,2020-09-18 18:26:16.531197,3.29403186438024
383,2020-09-18 18:26:16.856987,3.29403186438024
384,2020-09-18 18:26:17.156607,3.32040158462848
385,2020-09-18 18:26:17.491014,3.32040158462848
386,2020-09-18 18:26:17.763908,3.32040158462848
387,2020-09-18 18:26:18.106313,3.32040158462848
388,2020-09-18 18:26:18.394132,3.32040158462848
389,2020-09-18 18:26:18.723546,3.32040158462848
390,2020-09-18 18:26:18.947213,3.32040158462848
391,2020-09-18 18:26:19.246687,3.32040158462848
392,2020-09-18 18:26:19.552146,3.34675179919644
393,2020-09-18 18:26:19.855624,3.34675179919644
394,2020-09-18 18:26:20.144042,3.34675179919644
395,2020-09-18 18:26:20.486601,3.34675179919644
396,2020-09-18 18:26:20.778051,3.34675179919644
397,2020-09-18 18:26:21.121253,3.34675179919644
398,2020-09-18 18:26:21.409910,3.34675179919644
399,2020-09-18 18:26:21.729175,3.34675179919644
400,2020-09-18 18:26:22.012893,3.3730825816417
401,2020-09-18 18:26:22.313471,3.3730825816417
402,2020-09-18 18:26:22.581156,3.3730825816417
403,2020-09-18 18:26:22.956628,3.3730825816417
404,2020-09-18 18:26:23.213768,3.3730825816417
405,2020-09-18 18:26:23.526809,3.3730825816417
406,2020-09-18 18:26:23.871142,3.3730825816417
407,2020-09-18 18:26:24.263801,3.39939400506884
408,2020-09-18 18:26:24.640111,3.39939400506884
409,2020-09-18 18:26:24.867084,3.39939400506884
410,2020-09-18 18:26:25.140872,3.39939400506884
411,2020-09-18 18:26:25.471127,3.39939400506884
412,2020-09-18 18:26:25.804827,3.39939400506884
413,2020-09-18 18:26:26.104354,3.39939400506884
414,2020-09-18 18:26:26.429441,3.39939400506884
415,2020-09-18 18:26:26.772847,3.39939400506884
416,2020-09-18 18:26:27.152535,3.42568614213288
417,2020-09-18 18:26:27.424822,3.42568614213288
418,2020-09-18 18:26:27.759189,3.42568614213288
419,2020-09-18 18:26:28.108179,3.42568614213288
420,2020-09-18 18:26:28.328169,3.42568614213288
421,2020-09-18 18:26:28.664032,3.42568614213288
422,2020-09-18 18:26:28.987169,3.42568614213288
423,2020-09-18 18:26:29.327054,3.42568614213288
424,2020-09-18 18:26:29.638869,3.42568614213288
425,2020-09-18 18:26:29.985057,3.45195906504256
426,2020-09-18 18:26:30.311700,3.45195906504256
427,2020-09-18 18:26:30.632132,3.45195906504256
428,2020-09-18 18:26:30.957095,3.45195906504256
429,2020-09-18 18:26:31.210823,3.45195906504256
430,2020-09-18 18:26:31.523380,3.45195906504256
431,2020-09-18 18:26:31.874367,3.45195906504256
432,2020-09-18 18:26:32.149884,3.45195906504256
433,2020-09-18 18:26:32.420778,3.45195906504256
434,2020-09-18 18:26:32.674928,3.45195906504256
435,2020-09-18 18:26:33.037461,3.48386464184003
436,2020-09-18 18:26:33.434944,3.48386464184003
437,2020-09-18 18:26:33.817237,3.48386464184003
438,2020-09-18 18:26:34.129649,3.48386464184003
439,2020-09-18 18:26:34.440292,3.48386464184003
440,2020-09-18 18:26:34.818508,3.48386464184003
441,2020-09-18 18:26:35.081907,3.48386464184003
442,2020-09-18 18:26:35.381247,3.48386464184003
443,2020-09-18 18:26:35.635610,3.51573495640412
444,2020-09-18 18:26:36.046636,3.51573495640412
445,2020-09-18 18:26:36.406536,3.51573495640412
446,2020-09-18 18:26:36.743101,3.51573495640412
447,2020-09-18 18:26:37.108009,3.51573495640412
448,2020-09-18 18:26:37.472732,3.51573495640412
449,2020-09-18 18:26:37.847685,3.51573495640412
450,2020-09-18 18:26:38.131884,3.51573495640412
451,2020-09-18 18:26:38.492379,3.51573495640412
452,2020-09-18 18:26:38.827290,3.54757015476628
453,2020-09-18 18:26:39.200977,3.54757015476628
454,2020-09-18 18:26:39.627941,3.54757015476628
455,2020-09-18 18:26:39.958349,3.54757015476628
456,2020-09-18 18:26:40.320458,3.54757015476628
457,2020-09-18 18:26:40.729883,3.54757015476628
458,2020-09-18 18:26:41.017865,3.54757015476628
459,2020-09-18 18:26:41.391360,3.54757015476628
460,2020-09-18 18:26:41.802450,3.54757015476628
461,2020-09-18 18:26:42.166195,3.57937038209064
462,2020-09-18 18:26:42.580424,3.57937038209064
463,2020-09-18 18:26:42.997190,3.57937038209064
464,2020-09-18 18:26:43.224020,3.57937038209064
465,2020-09-18 18:26:43.635313,3.57937038209064
466,2020-09-18 18:26:43.968367,3.57937038209064
467,2020-09-18 18:26:44.230056,3.57937038209064
468,2020-09-18 18:26:44.528001,3.57937038209064
469,2020-09-18 18:26:44.891541,3.57937038209064
470,2020-09-18 18:26:45.202290,3.61113578268093
471,2020-09-18 18:26:45.503902,3.61113578268093
472,2020-09-18 18:26:45.775645,3.61113578268093
473,2020-09-18 18:26:46.099415,3.61113578268093
474,2020-09-18 18:26:46.402450,3.61113578268093
475,2020-09-18 18:26:46.758527,3.61113578268093
476,2020-09-18 18:26:47.131744,3.61113578268093
477,2020-09-18 18:26:47.329965,3.61113578268093
478,2020-09-18 18:26:47.736988,3.61113578268093
479,2020-09-18 18:26:48.078177,3.64286649998709
480,2020-09-18 18:26:48.393373,3.64286649998709
481,2020-09-18 18:26:48.720787,3.64286649998709
482,2020-09-18 18:26:49.081489,3.64286649998709
483,2020-09-18 18:26:49.513144,3.64286649998709
484,2020-09-18 18:26:49.789797,3.64286649998709
485,2020-09-18 18:26:50.092345,3.64286649998709
486,2020-09-18 18:26:50.397115,3.64286649998709
487,2020-09-18 18:26:50.656647,3.64286649998709
488,2020-09-18 18:26:51.079582,3.67456267661206
489,2020-09-18 18:26:51.432218,3.67456267661206
490,2020-09-18 18:26:51.742219,3.67456267661206
491,2020-09-18 18:26:52.048375,3.67456267661206
492,2020-09-18 18:26:52.413691,3.67456267661206
493,2020-09-18 18:26:52.649841,3.67456267661206
494,2020-09-18 18:26:52.902190,3.67456267661206
495,2020-09-18 18:26:53.263572,3.67456267661206
496,2020-09-18 18:26:53.533023,3.67456267661206
497,2020-09-18 18:26:53.865058,3.67456267661206
498,2020-09-18 18:26:54.105698,3.67456267661206
499,2020-09-18 18:26:54.400852,3.70622445431825
500,2020-09-18 18:26:54.731939,3.70622445431825
501,2020-09-18 18:26:55.001448,3.70622445431825
502,2020-09-18 18:26:55.331258,3.70622445431825
503,2020-09-18 18:26:55.697011,3.70622445431825
504,2020-09-18 18:26:56.039760,3.70622445431825
505,2020-09-18 18:26:56.487607,3.70622445431825
506,2020-09-18 18:26:56.776912,3.70622445431825
507,2020-09-18 18:26:57.047660,3.7378519740341
508,2020-09-18 18:26:57.357634,3.7378519740341
509,2020-09-18 18:26:57.582519,3.7378519740341
510,2020-09-18 18:26:57.868731,3.7378519740341
511,2020-09-18 18:26:58.192487,3.7378519740341
512,2020-09-18 18:26:58.460176,3.7378519740341
513,2020-09-18 18:26:58.728610,3.7378519740341
514,2020-09-18 18:26:59.062546,3.7378519740341
515,2020-09-18 18:26:59.360907,3.7378519740341
516,2020-09-18 18:26:59.669552,3.76944537586051
517,2020-09-18 18:26:59.998056,3.76944537586051
518,2020-09-18 18:27:00.304258,3.76944537586051
519,2020-09-18 18:27:00.650049,3.76944537586051
520,2020-09-18 18:27:00.888579,3.76944537586051
521,2020-09-18 18:27:01.225684,3.76944537586051
522,2020-09-18 18:27:01.524980,3.76944537586051
523,2020-09-18 18:27:01.883211,3.80100479907715
524,2020-09-18 18:27:02.145834,3.80100479907715
525,2020-09-18 18:27:02.393165,3.80100479907715
526,2020-09-18 18:27:02.633775,3.80100479907715
527,2020-09-18 18:27:02.982622,3.80100479907715
528,2020-09-18 18:27:03.289218,3.80100479907715
529,2020-09-18 18:27:03.872471,3.80100479907715
530,2020-09-18 18:27:04.406373,3.80100479907715
531,2020-09-18 18:27:04.748231,3.80100479907715
532,2020-09-18 18:27:05.263799,3.80100479907715
533,2020-09-18 18:27:05.722333,3.83253038214872
534,2020-09-18 18:27:05.988835,3.83253038214872
535,2020-09-18 18:27:06.271036,3.83253038214872
536,2020-09-18 18:27:06.532642,3.83253038214872
537,2020-09-18 18:27:06.874912,3.83253038214872
538,2020-09-18 18:27:07.183415,3.83253038214872
539,2020-09-18 18:27:07.510270,3.83253038214872
540,2020-09-18 18:27:07.773996,3.83253038214872
541,2020-09-18 18:27:08.062090,3.83253038214872
542,2020-09-18 18:27:08.389725,3.86432055944294
543,2020-09-18 18:27:08.712631,3.86432055944294
544,2020-09-18 18:27:09.142757,3.86432055944294
545,2020-09-18 18:27:09.487267,3.86432055944294
546,2020-09-18 18:27:09.804348,3.86432055944294
547,2020-09-18 18:27:10.067717,3.86432055944294
548,2020-09-18 18:27:10.356758,3.86432055944294
549,2020-09-18 18:27:10.824984,3.86432055944294
550,2020-09-18 18:27:11.136805,3.86432055944294
551,2020-09-18 18:27:11.403502,3.86432055944294
552,2020-09-18 18:27:11.698392,3.89604186182885
553,2020-09-18 18:27:12.100551,3.89604186182885
554,2020-09-18 18:27:12.416263,3.89604186182885
555,2020-09-18 18:27:12.706866,3.89604186182885
556,2020-09-18 18:27:13.015613,3.89604186182885
557,2020-09-18 18:27:13.317476,3.89604186182885
558,2020-09-18 18:27:13.606568,3.89604186182885
559,2020-09-18 18:27:14.070581,3.92769457053407
560,2020-09-18 18:27:14.378717,3.92769457053407
561,2020-09-18 18:27:14.682536,3.92769457053407
562,2020-09-18 18:27:14.981060,3.92769457053407
563,2020-09-18 18:27:15.295849,3.92769457053407
564,2020-09-18 18:27:15.642368,3.92769457053407
565,2020-09-18 18:27:15.928930,3.92769457053407
566,2020-09-18 18:27:16.198538,3.92769457053407
567,2020-09-18 18:27:16.490831,3.92769457053407
568,2020-09-18 18:27:16.871978,3.95927896556023
569,2020-09-18 18:27:17.197971,3.95927896556023
570,2020-09-18 18:27:17.565260,3.95927896556023
571,2020-09-18 18:27:17.888338,3.95927896556023
572,2020-09-18 18:27:18.221548,3.95927896556023
573,2020-09-18 18:27:18.550781,3.95927896556023
574,2020-09-18 18:27:18.857707,3.95927896556023
575,2020-09-18 18:27:19.101989,3.95927896556023
576,2020-09-18 18:27:19.425361,3.99079532568979
577,2020-09-18 18:27:19.682278,3.99079532568979
578,2020-09-18 18:27:20.078871,3.99079532568979
579,2020-09-18 18:27:20.350353,3.99079532568979
580,2020-09-18 18:27:20.656885,3.99079532568979
581,2020-09-18 18:27:20.965253,3.99079532568979
582,2020-09-18 18:27:21.249737,3.99079532568979
583,2020-09-18 18:27:21.561864,4.02224392849283
584,2020-09-18 18:27:21.835123,4.02224392849283
585,2020-09-18 18:27:22.070054,4.02224392849283
586,2020-09-18 18:27:22.389381,4.02224392849283
587,2020-09-18 18:27:22.654122,4.02224392849283
588,2020-09-18 18:27:22.984179,4.02224392849283
589,2020-09-18 18:27:23.255783,4.02224392849283
590,2020-09-18 18:27:23.576756,4.02224392849283
591,2020-09-18 18:27:23.903114,4.05362505033374
592,2020-09-18 18:27:24.199339,4.05362505033374
593,2020-09-18 18:27:24.544605,4.05362505033374
594,2020-09-18 18:27:24.896502,4.05362505033374
595,2020-09-18 18:27:25.232861,4.05362505033374
596,2020-09-18 18:27:25.574414,4.05362505033374
597,2020-09-18 18:27:25.926710,4.05362505033374
598,2020-09-18 18:27:26.235704,4.05362505033374
599,2020-09-18 18:27:26.563535,4.08493896637788
600,2020-09-18 18:27:26.876380,4.08493896637788
601,2020-09-18 18:27:27.184960,4.08493896637788
602,2020-09-18 18:27:27.521955,4.08493896637788
603,2020-09-18 18:27:27.822901,4.08493896637788
604,2020-09-18 18:27:28.145173,4.08493896637788
605,2020-09-18 18:27:28.449054,4.08493896637788
606,2020-09-18 18:27:28.709987,4.08493896637788
607,2020-09-18 18:27:28.998410,4.08493896637788
608,2020-09-18 18:27:29.278506,4.11618595059807
609,2020-09-18 18:27:29.556360,4.11618595059807
610,2020-09-18 18:27:29.803287,4.11618595059807
611,2020-09-18 18:27:30.082350,4.11618595059807
612,2020-09-18 18:27:30.408094,4.11618595059807
613,2020-09-18 18:27:30.729076,4.11618595059807
614,2020-09-18 18:27:30.968294,4.11618595059807
615,2020-09-18 18:27:31.247969,4.11618595059807
616,2020-09-18 18:27:31.503214,4.11618595059807
617,2020-09-18 18:27:31.759570,4.14736627578107
618,2020-09-18 18:27:32.068755,4.14736627578107
619,2020-09-18 18:27:32.330552,4.14736627578107
620,2020-09-18 18:27:32.609146,4.14736627578107
621,2020-09-18 18:27:32.847903,4.14736627578107
622,2020-09-18 18:27:33.085745,4.14736627578107
623,2020-09-18 18:27:33.322910,4.14736627578107
624,2020-09-18 18:27:33.573804,4.14736627578107
625,2020-09-18 18:27:33.871436,4.14736627578107
626,2020-09-18 18:27:34.171085,4.17848021353396
627,2020-09-18 18:27:34.412095,4.17848021353396
628,2020-09-18 18:27:34.636781,4.17848021353396
629,2020-09-18 18:27:34.913904,4.17848021353396
630,2020-09-18 18:27:35.189950,4.17848021353396
631,2020-09-18 18:27:35.432402,4.17848021353396
632,2020-09-18 18:27:35.729199,4.17848021353396
633,2020-09-18 18:27:36.037498,4.17848021353396
634,2020-09-18 18:27:36.360200,4.17848021353396
635,2020-09-18 18:27:36.651955,4.20952803429044
636,2020-09-18 18:27:36.966356,4.20952803429044
637,2020-09-18 18:27:37.287720,4.20952803429044
638,2020-09-18 18:27:37.598193,4.20952803429044
639,2020-09-18 18:27:37.898791,4.20952803429044
640,2020-09-18 18:27:38.286003,4.20952803429044
641,2020-09-18 18:27:38.599594,4.20952803429044
642,2020-09-18 18:27:38.854181,4.26069004206711
643,2020-09-18 18:27:39.107278,4.26069004206711
644,2020-09-18 18:27:39.356708,4.26069004206711
645,2020-09-18 18:27:39.655029,4.26069004206711
646,2020-09-18 18:27:39.945015,4.26069004206711
647,2020-09-18 18:27:40.221569,4.26069004206711
648,2020-09-18 18:27:40.530017,4.26069004206711
649,2020-09-18 18:27:40.756664,4.26069004206711
650,2020-09-18 18:27:41.062749,4.26069004206711
651,2020-09-18 18:27:41.384643,4.31172993168005
652,2020-09-18 18:27:41.667432,4.31172993168005
653,2020-09-18 18:27:42.014188,4.31172993168005
654,2020-09-18 18:27:42.342859,4.31172993168005
655,2020-09-18 18:27:42.603438,4.31172993168005
656,2020-09-18 18:27:42.864683,4.31172993168005
657,2020-09-18 18:27:43.134590,4.31172993168005
658,2020-09-18 18:27:43.450222,4.31172993168005
659,2020-09-18 18:27:43.827421,4.31172993168005
660,2020-09-18 18:27:44.185134,4.36264816760972
661,2020-09-18 18:27:44.505080,4.36264816760972
662,2020-09-18 18:27:44.829147,4.36264816760972
663,2020-09-18 18:27:45.071245,4.36264816760972
664,2020-09-18 18:27:45.363340,4.36264816760972
665,2020-09-18 18:27:45.669294,4.36264816760972
666,2020-09-18 18:27:45.855508,4.36264816760972
667,2020-09-18 18:27:46.201560,4.36264816760972
668,2020-09-18 18:27:46.584740,4.41344521219609
669,2020-09-18 18:27:46.914491,4.41344521219609
670,2020-09-18 18:27:47.130868,4.41344521219609
671,2020-09-18 18:27:47.398145,4.41344521219609
672,2020-09-18 18:27:47.633702,4.41344521219609
673,2020-09-18 18:27:47.905353,4.41344521219609
674,2020-09-18 18:27:48.222199,4.41344521219609
675,2020-09-18 18:27:48.513798,4.41344521219609
676,2020-09-18 18:27:48.780303,4.41344521219609
677,2020-09-18 18:27:49.080263,4.41344521219609
678,2020-09-18 18:27:49.387496,4.46412152565728
679,2020-09-18 18:27:49.616178,4.46412152565728
680,2020-09-18 18:27:49.860747,4.46412152565728
681,2020-09-18 18:27:50.195975,4.46412152565728
682,2020-09-18 18:27:50.483143,4.46412152565728
683,2020-09-18 18:27:50.796260,4.46412152565728
684,2020-09-18 18:27:51.089985,4.46412152565728
685,2020-09-18 18:27:51.353994,4.46412152565728
686,2020-09-18 18:27:51.662779,4.46412152565728
687,2020-09-18 18:27:51.992137,4.51467756610774
688,2020-09-18 18:27:52.333061,4.51467756610774
689,2020-09-18 18:27:52.583146,4.51467756610774
690,2020-09-18 18:27:52.902345,4.51467756610774
691,2020-09-18 18:27:53.177414,4.51467756610774
692,2020-09-18 18:27:53.567270,4.51467756610774
693,2020-09-18 18:27:53.881436,4.51467756610774
694,2020-09-18 18:27:54.201610,4.56532747691352
695,2020-09-18 18:27:54.507464,4.56532747691352
696,2020-09-18 18:27:54.732103,4.56532747691352
697,2020-09-18 18:27:54.990407,4.56532747691352
698,2020-09-18 18:27:55.232033,4.56532747691352
699,2020-09-18 18:27:55.547670,4.56532747691352
700,2020-09-18 18:27:55.817111,4.56532747691352
701,2020-09-18 18:27:56.138429,4.56532747691352
702,2020-09-18 18:27:56.420546,4.56532747691352
703,2020-09-18 18:27:56.721267,4.58469930162326
704,2020-09-18 18:27:57.063801,4.58469930162326
705,2020-09-18 18:27:57.406698,4.58469930162326
706,2020-09-18 18:27:57.724850,4.58469930162326
707,2020-09-18 18:27:58.056129,4.58469930162326
708,2020-09-18 18:27:58.318893,4.58469930162326
709,2020-09-18 18:27:58.599512,4.58469930162326
710,2020-09-18 18:27:58.914253,4.58469930162326
711,2020-09-18 18:27:59.235930,4.58469930162326
712,2020-09-18 18:27:59.574138,4.61865369561603
713,2020-09-18 18:27:59.855527,4.61865369561603
714,2020-09-18 18:28:00.168305,4.61865369561603
715,2020-09-18 18:28:00.451755,4.61865369561603
716,2020-09-18 18:28:00.760584,4.61865369561603
717,2020-09-18 18:28:01.106168,4.61865369561603
718,2020-09-18 18:28:01.390798,4.61865369561603
719,2020-09-18 18:28:01.740577,4.61865369561603
720,2020-09-18 18:28:02.110281,4.61865369561603
721,2020-09-18 18:28:02.408668,4.61865369561603
722,2020-09-18 18:28:02.735080,4.61865369561603
723,2020-09-18 18:28:02.978698,4.61865369561603
724,2020-09-18 18:28:03.281322,4.61865369561603
725,2020-09-18 18:28:03.685295,4.61865369561603
726,2020-09-18 18:28:04.000439,4.61865369561603
727,2020-09-18 18:28:04.267629,4.61865369561603
728,2020-09-18 18:28:04.532911,4.61865369561603
729,2020-09-18 18:28:04.831381,4.61865369561603
730,2020-09-18 18:28:05.095495,4.61865369561603
731,2020-09-18 18:28:05.396214,4.61865369561603
732,2020-09-18 18:28:05.700504,4.61865369561603
733,2020-09-18 18:28:05.936237,4.61865369561603
734,2020-09-18 18:28:06.251193,4.67363866662134
735,2020-09-18 18:28:06.575464,4.67363866662134
736,2020-09-18 18:28:06.913994,4.67363866662134
737,2020-09-18 18:28:07.131862,4.67363866662134
738,2020-09-18 18:28:07.392213,4.67363866662134
739,2020-09-18 18:28:07.708127,4.67363866662134
740,2020-09-18 18:28:08.066905,4.67363866662134
741,2020-09-18 18:28:08.337315,4.67363866662134
742,2020-09-18 18:28:08.663623,4.67363866662134
743,2020-09-18 18:28:08.965914,4.73218053634545
744,2020-09-18 18:28:09.304068,4.73218053634545
745,2020-09-18 18:28:09.622237,4.73218053634545
746,2020-09-18 18:28:09.901343,4.73218053634545
747,2020-09-18 18:28:10.183994,4.73218053634545
748,2020-09-18 18:28:10.410893,4.73218053634545
749,2020-09-18 18:28:10.762489,4.73218053634545
750,2020-09-18 18:28:11.102937,4.73218053634545
751,2020-09-18 18:28:11.455391,4.79060136966474
752,2020-09-18 18:28:11.734563,4.79060136966474
753,2020-09-18 18:28:12.028398,4.79060136966474
754,2020-09-18 18:28:12.300253,4.79060136966474
755,2020-09-18 18:28:12.602740,4.79060136966474
756,2020-09-18 18:28:12.905661,4.79060136966474
757,2020-09-18 18:28:13.165944,4.79060136966474
758,2020-09-18 18:28:13.380956,4.79060136966474
759,2020-09-18 18:28:13.645464,4.79060136966474
760,2020-09-18 18:28:13.913952,4.84890169583758
761,2020-09-18 18:28:14.270475,4.84890169583758
762,2020-09-18 18:28:14.618443,4.84890169583758
763,2020-09-18 18:28:14.877157,4.84890169583758
764,2020-09-18 18:28:15.159503,4.84890169583758
765,2020-09-18 18:28:15.465647,4.84890169583758
766,2020-09-18 18:28:15.805744,4.84890169583758
767,2020-09-18 18:28:16.139493,4.84890169583758
768,2020-09-18 18:28:16.468894,4.90077034781646
769,2020-09-18 18:28:16.790308,4.90077034781646
770,2020-09-18 18:28:17.107562,4.90077034781646
771,2020-09-18 18:28:17.410200,4.90077034781646
772,2020-09-18 18:28:17.627762,4.90077034781646
773,2020-09-18 18:28:17.980960,4.90077034781646
774,2020-09-18 18:28:18.246862,4.90077034781646
775,2020-09-18 18:28:18.537087,4.90077034781646
776,2020-09-18 18:28:18.830210,4.90077034781646
777,2020-09-18 18:28:19.201251,4.95253460271276
778,2020-09-18 18:28:19.491049,4.95253460271276
779,2020-09-18 18:28:19.817633,4.95253460271276
780,2020-09-18 18:28:20.144032,4.95253460271276
781,2020-09-18 18:28:20.376658,4.95253460271276
782,2020-09-18 18:28:20.727115,4.95253460271276
783,2020-09-18 18:28:21.042506,4.95253460271276
784,2020-09-18 18:28:21.340364,4.95253460271276
785,2020-09-18 18:28:21.584195,4.95253460271276
786,2020-09-18 18:28:21.925237,4.95253460271276
787,2020-09-18 18:28:22.169610,4.8360119520306
788,2020-09-18 18:28:22.428461,4.8360119520306
789,2020-09-18 18:28:22.783135,4.8360119520306
790,2020-09-18 18:28:23.133821,4.8360119520306
791,2020-09-18 18:28:23.406949,4.8360119520306
792,2020-09-18 18:28:23.646808,4.8360119520306
793,2020-09-18 18:28:23.919412,4.8360119520306
794,2020-09-18 18:28:24.291262,4.8360119520306
795,2020-09-18 18:28:24.637299,4.71986353187323
796,2020-09-18 18:28:25.018880,4.71986353187323
797,2020-09-18 18:28:25.365381,4.71986353187323
798,2020-09-18 18:28:25.659900,4.71986353187323
799,2020-09-18 18:28:26.011172,4.71986353187323
800,2020-09-18 18:28:26.414305,4.71986353187323
801,2020-09-18 18:28:26.762948,4.71986353187323
802,2020-09-18 18:28:27.023395,4.60408452899414
803,2020-09-18 18:28:27.303176,4.60408452899414
804,2020-09-18 18:28:27.523810,4.60408452899414
805,2020-09-18 18:28:27.771742,4.60408452899414
806,2020-09-18 18:28:28.052767,4.60408452899414
807,2020-09-18 18:28:28.371444,4.60408452899414
808,2020-09-18 18:28:28.582950,4.60408452899414
809,2020-09-18 18:28:28.892887,4.60408452899414
810,2020-09-18 18:28:29.159380,4.60408452899414
811,2020-09-18 18:28:29.485402,4.60408452899414
812,2020-09-18 18:28:29.812573,4.48867032761531
813,2020-09-18 18:28:30.140281,4.48867032761531
814,2020-09-18 18:28:30.458154,4.48867032761531
815,2020-09-18 18:28:30.747585,4.48867032761531
816,2020-09-18 18:28:30.973825,4.48867032761531
817,2020-09-18 18:28:31.261177,4.48867032761531
818,2020-09-18 18:28:31.548258,4.48867032761531
819,2020-09-18 18:28:31.867293,4.37361648991637
820,2020-09-18 18:28:32.174669,4.37361648991637
821,2020-09-18 18:28:32.455045,4.37361648991637
822,2020-09-18 18:28:32.794766,4.37361648991637
823,2020-09-18 18:28:33.102831,4.37361648991637
824,2020-09-18 18:28:33.391020,4.37361648991637
825,2020-09-18 18:28:33.631184,4.37361648991637
826,2020-09-18 18:28:33.933131,4.37361648991637
827,2020-09-18 18:28:34.292717,4.37361648991637
828,2020-09-18 18:28:34.642416,4.25891874022732
829,2020-09-18 18:28:34.969632,4.25891874022732
830,2020-09-18 18:28:35.240499,4.25891874022732
831,2020-09-18 18:28:35.499789,4.25891874022732
832,2020-09-18 18:28:35.792785,4.25891874022732
833,2020-09-18 18:28:36.036437,4.25891874022732
834,2020-09-18 18:28:36.301419,4.25891874022732
835,2020-09-18 18:28:36.619122,4.25891874022732
836,2020-09-18 18:28:36.918405,4.25891874022732
837,2020-09-18 18:28:37.197890,4.25891874022732
838,2020-09-18 18:28:37.592022,4.14457295189024
839,2020-09-18 18:28:37.812273,4.14457295189024
840,2020-09-18 18:28:38.112444,4.14457295189024
841,2020-09-18 18:28:38.347019,4.14457295189024
842,2020-09-18 18:28:38.740330,4.14457295189024
843,2020-09-18 18:28:38.992283,4.14457295189024
844,2020-09-18 18:28:39.295772,4.14457295189024
845,2020-09-18 18:28:39.525442,4.14457295189024
846,2020-09-18 18:28:39.814003,4.14457295189024
847,2020-09-18 18:28:40.153965,4.03057513612822
848,2020-09-18 18:28:40.474609,4.03057513612822
849,2020-09-18 18:28:40.805538,4.03057513612822
850,2020-09-18 18:28:41.038538,4.03057513612822
851,2020-09-18 18:28:41.312056,4.03057513612822
852,2020-09-18 18:28:41.667688,4.03057513612822
853,2020-09-18 18:28:41.951322,4.03057513612822
854,2020-09-18 18:28:42.201834,4.03057513612822
855,2020-09-18 18:28:42.527325,4.03057513612822
856,2020-09-18 18:28:42.867523,3.91692143247343
857,2020-09-18 18:28:43.164927,3.91692143247343
858,2020-09-18 18:28:43.383002,3.91692143247343
859,2020-09-18 18:28:43.631806,3.91692143247343
860,2020-09-18 18:28:43.976103,3.91692143247343
861,2020-09-18 18:28:44.241012,3.91692143247343
862,2020-09-18 18:28:44.542071,3.91692143247343
863,2020-09-18 18:28:44.762339,3.91692143247343
864,2020-09-18 18:28:45.024084,3.91692143247343
865,2020-09-18 18:28:45.296743,3.91692143247343
866,2020-09-18 18:28:45.682630,3.80360810043737
867,2020-09-18 18:28:45.916757,3.80360810043737
868,2020-09-18 18:28:46.180689,3.80360810043737
869,2020-09-18 18:28:46.420692,3.80360810043737
870,2020-09-18 18:28:46.759409,3.80360810043737
871,2020-09-18 18:28:47.093089,3.80360810043737
872,2020-09-18 18:28:47.363278,3.80360810043737
873,2020-09-18 18:28:47.671719,3.80360810043737
874,2020-09-18 18:28:47.992172,3.69158409272718
875,2020-09-18 18:28:48.329085,3.69158409272718
876,2020-09-18 18:28:48.560841,3.69158409272718
877,2020-09-18 18:28:48.868945,3.69158409272718
878,2020-09-18 18:28:49.173949,3.69158409272718
879,2020-09-18 18:28:49.458410,3.69158409272718
880,2020-09-18 18:28:49.735029,3.69158409272718
881,2020-09-18 18:28:49.986138,3.69158409272718
882,2020-09-18 18:28:50.310125,3.69158409272718
883,2020-09-18 18:28:50.659690,3.57989228277725
884,2020-09-18 18:28:50.910298,3.57989228277725
885,2020-09-18 18:28:51.175032,3.57989228277725
886,2020-09-18 18:28:51.485320,3.57989228277725
887,2020-09-18 18:28:51.808940,3.57989228277725
888,2020-09-18 18:28:52.129611,3.57989228277725
889,2020-09-18 18:28:52.372418,3.57989228277725
890,2020-09-18 18:28:52.631796,3.57989228277725
891,2020-09-18 18:28:52.948948,3.57989228277725
892,2020-09-18 18:28:53.216637,3.57989228277725
893,2020-09-18 18:28:53.524019,3.46852923132447
894,2020-09-18 18:28:53.950964,3.46852923132447
895,2020-09-18 18:28:54.270613,3.46852923132447
896,2020-09-18 18:28:54.582348,3.46852923132447
897,2020-09-18 18:28:54.900183,3.46852923132447
898,2020-09-18 18:28:55.282942,3.46852923132447
899,2020-09-18 18:28:55.549917,3.46852923132447
900,2020-09-18 18:28:55.877097,3.46852923132447
901,2020-09-18 18:28:56.208341,3.35749159495396
902,2020-09-18 18:28:56.462909,3.35749159495396
903,2020-09-18 18:28:56.708101,3.35749159495396
904,2020-09-18 18:28:56.937533,3.35749159495396
905,2020-09-18 18:28:57.183850,3.35749159495396
906,2020-09-18 18:28:57.527638,3.35749159495396
907,2020-09-18 18:28:57.840893,3.35749159495396
908,2020-09-18 18:28:58.181535,3.35749159495396
909,2020-09-18 18:28:58.561804,3.35749159495396
910,2020-09-18 18:28:58.831121,3.35749159495396
911,2020-09-18 18:28:59.102521,3.24677612135304
912,2020-09-18 18:28:59.405062,3.24677612135304
913,2020-09-18 18:28:59.705349,3.24677612135304
914,2020-09-18 18:29:00.084199,3.24677612135304
915,2020-09-18 18:29:00.435649,3.24677612135304
916,2020-09-18 18:29:00.750545,3.24677612135304
917,2020-09-18 18:29:01.021750,3.24677612135304
918,2020-09-18 18:29:01.265930,3.24677612135304
919,2020-09-18 18:29:01.578071,3.13637964501402
920,2020-09-18 18:29:01.884566,3.13637964501402
921,2020-09-18 18:29:02.174989,3.13637964501402
922,2020-09-18 18:29:02.444206,3.13637964501402
923,2020-09-18 18:29:02.672902,3.13637964501402
924,2020-09-18 18:29:02.958415,3.13637964501402
925,2020-09-18 18:29:03.299632,3.13637964501402
926,2020-09-18 18:29:03.588227,3.13637964501402
927,2020-09-18 18:29:03.879173,3.02629908332901
928,2020-09-18 18:29:04.174974,3.02629908332901
929,2020-09-18 18:29:04.490905,3.02629908332901
930,2020-09-18 18:29:04.781821,3.02629908332901
931,2020-09-18 18:29:05.118236,3.02629908332901
932,2020-09-18 18:29:05.324293,3.02629908332901
933,2020-09-18 18:29:05.605244,3.02629908332901
934,2020-09-18 18:29:05.945216,3.02629908332901
935,2020-09-18 18:29:06.213979,2.91653143303006
936,2020-09-18 18:29:06.570570,2.91653143303006
937,2020-09-18 18:29:06.865416,2.91653143303006
938,2020-09-18 18:29:07.194555,2.91653143303006
939,2020-09-18 18:29:07.440546,2.91653143303006
940,2020-09-18 18:29:07.663704,2.91653143303006
941,2020-09-18 18:29:07.984853,2.91653143303006
942,2020-09-18 18:29:08.295995,2.91653143303006
943,2020-09-18 18:29:08.623111,2.91653143303006
944,2020-09-18 18:29:08.916752,2.80707376693533
945,2020-09-18 18:29:09.240883,2.80707376693533
946,2020-09-18 18:29:09.539294,2.80707376693533
947,2020-09-18 18:29:09.876994,2.80707376693533
948,2020-09-18 18:29:10.197729,2.80707376693533
949,2020-09-18 18:29:10.547964,2.80707376693533
950,2020-09-18 18:29:10.912014,2.80707376693533
951,2020-09-18 18:29:11.298980,2.80707376693533
952,2020-09-18 18:29:11.570317,2.69792323096884
953,2020-09-18 18:29:11.886428,2.69792323096884
954,2020-09-18 18:29:12.150930,2.69792323096884
955,2020-09-18 18:29:12.512664,2.69792323096884
956,2020-09-18 18:29:12.804920,2.69792323096884
957,2020-09-18 18:29:13.108423,2.69792323096884
958,2020-09-18 18:29:13.429408,2.69792323096884
959,2020-09-18 18:29:13.706973,2.69792323096884
960,2020-09-18 18:29:13.998785,2.5890770414259
961,2020-09-18 18:29:14.344190,2.5890770414259
962,2020-09-18 18:29:14.709168,2.5890770414259
963,2020-09-18 18:29:15.027342,2.5890770414259
964,2020-09-18 18:29:15.355680,2.5890770414259
965,2020-09-18 18:29:15.681774,2.5890770414259
966,2020-09-18 18:29:15.937664,2.5890770414259
967,2020-09-18 18:29:16.184253,2.5890770414259
968,2020-09-18 18:29:16.491160,2.48053248246107
969,2020-09-18 18:29:16.728606,2.48053248246107
970,2020-09-18 18:29:17.007473,2.48053248246107
971,2020-09-18 18:29:17.229249,2.48053248246107
972,2020-09-18 18:29:17.558162,2.48053248246107
973,2020-09-18 18:29:17.819371,2.48053248246107
974,2020-09-18 18:29:18.125643,2.48053248246107
975,2020-09-18 18:29:18.450585,2.48053248246107
976,2020-09-18 18:29:18.689822,2.48053248246107
977,2020-09-18 18:29:18.984685,2.48053248246107
978,2020-09-18 18:29:19.242595,2.35094523000032
979,2020-09-18 18:29:19.538559,2.35094523000032
980,2020-09-18 18:29:19.843268,2.35094523000032
981,2020-09-18 18:29:20.159139,2.35094523000032
982,2020-09-18 18:29:20.442929,2.35094523000032
983,2020-09-18 18:29:20.754931,2.35094523000032
984,2020-09-18 18:29:21.075710,2.35094523000032
985,2020-09-18 18:29:21.369220,2.22168551585717
986,2020-09-18 18:29:21.621223,2.22168551585717
987,2020-09-18 18:29:21.895201,2.22168551585717
988,2020-09-18 18:29:22.186418,2.22168551585717
989,2020-09-18 18:29:22.457517,2.22168551585717
990,2020-09-18 18:29:22.766075,2.22168551585717
991,2020-09-18 18:29:23.072315,2.22168551585717
992,2020-09-18 18:29:23.305124,2.22168551585717
993,2020-09-18 18:29:23.671984,2.22168551585717
994,2020-09-18 18:29:23.992132,2.26310206866972
995,2020-09-18 18:29:24.262273,2.26310206866972
996,2020-09-18 18:29:24.548250,2.26310206866972
997,2020-09-18 18:29:24.803126,2.26310206866972
998,2020-09-18 18:29:25.103846,2.26310206866972
999,2020-09-18 18:29:25.416687,2.26310206866972
1000,2020-09-18 18:29:25.669058,2.26310206866972
1001,2020-09-18 18:29:26.016507,2.26310206866972
1002,2020-09-18 18:29:26.248475,2.30442765126591
1003,2020-09-18 18:29:26.571119,2.30442765126591
1004,2020-09-18 18:29:26.883553,2.30442765126591
1005,2020-09-18 18:29:27.129586,2.30442765126591
1006,2020-09-18 18:29:27.444720,2.30442765126591
