iteration,timestamp,T7
1007,2020-09-18 18:29:27.786678,2.30442765126591
1008,2020-09-18 18:29:28.061063,2.30442765126591
1009,2020-09-18 18:29:28.423032,2.30442765126591
1010,2020-09-18 18:29:28.746835,2.34566272676236
1011,2020-09-18 18:29:29.064651,2.34566272676236
1012,2020-09-18 18:29:29.351276,2.34566272676236
1013,2020-09-18 18:29:29.687565,2.34566272676236
1014,2020-09-18 18:29:30.010863,2.34566272676236
1015,2020-09-18 18:29:30.295007,2.34566272676236
1016,2020-09-18 18:29:30.601980,2.34566272676236
1017,2020-09-18 18:29:30.969250,2.38680775503053
1018,2020-09-18 18:29:31.244064,2.38680775503053
1019,2020-09-18 18:29:31.579345,2.38680775503053
1020,2020-09-18 18:29:31.832705,2.38680775503053
1021,2020-09-18 18:29:32.103998,2.38680775503053
1022,2020-09-18 18:29:32.458529,2.38680775503053
1023,2020-09-18 18:29:32.791874,2.38680775503053
1024,2020-09-18 18:29:33.194222,2.38680775503053
1025,2020-09-18 18:29:33.533200,2.38680775503053
1026,2020-09-18 18:29:33.792953,2.42786319273667
1027,2020-09-18 18:29:34.026416,2.42786319273667
1028,2020-09-18 18:29:34.258511,2.42786319273667
1029,2020-09-18 18:29:34.613054,2.42786319273667
1030,2020-09-18 18:29:35.011111,2.42786319273667
1031,2020-09-18 18:29:35.322495,2.42786319273667
1032,2020-09-18 18:29:35.650634,2.42786319273667
1033,2020-09-18 18:29:35.914883,2.42786319273667
1034,2020-09-18 18:29:36.190348,2.42786319273667
1035,2020-09-18 18:29:36.427222,2.42786319273667
1036,2020-09-18 18:29:36.671335,2.46882949338043
1037,2020-09-18 18:29:36.946670,2.46882949338043
1038,2020-09-18 18:29:37.285622,2.46882949338043
1039,2020-09-18 18:29:37.533398,2.46882949338043
1040,2020-09-18 18:29:37.830742,2.46882949338043
1041,2020-09-18 18:29:38.157601,2.46882949338043
1042,2020-09-18 18:29:38.394357,2.46882949338043
1043,2020-09-18 18:29:38.634951,2.46882949338043
1044,2020-09-18 18:29:38.972159,2.50970710733239
1045,2020-09-18 18:29:39.277810,2.50970710733239
1046,2020-09-18 18:29:39.584496,2.50970710733239
1047,2020-09-18 18:29:39.873271,2.50970710733239
1048,2020-09-18 18:29:40.196451,2.50970710733239
1049,2020-09-18 18:29:40.516698,2.50970710733239
1050,2020-09-18 18:29:40.767861,2.50970710733239
1051,2020-09-18 18:29:41.008855,2.50970710733239
1052,2020-09-18 18:29:41.340739,2.55049648187051
1053,2020-09-18 18:29:41.701930,2.55049648187051
1054,2020-09-18 18:29:42.091699,2.55049648187051
1055,2020-09-18 18:29:42.470137,2.55049648187051
1056,2020-09-18 18:29:42.766788,2.55049648187051
1057,2020-09-18 18:29:42.996128,2.55049648187051
1058,2020-09-18 18:29:43.311032,2.55049648187051
1059,2020-09-18 18:29:43.577465,2.55049648187051
1060,2020-09-18 18:29:43.831869,2.59119806121549
1061,2020-09-18 18:29:44.164287,2.59119806121549
1062,2020-09-18 18:29:44.529303,2.59119806121549
1063,2020-09-18 18:29:44.784358,2.59119806121549
1064,2020-09-18 18:29:45.102288,2.59119806121549
1065,2020-09-18 18:29:45.408113,2.59119806121549
1066,2020-09-18 18:29:45.732390,2.59119806121549
1067,2020-09-18 18:29:46.048276,2.59119806121549
1068,2020-09-18 18:29:46.301916,2.63181228656526
1069,2020-09-18 18:29:46.548558,2.63181228656526
1070,2020-09-18 18:29:46.887930,2.63181228656526
1071,2020-09-18 18:29:47.221663,2.63181228656526
1072,2020-09-18 18:29:47.442222,2.63181228656526
1073,2020-09-18 18:29:47.712154,2.63181228656526
1074,2020-09-18 18:29:48.080634,2.63181228656526
1075,2020-09-18 18:29:48.453877,2.68456536849348
1076,2020-09-18 18:29:48.823204,2.68456536849348
1077,2020-09-18 18:29:49.089427,2.68456536849348
1078,2020-09-18 18:29:49.350042,2.68456536849348
1079,2020-09-18 18:29:49.623200,2.68456536849348
1080,2020-09-18 18:29:49.847460,2.68456536849348
1081,2020-09-18 18:29:50.199417,2.68456536849348
1082,2020-09-18 18:29:50.458813,2.68456536849348
1083,2020-09-18 18:29:50.724547,2.68456536849348
1084,2020-09-18 18:29:51.031555,2.68456536849348
1085,2020-09-18 18:29:51.288115,2.73719714410603
1086,2020-09-18 18:29:51.561352,2.73719714410603
1087,2020-09-18 18:29:51.852990,2.73719714410603
1088,2020-09-18 18:29:52.150363,2.73719714410603
1089,2020-09-18 18:29:52.442824,2.73719714410603
1090,2020-09-18 18:29:52.736401,2.73719714410603
1091,2020-09-18 18:29:53.050320,2.73719714410603
1092,2020-09-18 18:29:53.341532,2.73719714410603
1093,2020-09-18 18:29:53.592157,2.73719714410603
1094,2020-09-18 18:29:53.889296,2.78970818182707
1095,2020-09-18 18:29:54.137609,2.78970818182707
1096,2020-09-18 18:29:54.361330,2.78970818182707
1097,2020-09-18 18:29:54.676060,2.78970818182707
1098,2020-09-18 18:29:54.980406,2.78970818182707
1099,2020-09-18 18:29:55.249759,2.78970818182707
1100,2020-09-18 18:29:55.521984,2.78970818182707
1101,2020-09-18 18:29:55.769152,2.78970818182707
1102,2020-09-18 18:29:55.997787,2.78970818182707
1103,2020-09-18 18:29:56.217164,2.842099046066
1104,2020-09-18 18:29:56.558296,2.842099046066
1105,2020-09-18 18:29:56.830369,2.842099046066
1106,2020-09-18 18:29:57.149555,2.842099046066
1107,2020-09-18 18:29:57.483196,2.842099046066
1108,2020-09-18 18:29:57.791347,2.842099046066
1109,2020-09-18 18:29:58.141495,2.842099046066
1110,2020-09-18 18:29:58.415259,2.842099046066
1111,2020-09-18 18:29:58.671562,2.842099046066
1112,2020-09-18 18:29:59.059658,2.89437029728228
1113,2020-09-18 18:29:59.388276,2.89437029728228
1114,2020-09-18 18:29:59.678477,2.89437029728228
1115,2020-09-18 18:29:59.921544,2.89437029728228
1116,2020-09-18 18:30:00.208123,2.89437029728228
1117,2020-09-18 18:30:00.531739,2.89437029728228
1118,2020-09-18 18:30:00.868407,2.89437029728228
1119,2020-09-18 18:30:01.141058,2.89437029728228
1120,2020-09-18 18:30:01.456213,2.89437029728228
1121,2020-09-18 18:30:01.793404,2.94652249204661
1122,2020-09-18 18:30:02.066884,2.94652249204661
1123,2020-09-18 18:30:02.410960,2.94652249204661
1124,2020-09-18 18:30:02.702061,2.94652249204661
1125,2020-09-18 18:30:03.053667,2.94652249204661
1126,2020-09-18 18:30:03.371959,2.94652249204661
1127,2020-09-18 18:30:03.608194,2.94652249204661
1128,2020-09-18 18:30:03.869207,2.94652249204661
1129,2020-09-18 18:30:04.136391,2.94652249204661
1130,2020-09-18 18:30:04.447516,2.99855618309903
1131,2020-09-18 18:30:04.893498,2.99855618309903
1132,2020-09-18 18:30:05.144199,2.99855618309903
1133,2020-09-18 18:30:05.461632,2.99855618309903
1134,2020-09-18 18:30:05.715107,2.99855618309903
1135,2020-09-18 18:30:05.970204,2.99855618309903
1136,2020-09-18 18:30:06.248799,2.99855618309903
1137,2020-09-18 18:30:06.499294,2.99855618309903
1138,2020-09-18 18:30:06.818935,2.99855618309903
1139,2020-09-18 18:30:07.105814,3.05047191940434
1140,2020-09-18 18:30:07.466235,3.05047191940434
1141,2020-09-18 18:30:07.793871,3.05047191940434
1142,2020-09-18 18:30:08.130356,3.05047191940434
1143,2020-09-18 18:30:08.502934,3.05047191940434
1144,2020-09-18 18:30:08.851358,3.05047191940434
1145,2020-09-18 18:30:09.094811,3.05047191940434
1146,2020-09-18 18:30:09.414137,3.05047191940434
1147,2020-09-18 18:30:09.663096,3.05047191940434
1148,2020-09-18 18:30:09.964778,3.10227024620509
1149,2020-09-18 18:30:10.239208,3.10227024620509
1150,2020-09-18 18:30:10.516949,3.10227024620509
1151,2020-09-18 18:30:10.874177,3.10227024620509
1152,2020-09-18 18:30:11.176147,3.10227024620509
1153,2020-09-18 18:30:11.443206,3.10227024620509
1154,2020-09-18 18:30:11.778649,3.10227024620509
1155,2020-09-18 18:30:12.073143,3.10227024620509
1156,2020-09-18 18:30:12.392188,3.10227024620509
1157,2020-09-18 18:30:12.640864,3.15395170507237
1158,2020-09-18 18:30:12.854319,3.15395170507237
1159,2020-09-18 18:30:13.138633,3.15395170507237
1160,2020-09-18 18:30:13.499158,3.15395170507237
1161,2020-09-18 18:30:13.816012,3.15395170507237
1162,2020-09-18 18:30:14.217629,3.15395170507237
1163,2020-09-18 18:30:14.464845,3.15395170507237
1164,2020-09-18 18:30:14.689514,3.15395170507237
1165,2020-09-18 18:30:15.015779,3.20551683395473
1166,2020-09-18 18:30:15.314130,3.20551683395473
1167,2020-09-18 18:30:15.679018,3.20551683395473
1168,2020-09-18 18:30:15.934786,3.20551683395473
1169,2020-09-18 18:30:16.180247,3.20551683395473
1170,2020-09-18 18:30:16.492827,3.20551683395473
1171,2020-09-18 18:30:16.831946,3.20551683395473
1172,2020-09-18 18:30:17.131797,3.25696616722523
1173,2020-09-18 18:30:17.383210,3.25696616722523
1174,2020-09-18 18:30:17.703982,3.25696616722523
1175,2020-09-18 18:30:17.995784,3.25696616722523
1176,2020-09-18 18:30:18.231744,3.25696616722523
1177,2020-09-18 18:30:18.470917,3.25696616722523
1178,2020-09-18 18:30:18.749569,3.25696616722523
1179,2020-09-18 18:30:19.006847,3.25696616722523
1180,2020-09-18 18:30:19.309979,3.25696616722523
1181,2020-09-18 18:30:19.688087,3.25696616722523
1182,2020-09-18 18:30:20.032996,3.29520413824757
1183,2020-09-18 18:30:20.340391,3.29520413824757
1184,2020-09-18 18:30:20.675103,3.29520413824757
1185,2020-09-18 18:30:20.948000,3.29520413824757
1186,2020-09-18 18:30:21.273071,3.29520413824757
1187,2020-09-18 18:30:21.583896,3.29520413824757
1188,2020-09-18 18:30:21.898336,3.29520413824757
1189,2020-09-18 18:30:22.165657,3.29520413824757
1190,2020-09-18 18:30:22.386164,3.33336244540227
1191,2020-09-18 18:30:22.636383,3.33336244540227
1192,2020-09-18 18:30:22.971306,3.33336244540227
1193,2020-09-18 18:30:23.237286,3.33336244540227
1194,2020-09-18 18:30:23.556723,3.33336244540227
1195,2020-09-18 18:30:23.782875,3.33336244540227
1196,2020-09-18 18:30:24.006373,3.33336244540227
1197,2020-09-18 18:30:24.244375,3.33336244540227
1198,2020-09-18 18:30:24.528282,3.33336244540227
1199,2020-09-18 18:30:24.765558,3.33336244540227
1200,2020-09-18 18:30:25.073696,3.37144148667137
1201,2020-09-18 18:30:25.392630,3.37144148667137
1202,2020-09-18 18:30:25.687860,3.37144148667137
1203,2020-09-18 18:30:26.013853,3.37144148667137
1204,2020-09-18 18:30:26.333454,3.37144148667137
1205,2020-09-18 18:30:26.582891,3.37144148667137
1206,2020-09-18 18:30:26.913439,3.37144148667137
1207,2020-09-18 18:30:27.216894,3.37144148667137
1208,2020-09-18 18:30:27.530049,3.40944165735532
1209,2020-09-18 18:30:27.874836,3.40944165735532
1210,2020-09-18 18:30:28.197850,3.40944165735532
1211,2020-09-18 18:30:28.527344,3.40944165735532
1212,2020-09-18 18:30:28.793309,3.40944165735532
1213,2020-09-18 18:30:29.115422,3.40944165735532
1214,2020-09-18 18:30:29.407531,3.40944165735532
1215,2020-09-18 18:30:29.695468,3.40944165735532
1216,2020-09-18 18:30:30.047721,3.44736335010434
1217,2020-09-18 18:30:30.282115,3.44736335010434
1218,2020-09-18 18:30:30.528314,3.44736335010434
1219,2020-09-18 18:30:30.857970,3.44736335010434
1220,2020-09-18 18:30:31.154097,3.44736335010434
1221,2020-09-18 18:30:31.434503,3.44736335010434
1222,2020-09-18 18:30:31.754124,3.44736335010434
1223,2020-09-18 18:30:32.072011,3.44736335010434
1224,2020-09-18 18:30:32.358838,3.44736335010434
1225,2020-09-18 18:30:32.580378,3.44736335010434
1226,2020-09-18 18:30:32.892192,3.48520695494869
1227,2020-09-18 18:30:33.144984,3.48520695494869
1228,2020-09-18 18:30:33.449913,3.48520695494869
1229,2020-09-18 18:30:33.780063,3.48520695494869
1230,2020-09-18 18:30:34.022996,3.48520695494869
1231,2020-09-18 18:30:34.358505,3.48520695494869
1232,2020-09-18 18:30:34.684310,3.48520695494869
1233,2020-09-18 18:30:34.940726,3.48520695494869
1234,2020-09-18 18:30:35.269579,3.48520695494869
1235,2020-09-18 18:30:35.595871,3.52297285932775
1236,2020-09-18 18:30:35.954822,3.52297285932775
1237,2020-09-18 18:30:36.206606,3.52297285932775
1238,2020-09-18 18:30:36.431058,3.52297285932775
1239,2020-09-18 18:30:36.757455,3.52297285932775
1240,2020-09-18 18:30:37.081189,3.52297285932775
1241,2020-09-18 18:30:37.369329,3.52297285932775
1242,2020-09-18 18:30:37.646328,3.52297285932775
1243,2020-09-18 18:30:37.900784,3.52297285932775
1244,2020-09-18 18:30:38.197060,3.56066144811814
1245,2020-09-18 18:30:38.481519,3.56066144811814
1246,2020-09-18 18:30:38.765514,3.56066144811814
1247,2020-09-18 18:30:39.074411,3.56066144811814
1248,2020-09-18 18:30:39.357005,3.56066144811814
1249,2020-09-18 18:30:39.630667,3.56066144811814
1250,2020-09-18 18:30:39.906191,3.56066144811814
1251,2020-09-18 18:30:40.175083,3.56066144811814
1252,2020-09-18 18:30:40.425130,3.56066144811814
1253,2020-09-18 18:30:40.841440,3.59827310366104
1254,2020-09-18 18:30:41.144592,3.59827310366104
1255,2020-09-18 18:30:41.420265,3.59827310366104
1256,2020-09-18 18:30:41.656068,3.59827310366104
1257,2020-09-18 18:30:41.931582,3.59827310366104
1258,2020-09-18 18:30:42.268602,3.59827310366104
1259,2020-09-18 18:30:42.635797,3.59827310366104
1260,2020-09-18 18:30:42.945068,3.59827310366104
1261,2020-09-18 18:30:43.292153,3.59827310366104
1262,2020-09-18 18:30:43.635413,3.59827310366104
1263,2020-09-18 18:30:43.906089,3.63580820578862
1264,2020-09-18 18:30:44.166586,3.63580820578862
1265,2020-09-18 18:30:44.484481,3.63580820578862
1266,2020-09-18 18:30:44.833825,3.63580820578862
1267,2020-09-18 18:30:45.135371,3.63580820578862
1268,2020-09-18 18:30:45.409973,3.63580820578862
1269,2020-09-18 18:30:45.726854,3.63580820578862
1270,2020-09-18 18:30:45.957540,3.63580820578862
1271,2020-09-18 18:30:46.291391,3.67326713184967
1272,2020-09-18 18:30:46.579822,3.67326713184967
1273,2020-09-18 18:30:46.927920,3.67326713184967
1274,2020-09-18 18:30:47.254942,3.67326713184967
1275,2020-09-18 18:30:47.565720,3.67326713184967
1276,2020-09-18 18:30:47.843686,3.67326713184967
1277,2020-09-18 18:30:48.170712,3.67326713184967
1278,2020-09-18 18:30:48.541675,3.67326713184967
1279,2020-09-18 18:30:49.066166,3.71065025673468
1280,2020-09-18 18:30:49.301681,3.71065025673468
1281,2020-09-18 18:30:49.629999,3.71065025673468
1282,2020-09-18 18:30:49.962647,3.71065025673468
1283,2020-09-18 18:30:50.225598,3.71065025673468
1284,2020-09-18 18:30:50.470203,3.71065025673468
1285,2020-09-18 18:30:50.776996,3.71065025673468
1286,2020-09-18 18:30:51.038849,3.71065025673468
1287,2020-09-18 18:30:51.276085,3.71065025673468
1288,2020-09-18 18:30:51.614081,3.71065025673468
1289,2020-09-18 18:30:51.855830,3.75862492241369
1290,2020-09-18 18:30:52.136182,3.75862492241369
1291,2020-09-18 18:30:52.435486,3.75862492241369
1292,2020-09-18 18:30:52.757536,3.75862492241369
1293,2020-09-18 18:30:53.066013,3.75862492241369
1294,2020-09-18 18:30:53.310045,3.75862492241369
1295,2020-09-18 18:30:53.638109,3.75862492241369
1296,2020-09-18 18:30:53.943130,3.75862492241369
1297,2020-09-18 18:30:54.218557,3.75862492241369
1298,2020-09-18 18:30:54.660657,3.79812421994831
1299,2020-09-18 18:30:55.041220,3.79812421994831
1300,2020-09-18 18:30:55.326932,3.79812421994831
1301,2020-09-18 18:30:55.600414,3.79812421994831
1302,2020-09-18 18:30:55.895359,3.79812421994831
1303,2020-09-18 18:30:56.178995,3.79812421994831
1304,2020-09-18 18:30:56.450859,3.79812421994831
1305,2020-09-18 18:30:56.748439,3.79812421994831
1306,2020-09-18 18:30:56.997545,3.83753228729951
1307,2020-09-18 18:30:57.326443,3.83753228729951
1308,2020-09-18 18:30:57.610407,3.83753228729951
1309,2020-09-18 18:30:57.830835,3.83753228729951
1310,2020-09-18 18:30:58.122099,3.83753228729951
1311,2020-09-18 18:30:58.355447,3.83753228729951
1312,2020-09-18 18:30:58.655879,3.83753228729951
1313,2020-09-18 18:30:58.969090,3.83753228729951
1314,2020-09-18 18:30:59.228151,3.83753228729951
1315,2020-09-18 18:30:59.876482,3.87684952464994
1316,2020-09-18 18:31:00.218177,3.87684952464994
1317,2020-09-18 18:31:00.550489,3.87684952464994
1318,2020-09-18 18:31:00.817428,3.87684952464994
1319,2020-09-18 18:31:01.172548,3.87684952464994
1320,2020-09-18 18:31:01.411335,3.87684952464994
1321,2020-09-18 18:31:01.769349,3.87684952464994
1322,2020-09-18 18:31:01.998810,3.87684952464994
1323,2020-09-18 18:31:02.269521,3.87684952464994
1324,2020-09-18 18:31:02.812779,3.91607633024786
1325,2020-09-18 18:31:03.114800,3.91607633024786
1326,2020-09-18 18:31:03.416380,3.91607633024786
1327,2020-09-18 18:31:03.701224,3.91607633024786
1328,2020-09-18 18:31:04.038269,3.91607633024786
1329,2020-09-18 18:31:04.365109,3.91607633024786
1330,2020-09-18 18:31:04.672072,3.91607633024786
1331,2020-09-18 18:31:04.974817,3.91607633024786
1332,2020-09-18 18:31:05.207803,3.91607633024786
1333,2020-09-18 18:31:05.451776,3.95521310042112
1334,2020-09-18 18:31:05.716514,3.95521310042112
1335,2020-09-18 18:31:06.004022,3.95521310042112
1336,2020-09-18 18:31:06.286830,3.95521310042112
1337,2020-09-18 18:31:06.549967,3.95521310042112
1338,2020-09-18 18:31:06.890784,3.95521310042112
1339,2020-09-18 18:31:07.193820,3.95521310042112
1340,2020-09-18 18:31:07.533034,3.95521310042112
1341,2020-09-18 18:31:07.811419,3.95521310042112
1342,2020-09-18 18:31:08.057185,3.95521310042112
1343,2020-09-18 18:31:08.354071,3.99426022959082
1344,2020-09-18 18:31:08.662175,3.99426022959082
1345,2020-09-18 18:31:08.964241,3.99426022959082
1346,2020-09-18 18:31:09.276312,3.99426022959082
1347,2020-09-18 18:31:09.607810,3.99426022959082
1348,2020-09-18 18:31:09.876395,3.99426022959082
1349,2020-09-18 18:31:10.210601,3.99426022959082
1350,2020-09-18 18:31:10.539296,3.99426022959082
1351,2020-09-18 18:31:10.829795,3.99426022959082
1352,2020-09-18 18:31:11.196983,4.03321811028481
1353,2020-09-18 18:31:11.495457,4.03321811028481
1354,2020-09-18 18:31:11.850163,4.03321811028481
1355,2020-09-18 18:31:12.071315,4.03321811028481
1356,2020-09-18 18:31:12.369918,4.03321811028481
1357,2020-09-18 18:31:12.685686,4.03321811028481
1358,2020-09-18 18:31:13.000925,4.03321811028481
1359,2020-09-18 18:31:13.300614,4.03321811028481
1360,2020-09-18 18:31:13.533840,4.07208713315089
1361,2020-09-18 18:31:13.832818,4.07208713315089
1362,2020-09-18 18:31:14.166094,4.07208713315089
1363,2020-09-18 18:31:14.452297,4.07208713315089
1364,2020-09-18 18:31:14.722973,4.07208713315089
1365,2020-09-18 18:31:14.960478,4.07208713315089
1366,2020-09-18 18:31:15.237988,4.07208713315089
1367,2020-09-18 18:31:15.554022,4.07208713315089
1368,2020-09-18 18:31:15.881688,4.1110429168078
1369,2020-09-18 18:31:16.192652,4.1110429168078
1370,2020-09-18 18:31:16.432556,4.1110429168078
1371,2020-09-18 18:31:16.724763,4.1110429168078
1372,2020-09-18 18:31:17.083261,4.1110429168078
1373,2020-09-18 18:31:17.327537,4.1110429168078
1374,2020-09-18 18:31:17.680035,4.1110429168078
1375,2020-09-18 18:31:17.966170,4.1110429168078
1376,2020-09-18 18:31:18.312662,4.14991547692212
1377,2020-09-18 18:31:18.610268,4.14991547692212
1378,2020-09-18 18:31:18.910057,4.14991547692212
1379,2020-09-18 18:31:19.297170,4.14991547692212
1380,2020-09-18 18:31:19.636077,4.14991547692212
1381,2020-09-18 18:31:19.966005,4.14991547692212
1382,2020-09-18 18:31:20.237674,4.14991547692212
1383,2020-09-18 18:31:20.473201,4.14991547692212
1384,2020-09-18 18:31:20.848338,4.18870523332414
1385,2020-09-18 18:31:21.104254,4.18870523332414
1386,2020-09-18 18:31:21.321749,4.18870523332414
1387,2020-09-18 18:31:21.640654,4.18870523332414
1388,2020-09-18 18:31:21.908783,4.18870523332414
1389,2020-09-18 18:31:22.121284,4.18870523332414
1390,2020-09-18 18:31:22.374802,4.18870523332414
1391,2020-09-18 18:31:22.667858,4.18870523332414
1392,2020-09-18 18:31:22.966812,4.22208322009875
1393,2020-09-18 18:31:23.278708,4.22208322009875
1394,2020-09-18 18:31:23.641954,4.22208322009875
1395,2020-09-18 18:31:23.914412,4.22208322009875
1396,2020-09-18 18:31:24.221594,4.22208322009875
1397,2020-09-18 18:31:24.576772,4.22208322009875
1398,2020-09-18 18:31:24.813696,4.22208322009875
1399,2020-09-18 18:31:25.102393,4.22208322009875
1400,2020-09-18 18:31:25.567844,4.24454004024929
1401,2020-09-18 18:31:25.792717,4.24454004024929
1402,2020-09-18 18:31:26.094545,4.24454004024929
1403,2020-09-18 18:31:26.413059,4.24454004024929
1404,2020-09-18 18:31:26.625329,4.24454004024929
1405,2020-09-18 18:31:26.946438,4.24454004024929
1406,2020-09-18 18:31:27.241709,4.24454004024929
1407,2020-09-18 18:31:27.532907,4.24454004024929
1408,2020-09-18 18:31:27.856691,4.24454004024929
1409,2020-09-18 18:31:28.167505,4.24454004024929
1410,2020-09-18 18:31:28.417803,4.31935706794717
1411,2020-09-18 18:31:28.778702,4.31935706794717
1412,2020-09-18 18:31:29.102765,4.31935706794717
1413,2020-09-18 18:31:29.418219,4.31935706794717
1414,2020-09-18 18:31:29.723096,4.31935706794717
1415,2020-09-18 18:31:30.046003,4.31935706794717
1416,2020-09-18 18:31:30.330146,4.31935706794717
1417,2020-09-18 18:31:30.680599,4.31935706794717
1418,2020-09-18 18:31:31.049058,4.39404404698202
1419,2020-09-18 18:31:31.380021,4.39404404698202
1420,2020-09-18 18:31:31.675225,4.39404404698202
1421,2020-09-18 18:31:32.047982,4.39404404698202
1422,2020-09-18 18:31:32.330147,4.39404404698202
1423,2020-09-18 18:31:32.644658,4.39404404698202
1424,2020-09-18 18:31:32.978828,4.39404404698202
1425,2020-09-18 18:31:33.225726,4.39404404698202
1426,2020-09-18 18:31:33.519692,4.39404404698202
1427,2020-09-18 18:31:33.797419,4.4686013379622
1428,2020-09-18 18:31:34.065199,4.4686013379622
1429,2020-09-18 18:31:34.411906,4.4686013379622
1430,2020-09-18 18:31:34.702204,4.4686013379622
1431,2020-09-18 18:31:35.028467,4.4686013379622
1432,2020-09-18 18:31:35.264010,4.4686013379622
1433,2020-09-18 18:31:35.594315,4.4686013379622
1434,2020-09-18 18:31:35.939108,4.4686013379622
1435,2020-09-18 18:31:36.220581,4.54302933773727
1436,2020-09-18 18:31:36.477827,4.54302933773727
1437,2020-09-18 18:31:36.910570,4.54302933773727
1438,2020-09-18 18:31:37.239371,4.54302933773727
1439,2020-09-18 18:31:37.496190,4.54302933773727
1440,2020-09-18 18:31:37.819918,4.54302933773727
1441,2020-09-18 18:31:38.161128,4.54302933773727
1442,2020-09-18 18:31:38.495450,4.61732848129625
1443,2020-09-18 18:31:38.764245,4.61732848129625
1444,2020-09-18 18:31:39.102321,4.61732848129625
1445,2020-09-18 18:31:39.458715,4.61732848129625
1446,2020-09-18 18:31:39.777445,4.61732848129625
1447,2020-09-18 18:31:40.074104,4.61732848129625
1448,2020-09-18 18:31:40.405524,4.61732848129625
1449,2020-09-18 18:31:40.641880,4.61732848129625
1450,2020-09-18 18:31:41.138012,4.69149926523876
1451,2020-09-18 18:31:41.440259,4.69149926523876
1452,2020-09-18 18:31:41.851862,4.69149926523876
1453,2020-09-18 18:31:42.104767,4.69149926523876
1454,2020-09-18 18:31:42.335827,4.69149926523876
1455,2020-09-18 18:31:42.612230,4.69149926523876
1456,2020-09-18 18:31:42.920937,4.69149926523876
1457,2020-09-18 18:31:43.150076,4.69149926523876
1458,2020-09-18 18:31:43.449309,4.69149926523876
1459,2020-09-18 18:31:43.812811,4.7655421741901
1460,2020-09-18 18:31:44.104649,4.7655421741901
1461,2020-09-18 18:31:44.414603,4.7655421741901
1462,2020-09-18 18:31:44.786655,4.7655421741901
1463,2020-09-18 18:31:45.056351,4.7655421741901
1464,2020-09-18 18:31:45.407036,4.7655421741901
1465,2020-09-18 18:31:45.738488,4.7655421741901
1466,2020-09-18 18:31:46.041144,4.83945768465065
1467,2020-09-18 18:31:46.352511,4.83945768465065
1468,2020-09-18 18:31:46.731186,4.83945768465065
1469,2020-09-18 18:31:47.083344,4.83945768465065
1470,2020-09-18 18:31:47.383508,4.83945768465065
1471,2020-09-18 18:31:47.695324,4.83945768465065
1472,2020-09-18 18:31:47.993470,4.83945768465065
1473,2020-09-18 18:31:48.322087,4.83945768465065
1474,2020-09-18 18:31:48.670933,4.91324626646022
1475,2020-09-18 18:31:49.040709,4.91324626646022
1476,2020-09-18 18:31:49.367984,4.91324626646022
1477,2020-09-18 18:31:49.734624,4.91324626646022
1478,2020-09-18 18:31:50.107391,4.91324626646022
1479,2020-09-18 18:31:50.417292,4.91324626646022
1480,2020-09-18 18:31:50.741424,4.91324626646022
1481,2020-09-18 18:31:51.042644,4.91324626646022
1482,2020-09-18 18:31:51.365781,4.91324626646022
1483,2020-09-18 18:31:51.674526,4.98690838360183
1484,2020-09-18 18:31:51.994052,4.98690838360183
1485,2020-09-18 18:31:52.226505,4.98690838360183
1486,2020-09-18 18:31:52.561706,4.98690838360183
1487,2020-09-18 18:31:52.862023,4.98690838360183
1488,2020-09-18 18:31:53.181067,4.98690838360183
1489,2020-09-18 18:31:53.491989,4.98690838360183
1490,2020-09-18 18:31:53.976950,4.87260406297203
1491,2020-09-18 18:31:54.245622,4.87260406297203
1492,2020-09-18 18:31:54.557020,4.87260406297203
1493,2020-09-18 18:31:54.864037,4.87260406297203
1494,2020-09-18 18:31:55.171317,4.87260406297203
1495,2020-09-18 18:31:55.440728,4.87260406297203
1496,2020-09-18 18:31:55.823140,4.87260406297203
1497,2020-09-18 18:31:56.126626,4.87260406297203
1498,2020-09-18 18:31:56.425849,4.87260406297203
1499,2020-09-18 18:31:56.681723,4.77048709353274
1500,2020-09-18 18:31:56.914747,4.77048709353274
1501,2020-09-18 18:31:57.173439,4.77048709353274
1502,2020-09-18 18:31:57.404580,4.77048709353274
1503,2020-09-18 18:31:57.672134,4.77048709353274
1504,2020-09-18 18:31:57.967285,4.77048709353274
1505,2020-09-18 18:31:58.296005,4.77048709353274
1506,2020-09-18 18:31:58.574297,4.77048709353274
1507,2020-09-18 18:31:58.844204,4.77048709353274
1508,2020-09-18 18:31:59.235666,4.66870307026379
1509,2020-09-18 18:31:59.480677,4.66870307026379
1510,2020-09-18 18:31:59.752394,4.66870307026379
1511,2020-09-18 18:32:00.060109,4.66870307026379
1512,2020-09-18 18:32:00.359633,4.66870307026379
1513,2020-09-18 18:32:00.606956,4.66870307026379
1514,2020-09-18 18:32:00.906294,4.66870307026379
1515,2020-09-18 18:32:01.209089,4.66870307026379
1516,2020-09-18 18:32:01.571241,4.66870307026379
1517,2020-09-18 18:32:01.891607,4.66870307026379
1518,2020-09-18 18:32:02.187057,4.56724791227629
1519,2020-09-18 18:32:02.529162,4.56724791227629
1520,2020-09-18 18:32:02.789703,4.56724791227629
1521,2020-09-18 18:32:03.131187,4.56724791227629
1522,2020-09-18 18:32:03.451130,4.56724791227629
1523,2020-09-18 18:32:03.802724,4.56724791227629
1524,2020-09-18 18:32:04.100295,4.56724791227629
1525,2020-09-18 18:32:04.446066,4.56724791227629
1526,2020-09-18 18:32:04.729540,4.46611766771012
1527,2020-09-18 18:32:05.117964,4.46611766771012
1528,2020-09-18 18:32:05.409885,4.46611766771012
1529,2020-09-18 18:32:05.646958,4.46611766771012
1530,2020-09-18 18:32:05.969739,4.46611766771012
1531,2020-09-18 18:32:06.280758,4.46611766771012
1532,2020-09-18 18:32:06.606001,4.46611766771012
1533,2020-09-18 18:32:06.949245,4.46611766771012
1534,2020-09-18 18:32:07.243842,4.46611766771012
1535,2020-09-18 18:32:07.494834,4.36530850545982
1536,2020-09-18 18:32:07.840220,4.36530850545982
1537,2020-09-18 18:32:08.095109,4.36530850545982
1538,2020-09-18 18:32:08.486669,4.36530850545982
1539,2020-09-18 18:32:08.773697,4.36530850545982
1540,2020-09-18 18:32:09.097317,4.36530850545982
1541,2020-09-18 18:32:09.477035,4.36530850545982
1542,2020-09-18 18:32:09.840175,4.36530850545982
1543,2020-09-18 18:32:10.261065,4.26481670783376
1544,2020-09-18 18:32:10.635780,4.26481670783376
1545,2020-09-18 18:32:10.896288,4.26481670783376
1546,2020-09-18 18:32:11.244142,4.26481670783376
1547,2020-09-18 18:32:11.581852,4.26481670783376
1548,2020-09-18 18:32:11.907133,4.26481670783376
1549,2020-09-18 18:32:12.259457,4.26481670783376
1550,2020-09-18 18:32:12.616397,4.26481670783376
1551,2020-09-18 18:32:12.996796,4.16463866399522
1552,2020-09-18 18:32:13.312167,4.16463866399522
1553,2020-09-18 18:32:13.657629,4.16463866399522
1554,2020-09-18 18:32:13.990437,4.16463866399522
1555,2020-09-18 18:32:14.261956,4.16463866399522
1556,2020-09-18 18:32:14.517018,4.16463866399522
1557,2020-09-18 18:32:14.846430,4.16463866399522
1558,2020-09-18 18:32:15.104297,4.16463866399522
1559,2020-09-18 18:32:15.336822,4.16463866399522
1560,2020-09-18 18:32:15.661738,4.06477086406611
1561,2020-09-18 18:32:15.999806,4.06477086406611
1562,2020-09-18 18:32:16.328512,4.06477086406611
1563,2020-09-18 18:32:16.636789,4.06477086406611
1564,2020-09-18 18:32:16.896941,4.06477086406611
1565,2020-09-18 18:32:17.205476,4.06477086406611
1566,2020-09-18 18:32:17.445029,4.06477086406611
1567,2020-09-18 18:32:17.815808,4.06477086406611
1568,2020-09-18 18:32:18.128534,4.06477086406611
1569,2020-09-18 18:32:18.439956,3.96520989379769
1570,2020-09-18 18:32:18.781949,3.96520989379769
1571,2020-09-18 18:32:19.050112,3.96520989379769
1572,2020-09-18 18:32:19.436736,3.96520989379769
1573,2020-09-18 18:32:19.659055,3.96520989379769
1574,2020-09-18 18:32:19.897345,3.96520989379769
1575,2020-09-18 18:32:20.158731,3.96520989379769
1576,2020-09-18 18:32:20.384596,3.96520989379769
1577,2020-09-18 18:32:20.639013,3.96520989379769
1578,2020-09-18 18:32:20.977988,3.86595242973111
1579,2020-09-18 18:32:21.254313,3.86595242973111
1580,2020-09-18 18:32:21.503269,3.86595242973111
1581,2020-09-18 18:32:21.724118,3.86595242973111
1582,2020-09-18 18:32:22.068879,3.86595242973111
1583,2020-09-18 18:32:22.372281,3.86595242973111
1584,2020-09-18 18:32:22.662646,3.86595242973111
1585,2020-09-18 18:32:22.989763,3.86595242973111
1586,2020-09-18 18:32:23.254568,3.86595242973111
1587,2020-09-18 18:32:23.541656,3.76699523478396
1588,2020-09-18 18:32:23.823796,3.76699523478396
1589,2020-09-18 18:32:24.168594,3.76699523478396
1590,2020-09-18 18:32:24.516250,3.76699523478396
1591,2020-09-18 18:32:24.818594,3.76699523478396
1592,2020-09-18 18:32:25.136948,3.76699523478396
1593,2020-09-18 18:32:25.450112,3.76699523478396
1594,2020-09-18 18:32:25.756464,3.76699523478396
1595,2020-09-18 18:32:26.081751,3.76699523478396
1596,2020-09-18 18:32:26.357306,3.66833515421051
1597,2020-09-18 18:32:26.617130,3.66833515421051
1598,2020-09-18 18:32:26.918211,3.66833515421051
1599,2020-09-18 18:32:27.178311,3.66833515421051
1600,2020-09-18 18:32:27.502899,3.66833515421051
1601,2020-09-18 18:32:27.826773,3.66833515421051
1602,2020-09-18 18:32:28.104317,3.66833515421051
1603,2020-09-18 18:32:28.372969,3.66833515421051
1604,2020-09-18 18:32:28.637922,3.66833515421051
1605,2020-09-18 18:32:28.942647,3.66833515421051
1606,2020-09-18 18:32:29.196821,3.66833515421051
1607,2020-09-18 18:32:29.472619,3.57381485184662
1608,2020-09-18 18:32:29.745347,3.57381485184662
1609,2020-09-18 18:32:30.026522,3.57381485184662
1610,2020-09-18 18:32:30.283761,3.57381485184662
1611,2020-09-18 18:32:30.549910,3.57381485184662
1612,2020-09-18 18:32:30.839405,3.57381485184662
1613,2020-09-18 18:32:31.117681,3.57381485184662
1614,2020-09-18 18:32:31.452454,3.57381485184662
1615,2020-09-18 18:32:31.821464,3.47957975725811
1616,2020-09-18 18:32:32.207068,3.47957975725811
1617,2020-09-18 18:32:32.458731,3.47957975725811
1618,2020-09-18 18:32:32.764954,3.47957975725811
1619,2020-09-18 18:32:33.091156,3.47957975725811
1620,2020-09-18 18:32:33.441966,3.47957975725811
1621,2020-09-18 18:32:33.716271,3.47957975725811
1622,2020-09-18 18:32:33.984018,3.47957975725811
1623,2020-09-18 18:32:34.375706,3.38562692094546
1624,2020-09-18 18:32:34.735256,3.38562692094546
1625,2020-09-18 18:32:35.062695,3.38562692094546
1626,2020-09-18 18:32:35.404305,3.38562692094546
1627,2020-09-18 18:32:35.663563,3.38562692094546
1628,2020-09-18 18:32:35.937465,3.38562692094546
1629,2020-09-18 18:32:36.267576,3.38562692094546
1630,2020-09-18 18:32:36.583992,3.38562692094546
1631,2020-09-18 18:32:36.817289,3.38562692094546
1632,2020-09-18 18:32:37.103692,3.29195346310425
1633,2020-09-18 18:32:37.451213,3.29195346310425
1634,2020-09-18 18:32:37.793461,3.29195346310425
1635,2020-09-18 18:32:38.159664,3.29195346310425
1636,2020-09-18 18:32:38.403560,3.29195346310425
1637,2020-09-18 18:32:38.675073,3.29195346310425
1638,2020-09-18 18:32:38.984462,3.29195346310425
1639,2020-09-18 18:32:39.264804,3.19855657084744
1640,2020-09-18 18:32:39.588444,3.19855657084744
1641,2020-09-18 18:32:39.983600,3.19855657084744
1642,2020-09-18 18:32:40.277077,3.19855657084744
1643,2020-09-18 18:32:40.508284,3.19855657084744
1644,2020-09-18 18:32:40.754955,3.19855657084744
1645,2020-09-18 18:32:40.995662,3.19855657084744
1646,2020-09-18 18:32:41.270546,3.19855657084744
1647,2020-09-18 18:32:41.599628,3.19855657084744
1648,2020-09-18 18:32:41.909520,3.10543349561979
1649,2020-09-18 18:32:42.170422,3.10543349561979
1650,2020-09-18 18:32:42.434268,3.10543349561979
1651,2020-09-18 18:32:42.757223,3.10543349561979
1652,2020-09-18 18:32:43.004104,3.10543349561979
1653,2020-09-18 18:32:43.251857,3.10543349561979
1654,2020-09-18 18:32:43.504827,3.10543349561979
1655,2020-09-18 18:32:43.825631,3.10543349561979
1656,2020-09-18 18:32:44.123811,3.10543349561979
1657,2020-09-18 18:32:44.388773,3.10543349561979
1658,2020-09-18 18:32:44.675390,3.01258155078662
1659,2020-09-18 18:32:44.982217,3.01258155078662
1660,2020-09-18 18:32:45.230897,3.01258155078662
1661,2020-09-18 18:32:45.544342,3.01258155078662
1662,2020-09-18 18:32:45.828948,3.01258155078662
1663,2020-09-18 18:32:46.112333,3.01258155078662
1664,2020-09-18 18:32:46.464682,3.01258155078662
1665,2020-09-18 18:32:46.814106,3.01258155078662
1666,2020-09-18 18:32:47.161409,2.91999810938145
1667,2020-09-18 18:32:47.430847,2.91999810938145
1668,2020-09-18 18:32:47.773070,2.91999810938145
1669,2020-09-18 18:32:48.072781,2.91999810938145
1670,2020-09-18 18:32:48.392744,2.91999810938145
1671,2020-09-18 18:32:48.717496,2.91999810938145
1672,2020-09-18 18:32:49.057322,2.91999810938145
1673,2020-09-18 18:32:49.376632,2.91999810938145
1674,2020-09-18 18:32:49.674123,2.91999810938145
1675,2020-09-18 18:32:49.986245,2.82768060199901
1676,2020-09-18 18:32:50.296472,2.82768060199901
1677,2020-09-18 18:32:50.599233,2.82768060199901
1678,2020-09-18 18:32:50.854455,2.82768060199901
1679,2020-09-18 18:32:51.121981,2.82768060199901
1680,2020-09-18 18:32:51.421411,2.82768060199901
1681,2020-09-18 18:32:51.736155,2.82768060199901
1682,2020-09-18 18:32:52.082452,2.82768060199901
1683,2020-09-18 18:32:52.418437,2.82768060199901
1684,2020-09-18 18:32:52.728024,2.73562651482139
1685,2020-09-18 18:32:52.947882,2.73562651482139
1686,2020-09-18 18:32:53.259420,2.73562651482139
1687,2020-09-18 18:32:53.618185,2.73562651482139
1688,2020-09-18 18:32:53.868901,2.73562651482139
1689,2020-09-18 18:32:54.142932,2.73562651482139
1690,2020-09-18 18:32:54.484486,2.73562651482139
1691,2020-09-18 18:32:54.806896,2.73562651482139
1692,2020-09-18 18:32:55.155942,2.64383338776705
1693,2020-09-18 18:32:55.478924,2.64383338776705
1694,2020-09-18 18:32:55.841544,2.64383338776705
1695,2020-09-18 18:32:56.056603,2.64383338776705
1696,2020-09-18 18:32:56.360602,2.64383338776705
1697,2020-09-18 18:32:56.569000,2.64383338776705
1698,2020-09-18 18:32:56.899368,2.64383338776705
1699,2020-09-18 18:32:57.236499,2.64383338776705
1700,2020-09-18 18:32:57.559203,2.64383338776705
1701,2020-09-18 18:32:57.884852,2.55229881275302
1702,2020-09-18 18:32:58.245450,2.55229881275302
1703,2020-09-18 18:32:58.492040,2.55229881275302
1704,2020-09-18 18:32:58.839205,2.55229881275302
1705,2020-09-18 18:32:59.176899,2.55229881275302
1706,2020-09-18 18:32:59.423276,2.55229881275302
1707,2020-09-18 18:32:59.706701,2.55229881275302
1708,2020-09-18 18:32:59.977958,2.55229881275302
1709,2020-09-18 18:33:00.241022,2.55229881275302
1710,2020-09-18 18:33:00.546534,2.40915156023441
1711,2020-09-18 18:33:00.881270,2.40915156023441
1712,2020-09-18 18:33:01.182442,2.40915156023441
1713,2020-09-18 18:33:01.426877,2.40915156023441
1714,2020-09-18 18:33:01.773950,2.40915156023441
1715,2020-09-18 18:33:02.100797,2.40915156023441
1716,2020-09-18 18:33:02.432459,2.40915156023441
1717,2020-09-18 18:33:02.717718,2.40915156023441
1718,2020-09-18 18:33:03.030606,2.26634123077463
1719,2020-09-18 18:33:03.384698,2.26634123077463
1720,2020-09-18 18:33:03.674177,2.26634123077463
1721,2020-09-18 18:33:03.897123,2.26634123077463
1722,2020-09-18 18:33:04.174662,2.26634123077463
1723,2020-09-18 18:33:04.513616,2.26634123077463
1724,2020-09-18 18:33:04.828228,2.26634123077463
1725,2020-09-18 18:33:05.125392,2.26634123077463
1726,2020-09-18 18:33:05.465839,2.26634123077463
1727,2020-09-18 18:33:05.919249,2.12386593680922
1728,2020-09-18 18:33:06.379272,2.12386593680922
1729,2020-09-18 18:33:06.656341,2.12386593680922
1730,2020-09-18 18:33:06.961598,2.12386593680922
1731,2020-09-18 18:33:07.225884,2.12386593680922
1732,2020-09-18 18:33:07.581264,2.12386593680922
1733,2020-09-18 18:33:07.898962,2.12386593680922
1734,2020-09-18 18:33:08.176394,2.12386593680922
1735,2020-09-18 18:33:08.460136,2.12386593680922
1736,2020-09-18 18:33:08.846897,2.14756249289577
1737,2020-09-18 18:33:09.053313,2.14756249289577
1738,2020-09-18 18:33:09.388143,2.14756249289577
1739,2020-09-18 18:33:09.717913,2.14756249289577
1740,2020-09-18 18:33:10.050780,2.14756249289577
1741,2020-09-18 18:33:10.361146,2.14756249289577
1742,2020-09-18 18:33:10.653577,2.14756249289577
1743,2020-09-18 18:33:10.965367,2.14756249289577
1744,2020-09-18 18:33:11.225613,2.14756249289577
1745,2020-09-18 18:33:11.542564,2.17123773606087
1746,2020-09-18 18:33:11.845294,2.17123773606087
1747,2020-09-18 18:33:12.124762,2.17123773606087
1748,2020-09-18 18:33:12.444467,2.17123773606087
1749,2020-09-18 18:33:12.787242,2.17123773606087
1750,2020-09-18 18:33:13.105356,2.17123773606087
1751,2020-09-18 18:33:13.430376,2.17123773606087
1752,2020-09-18 18:33:13.705577,2.17123773606087
1753,2020-09-18 18:33:14.034514,2.19489178681907
1754,2020-09-18 18:33:14.330692,2.19489178681907
1755,2020-09-18 18:33:14.667764,2.19489178681907
1756,2020-09-18 18:33:14.999546,2.19489178681907
1757,2020-09-18 18:33:15.358065,2.19489178681907
1758,2020-09-18 18:33:15.631006,2.19489178681907
1759,2020-09-18 18:33:15.948407,2.19489178681907
1760,2020-09-18 18:33:16.203939,2.19489178681907
1761,2020-09-18 18:33:16.505921,2.19489178681907
1762,2020-09-18 18:33:16.798471,2.21852476481192
1763,2020-09-18 18:33:17.115038,2.21852476481192
1764,2020-09-18 18:33:17.438462,2.21852476481192
1765,2020-09-18 18:33:17.769305,2.21852476481192
1766,2020-09-18 18:33:18.044905,2.21852476481192
1767,2020-09-18 18:33:18.404125,2.21852476481192
1768,2020-09-18 18:33:18.739469,2.21852476481192
1769,2020-09-18 18:33:18.971891,2.21852476481192
1770,2020-09-18 18:33:19.271015,2.24213678881551
1771,2020-09-18 18:33:19.548996,2.24213678881551
1772,2020-09-18 18:33:19.826715,2.24213678881551
1773,2020-09-18 18:33:20.149411,2.24213678881551
1774,2020-09-18 18:33:20.373739,2.24213678881551
1775,2020-09-18 18:33:20.670781,2.24213678881551
1776,2020-09-18 18:33:20.981541,2.24213678881551
1777,2020-09-18 18:33:21.349314,2.24213678881551
1778,2020-09-18 18:33:21.666811,2.24213678881551
1779,2020-09-18 18:33:21.976370,2.26572797674791
1780,2020-09-18 18:33:22.298251,2.26572797674791
1781,2020-09-18 18:33:22.574779,2.26572797674791
1782,2020-09-18 18:33:22.863979,2.26572797674791
1783,2020-09-18 18:33:23.107520,2.26572797674791
1784,2020-09-18 18:33:23.440573,2.26572797674791
1785,2020-09-18 18:33:23.748911,2.26572797674791
1786,2020-09-18 18:33:24.105509,2.26572797674791
1787,2020-09-18 18:33:24.379618,2.28929844567642
1788,2020-09-18 18:33:24.665154,2.28929844567642
1789,2020-09-18 18:33:24.978129,2.28929844567642
1790,2020-09-18 18:33:25.324974,2.28929844567642
1791,2020-09-18 18:33:25.593983,2.28929844567642
1792,2020-09-18 18:33:25.878089,2.28929844567642
1793,2020-09-18 18:33:26.123590,2.28929844567642
1794,2020-09-18 18:33:26.392974,2.28929844567642
1795,2020-09-18 18:33:26.723701,2.28929844567642
1796,2020-09-18 18:33:27.069777,2.29416541801378
1797,2020-09-18 18:33:27.410982,2.29416541801378
1798,2020-09-18 18:33:27.714948,2.29416541801378
1799,2020-09-18 18:33:28.062075,2.29416541801378
1800,2020-09-18 18:33:28.383220,2.29416541801378
1801,2020-09-18 18:33:28.604758,2.29416541801378
1802,2020-09-18 18:33:28.919677,2.29416541801378
1803,2020-09-18 18:33:29.190052,2.29416541801378
1804,2020-09-18 18:33:29.545977,2.31742620681948
1805,2020-09-18 18:33:29.876368,2.31742620681948
1806,2020-09-18 18:33:30.240892,2.31742620681948
1807,2020-09-18 18:33:30.542140,2.31742620681948
1808,2020-09-18 18:33:30.797340,2.31742620681948
1809,2020-09-18 18:33:31.149776,2.31742620681948
1810,2020-09-18 18:33:31.496678,2.31742620681948
1811,2020-09-18 18:33:31.813799,2.31742620681948
1812,2020-09-18 18:33:32.069434,2.31742620681948
1813,2020-09-18 18:33:32.393938,2.31742620681948
1814,2020-09-18 18:33:32.746396,2.31742620681948
1815,2020-09-18 18:33:33.088545,2.31742620681948
1816,2020-09-18 18:33:33.412047,2.31742620681948
1817,2020-09-18 18:33:33.728236,2.31742620681948
1818,2020-09-18 18:33:33.994308,2.31742620681948
1819,2020-09-18 18:33:34.305839,2.31742620681948
1820,2020-09-18 18:33:34.569240,2.31742620681948
1821,2020-09-18 18:33:34.885260,2.34672073710283
1822,2020-09-18 18:33:35.194126,2.34672073710283
1823,2020-09-18 18:33:35.541898,2.34672073710283
1824,2020-09-18 18:33:35.806639,2.34672073710283
1825,2020-09-18 18:33:36.128576,2.34672073710283
1826,2020-09-18 18:33:36.464098,2.34672073710283
1827,2020-09-18 18:33:36.826786,2.34672073710283
1828,2020-09-18 18:33:37.071022,2.41297932382872
1829,2020-09-18 18:33:37.388233,2.41297932382872
1830,2020-09-18 18:33:37.691496,2.41297932382872
1831,2020-09-18 18:33:38.017531,2.41297932382872
1832,2020-09-18 18:33:38.399356,2.41297932382872
1833,2020-09-18 18:33:38.778218,2.41297932382872
1834,2020-09-18 18:33:39.026662,2.41297932382872
1835,2020-09-18 18:33:39.337724,2.41297932382872
1836,2020-09-18 18:33:39.671361,2.47911596531455
1837,2020-09-18 18:33:39.958745,2.47911596531455
1838,2020-09-18 18:33:40.211902,2.47911596531455
1839,2020-09-18 18:33:40.444893,2.47911596531455
1840,2020-09-18 18:33:40.790817,2.47911596531455
1841,2020-09-18 18:33:41.200947,2.47911596531455
1842,2020-09-18 18:33:41.524089,2.47911596531455
1843,2020-09-18 18:33:41.810992,2.47911596531455
1844,2020-09-18 18:33:42.134951,2.47911596531455
1845,2020-09-18 18:33:42.369803,2.54513121554204
1846,2020-09-18 18:33:42.678669,2.54513121554204
1847,2020-09-18 18:33:42.941278,2.54513121554204
1848,2020-09-18 18:33:43.262125,2.54513121554204
1849,2020-09-18 18:33:43.572130,2.54513121554204
1850,2020-09-18 18:33:43.860895,2.54513121554204
1851,2020-09-18 18:33:44.130347,2.54513121554204
1852,2020-09-18 18:33:44.378651,2.54513121554204
1853,2020-09-18 18:33:44.594787,2.6110256239832
1854,2020-09-18 18:33:44.818285,2.6110256239832
1855,2020-09-18 18:33:45.102969,2.6110256239832
1856,2020-09-18 18:33:45.347482,2.6110256239832
1857,2020-09-18 18:33:45.648429,2.6110256239832
1858,2020-09-18 18:33:45.924615,2.6110256239832
1859,2020-09-18 18:33:46.174469,2.6110256239832
1860,2020-09-18 18:33:46.423046,2.6110256239832
1861,2020-09-18 18:33:46.736446,2.6110256239832
1862,2020-09-18 18:33:47.030490,2.6110256239832
1863,2020-09-18 18:33:47.305332,2.67679973567799
1864,2020-09-18 18:33:47.600214,2.67679973567799
1865,2020-09-18 18:33:47.863358,2.67679973567799
1866,2020-09-18 18:33:48.227792,2.67679973567799
1867,2020-09-18 18:33:48.501884,2.67679973567799
1868,2020-09-18 18:33:48.751127,2.67679973567799
1869,2020-09-18 18:33:49.010667,2.67679973567799
1870,2020-09-18 18:33:49.239764,2.67679973567799
1871,2020-09-18 18:33:49.516376,2.67679973567799
1872,2020-09-18 18:33:49.847947,2.67679973567799
1873,2020-09-18 18:33:50.196474,2.74245409130957
1874,2020-09-18 18:33:50.454716,2.74245409130957
1875,2020-09-18 18:33:50.729206,2.74245409130957
1876,2020-09-18 18:33:51.061567,2.74245409130957
1877,2020-09-18 18:33:51.431878,2.74245409130957
1878,2020-09-18 18:33:51.742186,2.74245409130957
1879,2020-09-18 18:33:52.060531,2.80542230309372
1880,2020-09-18 18:33:52.383657,2.80542230309372
1881,2020-09-18 18:33:52.651943,2.80542230309372
1882,2020-09-18 18:33:53.003727,2.80542230309372
1883,2020-09-18 18:33:53.343204,2.80542230309372
1884,2020-09-18 18:33:53.616860,2.80542230309372
1885,2020-09-18 18:33:53.857327,2.80542230309372
1886,2020-09-18 18:33:54.145290,2.80542230309372
1887,2020-09-18 18:33:54.407734,2.86825149624427
1888,2020-09-18 18:33:54.658166,2.86825149624427
1889,2020-09-18 18:33:54.991408,2.86825149624427
1890,2020-09-18 18:33:55.312972,2.86825149624427
1891,2020-09-18 18:33:55.600027,2.86825149624427
1892,2020-09-18 18:33:55.886017,2.86825149624427
1893,2020-09-18 18:33:56.252610,2.86825149624427
1894,2020-09-18 18:33:56.594666,2.93094222903041
1895,2020-09-18 18:33:56.924667,2.93094222903041
1896,2020-09-18 18:33:57.296545,2.93094222903041
1897,2020-09-18 18:33:57.636001,2.93094222903041
1898,2020-09-18 18:33:57.967991,2.93094222903041
1899,2020-09-18 18:33:58.216316,2.93094222903041
1900,2020-09-18 18:33:58.481420,2.93094222903041
1901,2020-09-18 18:33:58.792714,2.93094222903041
1902,2020-09-18 18:33:59.169800,2.99349505587062
1903,2020-09-18 18:33:59.504843,2.99349505587062
1904,2020-09-18 18:33:59.752353,2.99349505587062
1905,2020-09-18 18:34:00.085561,2.99349505587062
1906,2020-09-18 18:34:00.397665,2.99349505587062
1907,2020-09-18 18:34:00.721402,2.99349505587062
1908,2020-09-18 18:34:01.070209,2.99349505587062
1909,2020-09-18 18:34:01.365338,3.05591052735006
1910,2020-09-18 18:34:01.693070,3.05591052735006
1911,2020-09-18 18:34:01.953248,3.05591052735006
1912,2020-09-18 18:34:02.282148,3.05591052735006
1913,2020-09-18 18:34:02.560368,3.05591052735006
1914,2020-09-18 18:34:02.889185,3.05591052735006
1915,2020-09-18 18:34:03.212720,3.05591052735006
1916,2020-09-18 18:34:03.429775,3.05591052735006
1917,2020-09-18 18:34:03.739624,3.05591052735006
1918,2020-09-18 18:34:04.012441,3.05591052735006
1919,2020-09-18 18:34:04.356272,3.11818919064238
1920,2020-09-18 18:34:04.600240,3.11818919064238
1921,2020-09-18 18:34:04.875788,3.11818919064238
1922,2020-09-18 18:34:05.196683,3.11818919064238
1923,2020-09-18 18:34:05.532903,3.11818919064238
1924,2020-09-18 18:34:05.815944,3.11818919064238
1925,2020-09-18 18:34:06.088542,3.11818919064238
1926,2020-09-18 18:34:06.414147,3.11818919064238
1927,2020-09-18 18:34:06.710881,3.19711993587789
1928,2020-09-18 18:34:07.031424,3.19711993587789
1929,2020-09-18 18:34:07.355987,3.19711993587789
1930,2020-09-18 18:34:07.700526,3.19711993587789
1931,2020-09-18 18:34:07.968052,3.19711993587789
1932,2020-09-18 18:34:08.245740,3.19711993587789
1933,2020-09-18 18:34:08.527888,3.19711993587789
1934,2020-09-18 18:34:08.775141,3.19711993587789
1935,2020-09-18 18:34:09.126216,3.19711993587789
1936,2020-09-18 18:34:09.490925,3.27588208682512
1937,2020-09-18 18:34:09.819880,3.27588208682512
1938,2020-09-18 18:34:10.126254,3.27588208682512
1939,2020-09-18 18:34:10.351164,3.27588208682512
1940,2020-09-18 18:34:10.660438,3.27588208682512
1941,2020-09-18 18:34:10.983188,3.27588208682512
1942,2020-09-18 18:34:11.321491,3.27588208682512
1943,2020-09-18 18:34:11.676466,3.27588208682512
1944,2020-09-18 18:34:11.938568,3.27588208682512
1945,2020-09-18 18:34:12.266696,3.35447628193199
1946,2020-09-18 18:34:12.526697,3.35447628193199
1947,2020-09-18 18:34:12.776042,3.35447628193199
1948,2020-09-18 18:34:13.058786,3.35447628193199
1949,2020-09-18 18:34:13.367041,3.35447628193199
1950,2020-09-18 18:34:13.633556,3.35447628193199
1951,2020-09-18 18:34:13.911210,3.35447628193199
1952,2020-09-18 18:34:14.231330,3.35447628193199
1953,2020-09-18 18:34:14.467993,3.35447628193199
1954,2020-09-18 18:34:14.743261,3.35447628193199
1955,2020-09-18 18:34:15.014458,3.43290315519593
1956,2020-09-18 18:34:15.302042,3.43290315519593
1957,2020-09-18 18:34:15.623845,3.43290315519593
1958,2020-09-18 18:34:15.878688,3.43290315519593
1959,2020-09-18 18:34:16.157383,3.43290315519593
1960,2020-09-18 18:34:16.434592,3.43290315519593
1961,2020-09-18 18:34:16.746298,3.43290315519593
1962,2020-09-18 18:34:17.098204,3.43290315519593
1963,2020-09-18 18:34:17.390582,3.51116333624159
1964,2020-09-18 18:34:17.617933,3.51116333624159
1965,2020-09-18 18:34:17.917429,3.51116333624159
1966,2020-09-18 18:34:18.211533,3.51116333624159
1967,2020-09-18 18:34:18.491213,3.51116333624159
1968,2020-09-18 18:34:18.803168,3.51116333624159
1969,2020-09-18 18:34:19.094519,3.51116333624159
1970,2020-09-18 18:34:19.358408,3.51116333624159
1971,2020-09-18 18:34:19.625105,3.51116333624159
1972,2020-09-18 18:34:19.947069,3.53979784476488
1973,2020-09-18 18:34:20.255008,3.53979784476488
1974,2020-09-18 18:34:20.477268,3.53979784476488
1975,2020-09-18 18:34:20.736577,3.53979784476488
1976,2020-09-18 18:34:20.970830,3.53979784476488
1977,2020-09-18 18:34:21.266465,3.53979784476488
1978,2020-09-18 18:34:21.688690,3.53979784476488
1979,2020-09-18 18:34:22.003455,3.53979784476488
1980,2020-09-18 18:34:22.370135,3.53979784476488
1981,2020-09-18 18:34:22.670286,3.60984955195279
1982,2020-09-18 18:34:22.966827,3.60984955195279
1983,2020-09-18 18:34:23.283665,3.60984955195279
1984,2020-09-18 18:34:23.595481,3.60984955195279
1985,2020-09-18 18:34:23.869477,3.60984955195279
1986,2020-09-18 18:34:24.189883,3.60984955195279
