iteration,timestamp,T7
1987,2020-09-18 18:34:24.504368,3.60984955195279
1988,2020-09-18 18:34:24.733400,3.60984955195279
1989,2020-09-18 18:34:25.012835,3.72035309500978
1990,2020-09-18 18:34:25.249671,3.72035309500978
1991,2020-09-18 18:34:25.479868,3.72035309500978
1992,2020-09-18 18:34:25.781345,3.72035309500978
1993,2020-09-18 18:34:26.077624,3.72035309500978
1994,2020-09-18 18:34:26.392882,3.72035309500978
1995,2020-09-18 18:34:26.708461,3.72035309500978
1996,2020-09-18 18:34:27.030484,3.72035309500978
1997,2020-09-18 18:34:27.433142,3.83069195005847
1998,2020-09-18 18:34:27.682292,3.83069195005847
1999,2020-09-18 18:34:27.949809,3.83069195005847
2000,2020-09-18 18:34:28.305737,3.83069195005847
2001,2020-09-18 18:34:28.631476,3.83069195005847
2002,2020-09-18 18:34:28.896220,3.83069195005847
2003,2020-09-18 18:34:29.230186,3.83069195005847
2004,2020-09-18 18:34:29.581219,3.83069195005847
2005,2020-09-18 18:34:29.876791,3.83069195005847
2006,2020-09-18 18:34:30.191685,3.94086639567976
2007,2020-09-18 18:34:30.447897,3.94086639567976
2008,2020-09-18 18:34:30.749296,3.94086639567976
2009,2020-09-18 18:34:31.028162,3.94086639567976
2010,2020-09-18 18:34:31.356215,3.94086639567976
2011,2020-09-18 18:34:31.699369,3.94086639567976
2012,2020-09-18 18:34:32.013659,3.94086639567976
2013,2020-09-18 18:34:32.342014,4.05087670714778
2014,2020-09-18 18:34:32.618222,4.05087670714778
2015,2020-09-18 18:34:32.966237,4.05087670714778
2016,2020-09-18 18:34:33.198276,4.05087670714778
2017,2020-09-18 18:34:33.505609,4.05087670714778
2018,2020-09-18 18:34:33.822026,4.05087670714778
2019,2020-09-18 18:34:34.063218,4.05087670714778
2020,2020-09-18 18:34:34.296200,4.05087670714778
2021,2020-09-18 18:34:34.622096,4.05087670714778
2022,2020-09-18 18:34:35.043767,4.16072315655028
2023,2020-09-18 18:34:35.263303,4.16072315655028
2024,2020-09-18 18:34:35.542585,4.16072315655028
2025,2020-09-18 18:34:35.853405,4.16072315655028
2026,2020-09-18 18:34:36.080123,4.16072315655028
2027,2020-09-18 18:34:36.342261,4.16072315655028
2028,2020-09-18 18:34:36.583895,4.16072315655028
2029,2020-09-18 18:34:36.891644,4.16072315655028
2030,2020-09-18 18:34:37.131325,4.16072315655028
2031,2020-09-18 18:34:37.384298,4.16072315655028
2032,2020-09-18 18:34:37.759971,4.270406012903
2033,2020-09-18 18:34:38.054921,4.270406012903
2034,2020-09-18 18:34:38.376405,4.270406012903
2035,2020-09-18 18:34:38.626489,4.270406012903
2036,2020-09-18 18:34:38.852585,4.270406012903
2037,2020-09-18 18:34:39.166574,4.270406012903
2038,2020-09-18 18:34:39.415070,4.270406012903
2039,2020-09-18 18:34:39.733094,4.270406012903
2040,2020-09-18 18:34:39.994615,4.270406012903
2041,2020-09-18 18:34:40.290319,4.270406012903
2042,2020-09-18 18:34:40.623152,4.39160466320742
2043,2020-09-18 18:34:40.920285,4.39160466320742
2044,2020-09-18 18:34:41.221521,4.39160466320742
2045,2020-09-18 18:34:41.527756,4.39160466320742
2046,2020-09-18 18:34:41.873799,4.39160466320742
2047,2020-09-18 18:34:42.205935,4.39160466320742
2048,2020-09-18 18:34:42.478392,4.39160466320742
2049,2020-09-18 18:34:42.781588,4.39160466320742
2050,2020-09-18 18:34:43.069917,4.51262380622802
2051,2020-09-18 18:34:43.319281,4.51262380622802
2052,2020-09-18 18:34:43.650759,4.51262380622802
2053,2020-09-18 18:34:43.985087,4.51262380622802
2054,2020-09-18 18:34:44.217136,4.51262380622802
2055,2020-09-18 18:34:44.550629,4.51262380622802
2056,2020-09-18 18:34:44.907047,4.51262380622802
2057,2020-09-18 18:34:45.180088,4.51262380622802
2058,2020-09-18 18:34:45.463766,4.51262380622802
2059,2020-09-18 18:34:45.742229,4.63346370335455
2060,2020-09-18 18:34:46.057063,4.63346370335455
2061,2020-09-18 18:34:46.362022,4.63346370335455
2062,2020-09-18 18:34:46.600333,4.63346370335455
2063,2020-09-18 18:34:46.896184,4.63346370335455
2064,2020-09-18 18:34:47.331909,4.63346370335455
2065,2020-09-18 18:34:47.603952,4.63346370335455
2066,2020-09-18 18:34:47.842321,4.63346370335455
2067,2020-09-18 18:34:48.149557,4.63346370335455
2068,2020-09-18 18:34:48.431808,4.75412461302469
2069,2020-09-18 18:34:48.680553,4.75412461302469
2070,2020-09-18 18:34:48.989788,4.75412461302469
2071,2020-09-18 18:34:49.357643,4.75412461302469
2072,2020-09-18 18:34:49.601072,4.75412461302469
2073,2020-09-18 18:34:49.888982,4.75412461302469
2074,2020-09-18 18:34:50.171957,4.75412461302469
2075,2020-09-18 18:34:50.441340,4.75412461302469
2076,2020-09-18 18:34:50.786263,4.8746067908324
2077,2020-09-18 18:34:51.104584,4.8746067908324
2078,2020-09-18 18:34:51.367104,4.8746067908324
2079,2020-09-18 18:34:51.708852,4.8746067908324
2080,2020-09-18 18:34:51.975974,4.8746067908324
2081,2020-09-18 18:34:52.314052,4.8746067908324
2082,2020-09-18 18:34:52.650254,4.8746067908324
2083,2020-09-18 18:34:52.971639,4.8746067908324
2084,2020-09-18 18:34:53.272875,4.99491048963083
2085,2020-09-18 18:34:53.582336,4.99491048963083
2086,2020-09-18 18:34:53.908606,4.99491048963083
2087,2020-09-18 18:34:54.214694,4.99491048963083
2088,2020-09-18 18:34:54.546159,4.99491048963083
2089,2020-09-18 18:34:54.843631,4.99491048963083
2090,2020-09-18 18:34:55.209698,4.99491048963083
2091,2020-09-18 18:34:55.499729,4.99491048963083
2092,2020-09-18 18:34:55.818881,4.99491048963083
2093,2020-09-18 18:34:56.056588,4.99491048963083
2094,2020-09-18 18:34:56.385418,5.00011592666414
2095,2020-09-18 18:34:56.682000,5.00011592666414
2096,2020-09-18 18:34:56.983974,5.00011592666414
2097,2020-09-18 18:34:57.389422,5.00011592666414
2098,2020-09-18 18:34:57.643886,5.00011592666414
2099,2020-09-18 18:34:57.931349,5.00011592666414
2100,2020-09-18 18:34:58.207850,5.00011592666414
2101,2020-09-18 18:34:58.516650,5.00011592666414
2102,2020-09-18 18:34:58.824987,5.00011592666414
2103,2020-09-18 18:34:59.160053,4.92026555407941
2104,2020-09-18 18:34:59.439403,4.92026555407941
2105,2020-09-18 18:34:59.732359,4.92026555407941
2106,2020-09-18 18:34:59.993537,4.92026555407941
2107,2020-09-18 18:35:00.254353,4.92026555407941
2108,2020-09-18 18:35:00.499550,4.92026555407941
2109,2020-09-18 18:35:00.816665,4.92026555407941
2110,2020-09-18 18:35:01.100662,4.92026555407941
2111,2020-09-18 18:35:01.435388,4.83710693294861
2112,2020-09-18 18:35:01.764078,4.83710693294861
2113,2020-09-18 18:35:02.088384,4.83710693294861
2114,2020-09-18 18:35:02.397545,4.83710693294861
2115,2020-09-18 18:35:02.742398,4.83710693294861
2116,2020-09-18 18:35:03.022281,4.83710693294861
2117,2020-09-18 18:35:03.358280,4.83710693294861
2118,2020-09-18 18:35:03.728262,4.75426618460158
2119,2020-09-18 18:35:04.083278,4.75426618460158
2120,2020-09-18 18:35:04.460586,4.75426618460158
2121,2020-09-18 18:35:04.763654,4.75426618460158
2122,2020-09-18 18:35:05.060693,4.75426618460158
2123,2020-09-18 18:35:05.398757,4.75426618460158
2124,2020-09-18 18:35:05.728513,4.75426618460158
2125,2020-09-18 18:35:06.112614,4.67173855559648
2126,2020-09-18 18:35:06.496606,4.67173855559648
2127,2020-09-18 18:35:06.813823,4.67173855559648
2128,2020-09-18 18:35:07.105862,4.67173855559648
2129,2020-09-18 18:35:07.348741,4.67173855559648
2130,2020-09-18 18:35:07.579459,4.67173855559648
2131,2020-09-18 18:35:07.812030,4.67173855559648
2132,2020-09-18 18:35:08.101615,4.67173855559648
2133,2020-09-18 18:35:08.359940,4.67173855559648
2134,2020-09-18 18:35:08.624959,4.58951946734251
2135,2020-09-18 18:35:08.846954,4.58951946734251
2136,2020-09-18 18:35:09.137518,4.58951946734251
2137,2020-09-18 18:35:09.433465,4.58951946734251
2138,2020-09-18 18:35:09.622005,4.58951946734251
2139,2020-09-18 18:35:09.869040,4.58951946734251
2140,2020-09-18 18:35:10.215095,4.58951946734251
2141,2020-09-18 18:35:10.502289,4.58951946734251
2142,2020-09-18 18:35:10.830927,4.58951946734251
2143,2020-09-18 18:35:11.212104,4.50760450279174
2144,2020-09-18 18:35:11.548587,4.50760450279174
2145,2020-09-18 18:35:11.817673,4.50760450279174
2146,2020-09-18 18:35:12.079094,4.50760450279174
2147,2020-09-18 18:35:12.380032,4.50760450279174
2148,2020-09-18 18:35:12.703566,4.50760450279174
2149,2020-09-18 18:35:12.941706,4.50760450279174
2150,2020-09-18 18:35:13.217251,4.50760450279174
2151,2020-09-18 18:35:13.500632,4.50760450279174
2152,2020-09-18 18:35:13.797764,4.42184565063414
2153,2020-09-18 18:35:14.125947,4.42184565063414
2154,2020-09-18 18:35:14.416638,4.42184565063414
2155,2020-09-18 18:35:14.748657,4.42184565063414
2156,2020-09-18 18:35:15.052643,4.42184565063414
2157,2020-09-18 18:35:15.365869,4.42184565063414
2158,2020-09-18 18:35:15.736179,4.42184565063414
2159,2020-09-18 18:35:16.039956,4.33638788605147
2160,2020-09-18 18:35:16.347036,4.33638788605147
2161,2020-09-18 18:35:16.660190,4.33638788605147
2162,2020-09-18 18:35:16.918274,4.33638788605147
2163,2020-09-18 18:35:17.186962,4.33638788605147
2164,2020-09-18 18:35:17.449231,4.33638788605147
2165,2020-09-18 18:35:17.704738,4.33638788605147
2166,2020-09-18 18:35:17.977553,4.33638788605147
2167,2020-09-18 18:35:18.265338,4.33638788605147
2168,2020-09-18 18:35:18.554781,4.33638788605147
2169,2020-09-18 18:35:18.884643,4.33638788605147
2170,2020-09-18 18:35:19.138506,4.33638788605147
2171,2020-09-18 18:35:19.401819,4.25122728273264
2172,2020-09-18 18:35:19.674941,4.25122728273264
2173,2020-09-18 18:35:20.008856,4.25122728273264
2174,2020-09-18 18:35:20.334429,4.25122728273264
2175,2020-09-18 18:35:20.613576,4.25122728273264
2176,2020-09-18 18:35:20.965999,4.25122728273264
2177,2020-09-18 18:35:21.287644,4.25122728273264
2178,2020-09-18 18:35:21.616920,4.25122728273264
2179,2020-09-18 18:35:21.978764,4.16636003265442
2180,2020-09-18 18:35:22.217088,4.16636003265442
2181,2020-09-18 18:35:22.581389,4.16636003265442
2182,2020-09-18 18:35:22.907530,4.16636003265442
2183,2020-09-18 18:35:23.229888,4.16636003265442
2184,2020-09-18 18:35:23.462699,4.16636003265442
2185,2020-09-18 18:35:23.765986,4.16636003265442
2186,2020-09-18 18:35:24.032036,4.16636003265442
2187,2020-09-18 18:35:24.305839,4.16636003265442
2188,2020-09-18 18:35:24.637424,4.08178243923898
2189,2020-09-18 18:35:24.941223,4.08178243923898
2190,2020-09-18 18:35:25.260709,4.08178243923898
2191,2020-09-18 18:35:25.564954,4.08178243923898
2192,2020-09-18 18:35:25.909483,4.08178243923898
2193,2020-09-18 18:35:26.193041,4.08178243923898
2194,2020-09-18 18:35:26.442528,4.08178243923898
2195,2020-09-18 18:35:26.734071,4.08178243923898
2196,2020-09-18 18:35:26.977731,4.08178243923898
2197,2020-09-18 18:35:27.373790,3.99749091117224
2198,2020-09-18 18:35:27.639224,3.99749091117224
2199,2020-09-18 18:35:27.967719,3.99749091117224
2200,2020-09-18 18:35:28.272831,3.99749091117224
2201,2020-09-18 18:35:28.618251,3.99749091117224
2202,2020-09-18 18:35:28.992150,3.99749091117224
2203,2020-09-18 18:35:29.308749,3.99749091117224
2204,2020-09-18 18:35:29.573082,3.99749091117224
2205,2020-09-18 18:35:29.919884,3.9134819567922
2206,2020-09-18 18:35:30.234696,3.9134819567922
2207,2020-09-18 18:35:30.565961,3.9134819567922
2208,2020-09-18 18:35:30.815184,3.9134819567922
2209,2020-09-18 18:35:31.084583,3.9134819567922
2210,2020-09-18 18:35:31.290490,3.9134819567922
2211,2020-09-18 18:35:31.582282,3.9134819567922
2212,2020-09-18 18:35:31.827947,3.9134819567922
2213,2020-09-18 18:35:32.167377,3.8297521789726
2214,2020-09-18 18:35:32.424661,3.8297521789726
2215,2020-09-18 18:35:32.740188,3.8297521789726
2216,2020-09-18 18:35:33.047632,3.8297521789726
2217,2020-09-18 18:35:33.296233,3.8297521789726
2218,2020-09-18 18:35:33.646752,3.8297521789726
2219,2020-09-18 18:35:33.952201,3.8297521789726
2220,2020-09-18 18:35:34.193525,3.8297521789726
2221,2020-09-18 18:35:34.649943,3.74629827043999
2222,2020-09-18 18:35:34.931433,3.74629827043999
2223,2020-09-18 18:35:35.232496,3.74629827043999
2224,2020-09-18 18:35:35.483553,3.74629827043999
2225,2020-09-18 18:35:35.797335,3.74629827043999
2226,2020-09-18 18:35:36.051028,3.74629827043999
2227,2020-09-18 18:35:36.406010,3.74629827043999
2228,2020-09-18 18:35:36.738609,3.74629827043999
2229,2020-09-18 18:35:37.026248,3.74629827043999
2230,2020-09-18 18:35:37.274857,3.66311700947242
2231,2020-09-18 18:35:37.606258,3.66311700947242
2232,2020-09-18 18:35:38.016466,3.66311700947242
2233,2020-09-18 18:35:38.357988,3.66311700947242
2234,2020-09-18 18:35:38.714770,3.66311700947242
2235,2020-09-18 18:35:39.013252,3.66311700947242
2236,2020-09-18 18:35:39.462443,3.58020525593582
2237,2020-09-18 18:35:39.766245,3.58020525593582
2238,2020-09-18 18:35:40.015195,3.58020525593582
2239,2020-09-18 18:35:40.288218,3.58020525593582
2240,2020-09-18 18:35:40.631393,3.58020525593582
2241,2020-09-18 18:35:40.954064,3.58020525593582
2242,2020-09-18 18:35:41.298807,3.58020525593582
2243,2020-09-18 18:35:41.570856,3.58020525593582
2244,2020-09-18 18:35:41.903824,3.49755994762118
2245,2020-09-18 18:35:42.227365,3.49755994762118
2246,2020-09-18 18:35:42.552737,3.49755994762118
2247,2020-09-18 18:35:42.873799,3.49755994762118
2248,2020-09-18 18:35:43.203435,3.49755994762118
2249,2020-09-18 18:35:43.423718,3.49755994762118
2250,2020-09-18 18:35:43.723290,3.49755994762118
2251,2020-09-18 18:35:44.046581,3.49755994762118
2252,2020-09-18 18:35:44.370015,3.49755994762118
2253,2020-09-18 18:35:44.726694,3.40729986208945
2254,2020-09-18 18:35:45.045474,3.40729986208945
2255,2020-09-18 18:35:45.381160,3.40729986208945
2256,2020-09-18 18:35:45.688524,3.40729986208945
2257,2020-09-18 18:35:46.005863,3.40729986208945
2258,2020-09-18 18:35:46.298090,3.40729986208945
2259,2020-09-18 18:35:46.643171,3.40729986208945
2260,2020-09-18 18:35:46.982008,3.40729986208945
2261,2020-09-18 18:35:47.332262,3.40729986208945
2262,2020-09-18 18:35:47.590800,3.31731403197665
2263,2020-09-18 18:35:47.899282,3.31731403197665
2264,2020-09-18 18:35:48.166305,3.31731403197665
2265,2020-09-18 18:35:48.507827,3.31731403197665
2266,2020-09-18 18:35:48.785114,3.31731403197665
2267,2020-09-18 18:35:49.119461,3.31731403197665
2268,2020-09-18 18:35:49.421237,3.31731403197665
2269,2020-09-18 18:35:49.704360,3.31731403197665
2270,2020-09-18 18:35:50.003990,3.31731403197665
2271,2020-09-18 18:35:50.335885,3.22759961066548
2272,2020-09-18 18:35:50.602109,3.22759961066548
2273,2020-09-18 18:35:50.830166,3.22759961066548
2274,2020-09-18 18:35:51.173121,3.22759961066548
2275,2020-09-18 18:35:51.467523,3.22759961066548
2276,2020-09-18 18:35:51.788254,3.22759961066548
2277,2020-09-18 18:35:52.074506,3.22759961066548
2278,2020-09-18 18:35:52.401243,3.22759961066548
2279,2020-09-18 18:35:52.690431,3.22759961066548
2280,2020-09-18 18:35:53.009357,3.22759961066548
2281,2020-09-18 18:35:53.306045,3.13815381704846
2282,2020-09-18 18:35:53.586551,3.13815381704846
2283,2020-09-18 18:35:53.941112,3.13815381704846
2284,2020-09-18 18:35:54.269299,3.13815381704846
2285,2020-09-18 18:35:54.607114,3.13815381704846
2286,2020-09-18 18:35:54.906468,3.13815381704846
2287,2020-09-18 18:35:55.218315,3.13815381704846
2288,2020-09-18 18:35:55.549933,3.13815381704846
2289,2020-09-18 18:35:55.828132,3.13815381704846
2290,2020-09-18 18:35:56.157416,3.04897393301567
2291,2020-09-18 18:35:56.464782,3.04897393301567
2292,2020-09-18 18:35:56.804491,3.04897393301567
2293,2020-09-18 18:35:57.083451,3.04897393301567
2294,2020-09-18 18:35:57.344694,3.04897393301567
2295,2020-09-18 18:35:57.674712,3.04897393301567
2296,2020-09-18 18:35:57.948524,3.04897393301567
2297,2020-09-18 18:35:58.187964,3.04897393301567
2298,2020-09-18 18:35:58.486466,3.04897393301567
2299,2020-09-18 18:35:58.783402,2.96005730110697
2300,2020-09-18 18:35:59.092828,2.96005730110697
2301,2020-09-18 18:35:59.364151,2.96005730110697
2302,2020-09-18 18:35:59.702544,2.96005730110697
2303,2020-09-18 18:35:59.977065,2.96005730110697
2304,2020-09-18 18:36:00.291446,2.96005730110697
2305,2020-09-18 18:36:00.579038,2.96005730110697
2306,2020-09-18 18:36:00.828325,2.96005730110697
2307,2020-09-18 18:36:01.089412,2.96005730110697
2308,2020-09-18 18:36:01.370234,2.87140132231424
2309,2020-09-18 18:36:01.649252,2.87140132231424
2310,2020-09-18 18:36:01.974704,2.87140132231424
2311,2020-09-18 18:36:02.278611,2.87140132231424
2312,2020-09-18 18:36:02.538775,2.87140132231424
2313,2020-09-18 18:36:02.855247,2.87140132231424
2314,2020-09-18 18:36:03.133133,2.87140132231424
2315,2020-09-18 18:36:03.430382,2.87140132231424
2316,2020-09-18 18:36:03.806783,2.87140132231424
2317,2020-09-18 18:36:04.068235,2.78300345402121
2318,2020-09-18 18:36:04.310117,2.78300345402121
2319,2020-09-18 18:36:04.593878,2.78300345402121
2320,2020-09-18 18:36:04.924903,2.78300345402121
2321,2020-09-18 18:36:05.238853,2.78300345402121
2322,2020-09-18 18:36:05.510818,2.78300345402121
2323,2020-09-18 18:36:05.712417,2.78300345402121
2324,2020-09-18 18:36:05.961063,2.78300345402121
2325,2020-09-18 18:36:06.281041,2.78300345402121
2326,2020-09-18 18:36:06.581367,2.69486120806963
2327,2020-09-18 18:36:06.899932,2.69486120806963
2328,2020-09-18 18:36:07.240267,2.69486120806963
2329,2020-09-18 18:36:07.550552,2.69486120806963
2330,2020-09-18 18:36:07.833045,2.69486120806963
2331,2020-09-18 18:36:08.121282,2.69486120806963
2332,2020-09-18 18:36:08.344121,2.69486120806963
2333,2020-09-18 18:36:08.707470,2.69486120806963
2334,2020-09-18 18:36:09.054644,2.60697214894188
2335,2020-09-18 18:36:09.378354,2.60697214894188
2336,2020-09-18 18:36:09.672988,2.60697214894188
2337,2020-09-18 18:36:10.026229,2.60697214894188
2338,2020-09-18 18:36:10.328541,2.60697214894188
2339,2020-09-18 18:36:10.599240,2.60697214894188
2340,2020-09-18 18:36:10.916172,2.60697214894188
2341,2020-09-18 18:36:11.254706,2.60697214894188
2342,2020-09-18 18:36:11.544025,2.51933389205138
2343,2020-09-18 18:36:11.886034,2.51933389205138
2344,2020-09-18 18:36:12.232218,2.51933389205138
2345,2020-09-18 18:36:12.570281,2.51933389205138
2346,2020-09-18 18:36:12.824682,2.51933389205138
2347,2020-09-18 18:36:13.112234,2.51933389205138
2348,2020-09-18 18:36:13.456694,2.51933389205138
2349,2020-09-18 18:36:13.772803,2.43194410213262
2350,2020-09-18 18:36:14.103074,2.43194410213262
2351,2020-09-18 18:36:14.471619,2.43194410213262
2352,2020-09-18 18:36:14.773418,2.43194410213262
2353,2020-09-18 18:36:15.074141,2.43194410213262
2354,2020-09-18 18:36:15.399124,2.43194410213262
2355,2020-09-18 18:36:15.646503,2.43194410213262
2356,2020-09-18 18:36:15.875379,2.43194410213262
2357,2020-09-18 18:36:16.158534,2.31591959648449
2358,2020-09-18 18:36:16.513609,2.31591959648449
2359,2020-09-18 18:36:16.837163,2.31591959648449
2360,2020-09-18 18:36:17.186940,2.31591959648449
2361,2020-09-18 18:36:17.495526,2.31591959648449
2362,2020-09-18 18:36:17.766024,2.31591959648449
2363,2020-09-18 18:36:17.999085,2.31591959648449
2364,2020-09-18 18:36:18.224160,2.31591959648449
2365,2020-09-18 18:36:18.587319,2.31591959648449
2366,2020-09-18 18:36:18.958484,2.20019010420488
2367,2020-09-18 18:36:19.254633,2.20019010420488
2368,2020-09-18 18:36:19.517534,2.20019010420488
2369,2020-09-18 18:36:19.843115,2.20019010420488
2370,2020-09-18 18:36:20.106096,2.20019010420488
2371,2020-09-18 18:36:20.330055,2.20019010420488
2372,2020-09-18 18:36:20.651579,2.20019010420488
2373,2020-09-18 18:36:20.986847,2.20019010420488
2374,2020-09-18 18:36:21.308630,2.25574984653962
2375,2020-09-18 18:36:21.620902,2.25574984653962
2376,2020-09-18 18:36:21.935226,2.25574984653962
2377,2020-09-18 18:36:22.277432,2.25574984653962
2378,2020-09-18 18:36:22.532362,2.25574984653962
2379,2020-09-18 18:36:22.789498,2.25574984653962
2380,2020-09-18 18:36:23.111340,2.25574984653962
2381,2020-09-18 18:36:23.419335,2.25574984653962
2382,2020-09-18 18:36:23.869935,2.31118733049179
2383,2020-09-18 18:36:24.190109,2.31118733049179
2384,2020-09-18 18:36:24.518923,2.31118733049179
2385,2020-09-18 18:36:24.868915,2.31118733049179
2386,2020-09-18 18:36:25.166813,2.31118733049179
2387,2020-09-18 18:36:25.491288,2.31118733049179
2388,2020-09-18 18:36:25.774359,2.31118733049179
2389,2020-09-18 18:36:26.108520,2.31118733049179
2390,2020-09-18 18:36:26.369136,2.31118733049179
2391,2020-09-18 18:36:26.690863,2.3665030693641
2392,2020-09-18 18:36:26.977761,2.3665030693641
2393,2020-09-18 18:36:27.286922,2.3665030693641
2394,2020-09-18 18:36:27.604878,2.3665030693641
2395,2020-09-18 18:36:27.966722,2.3665030693641
2396,2020-09-18 18:36:28.285173,2.3665030693641
2397,2020-09-18 18:36:28.578741,2.3665030693641
2398,2020-09-18 18:36:29.040353,2.42169757284832
2399,2020-09-18 18:36:29.318788,2.42169757284832
2400,2020-09-18 18:36:29.622636,2.42169757284832
2401,2020-09-18 18:36:29.923635,2.42169757284832
2402,2020-09-18 18:36:30.182311,2.42169757284832
2403,2020-09-18 18:36:30.527319,2.42169757284832
2404,2020-09-18 18:36:30.810689,2.42169757284832
2405,2020-09-18 18:36:31.107947,2.42169757284832
2406,2020-09-18 18:36:31.477441,2.42169757284832
2407,2020-09-18 18:36:31.789816,2.47677134708046
2408,2020-09-18 18:36:32.072823,2.47677134708046
2409,2020-09-18 18:36:32.306963,2.47677134708046
2410,2020-09-18 18:36:32.609691,2.47677134708046
2411,2020-09-18 18:36:32.846696,2.47677134708046
2412,2020-09-18 18:36:33.109411,2.47677134708046
2413,2020-09-18 18:36:33.368050,2.47677134708046
2414,2020-09-18 18:36:33.696016,2.47677134708046
2415,2020-09-18 18:36:34.034854,2.47677134708046
2416,2020-09-18 18:36:34.304487,2.53172489469422
2417,2020-09-18 18:36:34.574077,2.53172489469422
2418,2020-09-18 18:36:34.864408,2.53172489469422
2419,2020-09-18 18:36:35.111813,2.53172489469422
2420,2020-09-18 18:36:35.345009,2.53172489469422
2421,2020-09-18 18:36:35.650163,2.53172489469422
2422,2020-09-18 18:36:35.880734,2.53172489469422
2423,2020-09-18 18:36:36.102702,2.53172489469422
2424,2020-09-18 18:36:36.400174,2.53172489469422
2425,2020-09-18 18:36:36.796903,2.53172489469422
2426,2020-09-18 18:36:37.059155,2.58655871487295
2427,2020-09-18 18:36:37.283123,2.58655871487295
2428,2020-09-18 18:36:37.539392,2.58655871487295
2429,2020-09-18 18:36:37.810570,2.58655871487295
2430,2020-09-18 18:36:38.117915,2.58655871487295
2431,2020-09-18 18:36:38.407949,2.58655871487295
2432,2020-09-18 18:36:38.682689,2.58655871487295
2433,2020-09-18 18:36:38.936876,2.58655871487295
2434,2020-09-18 18:36:39.331861,2.64127330340008
2435,2020-09-18 18:36:39.662178,2.64127330340008
2436,2020-09-18 18:36:39.938652,2.64127330340008
2437,2020-09-18 18:36:40.266080,2.64127330340008
2438,2020-09-18 18:36:40.505576,2.64127330340008
2439,2020-09-18 18:36:40.768080,2.64127330340008
2440,2020-09-18 18:36:41.121877,2.64127330340008
2441,2020-09-18 18:36:41.434353,2.64127330340008
2442,2020-09-18 18:36:41.685147,2.64127330340008
2443,2020-09-18 18:36:42.006126,2.64127330340008
2444,2020-09-18 18:36:42.313642,2.69586915270817
2445,2020-09-18 18:36:42.610078,2.69586915270817
2446,2020-09-18 18:36:42.844654,2.69586915270817
2447,2020-09-18 18:36:43.207513,2.69586915270817
2448,2020-09-18 18:36:43.459569,2.69586915270817
2449,2020-09-18 18:36:43.701327,2.69586915270817
2450,2020-09-18 18:36:44.014057,2.69586915270817
2451,2020-09-18 18:36:44.261453,2.69586915270817
2452,2020-09-18 18:36:44.516578,2.69586915270817
2453,2020-09-18 18:36:44.885346,2.75034675192656
2454,2020-09-18 18:36:45.216289,2.75034675192656
2455,2020-09-18 18:36:45.481277,2.75034675192656
2456,2020-09-18 18:36:45.786766,2.75034675192656
2457,2020-09-18 18:36:46.118216,2.75034675192656
2458,2020-09-18 18:36:46.397287,2.75034675192656
2459,2020-09-18 18:36:46.728926,2.75034675192656
2460,2020-09-18 18:36:46.997886,2.75034675192656
2461,2020-09-18 18:36:47.315273,2.76952718345133
2462,2020-09-18 18:36:47.654206,2.76952718345133
2463,2020-09-18 18:36:47.979263,2.76952718345133
2464,2020-09-18 18:36:48.301853,2.76952718345133
2465,2020-09-18 18:36:48.693488,2.76952718345133
2466,2020-09-18 18:36:48.976087,2.76952718345133
2467,2020-09-18 18:36:49.256672,2.76952718345133
2468,2020-09-18 18:36:49.500759,2.76952718345133
2469,2020-09-18 18:36:49.770030,2.78868239428884
2470,2020-09-18 18:36:50.053310,2.78868239428884
2471,2020-09-18 18:36:50.428683,2.78868239428884
2472,2020-09-18 18:36:50.744245,2.78868239428884
2473,2020-09-18 18:36:50.995126,2.78868239428884
2474,2020-09-18 18:36:51.244634,2.78868239428884
2475,2020-09-18 18:36:51.443090,2.78868239428884
2476,2020-09-18 18:36:51.738244,2.78868239428884
2477,2020-09-18 18:36:52.014110,2.78868239428884
2478,2020-09-18 18:36:52.380176,2.80781247074103
2479,2020-09-18 18:36:52.645349,2.80781247074103
2480,2020-09-18 18:36:52.913634,2.80781247074103
2481,2020-09-18 18:36:53.154063,2.80781247074103
2482,2020-09-18 18:36:53.444250,2.80781247074103
2483,2020-09-18 18:36:53.747563,2.80781247074103
2484,2020-09-18 18:36:53.982007,2.80781247074103
2485,2020-09-18 18:36:54.287209,2.80781247074103
2486,2020-09-18 18:36:54.621744,2.80781247074103
2487,2020-09-18 18:36:54.949794,2.82691749866686
2488,2020-09-18 18:36:55.228793,2.82691749866686
2489,2020-09-18 18:36:55.481823,2.82691749866686
2490,2020-09-18 18:36:55.817182,2.82691749866686
2491,2020-09-18 18:36:56.042021,2.82691749866686
2492,2020-09-18 18:36:56.320031,2.82691749866686
2493,2020-09-18 18:36:56.584984,2.82691749866686
2494,2020-09-18 18:36:56.848156,2.82691749866686
2495,2020-09-18 18:36:57.081223,2.82691749866686
2496,2020-09-18 18:36:57.417279,2.84599756348517
2497,2020-09-18 18:36:57.742739,2.84599756348517
2498,2020-09-18 18:36:57.974824,2.84599756348517
2499,2020-09-18 18:36:58.305882,2.84599756348517
2500,2020-09-18 18:36:58.610596,2.84599756348517
2501,2020-09-18 18:36:58.848818,2.84599756348517
2502,2020-09-18 18:36:59.132105,2.84599756348517
2503,2020-09-18 18:36:59.384771,2.84599756348517
2504,2020-09-18 18:36:59.669568,2.84599756348517
2505,2020-09-18 18:36:59.927727,2.84599756348517
2506,2020-09-18 18:37:00.238358,2.8650527501774
2507,2020-09-18 18:37:00.550392,2.8650527501774
2508,2020-09-18 18:37:00.845132,2.8650527501774
2509,2020-09-18 18:37:01.113300,2.8650527501774
2510,2020-09-18 18:37:01.428496,2.8650527501774
2511,2020-09-18 18:37:01.721263,2.8650527501774
2512,2020-09-18 18:37:02.107874,2.8650527501774
2513,2020-09-18 18:37:02.421037,2.88408314329033
2514,2020-09-18 18:37:02.708305,2.88408314329033
2515,2020-09-18 18:37:02.967681,2.88408314329033
2516,2020-09-18 18:37:03.244936,2.88408314329033
2517,2020-09-18 18:37:03.541109,2.88408314329033
2518,2020-09-18 18:37:03.881658,2.88408314329033
2519,2020-09-18 18:37:04.150191,2.88408314329033
2520,2020-09-18 18:37:04.472159,2.88408314329033
2521,2020-09-18 18:37:04.804680,2.90308882693883
2522,2020-09-18 18:37:05.036117,2.90308882693883
2523,2020-09-18 18:37:05.354308,2.90308882693883
2524,2020-09-18 18:37:05.686601,2.90308882693883
2525,2020-09-18 18:37:06.007534,2.90308882693883
2526,2020-09-18 18:37:06.309590,2.90308882693883
2527,2020-09-18 18:37:06.573118,2.90308882693883
2528,2020-09-18 18:37:06.818059,2.90308882693883
2529,2020-09-18 18:37:07.147967,2.90308882693883
2530,2020-09-18 18:37:07.454262,2.92206988480852
2531,2020-09-18 18:37:07.762467,2.92206988480852
2532,2020-09-18 18:37:08.067028,2.92206988480852
2533,2020-09-18 18:37:08.331575,2.92206988480852
2534,2020-09-18 18:37:08.639140,2.92206988480852
2535,2020-09-18 18:37:08.948295,2.92206988480852
2536,2020-09-18 18:37:09.274254,2.92206988480852
2537,2020-09-18 18:37:09.500261,2.93255393012772
2538,2020-09-18 18:37:09.741211,2.93255393012772
2539,2020-09-18 18:37:10.094169,2.93255393012772
2540,2020-09-18 18:37:10.405741,2.93255393012772
2541,2020-09-18 18:37:10.758513,2.93255393012772
2542,2020-09-18 18:37:11.012317,2.93255393012772
2543,2020-09-18 18:37:11.279602,2.93255393012772
2544,2020-09-18 18:37:11.563573,2.93255393012772
2545,2020-09-18 18:37:11.855843,2.9430292132925
2546,2020-09-18 18:37:12.142373,2.9430292132925
2547,2020-09-18 18:37:12.463476,2.9430292132925
2548,2020-09-18 18:37:12.743588,2.9430292132925
2549,2020-09-18 18:37:12.995985,2.9430292132925
2550,2020-09-18 18:37:13.238551,2.9430292132925
2551,2020-09-18 18:37:13.567965,2.9430292132925
2552,2020-09-18 18:37:13.925152,2.9430292132925
2553,2020-09-18 18:37:14.228061,2.95349573742288
2554,2020-09-18 18:37:14.533680,2.95349573742288
2555,2020-09-18 18:37:14.802762,2.95349573742288
2556,2020-09-18 18:37:15.145706,2.95349573742288
2557,2020-09-18 18:37:15.414411,2.95349573742288
2558,2020-09-18 18:37:15.766637,2.95349573742288
2559,2020-09-18 18:37:16.093790,2.95349573742288
2560,2020-09-18 18:37:16.410910,2.95349573742288
2561,2020-09-18 18:37:16.770379,2.95536358410531
2562,2020-09-18 18:37:17.039918,2.95536358410531
2563,2020-09-18 18:37:17.406687,2.95536358410531
2564,2020-09-18 18:37:17.688433,2.95536358410531
2565,2020-09-18 18:37:18.002386,2.95536358410531
2566,2020-09-18 18:37:18.328391,2.95536358410531
2567,2020-09-18 18:37:18.559742,2.95536358410531
2568,2020-09-18 18:37:18.964479,2.95725478887644
2569,2020-09-18 18:37:19.199135,2.95725478887644
2570,2020-09-18 18:37:19.537116,2.95725478887644
2571,2020-09-18 18:37:19.870789,2.95725478887644
2572,2020-09-18 18:37:20.278180,2.95725478887644
2573,2020-09-18 18:37:20.609288,2.95725478887644
2574,2020-09-18 18:37:20.961730,2.95725478887644
2575,2020-09-18 18:37:21.232786,2.95725478887644
2576,2020-09-18 18:37:21.490291,2.95725478887644
2577,2020-09-18 18:37:21.773611,2.95916919539981
2578,2020-09-18 18:37:22.085067,2.95916919539981
2579,2020-09-18 18:37:22.421567,2.95916919539981
2580,2020-09-18 18:37:22.709749,2.95916919539981
2581,2020-09-18 18:37:22.978920,2.95916919539981
2582,2020-09-18 18:37:23.259759,2.95916919539981
2583,2020-09-18 18:37:23.506029,2.95916919539981
2584,2020-09-18 18:37:23.859749,2.95916919539981
2585,2020-09-18 18:37:24.188537,2.95916919539981
2586,2020-09-18 18:37:24.488456,2.96110664799619
2587,2020-09-18 18:37:24.849155,2.96110664799619
2588,2020-09-18 18:37:25.174402,2.96110664799619
2589,2020-09-18 18:37:25.511199,2.96110664799619
2590,2020-09-18 18:37:25.916471,2.96110664799619
2591,2020-09-18 18:37:26.304033,2.96110664799619
2592,2020-09-18 18:37:26.620888,2.96110664799619
2593,2020-09-18 18:37:26.980056,2.9630669916418
2594,2020-09-18 18:37:27.334366,2.9630669916418
2595,2020-09-18 18:37:27.598042,2.9630669916418
2596,2020-09-18 18:37:27.868520,2.9630669916418
2597,2020-09-18 18:37:28.139621,2.9630669916418
2598,2020-09-18 18:37:28.360756,2.9630669916418
2599,2020-09-18 18:37:28.629142,2.9630669916418
2600,2020-09-18 18:37:28.974528,2.9630669916418
2601,2020-09-18 18:37:29.325654,2.96505007196647
2602,2020-09-18 18:37:29.641887,2.96505007196647
2603,2020-09-18 18:37:29.954618,2.96505007196647
2604,2020-09-18 18:37:30.217096,2.96505007196647
2605,2020-09-18 18:37:30.507793,2.96505007196647
2606,2020-09-18 18:37:30.816311,2.96505007196647
2607,2020-09-18 18:37:31.135849,2.96505007196647
2608,2020-09-18 18:37:31.509020,2.96505007196647
2609,2020-09-18 18:37:31.850394,2.96705573525196
2610,2020-09-18 18:37:32.161474,2.96705573525196
2611,2020-09-18 18:37:32.498679,2.96705573525196
2612,2020-09-18 18:37:32.768386,2.96705573525196
2613,2020-09-18 18:37:33.145846,2.96705573525196
2614,2020-09-18 18:37:33.463559,2.96705573525196
2615,2020-09-18 18:37:33.705783,2.96705573525196
2616,2020-09-18 18:37:33.948987,2.96705573525196
2617,2020-09-18 18:37:34.389847,2.96908382843007
2618,2020-09-18 18:37:34.728690,2.96908382843007
2619,2020-09-18 18:37:35.049272,2.96908382843007
2620,2020-09-18 18:37:35.364541,2.96908382843007
2621,2020-09-18 18:37:35.675277,2.96908382843007
2622,2020-09-18 18:37:36.014355,2.96908382843007
2623,2020-09-18 18:37:36.252179,2.96908382843007
2624,2020-09-18 18:37:36.496072,2.96908382843007
2625,2020-09-18 18:37:36.733434,2.96908382843007
2626,2020-09-18 18:37:37.075626,2.97113419908094
2627,2020-09-18 18:37:37.397691,2.97113419908094
2628,2020-09-18 18:37:37.690597,2.97113419908094
2629,2020-09-18 18:37:37.980902,2.97113419908094
2630,2020-09-18 18:37:38.342707,2.97113419908094
2631,2020-09-18 18:37:38.624230,2.97113419908094
2632,2020-09-18 18:37:38.901597,2.97113419908094
2633,2020-09-18 18:37:39.260246,2.97113419908094
2634,2020-09-18 18:37:39.480989,2.97113419908094
2635,2020-09-18 18:37:39.764751,2.97320669543124
2636,2020-09-18 18:37:40.106427,2.97320669543124
2637,2020-09-18 18:37:40.371198,2.97320669543124
2638,2020-09-18 18:37:40.597898,2.97320669543124
2639,2020-09-18 18:37:40.812036,2.97320669543124
2640,2020-09-18 18:37:41.057369,2.97320669543124
2641,2020-09-18 18:37:41.360481,2.97320669543124
2642,2020-09-18 18:37:41.689442,2.97530116635245
2643,2020-09-18 18:37:41.996703,2.97530116635245
2644,2020-09-18 18:37:42.241273,2.97530116635245
2645,2020-09-18 18:37:42.568532,2.97530116635245
2646,2020-09-18 18:37:42.842952,2.97530116635245
2647,2020-09-18 18:37:43.148073,2.97530116635245
2648,2020-09-18 18:37:43.422120,2.97530116635245
2649,2020-09-18 18:37:43.718669,2.97530116635245
2650,2020-09-18 18:37:44.026834,2.97530116635245
2651,2020-09-18 18:37:44.334405,2.97741746135902
2652,2020-09-18 18:37:44.621399,2.97741746135902
2653,2020-09-18 18:37:44.917925,2.97741746135902
2654,2020-09-18 18:37:45.228590,2.97741746135902
2655,2020-09-18 18:37:45.487985,2.97741746135902
2656,2020-09-18 18:37:45.850746,2.97741746135902
2657,2020-09-18 18:37:46.161517,2.97741746135902
2658,2020-09-18 18:37:46.511479,2.97741746135902
2659,2020-09-18 18:37:46.853153,2.98543072509938
2660,2020-09-18 18:37:47.221498,2.98543072509938
2661,2020-09-18 18:37:47.553040,2.98543072509938
2662,2020-09-18 18:37:47.873855,2.98543072509938
2663,2020-09-18 18:37:48.251350,2.98543072509938
2664,2020-09-18 18:37:48.584601,2.98543072509938
2665,2020-09-18 18:37:48.857388,2.98543072509938
2666,2020-09-18 18:37:49.214427,2.99344039351944
2667,2020-09-18 18:37:49.451429,2.99344039351944
2668,2020-09-18 18:37:49.768653,2.99344039351944
2669,2020-09-18 18:37:50.083533,2.99344039351944
2670,2020-09-18 18:37:50.356105,2.99344039351944
2671,2020-09-18 18:37:50.591714,2.99344039351944
2672,2020-09-18 18:37:50.886922,2.99344039351944
2673,2020-09-18 18:37:51.113395,2.99344039351944
2674,2020-09-18 18:37:51.334564,2.99344039351944
2675,2020-09-18 18:37:51.567696,2.99344039351944
2676,2020-09-18 18:37:51.909331,2.99856426488826
2677,2020-09-18 18:37:52.213565,2.99856426488826
2678,2020-09-18 18:37:52.478174,2.99856426488826
2679,2020-09-18 18:37:52.820741,2.99856426488826
2680,2020-09-18 18:37:53.141154,2.99856426488826
2681,2020-09-18 18:37:53.364076,2.99856426488826
2682,2020-09-18 18:37:53.659990,2.99856426488826
2683,2020-09-18 18:37:53.999129,2.99856426488826
2684,2020-09-18 18:37:54.310834,2.99856426488826
2685,2020-09-18 18:37:54.557117,2.99856426488826
2686,2020-09-18 18:37:54.860341,3.00722625651851
2687,2020-09-18 18:37:55.131058,3.00722625651851
2688,2020-09-18 18:37:55.442044,3.00722625651851
2689,2020-09-18 18:37:55.748252,3.00722625651851
2690,2020-09-18 18:37:56.060824,3.00722625651851
2691,2020-09-18 18:37:56.386752,3.00722625651851
2692,2020-09-18 18:37:56.706145,3.00722625651851
2693,2020-09-18 18:37:57.034200,3.00722625651851
2694,2020-09-18 18:37:57.331926,3.00722625651851
2695,2020-09-18 18:37:57.630826,3.03126499290885
2696,2020-09-18 18:37:57.912090,3.03126499290885
2697,2020-09-18 18:37:58.198709,3.03126499290885
2698,2020-09-18 18:37:58.439754,3.03126499290885
2699,2020-09-18 18:37:58.738919,3.03126499290885
2700,2020-09-18 18:37:59.052257,3.03126499290885
2701,2020-09-18 18:37:59.285936,3.03126499290885
2702,2020-09-18 18:37:59.536200,3.03126499290885
2703,2020-09-18 18:37:59.813555,3.0552416886146
2704,2020-09-18 18:38:00.079080,3.0552416886146
2705,2020-09-18 18:38:00.363704,3.0552416886146
2706,2020-09-18 18:38:00.660665,3.0552416886146
2707,2020-09-18 18:38:00.944804,3.0552416886146
2708,2020-09-18 18:38:01.302174,3.0552416886146
2709,2020-09-18 18:38:01.665585,3.0552416886146
2710,2020-09-18 18:38:01.994793,3.07915647785447
2711,2020-09-18 18:38:02.260903,3.07915647785447
2712,2020-09-18 18:38:02.479458,3.07915647785447
2713,2020-09-18 18:38:02.738618,3.07915647785447
2714,2020-09-18 18:38:02.997304,3.07915647785447
2715,2020-09-18 18:38:03.305473,3.07915647785447
2716,2020-09-18 18:38:03.587588,3.07915647785447
2717,2020-09-18 18:38:03.855428,3.07915647785447
2718,2020-09-18 18:38:04.188654,3.07915647785447
2719,2020-09-18 18:38:04.514151,3.07915647785447
2720,2020-09-18 18:38:04.782385,3.10300949448823
2721,2020-09-18 18:38:05.032599,3.10300949448823
2722,2020-09-18 18:38:05.341369,3.10300949448823
2723,2020-09-18 18:38:05.692374,3.10300949448823
2724,2020-09-18 18:38:06.023884,3.10300949448823
2725,2020-09-18 18:38:06.305338,3.10300949448823
2726,2020-09-18 18:38:06.586240,3.10300949448823
2727,2020-09-18 18:38:06.881612,3.10300949448823
2728,2020-09-18 18:38:07.143190,3.12680087201954
2729,2020-09-18 18:38:07.464584,3.12680087201954
2730,2020-09-18 18:38:07.779020,3.12680087201954
2731,2020-09-18 18:38:08.023584,3.12680087201954
2732,2020-09-18 18:38:08.358703,3.12680087201954
2733,2020-09-18 18:38:08.716078,3.12680087201954
2734,2020-09-18 18:38:08.967150,3.12680087201954
2735,2020-09-18 18:38:09.282764,3.12680087201954
2736,2020-09-18 18:38:09.564075,3.15053074359868
2737,2020-09-18 18:38:09.931578,3.15053074359868
2738,2020-09-18 18:38:10.206346,3.15053074359868
2739,2020-09-18 18:38:10.455287,3.15053074359868
2740,2020-09-18 18:38:10.770793,3.15053074359868
2741,2020-09-18 18:38:11.085096,3.15053074359868
2742,2020-09-18 18:38:11.383877,3.15053074359868
2743,2020-09-18 18:38:11.665118,3.15053074359868
2744,2020-09-18 18:38:11.981692,3.15053074359868
2745,2020-09-18 18:38:12.347208,3.17419924202522
2746,2020-09-18 18:38:12.609837,3.17419924202522
2747,2020-09-18 18:38:12.902415,3.17419924202522
2748,2020-09-18 18:38:13.174522,3.17419924202522
2749,2020-09-18 18:38:13.410368,3.17419924202522
2750,2020-09-18 18:38:13.795942,3.17419924202522
2751,2020-09-18 18:38:14.154984,3.19780649975071
2752,2020-09-18 18:38:14.484496,3.19780649975071
2753,2020-09-18 18:38:14.814797,3.19780649975071
2754,2020-09-18 18:38:15.109972,3.19780649975071
2755,2020-09-18 18:38:15.414977,3.19780649975071
2756,2020-09-18 18:38:15.748869,3.19780649975071
2757,2020-09-18 18:38:15.985000,3.19780649975071
2758,2020-09-18 18:38:16.326872,3.22135264888129
2759,2020-09-18 18:38:16.665094,3.22135264888129
2760,2020-09-18 18:38:17.031983,3.22135264888129
2761,2020-09-18 18:38:17.299504,3.22135264888129
2762,2020-09-18 18:38:17.633851,3.22135264888129
2763,2020-09-18 18:38:17.956653,3.22135264888129
2764,2020-09-18 18:38:18.286447,3.22135264888129
2765,2020-09-18 18:38:18.572950,3.25322324984246
2766,2020-09-18 18:38:18.908523,3.25322324984246
2767,2020-09-18 18:38:19.231381,3.25322324984246
2768,2020-09-18 18:38:19.531678,3.25322324984246
2769,2020-09-18 18:38:19.844635,3.25322324984246
2770,2020-09-18 18:38:20.196494,3.25322324984246
2771,2020-09-18 18:38:20.555485,3.25322324984246
2772,2020-09-18 18:38:20.858568,3.28501998247567
2773,2020-09-18 18:38:21.109309,3.28501998247567
2774,2020-09-18 18:38:21.419742,3.28501998247567
2775,2020-09-18 18:38:21.694341,3.28501998247567
2776,2020-09-18 18:38:21.961195,3.28501998247567
2777,2020-09-18 18:38:22.216167,3.28501998247567
2778,2020-09-18 18:38:22.529182,3.28501998247567
2779,2020-09-18 18:38:22.833721,3.28501998247567
2780,2020-09-18 18:38:23.096870,3.28501998247567
2781,2020-09-18 18:38:23.356709,3.31674300257492
2782,2020-09-18 18:38:23.616937,3.31674300257492
2783,2020-09-18 18:38:23.840510,3.31674300257492
2784,2020-09-18 18:38:24.076031,3.31674300257492
2785,2020-09-18 18:38:24.377169,3.31674300257492
2786,2020-09-18 18:38:24.691218,3.31674300257492
2787,2020-09-18 18:38:24.976759,3.31674300257492
2788,2020-09-18 18:38:25.230567,3.31674300257492
2789,2020-09-18 18:38:25.590779,3.31674300257492
2790,2020-09-18 18:38:25.895469,3.31674300257492
2791,2020-09-18 18:38:26.228943,3.34839246544669
2792,2020-09-18 18:38:26.503392,3.34839246544669
2793,2020-09-18 18:38:26.760060,3.34839246544669
2794,2020-09-18 18:38:27.023128,3.34839246544669
2795,2020-09-18 18:38:27.338102,3.34839246544669
2796,2020-09-18 18:38:27.611122,3.34839246544669
2797,2020-09-18 18:38:27.966987,3.34839246544669
2798,2020-09-18 18:38:28.346984,3.34839246544669
2799,2020-09-18 18:38:28.613259,3.34839246544669
2800,2020-09-18 18:38:28.926205,3.34839246544669
2801,2020-09-18 18:38:29.218766,3.37996852591513
2802,2020-09-18 18:38:29.511357,3.37996852591513
2803,2020-09-18 18:38:29.782640,3.37996852591513
2804,2020-09-18 18:38:30.089383,3.37996852591513
2805,2020-09-18 18:38:30.407857,3.37996852591513
2806,2020-09-18 18:38:30.686441,3.37996852591513
2807,2020-09-18 18:38:31.000924,3.37996852591513
2808,2020-09-18 18:38:31.293575,3.41147133832716
2809,2020-09-18 18:38:31.540330,3.41147133832716
2810,2020-09-18 18:38:31.882500,3.41147133832716
2811,2020-09-18 18:38:32.218959,3.41147133832716
2812,2020-09-18 18:38:32.438327,3.41147133832716
2813,2020-09-18 18:38:32.739707,3.41147133832716
2814,2020-09-18 18:38:33.013171,3.41147133832716
2815,2020-09-18 18:38:33.315765,3.41147133832716
2816,2020-09-18 18:38:33.642347,3.41147133832716
2817,2020-09-18 18:38:33.941939,3.44290105655746
2818,2020-09-18 18:38:34.274838,3.44290105655746
2819,2020-09-18 18:38:34.618130,3.44290105655746
2820,2020-09-18 18:38:34.935448,3.44290105655746
2821,2020-09-18 18:38:35.259495,3.44290105655746
2822,2020-09-18 18:38:35.573409,3.44290105655746
2823,2020-09-18 18:38:35.899462,3.44290105655746
2824,2020-09-18 18:38:36.290829,3.44290105655746
2825,2020-09-18 18:38:36.591405,3.47425783401336
2826,2020-09-18 18:38:36.810422,3.47425783401336
2827,2020-09-18 18:38:37.042265,3.47425783401336
2828,2020-09-18 18:38:37.352570,3.47425783401336
2829,2020-09-18 18:38:37.649345,3.47425783401336
2830,2020-09-18 18:38:37.931996,3.47425783401336
2831,2020-09-18 18:38:38.215459,3.47425783401336
2832,2020-09-18 18:38:38.472838,3.47425783401336
2833,2020-09-18 18:38:38.770751,3.50554182363962
2834,2020-09-18 18:38:39.024305,3.50554182363962
2835,2020-09-18 18:38:39.288528,3.50554182363962
2836,2020-09-18 18:38:39.526616,3.50554182363962
2837,2020-09-18 18:38:39.878186,3.50554182363962
2838,2020-09-18 18:38:40.163884,3.50554182363962
2839,2020-09-18 18:38:40.460219,3.50554182363962
2840,2020-09-18 18:38:40.814967,3.50554182363962
2841,2020-09-18 18:38:41.128142,3.50554182363962
2842,2020-09-18 18:38:41.404493,3.53675317792316
2843,2020-09-18 18:38:41.682719,3.53675317792316
2844,2020-09-18 18:38:42.016255,3.53675317792316
2845,2020-09-18 18:38:42.350766,3.53675317792316
2846,2020-09-18 18:38:42.649241,3.53675317792316
2847,2020-09-18 18:38:42.966394,3.53675317792316
2848,2020-09-18 18:38:43.272420,3.53675317792316
2849,2020-09-18 18:38:43.623448,3.53675317792316
2850,2020-09-18 18:38:43.898912,3.53675317792316
2851,2020-09-18 18:38:44.206703,3.56789204889765
2852,2020-09-18 18:38:44.518535,3.56789204889765
2853,2020-09-18 18:38:44.765482,3.56789204889765
2854,2020-09-18 18:38:45.099565,3.56789204889765
2855,2020-09-18 18:38:45.441015,3.56789204889765
2856,2020-09-18 18:38:45.684150,3.56789204889765
2857,2020-09-18 18:38:45.975228,3.56789204889765
2858,2020-09-18 18:38:46.342616,3.56789204889765
2859,2020-09-18 18:38:46.667508,3.59409851761446
2860,2020-09-18 18:38:46.901842,3.59409851761446
2861,2020-09-18 18:38:47.163515,3.59409851761446
2862,2020-09-18 18:38:47.496907,3.59409851761446
2863,2020-09-18 18:38:47.774311,3.59409851761446
2864,2020-09-18 18:38:48.082791,3.59409851761446
2865,2020-09-18 18:38:48.439935,3.59409851761446
2866,2020-09-18 18:38:48.765830,3.59409851761446
2867,2020-09-18 18:38:49.079399,3.59409851761446
2868,2020-09-18 18:38:49.337759,3.63784767173094
2869,2020-09-18 18:38:49.628439,3.63784767173094
2870,2020-09-18 18:38:49.959412,3.63784767173094
2871,2020-09-18 18:38:50.188178,3.63784767173094
2872,2020-09-18 18:38:50.500892,3.63784767173094
2873,2020-09-18 18:38:50.769099,3.63784767173094
2874,2020-09-18 18:38:51.102236,3.63784767173094
2875,2020-09-18 18:38:51.362552,3.63784767173094
2876,2020-09-18 18:38:51.699880,3.63784767173094
2877,2020-09-18 18:38:51.957090,3.68148347789871
2878,2020-09-18 18:38:52.186981,3.68148347789871
2879,2020-09-18 18:38:52.518270,3.68148347789871
2880,2020-09-18 18:38:52.780002,3.68148347789871
2881,2020-09-18 18:38:53.098872,3.68148347789871
2882,2020-09-18 18:38:53.461844,3.68148347789871
2883,2020-09-18 18:38:53.835466,3.68148347789871
2884,2020-09-18 18:38:54.207728,3.72500620239326
2885,2020-09-18 18:38:54.497679,3.72500620239326
2886,2020-09-18 18:38:54.755452,3.72500620239326
2887,2020-09-18 18:38:55.078855,3.72500620239326
2888,2020-09-18 18:38:55.376294,3.72500620239326
2889,2020-09-18 18:38:55.625394,3.72500620239326
2890,2020-09-18 18:38:55.864887,3.72500620239326
2891,2020-09-18 18:38:56.179423,3.72500620239326
2892,2020-09-18 18:38:56.442777,3.72500620239326
2893,2020-09-18 18:38:56.673787,3.76841611073749
2894,2020-09-18 18:38:56.999468,3.76841611073749
2895,2020-09-18 18:38:57.241137,3.76841611073749
2896,2020-09-18 18:38:57.460503,3.76841611073749
2897,2020-09-18 18:38:57.821872,3.76841611073749
2898,2020-09-18 18:38:58.070237,3.76841611073749
2899,2020-09-18 18:38:58.326903,3.76841611073749
2900,2020-09-18 18:38:58.637127,3.76841611073749
2901,2020-09-18 18:38:58.965630,3.76841611073749
2902,2020-09-18 18:38:59.158616,3.76841611073749
2903,2020-09-18 18:38:59.371047,3.76841611073749
2904,2020-09-18 18:38:59.723728,3.81171346771242
2905,2020-09-18 18:39:00.010793,3.81171346771242
2906,2020-09-18 18:39:00.291132,3.81171346771242
2907,2020-09-18 18:39:00.596681,3.81171346771242
2908,2020-09-18 18:39:00.879471,3.81171346771242
2909,2020-09-18 18:39:01.163233,3.81171346771242
2910,2020-09-18 18:39:01.383907,3.81171346771242
2911,2020-09-18 18:39:01.665215,3.81171346771242
2912,2020-09-18 18:39:01.982381,3.81171346771242
2913,2020-09-18 18:39:02.240382,3.81171346771242
2914,2020-09-18 18:39:02.474564,3.85489853736773
2915,2020-09-18 18:39:02.811537,3.85489853736773
2916,2020-09-18 18:39:03.131872,3.85489853736773
2917,2020-09-18 18:39:03.428167,3.85489853736773
2918,2020-09-18 18:39:03.706517,3.85489853736773
2919,2020-09-18 18:39:04.004829,3.85489853736773
2920,2020-09-18 18:39:04.287125,3.85489853736773
2921,2020-09-18 18:39:04.630864,3.85489853736773
2922,2020-09-18 18:39:04.965785,3.89797158303196
2923,2020-09-18 18:39:05.195562,3.89797158303196
2924,2020-09-18 18:39:05.485278,3.89797158303196
2925,2020-09-18 18:39:05.746452,3.89797158303196
2926,2020-09-18 18:39:06.124720,3.89797158303196
2927,2020-09-18 18:39:06.451222,3.89797158303196
2928,2020-09-18 18:39:06.735383,3.89797158303196
2929,2020-09-18 18:39:07.047845,3.89797158303196
2930,2020-09-18 18:39:07.337198,3.94093286732259
2931,2020-09-18 18:39:07.607993,3.94093286732259
2932,2020-09-18 18:39:07.941144,3.94093286732259
2933,2020-09-18 18:39:08.189698,3.94093286732259
2934,2020-09-18 18:39:08.477968,3.94093286732259
2935,2020-09-18 18:39:08.791307,3.94093286732259
2936,2020-09-18 18:39:09.137100,3.94093286732259
2937,2020-09-18 18:39:09.430358,3.94093286732259
2938,2020-09-18 18:39:09.667679,3.94093286732259
2939,2020-09-18 18:39:10.008384,3.98378265215592
2940,2020-09-18 18:39:10.323278,3.98378265215592
2941,2020-09-18 18:39:10.675545,3.98378265215592
2942,2020-09-18 18:39:11.044740,3.98378265215592
2943,2020-09-18 18:39:11.252106,3.98378265215592
2944,2020-09-18 18:39:11.569806,3.98378265215592
2945,2020-09-18 18:39:11.898299,3.98378265215592
2946,2020-09-18 18:39:12.134707,3.98378265215592
2947,2020-09-18 18:39:12.540652,4.02652119875422
2948,2020-09-18 18:39:12.874790,4.02652119875422
2949,2020-09-18 18:39:13.216903,4.02652119875422
2950,2020-09-18 18:39:13.540564,4.02652119875422
2951,2020-09-18 18:39:13.873758,4.02652119875422
2952,2020-09-18 18:39:14.204438,4.02652119875422
2953,2020-09-18 18:39:14.530297,4.02652119875422
2954,2020-09-18 18:39:14.771984,4.02652119875422
2955,2020-09-18 18:39:15.069474,4.06914876765001
2956,2020-09-18 18:39:15.427197,4.06914876765001
2957,2020-09-18 18:39:15.811013,4.06914876765001
2958,2020-09-18 18:39:16.099047,4.06914876765001
2959,2020-09-18 18:39:16.418520,4.06914876765001
2960,2020-09-18 18:39:16.721722,4.06914876765001
2961,2020-09-18 18:39:17.085122,4.06914876765001
2962,2020-09-18 18:39:17.426160,4.06914876765001
2963,2020-09-18 18:39:17.688503,4.06914876765001
2964,2020-09-18 18:39:18.061869,4.11124219540449
2965,2020-09-18 18:39:18.373004,4.11124219540449
2966,2020-09-18 18:39:18.653428,4.11124219540449
2967,2020-09-18 18:39:19.041043,4.11124219540449
