iteration,timestamp,T7
2968,2020-09-18 18:39:19.372875,4.11124219540449
2969,2020-09-18 18:39:19.664447,4.11124219540449
2970,2020-09-18 18:39:19.956432,4.11124219540449
2971,2020-09-18 18:39:20.232619,4.11124219540449
2972,2020-09-18 18:39:20.690993,4.1702010276998
2973,2020-09-18 18:39:20.953164,4.1702010276998
2974,2020-09-18 18:39:21.246447,4.1702010276998
2975,2020-09-18 18:39:21.583506,4.1702010276998
2976,2020-09-18 18:39:21.881422,4.1702010276998
2977,2020-09-18 18:39:22.182521,4.1702010276998
2978,2020-09-18 18:39:22.493889,4.1702010276998
2979,2020-09-18 18:39:22.748386,4.1702010276998
2980,2020-09-18 18:39:23.157537,4.1702010276998
2981,2020-09-18 18:39:23.467482,4.22901455565929
2982,2020-09-18 18:39:23.757137,4.22901455565929
2983,2020-09-18 18:39:24.031670,4.22901455565929
2984,2020-09-18 18:39:24.341359,4.22901455565929
2985,2020-09-18 18:39:24.656901,4.22901455565929
2986,2020-09-18 18:39:24.924795,4.22901455565929
2987,2020-09-18 18:39:25.264717,4.22901455565929
2988,2020-09-18 18:39:25.598335,4.22901455565929
2989,2020-09-18 18:39:25.878441,4.22901455565929
2990,2020-09-18 18:39:26.203063,4.28768305269968
2991,2020-09-18 18:39:26.515599,4.28768305269968
2992,2020-09-18 18:39:26.892382,4.28768305269968
2993,2020-09-18 18:39:27.196829,4.28768305269968
2994,2020-09-18 18:39:27.501704,4.28768305269968
2995,2020-09-18 18:39:27.774200,4.28768305269968
2996,2020-09-18 18:39:28.045950,4.28768305269968
2997,2020-09-18 18:39:28.303809,4.28768305269968
2998,2020-09-18 18:39:28.563342,4.28768305269968
2999,2020-09-18 18:39:28.871343,4.28768305269968
3000,2020-09-18 18:39:29.190097,4.34620679121873
3001,2020-09-18 18:39:29.517658,4.34620679121873
3002,2020-09-18 18:39:29.774467,4.34620679121873
3003,2020-09-18 18:39:30.075495,4.34620679121873
3004,2020-09-18 18:39:30.342543,4.34620679121873
3005,2020-09-18 18:39:30.604514,4.34620679121873
3006,2020-09-18 18:39:30.920634,4.34620679121873
3007,2020-09-18 18:39:31.233559,4.34620679121873
3008,2020-09-18 18:39:31.597628,4.40458604261535
3009,2020-09-18 18:39:31.942725,4.40458604261535
3010,2020-09-18 18:39:32.182495,4.40458604261535
3011,2020-09-18 18:39:32.422370,4.40458604261535
3012,2020-09-18 18:39:32.760667,4.40458604261535
3013,2020-09-18 18:39:33.034173,4.40458604261535
3014,2020-09-18 18:39:33.350640,4.40458604261535
3015,2020-09-18 18:39:33.749731,4.40458604261535
3016,2020-09-18 18:39:34.000875,4.46282107730902
3017,2020-09-18 18:39:34.326889,4.46282107730902
3018,2020-09-18 18:39:34.601529,4.46282107730902
3019,2020-09-18 18:39:34.949869,4.46282107730902
3020,2020-09-18 18:39:35.188982,4.46282107730902
3021,2020-09-18 18:39:35.439581,4.46282107730902
3022,2020-09-18 18:39:35.687171,4.46282107730902
3023,2020-09-18 18:39:35.975273,4.46282107730902
3024,2020-09-18 18:39:36.277448,4.46282107730902
3025,2020-09-18 18:39:36.587063,4.52091216475873
3026,2020-09-18 18:39:36.841142,4.52091216475873
3027,2020-09-18 18:39:37.219267,4.52091216475873
3028,2020-09-18 18:39:37.546429,4.52091216475873
3029,2020-09-18 18:39:37.890783,4.52091216475873
3030,2020-09-18 18:39:38.175632,4.52091216475873
3031,2020-09-18 18:39:38.500425,4.52091216475873
3032,2020-09-18 18:39:38.689316,4.52091216475873
3033,2020-09-18 18:39:39.041180,4.57885957348134
3034,2020-09-18 18:39:39.406767,4.57885957348134
3035,2020-09-18 18:39:39.715117,4.57885957348134
3036,2020-09-18 18:39:39.968348,4.57885957348134
3037,2020-09-18 18:39:40.255043,4.57885957348134
3038,2020-09-18 18:39:40.585069,4.57885957348134
3039,2020-09-18 18:39:40.812294,4.57885957348134
3040,2020-09-18 18:39:41.104959,4.57885957348134
3041,2020-09-18 18:39:41.455036,4.57885957348134
3042,2020-09-18 18:39:41.709541,4.63666357106942
3043,2020-09-18 18:39:41.934823,4.63666357106942
3044,2020-09-18 18:39:42.236732,4.63666357106942
3045,2020-09-18 18:39:42.515762,4.63666357106942
3046,2020-09-18 18:39:42.816562,4.63666357106942
3047,2020-09-18 18:39:43.078571,4.63666357106942
3048,2020-09-18 18:39:43.328860,4.63666357106942
3049,2020-09-18 18:39:43.587100,4.63666357106942
3050,2020-09-18 18:39:43.842788,4.63666357106942
3051,2020-09-18 18:39:44.107489,4.63666357106942
3052,2020-09-18 18:39:44.484365,4.69432442420855
3053,2020-09-18 18:39:44.801322,4.69432442420855
3054,2020-09-18 18:39:45.186893,4.69432442420855
3055,2020-09-18 18:39:45.501755,4.69432442420855
3056,2020-09-18 18:39:45.820376,4.69432442420855
3057,2020-09-18 18:39:46.085584,4.69432442420855
3058,2020-09-18 18:39:46.314168,4.69432442420855
3059,2020-09-18 18:39:46.587124,4.69432442420855
3060,2020-09-18 18:39:46.846585,4.69432442420855
3061,2020-09-18 18:39:47.196491,4.75184239869417
3062,2020-09-18 18:39:47.464735,4.75184239869417
3063,2020-09-18 18:39:47.720948,4.75184239869417
3064,2020-09-18 18:39:48.127952,4.75184239869417
3065,2020-09-18 18:39:48.458094,4.75184239869417
3066,2020-09-18 18:39:48.781665,4.75184239869417
3067,2020-09-18 18:39:49.123028,4.75184239869417
3068,2020-09-18 18:39:49.440779,4.75184239869417
3069,2020-09-18 18:39:49.724250,4.75184239869417
3070,2020-09-18 18:39:50.047238,4.80921775944796
3071,2020-09-18 18:39:50.352103,4.80921775944796
3072,2020-09-18 18:39:50.665353,4.80921775944796
3073,2020-09-18 18:39:50.958698,4.80921775944796
3074,2020-09-18 18:39:51.226414,4.80921775944796
3075,2020-09-18 18:39:51.471446,4.80921775944796
3076,2020-09-18 18:39:51.749114,4.80921775944796
3077,2020-09-18 18:39:52.035766,4.80921775944796
3078,2020-09-18 18:39:52.299207,4.80921775944796
3079,2020-09-18 18:39:52.575960,4.86276174930104
3080,2020-09-18 18:39:52.877461,4.86276174930104
3081,2020-09-18 18:39:53.222806,4.86276174930104
3082,2020-09-18 18:39:53.597542,4.86276174930104
3083,2020-09-18 18:39:53.929027,4.86276174930104
3084,2020-09-18 18:39:54.226088,4.86276174930104
3085,2020-09-18 18:39:54.549613,4.86276174930104
3086,2020-09-18 18:39:54.837108,4.86276174930104
3087,2020-09-18 18:39:55.101756,4.91617087342037
3088,2020-09-18 18:39:55.417430,4.91617087342037
3089,2020-09-18 18:39:55.644405,4.91617087342037
3090,2020-09-18 18:39:55.917388,4.91617087342037
3091,2020-09-18 18:39:56.263216,4.91617087342037
3092,2020-09-18 18:39:56.578026,4.91617087342037
3093,2020-09-18 18:39:56.914007,4.91617087342037
3094,2020-09-18 18:39:57.244413,4.91617087342037
3095,2020-09-18 18:39:57.573816,4.78668373915305
3096,2020-09-18 18:39:57.905660,4.78668373915305
3097,2020-09-18 18:39:58.251679,4.78668373915305
3098,2020-09-18 18:39:58.580674,4.78668373915305
3099,2020-09-18 18:39:58.912509,4.78668373915305
3100,2020-09-18 18:39:59.156289,4.78668373915305
3101,2020-09-18 18:39:59.410530,4.78668373915305
3102,2020-09-18 18:39:59.606416,4.78668373915305
3103,2020-09-18 18:39:59.876480,4.78668373915305
3104,2020-09-18 18:40:00.219533,4.65755457547695
3105,2020-09-18 18:40:00.569666,4.65755457547695
3106,2020-09-18 18:40:00.849480,4.65755457547695
3107,2020-09-18 18:40:01.163514,4.65755457547695
3108,2020-09-18 18:40:01.416847,4.65755457547695
3109,2020-09-18 18:40:01.704731,4.65755457547695
3110,2020-09-18 18:40:02.004402,4.65755457547695
3111,2020-09-18 18:40:02.275698,4.65755457547695
3112,2020-09-18 18:40:02.546844,4.65755457547695
3113,2020-09-18 18:40:02.761322,4.65755457547695
3114,2020-09-18 18:40:02.964988,4.65755457547695
3115,2020-09-18 18:40:03.242715,4.52877993836327
3116,2020-09-18 18:40:03.528865,4.52877993836327
3117,2020-09-18 18:40:03.775212,4.52877993836327
3118,2020-09-18 18:40:04.086537,4.52877993836327
3119,2020-09-18 18:40:04.405333,4.52877993836327
3120,2020-09-18 18:40:04.734379,4.52877993836327
3121,2020-09-18 18:40:05.004587,4.52877993836327
3122,2020-09-18 18:40:05.341418,4.52877993836327
3123,2020-09-18 18:40:05.603728,4.4003564824278
3124,2020-09-18 18:40:05.948307,4.4003564824278
3125,2020-09-18 18:40:06.258983,4.4003564824278
3126,2020-09-18 18:40:06.583367,4.4003564824278
3127,2020-09-18 18:40:06.899821,4.4003564824278
3128,2020-09-18 18:40:07.223409,4.4003564824278
3129,2020-09-18 18:40:07.530620,4.4003564824278
3130,2020-09-18 18:40:07.844579,4.4003564824278
3131,2020-09-18 18:40:08.091004,4.4003564824278
3132,2020-09-18 18:40:08.335763,4.2722809558133
3133,2020-09-18 18:40:08.697334,4.2722809558133
3134,2020-09-18 18:40:08.913401,4.2722809558133
3135,2020-09-18 18:40:09.186813,4.2722809558133
3136,2020-09-18 18:40:09.478587,4.2722809558133
3137,2020-09-18 18:40:09.801390,4.2722809558133
3138,2020-09-18 18:40:10.120628,4.2722809558133
3139,2020-09-18 18:40:10.471559,4.2722809558133
3140,2020-09-18 18:40:10.774800,4.2722809558133
3141,2020-09-18 18:40:11.109532,4.1445501956087
3142,2020-09-18 18:40:11.340452,4.1445501956087
3143,2020-09-18 18:40:11.572226,4.1445501956087
3144,2020-09-18 18:40:11.842238,4.1445501956087
3145,2020-09-18 18:40:12.115758,4.1445501956087
3146,2020-09-18 18:40:12.426894,4.1445501956087
3147,2020-09-18 18:40:12.757855,4.1445501956087
3148,2020-09-18 18:40:13.159528,4.1445501956087
3149,2020-09-18 18:40:13.408810,4.1445501956087
3150,2020-09-18 18:40:13.712575,4.01716112372927
3151,2020-09-18 18:40:14.037055,4.01716112372927
3152,2020-09-18 18:40:14.327389,4.01716112372927
3153,2020-09-18 18:40:14.646117,4.01716112372927
3154,2020-09-18 18:40:14.966028,4.01716112372927
3155,2020-09-18 18:40:15.231219,4.01716112372927
3156,2020-09-18 18:40:15.511378,4.01716112372927
3157,2020-09-18 18:40:15.823202,4.01716112372927
3158,2020-09-18 18:40:16.209586,3.89011074319728
3159,2020-09-18 18:40:16.513572,3.89011074319728
3160,2020-09-18 18:40:16.840832,3.89011074319728
3161,2020-09-18 18:40:17.140370,3.89011074319728
3162,2020-09-18 18:40:17.432833,3.89011074319728
3163,2020-09-18 18:40:17.681448,3.89011074319728
3164,2020-09-18 18:40:18.013832,3.89011074319728
3165,2020-09-18 18:40:18.290828,3.89011074319728
3166,2020-09-18 18:40:18.634584,3.89011074319728
3167,2020-09-18 18:40:18.987022,3.89011074319728
3168,2020-09-18 18:40:19.313238,3.76339613477367
3169,2020-09-18 18:40:19.639791,3.76339613477367
3170,2020-09-18 18:40:19.977080,3.76339613477367
3171,2020-09-18 18:40:20.247974,3.76339613477367
3172,2020-09-18 18:40:20.580924,3.76339613477367
3173,2020-09-18 18:40:20.876172,3.76339613477367
3174,2020-09-18 18:40:21.153822,3.76339613477367
3175,2020-09-18 18:40:21.488897,3.76339613477367
3176,2020-09-18 18:40:21.828075,3.63701445389984
3177,2020-09-18 18:40:22.262634,3.63701445389984
3178,2020-09-18 18:40:22.499701,3.63701445389984
3179,2020-09-18 18:40:22.826712,3.63701445389984
3180,2020-09-18 18:40:23.240565,3.63701445389984
3181,2020-09-18 18:40:23.544797,3.63701445389984
3182,2020-09-18 18:40:23.816540,3.63701445389984
3183,2020-09-18 18:40:24.104023,3.63701445389984
3184,2020-09-18 18:40:24.410897,3.52318091854194
3185,2020-09-18 18:40:24.669555,3.52318091854194
3186,2020-09-18 18:40:24.949118,3.52318091854194
3187,2020-09-18 18:40:25.182109,3.52318091854194
3188,2020-09-18 18:40:25.491253,3.52318091854194
3189,2020-09-18 18:40:25.838023,3.52318091854194
3190,2020-09-18 18:40:26.140604,3.52318091854194
3191,2020-09-18 18:40:26.444761,3.52318091854194
3192,2020-09-18 18:40:26.788143,3.52318091854194
3193,2020-09-18 18:40:27.123539,3.52318091854194
3194,2020-09-18 18:40:27.394872,3.40965882713532
3195,2020-09-18 18:40:27.665419,3.40965882713532
3196,2020-09-18 18:40:27.957555,3.40965882713532
3197,2020-09-18 18:40:28.235358,3.40965882713532
3198,2020-09-18 18:40:28.485954,3.40965882713532
3199,2020-09-18 18:40:28.796809,3.40965882713532
3200,2020-09-18 18:40:29.115635,3.40965882713532
3201,2020-09-18 18:40:29.398349,3.40965882713532
3202,2020-09-18 18:40:29.685215,3.40965882713532
3203,2020-09-18 18:40:29.909889,3.37758169252992
3204,2020-09-18 18:40:30.218975,3.37758169252992
3205,2020-09-18 18:40:30.475793,3.37758169252992
3206,2020-09-18 18:40:30.850586,3.37758169252992
3207,2020-09-18 18:40:31.198961,3.37758169252992
3208,2020-09-18 18:40:31.484620,3.37758169252992
3209,2020-09-18 18:40:31.725212,3.37758169252992
3210,2020-09-18 18:40:32.046280,3.37758169252992
3211,2020-09-18 18:40:32.354493,3.37758169252992
3212,2020-09-18 18:40:32.598512,3.29650760814789
3213,2020-09-18 18:40:32.929598,3.29650760814789
3214,2020-09-18 18:40:33.188412,3.29650760814789
3215,2020-09-18 18:40:33.513208,3.29650760814789
3216,2020-09-18 18:40:33.774123,3.29650760814789
3217,2020-09-18 18:40:34.041051,3.29650760814789
3218,2020-09-18 18:40:34.289490,3.29650760814789
3219,2020-09-18 18:40:34.657054,3.29650760814789
3220,2020-09-18 18:40:34.931029,3.29650760814789
3221,2020-09-18 18:40:35.166059,3.29650760814789
3222,2020-09-18 18:40:35.514640,3.29650760814789
3223,2020-09-18 18:40:35.822050,3.29650760814789
3224,2020-09-18 18:40:36.117090,3.29650760814789
3225,2020-09-18 18:40:36.503050,3.29650760814789
3226,2020-09-18 18:40:36.832833,3.29650760814789
3227,2020-09-18 18:40:37.179260,3.29650760814789
3228,2020-09-18 18:40:37.409989,3.29650760814789
3229,2020-09-18 18:40:37.659079,3.29650760814789
3230,2020-09-18 18:40:37.932510,3.29650760814789
3231,2020-09-18 18:40:38.274878,3.29650760814789
3232,2020-09-18 18:40:38.526882,3.29650760814789
3233,2020-09-18 18:40:38.884882,3.29650760814789
3234,2020-09-18 18:40:39.300958,3.18359981253498
3235,2020-09-18 18:40:39.615257,3.18359981253498
3236,2020-09-18 18:40:39.914291,3.18359981253498
3237,2020-09-18 18:40:40.214499,3.18359981253498
3238,2020-09-18 18:40:40.452741,3.18359981253498
3239,2020-09-18 18:40:40.708974,3.18359981253498
3240,2020-09-18 18:40:41.025480,3.18359981253498
3241,2020-09-18 18:40:41.318410,3.18359981253498
3242,2020-09-18 18:40:41.582785,3.18359981253498
3243,2020-09-18 18:40:41.900496,3.18359981253498
3244,2020-09-18 18:40:42.219384,3.07099535224046
3245,2020-09-18 18:40:42.484188,3.07099535224046
3246,2020-09-18 18:40:42.804078,3.07099535224046
3247,2020-09-18 18:40:43.072299,3.07099535224046
3248,2020-09-18 18:40:43.442908,3.07099535224046
3249,2020-09-18 18:40:43.690357,3.07099535224046
3250,2020-09-18 18:40:44.011197,3.07099535224046
3251,2020-09-18 18:40:44.365183,2.95869164853147
3252,2020-09-18 18:40:44.715483,2.95869164853147
3253,2020-09-18 18:40:45.023543,2.95869164853147
3254,2020-09-18 18:40:45.312086,2.95869164853147
3255,2020-09-18 18:40:45.632559,2.95869164853147
3256,2020-09-18 18:40:45.938644,2.95869164853147
3257,2020-09-18 18:40:46.171816,2.95869164853147
3258,2020-09-18 18:40:46.455320,2.95869164853147
3259,2020-09-18 18:40:46.739534,2.95869164853147
3260,2020-09-18 18:40:47.051704,2.84668618196176
3261,2020-09-18 18:40:47.327349,2.84668618196176
3262,2020-09-18 18:40:47.654043,2.84668618196176
3263,2020-09-18 18:40:48.034016,2.84668618196176
3264,2020-09-18 18:40:48.292823,2.84668618196176
3265,2020-09-18 18:40:48.584227,2.84668618196176
3266,2020-09-18 18:40:48.868659,2.84668618196176
3267,2020-09-18 18:40:49.182925,2.84668618196176
3268,2020-09-18 18:40:49.405597,2.84668618196176
3269,2020-09-18 18:40:49.751267,2.73497649058061
3270,2020-09-18 18:40:50.070007,2.73497649058061
3271,2020-09-18 18:40:50.312871,2.73497649058061
3272,2020-09-18 18:40:50.589704,2.73497649058061
3273,2020-09-18 18:40:50.902590,2.73497649058061
3274,2020-09-18 18:40:51.181488,2.73497649058061
3275,2020-09-18 18:40:51.548378,2.73497649058061
3276,2020-09-18 18:40:51.774746,2.73497649058061
3277,2020-09-18 18:40:51.993689,2.62356016827866
3278,2020-09-18 18:40:52.297697,2.62356016827866
3279,2020-09-18 18:40:52.621848,2.62356016827866
3280,2020-09-18 18:40:52.936353,2.62356016827866
3281,2020-09-18 18:40:53.189672,2.62356016827866
3282,2020-09-18 18:40:53.491636,2.62356016827866
3283,2020-09-18 18:40:53.777756,2.62356016827866
3284,2020-09-18 18:40:54.093328,2.62356016827866
3285,2020-09-18 18:40:54.417275,2.51243486326148
3286,2020-09-18 18:40:54.727317,2.51243486326148
3287,2020-09-18 18:40:55.064442,2.51243486326148
3288,2020-09-18 18:40:55.405642,2.51243486326148
3289,2020-09-18 18:40:55.717982,2.51243486326148
3290,2020-09-18 18:40:56.036070,2.51243486326148
3291,2020-09-18 18:40:56.342023,2.51243486326148
3292,2020-09-18 18:40:56.674655,2.51243486326148
3293,2020-09-18 18:40:56.946918,2.4015982766432
3294,2020-09-18 18:40:57.192503,2.4015982766432
3295,2020-09-18 18:40:57.493787,2.4015982766432
3296,2020-09-18 18:40:57.791609,2.4015982766432
3297,2020-09-18 18:40:58.079238,2.4015982766432
3298,2020-09-18 18:40:58.417057,2.4015982766432
3299,2020-09-18 18:40:58.724027,2.4015982766432
3300,2020-09-18 18:40:58.997649,2.4015982766432
3301,2020-09-18 18:40:59.222165,2.29104816115374
3302,2020-09-18 18:40:59.492364,2.29104816115374
3303,2020-09-18 18:40:59.776446,2.29104816115374
3304,2020-09-18 18:41:00.126453,2.29104816115374
3305,2020-09-18 18:41:00.506489,2.29104816115374
3306,2020-09-18 18:41:00.841498,2.29104816115374
3307,2020-09-18 18:41:01.105024,2.29104816115374
3308,2020-09-18 18:41:01.444987,2.29104816115374
3309,2020-09-18 18:41:01.860471,2.1780078871034
3310,2020-09-18 18:41:02.232383,2.1780078871034
3311,2020-09-18 18:41:02.521254,2.1780078871034
3312,2020-09-18 18:41:02.778566,2.1780078871034
3313,2020-09-18 18:41:03.044089,2.1780078871034
3314,2020-09-18 18:41:03.401651,2.1780078871034
3315,2020-09-18 18:41:03.737414,2.1780078871034
3316,2020-09-18 18:41:04.127079,2.23164106414647
3317,2020-09-18 18:41:04.407619,2.23164106414647
3318,2020-09-18 18:41:04.679589,2.23164106414647
3319,2020-09-18 18:41:05.011459,2.23164106414647
3320,2020-09-18 18:41:05.353934,2.23164106414647
3321,2020-09-18 18:41:05.654594,2.23164106414647
3322,2020-09-18 18:41:05.945792,2.23164106414647
3323,2020-09-18 18:41:06.267498,2.28512069995968
3324,2020-09-18 18:41:06.638898,2.28512069995968
3325,2020-09-18 18:41:06.928223,2.28512069995968
3326,2020-09-18 18:41:07.244076,2.28512069995968
3327,2020-09-18 18:41:07.551520,2.28512069995968
3328,2020-09-18 18:41:07.851437,2.28512069995968
3329,2020-09-18 18:41:08.126835,2.28512069995968
3330,2020-09-18 18:41:08.401682,2.28512069995968
3331,2020-09-18 18:41:08.746128,2.33844738066125
3332,2020-09-18 18:41:09.021399,2.33844738066125
3333,2020-09-18 18:41:09.352116,2.33844738066125
3334,2020-09-18 18:41:09.611318,2.33844738066125
3335,2020-09-18 18:41:09.908224,2.33844738066125
3336,2020-09-18 18:41:10.191418,2.33844738066125
3337,2020-09-18 18:41:10.457700,2.33844738066125
3338,2020-09-18 18:41:10.810272,2.33844738066125
3339,2020-09-18 18:41:11.180698,2.39162168891018
3340,2020-09-18 18:41:11.585781,2.39162168891018
3341,2020-09-18 18:41:11.913355,2.39162168891018
3342,2020-09-18 18:41:12.144558,2.39162168891018
3343,2020-09-18 18:41:12.482857,2.39162168891018
3344,2020-09-18 18:41:12.817526,2.39162168891018
3345,2020-09-18 18:41:13.110859,2.39162168891018
3346,2020-09-18 18:41:13.377226,2.39162168891018
3347,2020-09-18 18:41:13.708311,2.44464420395713
3348,2020-09-18 18:41:13.987666,2.44464420395713
3349,2020-09-18 18:41:14.272642,2.44464420395713
3350,2020-09-18 18:41:14.656981,2.44464420395713
3351,2020-09-18 18:41:14.994042,2.44464420395713
3352,2020-09-18 18:41:15.269078,2.44464420395713
3353,2020-09-18 18:41:15.579432,2.44464420395713
3354,2020-09-18 18:41:15.941212,2.44464420395713
3355,2020-09-18 18:41:16.267863,2.4975155016937
3356,2020-09-18 18:41:16.542454,2.4975155016937
3357,2020-09-18 18:41:16.821488,2.4975155016937
3358,2020-09-18 18:41:17.084431,2.4975155016937
3359,2020-09-18 18:41:17.386327,2.4975155016937
3360,2020-09-18 18:41:17.655023,2.4975155016937
3361,2020-09-18 18:41:17.966181,2.4975155016937
3362,2020-09-18 18:41:18.233705,2.4975155016937
3363,2020-09-18 18:41:18.456485,2.4975155016937
3364,2020-09-18 18:41:18.743953,2.4975155016937
3365,2020-09-18 18:41:19.077831,2.55023615470037
3366,2020-09-18 18:41:19.382044,2.55023615470037
3367,2020-09-18 18:41:19.688106,2.55023615470037
3368,2020-09-18 18:41:19.957071,2.55023615470037
3369,2020-09-18 18:41:20.303513,2.55023615470037
3370,2020-09-18 18:41:20.613286,2.55023615470037
3371,2020-09-18 18:41:20.857689,2.55023615470037
3372,2020-09-18 18:41:21.198476,2.55023615470037
3373,2020-09-18 18:41:21.608424,2.60280673229288
3374,2020-09-18 18:41:21.891656,2.60280673229288
3375,2020-09-18 18:41:22.164183,2.60280673229288
3376,2020-09-18 18:41:22.441096,2.60280673229288
3377,2020-09-18 18:41:22.794931,2.60280673229288
3378,2020-09-18 18:41:23.118171,2.60280673229288
3379,2020-09-18 18:41:23.454633,2.60280673229288
3380,2020-09-18 18:41:23.807696,2.60280673229288
3381,2020-09-18 18:41:24.084639,2.60280673229288
3382,2020-09-18 18:41:24.398221,2.65522780056733
3383,2020-09-18 18:41:24.627658,2.65522780056733
3384,2020-09-18 18:41:24.930069,2.65522780056733
3385,2020-09-18 18:41:25.219731,2.65522780056733
3386,2020-09-18 18:41:25.588051,2.65522780056733
3387,2020-09-18 18:41:25.911416,2.65522780056733
3388,2020-09-18 18:41:26.164473,2.65522780056733
3389,2020-09-18 18:41:26.478468,2.65522780056733
3390,2020-09-18 18:41:26.828593,2.70749992244403
3391,2020-09-18 18:41:27.160470,2.70749992244403
3392,2020-09-18 18:41:27.399115,2.70749992244403
3393,2020-09-18 18:41:27.676930,2.70749992244403
3394,2020-09-18 18:41:27.931159,2.70749992244403
3395,2020-09-18 18:41:28.180014,2.70749992244403
3396,2020-09-18 18:41:28.409517,2.70749992244403
3397,2020-09-18 18:41:28.680530,2.70749992244403
3398,2020-09-18 18:41:28.921108,2.70749992244403
3399,2020-09-18 18:41:29.206908,2.70749992244403
3400,2020-09-18 18:41:29.587979,2.75962365771002
3401,2020-09-18 18:41:29.845386,2.75962365771002
3402,2020-09-18 18:41:30.185844,2.75962365771002
3403,2020-09-18 18:41:30.467289,2.75962365771002
3404,2020-09-18 18:41:30.704757,2.75962365771002
3405,2020-09-18 18:41:31.006671,2.75962365771002
3406,2020-09-18 18:41:31.271551,2.81088936895351
3407,2020-09-18 18:41:31.526964,2.81088936895351
3408,2020-09-18 18:41:31.864068,2.81088936895351
3409,2020-09-18 18:41:32.236693,2.81088936895351
3410,2020-09-18 18:41:32.590415,2.81088936895351
3411,2020-09-18 18:41:32.932813,2.81088936895351
3412,2020-09-18 18:41:33.225774,2.81088936895351
3413,2020-09-18 18:41:33.590844,2.86201730166526
3414,2020-09-18 18:41:33.920127,2.86201730166526
3415,2020-09-18 18:41:34.216044,2.86201730166526
3416,2020-09-18 18:41:34.500051,2.86201730166526
3417,2020-09-18 18:41:34.813428,2.86201730166526
3418,2020-09-18 18:41:35.090302,2.86201730166526
3419,2020-09-18 18:41:35.431922,2.86201730166526
3420,2020-09-18 18:41:35.675072,2.86201730166526
3421,2020-09-18 18:41:35.998663,2.86201730166526
3422,2020-09-18 18:41:36.227967,2.86201730166526
3423,2020-09-18 18:41:36.561063,2.91300801680885
3424,2020-09-18 18:41:36.908024,2.91300801680885
3425,2020-09-18 18:41:37.196057,2.91300801680885
3426,2020-09-18 18:41:37.512146,2.91300801680885
3427,2020-09-18 18:41:37.910758,2.91300801680885
3428,2020-09-18 18:41:38.159632,2.91300801680885
3429,2020-09-18 18:41:38.400657,2.91300801680885
3430,2020-09-18 18:41:38.681663,2.91300801680885
3431,2020-09-18 18:41:38.951028,2.91300801680885
3432,2020-09-18 18:41:39.299877,2.96386207250612
3433,2020-09-18 18:41:39.602749,2.96386207250612
3434,2020-09-18 18:41:39.848139,2.96386207250612
3435,2020-09-18 18:41:40.142300,2.96386207250612
3436,2020-09-18 18:41:40.412998,2.96386207250612
3437,2020-09-18 18:41:40.661728,2.96386207250612
3438,2020-09-18 18:41:41.003721,2.96386207250612
3439,2020-09-18 18:41:41.333169,2.96386207250612
3440,2020-09-18 18:41:41.591991,2.96386207250612
3441,2020-09-18 18:41:41.840589,3.01458002409554
3442,2020-09-18 18:41:42.194350,3.01458002409554
3443,2020-09-18 18:41:42.519999,3.01458002409554
3444,2020-09-18 18:41:42.819231,3.01458002409554
3445,2020-09-18 18:41:43.120929,3.01458002409554
3446,2020-09-18 18:41:43.464174,3.01458002409554
3447,2020-09-18 18:41:43.718158,3.01458002409554
3448,2020-09-18 18:41:43.982824,3.01458002409554
3449,2020-09-18 18:41:44.270981,3.01458002409554
3450,2020-09-18 18:41:44.532599,3.01458002409554
3451,2020-09-18 18:41:44.812699,3.06516242420393
3452,2020-09-18 18:41:45.051683,3.06516242420393
3453,2020-09-18 18:41:45.334374,3.06516242420393
3454,2020-09-18 18:41:45.638705,3.06516242420393
3455,2020-09-18 18:41:45.882981,3.06516242420393
3456,2020-09-18 18:41:46.169630,3.06516242420393
3457,2020-09-18 18:41:46.498901,3.06516242420393
3458,2020-09-18 18:41:46.759625,3.06516242420393
3459,2020-09-18 18:41:47.195921,3.1156098228508
3460,2020-09-18 18:41:47.592109,3.1156098228508
3461,2020-09-18 18:41:47.843296,3.1156098228508
3462,2020-09-18 18:41:48.131654,3.1156098228508
3463,2020-09-18 18:41:48.478833,3.1156098228508
3464,2020-09-18 18:41:48.788072,3.1156098228508
3465,2020-09-18 18:41:49.074623,3.1156098228508
3466,2020-09-18 18:41:49.400795,3.1156098228508
3467,2020-09-18 18:41:49.663518,3.1156098228508
3468,2020-09-18 18:41:49.924367,3.16592276767359
3469,2020-09-18 18:41:50.229913,3.16592276767359
3470,2020-09-18 18:41:50.553281,3.16592276767359
3471,2020-09-18 18:41:50.912923,3.16592276767359
3472,2020-09-18 18:41:51.241784,3.16592276767359
3473,2020-09-18 18:41:51.544339,3.16592276767359
3474,2020-09-18 18:41:51.900289,3.16592276767359
3475,2020-09-18 18:41:52.244225,3.21610180093087
3476,2020-09-18 18:41:52.579521,3.21610180093087
3477,2020-09-18 18:41:52.946281,3.21610180093087
3478,2020-09-18 18:41:53.265100,3.21610180093087
3479,2020-09-18 18:41:53.518902,3.21610180093087
3480,2020-09-18 18:41:53.826635,3.21610180093087
3481,2020-09-18 18:41:54.103256,3.21610180093087
3482,2020-09-18 18:41:54.356930,3.21610180093087
3483,2020-09-18 18:41:54.767060,3.26614745584716
3484,2020-09-18 18:41:55.043505,3.26614745584716
3485,2020-09-18 18:41:55.383659,3.26614745584716
3486,2020-09-18 18:41:55.695622,3.26614745584716
3487,2020-09-18 18:41:55.995269,3.26614745584716
3488,2020-09-18 18:41:56.278184,3.26614745584716
3489,2020-09-18 18:41:56.515264,3.26614745584716
3490,2020-09-18 18:41:56.809155,3.26614745584716
3491,2020-09-18 18:41:57.140051,3.31641847798051
3492,2020-09-18 18:41:57.450272,3.31641847798051
3493,2020-09-18 18:41:57.710840,3.31641847798051
3494,2020-09-18 18:41:58.029510,3.31641847798051
3495,2020-09-18 18:41:58.363958,3.31641847798051
3496,2020-09-18 18:41:58.690287,3.31641847798051
3497,2020-09-18 18:41:59.023299,3.31641847798051
3498,2020-09-18 18:41:59.361305,3.31641847798051
3499,2020-09-18 18:41:59.663399,3.31641847798051
3500,2020-09-18 18:41:59.994751,3.36656105213289
3501,2020-09-18 18:42:00.324246,3.36656105213289
3502,2020-09-18 18:42:00.701609,3.36656105213289
3503,2020-09-18 18:42:00.976335,3.36656105213289
3504,2020-09-18 18:42:01.340727,3.36656105213289
3505,2020-09-18 18:42:01.564333,3.36656105213289
3506,2020-09-18 18:42:01.829596,3.36656105213289
3507,2020-09-18 18:42:02.131324,3.36656105213289
3508,2020-09-18 18:42:02.369205,3.36656105213289
3509,2020-09-18 18:42:02.703373,3.36656105213289
3510,2020-09-18 18:42:03.047526,3.40919882148503
3511,2020-09-18 18:42:03.383537,3.40919882148503
3512,2020-09-18 18:42:03.727318,3.40919882148503
3513,2020-09-18 18:42:04.039952,3.40919882148503
3514,2020-09-18 18:42:04.372887,3.40919882148503
3515,2020-09-18 18:42:04.564146,3.40919882148503
3516,2020-09-18 18:42:04.796311,3.40919882148503
3517,2020-09-18 18:42:05.046762,3.40919882148503
3518,2020-09-18 18:42:05.341837,3.45172960851582
3519,2020-09-18 18:42:05.659400,3.45172960851582
3520,2020-09-18 18:42:06.030415,3.45172960851582
3521,2020-09-18 18:42:06.335192,3.45172960851582
3522,2020-09-18 18:42:06.635413,3.45172960851582
3523,2020-09-18 18:42:06.964122,3.45172960851582
3524,2020-09-18 18:42:07.222557,3.45172960851582
3525,2020-09-18 18:42:07.497579,3.45172960851582
3526,2020-09-18 18:42:07.749221,3.45172960851582
3527,2020-09-18 18:42:08.153725,3.45625486332843
3528,2020-09-18 18:42:08.439365,3.45625486332843
3529,2020-09-18 18:42:08.728042,3.45625486332843
3530,2020-09-18 18:42:09.105684,3.45625486332843
3531,2020-09-18 18:42:09.346787,3.45625486332843
3532,2020-09-18 18:42:09.654345,3.45625486332843
3533,2020-09-18 18:42:09.914575,3.45625486332843
3534,2020-09-18 18:42:10.151194,3.45625486332843
3535,2020-09-18 18:42:10.474043,3.45625486332843
3536,2020-09-18 18:42:10.796699,3.45625486332843
3537,2020-09-18 18:42:11.139466,3.51694312800068
3538,2020-09-18 18:42:11.425122,3.51694312800068
3539,2020-09-18 18:42:11.715045,3.51694312800068
3540,2020-09-18 18:42:12.009331,3.51694312800068
3541,2020-09-18 18:42:12.295896,3.51694312800068
3542,2020-09-18 18:42:12.587442,3.51694312800068
3543,2020-09-18 18:42:12.976813,3.51694312800068
3544,2020-09-18 18:42:13.245763,3.51694312800068
3545,2020-09-18 18:42:13.526424,3.58475687124563
3546,2020-09-18 18:42:13.794340,3.58475687124563
3547,2020-09-18 18:42:14.034188,3.58475687124563
3548,2020-09-18 18:42:14.354094,3.58475687124563
3549,2020-09-18 18:42:14.597622,3.58475687124563
3550,2020-09-18 18:42:14.904412,3.58475687124563
3551,2020-09-18 18:42:15.290802,3.58475687124563
3552,2020-09-18 18:42:15.587260,3.58475687124563
3553,2020-09-18 18:42:15.904361,3.58475687124563
3554,2020-09-18 18:42:16.183494,3.65243558837427
3555,2020-09-18 18:42:16.447609,3.65243558837427
3556,2020-09-18 18:42:16.745443,3.65243558837427
3557,2020-09-18 18:42:17.027411,3.65243558837427
3558,2020-09-18 18:42:17.329337,3.65243558837427
3559,2020-09-18 18:42:17.657720,3.65243558837427
3560,2020-09-18 18:42:17.948929,3.65243558837427
3561,2020-09-18 18:42:18.206687,3.65243558837427
3562,2020-09-18 18:42:18.433375,3.65243558837427
3563,2020-09-18 18:42:18.691715,3.65243558837427
3564,2020-09-18 18:42:18.951816,3.71997960536851
3565,2020-09-18 18:42:19.238514,3.71997960536851
3566,2020-09-18 18:42:19.553403,3.71997960536851
3567,2020-09-18 18:42:19.845042,3.71997960536851
3568,2020-09-18 18:42:20.174205,3.71997960536851
3569,2020-09-18 18:42:20.476324,3.71997960536851
3570,2020-09-18 18:42:20.775288,3.71997960536851
3571,2020-09-18 18:42:21.052782,3.71997960536851
3572,2020-09-18 18:42:21.372482,3.78738924659386
3573,2020-09-18 18:42:21.624371,3.78738924659386
3574,2020-09-18 18:42:21.958115,3.78738924659386
3575,2020-09-18 18:42:22.220698,3.78738924659386
3576,2020-09-18 18:42:22.486178,3.78738924659386
3577,2020-09-18 18:42:22.779096,3.78738924659386
3578,2020-09-18 18:42:23.091120,3.78738924659386
3579,2020-09-18 18:42:23.405424,3.78738924659386
3580,2020-09-18 18:42:23.778679,3.85404681934618
3581,2020-09-18 18:42:24.025263,3.85404681934618
3582,2020-09-18 18:42:24.322819,3.85404681934618
3583,2020-09-18 18:42:24.665274,3.85404681934618
3584,2020-09-18 18:42:24.981304,3.85404681934618
3585,2020-09-18 18:42:25.305613,3.85404681934618
3586,2020-09-18 18:42:25.659829,3.85404681934618
3587,2020-09-18 18:42:26.007223,3.85404681934618
3588,2020-09-18 18:42:26.317779,3.85404681934618
3589,2020-09-18 18:42:26.633191,3.92056239339074
3590,2020-09-18 18:42:26.938531,3.92056239339074
3591,2020-09-18 18:42:27.280683,3.92056239339074
3592,2020-09-18 18:42:27.611737,3.92056239339074
3593,2020-09-18 18:42:27.909644,3.92056239339074
3594,2020-09-18 18:42:28.167439,3.92056239339074
3595,2020-09-18 18:42:28.497775,3.92056239339074
3596,2020-09-18 18:42:28.802225,3.92056239339074
3597,2020-09-18 18:42:29.114370,3.98693627142769
3598,2020-09-18 18:42:29.453468,3.98693627142769
3599,2020-09-18 18:42:29.745518,3.98693627142769
3600,2020-09-18 18:42:30.095020,3.98693627142769
3601,2020-09-18 18:42:30.429824,3.98693627142769
3602,2020-09-18 18:42:30.781488,3.98693627142769
3603,2020-09-18 18:42:31.118867,3.98693627142769
3604,2020-09-18 18:42:31.417729,3.98693627142769
3605,2020-09-18 18:42:31.690293,3.98693627142769
3606,2020-09-18 18:42:31.983115,4.05316875481405
3607,2020-09-18 18:42:32.227369,4.05316875481405
3608,2020-09-18 18:42:32.568397,4.05316875481405
3609,2020-09-18 18:42:32.903413,4.05316875481405
3610,2020-09-18 18:42:33.133057,4.05316875481405
3611,2020-09-18 18:42:33.391601,4.05316875481405
3612,2020-09-18 18:42:33.654083,4.05316875481405
3613,2020-09-18 18:42:33.928197,4.05316875481405
3614,2020-09-18 18:42:34.258792,4.05316875481405
3615,2020-09-18 18:42:34.633322,4.11926014357468
3616,2020-09-18 18:42:34.950596,4.11926014357468
3617,2020-09-18 18:42:35.290365,4.11926014357468
3618,2020-09-18 18:42:35.656953,4.11926014357468
3619,2020-09-18 18:42:35.966871,4.11926014357468
3620,2020-09-18 18:42:36.254125,4.11926014357468
3621,2020-09-18 18:42:36.574877,4.11926014357468
3622,2020-09-18 18:42:36.916715,4.11926014357468
3623,2020-09-18 18:42:37.224788,4.11926014357468
3624,2020-09-18 18:42:37.590412,4.15376751517687
3625,2020-09-18 18:42:37.830380,4.15376751517687
3626,2020-09-18 18:42:38.165559,4.15376751517687
3627,2020-09-18 18:42:38.527220,4.15376751517687
3628,2020-09-18 18:42:38.837724,4.15376751517687
3629,2020-09-18 18:42:39.132908,4.15376751517687
3630,2020-09-18 18:42:39.428428,4.15376751517687
3631,2020-09-18 18:42:39.831024,4.1881863934717
3632,2020-09-18 18:42:40.046714,4.1881863934717
3633,2020-09-18 18:42:40.266269,4.1881863934717
3634,2020-09-18 18:42:40.524097,4.1881863934717
3635,2020-09-18 18:42:40.842645,4.1881863934717
3636,2020-09-18 18:42:41.169160,4.1881863934717
3637,2020-09-18 18:42:41.462252,4.1881863934717
3638,2020-09-18 18:42:41.709441,4.1881863934717
3639,2020-09-18 18:42:41.980440,4.1881863934717
3640,2020-09-18 18:42:42.257726,4.1881863934717
3641,2020-09-18 18:42:42.478300,4.22251700999998
3642,2020-09-18 18:42:42.813895,4.22251700999998
3643,2020-09-18 18:42:43.097518,4.22251700999998
3644,2020-09-18 18:42:43.380762,4.22251700999998
3645,2020-09-18 18:42:43.665549,4.22251700999998
3646,2020-09-18 18:42:43.944506,4.22251700999998
3647,2020-09-18 18:42:44.264098,4.22251700999998
3648,2020-09-18 18:42:44.524052,4.22251700999998
3649,2020-09-18 18:42:44.843608,4.25675959631982
3650,2020-09-18 18:42:45.062548,4.25675959631982
3651,2020-09-18 18:42:45.321741,4.25675959631982
3652,2020-09-18 18:42:45.629024,4.25675959631982
3653,2020-09-18 18:42:45.942056,4.25675959631982
3654,2020-09-18 18:42:46.242351,4.25675959631982
3655,2020-09-18 18:42:46.516934,4.25675959631982
3656,2020-09-18 18:42:46.846603,4.25675959631982
3657,2020-09-18 18:42:47.141691,4.29091437736675
3658,2020-09-18 18:42:47.448332,4.29091437736675
3659,2020-09-18 18:42:47.780033,4.29091437736675
3660,2020-09-18 18:42:48.050310,4.29091437736675
3661,2020-09-18 18:42:48.284838,4.29091437736675
3662,2020-09-18 18:42:48.633433,4.29091437736675
3663,2020-09-18 18:42:48.917309,4.29091437736675
3664,2020-09-18 18:42:49.147306,4.29091437736675
3665,2020-09-18 18:42:49.454176,4.29091437736675
3666,2020-09-18 18:42:49.762314,4.32498157266451
3667,2020-09-18 18:42:50.084452,4.32498157266451
3668,2020-09-18 18:42:50.353746,4.32498157266451
3669,2020-09-18 18:42:50.665367,4.32498157266451
3670,2020-09-18 18:42:50.975605,4.32498157266451
3671,2020-09-18 18:42:51.280214,4.32498157266451
3672,2020-09-18 18:42:51.606556,4.32498157266451
3673,2020-09-18 18:42:51.844005,4.32498157266451
3674,2020-09-18 18:42:52.238033,4.35896140174577
3675,2020-09-18 18:42:52.471613,4.35896140174577
3676,2020-09-18 18:42:52.803736,4.35896140174577
3677,2020-09-18 18:42:53.096118,4.35896140174577
3678,2020-09-18 18:42:53.387773,4.35896140174577
3679,2020-09-18 18:42:53.652399,4.35896140174577
3680,2020-09-18 18:42:53.915295,4.35896140174577
3681,2020-09-18 18:42:54.231360,4.35896140174577
3682,2020-09-18 18:42:54.500847,4.39285408386195
3683,2020-09-18 18:42:54.769828,4.39285408386195
3684,2020-09-18 18:42:55.088175,4.39285408386195
3685,2020-09-18 18:42:55.362357,4.39285408386195
3686,2020-09-18 18:42:55.648265,4.39285408386195
3687,2020-09-18 18:42:55.916468,4.39285408386195
3688,2020-09-18 18:42:56.207872,4.39285408386195
3689,2020-09-18 18:42:56.538534,4.39285408386195
3690,2020-09-18 18:42:56.782170,4.39285408386195
3691,2020-09-18 18:42:57.197214,4.42665983789075
3692,2020-09-18 18:42:57.444899,4.42665983789075
3693,2020-09-18 18:42:57.715081,4.42665983789075
3694,2020-09-18 18:42:57.947880,4.42665983789075
3695,2020-09-18 18:42:58.240978,4.42665983789075
3696,2020-09-18 18:42:58.537105,4.42665983789075
3697,2020-09-18 18:42:58.863702,4.42665983789075
3698,2020-09-18 18:42:59.109535,4.42665983789075
3699,2020-09-18 18:42:59.385441,4.42665983789075
3700,2020-09-18 18:42:59.735792,4.4603788822907
3701,2020-09-18 18:43:00.061647,4.4603788822907
3702,2020-09-18 18:43:00.327446,4.4603788822907
3703,2020-09-18 18:43:00.666785,4.4603788822907
3704,2020-09-18 18:43:01.053898,4.4603788822907
3705,2020-09-18 18:43:01.418467,4.4603788822907
3706,2020-09-18 18:43:01.768808,4.4603788822907
3707,2020-09-18 18:43:02.133034,4.4603788822907
3708,2020-09-18 18:43:02.394352,4.4940114350748
3709,2020-09-18 18:43:02.755587,4.4940114350748
3710,2020-09-18 18:43:03.081050,4.4940114350748
3711,2020-09-18 18:43:03.378207,4.4940114350748
3712,2020-09-18 18:43:03.723560,4.4940114350748
3713,2020-09-18 18:43:03.994747,4.4940114350748
3714,2020-09-18 18:43:04.353472,4.4940114350748
3715,2020-09-18 18:43:04.704004,4.52755771379402
3716,2020-09-18 18:43:04.998714,4.52755771379402
3717,2020-09-18 18:43:05.296193,4.52755771379402
3718,2020-09-18 18:43:05.619198,4.52755771379402
3719,2020-09-18 18:43:05.893050,4.52755771379402
3720,2020-09-18 18:43:06.175544,4.52755771379402
3721,2020-09-18 18:43:06.477873,4.52755771379402
3722,2020-09-18 18:43:06.826390,4.52755771379402
3723,2020-09-18 18:43:07.128537,4.52755771379402
3724,2020-09-18 18:43:07.398237,4.57951143827441
3725,2020-09-18 18:43:07.633493,4.57951143827441
3726,2020-09-18 18:43:07.906915,4.57951143827441
3727,2020-09-18 18:43:08.171573,4.57951143827441
3728,2020-09-18 18:43:08.492346,4.57951143827441
3729,2020-09-18 18:43:08.778167,4.57951143827441
3730,2020-09-18 18:43:09.081784,4.57951143827441
3731,2020-09-18 18:43:09.394565,4.57951143827441
3732,2020-09-18 18:43:09.759924,4.63134660408687
3733,2020-09-18 18:43:10.019418,4.63134660408687
3734,2020-09-18 18:43:10.206851,4.63134660408687
3735,2020-09-18 18:43:10.573361,4.63134660408687
3736,2020-09-18 18:43:10.884850,4.63134660408687
3737,2020-09-18 18:43:11.184539,4.63134660408687
3738,2020-09-18 18:43:11.532772,4.63134660408687
3739,2020-09-18 18:43:11.816508,4.63134660408687
3740,2020-09-18 18:43:12.161070,4.68306347271168
3741,2020-09-18 18:43:12.488321,4.68306347271168
3742,2020-09-18 18:43:12.804679,4.68306347271168
3743,2020-09-18 18:43:13.050209,4.68306347271168
3744,2020-09-18 18:43:13.295123,4.68306347271168
3745,2020-09-18 18:43:13.544349,4.68306347271168
3746,2020-09-18 18:43:13.881579,4.68306347271168
3747,2020-09-18 18:43:14.205294,4.68306347271168
3748,2020-09-18 18:43:14.537981,4.68306347271168
3749,2020-09-18 18:43:14.854551,4.73466230482761
3750,2020-09-18 18:43:15.115814,4.73466230482761
3751,2020-09-18 18:43:15.426658,4.73466230482761
3752,2020-09-18 18:43:15.767683,4.73466230482761
3753,2020-09-18 18:43:16.088774,4.73466230482761
3754,2020-09-18 18:43:16.406082,4.73466230482761
3755,2020-09-18 18:43:16.692087,4.73466230482761
3756,2020-09-18 18:43:17.038159,4.73466230482761
3757,2020-09-18 18:43:17.359513,4.73466230482761
3758,2020-09-18 18:43:17.693026,4.78614336031839
3759,2020-09-18 18:43:17.963986,4.78614336031839
3760,2020-09-18 18:43:18.280447,4.78614336031839
3761,2020-09-18 18:43:18.564161,4.78614336031839
3762,2020-09-18 18:43:18.881583,4.78614336031839
3763,2020-09-18 18:43:19.162598,4.78614336031839
3764,2020-09-18 18:43:19.442024,4.78614336031839
3765,2020-09-18 18:43:19.757265,4.78614336031839
3766,2020-09-18 18:43:20.101060,4.83750689827981
3767,2020-09-18 18:43:20.400378,4.83750689827981
3768,2020-09-18 18:43:20.640963,4.83750689827981
3769,2020-09-18 18:43:20.879243,4.83750689827981
3770,2020-09-18 18:43:21.201501,4.83750689827981
3771,2020-09-18 18:43:21.480771,4.83750689827981
3772,2020-09-18 18:43:21.811085,4.83750689827981
3773,2020-09-18 18:43:22.138169,4.83750689827981
3774,2020-09-18 18:43:22.431352,4.8887531770272
3775,2020-09-18 18:43:22.672152,4.8887531770272
3776,2020-09-18 18:43:22.988858,4.8887531770272
3777,2020-09-18 18:43:23.253532,4.8887531770272
3778,2020-09-18 18:43:23.529694,4.8887531770272
3779,2020-09-18 18:43:23.862378,4.8887531770272
3780,2020-09-18 18:43:24.226612,4.8887531770272
3781,2020-09-18 18:43:24.526954,4.8887531770272
3782,2020-09-18 18:43:24.813276,4.8887531770272
3783,2020-09-18 18:43:25.099604,4.8887531770272
3784,2020-09-18 18:43:25.492062,4.9398824541032
3785,2020-09-18 18:43:25.814332,4.9398824541032
3786,2020-09-18 18:43:26.139762,4.9398824541032
3787,2020-09-18 18:43:26.465506,4.9398824541032
3788,2020-09-18 18:43:26.748728,4.9398824541032
3789,2020-09-18 18:43:27.088115,4.9398824541032
3790,2020-09-18 18:43:27.428647,4.9398824541032
3791,2020-09-18 18:43:27.729334,4.79897230854512
3792,2020-09-18 18:43:27.950027,4.79897230854512
3793,2020-09-18 18:43:28.227822,4.79897230854512
3794,2020-09-18 18:43:28.491637,4.79897230854512
3795,2020-09-18 18:43:28.813773,4.79897230854512
3796,2020-09-18 18:43:29.050861,4.79897230854512
3797,2020-09-18 18:43:29.339599,4.79897230854512
3798,2020-09-18 18:43:29.625856,4.79897230854512
3799,2020-09-18 18:43:29.862140,4.79897230854512
3800,2020-09-18 18:43:30.169618,4.79897230854512
3801,2020-09-18 18:43:30.528505,4.79897230854512
3802,2020-09-18 18:43:30.793420,4.6584309235961
3803,2020-09-18 18:43:31.053706,4.6584309235961
3804,2020-09-18 18:43:31.308484,4.6584309235961
3805,2020-09-18 18:43:31.571598,4.6584309235961
3806,2020-09-18 18:43:31.879408,4.6584309235961
3807,2020-09-18 18:43:32.265532,4.6584309235961
3808,2020-09-18 18:43:32.588930,4.6584309235961
3809,2020-09-18 18:43:32.872511,4.6584309235961
3810,2020-09-18 18:43:33.163972,4.6584309235961
3811,2020-09-18 18:43:33.445596,4.51825508839673
3812,2020-09-18 18:43:33.793037,4.51825508839673
3813,2020-09-18 18:43:34.162970,4.51825508839673
3814,2020-09-18 18:43:34.478197,4.51825508839673
3815,2020-09-18 18:43:34.809640,4.51825508839673
3816,2020-09-18 18:43:35.114408,4.51825508839673
3817,2020-09-18 18:43:35.437272,4.51825508839673
3818,2020-09-18 18:43:35.777771,4.51825508839673
3819,2020-09-18 18:43:36.093527,4.37844168371632
3820,2020-09-18 18:43:36.420120,4.37844168371632
3821,2020-09-18 18:43:36.741651,4.37844168371632
3822,2020-09-18 18:43:37.081730,4.37844168371632
3823,2020-09-18 18:43:37.308760,4.37844168371632
3824,2020-09-18 18:43:37.607645,4.37844168371632
3825,2020-09-18 18:43:37.961113,4.37844168371632
3826,2020-09-18 18:43:38.193485,4.37844168371632
3827,2020-09-18 18:43:38.510505,4.37844168371632
3828,2020-09-18 18:43:38.783054,4.23955603810158
3829,2020-09-18 18:43:39.022075,4.23955603810158
3830,2020-09-18 18:43:39.265119,4.23955603810158
3831,2020-09-18 18:43:39.554972,4.23955603810158
3832,2020-09-18 18:43:39.903432,4.23955603810158
3833,2020-09-18 18:43:40.219057,4.23955603810158
3834,2020-09-18 18:43:40.529295,4.23955603810158
3835,2020-09-18 18:43:40.760841,4.23955603810158
3836,2020-09-18 18:43:41.016005,4.23955603810158
3837,2020-09-18 18:43:41.297978,4.10102624460163
3838,2020-09-18 18:43:41.615268,4.10102624460163
3839,2020-09-18 18:43:41.956042,4.10102624460163
3840,2020-09-18 18:43:42.177974,4.10102624460163
3841,2020-09-18 18:43:42.421545,4.10102624460163
3842,2020-09-18 18:43:42.751918,4.10102624460163
3843,2020-09-18 18:43:43.062116,4.10102624460163
3844,2020-09-18 18:43:43.318818,4.10102624460163
3845,2020-09-18 18:43:43.601813,4.10102624460163
3846,2020-09-18 18:43:43.938938,4.10102624460163
3847,2020-09-18 18:43:44.153246,3.96284942512735
3848,2020-09-18 18:43:44.405239,3.96284942512735
3849,2020-09-18 18:43:44.644882,3.96284942512735
3850,2020-09-18 18:43:44.975500,3.96284942512735
3851,2020-09-18 18:43:45.318653,3.96284942512735
3852,2020-09-18 18:43:45.610808,3.96284942512735
3853,2020-09-18 18:43:45.846053,3.96284942512735
3854,2020-09-18 18:43:46.178060,3.96284942512735
3855,2020-09-18 18:43:46.483103,3.82502277896663
3856,2020-09-18 18:43:46.820997,3.82502277896663
3857,2020-09-18 18:43:47.120903,3.82502277896663
3858,2020-09-18 18:43:47.357341,3.82502277896663
3859,2020-09-18 18:43:47.724396,3.82502277896663
3860,2020-09-18 18:43:48.013381,3.82502277896663
3861,2020-09-18 18:43:48.355569,3.82502277896663
3862,2020-09-18 18:43:48.684131,3.82502277896663
3863,2020-09-18 18:43:48.943123,3.68754358004092
3864,2020-09-18 18:43:49.240457,3.68754358004092
3865,2020-09-18 18:43:49.578201,3.68754358004092
3866,2020-09-18 18:43:49.914158,3.68754358004092
3867,2020-09-18 18:43:50.225626,3.68754358004092
3868,2020-09-18 18:43:50.487190,3.68754358004092
3869,2020-09-18 18:43:50.810763,3.68754358004092
3870,2020-09-18 18:43:51.071815,3.68754358004092
3871,2020-09-18 18:43:51.397588,3.68754358004092
3872,2020-09-18 18:43:51.700021,3.55040917444148
3873,2020-09-18 18:43:52.104899,3.55040917444148
3874,2020-09-18 18:43:52.419503,3.55040917444148
3875,2020-09-18 18:43:52.769074,3.55040917444148
3876,2020-09-18 18:43:53.076926,3.55040917444148
3877,2020-09-18 18:43:53.424893,3.55040917444148
3878,2020-09-18 18:43:53.758845,3.55040917444148
3879,2020-09-18 18:43:54.054169,3.41361697821958
3880,2020-09-18 18:43:54.367903,3.41361697821958
3881,2020-09-18 18:43:54.646182,3.41361697821958
3882,2020-09-18 18:43:54.992571,3.41361697821958
3883,2020-09-18 18:43:55.430336,3.41361697821958
3884,2020-09-18 18:43:55.762892,3.41361697821958
3885,2020-09-18 18:43:56.069967,3.41361697821958
3886,2020-09-18 18:43:56.359170,3.41361697821958
3887,2020-09-18 18:43:56.645095,3.41361697821958
3888,2020-09-18 18:43:56.905141,3.41361697821958
3889,2020-09-18 18:43:57.231554,3.27716447540968
3890,2020-09-18 18:43:57.468887,3.27716447540968
3891,2020-09-18 18:43:57.805196,3.27716447540968
3892,2020-09-18 18:43:58.064083,3.27716447540968
3893,2020-09-18 18:43:58.324018,3.27716447540968
3894,2020-09-18 18:43:58.630389,3.27716447540968
3895,2020-09-18 18:43:58.947227,3.27716447540968
3896,2020-09-18 18:43:59.273781,3.27716447540968
3897,2020-09-18 18:43:59.560346,3.27716447540968
3898,2020-09-18 18:43:59.880806,3.14104921626827
3899,2020-09-18 18:44:00.206844,3.14104921626827
3900,2020-09-18 18:44:00.459668,3.14104921626827
3901,2020-09-18 18:44:00.801286,3.14104921626827
3902,2020-09-18 18:44:01.114109,3.14104921626827
3903,2020-09-18 18:44:01.366802,3.14104921626827
3904,2020-09-18 18:44:01.629923,3.14104921626827
3905,2020-09-18 18:44:01.880360,3.14104921626827
3906,2020-09-18 18:44:02.124716,3.14104921626827
3907,2020-09-18 18:44:02.377870,3.00526881571491
3908,2020-09-18 18:44:02.662684,3.00526881571491
3909,2020-09-18 18:44:02.994881,3.00526881571491
3910,2020-09-18 18:44:03.257517,3.00526881571491
3911,2020-09-18 18:44:03.528361,3.00526881571491
3912,2020-09-18 18:44:03.859484,3.00526881571491
3913,2020-09-18 18:44:04.206678,3.00526881571491
3914,2020-09-18 18:44:04.471518,3.00526881571491
3915,2020-09-18 18:44:04.809679,3.00526881571491
3916,2020-09-18 18:44:05.119293,2.86982095196439
3917,2020-09-18 18:44:05.392409,2.86982095196439
3918,2020-09-18 18:44:05.708187,2.86982095196439
3919,2020-09-18 18:44:06.021759,2.86982095196439
3920,2020-09-18 18:44:06.343572,2.86982095196439
3921,2020-09-18 18:44:06.654536,2.86982095196439
3922,2020-09-18 18:44:06.982265,2.86982095196439
3923,2020-09-18 18:44:07.338160,2.86982095196439
3924,2020-09-18 18:44:07.635132,2.73470336534204
3925,2020-09-18 18:44:07.940045,2.73470336534204
3926,2020-09-18 18:44:08.242106,2.73470336534204
3927,2020-09-18 18:44:08.615206,2.73470336534204
3928,2020-09-18 18:44:08.900704,2.73470336534204
3929,2020-09-18 18:44:09.214011,2.73470336534204
3930,2020-09-18 18:44:09.537470,2.73470336534204
3931,2020-09-18 18:44:09.891219,2.73470336534204
3932,2020-09-18 18:44:10.204210,2.73470336534204
3933,2020-09-18 18:44:10.564437,2.61868553479802
3934,2020-09-18 18:44:10.938228,2.61868553479802
3935,2020-09-18 18:44:11.204458,2.61868553479802
3936,2020-09-18 18:44:11.472805,2.61868553479802
3937,2020-09-18 18:44:11.717676,2.61868553479802
3938,2020-09-18 18:44:11.986416,2.61868553479802
3939,2020-09-18 18:44:12.312275,2.61868553479802
3940,2020-09-18 18:44:12.614981,2.61868553479802
3941,2020-09-18 18:44:12.859470,2.61868553479802
3942,2020-09-18 18:44:13.133716,2.50296574829461
3943,2020-09-18 18:44:13.396262,2.50296574829461
3944,2020-09-18 18:44:13.680900,2.50296574829461
3945,2020-09-18 18:44:14.043439,2.50296574829461
3946,2020-09-18 18:44:14.274538,2.50296574829461
3947,2020-09-18 18:44:14.518054,2.50296574829461
3948,2020-09-18 18:44:14.798725,2.50296574829461
3949,2020-09-18 18:44:15.057138,2.50296574829461
