iteration,timestamp,T7
4933,2020-09-18 18:49:15.284072,4.60939012281607
4934,2020-09-18 18:49:15.556126,4.66847821770318
4935,2020-09-18 18:49:15.839139,4.66847821770318
4936,2020-09-18 18:49:16.106920,4.66847821770318
4937,2020-09-18 18:49:16.417397,4.66847821770318
4938,2020-09-18 18:49:16.657006,4.66847821770318
4939,2020-09-18 18:49:16.914835,4.66847821770318
4940,2020-09-18 18:49:17.273581,4.66847821770318
4941,2020-09-18 18:49:17.587379,4.66847821770318
4942,2020-09-18 18:49:17.857753,4.66847821770318
4943,2020-09-18 18:49:18.162968,4.72744465849763
4944,2020-09-18 18:49:18.507423,4.72744465849763
4945,2020-09-18 18:49:18.856833,4.72744465849763
4946,2020-09-18 18:49:19.182787,4.72744465849763
4947,2020-09-18 18:49:19.500417,4.72744465849763
4948,2020-09-18 18:49:19.844483,4.72744465849763
4949,2020-09-18 18:49:20.162412,4.72744465849763
4950,2020-09-18 18:49:20.475724,4.72744465849763
4951,2020-09-18 18:49:20.736300,4.72744465849763
4952,2020-09-18 18:49:21.032410,4.78628969670999
4953,2020-09-18 18:49:21.336692,4.78628969670999
4954,2020-09-18 18:49:21.625854,4.78628969670999
4955,2020-09-18 18:49:21.932245,4.78628969670999
4956,2020-09-18 18:49:22.232475,4.78628969670999
4957,2020-09-18 18:49:22.538320,4.78628969670999
4958,2020-09-18 18:49:22.779715,4.78628969670999
4959,2020-09-18 18:49:23.036893,4.78628969670999
4960,2020-09-18 18:49:23.323695,4.78628969670999
4961,2020-09-18 18:49:23.660700,4.84501358273145
4962,2020-09-18 18:49:23.953324,4.84501358273145
4963,2020-09-18 18:49:24.237522,4.84501358273145
4964,2020-09-18 18:49:24.555753,4.84501358273145
4965,2020-09-18 18:49:24.841748,4.84501358273145
4966,2020-09-18 18:49:25.134288,4.84501358273145
4967,2020-09-18 18:49:25.413724,4.84501358273145
4968,2020-09-18 18:49:25.686929,4.84501358273145
4969,2020-09-18 18:49:26.044943,4.90361656585053
4970,2020-09-18 18:49:26.271699,4.90361656585053
4971,2020-09-18 18:49:26.590014,4.90361656585053
4972,2020-09-18 18:49:26.906489,4.90361656585053
4973,2020-09-18 18:49:27.140071,4.90361656585053
4974,2020-09-18 18:49:27.376124,4.90361656585053
4975,2020-09-18 18:49:27.577172,4.90361656585053
4976,2020-09-18 18:49:27.901997,4.90361656585053
4977,2020-09-18 18:49:28.157477,4.90361656585053
4978,2020-09-18 18:49:28.538074,4.94662200434843
4979,2020-09-18 18:49:28.849402,4.94662200434843
4980,2020-09-18 18:49:29.143805,4.94662200434843
4981,2020-09-18 18:49:29.498070,4.94662200434843
4982,2020-09-18 18:49:29.833038,4.94662200434843
4983,2020-09-18 18:49:30.102320,4.94662200434843
4984,2020-09-18 18:49:30.385848,4.94662200434843
4985,2020-09-18 18:49:30.719132,4.94662200434843
4986,2020-09-18 18:49:30.986383,4.79978057430445
4987,2020-09-18 18:49:31.309388,4.79978057430445
4988,2020-09-18 18:49:31.575416,4.79978057430445
4989,2020-09-18 18:49:31.887941,4.79978057430445
4990,2020-09-18 18:49:32.222346,4.79978057430445
4991,2020-09-18 18:49:32.467897,4.79978057430445
4992,2020-09-18 18:49:32.689223,4.79978057430445
4993,2020-09-18 18:49:32.942061,4.79978057430445
4994,2020-09-18 18:49:33.328816,4.65331338504996
4995,2020-09-18 18:49:33.589606,4.65331338504996
4996,2020-09-18 18:49:33.895246,4.65331338504996
4997,2020-09-18 18:49:34.198261,4.65331338504996
4998,2020-09-18 18:49:34.463515,4.65331338504996
4999,2020-09-18 18:49:34.725121,4.65331338504996
5000,2020-09-18 18:49:35.059516,4.65331338504996
5001,2020-09-18 18:49:35.319733,4.65331338504996
5002,2020-09-18 18:49:35.655701,4.5072173517504
5003,2020-09-18 18:49:35.963751,4.5072173517504
5004,2020-09-18 18:49:36.342420,4.5072173517504
5005,2020-09-18 18:49:36.668084,4.5072173517504
5006,2020-09-18 18:49:36.909128,4.5072173517504
5007,2020-09-18 18:49:37.238486,4.5072173517504
5008,2020-09-18 18:49:37.530783,4.5072173517504
5009,2020-09-18 18:49:37.817195,4.5072173517504
5010,2020-09-18 18:49:38.057142,4.5072173517504
5011,2020-09-18 18:49:38.334223,4.5072173517504
5012,2020-09-18 18:49:38.604769,4.36148947826051
5013,2020-09-18 18:49:38.946388,4.36148947826051
5014,2020-09-18 18:49:39.188253,4.36148947826051
5015,2020-09-18 18:49:39.437578,4.36148947826051
5016,2020-09-18 18:49:39.689695,4.36148947826051
5017,2020-09-18 18:49:39.978131,4.36148947826051
5018,2020-09-18 18:49:40.201704,4.36148947826051
5019,2020-09-18 18:49:40.478490,4.36148947826051
5020,2020-09-18 18:49:40.707061,4.36148947826051
5021,2020-09-18 18:49:41.014125,4.36148947826051
5022,2020-09-18 18:49:41.318590,4.21612685336885
5023,2020-09-18 18:49:41.526997,4.21612685336885
5024,2020-09-18 18:49:41.790229,4.21612685336885
5025,2020-09-18 18:49:42.081383,4.21612685336885
5026,2020-09-18 18:49:42.425722,4.21612685336885
5027,2020-09-18 18:49:42.673726,4.21612685336885
5028,2020-09-18 18:49:42.968417,4.21612685336885
5029,2020-09-18 18:49:43.248062,4.21612685336885
5030,2020-09-18 18:49:43.488267,4.21612685336885
5031,2020-09-18 18:49:43.763416,4.21612685336885
5032,2020-09-18 18:49:44.072471,4.07112664746084
5033,2020-09-18 18:49:44.318646,4.07112664746084
5034,2020-09-18 18:49:44.592178,4.07112664746084
5035,2020-09-18 18:49:44.865499,4.07112664746084
5036,2020-09-18 18:49:45.210848,4.07112664746084
5037,2020-09-18 18:49:45.488497,4.07112664746084
5038,2020-09-18 18:49:45.767840,4.07112664746084
5039,2020-09-18 18:49:46.030348,4.07112664746084
5040,2020-09-18 18:49:46.355901,4.07112664746084
5041,2020-09-18 18:49:46.655512,3.92648610955018
5042,2020-09-18 18:49:46.996905,3.92648610955018
5043,2020-09-18 18:49:47.330260,3.92648610955018
5044,2020-09-18 18:49:47.628157,3.92648610955018
5045,2020-09-18 18:49:47.857306,3.92648610955018
5046,2020-09-18 18:49:48.186156,3.92648610955018
5047,2020-09-18 18:49:48.511404,3.92648610955018
5048,2020-09-18 18:49:48.809865,3.92648610955018
5049,2020-09-18 18:49:49.141604,3.78220256463818
5050,2020-09-18 18:49:49.453663,3.78220256463818
5051,2020-09-18 18:49:49.790422,3.78220256463818
5052,2020-09-18 18:49:50.121603,3.78220256463818
5053,2020-09-18 18:49:50.411924,3.78220256463818
5054,2020-09-18 18:49:50.755214,3.78220256463818
5055,2020-09-18 18:49:51.048598,3.78220256463818
5056,2020-09-18 18:49:51.359029,3.78220256463818
5057,2020-09-18 18:49:51.679490,3.63827341136879
5058,2020-09-18 18:49:52.078962,3.63827341136879
5059,2020-09-18 18:49:52.403650,3.63827341136879
5060,2020-09-18 18:49:52.782879,3.63827341136879
5061,2020-09-18 18:49:53.123752,3.63827341136879
5062,2020-09-18 18:49:53.427111,3.63827341136879
5063,2020-09-18 18:49:53.720391,3.63827341136879
5064,2020-09-18 18:49:54.007962,3.63827341136879
5065,2020-09-18 18:49:54.351847,3.49469611995318
5066,2020-09-18 18:49:54.693472,3.49469611995318
5067,2020-09-18 18:49:55.026277,3.49469611995318
5068,2020-09-18 18:49:55.298070,3.49469611995318
5069,2020-09-18 18:49:55.695806,3.49469611995318
5070,2020-09-18 18:49:55.980130,3.49469611995318
5071,2020-09-18 18:49:56.321583,3.49469611995318
5072,2020-09-18 18:49:56.621617,3.49469611995318
5073,2020-09-18 18:49:56.984025,3.3514682303431
5074,2020-09-18 18:49:57.276377,3.3514682303431
5075,2020-09-18 18:49:57.612625,3.3514682303431
5076,2020-09-18 18:49:57.898329,3.3514682303431
5077,2020-09-18 18:49:58.192901,3.3514682303431
5078,2020-09-18 18:49:58.561178,3.3514682303431
5079,2020-09-18 18:49:58.814625,3.3514682303431
5080,2020-09-18 18:49:59.089784,3.3514682303431
5081,2020-09-18 18:49:59.415413,3.17444955399692
5082,2020-09-18 18:49:59.674155,3.17444955399692
5083,2020-09-18 18:49:59.994586,3.17444955399692
5084,2020-09-18 18:50:00.301437,3.17444955399692
5085,2020-09-18 18:50:00.540789,3.17444955399692
5086,2020-09-18 18:50:00.844249,3.17444955399692
5087,2020-09-18 18:50:01.152604,3.17444955399692
5088,2020-09-18 18:50:01.437434,3.17444955399692
5089,2020-09-18 18:50:01.766647,3.17444955399692
5090,2020-09-18 18:50:02.131443,2.99781975577311
5091,2020-09-18 18:50:02.478967,2.99781975577311
5092,2020-09-18 18:50:02.835844,2.99781975577311
5093,2020-09-18 18:50:03.132415,2.99781975577311
5094,2020-09-18 18:50:03.400486,2.99781975577311
5095,2020-09-18 18:50:03.783878,2.99781975577311
5096,2020-09-18 18:50:04.112400,2.99781975577311
5097,2020-09-18 18:50:04.427188,2.99781975577311
5098,2020-09-18 18:50:04.772617,2.82157728924194
5099,2020-09-18 18:50:05.050185,2.82157728924194
5100,2020-09-18 18:50:05.410182,2.82157728924194
5101,2020-09-18 18:50:05.742397,2.82157728924194
5102,2020-09-18 18:50:06.048651,2.82157728924194
5103,2020-09-18 18:50:06.319087,2.82157728924194
5104,2020-09-18 18:50:06.556541,2.82157728924194
5105,2020-09-18 18:50:06.825929,2.82157728924194
5106,2020-09-18 18:50:07.168430,2.64572070010865
5107,2020-09-18 18:50:07.404691,2.64572070010865
5108,2020-09-18 18:50:07.659767,2.64572070010865
5109,2020-09-18 18:50:07.884215,2.64572070010865
5110,2020-09-18 18:50:08.194147,2.64572070010865
5111,2020-09-18 18:50:08.504621,2.64572070010865
5112,2020-09-18 18:50:08.781278,2.64572070010865
5113,2020-09-18 18:50:09.106315,2.64572070010865
5114,2020-09-18 18:50:09.419114,2.64572070010865
5115,2020-09-18 18:50:09.740009,2.64572070010865
5116,2020-09-18 18:50:10.037923,2.47024862935456
5117,2020-09-18 18:50:10.347537,2.47024862935456
5118,2020-09-18 18:50:10.680087,2.47024862935456
5119,2020-09-18 18:50:10.906222,2.47024862935456
5120,2020-09-18 18:50:11.200728,2.47024862935456
5121,2020-09-18 18:50:11.435683,2.47024862935456
5122,2020-09-18 18:50:11.684356,2.47024862935456
5123,2020-09-18 18:50:11.948999,2.47024862935456
5124,2020-09-18 18:50:12.255728,2.47024862935456
5125,2020-09-18 18:50:12.665462,2.29515981705248
5126,2020-09-18 18:50:12.994744,2.29515981705248
5127,2020-09-18 18:50:13.277242,2.29515981705248
5128,2020-09-18 18:50:13.611919,2.29515981705248
5129,2020-09-18 18:50:13.913053,2.29515981705248
5130,2020-09-18 18:50:14.262076,2.29515981705248
5131,2020-09-18 18:50:14.511977,2.29515981705248
5132,2020-09-18 18:50:14.922459,2.12045310695285
5133,2020-09-18 18:50:15.208261,2.12045310695285
5134,2020-09-18 18:50:15.569005,2.12045310695285
5135,2020-09-18 18:50:15.805903,2.12045310695285
5136,2020-09-18 18:50:16.135619,2.12045310695285
5137,2020-09-18 18:50:16.465266,2.12045310695285
5138,2020-09-18 18:50:16.786818,2.12045310695285
5139,2020-09-18 18:50:17.110500,2.12045310695285
5140,2020-09-18 18:50:17.445053,2.10943029906487
5141,2020-09-18 18:50:17.764550,2.10943029906487
5142,2020-09-18 18:50:18.055628,2.10943029906487
5143,2020-09-18 18:50:18.362038,2.10943029906487
5144,2020-09-18 18:50:18.608918,2.10943029906487
5145,2020-09-18 18:50:18.871468,2.10943029906487
5146,2020-09-18 18:50:19.124333,2.10943029906487
5147,2020-09-18 18:50:19.444960,2.10943029906487
5148,2020-09-18 18:50:19.698790,2.10943029906487
5149,2020-09-18 18:50:20.034127,2.09848523972468
5150,2020-09-18 18:50:20.333389,2.09848523972468
5151,2020-09-18 18:50:20.629726,2.09848523972468
5152,2020-09-18 18:50:20.943343,2.09848523972468
5153,2020-09-18 18:50:21.231100,2.09848523972468
5154,2020-09-18 18:50:21.528769,2.09848523972468
5155,2020-09-18 18:50:21.840293,2.09848523972468
5156,2020-09-18 18:50:22.150261,2.09848523972468
5157,2020-09-18 18:50:22.499018,2.0876175097561
5158,2020-09-18 18:50:22.806905,2.0876175097561
5159,2020-09-18 18:50:23.108213,2.0876175097561
5160,2020-09-18 18:50:23.383964,2.0876175097561
5161,2020-09-18 18:50:23.691393,2.0876175097561
5162,2020-09-18 18:50:23.958059,2.0876175097561
5163,2020-09-18 18:50:24.274887,2.0876175097561
5164,2020-09-18 18:50:24.527321,2.0876175097561
5165,2020-09-18 18:50:24.763004,2.0876175097561
5166,2020-09-18 18:50:25.063921,2.0876175097561
5167,2020-09-18 18:50:25.297728,2.07763370661294
5168,2020-09-18 18:50:25.564101,2.07763370661294
5169,2020-09-18 18:50:25.928612,2.07763370661294
5170,2020-09-18 18:50:26.183807,2.07763370661294
5171,2020-09-18 18:50:26.426880,2.07763370661294
5172,2020-09-18 18:50:26.738289,2.07763370661294
5173,2020-09-18 18:50:27.028658,2.07763370661294
5174,2020-09-18 18:50:27.274134,2.07763370661294
5175,2020-09-18 18:50:27.589485,2.07763370661294
5176,2020-09-18 18:50:27.914083,2.06773092628318
5177,2020-09-18 18:50:28.190772,2.06773092628318
5178,2020-09-18 18:50:28.514554,2.06773092628318
5179,2020-09-18 18:50:28.761697,2.06773092628318
5180,2020-09-18 18:50:29.094330,2.06773092628318
5181,2020-09-18 18:50:29.349857,2.06773092628318
5182,2020-09-18 18:50:29.616828,2.06773092628318
5183,2020-09-18 18:50:29.947823,2.06773092628318
5184,2020-09-18 18:50:30.207043,2.06415302321801
5185,2020-09-18 18:50:30.536997,2.06415302321801
5186,2020-09-18 18:50:30.892551,2.06415302321801
5187,2020-09-18 18:50:31.184180,2.06415302321801
5188,2020-09-18 18:50:31.482472,2.06415302321801
5189,2020-09-18 18:50:31.868560,2.06415302321801
5190,2020-09-18 18:50:32.193026,2.06415302321801
5191,2020-09-18 18:50:32.518918,2.06062631865251
5192,2020-09-18 18:50:32.786894,2.06062631865251
5193,2020-09-18 18:50:33.152118,2.06062631865251
5194,2020-09-18 18:50:33.471259,2.06062631865251
5195,2020-09-18 18:50:33.739620,2.06062631865251
5196,2020-09-18 18:50:33.993495,2.06062631865251
5197,2020-09-18 18:50:34.407281,2.06062631865251
5198,2020-09-18 18:50:34.676635,2.05715051256115
5199,2020-09-18 18:50:34.994395,2.05715051256115
5200,2020-09-18 18:50:35.273631,2.05715051256115
5201,2020-09-18 18:50:35.535244,2.05715051256115
5202,2020-09-18 18:50:35.786886,2.05715051256115
5203,2020-09-18 18:50:36.010882,2.05715051256115
5204,2020-09-18 18:50:36.293109,2.05715051256115
5205,2020-09-18 18:50:36.569949,2.05715051256115
5206,2020-09-18 18:50:36.852929,2.05715051256115
5207,2020-09-18 18:50:37.196249,2.05372530606951
5208,2020-09-18 18:50:37.507154,2.05372530606951
5209,2020-09-18 18:50:37.786818,2.05372530606951
5210,2020-09-18 18:50:38.044560,2.05372530606951
5211,2020-09-18 18:50:38.356335,2.05372530606951
5212,2020-09-18 18:50:38.642683,2.05372530606951
5213,2020-09-18 18:50:38.920522,2.05372530606951
5214,2020-09-18 18:50:39.250647,2.05372530606951
5215,2020-09-18 18:50:39.475290,2.05035040145547
5216,2020-09-18 18:50:39.740518,2.05035040145547
5217,2020-09-18 18:50:39.962314,2.05035040145547
5218,2020-09-18 18:50:40.258262,2.05035040145547
5219,2020-09-18 18:50:40.575242,2.05035040145547
5220,2020-09-18 18:50:40.880279,2.05035040145547
5221,2020-09-18 18:50:41.202838,2.05035040145547
5222,2020-09-18 18:50:41.469205,2.05035040145547
5223,2020-09-18 18:50:41.683751,2.0470255021504
5224,2020-09-18 18:50:42.033176,2.0470255021504
5225,2020-09-18 18:50:42.413749,2.0470255021504
5226,2020-09-18 18:50:42.746043,2.0470255021504
5227,2020-09-18 18:50:43.066361,2.0470255021504
5228,2020-09-18 18:50:43.406482,2.0470255021504
5229,2020-09-18 18:50:43.804679,2.0470255021504
5230,2020-09-18 18:50:44.130388,2.0470255021504
5231,2020-09-18 18:50:44.453176,2.04375031274003
5232,2020-09-18 18:50:44.738434,2.04375031274003
5233,2020-09-18 18:50:44.980401,2.04375031274003
5234,2020-09-18 18:50:45.283559,2.04375031274003
5235,2020-09-18 18:50:45.657358,2.04375031274003
5236,2020-09-18 18:50:45.940905,2.04375031274003
5237,2020-09-18 18:50:46.224416,2.04375031274003
5238,2020-09-18 18:50:46.559295,2.04375031274003
5239,2020-09-18 18:50:46.946294,2.04375031274003
5240,2020-09-18 18:50:47.314171,2.0405245389654
5241,2020-09-18 18:50:47.567576,2.0405245389654
5242,2020-09-18 18:50:47.867382,2.0405245389654
5243,2020-09-18 18:50:48.192894,2.0405245389654
5244,2020-09-18 18:50:48.454329,2.0405245389654
5245,2020-09-18 18:50:48.749998,2.0405245389654
5246,2020-09-18 18:50:49.086268,2.0405245389654
5247,2020-09-18 18:50:49.449543,2.0405245389654
5248,2020-09-18 18:50:49.788668,2.03734788772358
5249,2020-09-18 18:50:50.088536,2.03734788772358
5250,2020-09-18 18:50:50.413581,2.03734788772358
5251,2020-09-18 18:50:50.727859,2.03734788772358
5252,2020-09-18 18:50:50.957196,2.03734788772358
5253,2020-09-18 18:50:51.242303,2.03734788772358
5254,2020-09-18 18:50:51.562238,2.03734788772358
5255,2020-09-18 18:50:51.861475,2.03734788772358
5256,2020-09-18 18:50:52.187490,2.03734788772358
5257,2020-09-18 18:50:52.422681,2.03422006706839
5258,2020-09-18 18:50:52.717576,2.03422006706839
5259,2020-09-18 18:50:53.044298,2.03422006706839
5260,2020-09-18 18:50:53.304527,2.03422006706839
5261,2020-09-18 18:50:53.627388,2.03422006706839
5262,2020-09-18 18:50:53.856007,2.03422006706839
5263,2020-09-18 18:50:54.176860,2.03422006706839
5264,2020-09-18 18:50:54.515647,2.03422006706839
5265,2020-09-18 18:50:54.831246,2.03422006706839
5266,2020-09-18 18:50:55.071896,2.03114078621094
5267,2020-09-18 18:50:55.376272,2.03114078621094
5268,2020-09-18 18:50:55.681111,2.03114078621094
5269,2020-09-18 18:50:55.989430,2.03114078621094
5270,2020-09-18 18:50:56.261945,2.03114078621094
5271,2020-09-18 18:50:56.609658,2.03114078621094
5272,2020-09-18 18:50:56.970594,2.03114078621094
5273,2020-09-18 18:50:57.323255,2.02810975552023
5274,2020-09-18 18:50:57.678965,2.02810975552023
5275,2020-09-18 18:50:57.966877,2.02810975552023
5276,2020-09-18 18:50:58.256432,2.02810975552023
5277,2020-09-18 18:50:58.587662,2.02810975552023
5278,2020-09-18 18:50:58.898447,2.02810975552023
5279,2020-09-18 18:50:59.204457,2.02810975552023
5280,2020-09-18 18:50:59.535363,2.02810975552023
5281,2020-09-18 18:50:59.906273,2.02294348857346
5282,2020-09-18 18:51:00.139453,2.02294348857346
5283,2020-09-18 18:51:00.452899,2.02294348857346
5284,2020-09-18 18:51:00.824555,2.02294348857346
5285,2020-09-18 18:51:01.135234,2.02294348857346
5286,2020-09-18 18:51:01.464212,2.02294348857346
5287,2020-09-18 18:51:01.789586,2.02294348857346
5288,2020-09-18 18:51:02.117457,2.02294348857346
5289,2020-09-18 18:51:02.394051,2.02294348857346
5290,2020-09-18 18:51:02.683653,2.01885437389925
5291,2020-09-18 18:51:02.929717,2.01885437389925
5292,2020-09-18 18:51:03.262267,2.01885437389925
5293,2020-09-18 18:51:03.592659,2.01885437389925
5294,2020-09-18 18:51:03.935359,2.01885437389925
5295,2020-09-18 18:51:04.273338,2.01885437389925
5296,2020-09-18 18:51:04.559058,2.01885437389925
5297,2020-09-18 18:51:04.890098,2.01885437389925
5298,2020-09-18 18:51:05.190183,2.01483851713078
5299,2020-09-18 18:51:05.549574,2.01483851713078
5300,2020-09-18 18:51:05.892902,2.01483851713078
5301,2020-09-18 18:51:06.137381,2.01483851713078
5302,2020-09-18 18:51:06.391026,2.01483851713078
5303,2020-09-18 18:51:06.662729,2.01483851713078
5304,2020-09-18 18:51:06.935219,2.01483851713078
5305,2020-09-18 18:51:07.245474,2.01483851713078
5306,2020-09-18 18:51:07.538100,2.01089546611777
5307,2020-09-18 18:51:07.772862,2.01089546611777
5308,2020-09-18 18:51:08.106360,2.01089546611777
5309,2020-09-18 18:51:08.451916,2.01089546611777
5310,2020-09-18 18:51:08.756688,2.01089546611777
5311,2020-09-18 18:51:09.079175,2.01089546611777
5312,2020-09-18 18:51:09.407815,2.01089546611777
5313,2020-09-18 18:51:09.640342,2.01089546611777
5314,2020-09-18 18:51:09.938953,2.01089546611777
5315,2020-09-18 18:51:10.202430,2.00702477123144
5316,2020-09-18 18:51:10.523541,2.00702477123144
5317,2020-09-18 18:51:10.872158,2.00702477123144
5318,2020-09-18 18:51:11.210689,2.00702477123144
5319,2020-09-18 18:51:11.508612,2.00702477123144
5320,2020-09-18 18:51:11.750231,2.00702477123144
5321,2020-09-18 18:51:12.083861,2.00702477123144
5322,2020-09-18 18:51:12.318288,2.00702477123144
5323,2020-09-18 18:51:12.555544,2.00702477123144
5324,2020-09-18 18:51:12.905811,2.00702477123144
5325,2020-09-18 18:51:13.174563,2.00322598535622
5326,2020-09-18 18:51:13.484369,2.00322598535622
5327,2020-09-18 18:51:13.814612,2.00322598535622
5328,2020-09-18 18:51:14.117971,2.00322598535622
5329,2020-09-18 18:51:14.434168,2.00322598535622
5330,2020-09-18 18:51:14.760235,2.00322598535622
5331,2020-09-18 18:51:14.982496,2.00322598535622
5332,2020-09-18 18:51:15.292164,2.00322598535622
5333,2020-09-18 18:51:15.663964,2.00322598535622
5334,2020-09-18 18:51:15.953055,1.9994986638814
5335,2020-09-18 18:51:16.270485,1.9994986638814
5336,2020-09-18 18:51:16.557630,1.9994986638814
5337,2020-09-18 18:51:16.892903,1.9994986638814
5338,2020-09-18 18:51:17.164617,1.9994986638814
5339,2020-09-18 18:51:17.399608,1.9994986638814
5340,2020-09-18 18:51:17.640948,1.9994986638814
5341,2020-09-18 18:51:17.900927,1.99584236469272
5342,2020-09-18 18:51:18.147822,1.99584236469272
5343,2020-09-18 18:51:18.489741,1.99584236469272
5344,2020-09-18 18:51:18.795639,1.99584236469272
5345,2020-09-18 18:51:19.032602,1.99584236469272
5346,2020-09-18 18:51:19.333540,1.99584236469272
5347,2020-09-18 18:51:19.584124,1.99584236469272
5348,2020-09-18 18:51:19.903970,1.99584236469272
5349,2020-09-18 18:51:20.233790,1.99225664816404
5350,2020-09-18 18:51:20.496367,1.99225664816404
5351,2020-09-18 18:51:20.814731,1.99225664816404
5352,2020-09-18 18:51:21.168439,1.99225664816404
5353,2020-09-18 18:51:21.476642,1.99225664816404
5354,2020-09-18 18:51:21.799871,1.99225664816404
5355,2020-09-18 18:51:22.134002,1.99225664816404
5356,2020-09-18 18:51:22.463255,1.99225664816404
5357,2020-09-18 18:51:22.702327,1.99225664816404
5358,2020-09-18 18:51:23.028993,1.98874107714893
5359,2020-09-18 18:51:23.352910,1.98874107714893
5360,2020-09-18 18:51:23.658127,1.98874107714893
5361,2020-09-18 18:51:23.958590,1.98874107714893
5362,2020-09-18 18:51:24.270732,1.98874107714893
5363,2020-09-18 18:51:24.545120,1.98874107714893
5364,2020-09-18 18:51:24.897958,1.98874107714893
5365,2020-09-18 18:51:25.179528,1.98874107714893
5366,2020-09-18 18:51:25.448263,1.98874107714893
5367,2020-09-18 18:51:25.733720,1.98529521697222
5368,2020-09-18 18:51:26.062734,1.98529521697222
5369,2020-09-18 18:51:26.413671,1.98529521697222
5370,2020-09-18 18:51:26.703967,1.98529521697222
5371,2020-09-18 18:51:26.975748,1.98529521697222
5372,2020-09-18 18:51:27.260169,1.98529521697222
5373,2020-09-18 18:51:27.589036,1.98529521697222
5374,2020-09-18 18:51:27.823509,1.98529521697222
5375,2020-09-18 18:51:28.092623,1.98191863542156
5376,2020-09-18 18:51:28.434223,1.98191863542156
5377,2020-09-18 18:51:28.829191,1.98191863542156
5378,2020-09-18 18:51:29.101316,1.98191863542156
5379,2020-09-18 18:51:29.370500,1.98191863542156
5380,2020-09-18 18:51:29.664465,1.98191863542156
5381,2020-09-18 18:51:29.957415,1.98191863542156
5382,2020-09-18 18:51:30.272564,1.98191863542156
5383,2020-09-18 18:51:30.536125,1.98191863542156
5384,2020-09-18 18:51:30.875429,2.01316369445644
5385,2020-09-18 18:51:31.142448,2.01316369445644
5386,2020-09-18 18:51:31.475706,2.01316369445644
5387,2020-09-18 18:51:31.776742,2.01316369445644
5388,2020-09-18 18:51:32.118562,2.01316369445644
5389,2020-09-18 18:51:32.338446,2.01316369445644
5390,2020-09-18 18:51:32.696402,2.01316369445644
5391,2020-09-18 18:51:33.053782,2.01316369445644
5392,2020-09-18 18:51:33.402720,2.01316369445644
5393,2020-09-18 18:51:33.695162,2.04435501314711
5394,2020-09-18 18:51:33.966430,2.04435501314711
5395,2020-09-18 18:51:34.196978,2.04435501314711
5396,2020-09-18 18:51:34.561738,2.04435501314711
5397,2020-09-18 18:51:34.891215,2.04435501314711
5398,2020-09-18 18:51:35.193958,2.04435501314711
5399,2020-09-18 18:51:35.482035,2.04435501314711
5400,2020-09-18 18:51:35.758510,2.04435501314711
5401,2020-09-18 18:51:35.988791,2.04435501314711
5402,2020-09-18 18:51:36.304421,2.04435501314711
5403,2020-09-18 18:51:36.592443,2.07549289029492
5404,2020-09-18 18:51:36.826310,2.07549289029492
5405,2020-09-18 18:51:37.074939,2.07549289029492
5406,2020-09-18 18:51:37.348016,2.07549289029492
5407,2020-09-18 18:51:37.659425,2.07549289029492
5408,2020-09-18 18:51:37.965022,2.07549289029492
5409,2020-09-18 18:51:38.218339,2.07549289029492
5410,2020-09-18 18:51:38.558537,2.07549289029492
5411,2020-09-18 18:51:38.815673,2.07549289029492
5412,2020-09-18 18:51:39.094882,2.07549289029492
5413,2020-09-18 18:51:39.415955,2.10657762247435
5414,2020-09-18 18:51:39.676127,2.10657762247435
5415,2020-09-18 18:51:39.995184,2.10657762247435
5416,2020-09-18 18:51:40.295820,2.10657762247435
5417,2020-09-18 18:51:40.584502,2.10657762247435
5418,2020-09-18 18:51:40.818715,2.10657762247435
5419,2020-09-18 18:51:41.118299,2.10657762247435
5420,2020-09-18 18:51:41.435303,2.10657762247435
5421,2020-09-18 18:51:41.789651,2.137609504056
5422,2020-09-18 18:51:42.084692,2.137609504056
5423,2020-09-18 18:51:42.465277,2.137609504056
5424,2020-09-18 18:51:42.710191,2.137609504056
5425,2020-09-18 18:51:43.039911,2.137609504056
5426,2020-09-18 18:51:43.283483,2.137609504056
5427,2020-09-18 18:51:43.548408,2.137609504056
5428,2020-09-18 18:51:43.862648,2.137609504056
5429,2020-09-18 18:51:44.251964,2.1685888272293
5430,2020-09-18 18:51:44.601953,2.1685888272293
5431,2020-09-18 18:51:44.896236,2.1685888272293
5432,2020-09-18 18:51:45.210416,2.1685888272293
5433,2020-09-18 18:51:45.428375,2.1685888272293
5434,2020-09-18 18:51:45.751043,2.1685888272293
5435,2020-09-18 18:51:45.999123,2.1685888272293
5436,2020-09-18 18:51:46.297976,2.1685888272293
5437,2020-09-18 18:51:46.528226,2.1685888272293
5438,2020-09-18 18:51:46.861383,2.19951588202473
5439,2020-09-18 18:51:47.192924,2.19951588202473
5440,2020-09-18 18:51:47.572535,2.19951588202473
5441,2020-09-18 18:51:47.844931,2.19951588202473
5442,2020-09-18 18:51:48.135452,2.19951588202473
5443,2020-09-18 18:51:48.474763,2.19951588202473
5444,2020-09-18 18:51:48.749767,2.19951588202473
5445,2020-09-18 18:51:49.085845,2.23039095633582
5446,2020-09-18 18:51:49.417310,2.23039095633582
5447,2020-09-18 18:51:49.687670,2.23039095633582
5448,2020-09-18 18:51:50.033786,2.23039095633582
5449,2020-09-18 18:51:50.368495,2.23039095633582
5450,2020-09-18 18:51:50.628984,2.23039095633582
5451,2020-09-18 18:51:50.946447,2.23039095633582
5452,2020-09-18 18:51:51.244901,2.23039095633582
5453,2020-09-18 18:51:51.599024,2.26121433594074
5454,2020-09-18 18:51:51.943547,2.26121433594074
5455,2020-09-18 18:51:52.234311,2.26121433594074
5456,2020-09-18 18:51:52.518719,2.26121433594074
5457,2020-09-18 18:51:52.817079,2.26121433594074
5458,2020-09-18 18:51:53.159517,2.26121433594074
5459,2020-09-18 18:51:53.440758,2.26121433594074
5460,2020-09-18 18:51:53.717825,2.26121433594074
5461,2020-09-18 18:51:53.969863,2.26121433594074
5462,2020-09-18 18:51:54.266291,2.29198630452356
5463,2020-09-18 18:51:54.573059,2.29198630452356
5464,2020-09-18 18:51:54.911066,2.29198630452356
5465,2020-09-18 18:51:55.166036,2.29198630452356
5466,2020-09-18 18:51:55.508068,2.29198630452356
5467,2020-09-18 18:51:55.797714,2.29198630452356
5468,2020-09-18 18:51:56.069829,2.29198630452356
5469,2020-09-18 18:51:56.353057,2.29198630452356
5470,2020-09-18 18:51:56.673825,2.29198630452356
5471,2020-09-18 18:51:56.998997,2.32270714369527
5472,2020-09-18 18:51:57.220314,2.32270714369527
5473,2020-09-18 18:51:57.486215,2.32270714369527
5474,2020-09-18 18:51:57.765679,2.32270714369527
5475,2020-09-18 18:51:58.078762,2.32270714369527
5476,2020-09-18 18:51:58.396935,2.32270714369527
5477,2020-09-18 18:51:58.732885,2.32270714369527
5478,2020-09-18 18:51:59.004161,2.32270714369527
5479,2020-09-18 18:51:59.412975,2.35337713301435
5480,2020-09-18 18:51:59.728947,2.35337713301435
5481,2020-09-18 18:52:00.013316,2.35337713301435
5482,2020-09-18 18:52:00.349444,2.35337713301435
5483,2020-09-18 18:52:00.677866,2.35337713301435
5484,2020-09-18 18:52:01.006475,2.35337713301435
5485,2020-09-18 18:52:01.290667,2.35337713301435
5486,2020-09-18 18:52:01.615324,2.35337713301435
5487,2020-09-18 18:52:01.943262,2.35337713301435
5488,2020-09-18 18:52:02.220628,2.39788079964947
5489,2020-09-18 18:52:02.499301,2.39788079964947
5490,2020-09-18 18:52:02.736192,2.39788079964947
5491,2020-09-18 18:52:02.949136,2.39788079964947
5492,2020-09-18 18:52:03.237051,2.39788079964947
5493,2020-09-18 18:52:03.552990,2.39788079964947
5494,2020-09-18 18:52:03.863944,2.39788079964947
5495,2020-09-18 18:52:04.187269,2.39788079964947
5496,2020-09-18 18:52:04.465584,2.39788079964947
5497,2020-09-18 18:52:04.764117,2.44229758221825
5498,2020-09-18 18:52:05.018227,2.44229758221825
5499,2020-09-18 18:52:05.301331,2.44229758221825
5500,2020-09-18 18:52:05.718521,2.44229758221825
5501,2020-09-18 18:52:06.028495,2.44229758221825
5502,2020-09-18 18:52:06.328855,2.44229758221825
5503,2020-09-18 18:52:06.638683,2.44229758221825
5504,2020-09-18 18:52:06.869594,2.44229758221825
5505,2020-09-18 18:52:07.124662,2.48662792920302
5506,2020-09-18 18:52:07.377819,2.48662792920302
5507,2020-09-18 18:52:07.648025,2.48662792920302
5508,2020-09-18 18:52:07.976113,2.48662792920302
5509,2020-09-18 18:52:08.278938,2.48662792920302
5510,2020-09-18 18:52:08.513013,2.48662792920302
5511,2020-09-18 18:52:08.875381,2.48662792920302
5512,2020-09-18 18:52:09.324975,2.48662792920302
5513,2020-09-18 18:52:09.694271,2.53087228569568
5514,2020-09-18 18:52:09.987630,2.53087228569568
5515,2020-09-18 18:52:10.326769,2.53087228569568
5516,2020-09-18 18:52:10.678535,2.53087228569568
5517,2020-09-18 18:52:10.927284,2.53087228569568
5518,2020-09-18 18:52:11.244923,2.53087228569568
5519,2020-09-18 18:52:11.618093,2.53087228569568
5520,2020-09-18 18:52:11.928451,2.53087228569568
5521,2020-09-18 18:52:12.258013,2.53087228569568
5522,2020-09-18 18:52:12.618369,2.57503109344657
5523,2020-09-18 18:52:12.876110,2.57503109344657
5524,2020-09-18 18:52:13.197828,2.57503109344657
5525,2020-09-18 18:52:13.546735,2.57503109344657
5526,2020-09-18 18:52:13.810021,2.57503109344657
5527,2020-09-18 18:52:14.109268,2.57503109344657
5528,2020-09-18 18:52:14.431600,2.57503109344657
5529,2020-09-18 18:52:14.761092,2.57503109344657
5530,2020-09-18 18:52:15.038624,2.57503109344657
5531,2020-09-18 18:52:15.440724,2.61910479090749
5532,2020-09-18 18:52:15.722714,2.61910479090749
5533,2020-09-18 18:52:16.036338,2.61910479090749
5534,2020-09-18 18:52:16.365788,2.61910479090749
5535,2020-09-18 18:52:16.640598,2.61910479090749
5536,2020-09-18 18:52:16.881667,2.61910479090749
5537,2020-09-18 18:52:17.254416,2.61910479090749
5538,2020-09-18 18:52:17.618116,2.61910479090749
5539,2020-09-18 18:52:18.000943,2.61910479090749
5540,2020-09-18 18:52:18.315403,2.64021952164265
5541,2020-09-18 18:52:18.700678,2.64021952164265
5542,2020-09-18 18:52:19.052916,2.64021952164265
5543,2020-09-18 18:52:19.363495,2.64021952164265
5544,2020-09-18 18:52:19.653237,2.64021952164265
5545,2020-09-18 18:52:19.955626,2.64021952164265
5546,2020-09-18 18:52:20.271946,2.64021952164265
5547,2020-09-18 18:52:20.607210,2.64021952164265
5548,2020-09-18 18:52:20.926298,2.67485331679579
5549,2020-09-18 18:52:21.295966,2.67485331679579
5550,2020-09-18 18:52:21.525678,2.67485331679579
5551,2020-09-18 18:52:21.817605,2.67485331679579
5552,2020-09-18 18:52:22.158270,2.67485331679579
5553,2020-09-18 18:52:22.514656,2.67485331679579
5554,2020-09-18 18:52:22.785961,2.67485331679579
5555,2020-09-18 18:52:23.050952,2.67485331679579
5556,2020-09-18 18:52:23.320230,2.67485331679579
5557,2020-09-18 18:52:23.621799,2.67485331679579
5558,2020-09-18 18:52:23.980330,2.74141259691601
5559,2020-09-18 18:52:24.336742,2.74141259691601
5560,2020-09-18 18:52:24.693839,2.74141259691601
5561,2020-09-18 18:52:24.975073,2.74141259691601
5562,2020-09-18 18:52:25.320775,2.74141259691601
5563,2020-09-18 18:52:25.627304,2.74141259691601
5564,2020-09-18 18:52:25.876501,2.74141259691601
5565,2020-09-18 18:52:26.202489,2.74141259691601
5566,2020-09-18 18:52:26.584461,2.80788704306977
5567,2020-09-18 18:52:26.932609,2.80788704306977
5568,2020-09-18 18:52:27.253695,2.80788704306977
5569,2020-09-18 18:52:27.543970,2.80788704306977
5570,2020-09-18 18:52:27.853013,2.80788704306977
5571,2020-09-18 18:52:28.161577,2.80788704306977
5572,2020-09-18 18:52:28.387575,2.80788704306977
5573,2020-09-18 18:52:28.679959,2.80788704306977
5574,2020-09-18 18:52:28.983145,2.80788704306977
5575,2020-09-18 18:52:29.270891,2.80788704306977
5576,2020-09-18 18:52:29.602369,2.87427684507013
5577,2020-09-18 18:52:29.939155,2.87427684507013
5578,2020-09-18 18:52:30.268179,2.87427684507013
5579,2020-09-18 18:52:30.564997,2.87427684507013
5580,2020-09-18 18:52:30.825219,2.87427684507013
5581,2020-09-18 18:52:31.156484,2.87427684507013
5582,2020-09-18 18:52:31.489220,2.87427684507013
5583,2020-09-18 18:52:31.758950,2.87427684507013
5584,2020-09-18 18:52:32.114798,2.94058219092844
5585,2020-09-18 18:52:32.448736,2.94058219092844
5586,2020-09-18 18:52:32.715371,2.94058219092844
5587,2020-09-18 18:52:33.038988,2.94058219092844
5588,2020-09-18 18:52:33.300509,2.94058219092844
5589,2020-09-18 18:52:33.562163,2.94058219092844
5590,2020-09-18 18:52:33.871079,2.94058219092844
5591,2020-09-18 18:52:34.194271,2.94058219092844
5592,2020-09-18 18:52:34.491713,2.94058219092844
5593,2020-09-18 18:52:34.835981,3.00680326690058
5594,2020-09-18 18:52:35.143879,3.00680326690058
5595,2020-09-18 18:52:35.417988,3.00680326690058
5596,2020-09-18 18:52:35.762222,3.00680326690058
5597,2020-09-18 18:52:36.000275,3.00680326690058
5598,2020-09-18 18:52:36.283547,3.00680326690058
5599,2020-09-18 18:52:36.497902,3.00680326690058
5600,2020-09-18 18:52:36.776226,3.00680326690058
5601,2020-09-18 18:52:37.114017,3.06612695726727
5602,2020-09-18 18:52:37.438635,3.06612695726727
5603,2020-09-18 18:52:37.671958,3.06612695726727
5604,2020-09-18 18:52:37.940073,3.06612695726727
5605,2020-09-18 18:52:38.290752,3.06612695726727
5606,2020-09-18 18:52:38.638176,3.06612695726727
5607,2020-09-18 18:52:38.904088,3.06612695726727
5608,2020-09-18 18:52:39.204606,3.06612695726727
5609,2020-09-18 18:52:39.491448,3.06612695726727
5610,2020-09-18 18:52:39.803217,3.12537734346537
5611,2020-09-18 18:52:40.037660,3.12537734346537
5612,2020-09-18 18:52:40.365763,3.12537734346537
5613,2020-09-18 18:52:40.703879,3.12537734346537
5614,2020-09-18 18:52:40.968309,3.12537734346537
5615,2020-09-18 18:52:41.277624,3.12537734346537
5616,2020-09-18 18:52:41.497712,3.12537734346537
5617,2020-09-18 18:52:41.741578,3.12537734346537
5618,2020-09-18 18:52:42.047422,3.12537734346537
5619,2020-09-18 18:52:42.298884,3.18455458510456
5620,2020-09-18 18:52:42.627504,3.18455458510456
5621,2020-09-18 18:52:42.946691,3.18455458510456
5622,2020-09-18 18:52:43.252630,3.18455458510456
5623,2020-09-18 18:52:43.586563,3.18455458510456
5624,2020-09-18 18:52:43.903630,3.18455458510456
5625,2020-09-18 18:52:44.193915,3.18455458510456
5626,2020-09-18 18:52:44.466128,3.18455458510456
5627,2020-09-18 18:52:44.789709,3.18455458510456
5628,2020-09-18 18:52:45.035079,3.24365884051011
5629,2020-09-18 18:52:45.398332,3.24365884051011
5630,2020-09-18 18:52:45.636910,3.24365884051011
5631,2020-09-18 18:52:45.987161,3.24365884051011
5632,2020-09-18 18:52:46.322657,3.24365884051011
5633,2020-09-18 18:52:46.675516,3.24365884051011
5634,2020-09-18 18:52:46.943446,3.24365884051011
5635,2020-09-18 18:52:47.161063,3.24365884051011
5636,2020-09-18 18:52:47.485201,3.24365884051011
5637,2020-09-18 18:52:47.840609,3.30269026675057
5638,2020-09-18 18:52:48.100995,3.30269026675057
5639,2020-09-18 18:52:48.501377,3.30269026675057
5640,2020-09-18 18:52:48.846644,3.30269026675057
5641,2020-09-18 18:52:49.146255,3.30269026675057
5642,2020-09-18 18:52:49.454508,3.30269026675057
5643,2020-09-18 18:52:49.802151,3.30269026675057
5644,2020-09-18 18:52:50.116907,3.30269026675057
5645,2020-09-18 18:52:50.430168,3.36164901966468
5646,2020-09-18 18:52:50.767870,3.36164901966468
5647,2020-09-18 18:52:51.083087,3.36164901966468
5648,2020-09-18 18:52:51.404965,3.36164901966468
5649,2020-09-18 18:52:51.633625,3.36164901966468
5650,2020-09-18 18:52:51.900087,3.36164901966468
5651,2020-09-18 18:52:52.212354,3.36164901966468
5652,2020-09-18 18:52:52.465486,3.36164901966468
5653,2020-09-18 18:52:52.759832,3.36164901966468
5654,2020-09-18 18:52:53.057142,3.42053525388735
5655,2020-09-18 18:52:53.301305,3.42053525388735
5656,2020-09-18 18:52:53.601916,3.42053525388735
5657,2020-09-18 18:52:53.940914,3.42053525388735
5658,2020-09-18 18:52:54.314143,3.42053525388735
5659,2020-09-18 18:52:54.612516,3.42053525388735
5660,2020-09-18 18:52:54.937304,3.42053525388735
5661,2020-09-18 18:52:55.295848,3.42053525388735
5662,2020-09-18 18:52:55.626005,3.47934912287478
5663,2020-09-18 18:52:55.946981,3.47934912287478
5664,2020-09-18 18:52:56.275340,3.47934912287478
5665,2020-09-18 18:52:56.615979,3.47934912287478
5666,2020-09-18 18:52:57.037525,3.47934912287478
5667,2020-09-18 18:52:57.340432,3.47934912287478
5668,2020-09-18 18:52:57.606133,3.47934912287478
5669,2020-09-18 18:52:57.862446,3.47934912287478
5670,2020-09-18 18:52:58.103239,3.47934912287478
5671,2020-09-18 18:52:58.370411,3.53809077892892
5672,2020-09-18 18:52:58.655434,3.53809077892892
5673,2020-09-18 18:52:58.955503,3.53809077892892
5674,2020-09-18 18:52:59.249006,3.53809077892892
5675,2020-09-18 18:52:59.552641,3.53809077892892
5676,2020-09-18 18:52:59.870501,3.53809077892892
5677,2020-09-18 18:53:00.183173,3.53809077892892
5678,2020-09-18 18:53:00.445326,3.53809077892892
5679,2020-09-18 18:53:00.704799,3.53809077892892
5680,2020-09-18 18:53:00.959484,3.53809077892892
5681,2020-09-18 18:53:01.287860,3.596760373221
5682,2020-09-18 18:53:01.547077,3.596760373221
5683,2020-09-18 18:53:01.890477,3.596760373221
5684,2020-09-18 18:53:02.246768,3.596760373221
5685,2020-09-18 18:53:02.533038,3.596760373221
5686,2020-09-18 18:53:02.806330,3.596760373221
5687,2020-09-18 18:53:03.110981,3.596760373221
5688,2020-09-18 18:53:03.421931,3.596760373221
5689,2020-09-18 18:53:03.684692,3.65535805581452
5690,2020-09-18 18:53:04.072318,3.65535805581452
5691,2020-09-18 18:53:04.392957,3.65535805581452
5692,2020-09-18 18:53:04.656899,3.65535805581452
5693,2020-09-18 18:53:04.969614,3.65535805581452
5694,2020-09-18 18:53:05.346749,3.65535805581452
5695,2020-09-18 18:53:05.688460,3.65535805581452
5696,2020-09-18 18:53:05.977412,3.65535805581452
5697,2020-09-18 18:53:06.197405,3.65535805581452
5698,2020-09-18 18:53:06.515563,3.71388397568735
5699,2020-09-18 18:53:06.890287,3.71388397568735
5700,2020-09-18 18:53:07.156478,3.71388397568735
5701,2020-09-18 18:53:07.448563,3.71388397568735
5702,2020-09-18 18:53:07.771263,3.71388397568735
5703,2020-09-18 18:53:08.137985,3.71388397568735
5704,2020-09-18 18:53:08.412415,3.71388397568735
5705,2020-09-18 18:53:08.692459,3.71388397568735
5706,2020-09-18 18:53:08.927159,3.71388397568735
5707,2020-09-18 18:53:09.226968,3.78597394981429
5708,2020-09-18 18:53:09.554287,3.78597394981429
5709,2020-09-18 18:53:09.881539,3.78597394981429
5710,2020-09-18 18:53:10.167498,3.78597394981429
5711,2020-09-18 18:53:10.486035,3.78597394981429
5712,2020-09-18 18:53:10.773168,3.78597394981429
5713,2020-09-18 18:53:11.052673,3.78597394981429
5714,2020-09-18 18:53:11.347789,3.78597394981429
5715,2020-09-18 18:53:11.736284,3.78597394981429
5716,2020-09-18 18:53:12.039341,3.85797206540698
5717,2020-09-18 18:53:12.270428,3.85797206540698
5718,2020-09-18 18:53:12.507443,3.85797206540698
5719,2020-09-18 18:53:12.835627,3.85797206540698
5720,2020-09-18 18:53:13.173201,3.85797206540698
5721,2020-09-18 18:53:13.567264,3.85797206540698
5722,2020-09-18 18:53:13.835087,3.85797206540698
5723,2020-09-18 18:53:14.157718,3.85797206540698
5724,2020-09-18 18:53:14.472104,3.92987850615032
5725,2020-09-18 18:53:14.751823,3.92987850615032
5726,2020-09-18 18:53:15.033439,3.92987850615032
5727,2020-09-18 18:53:15.220582,3.92987850615032
5728,2020-09-18 18:53:15.480500,3.92987850615032
5729,2020-09-18 18:53:15.792792,3.92987850615032
5730,2020-09-18 18:53:16.087924,3.92987850615032
5731,2020-09-18 18:53:16.374837,3.92987850615032
5732,2020-09-18 18:53:16.718641,3.92987850615032
5733,2020-09-18 18:53:16.971190,3.92987850615032
5734,2020-09-18 18:53:17.263009,4.00169345424298
5735,2020-09-18 18:53:17.542971,4.00169345424298
5736,2020-09-18 18:53:17.866747,4.00169345424298
5737,2020-09-18 18:53:18.145848,4.00169345424298
5738,2020-09-18 18:53:18.379316,4.00169345424298
5739,2020-09-18 18:53:18.661386,4.00169345424298
5740,2020-09-18 18:53:18.932960,4.00169345424298
5741,2020-09-18 18:53:19.192135,4.00169345424298
5742,2020-09-18 18:53:19.514245,4.07341709043256
5743,2020-09-18 18:53:19.829977,4.07341709043256
5744,2020-09-18 18:53:20.119546,4.07341709043256
5745,2020-09-18 18:53:20.349778,4.07341709043256
5746,2020-09-18 18:53:20.617893,4.07341709043256
5747,2020-09-18 18:53:20.874403,4.07341709043256
5748,2020-09-18 18:53:21.197226,4.07341709043256
5749,2020-09-18 18:53:21.454626,4.07341709043256
5750,2020-09-18 18:53:21.773729,4.07341709043256
5751,2020-09-18 18:53:22.093912,4.100876216819
5752,2020-09-18 18:53:22.359310,4.100876216819
5753,2020-09-18 18:53:22.655203,4.100876216819
5754,2020-09-18 18:53:22.906116,4.100876216819
5755,2020-09-18 18:53:23.224243,4.100876216819
5756,2020-09-18 18:53:23.550494,4.100876216819
5757,2020-09-18 18:53:23.890005,4.100876216819
5758,2020-09-18 18:53:24.205650,4.14933482151891
5759,2020-09-18 18:53:24.497077,4.14933482151891
5760,2020-09-18 18:53:24.820905,4.14933482151891
5761,2020-09-18 18:53:25.124847,4.14933482151891
5762,2020-09-18 18:53:25.451417,4.14933482151891
5763,2020-09-18 18:53:25.721956,4.14933482151891
5764,2020-09-18 18:53:26.073746,4.14933482151891
5765,2020-09-18 18:53:26.360123,4.14933482151891
5766,2020-09-18 18:53:26.596135,4.14933482151891
5767,2020-09-18 18:53:26.954953,4.14933482151891
5768,2020-09-18 18:53:27.216707,4.14933482151891
5769,2020-09-18 18:53:27.540901,4.14933482151891
5770,2020-09-18 18:53:27.877478,4.14933482151891
5771,2020-09-18 18:53:28.271561,4.14933482151891
5772,2020-09-18 18:53:28.606620,4.14933482151891
5773,2020-09-18 18:53:28.902138,4.14933482151891
5774,2020-09-18 18:53:29.239315,4.14933482151891
5775,2020-09-18 18:53:29.508180,4.14933482151891
5776,2020-09-18 18:53:29.839916,4.14933482151891
5777,2020-09-18 18:53:30.061942,4.14933482151891
5778,2020-09-18 18:53:30.360875,4.22785725167222
5779,2020-09-18 18:53:30.674896,4.22785725167222
5780,2020-09-18 18:53:31.007089,4.22785725167222
5781,2020-09-18 18:53:31.277552,4.22785725167222
5782,2020-09-18 18:53:31.592660,4.22785725167222
5783,2020-09-18 18:53:31.895383,4.22785725167222
5784,2020-09-18 18:53:32.177394,4.22785725167222
5785,2020-09-18 18:53:32.468881,4.22785725167222
5786,2020-09-18 18:53:32.756005,4.22785725167222
5787,2020-09-18 18:53:33.110502,4.31155812911604
5788,2020-09-18 18:53:33.401128,4.31155812911604
5789,2020-09-18 18:53:33.711587,4.31155812911604
5790,2020-09-18 18:53:33.964487,4.31155812911604
5791,2020-09-18 18:53:34.215114,4.31155812911604
5792,2020-09-18 18:53:34.459971,4.31155812911604
5793,2020-09-18 18:53:34.776003,4.31155812911604
5794,2020-09-18 18:53:35.056151,4.31155812911604
5795,2020-09-18 18:53:35.396012,4.31155812911604
5796,2020-09-18 18:53:35.645229,4.3951634668765
5797,2020-09-18 18:53:35.949568,4.3951634668765
5798,2020-09-18 18:53:36.254243,4.3951634668765
5799,2020-09-18 18:53:36.580591,4.3951634668765
5800,2020-09-18 18:53:36.825765,4.3951634668765
5801,2020-09-18 18:53:37.058358,4.3951634668765
5802,2020-09-18 18:53:37.350659,4.3951634668765
5803,2020-09-18 18:53:37.597990,4.3951634668765
5804,2020-09-18 18:53:37.900837,4.3951634668765
5805,2020-09-18 18:53:38.229210,4.3951634668765
5806,2020-09-18 18:53:38.481728,4.47867344803755
5807,2020-09-18 18:53:38.730955,4.47867344803755
5808,2020-09-18 18:53:39.002855,4.47867344803755
5809,2020-09-18 18:53:39.307987,4.47867344803755
5810,2020-09-18 18:53:39.611620,4.47867344803755
5811,2020-09-18 18:53:39.891402,4.47867344803755
5812,2020-09-18 18:53:40.252094,4.47867344803755
5813,2020-09-18 18:53:40.501459,4.47867344803755
5814,2020-09-18 18:53:40.955678,4.5620882538971
5815,2020-09-18 18:53:41.216837,4.5620882538971
5816,2020-09-18 18:53:41.552579,4.5620882538971
5817,2020-09-18 18:53:41.897535,4.5620882538971
5818,2020-09-18 18:53:42.190160,4.5620882538971
5819,2020-09-18 18:53:42.430398,4.5620882538971
5820,2020-09-18 18:53:42.737839,4.5620882538971
5821,2020-09-18 18:53:42.987847,4.5620882538971
5822,2020-09-18 18:53:43.316103,4.5620882538971
5823,2020-09-18 18:53:43.745419,4.64540806401244
5824,2020-09-18 18:53:44.049112,4.64540806401244
5825,2020-09-18 18:53:44.312256,4.64540806401244
5826,2020-09-18 18:53:44.620380,4.64540806401244
5827,2020-09-18 18:53:44.954539,4.64540806401244
5828,2020-09-18 18:53:45.266029,4.64540806401244
5829,2020-09-18 18:53:45.589258,4.64540806401244
5830,2020-09-18 18:53:45.842138,4.64540806401244
5831,2020-09-18 18:53:46.065244,4.64540806401244
5832,2020-09-18 18:53:46.310419,4.64540806401244
5833,2020-09-18 18:53:46.656136,4.73201915784389
5834,2020-09-18 18:53:47.057177,4.73201915784389
5835,2020-09-18 18:53:47.379425,4.73201915784389
5836,2020-09-18 18:53:47.681654,4.73201915784389
5837,2020-09-18 18:53:48.032887,4.73201915784389
5838,2020-09-18 18:53:48.304924,4.73201915784389
5839,2020-09-18 18:53:48.605805,4.73201915784389
5840,2020-09-18 18:53:48.865322,4.73201915784389
5841,2020-09-18 18:53:49.177739,4.81853122646393
5842,2020-09-18 18:53:49.436611,4.81853122646393
5843,2020-09-18 18:53:49.709725,4.81853122646393
5844,2020-09-18 18:53:49.965497,4.81853122646393
5845,2020-09-18 18:53:50.275663,4.81853122646393
5846,2020-09-18 18:53:50.523157,4.81853122646393
5847,2020-09-18 18:53:50.800003,4.81853122646393
5848,2020-09-18 18:53:51.159145,4.81853122646393
5849,2020-09-18 18:53:51.467761,4.81853122646393
5850,2020-09-18 18:53:51.856449,4.90494445090702
5851,2020-09-18 18:53:52.173598,4.90494445090702
5852,2020-09-18 18:53:52.448159,4.90494445090702
5853,2020-09-18 18:53:52.728328,4.90494445090702
5854,2020-09-18 18:53:52.986402,4.90494445090702
5855,2020-09-18 18:53:53.258310,4.90494445090702
5856,2020-09-18 18:53:53.570929,4.90494445090702
5857,2020-09-18 18:53:53.886271,4.90494445090702
5858,2020-09-18 18:53:54.286589,4.90494445090702
5859,2020-09-18 18:53:54.638660,4.99125901052082
5860,2020-09-18 18:53:54.907543,4.99125901052082
5861,2020-09-18 18:53:55.223734,4.99125901052082
5862,2020-09-18 18:53:55.519553,4.99125901052082
5863,2020-09-18 18:53:55.806118,4.99125901052082
5864,2020-09-18 18:53:56.085567,4.99125901052082
5865,2020-09-18 18:53:56.385998,4.99125901052082
5866,2020-09-18 18:53:56.648697,4.99125901052082
5867,2020-09-18 18:53:57.025479,4.87686095725361
5868,2020-09-18 18:53:57.272192,4.87686095725361
5869,2020-09-18 18:53:57.573898,4.87686095725361
5870,2020-09-18 18:53:57.897692,4.87686095725361
5871,2020-09-18 18:53:58.228222,4.87686095725361
5872,2020-09-18 18:53:58.600839,4.87686095725361
5873,2020-09-18 18:53:58.847838,4.87686095725361
5874,2020-09-18 18:53:59.072358,4.87686095725361
5875,2020-09-18 18:53:59.359065,4.76281062178997
5876,2020-09-18 18:53:59.682147,4.76281062178997
5877,2020-09-18 18:54:00.022695,4.76281062178997
5878,2020-09-18 18:54:00.291581,4.76281062178997
5879,2020-09-18 18:54:00.621575,4.76281062178997
5880,2020-09-18 18:54:00.952217,4.76281062178997
5881,2020-09-18 18:54:01.265331,4.76281062178997
5882,2020-09-18 18:54:01.590641,4.76281062178997
5883,2020-09-18 18:54:01.815963,4.76281062178997
5884,2020-09-18 18:54:02.139631,4.64910409892779
5885,2020-09-18 18:54:02.355768,4.64910409892779
5886,2020-09-18 18:54:02.629897,4.64910409892779
5887,2020-09-18 18:54:02.866129,4.64910409892779
5888,2020-09-18 18:54:03.193460,4.64910409892779
5889,2020-09-18 18:54:03.454581,4.64910409892779
5890,2020-09-18 18:54:03.744350,4.64910409892779
5891,2020-09-18 18:54:04.060978,4.64910409892779
5892,2020-09-18 18:54:04.356098,4.64910409892779
5893,2020-09-18 18:54:04.687713,4.53573760407974
5894,2020-09-18 18:54:05.044075,4.53573760407974
5895,2020-09-18 18:54:05.381443,4.53573760407974
5896,2020-09-18 18:54:05.735874,4.53573760407974
5897,2020-09-18 18:54:06.035914,4.53573760407974
5898,2020-09-18 18:54:06.288738,4.53573760407974
5899,2020-09-18 18:54:06.627981,4.53573760407974
5900,2020-09-18 18:54:06.952899,4.53573760407974
5901,2020-09-18 18:54:07.252659,4.53573760407974
5902,2020-09-18 18:54:07.530948,4.42270746576044
5903,2020-09-18 18:54:07.789893,4.42270746576044
5904,2020-09-18 18:54:08.075363,4.42270746576044
5905,2020-09-18 18:54:08.366997,4.42270746576044
5906,2020-09-18 18:54:08.721169,4.42270746576044
5907,2020-09-18 18:54:09.029389,4.42270746576044
5908,2020-09-18 18:54:09.382580,4.42270746576044
5909,2020-09-18 18:54:09.664063,4.42270746576044
5910,2020-09-18 18:54:09.952499,4.42270746576044
5911,2020-09-18 18:54:10.316074,4.31001011893039
5912,2020-09-18 18:54:10.655556,4.31001011893039
5913,2020-09-18 18:54:10.970041,4.31001011893039
5914,2020-09-18 18:54:11.283428,4.31001011893039
