iteration,timestamp,T7
5915,2020-09-18 18:54:11.556298,4.31001011893039
5916,2020-09-18 18:54:11.933877,4.31001011893039
5917,2020-09-18 18:54:12.208073,4.31001011893039
5918,2020-09-18 18:54:12.535549,4.19764209905674
5919,2020-09-18 18:54:12.826985,4.19764209905674
5920,2020-09-18 18:54:13.131265,4.19764209905674
5921,2020-09-18 18:54:13.487690,4.19764209905674
5922,2020-09-18 18:54:13.755914,4.19764209905674
5923,2020-09-18 18:54:14.116391,4.19764209905674
5924,2020-09-18 18:54:14.408875,4.19764209905674
5925,2020-09-18 18:54:14.731864,4.19764209905674
5926,2020-09-18 18:54:15.069957,4.19764209905674
5927,2020-09-18 18:54:15.330664,4.08560003678093
5928,2020-09-18 18:54:15.688619,4.08560003678093
5929,2020-09-18 18:54:16.007438,4.08560003678093
5930,2020-09-18 18:54:16.292018,4.08560003678093
5931,2020-09-18 18:54:16.575302,4.08560003678093
5932,2020-09-18 18:54:16.897574,4.08560003678093
5933,2020-09-18 18:54:17.172307,4.08560003678093
5934,2020-09-18 18:54:17.507711,4.08560003678093
5935,2020-09-18 18:54:17.824204,3.96822701940114
5936,2020-09-18 18:54:18.126143,3.96822701940114
5937,2020-09-18 18:54:18.398255,3.96822701940114
5938,2020-09-18 18:54:18.686818,3.96822701940114
5939,2020-09-18 18:54:18.960860,3.96822701940114
5940,2020-09-18 18:54:19.272698,3.96822701940114
5941,2020-09-18 18:54:19.562498,3.96822701940114
5942,2020-09-18 18:54:19.862117,3.96822701940114
5943,2020-09-18 18:54:20.140423,3.96822701940114
5944,2020-09-18 18:54:20.402260,3.96822701940114
5945,2020-09-18 18:54:20.692236,3.85118029487671
5946,2020-09-18 18:54:20.981759,3.85118029487671
5947,2020-09-18 18:54:21.260888,3.85118029487671
5948,2020-09-18 18:54:21.625084,3.85118029487671
5949,2020-09-18 18:54:21.953607,3.85118029487671
5950,2020-09-18 18:54:22.251275,3.85118029487671
5951,2020-09-18 18:54:22.588487,3.85118029487671
5952,2020-09-18 18:54:22.881725,3.73445682660397
5953,2020-09-18 18:54:23.189146,3.73445682660397
5954,2020-09-18 18:54:23.416796,3.73445682660397
5955,2020-09-18 18:54:23.751168,3.73445682660397
5956,2020-09-18 18:54:24.009520,3.73445682660397
5957,2020-09-18 18:54:24.320874,3.73445682660397
5958,2020-09-18 18:54:24.640545,3.73445682660397
5959,2020-09-18 18:54:24.889338,3.73445682660397
5960,2020-09-18 18:54:25.184660,3.73445682660397
5961,2020-09-18 18:54:25.467334,3.73445682660397
5962,2020-09-18 18:54:25.765166,3.61805365449106
5963,2020-09-18 18:54:26.124911,3.61805365449106
5964,2020-09-18 18:54:26.457596,3.61805365449106
5965,2020-09-18 18:54:26.736116,3.61805365449106
5966,2020-09-18 18:54:27.044227,3.61805365449106
5967,2020-09-18 18:54:27.393436,3.61805365449106
5968,2020-09-18 18:54:27.735774,3.61805365449106
5969,2020-09-18 18:54:28.044320,3.61805365449106
5970,2020-09-18 18:54:28.406663,3.50196789185104
5971,2020-09-18 18:54:28.706103,3.50196789185104
5972,2020-09-18 18:54:29.012354,3.50196789185104
5973,2020-09-18 18:54:29.341071,3.50196789185104
5974,2020-09-18 18:54:29.642181,3.50196789185104
5975,2020-09-18 18:54:29.896952,3.50196789185104
5976,2020-09-18 18:54:30.101256,3.50196789185104
5977,2020-09-18 18:54:30.335426,3.50196789185104
5978,2020-09-18 18:54:30.674845,3.50196789185104
5979,2020-09-18 18:54:30.963948,3.38619672255302
5980,2020-09-18 18:54:31.242654,3.38619672255302
5981,2020-09-18 18:54:31.602866,3.38619672255302
5982,2020-09-18 18:54:31.907462,3.38619672255302
5983,2020-09-18 18:54:32.162689,3.38619672255302
5984,2020-09-18 18:54:32.463688,3.38619672255302
5985,2020-09-18 18:54:32.948041,3.38619672255302
5986,2020-09-18 18:54:33.283177,3.38619672255302
5987,2020-09-18 18:54:33.624171,3.38619672255302
5988,2020-09-18 18:54:33.940398,3.27073739840522
5989,2020-09-18 18:54:34.246498,3.27073739840522
5990,2020-09-18 18:54:34.587053,3.27073739840522
5991,2020-09-18 18:54:34.929620,3.27073739840522
5992,2020-09-18 18:54:35.250596,3.27073739840522
5993,2020-09-18 18:54:35.577257,3.27073739840522
5994,2020-09-18 18:54:35.886102,3.27073739840522
5995,2020-09-18 18:54:36.218064,3.27073739840522
5996,2020-09-18 18:54:36.619886,3.15558723674738
5997,2020-09-18 18:54:36.982812,3.15558723674738
5998,2020-09-18 18:54:37.317323,3.15558723674738
5999,2020-09-18 18:54:37.621274,3.15558723674738
6000,2020-09-18 18:54:37.854094,3.15558723674738
6001,2020-09-18 18:54:38.123413,3.15558723674738
6002,2020-09-18 18:54:38.402202,3.15558723674738
6003,2020-09-18 18:54:38.748999,3.04074361823392
6004,2020-09-18 18:54:39.139257,3.04074361823392
6005,2020-09-18 18:54:39.381242,3.04074361823392
6006,2020-09-18 18:54:39.708756,3.04074361823392
6007,2020-09-18 18:54:40.000771,3.04074361823392
6008,2020-09-18 18:54:40.258412,3.04074361823392
6009,2020-09-18 18:54:40.536050,3.04074361823392
6010,2020-09-18 18:54:40.850726,3.04074361823392
6011,2020-09-18 18:54:41.152765,2.92620398479127
6012,2020-09-18 18:54:41.403749,2.92620398479127
6013,2020-09-18 18:54:41.777276,2.92620398479127
6014,2020-09-18 18:54:42.168644,2.92620398479127
6015,2020-09-18 18:54:42.541622,2.92620398479127
6016,2020-09-18 18:54:42.781228,2.92620398479127
6017,2020-09-18 18:54:43.008724,2.92620398479127
6018,2020-09-18 18:54:43.324546,2.92620398479127
6019,2020-09-18 18:54:43.637043,2.81196583773571
6020,2020-09-18 18:54:44.029752,2.81196583773571
6021,2020-09-18 18:54:44.299254,2.81196583773571
6022,2020-09-18 18:54:44.608135,2.81196583773571
6023,2020-09-18 18:54:44.940032,2.81196583773571
6024,2020-09-18 18:54:45.293583,2.81196583773571
6025,2020-09-18 18:54:45.527506,2.81196583773571
6026,2020-09-18 18:54:45.783368,2.81196583773571
6027,2020-09-18 18:54:46.032491,2.81196583773571
6028,2020-09-18 18:54:46.257818,2.81196583773571
6029,2020-09-18 18:54:46.548403,2.69802673603978
6030,2020-09-18 18:54:46.862693,2.69802673603978
6031,2020-09-18 18:54:47.175424,2.69802673603978
6032,2020-09-18 18:54:47.449259,2.69802673603978
6033,2020-09-18 18:54:47.729612,2.69802673603978
6034,2020-09-18 18:54:48.061078,2.69802673603978
6035,2020-09-18 18:54:48.404292,2.69802673603978
6036,2020-09-18 18:54:48.742980,2.69802673603978
6037,2020-09-18 18:54:49.064095,2.69802673603978
6038,2020-09-18 18:54:49.378190,2.57723271116778
6039,2020-09-18 18:54:49.683241,2.57723271116778
6040,2020-09-18 18:54:49.994379,2.57723271116778
6041,2020-09-18 18:54:50.302888,2.57723271116778
6042,2020-09-18 18:54:50.598076,2.57723271116778
6043,2020-09-18 18:54:50.881809,2.57723271116778
6044,2020-09-18 18:54:51.199758,2.57723271116778
6045,2020-09-18 18:54:51.445588,2.57723271116778
6046,2020-09-18 18:54:51.737720,2.57723271116778
6047,2020-09-18 18:54:52.061243,2.45674404260211
6048,2020-09-18 18:54:52.386475,2.45674404260211
6049,2020-09-18 18:54:52.728208,2.45674404260211
6050,2020-09-18 18:54:53.051557,2.45674404260211
6051,2020-09-18 18:54:53.386054,2.45674404260211
6052,2020-09-18 18:54:53.613108,2.45674404260211
6053,2020-09-18 18:54:53.942635,2.45674404260211
6054,2020-09-18 18:54:54.254281,2.45674404260211
6055,2020-09-18 18:54:54.543239,2.45674404260211
6056,2020-09-18 18:54:54.769723,2.33655850596102
6057,2020-09-18 18:54:55.086178,2.33655850596102
6058,2020-09-18 18:54:55.414099,2.33655850596102
6059,2020-09-18 18:54:55.699760,2.33655850596102
6060,2020-09-18 18:54:55.990009,2.33655850596102
6061,2020-09-18 18:54:56.270660,2.33655850596102
6062,2020-09-18 18:54:56.588660,2.33655850596102
6063,2020-09-18 18:54:56.890424,2.33655850596102
6064,2020-09-18 18:54:57.304010,2.21667393076723
6065,2020-09-18 18:54:57.568631,2.21667393076723
6066,2020-09-18 18:54:57.861859,2.21667393076723
6067,2020-09-18 18:54:58.132167,2.21667393076723
6068,2020-09-18 18:54:58.446521,2.21667393076723
6069,2020-09-18 18:54:58.776179,2.21667393076723
6070,2020-09-18 18:54:59.071541,2.21667393076723
6071,2020-09-18 18:54:59.351511,2.21667393076723
6072,2020-09-18 18:54:59.757648,2.26867559035465
6073,2020-09-18 18:55:00.145061,2.26867559035465
6074,2020-09-18 18:55:00.386441,2.26867559035465
6075,2020-09-18 18:55:00.692701,2.26867559035465
6076,2020-09-18 18:55:01.080770,2.26867559035465
6077,2020-09-18 18:55:01.354872,2.26867559035465
6078,2020-09-18 18:55:01.675642,2.26867559035465
6079,2020-09-18 18:55:01.956348,2.32058886188432
6080,2020-09-18 18:55:02.248198,2.32058886188432
6081,2020-09-18 18:55:02.526358,2.32058886188432
6082,2020-09-18 18:55:02.843257,2.32058886188432
6083,2020-09-18 18:55:03.136687,2.32058886188432
6084,2020-09-18 18:55:03.429613,2.32058886188432
6085,2020-09-18 18:55:03.750608,2.32058886188432
6086,2020-09-18 18:55:04.061766,2.32058886188432
6087,2020-09-18 18:55:04.404440,2.37241417564972
6088,2020-09-18 18:55:04.630821,2.37241417564972
6089,2020-09-18 18:55:04.967350,2.37241417564972
6090,2020-09-18 18:55:05.265381,2.37241417564972
6091,2020-09-18 18:55:05.595285,2.37241417564972
6092,2020-09-18 18:55:05.919227,2.37241417564972
6093,2020-09-18 18:55:06.288401,2.37241417564972
6094,2020-09-18 18:55:06.597534,2.37241417564972
6095,2020-09-18 18:55:06.901329,2.42415195855749
6096,2020-09-18 18:55:07.205859,2.42415195855749
6097,2020-09-18 18:55:07.512636,2.42415195855749
6098,2020-09-18 18:55:07.812894,2.42415195855749
6099,2020-09-18 18:55:08.135325,2.42415195855749
6100,2020-09-18 18:55:08.414777,2.42415195855749
6101,2020-09-18 18:55:08.741063,2.42415195855749
6102,2020-09-18 18:55:09.004769,2.42415195855749
6103,2020-09-18 18:55:09.307898,2.42415195855749
6104,2020-09-18 18:55:09.642243,2.47580263417559
6105,2020-09-18 18:55:09.934472,2.47580263417559
6106,2020-09-18 18:55:10.250068,2.47580263417559
6107,2020-09-18 18:55:10.475790,2.47580263417559
6108,2020-09-18 18:55:10.811358,2.47580263417559
6109,2020-09-18 18:55:11.135497,2.47580263417559
6110,2020-09-18 18:55:11.475111,2.47580263417559
6111,2020-09-18 18:55:11.925090,2.52736662278033
6112,2020-09-18 18:55:12.264056,2.52736662278033
6113,2020-09-18 18:55:12.618656,2.52736662278033
6114,2020-09-18 18:55:12.915739,2.52736662278033
6115,2020-09-18 18:55:13.219723,2.52736662278033
6116,2020-09-18 18:55:13.523710,2.52736662278033
6117,2020-09-18 18:55:13.892653,2.52736662278033
6118,2020-09-18 18:55:14.191736,2.52736662278033
6119,2020-09-18 18:55:14.476168,2.57884434140212
6120,2020-09-18 18:55:14.848555,2.57884434140212
6121,2020-09-18 18:55:15.175464,2.57884434140212
6122,2020-09-18 18:55:15.501936,2.57884434140212
6123,2020-09-18 18:55:15.735881,2.57884434140212
6124,2020-09-18 18:55:16.070004,2.57884434140212
6125,2020-09-18 18:55:16.389152,2.57884434140212
6126,2020-09-18 18:55:16.675498,2.57884434140212
6127,2020-09-18 18:55:16.942103,2.57884434140212
6128,2020-09-18 18:55:17.259131,2.63023620387011
6129,2020-09-18 18:55:17.552671,2.63023620387011
6130,2020-09-18 18:55:17.885596,2.63023620387011
6131,2020-09-18 18:55:18.192640,2.63023620387011
6132,2020-09-18 18:55:18.538421,2.63023620387011
6133,2020-09-18 18:55:18.802668,2.63023620387011
6134,2020-09-18 18:55:19.094822,2.63023620387011
6135,2020-09-18 18:55:19.443843,2.63023620387011
6136,2020-09-18 18:55:19.779749,2.63023620387011
6137,2020-09-18 18:55:20.066466,2.67538410954977
6138,2020-09-18 18:55:20.392122,2.67538410954977
6139,2020-09-18 18:55:20.638286,2.67538410954977
6140,2020-09-18 18:55:20.968995,2.67538410954977
6141,2020-09-18 18:55:21.284255,2.67538410954977
6142,2020-09-18 18:55:21.563967,2.67538410954977
6143,2020-09-18 18:55:21.921935,2.67538410954977
6144,2020-09-18 18:55:22.288819,2.72046187808546
6145,2020-09-18 18:55:22.631847,2.72046187808546
6146,2020-09-18 18:55:22.942246,2.72046187808546
6147,2020-09-18 18:55:23.217998,2.72046187808546
6148,2020-09-18 18:55:23.535766,2.72046187808546
6149,2020-09-18 18:55:23.884560,2.72046187808546
6150,2020-09-18 18:55:24.215532,2.72046187808546
6151,2020-09-18 18:55:24.516592,2.72046187808546
6152,2020-09-18 18:55:24.853798,2.72046187808546
6153,2020-09-18 18:55:25.168429,2.76546984963686
6154,2020-09-18 18:55:25.507570,2.76546984963686
6155,2020-09-18 18:55:25.784090,2.76546984963686
6156,2020-09-18 18:55:26.111036,2.76546984963686
6157,2020-09-18 18:55:26.439006,2.76546984963686
6158,2020-09-18 18:55:26.724766,2.76546984963686
6159,2020-09-18 18:55:27.061464,2.76546984963686
6160,2020-09-18 18:55:27.405049,2.76546984963686
6161,2020-09-18 18:55:27.755579,2.76546984963686
6162,2020-09-18 18:55:28.073318,2.81040836186767
6163,2020-09-18 18:55:28.354559,2.81040836186767
6164,2020-09-18 18:55:28.649225,2.81040836186767
6165,2020-09-18 18:55:28.951086,2.81040836186767
6166,2020-09-18 18:55:29.289782,2.81040836186767
6167,2020-09-18 18:55:29.614949,2.81040836186767
6168,2020-09-18 18:55:29.971136,2.81040836186767
6169,2020-09-18 18:55:30.308496,2.81040836186767
6170,2020-09-18 18:55:30.613793,2.8552777499751
6171,2020-09-18 18:55:30.848127,2.8552777499751
6172,2020-09-18 18:55:31.189641,2.8552777499751
6173,2020-09-18 18:55:31.509362,2.8552777499751
6174,2020-09-18 18:55:31.852877,2.8552777499751
6175,2020-09-18 18:55:32.101121,2.8552777499751
6176,2020-09-18 18:55:32.347800,2.8552777499751
6177,2020-09-18 18:55:32.649837,2.90007834671869
6178,2020-09-18 18:55:32.942190,2.90007834671869
6179,2020-09-18 18:55:33.335159,2.90007834671869
6180,2020-09-18 18:55:33.644254,2.90007834671869
6181,2020-09-18 18:55:33.923992,2.90007834671869
6182,2020-09-18 18:55:34.191823,2.90007834671869
6183,2020-09-18 18:55:34.481920,2.90007834671869
6184,2020-09-18 18:55:34.796382,2.94481048244857
6185,2020-09-18 18:55:35.031402,2.94481048244857
6186,2020-09-18 18:55:35.389137,2.94481048244857
6187,2020-09-18 18:55:35.680896,2.94481048244857
6188,2020-09-18 18:55:35.937383,2.94481048244857
6189,2020-09-18 18:55:36.256655,2.94481048244857
6190,2020-09-18 18:55:36.509679,2.94481048244857
6191,2020-09-18 18:55:36.830249,2.94481048244857
6192,2020-09-18 18:55:37.166132,2.94481048244857
6193,2020-09-18 18:55:37.562552,2.98947448513326
6194,2020-09-18 18:55:37.949948,2.98947448513326
6195,2020-09-18 18:55:38.195078,2.98947448513326
6196,2020-09-18 18:55:38.511612,2.98947448513326
6197,2020-09-18 18:55:38.748114,2.98947448513326
6198,2020-09-18 18:55:38.993274,2.98947448513326
6199,2020-09-18 18:55:39.276353,2.98947448513326
6200,2020-09-18 18:55:39.627538,2.98947448513326
6201,2020-09-18 18:55:39.889685,2.98947448513326
6202,2020-09-18 18:55:40.187355,2.98947448513326
6203,2020-09-18 18:55:40.462257,3.03407068038688
6204,2020-09-18 18:55:40.817904,3.03407068038688
6205,2020-09-18 18:55:41.122918,3.03407068038688
6206,2020-09-18 18:55:41.431823,3.03407068038688
6207,2020-09-18 18:55:41.744164,3.03407068038688
6208,2020-09-18 18:55:42.043980,3.03407068038688
6209,2020-09-18 18:55:42.357445,3.03407068038688
6210,2020-09-18 18:55:42.636275,3.03407068038688
6211,2020-09-18 18:55:42.971156,3.07859939149304
6212,2020-09-18 18:55:43.234727,3.07859939149304
6213,2020-09-18 18:55:43.544637,3.07859939149304
6214,2020-09-18 18:55:43.869668,3.07859939149304
6215,2020-09-18 18:55:44.184593,3.07859939149304
6216,2020-09-18 18:55:44.522503,3.07859939149304
6217,2020-09-18 18:55:44.860283,3.07859939149304
6218,2020-09-18 18:55:45.148677,3.07859939149304
6219,2020-09-18 18:55:45.474697,3.07859939149304
6220,2020-09-18 18:55:45.820556,3.12306093943184
6221,2020-09-18 18:55:46.100699,3.12306093943184
6222,2020-09-18 18:55:46.403290,3.12306093943184
6223,2020-09-18 18:55:46.711542,3.12306093943184
6224,2020-09-18 18:55:47.004406,3.12306093943184
6225,2020-09-18 18:55:47.253879,3.12306093943184
6226,2020-09-18 18:55:47.556329,3.12306093943184
6227,2020-09-18 18:55:47.817803,3.12306093943184
6228,2020-09-18 18:55:48.076787,3.12306093943184
6229,2020-09-18 18:55:48.383591,3.12306093943184
6230,2020-09-18 18:55:48.725514,3.16745564290734
6231,2020-09-18 18:55:49.040281,3.16745564290734
6232,2020-09-18 18:55:49.312886,3.16745564290734
6233,2020-09-18 18:55:49.589390,3.16745564290734
6234,2020-09-18 18:55:49.920025,3.16745564290734
6235,2020-09-18 18:55:50.216223,3.16745564290734
6236,2020-09-18 18:55:50.508097,3.16745564290734
6237,2020-09-18 18:55:50.784906,3.16745564290734
6238,2020-09-18 18:55:51.091578,3.16745564290734
6239,2020-09-18 18:55:51.414899,3.16745564290734
6240,2020-09-18 18:55:51.638213,3.21508484884028
6241,2020-09-18 18:55:51.874102,3.21508484884028
6242,2020-09-18 18:55:52.206913,3.21508484884028
6243,2020-09-18 18:55:52.470788,3.21508484884028
6244,2020-09-18 18:55:52.785414,3.21508484884028
6245,2020-09-18 18:55:53.030093,3.21508484884028
6246,2020-09-18 18:55:53.357342,3.21508484884028
6247,2020-09-18 18:55:53.738333,3.21508484884028
6248,2020-09-18 18:55:53.997044,3.21508484884028
6249,2020-09-18 18:55:54.312028,3.26263635174698
6250,2020-09-18 18:55:54.688427,3.26263635174698
6251,2020-09-18 18:55:55.023049,3.26263635174698
6252,2020-09-18 18:55:55.372986,3.26263635174698
6253,2020-09-18 18:55:55.675920,3.26263635174698
6254,2020-09-18 18:55:56.008116,3.26263635174698
6255,2020-09-18 18:55:56.322268,3.26263635174698
6256,2020-09-18 18:55:56.697766,3.26263635174698
6257,2020-09-18 18:55:56.927612,3.26263635174698
6258,2020-09-18 18:55:57.211151,3.31011050774883
6259,2020-09-18 18:55:57.516444,3.31011050774883
6260,2020-09-18 18:55:57.798204,3.31011050774883
6261,2020-09-18 18:55:58.122178,3.31011050774883
6262,2020-09-18 18:55:58.365223,3.31011050774883
6263,2020-09-18 18:55:58.663231,3.31011050774883
6264,2020-09-18 18:55:58.953129,3.31011050774883
6265,2020-09-18 18:55:59.242712,3.31011050774883
6266,2020-09-18 18:55:59.588777,3.31011050774883
6267,2020-09-18 18:55:59.897533,3.35750767050475
6268,2020-09-18 18:56:00.224427,3.35750767050475
6269,2020-09-18 18:56:00.593067,3.35750767050475
6270,2020-09-18 18:56:00.836973,3.35750767050475
6271,2020-09-18 18:56:01.058111,3.35750767050475
6272,2020-09-18 18:56:01.377267,3.35750767050475
6273,2020-09-18 18:56:01.702887,3.35750767050475
6274,2020-09-18 18:56:02.009215,3.35750767050475
6275,2020-09-18 18:56:02.356023,3.35750767050475
6276,2020-09-18 18:56:02.674984,3.40482819123871
6277,2020-09-18 18:56:02.901499,3.40482819123871
6278,2020-09-18 18:56:03.139481,3.40482819123871
6279,2020-09-18 18:56:03.557615,3.40482819123871
6280,2020-09-18 18:56:03.821007,3.40482819123871
6281,2020-09-18 18:56:04.077127,3.40482819123871
6282,2020-09-18 18:56:04.434281,3.40482819123871
6283,2020-09-18 18:56:04.701285,3.40482819123871
6284,2020-09-18 18:56:05.121724,3.41695420963762
6285,2020-09-18 18:56:05.369648,3.41695420963762
6286,2020-09-18 18:56:05.709797,3.41695420963762
6287,2020-09-18 18:56:06.068701,3.41695420963762
6288,2020-09-18 18:56:06.408971,3.41695420963762
6289,2020-09-18 18:56:06.730820,3.41695420963762
6290,2020-09-18 18:56:07.047448,3.41695420963762
6291,2020-09-18 18:56:07.326675,3.41695420963762
6292,2020-09-18 18:56:07.572934,3.41695420963762
6293,2020-09-18 18:56:07.942292,3.47223215696927
6294,2020-09-18 18:56:08.243118,3.47223215696927
6295,2020-09-18 18:56:08.583299,3.47223215696927
6296,2020-09-18 18:56:08.845766,3.47223215696927
6297,2020-09-18 18:56:09.129508,3.47223215696927
6298,2020-09-18 18:56:09.425631,3.47223215696927
6299,2020-09-18 18:56:09.681931,3.47223215696927
6300,2020-09-18 18:56:09.988724,3.47223215696927
6301,2020-09-18 18:56:10.268152,3.47223215696927
6302,2020-09-18 18:56:10.602483,3.47223215696927
6303,2020-09-18 18:56:10.917087,3.54653194927714
6304,2020-09-18 18:56:11.282773,3.54653194927714
6305,2020-09-18 18:56:11.611402,3.54653194927714
6306,2020-09-18 18:56:11.951349,3.54653194927714
6307,2020-09-18 18:56:12.236965,3.54653194927714
6308,2020-09-18 18:56:12.582741,3.54653194927714
6309,2020-09-18 18:56:12.979799,3.54653194927714
6310,2020-09-18 18:56:13.220632,3.54653194927714
6311,2020-09-18 18:56:13.499208,3.54653194927714
6312,2020-09-18 18:56:13.764139,3.62074422956778
6313,2020-09-18 18:56:14.114799,3.62074422956778
6314,2020-09-18 18:56:14.423639,3.62074422956778
6315,2020-09-18 18:56:14.704944,3.62074422956778
6316,2020-09-18 18:56:14.986281,3.62074422956778
6317,2020-09-18 18:56:15.298866,3.62074422956778
6318,2020-09-18 18:56:15.617908,3.62074422956778
6319,2020-09-18 18:56:15.938467,3.62074422956778
6320,2020-09-18 18:56:16.215987,3.62074422956778
6321,2020-09-18 18:56:16.457087,3.69486918219874
6322,2020-09-18 18:56:16.747886,3.69486918219874
6323,2020-09-18 18:56:17.047464,3.69486918219874
6324,2020-09-18 18:56:17.282452,3.69486918219874
6325,2020-09-18 18:56:17.617602,3.69486918219874
6326,2020-09-18 18:56:17.873233,3.69486918219874
6327,2020-09-18 18:56:18.200306,3.69486918219874
6328,2020-09-18 18:56:18.443269,3.69486918219874
6329,2020-09-18 18:56:18.743744,3.69486918219874
6330,2020-09-18 18:56:19.074627,3.76890698967345
6331,2020-09-18 18:56:19.448579,3.76890698967345
6332,2020-09-18 18:56:19.730324,3.76890698967345
6333,2020-09-18 18:56:19.969439,3.76890698967345
6334,2020-09-18 18:56:20.235446,3.76890698967345
6335,2020-09-18 18:56:20.474873,3.76890698967345
6336,2020-09-18 18:56:20.838639,3.76890698967345
6337,2020-09-18 18:56:21.133986,3.76890698967345
6338,2020-09-18 18:56:21.445280,3.76890698967345
6339,2020-09-18 18:56:21.895302,3.83979404839312
6340,2020-09-18 18:56:22.211990,3.83979404839312
6341,2020-09-18 18:56:22.547775,3.83979404839312
6342,2020-09-18 18:56:22.795202,3.83979404839312
6343,2020-09-18 18:56:23.079156,3.83979404839312
6344,2020-09-18 18:56:23.458437,3.83979404839312
6345,2020-09-18 18:56:23.745784,3.83979404839312
6346,2020-09-18 18:56:24.064477,3.83979404839312
6347,2020-09-18 18:56:24.410617,3.83979404839312
6348,2020-09-18 18:56:24.723834,3.83979404839312
6349,2020-09-18 18:56:25.015466,3.89926942236235
6350,2020-09-18 18:56:25.348186,3.89926942236235
6351,2020-09-18 18:56:25.668611,3.89926942236235
6352,2020-09-18 18:56:25.949502,3.89926942236235
6353,2020-09-18 18:56:26.266084,3.89926942236235
6354,2020-09-18 18:56:26.566456,3.89926942236235
6355,2020-09-18 18:56:26.858209,3.89926942236235
6356,2020-09-18 18:56:27.106243,3.89926942236235
6357,2020-09-18 18:56:27.365105,3.93875393205724
6358,2020-09-18 18:56:27.664390,3.93875393205724
6359,2020-09-18 18:56:27.928392,3.93875393205724
6360,2020-09-18 18:56:28.191781,3.93875393205724
6361,2020-09-18 18:56:28.438707,3.93875393205724
6362,2020-09-18 18:56:28.738383,3.93875393205724
6363,2020-09-18 18:56:29.061598,3.93875393205724
6364,2020-09-18 18:56:29.297740,3.93875393205724
6365,2020-09-18 18:56:29.546167,3.93875393205724
6366,2020-09-18 18:56:29.804368,3.93875393205724
6367,2020-09-18 18:56:30.115455,3.97816334883734
6368,2020-09-18 18:56:30.354425,3.97816334883734
6369,2020-09-18 18:56:30.705794,3.97816334883734
6370,2020-09-18 18:56:30.973382,3.97816334883734
6371,2020-09-18 18:56:31.242114,3.97816334883734
6372,2020-09-18 18:56:31.569037,3.97816334883734
6373,2020-09-18 18:56:31.955961,3.97816334883734
6374,2020-09-18 18:56:32.299421,3.97816334883734
6375,2020-09-18 18:56:32.585621,3.97816334883734
6376,2020-09-18 18:56:32.827110,3.97816334883734
6377,2020-09-18 18:56:33.190755,4.01749782853945
6378,2020-09-18 18:56:33.448863,4.01749782853945
6379,2020-09-18 18:56:33.686391,4.01749782853945
6380,2020-09-18 18:56:34.035767,4.01749782853945
6381,2020-09-18 18:56:34.294852,4.01749782853945
6382,2020-09-18 18:56:34.634619,4.01749782853945
6383,2020-09-18 18:56:34.864825,4.01749782853945
6384,2020-09-18 18:56:35.194286,4.01749782853945
6385,2020-09-18 18:56:35.509597,4.01749782853945
6386,2020-09-18 18:56:35.793042,4.01749782853945
6387,2020-09-18 18:56:36.026997,4.05675752645128
6388,2020-09-18 18:56:36.291676,4.05675752645128
6389,2020-09-18 18:56:36.563694,4.05675752645128
6390,2020-09-18 18:56:36.854646,4.05675752645128
6391,2020-09-18 18:56:37.149646,4.05675752645128
6392,2020-09-18 18:56:37.472834,4.05675752645128
6393,2020-09-18 18:56:37.854887,4.05675752645128
6394,2020-09-18 18:56:38.181637,4.05675752645128
6395,2020-09-18 18:56:38.406477,4.05675752645128
6396,2020-09-18 18:56:38.732488,4.09594259731801
6397,2020-09-18 18:56:38.991336,4.09594259731801
6398,2020-09-18 18:56:39.283123,4.09594259731801
6399,2020-09-18 18:56:39.546605,4.09594259731801
6400,2020-09-18 18:56:39.776400,4.09594259731801
6401,2020-09-18 18:56:40.111181,4.09594259731801
6402,2020-09-18 18:56:40.425655,4.09594259731801
6403,2020-09-18 18:56:40.701808,4.09594259731801
6404,2020-09-18 18:56:41.031016,4.09594259731801
6405,2020-09-18 18:56:41.465994,4.13505319534872
6406,2020-09-18 18:56:41.763713,4.13505319534872
6407,2020-09-18 18:56:42.001324,4.13505319534872
6408,2020-09-18 18:56:42.289496,4.13505319534872
6409,2020-09-18 18:56:42.518184,4.13505319534872
6410,2020-09-18 18:56:42.835852,4.13505319534872
6411,2020-09-18 18:56:43.105129,4.13505319534872
6412,2020-09-18 18:56:43.368743,4.13505319534872
6413,2020-09-18 18:56:43.632298,4.13505319534872
6414,2020-09-18 18:56:43.981541,4.13505319534872
6415,2020-09-18 18:56:44.243269,4.17408947422264
6416,2020-09-18 18:56:44.498452,4.17408947422264
6417,2020-09-18 18:56:44.820544,4.17408947422264
6418,2020-09-18 18:56:45.163123,4.17408947422264
6419,2020-09-18 18:56:45.501235,4.17408947422264
6420,2020-09-18 18:56:45.790397,4.17408947422264
6421,2020-09-18 18:56:46.078516,4.17408947422264
6422,2020-09-18 18:56:46.313626,4.17408947422264
6423,2020-09-18 18:56:46.647900,4.21305158709531
6424,2020-09-18 18:56:46.881072,4.21305158709531
6425,2020-09-18 18:56:47.202879,4.21305158709531
6426,2020-09-18 18:56:47.616262,4.21305158709531
6427,2020-09-18 18:56:47.978322,4.21305158709531
6428,2020-09-18 18:56:48.298189,4.21305158709531
6429,2020-09-18 18:56:48.601157,4.21305158709531
6430,2020-09-18 18:56:48.947339,4.24814829859517
6431,2020-09-18 18:56:49.243569,4.24814829859517
6432,2020-09-18 18:56:49.631780,4.24814829859517
6433,2020-09-18 18:56:49.867633,4.24814829859517
6434,2020-09-18 18:56:50.202775,4.24814829859517
6435,2020-09-18 18:56:50.504964,4.24814829859517
6436,2020-09-18 18:56:50.839853,4.24814829859517
6437,2020-09-18 18:56:51.156592,4.24814829859517
6438,2020-09-18 18:56:51.462999,4.24814829859517
6439,2020-09-18 18:56:51.755984,4.28315093008059
6440,2020-09-18 18:56:52.031237,4.28315093008059
6441,2020-09-18 18:56:52.404322,4.28315093008059
6442,2020-09-18 18:56:52.804370,4.28315093008059
6443,2020-09-18 18:56:53.096817,4.28315093008059
6444,2020-09-18 18:56:53.435189,4.28315093008059
6445,2020-09-18 18:56:53.781326,4.28315093008059
6446,2020-09-18 18:56:54.080616,4.28315093008059
6447,2020-09-18 18:56:54.417456,4.31805972076782
6448,2020-09-18 18:56:54.719559,4.31805972076782
6449,2020-09-18 18:56:54.939758,4.31805972076782
6450,2020-09-18 18:56:55.253574,4.31805972076782
6451,2020-09-18 18:56:55.609761,4.31805972076782
6452,2020-09-18 18:56:55.920785,4.31805972076782
6453,2020-09-18 18:56:56.222522,4.31805972076782
6454,2020-09-18 18:56:56.506098,4.31805972076782
6455,2020-09-18 18:56:56.854683,4.35287490937397
6456,2020-09-18 18:56:57.144243,4.35287490937397
6457,2020-09-18 18:56:57.465921,4.35287490937397
6458,2020-09-18 18:56:57.745544,4.35287490937397
6459,2020-09-18 18:56:58.080051,4.35287490937397
6460,2020-09-18 18:56:58.403952,4.35287490937397
6461,2020-09-18 18:56:58.648018,4.35287490937397
6462,2020-09-18 18:56:58.922178,4.35287490937397
6463,2020-09-18 18:56:59.293032,4.35287490937397
6464,2020-09-18 18:56:59.544359,4.41898382047464
6465,2020-09-18 18:56:59.853750,4.41898382047464
6466,2020-09-18 18:57:00.079363,4.41898382047464
6467,2020-09-18 18:57:00.428685,4.41898382047464
6468,2020-09-18 18:57:00.717148,4.41898382047464
6469,2020-09-18 18:57:00.992425,4.41898382047464
6470,2020-09-18 18:57:01.273387,4.41898382047464
6471,2020-09-18 18:57:01.571166,4.41898382047464
6472,2020-09-18 18:57:01.880587,4.41898382047464
6473,2020-09-18 18:57:02.218713,4.41898382047464
6474,2020-09-18 18:57:02.540129,4.48494279959897
6475,2020-09-18 18:57:02.853664,4.48494279959897
6476,2020-09-18 18:57:03.112636,4.48494279959897
6477,2020-09-18 18:57:03.369707,4.48494279959897
6478,2020-09-18 18:57:03.689620,4.48494279959897
6479,2020-09-18 18:57:04.017926,4.48494279959897
6480,2020-09-18 18:57:04.325468,4.48494279959897
6481,2020-09-18 18:57:04.572281,4.48494279959897
6482,2020-09-18 18:57:04.820731,4.48494279959897
6483,2020-09-18 18:57:05.109841,4.48494279959897
6484,2020-09-18 18:57:05.453728,4.55075214468779
6485,2020-09-18 18:57:05.708392,4.55075214468779
6486,2020-09-18 18:57:05.945241,4.55075214468779
6487,2020-09-18 18:57:06.244463,4.55075214468779
6488,2020-09-18 18:57:06.502760,4.55075214468779
6489,2020-09-18 18:57:06.785755,4.55075214468779
6490,2020-09-18 18:57:07.112779,4.55075214468779
6491,2020-09-18 18:57:07.433439,4.55075214468779
6492,2020-09-18 18:57:07.726044,4.55075214468779
6493,2020-09-18 18:57:08.037428,4.61641215396915
6494,2020-09-18 18:57:08.346302,4.61641215396915
6495,2020-09-18 18:57:08.589823,4.61641215396915
6496,2020-09-18 18:57:08.859485,4.61641215396915
6497,2020-09-18 18:57:09.118733,4.61641215396915
6498,2020-09-18 18:57:09.373108,4.61641215396915
6499,2020-09-18 18:57:09.697882,4.61641215396915
6500,2020-09-18 18:57:10.033194,4.61641215396915
6501,2020-09-18 18:57:10.406596,4.68192312492671
6502,2020-09-18 18:57:10.663806,4.68192312492671
6503,2020-09-18 18:57:10.938557,4.68192312492671
6504,2020-09-18 18:57:11.289896,4.68192312492671
6505,2020-09-18 18:57:11.594320,4.68192312492671
6506,2020-09-18 18:57:11.863039,4.68192312492671
6507,2020-09-18 18:57:12.146951,4.68192312492671
6508,2020-09-18 18:57:12.459273,4.68192312492671
6509,2020-09-18 18:57:12.693199,4.68192312492671
6510,2020-09-18 18:57:13.015119,4.68192312492671
6511,2020-09-18 18:57:13.355448,4.74728535395892
6512,2020-09-18 18:57:13.668837,4.74728535395892
6513,2020-09-18 18:57:13.993752,4.74728535395892
6514,2020-09-18 18:57:14.270301,4.74728535395892
6515,2020-09-18 18:57:14.630198,4.74728535395892
6516,2020-09-18 18:57:14.961548,4.74728535395892
6517,2020-09-18 18:57:15.270720,4.74728535395892
6518,2020-09-18 18:57:15.618627,4.74728535395892
6519,2020-09-18 18:57:15.854742,4.74728535395892
6520,2020-09-18 18:57:16.130819,4.81249913643373
6521,2020-09-18 18:57:16.427756,4.81249913643373
6522,2020-09-18 18:57:16.704907,4.81249913643373
6523,2020-09-18 18:57:17.032836,4.81249913643373
6524,2020-09-18 18:57:17.293755,4.81249913643373
6525,2020-09-18 18:57:17.529774,4.81249913643373
6526,2020-09-18 18:57:17.774766,4.81249913643373
6527,2020-09-18 18:57:18.043956,4.81249913643373
6528,2020-09-18 18:57:18.314630,4.81249913643373
6529,2020-09-18 18:57:18.601269,4.81249913643373
6530,2020-09-18 18:57:18.853598,4.81249913643373
6531,2020-09-18 18:57:19.166120,4.87756476672416
6532,2020-09-18 18:57:19.472627,4.87756476672416
6533,2020-09-18 18:57:19.756266,4.87756476672416
6534,2020-09-18 18:57:19.988878,4.87756476672416
6535,2020-09-18 18:57:20.329268,4.87756476672416
6536,2020-09-18 18:57:20.664517,4.87756476672416
6537,2020-09-18 18:57:21.010698,4.87756476672416
6538,2020-09-18 18:57:21.362088,4.87756476672416
6539,2020-09-18 18:57:21.711844,4.9424825382377
6540,2020-09-18 18:57:22.017719,4.9424825382377
6541,2020-09-18 18:57:22.368869,4.9424825382377
6542,2020-09-18 18:57:22.644023,4.9424825382377
6543,2020-09-18 18:57:22.926890,4.9424825382377
6544,2020-09-18 18:57:23.188240,4.9424825382377
6545,2020-09-18 18:57:23.500866,4.9424825382377
6546,2020-09-18 18:57:23.838017,4.9424825382377
6547,2020-09-18 18:57:24.138563,4.9424825382377
6548,2020-09-18 18:57:24.445962,4.8236315892717
6549,2020-09-18 18:57:24.796543,4.8236315892717
6550,2020-09-18 18:57:25.144005,4.8236315892717
6551,2020-09-18 18:57:25.414897,4.8236315892717
6552,2020-09-18 18:57:25.675415,4.8236315892717
6553,2020-09-18 18:57:25.920817,4.8236315892717
6554,2020-09-18 18:57:26.245629,4.8236315892717
6555,2020-09-18 18:57:26.572411,4.8236315892717
6556,2020-09-18 18:57:26.884447,4.8236315892717
6557,2020-09-18 18:57:27.215808,4.8236315892717
6558,2020-09-18 18:57:27.556899,4.70513023565009
6559,2020-09-18 18:57:27.809873,4.70513023565009
6560,2020-09-18 18:57:28.123610,4.70513023565009
6561,2020-09-18 18:57:28.458415,4.70513023565009
6562,2020-09-18 18:57:28.691826,4.70513023565009
6563,2020-09-18 18:57:28.963837,4.70513023565009
6564,2020-09-18 18:57:29.328120,4.70513023565009
6565,2020-09-18 18:57:29.614358,4.70513023565009
6566,2020-09-18 18:57:29.915824,4.70513023565009
6567,2020-09-18 18:57:30.172026,4.70513023565009
6568,2020-09-18 18:57:30.472688,4.58697475291989
6569,2020-09-18 18:57:30.843447,4.58697475291989
6570,2020-09-18 18:57:31.158270,4.58697475291989
6571,2020-09-18 18:57:31.478372,4.58697475291989
6572,2020-09-18 18:57:31.773930,4.58697475291989
6573,2020-09-18 18:57:32.069150,4.58697475291989
6574,2020-09-18 18:57:32.376603,4.58697475291989
6575,2020-09-18 18:57:32.768109,4.4810951336388
6576,2020-09-18 18:57:33.112191,4.4810951336388
6577,2020-09-18 18:57:33.462222,4.4810951336388
6578,2020-09-18 18:57:33.737708,4.4810951336388
6579,2020-09-18 18:57:34.027284,4.4810951336388
6580,2020-09-18 18:57:34.354681,4.4810951336388
6581,2020-09-18 18:57:34.667143,4.4810951336388
6582,2020-09-18 18:57:35.005202,4.4810951336388
6583,2020-09-18 18:57:35.296630,4.4810951336388
6584,2020-09-18 18:57:35.755244,4.37554193261786
6585,2020-09-18 18:57:36.108466,4.37554193261786
6586,2020-09-18 18:57:36.379356,4.37554193261786
6587,2020-09-18 18:57:36.649628,4.37554193261786
6588,2020-09-18 18:57:36.926432,4.37554193261786
6589,2020-09-18 18:57:37.225923,4.37554193261786
6590,2020-09-18 18:57:37.538711,4.37554193261786
6591,2020-09-18 18:57:37.830225,4.37554193261786
6592,2020-09-18 18:57:38.124459,4.37554193261786
6593,2020-09-18 18:57:38.510938,4.27031151341404
6594,2020-09-18 18:57:38.843090,4.27031151341404
6595,2020-09-18 18:57:39.128736,4.27031151341404
6596,2020-09-18 18:57:39.431715,4.27031151341404
6597,2020-09-18 18:57:39.754473,4.27031151341404
6598,2020-09-18 18:57:40.010972,4.27031151341404
6599,2020-09-18 18:57:40.312804,4.27031151341404
6600,2020-09-18 18:57:40.598122,4.27031151341404
6601,2020-09-18 18:57:40.886073,4.27031151341404
6602,2020-09-18 18:57:41.140513,4.27031151341404
6603,2020-09-18 18:57:41.421808,4.16540034254349
6604,2020-09-18 18:57:41.731036,4.16540034254349
6605,2020-09-18 18:57:42.012086,4.16540034254349
6606,2020-09-18 18:57:42.297864,4.16540034254349
6607,2020-09-18 18:57:42.569970,4.16540034254349
6608,2020-09-18 18:57:42.912354,4.16540034254349
6609,2020-09-18 18:57:43.169086,4.16540034254349
6610,2020-09-18 18:57:43.451673,4.16540034254349
6611,2020-09-18 18:57:43.777678,4.06080498393338
6612,2020-09-18 18:57:44.002480,4.06080498393338
6613,2020-09-18 18:57:44.310005,4.06080498393338
6614,2020-09-18 18:57:44.536198,4.06080498393338
6615,2020-09-18 18:57:44.819596,4.06080498393338
6616,2020-09-18 18:57:45.150094,4.06080498393338
6617,2020-09-18 18:57:45.394736,4.06080498393338
6618,2020-09-18 18:57:45.703228,4.06080498393338
6619,2020-09-18 18:57:46.023885,4.06080498393338
6620,2020-09-18 18:57:46.378322,3.95652209390424
6621,2020-09-18 18:57:46.714828,3.95652209390424
6622,2020-09-18 18:57:46.974917,3.95652209390424
6623,2020-09-18 18:57:47.271978,3.95652209390424
6624,2020-09-18 18:57:47.557068,3.95652209390424
6625,2020-09-18 18:57:47.834452,3.95652209390424
6626,2020-09-18 18:57:48.197948,3.95652209390424
6627,2020-09-18 18:57:48.411392,3.95652209390424
6628,2020-09-18 18:57:48.725310,3.95652209390424
6629,2020-09-18 18:57:49.061052,3.85254841661123
6630,2020-09-18 18:57:49.412634,3.85254841661123
6631,2020-09-18 18:57:49.713405,3.85254841661123
6632,2020-09-18 18:57:50.045398,3.85254841661123
6633,2020-09-18 18:57:50.305776,3.85254841661123
6634,2020-09-18 18:57:50.545120,3.85254841661123
6635,2020-09-18 18:57:50.850176,3.85254841661123
6636,2020-09-18 18:57:51.149960,3.85254841661123
6637,2020-09-18 18:57:51.411828,3.85254841661123
6638,2020-09-18 18:57:51.691360,3.74888077988543
6639,2020-09-18 18:57:51.941215,3.74888077988543
6640,2020-09-18 18:57:52.263121,3.74888077988543
6641,2020-09-18 18:57:52.584892,3.74888077988543
6642,2020-09-18 18:57:52.889050,3.74888077988543
6643,2020-09-18 18:57:53.151686,3.74888077988543
6644,2020-09-18 18:57:53.453544,3.74888077988543
6645,2020-09-18 18:57:53.732293,3.74888077988543
6646,2020-09-18 18:57:54.048829,3.64551609142643
6647,2020-09-18 18:57:54.294427,3.64551609142643
6648,2020-09-18 18:57:54.565024,3.64551609142643
6649,2020-09-18 18:57:54.897309,3.64551609142643
6650,2020-09-18 18:57:55.153400,3.64551609142643
6651,2020-09-18 18:57:55.497671,3.64551609142643
6652,2020-09-18 18:57:55.884602,3.64551609142643
6653,2020-09-18 18:57:56.154573,3.64551609142643
6654,2020-09-18 18:57:56.440584,3.64551609142643
6655,2020-09-18 18:57:56.768043,3.5424513353054
6656,2020-09-18 18:57:57.072728,3.5424513353054
6657,2020-09-18 18:57:57.410130,3.5424513353054
6658,2020-09-18 18:57:57.709245,3.5424513353054
6659,2020-09-18 18:57:58.010862,3.5424513353054
6660,2020-09-18 18:57:58.287403,3.5424513353054
6661,2020-09-18 18:57:58.558261,3.5424513353054
6662,2020-09-18 18:57:58.947135,3.5424513353054
6663,2020-09-18 18:57:59.280070,3.5424513353054
6664,2020-09-18 18:57:59.611860,3.43968356874404
6665,2020-09-18 18:57:59.857749,3.43968356874404
6666,2020-09-18 18:58:00.167842,3.43968356874404
6667,2020-09-18 18:58:00.509199,3.43968356874404
6668,2020-09-18 18:58:00.841676,3.43968356874404
6669,2020-09-18 18:58:01.229533,3.43968356874404
6670,2020-09-18 18:58:01.577141,3.43968356874404
6671,2020-09-18 18:58:01.877298,3.43968356874404
6672,2020-09-18 18:58:02.114840,3.43968356874404
6673,2020-09-18 18:58:02.463547,3.33720991914018
6674,2020-09-18 18:58:02.771663,3.33720991914018
6675,2020-09-18 18:58:03.135607,3.33720991914018
6676,2020-09-18 18:58:03.474638,3.33720991914018
6677,2020-09-18 18:58:03.739815,3.33720991914018
6678,2020-09-18 18:58:04.025865,3.33720991914018
6679,2020-09-18 18:58:04.366928,3.33720991914018
6680,2020-09-18 18:58:04.664680,3.33720991914018
6681,2020-09-18 18:58:04.971793,3.24349556111292
6682,2020-09-18 18:58:05.311260,3.24349556111292
6683,2020-09-18 18:58:05.605212,3.24349556111292
6684,2020-09-18 18:58:05.892307,3.24349556111292
6685,2020-09-18 18:58:06.164516,3.24349556111292
6686,2020-09-18 18:58:06.450074,3.24349556111292
6687,2020-09-18 18:58:06.729370,3.24349556111292
6688,2020-09-18 18:58:07.001634,3.24349556111292
6689,2020-09-18 18:58:07.281547,3.24349556111292
6690,2020-09-18 18:58:07.546025,3.24349556111292
6691,2020-09-18 18:58:07.807903,3.15005621346531
6692,2020-09-18 18:58:08.102190,3.15005621346531
6693,2020-09-18 18:58:08.358174,3.15005621346531
6694,2020-09-18 18:58:08.706479,3.15005621346531
6695,2020-09-18 18:58:09.020883,3.15005621346531
6696,2020-09-18 18:58:09.328731,3.15005621346531
6697,2020-09-18 18:58:09.668027,3.15005621346531
6698,2020-09-18 18:58:09.939944,3.15005621346531
6699,2020-09-18 18:58:10.181665,3.15005621346531
6700,2020-09-18 18:58:10.482770,3.05688917103099
6701,2020-09-18 18:58:10.805829,3.05688917103099
6702,2020-09-18 18:58:11.144373,3.05688917103099
6703,2020-09-18 18:58:11.459959,3.05688917103099
6704,2020-09-18 18:58:11.708201,3.05688917103099
6705,2020-09-18 18:58:11.950141,3.05688917103099
6706,2020-09-18 18:58:12.193796,3.05688917103099
6707,2020-09-18 18:58:12.509739,3.05688917103099
6708,2020-09-18 18:58:12.829066,3.05688917103099
6709,2020-09-18 18:58:13.157916,3.05688917103099
6710,2020-09-18 18:58:13.486598,2.9639917889639
6711,2020-09-18 18:58:13.836521,2.9639917889639
6712,2020-09-18 18:58:14.144146,2.9639917889639
6713,2020-09-18 18:58:14.429102,2.9639917889639
6714,2020-09-18 18:58:14.713937,2.9639917889639
6715,2020-09-18 18:58:14.996966,2.9639917889639
6716,2020-09-18 18:58:15.318595,2.9639917889639
6717,2020-09-18 18:58:15.560155,2.9639917889639
6718,2020-09-18 18:58:15.803643,2.87136148058963
6719,2020-09-18 18:58:16.148568,2.87136148058963
6720,2020-09-18 18:58:16.461626,2.87136148058963
6721,2020-09-18 18:58:16.805998,2.87136148058963
6722,2020-09-18 18:58:17.130461,2.87136148058963
6723,2020-09-18 18:58:17.520325,2.87136148058963
6724,2020-09-18 18:58:17.800439,2.87136148058963
6725,2020-09-18 18:58:18.091455,2.87136148058963
6726,2020-09-18 18:58:18.337724,2.87136148058963
6727,2020-09-18 18:58:18.610738,2.77899571539373
6728,2020-09-18 18:58:18.902639,2.77899571539373
6729,2020-09-18 18:58:19.160399,2.77899571539373
6730,2020-09-18 18:58:19.461705,2.77899571539373
6731,2020-09-18 18:58:19.699186,2.77899571539373
6732,2020-09-18 18:58:19.979697,2.77899571539373
6733,2020-09-18 18:58:20.363212,2.77899571539373
6734,2020-09-18 18:58:20.638947,2.77899571539373
6735,2020-09-18 18:58:20.971195,2.77899571539373
6736,2020-09-18 18:58:21.260371,2.77899571539373
6737,2020-09-18 18:58:21.573340,2.68689201713566
6738,2020-09-18 18:58:21.782658,2.68689201713566
6739,2020-09-18 18:58:22.030380,2.68689201713566
6740,2020-09-18 18:58:22.295888,2.68689201713566
6741,2020-09-18 18:58:22.447283,2.68689201713566
6742,2020-09-18 18:58:22.803386,2.68689201713566
6743,2020-09-18 18:58:23.178950,2.68689201713566
6744,2020-09-18 18:58:23.500587,2.68689201713566
6745,2020-09-18 18:58:23.835015,2.68689201713566
6746,2020-09-18 18:58:24.135578,2.68689201713566
6747,2020-09-18 18:58:24.406547,2.59504796207878
6748,2020-09-18 18:58:24.727788,2.59504796207878
6749,2020-09-18 18:58:25.068897,2.59504796207878
6750,2020-09-18 18:58:25.393297,2.59504796207878
6751,2020-09-18 18:58:25.753845,2.59504796207878
6752,2020-09-18 18:58:26.028657,2.59504796207878
6753,2020-09-18 18:58:26.257178,2.59504796207878
6754,2020-09-18 18:58:26.582723,2.59504796207878
6755,2020-09-18 18:58:27.018422,2.50346117732784
6756,2020-09-18 18:58:27.261120,2.50346117732784
6757,2020-09-18 18:58:27.503529,2.50346117732784
6758,2020-09-18 18:58:27.746477,2.50346117732784
6759,2020-09-18 18:58:28.074783,2.50346117732784
6760,2020-09-18 18:58:28.380921,2.50346117732784
6761,2020-09-18 18:58:28.716788,2.50346117732784
6762,2020-09-18 18:58:28.952832,2.50346117732784
6763,2020-09-18 18:58:29.297309,2.50346117732784
6764,2020-09-18 18:58:29.536840,2.50346117732784
6765,2020-09-18 18:58:29.849920,2.41212933926607
6766,2020-09-18 18:58:30.195019,2.41212933926607
6767,2020-09-18 18:58:30.538035,2.41212933926607
6768,2020-09-18 18:58:30.853353,2.41212933926607
6769,2020-09-18 18:58:31.113035,2.41212933926607
6770,2020-09-18 18:58:31.445265,2.41212933926607
6771,2020-09-18 18:58:31.683358,2.41212933926607
6772,2020-09-18 18:58:31.993461,2.41212933926607
6773,2020-09-18 18:58:32.334142,2.41212933926607
6774,2020-09-18 18:58:32.653854,2.32105017208534
6775,2020-09-18 18:58:32.901353,2.32105017208534
6776,2020-09-18 18:58:33.271243,2.32105017208534
6777,2020-09-18 18:58:33.562217,2.32105017208534
6778,2020-09-18 18:58:33.834223,2.32105017208534
6779,2020-09-18 18:58:34.165620,2.32105017208534
6780,2020-09-18 18:58:34.465351,2.32105017208534
6781,2020-09-18 18:58:34.735859,2.32105017208534
6782,2020-09-18 18:58:34.965299,2.32105017208534
6783,2020-09-18 18:58:35.181458,2.32105017208534
6784,2020-09-18 18:58:35.468195,2.23022144640284
6785,2020-09-18 18:58:35.849184,2.23022144640284
6786,2020-09-18 18:58:36.071637,2.23022144640284
6787,2020-09-18 18:58:36.392601,2.23022144640284
6788,2020-09-18 18:58:36.693633,2.23022144640284
6789,2020-09-18 18:58:36.983818,2.23022144640284
6790,2020-09-18 18:58:37.263617,2.23022144640284
6791,2020-09-18 18:58:37.490754,2.23022144640284
6792,2020-09-18 18:58:37.780452,2.23022144640284
6793,2020-09-18 18:58:38.098961,2.23022144640284
6794,2020-09-18 18:58:38.404051,2.27446587055778
6795,2020-09-18 18:58:38.772359,2.27446587055778
6796,2020-09-18 18:58:39.005977,2.27446587055778
6797,2020-09-18 18:58:39.296662,2.27446587055778
6798,2020-09-18 18:58:39.626652,2.27446587055778
6799,2020-09-18 18:58:39.977452,2.27446587055778
6800,2020-09-18 18:58:40.256148,2.27446587055778
6801,2020-09-18 18:58:40.491637,2.27446587055778
6802,2020-09-18 18:58:40.834722,2.27446587055778
6803,2020-09-18 18:58:41.106030,2.31844292266472
6804,2020-09-18 18:58:41.457339,2.31844292266472
6805,2020-09-18 18:58:41.706987,2.31844292266472
6806,2020-09-18 18:58:41.916963,2.31844292266472
6807,2020-09-18 18:58:42.164649,2.31844292266472
6808,2020-09-18 18:58:42.510221,2.31844292266472
6809,2020-09-18 18:58:42.830154,2.31844292266472
6810,2020-09-18 18:58:43.133588,2.31844292266472
6811,2020-09-18 18:58:43.475425,2.31844292266472
6812,2020-09-18 18:58:43.800435,2.3185896052612
6813,2020-09-18 18:58:44.059911,2.3185896052612
6814,2020-09-18 18:58:44.409461,2.3185896052612
6815,2020-09-18 18:58:44.704503,2.3185896052612
6816,2020-09-18 18:58:44.996827,2.3185896052612
6817,2020-09-18 18:58:45.341267,2.3185896052612
6818,2020-09-18 18:58:45.644067,2.3185896052612
6819,2020-09-18 18:58:45.964409,2.3185896052612
6820,2020-09-18 18:58:46.277836,2.36259398686123
6821,2020-09-18 18:58:46.580704,2.36259398686123
6822,2020-09-18 18:58:46.912482,2.36259398686123
6823,2020-09-18 18:58:47.188462,2.36259398686123
6824,2020-09-18 18:58:47.435871,2.36259398686123
6825,2020-09-18 18:58:47.819247,2.36259398686123
6826,2020-09-18 18:58:48.114349,2.36259398686123
6827,2020-09-18 18:58:48.337138,2.36259398686123
6828,2020-09-18 18:58:48.663546,2.40647915146704
6829,2020-09-18 18:58:48.905766,2.40647915146704
6830,2020-09-18 18:58:49.227750,2.40647915146704
6831,2020-09-18 18:58:49.473979,2.40647915146704
6832,2020-09-18 18:58:49.719292,2.40647915146704
6833,2020-09-18 18:58:50.010549,2.40647915146704
6834,2020-09-18 18:58:50.263224,2.40647915146704
6835,2020-09-18 18:58:50.555509,2.40647915146704
6836,2020-09-18 18:58:50.924138,2.40647915146704
6837,2020-09-18 18:58:51.206749,2.45024563202232
6838,2020-09-18 18:58:51.516157,2.45024563202232
6839,2020-09-18 18:58:51.772317,2.45024563202232
6840,2020-09-18 18:58:52.026523,2.45024563202232
6841,2020-09-18 18:58:52.305174,2.45024563202232
6842,2020-09-18 18:58:52.634959,2.45024563202232
6843,2020-09-18 18:58:52.949094,2.45024563202232
6844,2020-09-18 18:58:53.269269,2.49389395860115
6845,2020-09-18 18:58:53.555643,2.49389395860115
6846,2020-09-18 18:58:53.878587,2.49389395860115
6847,2020-09-18 18:58:54.171935,2.49389395860115
6848,2020-09-18 18:58:54.466215,2.49389395860115
6849,2020-09-18 18:58:54.710666,2.49389395860115
6850,2020-09-18 18:58:55.153959,2.49389395860115
6851,2020-09-18 18:58:55.424611,2.49389395860115
6852,2020-09-18 18:58:55.681839,2.49389395860115
6853,2020-09-18 18:58:55.972703,2.53742465843847
6854,2020-09-18 18:58:56.247569,2.53742465843847
6855,2020-09-18 18:58:56.598536,2.53742465843847
6856,2020-09-18 18:58:56.891714,2.53742465843847
6857,2020-09-18 18:58:57.229998,2.53742465843847
6858,2020-09-18 18:58:57.541174,2.53742465843847
6859,2020-09-18 18:58:57.781965,2.53742465843847
6860,2020-09-18 18:58:58.090463,2.53742465843847
6861,2020-09-18 18:58:58.531200,2.58027517651746
6862,2020-09-18 18:58:58.874147,2.58027517651746
6863,2020-09-18 18:58:59.183096,2.58027517651746
6864,2020-09-18 18:58:59.541630,2.58027517651746
6865,2020-09-18 18:58:59.810129,2.58027517651746
6866,2020-09-18 18:59:00.101524,2.58027517651746
6867,2020-09-18 18:59:00.398086,2.58027517651746
6868,2020-09-18 18:59:00.773149,2.58027517651746
6869,2020-09-18 18:59:01.085424,2.59024510186515
6870,2020-09-18 18:59:01.434443,2.59024510186515
6871,2020-09-18 18:59:01.714901,2.59024510186515
6872,2020-09-18 18:59:02.036781,2.59024510186515
6873,2020-09-18 18:59:02.393876,2.59024510186515
6874,2020-09-18 18:59:02.751290,2.59024510186515
6875,2020-09-18 18:59:03.030957,2.59024510186515
6876,2020-09-18 18:59:03.304295,2.59024510186515
6877,2020-09-18 18:59:03.583008,2.59024510186515
6878,2020-09-18 18:59:03.873388,2.62710307232895
6879,2020-09-18 18:59:04.176872,2.62710307232895
6880,2020-09-18 18:59:04.476665,2.62710307232895
6881,2020-09-18 18:59:04.800870,2.62710307232895
6882,2020-09-18 18:59:05.150122,2.62710307232895
6883,2020-09-18 18:59:05.389571,2.62710307232895
6884,2020-09-18 18:59:05.718248,2.62710307232895
6885,2020-09-18 18:59:06.070742,2.62710307232895
6886,2020-09-18 18:59:06.412682,2.62710307232895
6887,2020-09-18 18:59:06.699301,2.62710307232895
6888,2020-09-18 18:59:07.048937,2.62710307232895
6889,2020-09-18 18:59:07.394528,2.62710307232895
6890,2020-09-18 18:59:07.718114,2.62710307232895
6891,2020-09-18 18:59:08.062060,2.62710307232895
6892,2020-09-18 18:59:08.383989,2.62710307232895
6893,2020-09-18 18:59:08.778996,2.67507494138172
6894,2020-09-18 18:59:09.081156,2.67507494138172
