iteration,timestamp,T7
6895,2020-09-18 18:59:09.361602,2.67507494138172
6896,2020-09-18 18:59:09.609567,2.67507494138172
6897,2020-09-18 18:59:09.861217,2.67507494138172
6898,2020-09-18 18:59:10.192396,2.67507494138172
6899,2020-09-18 18:59:10.446566,2.67507494138172
6900,2020-09-18 18:59:10.786587,2.72593833586035
6901,2020-09-18 18:59:11.118360,2.72593833586035
6902,2020-09-18 18:59:11.359358,2.72593833586035
6903,2020-09-18 18:59:11.691161,2.72593833586035
6904,2020-09-18 18:59:11.963813,2.72593833586035
6905,2020-09-18 18:59:12.283754,2.72593833586035
6906,2020-09-18 18:59:12.606318,2.72593833586035
6907,2020-09-18 18:59:12.923224,2.72593833586035
6908,2020-09-18 18:59:13.273337,2.77666445793396
6909,2020-09-18 18:59:13.577894,2.77666445793396
6910,2020-09-18 18:59:13.811616,2.77666445793396
6911,2020-09-18 18:59:14.132419,2.77666445793396
6912,2020-09-18 18:59:14.395218,2.77666445793396
6913,2020-09-18 18:59:14.684621,2.77666445793396
6914,2020-09-18 18:59:14.911643,2.77666445793396
6915,2020-09-18 18:59:15.187711,2.77666445793396
6916,2020-09-18 18:59:15.489269,2.77666445793396
6917,2020-09-18 18:59:15.747902,2.77666445793396
6918,2020-09-18 18:59:16.040907,2.83353584784967
6919,2020-09-18 18:59:16.313497,2.83353584784967
6920,2020-09-18 18:59:16.600410,2.83353584784967
6921,2020-09-18 18:59:16.871073,2.83353584784967
6922,2020-09-18 18:59:17.133746,2.83353584784967
6923,2020-09-18 18:59:17.515684,2.83353584784967
6924,2020-09-18 18:59:17.810147,2.83353584784967
6925,2020-09-18 18:59:18.085264,2.83353584784967
6926,2020-09-18 18:59:18.351778,2.89025699227415
6927,2020-09-18 18:59:18.668808,2.89025699227415
6928,2020-09-18 18:59:19.018004,2.89025699227415
6929,2020-09-18 18:59:19.354404,2.89025699227415
6930,2020-09-18 18:59:19.632605,2.89025699227415
6931,2020-09-18 18:59:19.923885,2.89025699227415
6932,2020-09-18 18:59:20.230894,2.89025699227415
6933,2020-09-18 18:59:20.576629,2.89025699227415
6934,2020-09-18 18:59:20.906305,2.94682848135676
6935,2020-09-18 18:59:21.252852,2.94682848135676
6936,2020-09-18 18:59:21.545588,2.94682848135676
6937,2020-09-18 18:59:21.860593,2.94682848135676
6938,2020-09-18 18:59:22.287268,2.94682848135676
6939,2020-09-18 18:59:22.567308,2.94682848135676
6940,2020-09-18 18:59:22.909757,2.94682848135676
6941,2020-09-18 18:59:23.160777,3.00325090198572
6942,2020-09-18 18:59:23.503543,3.00325090198572
6943,2020-09-18 18:59:23.809639,3.00325090198572
6944,2020-09-18 18:59:24.120232,3.00325090198572
6945,2020-09-18 18:59:24.395261,3.00325090198572
6946,2020-09-18 18:59:24.660866,3.00325090198572
6947,2020-09-18 18:59:24.997765,3.00325090198572
6948,2020-09-18 18:59:25.402484,3.05952483783247
6949,2020-09-18 18:59:25.635961,3.05952483783247
6950,2020-09-18 18:59:25.915016,3.05952483783247
6951,2020-09-18 18:59:26.156018,3.05952483783247
6952,2020-09-18 18:59:26.397607,3.05952483783247
6953,2020-09-18 18:59:26.661405,3.05952483783247
6954,2020-09-18 18:59:26.954377,3.05952483783247
6955,2020-09-18 18:59:27.237690,3.05952483783247
6956,2020-09-18 18:59:27.541681,3.05952483783247
6957,2020-09-18 18:59:27.863214,3.05952483783247
6958,2020-09-18 18:59:28.105838,3.11565086939522
6959,2020-09-18 18:59:28.332058,3.11565086939522
6960,2020-09-18 18:59:28.611572,3.11565086939522
6961,2020-09-18 18:59:28.940357,3.11565086939522
6962,2020-09-18 18:59:29.285163,3.11565086939522
6963,2020-09-18 18:59:29.605404,3.11565086939522
6964,2020-09-18 18:59:29.892886,3.11565086939522
6965,2020-09-18 18:59:30.179241,3.11565086939522
6966,2020-09-18 18:59:30.433593,3.1716295740423
6967,2020-09-18 18:59:30.765824,3.1716295740423
6968,2020-09-18 18:59:30.970978,3.1716295740423
6969,2020-09-18 18:59:31.341265,3.1716295740423
6970,2020-09-18 18:59:31.620752,3.1716295740423
6971,2020-09-18 18:59:31.947674,3.1716295740423
6972,2020-09-18 18:59:32.263951,3.1716295740423
6973,2020-09-18 18:59:32.578810,3.1716295740423
6974,2020-09-18 18:59:32.824574,3.1716295740423
6975,2020-09-18 18:59:33.102935,3.2274615260559
6976,2020-09-18 18:59:33.373751,3.2274615260559
6977,2020-09-18 18:59:33.626113,3.2274615260559
6978,2020-09-18 18:59:33.923730,3.2274615260559
6979,2020-09-18 18:59:34.217149,3.2274615260559
6980,2020-09-18 18:59:34.546828,3.2274615260559
6981,2020-09-18 18:59:34.926505,3.2274615260559
6982,2020-09-18 18:59:35.321889,3.2274615260559
6983,2020-09-18 18:59:35.655894,3.2274615260559
6984,2020-09-18 18:59:35.967575,3.28314729667947
6985,2020-09-18 18:59:36.267230,3.28314729667947
6986,2020-09-18 18:59:36.543726,3.28314729667947
6987,2020-09-18 18:59:36.857341,3.28314729667947
6988,2020-09-18 18:59:37.171072,3.28314729667947
6989,2020-09-18 18:59:37.449375,3.28314729667947
6990,2020-09-18 18:59:37.846420,3.28314729667947
6991,2020-09-18 18:59:38.170681,3.33868745413035
6992,2020-09-18 18:59:38.415955,3.33868745413035
6993,2020-09-18 18:59:38.674881,3.33868745413035
6994,2020-09-18 18:59:39.004105,3.33868745413035
6995,2020-09-18 18:59:39.292821,3.33868745413035
6996,2020-09-18 18:59:39.524369,3.33868745413035
6997,2020-09-18 18:59:39.807371,3.33868745413035
6998,2020-09-18 18:59:40.073929,3.33868745413035
6999,2020-09-18 18:59:40.510954,3.39408256312986
7000,2020-09-18 18:59:40.858752,3.39408256312986
7001,2020-09-18 18:59:41.180522,3.39408256312986
7002,2020-09-18 18:59:41.524183,3.39408256312986
7003,2020-09-18 18:59:41.879880,3.39408256312986
7004,2020-09-18 18:59:42.190383,3.39408256312986
7005,2020-09-18 18:59:42.505288,3.39408256312986
7006,2020-09-18 18:59:42.761764,3.39408256312986
7007,2020-09-18 18:59:43.043423,3.44933318535124
7008,2020-09-18 18:59:43.288422,3.44933318535124
7009,2020-09-18 18:59:43.571307,3.44933318535124
7010,2020-09-18 18:59:43.849341,3.44933318535124
7011,2020-09-18 18:59:44.133645,3.44933318535124
7012,2020-09-18 18:59:44.459355,3.44933318535124
7013,2020-09-18 18:59:44.785899,3.44933318535124
7014,2020-09-18 18:59:45.145180,3.53657171627528
7015,2020-09-18 18:59:45.396270,3.53657171627528
7016,2020-09-18 18:59:45.702047,3.53657171627528
7017,2020-09-18 18:59:45.965564,3.53657171627528
7018,2020-09-18 18:59:46.226132,3.53657171627528
7019,2020-09-18 18:59:46.457270,3.53657171627528
7020,2020-09-18 18:59:46.754152,3.53657171627528
7021,2020-09-18 18:59:47.093999,3.53657171627528
7022,2020-09-18 18:59:47.390033,3.59806802985136
7023,2020-09-18 18:59:47.717250,3.59806802985136
7024,2020-09-18 18:59:48.010297,3.59806802985136
7025,2020-09-18 18:59:48.267169,3.59806802985136
7026,2020-09-18 18:59:48.519778,3.59806802985136
7027,2020-09-18 18:59:48.854306,3.59806802985136
7028,2020-09-18 18:59:49.143701,3.59806802985136
7029,2020-09-18 18:59:49.487822,3.63337750613238
7030,2020-09-18 18:59:49.803988,3.63337750613238
7031,2020-09-18 18:59:50.125862,3.63337750613238
7032,2020-09-18 18:59:50.418249,3.63337750613238
7033,2020-09-18 18:59:50.701424,3.63337750613238
7034,2020-09-18 18:59:50.998514,3.63337750613238
7035,2020-09-18 18:59:51.258980,3.63337750613238
7036,2020-09-18 18:59:51.468028,3.63337750613238
7037,2020-09-18 18:59:51.770140,3.63337750613238
7038,2020-09-18 18:59:52.083948,3.75368632056795
7039,2020-09-18 18:59:52.429243,3.75368632056795
7040,2020-09-18 18:59:52.844002,3.75368632056795
7041,2020-09-18 18:59:53.139215,3.75368632056795
7042,2020-09-18 18:59:53.444684,3.75368632056795
7043,2020-09-18 18:59:53.737610,3.75368632056795
7044,2020-09-18 18:59:53.979752,3.75368632056795
7045,2020-09-18 18:59:54.343091,3.75368632056795
7046,2020-09-18 18:59:54.563932,3.87377563396561
7047,2020-09-18 18:59:54.831704,3.87377563396561
7048,2020-09-18 18:59:55.116202,3.87377563396561
7049,2020-09-18 18:59:55.370807,3.87377563396561
7050,2020-09-18 18:59:55.675083,3.87377563396561
7051,2020-09-18 18:59:56.005453,3.87377563396561
7052,2020-09-18 18:59:56.242719,3.87377563396561
7053,2020-09-18 18:59:56.539161,3.87377563396561
7054,2020-09-18 18:59:56.844274,3.99364578151348
7055,2020-09-18 18:59:57.134609,3.99364578151348
7056,2020-09-18 18:59:57.402541,3.99364578151348
7057,2020-09-18 18:59:57.708347,3.99364578151348
7058,2020-09-18 18:59:57.954302,3.99364578151348
7059,2020-09-18 18:59:58.271950,3.99364578151348
7060,2020-09-18 18:59:58.516543,3.99364578151348
7061,2020-09-18 18:59:58.784341,3.99364578151348
7062,2020-09-18 18:59:59.281609,4.11329709506848
7063,2020-09-18 18:59:59.610920,4.11329709506848
7064,2020-09-18 18:59:59.851945,4.11329709506848
7065,2020-09-18 19:00:00.165040,4.11329709506848
7066,2020-09-18 19:00:00.441463,4.11329709506848
7067,2020-09-18 19:00:00.764090,4.11329709506848
7068,2020-09-18 19:00:01.080008,4.11329709506848
7069,2020-09-18 19:00:01.347936,4.11329709506848
7070,2020-09-18 19:00:01.671256,4.11329709506848
7071,2020-09-18 19:00:02.009396,4.23272990328995
7072,2020-09-18 19:00:02.306524,4.23272990328995
7073,2020-09-18 19:00:02.619891,4.23272990328995
7074,2020-09-18 19:00:02.913870,4.23272990328995
7075,2020-09-18 19:00:03.223532,4.23272990328995
7076,2020-09-18 19:00:03.451268,4.23272990328995
7077,2020-09-18 19:00:03.787998,4.23272990328995
7078,2020-09-18 19:00:04.146375,4.35194453176597
7079,2020-09-18 19:00:04.498204,4.35194453176597
7080,2020-09-18 19:00:04.851554,4.35194453176597
7081,2020-09-18 19:00:05.089785,4.35194453176597
7082,2020-09-18 19:00:05.396426,4.35194453176597
7083,2020-09-18 19:00:05.690881,4.35194453176597
7084,2020-09-18 19:00:06.020132,4.35194453176597
7085,2020-09-18 19:00:06.327659,4.35194453176597
7086,2020-09-18 19:00:06.608371,4.47094130313282
7087,2020-09-18 19:00:06.883172,4.47094130313282
7088,2020-09-18 19:00:07.145218,4.47094130313282
7089,2020-09-18 19:00:07.369936,4.47094130313282
7090,2020-09-18 19:00:07.671483,4.47094130313282
7091,2020-09-18 19:00:08.003115,4.47094130313282
7092,2020-09-18 19:00:08.375720,4.47094130313282
7093,2020-09-18 19:00:08.634527,4.58972053718793
7094,2020-09-18 19:00:08.955745,4.58972053718793
7095,2020-09-18 19:00:09.319642,4.58972053718793
7096,2020-09-18 19:00:09.622456,4.58972053718793
7097,2020-09-18 19:00:09.960435,4.58972053718793
7098,2020-09-18 19:00:10.217487,4.58972053718793
7099,2020-09-18 19:00:10.505852,4.58972053718793
7100,2020-09-18 19:00:10.826876,4.70828255099673
7101,2020-09-18 19:00:11.150546,4.70828255099673
7102,2020-09-18 19:00:11.492097,4.70828255099673
7103,2020-09-18 19:00:11.853791,4.70828255099673
7104,2020-09-18 19:00:12.152815,4.70828255099673
7105,2020-09-18 19:00:12.389741,4.70828255099673
7106,2020-09-18 19:00:12.704339,4.70828255099673
7107,2020-09-18 19:00:13.020188,4.70828255099673
7108,2020-09-18 19:00:13.390553,4.82662765899354
7109,2020-09-18 19:00:13.702429,4.82662765899354
7110,2020-09-18 19:00:14.009306,4.82662765899354
7111,2020-09-18 19:00:14.315369,4.82662765899354
7112,2020-09-18 19:00:14.568973,4.82662765899354
7113,2020-09-18 19:00:14.900901,4.82662765899354
7114,2020-09-18 19:00:15.213068,4.82662765899354
7115,2020-09-18 19:00:15.449093,4.82662765899354
7116,2020-09-18 19:00:15.776628,4.82662765899354
7117,2020-09-18 19:00:16.112465,4.82662765899354
7118,2020-09-18 19:00:16.487832,4.82662765899354
7119,2020-09-18 19:00:16.819900,4.82662765899354
7120,2020-09-18 19:00:17.021911,4.82662765899354
7121,2020-09-18 19:00:17.261455,4.82662765899354
7122,2020-09-18 19:00:17.667624,4.82662765899354
7123,2020-09-18 19:00:17.890285,4.82662765899354
7124,2020-09-18 19:00:18.216814,4.82662765899354
7125,2020-09-18 19:00:18.544243,4.82662765899354
7126,2020-09-18 19:00:18.816160,4.82662765899354
7127,2020-09-18 19:00:19.089999,4.82662765899354
7128,2020-09-18 19:00:19.339965,4.82662765899354
7129,2020-09-18 19:00:19.673730,4.82662765899354
7130,2020-09-18 19:00:19.955478,4.82662765899354
7131,2020-09-18 19:00:20.225363,4.82662765899354
7132,2020-09-18 19:00:20.454350,4.82662765899354
7133,2020-09-18 19:00:20.751318,4.82662765899354
7134,2020-09-18 19:00:21.045483,4.82662765899354
7135,2020-09-18 19:00:21.326900,4.82662765899354
7136,2020-09-18 19:00:21.575485,4.82662765899354
7137,2020-09-18 19:00:21.838351,4.82662765899354
7138,2020-09-18 19:00:22.091872,4.82662765899354
7139,2020-09-18 19:00:22.342285,4.82662765899354
7140,2020-09-18 19:00:22.604174,4.82662765899354
7141,2020-09-18 19:00:22.930880,4.82662765899354
7142,2020-09-18 19:00:23.262613,4.82662765899354
7143,2020-09-18 19:00:23.594160,4.82662765899354
7144,2020-09-18 19:00:23.856851,4.82662765899354
7145,2020-09-18 19:00:24.175568,4.82662765899354
7146,2020-09-18 19:00:24.466784,4.82662765899354
7147,2020-09-18 19:00:24.852035,4.82662765899354
7148,2020-09-18 19:00:25.113029,4.82662765899354
7149,2020-09-18 19:00:25.460562,4.82662765899354
7150,2020-09-18 19:00:25.758299,4.82662765899354
7151,2020-09-18 19:00:26.097772,4.82662765899354
7152,2020-09-18 19:00:26.410714,4.93882918301779
7153,2020-09-18 19:00:26.737473,4.93882918301779
7154,2020-09-18 19:00:27.065838,4.93882918301779
7155,2020-09-18 19:00:27.352157,4.93882918301779
7156,2020-09-18 19:00:27.680242,4.93882918301779
7157,2020-09-18 19:00:28.001465,4.93882918301779
7158,2020-09-18 19:00:28.338393,4.94310529591418
7159,2020-09-18 19:00:28.556373,4.94310529591418
7160,2020-09-18 19:00:28.864948,4.94310529591418
7161,2020-09-18 19:00:29.105329,4.94310529591418
7162,2020-09-18 19:00:29.388792,4.94310529591418
7163,2020-09-18 19:00:29.713780,4.94310529591418
7164,2020-09-18 19:00:30.028048,4.94310529591418
7165,2020-09-18 19:00:30.342893,4.94310529591418
7166,2020-09-18 19:00:30.615939,4.94310529591418
7167,2020-09-18 19:00:30.874519,4.86082354745702
7168,2020-09-18 19:00:31.109572,4.86082354745702
7169,2020-09-18 19:00:31.446011,4.86082354745702
7170,2020-09-18 19:00:31.702610,4.86082354745702
7171,2020-09-18 19:00:31.959078,4.86082354745702
7172,2020-09-18 19:00:32.209565,4.86082354745702
7173,2020-09-18 19:00:32.477464,4.86082354745702
7174,2020-09-18 19:00:32.717101,4.86082354745702
7175,2020-09-18 19:00:33.066778,4.77885931543472
7176,2020-09-18 19:00:33.392867,4.77885931543472
7177,2020-09-18 19:00:33.675133,4.77885931543472
7178,2020-09-18 19:00:33.942549,4.77885931543472
7179,2020-09-18 19:00:34.225693,4.77885931543472
7180,2020-09-18 19:00:34.533324,4.77885931543472
7181,2020-09-18 19:00:34.834700,4.77885931543472
7182,2020-09-18 19:00:35.181031,4.77885931543472
7183,2020-09-18 19:00:35.482334,4.69720779442854
7184,2020-09-18 19:00:35.793144,4.69720779442854
7185,2020-09-18 19:00:36.077783,4.69720779442854
7186,2020-09-18 19:00:36.324479,4.69720779442854
7187,2020-09-18 19:00:36.576458,4.69720779442854
7188,2020-09-18 19:00:36.888683,4.69720779442854
7189,2020-09-18 19:00:37.142754,4.69720779442854
7190,2020-09-18 19:00:37.428935,4.69720779442854
7191,2020-09-18 19:00:37.661253,4.69720779442854
7192,2020-09-18 19:00:37.977392,4.61586435787834
7193,2020-09-18 19:00:38.318255,4.61586435787834
7194,2020-09-18 19:00:38.634439,4.61586435787834
7195,2020-09-18 19:00:38.917877,4.61586435787834
7196,2020-09-18 19:00:39.234612,4.61586435787834
7197,2020-09-18 19:00:39.579402,4.61586435787834
7198,2020-09-18 19:00:39.895257,4.61586435787834
7199,2020-09-18 19:00:40.247893,4.53482454428494
7200,2020-09-18 19:00:40.563295,4.53482454428494
7201,2020-09-18 19:00:40.862608,4.53482454428494
7202,2020-09-18 19:00:41.077984,4.53482454428494
7203,2020-09-18 19:00:41.302757,4.53482454428494
7204,2020-09-18 19:00:41.631468,4.53482454428494
7205,2020-09-18 19:00:41.946870,4.53482454428494
7206,2020-09-18 19:00:42.227886,4.53482454428494
7207,2020-09-18 19:00:42.558900,4.53482454428494
7208,2020-09-18 19:00:42.872387,4.45408404522779
7209,2020-09-18 19:00:43.105367,4.45408404522779
7210,2020-09-18 19:00:43.442183,4.45408404522779
7211,2020-09-18 19:00:43.778300,4.45408404522779
7212,2020-09-18 19:00:44.040668,4.45408404522779
7213,2020-09-18 19:00:44.357810,4.45408404522779
7214,2020-09-18 19:00:44.606708,4.45408404522779
7215,2020-09-18 19:00:44.955497,4.37363869485526
7216,2020-09-18 19:00:45.243386,4.37363869485526
7217,2020-09-18 19:00:45.486774,4.37363869485526
7218,2020-09-18 19:00:45.800558,4.37363869485526
7219,2020-09-18 19:00:46.103949,4.37363869485526
7220,2020-09-18 19:00:46.406534,4.37363869485526
7221,2020-09-18 19:00:46.723808,4.37363869485526
7222,2020-09-18 19:00:46.943337,4.37363869485526
7223,2020-09-18 19:00:47.255996,4.29348446058833
7224,2020-09-18 19:00:47.529717,4.29348446058833
7225,2020-09-18 19:00:47.844450,4.29348446058833
7226,2020-09-18 19:00:48.129969,4.29348446058833
7227,2020-09-18 19:00:48.392389,4.29348446058833
7228,2020-09-18 19:00:48.679954,4.29348446058833
7229,2020-09-18 19:00:48.910993,4.29348446058833
7230,2020-09-18 19:00:49.178225,4.29348446058833
7231,2020-09-18 19:00:49.460377,4.29348446058833
7232,2020-09-18 19:00:49.790166,4.21361743483736
7233,2020-09-18 19:00:50.043567,4.21361743483736
7234,2020-09-18 19:00:50.378469,4.21361743483736
7235,2020-09-18 19:00:50.678340,4.21361743483736
7236,2020-09-18 19:00:51.023781,4.21361743483736
7237,2020-09-18 19:00:51.377298,4.21361743483736
7238,2020-09-18 19:00:51.730524,4.21361743483736
7239,2020-09-18 19:00:51.944254,4.21361743483736
7240,2020-09-18 19:00:52.319444,4.13403382757431
7241,2020-09-18 19:00:52.623734,4.13403382757431
7242,2020-09-18 19:00:52.936189,4.13403382757431
7243,2020-09-18 19:00:53.269198,4.13403382757431
7244,2020-09-18 19:00:53.506604,4.13403382757431
7245,2020-09-18 19:00:53.798976,4.13403382757431
7246,2020-09-18 19:00:54.045613,4.13403382757431
7247,2020-09-18 19:00:54.484296,4.05472995963471
7248,2020-09-18 19:00:54.804625,4.05472995963471
7249,2020-09-18 19:00:55.027860,4.05472995963471
7250,2020-09-18 19:00:55.417930,4.05472995963471
7251,2020-09-18 19:00:55.671347,4.05472995963471
7252,2020-09-18 19:00:55.948588,4.05472995963471
7253,2020-09-18 19:00:56.254639,4.05472995963471
7254,2020-09-18 19:00:56.633718,4.05472995963471
7255,2020-09-18 19:00:57.035678,3.97477408855714
7256,2020-09-18 19:00:57.355118,3.97477408855714
7257,2020-09-18 19:00:57.610761,3.97477408855714
7258,2020-09-18 19:00:57.944659,3.97477408855714
7259,2020-09-18 19:00:58.263801,3.97477408855714
7260,2020-09-18 19:00:58.585672,3.97477408855714
7261,2020-09-18 19:00:58.942521,3.97477408855714
7262,2020-09-18 19:00:59.204770,3.89509244538225
7263,2020-09-18 19:00:59.532703,3.89509244538225
7264,2020-09-18 19:00:59.805662,3.89509244538225
7265,2020-09-18 19:01:00.172654,3.89509244538225
7266,2020-09-18 19:01:00.421680,3.89509244538225
7267,2020-09-18 19:01:00.660569,3.89509244538225
7268,2020-09-18 19:01:00.985247,3.89509244538225
7269,2020-09-18 19:01:01.258258,3.89509244538225
7270,2020-09-18 19:01:01.491748,3.89509244538225
7271,2020-09-18 19:01:01.832879,3.8156816531511
7272,2020-09-18 19:01:02.172030,3.8156816531511
7273,2020-09-18 19:01:02.494809,3.8156816531511
7274,2020-09-18 19:01:02.777522,3.8156816531511
7275,2020-09-18 19:01:03.151817,3.8156816531511
7276,2020-09-18 19:01:03.429364,3.8156816531511
7277,2020-09-18 19:01:03.720936,3.8156816531511
7278,2020-09-18 19:01:03.941634,3.8156816531511
7279,2020-09-18 19:01:04.223097,3.8156816531511
7280,2020-09-18 19:01:04.534970,3.8156816531511
7281,2020-09-18 19:01:04.748292,3.73653842418038
7282,2020-09-18 19:01:05.086229,3.73653842418038
7283,2020-09-18 19:01:05.403543,3.73653842418038
7284,2020-09-18 19:01:05.736222,3.73653842418038
7285,2020-09-18 19:01:06.054658,3.73653842418038
7286,2020-09-18 19:01:06.378247,3.73653842418038
7287,2020-09-18 19:01:06.661138,3.73653842418038
7288,2020-09-18 19:01:06.919368,3.65765955581901
7289,2020-09-18 19:01:07.222636,3.65765955581901
7290,2020-09-18 19:01:07.528731,3.65765955581901
7291,2020-09-18 19:01:07.805413,3.65765955581901
7292,2020-09-18 19:01:08.052723,3.65765955581901
7293,2020-09-18 19:01:08.334782,3.65765955581901
7294,2020-09-18 19:01:08.586509,3.65765955581901
7295,2020-09-18 19:01:08.882684,3.65765955581901
7296,2020-09-18 19:01:09.183443,3.57904192653108
7297,2020-09-18 19:01:09.492262,3.57904192653108
7298,2020-09-18 19:01:09.768145,3.57904192653108
7299,2020-09-18 19:01:10.033214,3.57904192653108
7300,2020-09-18 19:01:10.276104,3.57904192653108
7301,2020-09-18 19:01:10.584084,3.57904192653108
7302,2020-09-18 19:01:10.875189,3.57904192653108
7303,2020-09-18 19:01:11.231964,3.57904192653108
7304,2020-09-18 19:01:11.518156,3.50068249227
7305,2020-09-18 19:01:11.864097,3.50068249227
7306,2020-09-18 19:01:12.162408,3.50068249227
7307,2020-09-18 19:01:12.482458,3.50068249227
7308,2020-09-18 19:01:12.781925,3.50068249227
7309,2020-09-18 19:01:13.107610,3.50068249227
7310,2020-09-18 19:01:13.493085,3.50068249227
7311,2020-09-18 19:01:13.815606,3.50068249227
7312,2020-09-18 19:01:14.091803,3.42257828311358
7313,2020-09-18 19:01:14.308442,3.42257828311358
7314,2020-09-18 19:01:14.612023,3.42257828311358
7315,2020-09-18 19:01:14.920555,3.42257828311358
7316,2020-09-18 19:01:15.206416,3.42257828311358
7317,2020-09-18 19:01:15.515523,3.42257828311358
7318,2020-09-18 19:01:15.853458,3.42257828311358
7319,2020-09-18 19:01:16.196181,3.42257828311358
7320,2020-09-18 19:01:16.529843,3.42257828311358
7321,2020-09-18 19:01:16.799479,3.34472640013388
7322,2020-09-18 19:01:17.074793,3.34472640013388
7323,2020-09-18 19:01:17.392438,3.34472640013388
7324,2020-09-18 19:01:17.646908,3.34472640013388
7325,2020-09-18 19:01:17.916145,3.34472640013388
7326,2020-09-18 19:01:18.298545,3.34472640013388
7327,2020-09-18 19:01:18.561650,3.34472640013388
7328,2020-09-18 19:01:18.815534,3.34472640013388
7329,2020-09-18 19:01:19.240381,3.34472640013388
7330,2020-09-18 19:01:19.480894,3.26712401247927
7331,2020-09-18 19:01:19.809126,3.26712401247927
7332,2020-09-18 19:01:20.132542,3.26712401247927
7333,2020-09-18 19:01:20.497385,3.26712401247927
7334,2020-09-18 19:01:20.889889,3.26712401247927
7335,2020-09-18 19:01:21.164495,3.26712401247927
7336,2020-09-18 19:01:21.451988,3.26712401247927
7337,2020-09-18 19:01:21.760046,3.18976835464875
7338,2020-09-18 19:01:22.023974,3.18976835464875
7339,2020-09-18 19:01:22.362825,3.18976835464875
7340,2020-09-18 19:01:22.715074,3.18976835464875
7341,2020-09-18 19:01:23.018933,3.18976835464875
7342,2020-09-18 19:01:23.414580,3.18976835464875
7343,2020-09-18 19:01:23.679400,3.18976835464875
7344,2020-09-18 19:01:23.924377,3.18976835464875
7345,2020-09-18 19:01:24.312491,3.11265672394106
7346,2020-09-18 19:01:24.590955,3.11265672394106
7347,2020-09-18 19:01:24.805527,3.11265672394106
7348,2020-09-18 19:01:25.102105,3.11265672394106
7349,2020-09-18 19:01:25.436881,3.11265672394106
7350,2020-09-18 19:01:25.766379,3.11265672394106
7351,2020-09-18 19:01:26.072876,3.11265672394106
7352,2020-09-18 19:01:26.365231,3.11265672394106
7353,2020-09-18 19:01:26.756205,3.01494932653689
7354,2020-09-18 19:01:27.018898,3.01494932653689
7355,2020-09-18 19:01:27.295423,3.01494932653689
7356,2020-09-18 19:01:27.605500,3.01494932653689
7357,2020-09-18 19:01:27.939486,3.01494932653689
7358,2020-09-18 19:01:28.285212,3.01494932653689
7359,2020-09-18 19:01:28.644469,3.01494932653689
7360,2020-09-18 19:01:29.005724,2.91751923709903
7361,2020-09-18 19:01:29.376085,2.91751923709903
7362,2020-09-18 19:01:29.791246,2.91751923709903
7363,2020-09-18 19:01:30.013984,2.91751923709903
7364,2020-09-18 19:01:30.360126,2.91751923709903
7365,2020-09-18 19:01:30.616297,2.91751923709903
7366,2020-09-18 19:01:30.930022,2.91751923709903
7367,2020-09-18 19:01:31.251635,2.91751923709903
7368,2020-09-18 19:01:31.499392,2.82036387770759
7369,2020-09-18 19:01:31.832663,2.82036387770759
7370,2020-09-18 19:01:32.149860,2.82036387770759
7371,2020-09-18 19:01:32.438037,2.82036387770759
7372,2020-09-18 19:01:32.756052,2.82036387770759
7373,2020-09-18 19:01:33.030496,2.82036387770759
7374,2020-09-18 19:01:33.351329,2.82036387770759
7375,2020-09-18 19:01:33.682463,2.82036387770759
7376,2020-09-18 19:01:33.990002,2.72348072686945
7377,2020-09-18 19:01:34.317550,2.72348072686945
7378,2020-09-18 19:01:34.571616,2.72348072686945
7379,2020-09-18 19:01:34.913629,2.72348072686945
7380,2020-09-18 19:01:35.236098,2.72348072686945
7381,2020-09-18 19:01:35.539935,2.72348072686945
7382,2020-09-18 19:01:35.817151,2.72348072686945
7383,2020-09-18 19:01:36.204743,2.62686731767238
7384,2020-09-18 19:01:36.512099,2.62686731767238
7385,2020-09-18 19:01:36.866995,2.62686731767238
7386,2020-09-18 19:01:37.179388,2.62686731767238
7387,2020-09-18 19:01:37.551420,2.62686731767238
7388,2020-09-18 19:01:37.873597,2.62686731767238
7389,2020-09-18 19:01:38.184071,2.62686731767238
7390,2020-09-18 19:01:38.515008,2.53052123605728
7391,2020-09-18 19:01:38.847822,2.53052123605728
7392,2020-09-18 19:01:39.153989,2.53052123605728
7393,2020-09-18 19:01:39.456675,2.53052123605728
7394,2020-09-18 19:01:39.755629,2.53052123605728
7395,2020-09-18 19:01:40.009888,2.53052123605728
7396,2020-09-18 19:01:40.280256,2.53052123605728
7397,2020-09-18 19:01:40.515406,2.53052123605728
7398,2020-09-18 19:01:40.832080,2.53052123605728
7399,2020-09-18 19:01:41.196189,2.43444011920005
7400,2020-09-18 19:01:41.486895,2.43444011920005
7401,2020-09-18 19:01:41.834089,2.43444011920005
7402,2020-09-18 19:01:42.155477,2.43444011920005
7403,2020-09-18 19:01:42.498774,2.43444011920005
7404,2020-09-18 19:01:42.822006,2.43444011920005
7405,2020-09-18 19:01:43.156389,2.43444011920005
7406,2020-09-18 19:01:43.488936,2.43444011920005
7407,2020-09-18 19:01:43.743185,2.33862165399528
7408,2020-09-18 19:01:44.024576,2.33862165399528
7409,2020-09-18 19:01:44.284677,2.33862165399528
7410,2020-09-18 19:01:44.574684,2.33862165399528
7411,2020-09-18 19:01:44.823970,2.33862165399528
7412,2020-09-18 19:01:45.079055,2.33862165399528
7413,2020-09-18 19:01:45.393288,2.33862165399528
7414,2020-09-18 19:01:45.748786,2.33862165399528
7415,2020-09-18 19:01:46.045320,2.24306357563538
7416,2020-09-18 19:01:46.296156,2.24306357563538
7417,2020-09-18 19:01:46.679812,2.24306357563538
7418,2020-09-18 19:01:46.934203,2.24306357563538
7419,2020-09-18 19:01:47.151091,2.24306357563538
7420,2020-09-18 19:01:47.452689,2.24306357563538
7421,2020-09-18 19:01:47.784952,2.24306357563538
7422,2020-09-18 19:01:48.109826,2.24306357563538
7423,2020-09-18 19:01:48.455097,2.24306357563538
7424,2020-09-18 19:01:48.789602,2.31257588460684
7425,2020-09-18 19:01:49.148743,2.31257588460684
7426,2020-09-18 19:01:49.374560,2.31257588460684
7427,2020-09-18 19:01:49.657660,2.31257588460684
7428,2020-09-18 19:01:49.987351,2.31257588460684
7429,2020-09-18 19:01:50.299056,2.31257588460684
7430,2020-09-18 19:01:50.654593,2.31257588460684
7431,2020-09-18 19:01:50.948660,2.31257588460684
7432,2020-09-18 19:01:51.241480,2.38190972860511
7433,2020-09-18 19:01:51.467490,2.38190972860511
7434,2020-09-18 19:01:51.765915,2.38190972860511
7435,2020-09-18 19:01:52.111584,2.38190972860511
7436,2020-09-18 19:01:52.466803,2.38190972860511
7437,2020-09-18 19:01:52.753816,2.38190972860511
7438,2020-09-18 19:01:53.009644,2.38190972860511
7439,2020-09-18 19:01:53.347473,2.38190972860511
7440,2020-09-18 19:01:53.683436,2.45106579776491
7441,2020-09-18 19:01:54.026546,2.45106579776491
7442,2020-09-18 19:01:54.347718,2.45106579776491
7443,2020-09-18 19:01:54.693767,2.45106579776491
7444,2020-09-18 19:01:55.042659,2.45106579776491
7445,2020-09-18 19:01:55.313505,2.45106579776491
7446,2020-09-18 19:01:55.592431,2.45106579776491
7447,2020-09-18 19:01:55.928685,2.50392545173213
7448,2020-09-18 19:01:56.184284,2.50392545173213
7449,2020-09-18 19:01:56.469617,2.50392545173213
7450,2020-09-18 19:01:56.839273,2.50392545173213
7451,2020-09-18 19:01:57.143047,2.50392545173213
7452,2020-09-18 19:01:57.447348,2.50392545173213
7453,2020-09-18 19:01:57.814791,2.50392545173213
7454,2020-09-18 19:01:58.115505,2.55664456880677
7455,2020-09-18 19:01:58.358132,2.55664456880677
7456,2020-09-18 19:01:58.695559,2.55664456880677
7457,2020-09-18 19:01:58.979394,2.55664456880677
7458,2020-09-18 19:01:59.207590,2.55664456880677
7459,2020-09-18 19:01:59.461698,2.55664456880677
7460,2020-09-18 19:01:59.799509,2.55664456880677
7461,2020-09-18 19:02:00.105067,2.55664456880677
7462,2020-09-18 19:02:00.364405,2.55664456880677
7463,2020-09-18 19:02:00.651638,2.6092237089933
7464,2020-09-18 19:02:01.021979,2.6092237089933
7465,2020-09-18 19:02:01.328549,2.6092237089933
7466,2020-09-18 19:02:01.666015,2.6092237089933
7467,2020-09-18 19:02:01.983218,2.6092237089933
7468,2020-09-18 19:02:02.270738,2.6092237089933
7469,2020-09-18 19:02:02.569626,2.6092237089933
7470,2020-09-18 19:02:02.922634,2.6092237089933
7471,2020-09-18 19:02:03.266869,2.6616634290298
7472,2020-09-18 19:02:03.506205,2.6616634290298
7473,2020-09-18 19:02:03.812759,2.6616634290298
7474,2020-09-18 19:02:04.146875,2.6616634290298
7475,2020-09-18 19:02:04.363374,2.6616634290298
7476,2020-09-18 19:02:04.595978,2.6616634290298
7477,2020-09-18 19:02:04.817896,2.6616634290298
7478,2020-09-18 19:02:05.135062,2.6616634290298
7479,2020-09-18 19:02:05.379351,2.6616634290298
7480,2020-09-18 19:02:05.671466,2.71396428243068
7481,2020-09-18 19:02:06.034013,2.71396428243068
7482,2020-09-18 19:02:06.338024,2.71396428243068
7483,2020-09-18 19:02:06.602172,2.71396428243068
7484,2020-09-18 19:02:06.912281,2.71396428243068
7485,2020-09-18 19:02:07.209438,2.71396428243068
7486,2020-09-18 19:02:07.495080,2.71396428243068
7487,2020-09-18 19:02:07.794753,2.71396428243068
7488,2020-09-18 19:02:08.079009,2.71396428243068
7489,2020-09-18 19:02:08.361769,2.71396428243068
7490,2020-09-18 19:02:08.651116,2.7661268195281
7491,2020-09-18 19:02:08.936175,2.7661268195281
7492,2020-09-18 19:02:09.246511,2.7661268195281
7493,2020-09-18 19:02:09.557944,2.7661268195281
7494,2020-09-18 19:02:09.884009,2.7661268195281
7495,2020-09-18 19:02:10.208920,2.7661268195281
7496,2020-09-18 19:02:10.525856,2.7661268195281
7497,2020-09-18 19:02:10.778811,2.7661268195281
7498,2020-09-18 19:02:11.051411,2.7661268195281
7499,2020-09-18 19:02:11.390621,2.8181515875122
7500,2020-09-18 19:02:11.623388,2.8181515875122
7501,2020-09-18 19:02:11.984718,2.8181515875122
7502,2020-09-18 19:02:12.349299,2.8181515875122
7503,2020-09-18 19:02:12.633798,2.8181515875122
7504,2020-09-18 19:02:12.966408,2.8181515875122
7505,2020-09-18 19:02:13.237959,2.8181515875122
7506,2020-09-18 19:02:13.557784,2.8181515875122
7507,2020-09-18 19:02:13.912236,2.8700391304704
7508,2020-09-18 19:02:14.225137,2.8700391304704
7509,2020-09-18 19:02:14.555224,2.8700391304704
7510,2020-09-18 19:02:14.850224,2.8700391304704
7511,2020-09-18 19:02:15.159170,2.8700391304704
7512,2020-09-18 19:02:15.504210,2.8700391304704
7513,2020-09-18 19:02:15.860219,2.8700391304704
7514,2020-09-18 19:02:16.158490,2.8700391304704
7515,2020-09-18 19:02:16.508305,2.92178998942539
7516,2020-09-18 19:02:16.769389,2.92178998942539
7517,2020-09-18 19:02:17.073833,2.92178998942539
7518,2020-09-18 19:02:17.309157,2.92178998942539
7519,2020-09-18 19:02:17.641398,2.92178998942539
7520,2020-09-18 19:02:17.967449,2.92178998942539
7521,2020-09-18 19:02:18.291993,2.92178998942539
7522,2020-09-18 19:02:18.530701,2.92178998942539
7523,2020-09-18 19:02:18.826935,2.97340470237222
7524,2020-09-18 19:02:19.152020,2.97340470237222
7525,2020-09-18 19:02:19.485041,2.97340470237222
7526,2020-09-18 19:02:19.810667,2.97340470237222
7527,2020-09-18 19:02:20.060956,2.97340470237222
7528,2020-09-18 19:02:20.398900,2.97340470237222
7529,2020-09-18 19:02:20.709946,2.97340470237222
7530,2020-09-18 19:02:20.978667,2.97340470237222
7531,2020-09-18 19:02:21.310224,2.97340470237222
7532,2020-09-18 19:02:21.621671,2.97340470237222
7533,2020-09-18 19:02:21.955967,3.02488380431438
7534,2020-09-18 19:02:22.288619,3.02488380431438
7535,2020-09-18 19:02:22.594169,3.02488380431438
7536,2020-09-18 19:02:22.889318,3.02488380431438
7537,2020-09-18 19:02:23.241443,3.02488380431438
7538,2020-09-18 19:02:23.541250,3.02488380431438
7539,2020-09-18 19:02:23.847501,3.02488380431438
7540,2020-09-18 19:02:24.135999,3.07622782729892
7541,2020-09-18 19:02:24.438657,3.07622782729892
7542,2020-09-18 19:02:24.781790,3.07622782729892
7543,2020-09-18 19:02:25.146494,3.07622782729892
7544,2020-09-18 19:02:25.450524,3.07622782729892
7545,2020-09-18 19:02:25.778876,3.07622782729892
7546,2020-09-18 19:02:26.128904,3.07622782729892
7547,2020-09-18 19:02:26.488263,3.08666820025876
7548,2020-09-18 19:02:26.821468,3.08666820025876
7549,2020-09-18 19:02:27.175185,3.08666820025876
7550,2020-09-18 19:02:27.429376,3.08666820025876
7551,2020-09-18 19:02:27.714171,3.08666820025876
7552,2020-09-18 19:02:28.077615,3.08666820025876
7553,2020-09-18 19:02:28.399716,3.08666820025876
7554,2020-09-18 19:02:28.699912,3.08666820025876
7555,2020-09-18 19:02:28.988635,3.08666820025876
7556,2020-09-18 19:02:29.240119,3.09709726445982
7557,2020-09-18 19:02:29.516855,3.09709726445982
7558,2020-09-18 19:02:29.830695,3.09709726445982
7559,2020-09-18 19:02:30.151502,3.09709726445982
7560,2020-09-18 19:02:30.434648,3.09709726445982
7561,2020-09-18 19:02:30.760135,3.09709726445982
7562,2020-09-18 19:02:31.079028,3.09709726445982
7563,2020-09-18 19:02:31.430288,3.09709726445982
7564,2020-09-18 19:02:31.746307,3.09709726445982
7565,2020-09-18 19:02:32.062577,3.10751505715845
7566,2020-09-18 19:02:32.303815,3.10751505715845
7567,2020-09-18 19:02:32.529598,3.10751505715845
7568,2020-09-18 19:02:32.810672,3.10751505715845
7569,2020-09-18 19:02:33.050160,3.10751505715845
7570,2020-09-18 19:02:33.333909,3.10751505715845
7571,2020-09-18 19:02:33.552154,3.10751505715845
7572,2020-09-18 19:02:33.769113,3.10751505715845
7573,2020-09-18 19:02:34.026966,3.11792161535824
7574,2020-09-18 19:02:34.328026,3.11792161535824
7575,2020-09-18 19:02:34.693847,3.11792161535824
7576,2020-09-18 19:02:35.011114,3.11792161535824
7577,2020-09-18 19:02:35.303724,3.11792161535824
7578,2020-09-18 19:02:35.677647,3.11792161535824
7579,2020-09-18 19:02:36.044972,3.12831697581042
7580,2020-09-18 19:02:36.330945,3.12831697581042
7581,2020-09-18 19:02:36.669598,3.12831697581042
7582,2020-09-18 19:02:37.062898,3.12831697581042
7583,2020-09-18 19:02:37.376369,3.12831697581042
7584,2020-09-18 19:02:37.687752,3.12831697581042
7585,2020-09-18 19:02:37.989929,3.13870117501422
7586,2020-09-18 19:02:38.337255,3.13870117501422
7587,2020-09-18 19:02:38.701795,3.13870117501422
7588,2020-09-18 19:02:39.046293,3.13870117501422
7589,2020-09-18 19:02:39.320876,3.13870117501422
7590,2020-09-18 19:02:39.655884,3.13870117501422
7591,2020-09-18 19:02:39.985626,3.13870117501422
7592,2020-09-18 19:02:40.287324,3.13870117501422
7593,2020-09-18 19:02:40.664175,3.14907424921721
7594,2020-09-18 19:02:40.936790,3.14907424921721
7595,2020-09-18 19:02:41.276004,3.14907424921721
7596,2020-09-18 19:02:41.621278,3.14907424921721
7597,2020-09-18 19:02:41.864583,3.14907424921721
7598,2020-09-18 19:02:42.235760,3.14907424921721
7599,2020-09-18 19:02:42.525002,3.14907424921721
7600,2020-09-18 19:02:42.731900,3.14907424921721
7601,2020-09-18 19:02:43.041785,3.14907424921721
7602,2020-09-18 19:02:43.298867,3.15943623441568
7603,2020-09-18 19:02:43.550686,3.15943623441568
7604,2020-09-18 19:02:43.806458,3.15943623441568
7605,2020-09-18 19:02:44.135326,3.15943623441568
7606,2020-09-18 19:02:44.420060,3.15943623441568
7607,2020-09-18 19:02:44.768313,3.15943623441568
7608,2020-09-18 19:02:45.023005,3.15943623441568
7609,2020-09-18 19:02:45.413950,3.16103858520511
7610,2020-09-18 19:02:45.698403,3.16103858520511
7611,2020-09-18 19:02:46.017030,3.16103858520511
7612,2020-09-18 19:02:46.282103,3.16103858520511
7613,2020-09-18 19:02:46.690722,3.16103858520511
7614,2020-09-18 19:02:47.002507,3.16103858520511
7615,2020-09-18 19:02:47.291276,3.16103858520511
7616,2020-09-18 19:02:47.550585,3.16103858520511
7617,2020-09-18 19:02:47.817427,3.16103858520511
7618,2020-09-18 19:02:48.149627,3.16103858520511
7619,2020-09-18 19:02:48.379766,3.16265857403806
7620,2020-09-18 19:02:48.655791,3.16265857403806
7621,2020-09-18 19:02:48.913161,3.16265857403806
7622,2020-09-18 19:02:49.136535,3.16265857403806
7623,2020-09-18 19:02:49.396779,3.16265857403806
7624,2020-09-18 19:02:49.628102,3.16265857403806
7625,2020-09-18 19:02:49.927475,3.16265857403806
7626,2020-09-18 19:02:50.313551,3.16265857403806
7627,2020-09-18 19:02:50.653980,3.16265857403806
7628,2020-09-18 19:02:50.934468,3.16429609019522
7629,2020-09-18 19:02:51.272558,3.16429609019522
7630,2020-09-18 19:02:51.609280,3.16429609019522
7631,2020-09-18 19:02:51.890841,3.16429609019522
7632,2020-09-18 19:02:52.226451,3.16429609019522
7633,2020-09-18 19:02:52.534204,3.16429609019522
7634,2020-09-18 19:02:52.847242,3.16429609019522
7635,2020-09-18 19:02:53.174662,3.1659510227756
7636,2020-09-18 19:02:53.516808,3.1659510227756
7637,2020-09-18 19:02:53.856197,3.1659510227756
7638,2020-09-18 19:02:54.191034,3.1659510227756
7639,2020-09-18 19:02:54.496271,3.1659510227756
7640,2020-09-18 19:02:54.810494,3.1659510227756
7641,2020-09-18 19:02:55.061897,3.1659510227756
7642,2020-09-18 19:02:55.340182,3.1659510227756
7643,2020-09-18 19:02:55.620172,3.1659510227756
7644,2020-09-18 19:02:55.988156,3.1697736388353
7645,2020-09-18 19:02:56.314029,3.1697736388353
7646,2020-09-18 19:02:56.537147,3.1697736388353
7647,2020-09-18 19:02:56.846173,3.1697736388353
7648,2020-09-18 19:02:57.177957,3.1697736388353
7649,2020-09-18 19:02:57.449202,3.1697736388353
7650,2020-09-18 19:02:57.788932,3.1697736388353
7651,2020-09-18 19:02:57.996669,3.1697736388353
7652,2020-09-18 19:02:58.256509,3.17360188217654
7653,2020-09-18 19:02:58.555471,3.17360188217654
7654,2020-09-18 19:02:58.887177,3.17360188217654
7655,2020-09-18 19:02:59.292852,3.17360188217654
7656,2020-09-18 19:02:59.518926,3.17360188217654
7657,2020-09-18 19:02:59.846119,3.17360188217654
7658,2020-09-18 19:03:00.164027,3.17360188217654
7659,2020-09-18 19:03:00.496976,3.17360188217654
7660,2020-09-18 19:03:00.778505,3.17743563544293
7661,2020-09-18 19:03:01.219676,3.17743563544293
7662,2020-09-18 19:03:01.508126,3.17743563544293
7663,2020-09-18 19:03:01.803206,3.17743563544293
7664,2020-09-18 19:03:02.112019,3.17743563544293
7665,2020-09-18 19:03:02.360210,3.17743563544293
7666,2020-09-18 19:03:02.702592,3.17743563544293
7667,2020-09-18 19:03:02.992866,3.17743563544293
7668,2020-09-18 19:03:03.324047,3.18127478620778
7669,2020-09-18 19:03:03.608304,3.18127478620778
7670,2020-09-18 19:03:03.874589,3.18127478620778
7671,2020-09-18 19:03:04.140660,3.18127478620778
7672,2020-09-18 19:03:04.472819,3.18127478620778
7673,2020-09-18 19:03:04.776136,3.18127478620778
7674,2020-09-18 19:03:05.068704,3.18127478620778
7675,2020-09-18 19:03:05.404589,3.18127478620778
7676,2020-09-18 19:03:05.700143,3.18511922520781
7677,2020-09-18 19:03:06.008471,3.18511922520781
7678,2020-09-18 19:03:06.376808,3.18511922520781
7679,2020-09-18 19:03:06.725381,3.18511922520781
7680,2020-09-18 19:03:06.963995,3.18511922520781
7681,2020-09-18 19:03:07.275880,3.18511922520781
7682,2020-09-18 19:03:07.546596,3.18511922520781
7683,2020-09-18 19:03:07.828940,3.18511922520781
7684,2020-09-18 19:03:08.060255,3.18511922520781
7685,2020-09-18 19:03:08.314245,3.18896884568206
7686,2020-09-18 19:03:08.576235,3.18896884568206
7687,2020-09-18 19:03:08.897969,3.18896884568206
7688,2020-09-18 19:03:09.273419,3.18896884568206
7689,2020-09-18 19:03:09.574325,3.18896884568206
7690,2020-09-18 19:03:09.905084,3.18896884568206
7691,2020-09-18 19:03:10.235963,3.18896884568206
7692,2020-09-18 19:03:10.635083,3.19062636553144
7693,2020-09-18 19:03:10.917937,3.19062636553144
7694,2020-09-18 19:03:11.303841,3.19062636553144
7695,2020-09-18 19:03:11.652652,3.19062636553144
7696,2020-09-18 19:03:12.038017,3.19062636553144
7697,2020-09-18 19:03:12.415225,3.19062636553144
7698,2020-09-18 19:03:12.723653,3.20127304190032
7699,2020-09-18 19:03:13.032672,3.20127304190032
7700,2020-09-18 19:03:13.375781,3.20127304190032
7701,2020-09-18 19:03:13.655819,3.20127304190032
7702,2020-09-18 19:03:13.942023,3.20127304190032
7703,2020-09-18 19:03:14.314163,3.20127304190032
7704,2020-09-18 19:03:14.646374,3.20127304190032
7705,2020-09-18 19:03:14.927526,3.20127304190032
7706,2020-09-18 19:03:15.319763,3.2199153406663
7707,2020-09-18 19:03:15.647303,3.2199153406663
7708,2020-09-18 19:03:15.976232,3.2199153406663
7709,2020-09-18 19:03:16.233683,3.2199153406663
7710,2020-09-18 19:03:16.578487,3.2199153406663
7711,2020-09-18 19:03:16.888486,3.2199153406663
7712,2020-09-18 19:03:17.176562,3.2199153406663
7713,2020-09-18 19:03:17.467192,3.23849438219246
7714,2020-09-18 19:03:17.849037,3.23849438219246
7715,2020-09-18 19:03:18.155836,3.23849438219246
7716,2020-09-18 19:03:18.416750,3.23849438219246
7717,2020-09-18 19:03:18.746360,3.23849438219246
7718,2020-09-18 19:03:19.061311,3.23849438219246
7719,2020-09-18 19:03:19.305356,3.23849438219246
7720,2020-09-18 19:03:19.547003,3.23849438219246
7721,2020-09-18 19:03:19.812655,3.25701026290503
7722,2020-09-18 19:03:20.074700,3.25701026290503
7723,2020-09-18 19:03:20.330826,3.25701026290503
7724,2020-09-18 19:03:20.590793,3.25701026290503
7725,2020-09-18 19:03:20.880659,3.25701026290503
7726,2020-09-18 19:03:21.137844,3.25701026290503
7727,2020-09-18 19:03:21.439457,3.25701026290503
7728,2020-09-18 19:03:21.745422,3.25701026290503
7729,2020-09-18 19:03:22.077975,3.25701026290503
7730,2020-09-18 19:03:22.417563,3.27546308060296
7731,2020-09-18 19:03:22.772935,3.27546308060296
7732,2020-09-18 19:03:23.018470,3.27546308060296
7733,2020-09-18 19:03:23.376688,3.27546308060296
7734,2020-09-18 19:03:23.693154,3.27546308060296
7735,2020-09-18 19:03:24.079742,3.27546308060296
7736,2020-09-18 19:03:24.320061,3.27546308060296
7737,2020-09-18 19:03:24.568144,3.29385293433268
7738,2020-09-18 19:03:24.930414,3.29385293433268
7739,2020-09-18 19:03:25.251316,3.29385293433268
7740,2020-09-18 19:03:25.546640,3.29385293433268
7741,2020-09-18 19:03:25.849142,3.29385293433268
7742,2020-09-18 19:03:26.156582,3.29385293433268
7743,2020-09-18 19:03:26.400221,3.29385293433268
7744,2020-09-18 19:03:26.672140,3.29385293433268
7745,2020-09-18 19:03:26.968325,3.31355792117192
7746,2020-09-18 19:03:27.320888,3.31355792117192
7747,2020-09-18 19:03:27.590894,3.31355792117192
7748,2020-09-18 19:03:27.922277,3.31355792117192
7749,2020-09-18 19:03:28.217552,3.31355792117192
7750,2020-09-18 19:03:28.481315,3.31355792117192
7751,2020-09-18 19:03:28.725810,3.31355792117192
7752,2020-09-18 19:03:28.925409,3.31355792117192
7753,2020-09-18 19:03:29.236257,3.31355792117192
7754,2020-09-18 19:03:29.489589,3.33319757223168
7755,2020-09-18 19:03:29.839867,3.33319757223168
7756,2020-09-18 19:03:30.156082,3.33319757223168
7757,2020-09-18 19:03:30.491343,3.33319757223168
7758,2020-09-18 19:03:30.847431,3.33319757223168
7759,2020-09-18 19:03:31.082310,3.33319757223168
7760,2020-09-18 19:03:31.314568,3.33319757223168
7761,2020-09-18 19:03:31.560188,3.35277199680944
7762,2020-09-18 19:03:31.821575,3.35277199680944
7763,2020-09-18 19:03:32.147726,3.35277199680944
7764,2020-09-18 19:03:32.472796,3.35277199680944
7765,2020-09-18 19:03:32.738019,3.35277199680944
7766,2020-09-18 19:03:32.996905,3.35277199680944
7767,2020-09-18 19:03:33.267804,3.35277199680944
7768,2020-09-18 19:03:33.597922,3.35277199680944
7769,2020-09-18 19:03:33.890934,3.37228130492088
7770,2020-09-18 19:03:34.224656,3.37228130492088
7771,2020-09-18 19:03:34.463657,3.37228130492088
7772,2020-09-18 19:03:34.809696,3.37228130492088
7773,2020-09-18 19:03:35.115149,3.37228130492088
7774,2020-09-18 19:03:35.372774,3.37228130492088
7775,2020-09-18 19:03:35.680426,3.39172560726173
7776,2020-09-18 19:03:35.950580,3.39172560726173
7777,2020-09-18 19:03:36.290154,3.39172560726173
7778,2020-09-18 19:03:36.561725,3.39172560726173
7779,2020-09-18 19:03:36.904844,3.39172560726173
7780,2020-09-18 19:03:37.191649,3.39172560726173
7781,2020-09-18 19:03:37.518266,3.39172560726173
7782,2020-09-18 19:03:37.848899,3.39172560726173
7783,2020-09-18 19:03:38.204155,3.41110501517252
7784,2020-09-18 19:03:38.526075,3.41110501517252
7785,2020-09-18 19:03:38.736014,3.41110501517252
7786,2020-09-18 19:03:38.970173,3.41110501517252
7787,2020-09-18 19:03:39.294484,3.41110501517252
7788,2020-09-18 19:03:39.603216,3.41110501517252
7789,2020-09-18 19:03:39.907552,3.41110501517252
7790,2020-09-18 19:03:40.275457,3.41110501517252
7791,2020-09-18 19:03:40.544848,3.41110501517252
7792,2020-09-18 19:03:40.857300,3.43041964060566
7793,2020-09-18 19:03:41.147907,3.43041964060566
7794,2020-09-18 19:03:41.473672,3.43041964060566
7795,2020-09-18 19:03:41.728491,3.43041964060566
7796,2020-09-18 19:03:41.948881,3.43041964060566
7797,2020-09-18 19:03:42.258243,3.43041964060566
7798,2020-09-18 19:03:42.505058,3.43041964060566
7799,2020-09-18 19:03:42.787051,3.44966959609484
7800,2020-09-18 19:03:43.038179,3.44966959609484
7801,2020-09-18 19:03:43.312667,3.44966959609484
7802,2020-09-18 19:03:43.657145,3.44966959609484
7803,2020-09-18 19:03:43.889698,3.44966959609484
7804,2020-09-18 19:03:44.134325,3.44966959609484
7805,2020-09-18 19:03:44.410108,3.44966959609484
7806,2020-09-18 19:03:44.628382,3.44966959609484
7807,2020-09-18 19:03:44.863642,3.44966959609484
7808,2020-09-18 19:03:45.098165,3.46885499472623
7809,2020-09-18 19:03:45.370128,3.46885499472623
7810,2020-09-18 19:03:45.709466,3.46885499472623
7811,2020-09-18 19:03:45.952388,3.46885499472623
7812,2020-09-18 19:03:46.319718,3.46885499472623
7813,2020-09-18 19:03:46.679209,3.46885499472623
7814,2020-09-18 19:03:47.029591,3.46885499472623
7815,2020-09-18 19:03:47.290775,3.48797595011156
7816,2020-09-18 19:03:47.648367,3.48797595011156
7817,2020-09-18 19:03:47.908964,3.48797595011156
7818,2020-09-18 19:03:48.342475,3.48797595011156
7819,2020-09-18 19:03:48.608317,3.48797595011156
7820,2020-09-18 19:03:48.912987,3.48797595011156
7821,2020-09-18 19:03:49.177697,3.48797595011156
7822,2020-09-18 19:03:49.393773,3.48797595011156
7823,2020-09-18 19:03:49.648522,3.50703257636265
7824,2020-09-18 19:03:49.926342,3.50703257636265
7825,2020-09-18 19:03:50.237199,3.50703257636265
7826,2020-09-18 19:03:50.507745,3.50703257636265
7827,2020-09-18 19:03:50.742564,3.50703257636265
7828,2020-09-18 19:03:51.030599,3.50703257636265
7829,2020-09-18 19:03:51.363337,3.50703257636265
7830,2020-09-18 19:03:51.656725,3.50703257636265
7831,2020-09-18 19:03:51.904654,3.50703257636265
7832,2020-09-18 19:03:52.221513,3.52602498806729
7833,2020-09-18 19:03:52.623156,3.52602498806729
7834,2020-09-18 19:03:52.931028,3.52602498806729
7835,2020-09-18 19:03:53.301379,3.52602498806729
7836,2020-09-18 19:03:53.598788,3.52602498806729
7837,2020-09-18 19:03:53.823924,3.52602498806729
7838,2020-09-18 19:03:54.245592,3.54175176924939
7839,2020-09-18 19:03:54.545537,3.54175176924939
7840,2020-09-18 19:03:54.881168,3.54175176924939
7841,2020-09-18 19:03:55.133805,3.54175176924939
7842,2020-09-18 19:03:55.453339,3.54175176924939
7843,2020-09-18 19:03:55.712308,3.54175176924939
7844,2020-09-18 19:03:56.044233,3.54175176924939
7845,2020-09-18 19:03:56.385285,3.54175176924939
7846,2020-09-18 19:03:56.704719,3.54175176924939
7847,2020-09-18 19:03:56.938011,3.55742156654635
7848,2020-09-18 19:03:57.289790,3.55742156654635
7849,2020-09-18 19:03:57.532844,3.55742156654635
7850,2020-09-18 19:03:57.884059,3.55742156654635
7851,2020-09-18 19:03:58.210309,3.55742156654635
7852,2020-09-18 19:03:58.534347,3.55742156654635
7853,2020-09-18 19:03:58.835474,3.55742156654635
7854,2020-09-18 19:03:59.146194,3.55742156654635
7855,2020-09-18 19:03:59.509089,3.57303448381332
7856,2020-09-18 19:03:59.832949,3.57303448381332
7857,2020-09-18 19:04:00.074567,3.57303448381332
7858,2020-09-18 19:04:00.380286,3.57303448381332
7859,2020-09-18 19:04:00.728943,3.57303448381332
7860,2020-09-18 19:04:01.064623,3.57303448381332
7861,2020-09-18 19:04:01.371943,3.57303448381332
7862,2020-09-18 19:04:01.710524,3.57303448381332
7863,2020-09-18 19:04:01.950497,3.58859062539784
7864,2020-09-18 19:04:02.306914,3.58859062539784
7865,2020-09-18 19:04:02.613085,3.58859062539784
7866,2020-09-18 19:04:02.881419,3.58859062539784
7867,2020-09-18 19:04:03.204763,3.58859062539784
7868,2020-09-18 19:04:03.551521,3.58859062539784
7869,2020-09-18 19:04:03.870216,3.58859062539784
7870,2020-09-18 19:04:04.202585,3.58859062539784
7871,2020-09-18 19:04:04.532258,3.58859062539784
7872,2020-09-18 19:04:04.759458,3.60453683955915
7873,2020-09-18 19:04:05.003920,3.60453683955915
7874,2020-09-18 19:04:05.424681,3.60453683955915
7875,2020-09-18 19:04:05.678461,3.60453683955915
7876,2020-09-18 19:04:06.016649,3.60453683955915
