iteration,timestamp,T7
7877,2020-09-18 19:04:06.324373,3.60453683955915
7878,2020-09-18 19:04:06.610236,3.60453683955915
7879,2020-09-18 19:04:06.933493,3.60453683955915
7880,2020-09-18 19:04:07.263973,3.62043811478449
7881,2020-09-18 19:04:07.571103,3.62043811478449
7882,2020-09-18 19:04:07.798083,3.62043811478449
7883,2020-09-18 19:04:08.075893,3.62043811478449
7884,2020-09-18 19:04:08.356729,3.62043811478449
7885,2020-09-18 19:04:08.649260,3.62043811478449
7886,2020-09-18 19:04:08.945536,3.62043811478449
7887,2020-09-18 19:04:09.279865,3.62043811478449
7888,2020-09-18 19:04:09.638852,3.63629462933052
7889,2020-09-18 19:04:09.960264,3.63629462933052
7890,2020-09-18 19:04:10.260438,3.63629462933052
7891,2020-09-18 19:04:10.566671,3.63629462933052
7892,2020-09-18 19:04:10.839139,3.63629462933052
7893,2020-09-18 19:04:11.144918,3.63629462933052
7894,2020-09-18 19:04:11.449955,3.63629462933052
7895,2020-09-18 19:04:11.825249,3.63629462933052
7896,2020-09-18 19:04:12.150768,3.65210656088387
7897,2020-09-18 19:04:12.490112,3.65210656088387
7898,2020-09-18 19:04:12.819312,3.65210656088387
7899,2020-09-18 19:04:13.176065,3.65210656088387
7900,2020-09-18 19:04:13.447127,3.65210656088387
7901,2020-09-18 19:04:13.864886,3.6678740865752
7902,2020-09-18 19:04:14.209495,3.6678740865752
7903,2020-09-18 19:04:14.539141,3.6678740865752
7904,2020-09-18 19:04:14.848384,3.6678740865752
7905,2020-09-18 19:04:15.103082,3.6678740865752
7906,2020-09-18 19:04:15.432707,3.6678740865752
7907,2020-09-18 19:04:15.723726,3.6678740865752
7908,2020-09-18 19:04:15.973765,3.6678740865752
7909,2020-09-18 19:04:16.283126,3.6678740865752
7910,2020-09-18 19:04:16.611135,3.68359738298966
7911,2020-09-18 19:04:16.899638,3.68359738298966
7912,2020-09-18 19:04:17.140311,3.68359738298966
7913,2020-09-18 19:04:17.351792,3.68359738298966
7914,2020-09-18 19:04:17.575044,3.68359738298966
7915,2020-09-18 19:04:17.898623,3.68359738298966
7916,2020-09-18 19:04:18.202855,3.68359738298966
7917,2020-09-18 19:04:18.553078,3.69927662617481
7918,2020-09-18 19:04:18.837933,3.69927662617481
7919,2020-09-18 19:04:19.163081,3.69927662617481
7920,2020-09-18 19:04:19.426636,3.69927662617481
7921,2020-09-18 19:04:19.805920,3.69927662617481
7922,2020-09-18 19:04:20.064429,3.69927662617481
7923,2020-09-18 19:04:20.398245,3.69927662617481
7924,2020-09-18 19:04:20.616730,3.71491199164679
7925,2020-09-18 19:04:20.964806,3.71491199164679
7926,2020-09-18 19:04:21.303367,3.71491199164679
7927,2020-09-18 19:04:21.544860,3.71491199164679
7928,2020-09-18 19:04:21.840795,3.71491199164679
7929,2020-09-18 19:04:22.042043,3.71491199164679
7930,2020-09-18 19:04:22.307902,3.71491199164679
7931,2020-09-18 19:04:22.632477,3.7529340689152
7932,2020-09-18 19:04:22.936722,3.7529340689152
7933,2020-09-18 19:04:23.195066,3.7529340689152
7934,2020-09-18 19:04:23.408574,3.7529340689152
7935,2020-09-18 19:04:23.675206,3.7529340689152
7936,2020-09-18 19:04:23.928544,3.7529340689152
7937,2020-09-18 19:04:24.235096,3.7529340689152
7938,2020-09-18 19:04:24.545738,3.7529340689152
7939,2020-09-18 19:04:24.829566,3.79087144327156
7940,2020-09-18 19:04:25.142374,3.79087144327156
7941,2020-09-18 19:04:25.387153,3.79087144327156
7942,2020-09-18 19:04:25.669596,3.79087144327156
7943,2020-09-18 19:04:25.951589,3.79087144327156
7944,2020-09-18 19:04:26.208786,3.79087144327156
7945,2020-09-18 19:04:26.445202,3.79087144327156
7946,2020-09-18 19:04:26.687742,3.79087144327156
7947,2020-09-18 19:04:26.985146,3.79087144327156
7948,2020-09-18 19:04:27.245805,3.82872436108362
7949,2020-09-18 19:04:27.551114,3.82872436108362
7950,2020-09-18 19:04:27.801083,3.82872436108362
7951,2020-09-18 19:04:28.076984,3.82872436108362
7952,2020-09-18 19:04:28.295895,3.82872436108362
7953,2020-09-18 19:04:28.571830,3.82872436108362
7954,2020-09-18 19:04:28.929764,3.82872436108362
7955,2020-09-18 19:04:29.272180,3.82872436108362
7956,2020-09-18 19:04:29.619740,3.82872436108362
7957,2020-09-18 19:04:29.878459,3.86649306781882
7958,2020-09-18 19:04:30.155390,3.86649306781882
7959,2020-09-18 19:04:30.428838,3.86649306781882
7960,2020-09-18 19:04:30.776498,3.86649306781882
7961,2020-09-18 19:04:31.110082,3.86649306781882
7962,2020-09-18 19:04:31.381370,3.86649306781882
7963,2020-09-18 19:04:31.664781,3.86649306781882
7964,2020-09-18 19:04:32.007660,3.90513434493253
7965,2020-09-18 19:04:32.249256,3.90513434493253
7966,2020-09-18 19:04:32.589974,3.90513434493253
7967,2020-09-18 19:04:32.889786,3.90513434493253
7968,2020-09-18 19:04:33.220135,3.90513434493253
7969,2020-09-18 19:04:33.543206,3.90513434493253
7970,2020-09-18 19:04:33.807790,3.90513434493253
7971,2020-09-18 19:04:34.140601,3.94369528877425
7972,2020-09-18 19:04:34.425651,3.94369528877425
7973,2020-09-18 19:04:34.702756,3.94369528877425
7974,2020-09-18 19:04:35.035293,3.94369528877425
7975,2020-09-18 19:04:35.294584,3.94369528877425
7976,2020-09-18 19:04:35.607891,3.94369528877425
7977,2020-09-18 19:04:35.957465,3.94369528877425
7978,2020-09-18 19:04:36.195484,3.94369528877425
7979,2020-09-18 19:04:36.474215,3.94369528877425
7980,2020-09-18 19:04:36.698745,3.98217606322521
7981,2020-09-18 19:04:37.074685,3.98217606322521
7982,2020-09-18 19:04:37.343625,3.98217606322521
7983,2020-09-18 19:04:37.658141,3.98217606322521
7984,2020-09-18 19:04:38.018300,3.98217606322521
7985,2020-09-18 19:04:38.303389,3.98217606322521
7986,2020-09-18 19:04:38.606118,3.98217606322521
7987,2020-09-18 19:04:38.858219,4.02057683163373
7988,2020-09-18 19:04:39.129049,4.02057683163373
7989,2020-09-18 19:04:39.377518,4.02057683163373
7990,2020-09-18 19:04:39.634029,4.02057683163373
7991,2020-09-18 19:04:39.908332,4.02057683163373
7992,2020-09-18 19:04:40.197205,4.02057683163373
7993,2020-09-18 19:04:40.498452,4.02057683163373
7994,2020-09-18 19:04:40.801351,4.02057683163373
7995,2020-09-18 19:04:41.057052,4.02057683163373
7996,2020-09-18 19:04:41.411221,4.05889775682149
7997,2020-09-18 19:04:41.762088,4.05889775682149
7998,2020-09-18 19:04:42.015092,4.05889775682149
7999,2020-09-18 19:04:42.329142,4.05889775682149
8000,2020-09-18 19:04:42.657186,4.05889775682149
8001,2020-09-18 19:04:42.922189,4.05889775682149
8002,2020-09-18 19:04:43.190112,4.05889775682149
8003,2020-09-18 19:04:43.437250,4.05889775682149
8004,2020-09-18 19:04:43.809194,4.09713900108969
8005,2020-09-18 19:04:44.148227,4.09713900108969
8006,2020-09-18 19:04:44.453681,4.09713900108969
8007,2020-09-18 19:04:44.807052,4.09713900108969
8008,2020-09-18 19:04:45.092891,4.09713900108969
8009,2020-09-18 19:04:45.368652,4.09713900108969
8010,2020-09-18 19:04:45.681645,4.09713900108969
8011,2020-09-18 19:04:45.916552,4.09713900108969
8012,2020-09-18 19:04:46.223576,4.13530072622501
8013,2020-09-18 19:04:46.490468,4.13530072622501
8014,2020-09-18 19:04:46.853164,4.13530072622501
8015,2020-09-18 19:04:47.155010,4.13530072622501
8016,2020-09-18 19:04:47.455441,4.13530072622501
8017,2020-09-18 19:04:47.768615,4.13530072622501
8018,2020-09-18 19:04:48.101792,4.13530072622501
8019,2020-09-18 19:04:48.347149,4.13530072622501
8020,2020-09-18 19:04:48.632021,4.17338309350558
8021,2020-09-18 19:04:48.940051,4.17338309350558
8022,2020-09-18 19:04:49.187085,4.17338309350558
8023,2020-09-18 19:04:49.482932,4.17338309350558
8024,2020-09-18 19:04:49.802882,4.17338309350558
8025,2020-09-18 19:04:50.105265,4.17338309350558
8026,2020-09-18 19:04:50.421266,4.17338309350558
8027,2020-09-18 19:04:50.677785,4.17338309350558
8028,2020-09-18 19:04:51.050496,4.22800118117428
8029,2020-09-18 19:04:51.355727,4.22800118117428
8030,2020-09-18 19:04:51.633382,4.22800118117428
8031,2020-09-18 19:04:51.922957,4.22800118117428
8032,2020-09-18 19:04:52.191618,4.22800118117428
8033,2020-09-18 19:04:52.515122,4.22800118117428
8034,2020-09-18 19:04:52.809236,4.22800118117428
8035,2020-09-18 19:04:53.057662,4.22800118117428
8036,2020-09-18 19:04:53.377968,4.22800118117428
8037,2020-09-18 19:04:53.699109,4.28251373953067
8038,2020-09-18 19:04:54.055689,4.28251373953067
8039,2020-09-18 19:04:54.386742,4.28251373953067
8040,2020-09-18 19:04:54.671837,4.28251373953067
8041,2020-09-18 19:04:54.998134,4.28251373953067
8042,2020-09-18 19:04:55.314753,4.28251373953067
8043,2020-09-18 19:04:55.640797,4.28251373953067
8044,2020-09-18 19:04:55.942445,4.28251373953067
8045,2020-09-18 19:04:56.246191,4.33692097128981
8046,2020-09-18 19:04:56.586510,4.33692097128981
8047,2020-09-18 19:04:56.864464,4.33692097128981
8048,2020-09-18 19:04:57.187989,4.33692097128981
8049,2020-09-18 19:04:57.537301,4.33692097128981
8050,2020-09-18 19:04:57.811531,4.33692097128981
8051,2020-09-18 19:04:58.109703,4.33692097128981
8052,2020-09-18 19:04:58.379935,4.33692097128981
8053,2020-09-18 19:04:58.742782,4.39122307833082
8054,2020-09-18 19:04:59.010414,4.39122307833082
8055,2020-09-18 19:04:59.344045,4.39122307833082
8056,2020-09-18 19:04:59.632091,4.39122307833082
8057,2020-09-18 19:04:59.981826,4.39122307833082
8058,2020-09-18 19:05:00.316217,4.39122307833082
8059,2020-09-18 19:05:00.636124,4.39122307833082
8060,2020-09-18 19:05:00.960879,4.39122307833082
8061,2020-09-18 19:05:01.269327,4.44542026171132
8062,2020-09-18 19:05:01.546985,4.44542026171132
8063,2020-09-18 19:05:01.783356,4.44542026171132
8064,2020-09-18 19:05:02.009444,4.44542026171132
8065,2020-09-18 19:05:02.264717,4.44542026171132
8066,2020-09-18 19:05:02.524979,4.44542026171132
8067,2020-09-18 19:05:02.870027,4.44542026171132
8068,2020-09-18 19:05:03.205020,4.44542026171132
8069,2020-09-18 19:05:03.452955,4.44542026171132
8070,2020-09-18 19:05:03.807216,4.4995127216815
8071,2020-09-18 19:05:04.090037,4.4995127216815
8072,2020-09-18 19:05:04.418583,4.4995127216815
8073,2020-09-18 19:05:04.693326,4.4995127216815
8074,2020-09-18 19:05:04.936492,4.4995127216815
8075,2020-09-18 19:05:05.187145,4.4995127216815
8076,2020-09-18 19:05:05.491136,4.4995127216815
8077,2020-09-18 19:05:05.762091,4.4995127216815
8078,2020-09-18 19:05:06.076329,4.4995127216815
8079,2020-09-18 19:05:06.408361,4.4995127216815
8080,2020-09-18 19:05:06.777136,4.55350065769782
8081,2020-09-18 19:05:07.105860,4.55350065769782
8082,2020-09-18 19:05:07.418299,4.55350065769782
8083,2020-09-18 19:05:07.734357,4.55350065769782
8084,2020-09-18 19:05:08.024918,4.55350065769782
8085,2020-09-18 19:05:08.329182,4.55350065769782
8086,2020-09-18 19:05:08.574412,4.55350065769782
8087,2020-09-18 19:05:08.863236,4.55350065769782
8088,2020-09-18 19:05:09.086169,4.55350065769782
8089,2020-09-18 19:05:09.411387,4.60738426843636
8090,2020-09-18 19:05:09.781076,4.60738426843636
8091,2020-09-18 19:05:10.159438,4.60738426843636
8092,2020-09-18 19:05:10.481243,4.60738426843636
8093,2020-09-18 19:05:10.704692,4.60738426843636
8094,2020-09-18 19:05:10.925787,4.60738426843636
8095,2020-09-18 19:05:11.198999,4.60738426843636
8096,2020-09-18 19:05:11.455039,4.60738426843636
8097,2020-09-18 19:05:11.782205,4.66116375180574
8098,2020-09-18 19:05:12.043529,4.66116375180574
8099,2020-09-18 19:05:12.323906,4.66116375180574
8100,2020-09-18 19:05:12.665363,4.66116375180574
8101,2020-09-18 19:05:12.923730,4.66116375180574
8102,2020-09-18 19:05:13.206940,4.66116375180574
8103,2020-09-18 19:05:13.458502,4.66116375180574
8104,2020-09-18 19:05:13.751903,4.66116375180574
8105,2020-09-18 19:05:14.121767,4.71483930495981
8106,2020-09-18 19:05:14.463615,4.71483930495981
8107,2020-09-18 19:05:14.744803,4.71483930495981
8108,2020-09-18 19:05:15.069118,4.71483930495981
8109,2020-09-18 19:05:15.402725,4.71483930495981
8110,2020-09-18 19:05:15.733981,4.71483930495981
8111,2020-09-18 19:05:15.995007,4.71483930495981
8112,2020-09-18 19:05:16.266161,4.71483930495981
8113,2020-09-18 19:05:16.608766,4.76841112430992
8114,2020-09-18 19:05:16.878773,4.76841112430992
8115,2020-09-18 19:05:17.155413,4.76841112430992
8116,2020-09-18 19:05:17.421210,4.76841112430992
8117,2020-09-18 19:05:17.691135,4.76841112430992
8118,2020-09-18 19:05:18.006508,4.76841112430992
8119,2020-09-18 19:05:18.358656,4.76841112430992
8120,2020-09-18 19:05:18.679116,4.76841112430992
8121,2020-09-18 19:05:19.032035,4.82187940553695
8122,2020-09-18 19:05:19.339062,4.82187940553695
8123,2020-09-18 19:05:19.637985,4.82187940553695
8124,2020-09-18 19:05:19.995944,4.82187940553695
8125,2020-09-18 19:05:20.285443,4.82187940553695
8126,2020-09-18 19:05:20.610058,4.82187940553695
8127,2020-09-18 19:05:20.846651,4.82187940553695
8128,2020-09-18 19:05:21.128217,4.82187940553695
8129,2020-09-18 19:05:21.470246,4.85214505610696
8130,2020-09-18 19:05:21.705495,4.85214505610696
8131,2020-09-18 19:05:21.972245,4.85214505610696
8132,2020-09-18 19:05:22.303325,4.85214505610696
8133,2020-09-18 19:05:22.591703,4.85214505610696
8134,2020-09-18 19:05:22.925575,4.85214505610696
8135,2020-09-18 19:05:23.163392,4.85214505610696
8136,2020-09-18 19:05:23.432703,4.85214505610696
8137,2020-09-18 19:05:23.715158,4.85214505610696
8138,2020-09-18 19:05:24.033510,4.85214505610696
8139,2020-09-18 19:05:24.340187,4.88235025763923
8140,2020-09-18 19:05:24.646411,4.88235025763923
8141,2020-09-18 19:05:24.926121,4.88235025763923
8142,2020-09-18 19:05:25.165869,4.88235025763923
8143,2020-09-18 19:05:25.450094,4.88235025763923
8144,2020-09-18 19:05:25.790052,4.88235025763923
8145,2020-09-18 19:05:26.115031,4.88235025763923
8146,2020-09-18 19:05:26.355559,4.73291720698968
8147,2020-09-18 19:05:26.654068,4.73291720698968
8148,2020-09-18 19:05:26.943419,4.73291720698968
8149,2020-09-18 19:05:27.237552,4.73291720698968
8150,2020-09-18 19:05:27.569094,4.73291720698968
8151,2020-09-18 19:05:28.040223,4.73291720698968
8152,2020-09-18 19:05:28.381456,4.73291720698968
8153,2020-09-18 19:05:28.760791,4.5838592459932
8154,2020-09-18 19:05:29.080252,4.5838592459932
8155,2020-09-18 19:05:29.434541,4.5838592459932
8156,2020-09-18 19:05:29.742839,4.5838592459932
8157,2020-09-18 19:05:30.094013,4.5838592459932
8158,2020-09-18 19:05:30.386622,4.5838592459932
8159,2020-09-18 19:05:30.724508,4.5838592459932
8160,2020-09-18 19:05:30.941052,4.43517339808666
8161,2020-09-18 19:05:31.266371,4.43517339808666
8162,2020-09-18 19:05:31.631649,4.43517339808666
8163,2020-09-18 19:05:31.908433,4.43517339808666
8164,2020-09-18 19:05:32.195961,4.43517339808666
8165,2020-09-18 19:05:32.532805,4.43517339808666
8166,2020-09-18 19:05:32.856361,4.43517339808666
8167,2020-09-18 19:05:33.125550,4.43517339808666
8168,2020-09-18 19:05:33.449044,4.28685677212941
8169,2020-09-18 19:05:33.724684,4.28685677212941
8170,2020-09-18 19:05:34.064173,4.28685677212941
8171,2020-09-18 19:05:34.399048,4.28685677212941
8172,2020-09-18 19:05:34.673840,4.28685677212941
8173,2020-09-18 19:05:35.016608,4.28685677212941
8174,2020-09-18 19:05:35.370026,4.28685677212941
8175,2020-09-18 19:05:35.711102,4.13890655909279
8176,2020-09-18 19:05:36.008665,4.13890655909279
8177,2020-09-18 19:05:36.310969,4.13890655909279
8178,2020-09-18 19:05:36.581122,4.13890655909279
8179,2020-09-18 19:05:36.932246,4.13890655909279
8180,2020-09-18 19:05:37.215598,4.13890655909279
8181,2020-09-18 19:05:37.496062,3.99132002912643
8182,2020-09-18 19:05:37.753035,3.99132002912643
8183,2020-09-18 19:05:38.056378,3.99132002912643
8184,2020-09-18 19:05:38.422033,3.99132002912643
8185,2020-09-18 19:05:38.670701,3.99132002912643
8186,2020-09-18 19:05:38.939394,3.99132002912643
8187,2020-09-18 19:05:39.239236,3.99132002912643
8188,2020-09-18 19:05:39.603131,3.99132002912643
8189,2020-09-18 19:05:39.878592,3.84409452896011
8190,2020-09-18 19:05:40.156001,3.84409452896011
8191,2020-09-18 19:05:40.463104,3.84409452896011
8192,2020-09-18 19:05:40.822985,3.84409452896011
8193,2020-09-18 19:05:41.126078,3.84409452896011
8194,2020-09-18 19:05:41.436169,3.84409452896011
8195,2020-09-18 19:05:41.747150,3.84409452896011
8196,2020-09-18 19:05:41.994044,3.84409452896011
8197,2020-09-18 19:05:42.224028,3.84409452896011
8198,2020-09-18 19:05:42.482635,3.69722747960856
8199,2020-09-18 19:05:42.791392,3.69722747960856
8200,2020-09-18 19:05:43.063516,3.69722747960856
8201,2020-09-18 19:05:43.342217,3.69722747960856
8202,2020-09-18 19:05:43.632921,3.69722747960856
8203,2020-09-18 19:05:43.955068,3.69722747960856
8204,2020-09-18 19:05:44.229824,3.69722747960856
8205,2020-09-18 19:05:44.575405,3.55071637435275
8206,2020-09-18 19:05:44.920372,3.55071637435275
8207,2020-09-18 19:05:45.228813,3.55071637435275
8208,2020-09-18 19:05:45.530508,3.55071637435275
8209,2020-09-18 19:05:45.793018,3.55071637435275
8210,2020-09-18 19:05:46.093231,3.55071637435275
8211,2020-09-18 19:05:46.407480,3.55071637435275
8212,2020-09-18 19:05:46.739328,3.55071637435275
8213,2020-09-18 19:05:47.075236,3.40455877697731
8214,2020-09-18 19:05:47.353131,3.40455877697731
8215,2020-09-18 19:05:47.646993,3.40455877697731
8216,2020-09-18 19:05:47.942900,3.40455877697731
8217,2020-09-18 19:05:48.267329,3.40455877697731
8218,2020-09-18 19:05:48.580034,3.40455877697731
8219,2020-09-18 19:05:48.891519,3.40455877697731
8220,2020-09-18 19:05:49.167867,3.30325730612908
8221,2020-09-18 19:05:49.438344,3.30325730612908
8222,2020-09-18 19:05:49.768710,3.30325730612908
8223,2020-09-18 19:05:50.071300,3.30325730612908
8224,2020-09-18 19:05:50.367480,3.30325730612908
8225,2020-09-18 19:05:50.615461,3.30325730612908
8226,2020-09-18 19:05:50.877359,3.30325730612908
8227,2020-09-18 19:05:51.115765,3.30325730612908
8228,2020-09-18 19:05:51.389924,3.30325730612908
8229,2020-09-18 19:05:51.721165,3.20224373127546
8230,2020-09-18 19:05:52.026469,3.20224373127546
8231,2020-09-18 19:05:52.387155,3.20224373127546
8232,2020-09-18 19:05:52.710219,3.20224373127546
8233,2020-09-18 19:05:52.946317,3.20224373127546
8234,2020-09-18 19:05:53.327539,3.20224373127546
8235,2020-09-18 19:05:53.585048,3.20224373127546
8236,2020-09-18 19:05:53.931411,3.10151534895454
8237,2020-09-18 19:05:54.206836,3.10151534895454
8238,2020-09-18 19:05:54.466000,3.10151534895454
8239,2020-09-18 19:05:54.698661,3.10151534895454
8240,2020-09-18 19:05:54.951856,3.10151534895454
8241,2020-09-18 19:05:55.296263,3.10151534895454
8242,2020-09-18 19:05:55.641934,3.00106951666653
8243,2020-09-18 19:05:55.998632,3.00106951666653
8244,2020-09-18 19:05:56.223359,3.00106951666653
8245,2020-09-18 19:05:56.593873,3.00106951666653
8246,2020-09-18 19:05:56.928012,3.00106951666653
8247,2020-09-18 19:05:57.182175,3.00106951666653
8248,2020-09-18 19:05:57.489490,3.00106951666653
8249,2020-09-18 19:05:57.809656,3.00106951666653
8250,2020-09-18 19:05:58.168752,3.00106951666653
8251,2020-09-18 19:05:58.486604,2.90090365075515
8252,2020-09-18 19:05:58.786544,2.90090365075515
8253,2020-09-18 19:05:59.058356,2.90090365075515
8254,2020-09-18 19:05:59.406439,2.90090365075515
8255,2020-09-18 19:05:59.772089,2.90090365075515
8256,2020-09-18 19:06:00.160224,2.90090365075515
8257,2020-09-18 19:06:00.473719,2.90090365075515
8258,2020-09-18 19:06:00.857554,2.90090365075515
8259,2020-09-18 19:06:01.209763,2.80101522443107
8260,2020-09-18 19:06:01.540549,2.80101522443107
8261,2020-09-18 19:06:01.790744,2.80101522443107
8262,2020-09-18 19:06:02.152111,2.80101522443107
8263,2020-09-18 19:06:02.421860,2.80101522443107
8264,2020-09-18 19:06:02.726126,2.80101522443107
8265,2020-09-18 19:06:03.062006,2.80101522443107
8266,2020-09-18 19:06:03.320269,2.80101522443107
8267,2020-09-18 19:06:03.629812,2.80101522443107
8268,2020-09-18 19:06:03.931186,2.70140176592629
8269,2020-09-18 19:06:04.189545,2.70140176592629
8270,2020-09-18 19:06:04.488108,2.70140176592629
8271,2020-09-18 19:06:04.731501,2.70140176592629
8272,2020-09-18 19:06:05.065032,2.70140176592629
8273,2020-09-18 19:06:05.424425,2.70140176592629
8274,2020-09-18 19:06:05.756175,2.70140176592629
8275,2020-09-18 19:06:06.044082,2.70140176592629
8276,2020-09-18 19:06:06.302989,2.70140176592629
8277,2020-09-18 19:06:06.616508,2.70140176592629
8278,2020-09-18 19:06:07.090560,2.60967699313818
8279,2020-09-18 19:06:07.348893,2.60967699313818
8280,2020-09-18 19:06:07.646821,2.60967699313818
8281,2020-09-18 19:06:07.876970,2.60967699313818
8282,2020-09-18 19:06:08.155551,2.60967699313818
8283,2020-09-18 19:06:08.449520,2.60967699313818
8284,2020-09-18 19:06:08.785632,2.60967699313818
8285,2020-09-18 19:06:09.181756,2.60967699313818
8286,2020-09-18 19:06:09.532070,2.60967699313818
8287,2020-09-18 19:06:09.816851,2.60207998468037
8288,2020-09-18 19:06:10.128946,2.60207998468037
8289,2020-09-18 19:06:10.460583,2.60207998468037
8290,2020-09-18 19:06:10.786803,2.60207998468037
8291,2020-09-18 19:06:11.076209,2.60207998468037
8292,2020-09-18 19:06:11.374179,2.60207998468037
8293,2020-09-18 19:06:11.763045,2.60207998468037
8294,2020-09-18 19:06:11.985544,2.60207998468037
8295,2020-09-18 19:06:12.286924,2.60207998468037
8296,2020-09-18 19:06:12.593253,2.60207998468037
8297,2020-09-18 19:06:12.916752,2.60207998468037
8298,2020-09-18 19:06:13.308429,2.60207998468037
8299,2020-09-18 19:06:13.665158,2.60207998468037
8300,2020-09-18 19:06:13.891139,2.60207998468037
8301,2020-09-18 19:06:14.183254,2.60207998468037
8302,2020-09-18 19:06:14.486442,2.60207998468037
8303,2020-09-18 19:06:14.848323,2.60207998468037
8304,2020-09-18 19:06:15.186600,2.60207998468037
8305,2020-09-18 19:06:15.484438,2.60207998468037
8306,2020-09-18 19:06:15.869389,2.50300914507457
8307,2020-09-18 19:06:16.098509,2.50300914507457
8308,2020-09-18 19:06:16.434963,2.50300914507457
8309,2020-09-18 19:06:16.692961,2.50300914507457
8310,2020-09-18 19:06:17.012599,2.50300914507457
8311,2020-09-18 19:06:17.285041,2.50300914507457
8312,2020-09-18 19:06:17.608236,2.50300914507457
8313,2020-09-18 19:06:17.914671,2.50300914507457
8314,2020-09-18 19:06:18.234425,2.40420617245687
8315,2020-09-18 19:06:18.506115,2.40420617245687
8316,2020-09-18 19:06:18.771976,2.40420617245687
8317,2020-09-18 19:06:19.102794,2.40420617245687
8318,2020-09-18 19:06:19.425982,2.40420617245687
8319,2020-09-18 19:06:19.696857,2.40420617245687
8320,2020-09-18 19:06:19.947124,2.40420617245687
8321,2020-09-18 19:06:20.216935,2.40420617245687
8322,2020-09-18 19:06:20.469088,2.40420617245687
8323,2020-09-18 19:06:20.706444,2.30566879896182
8324,2020-09-18 19:06:21.019716,2.30566879896182
8325,2020-09-18 19:06:21.290742,2.30566879896182
8326,2020-09-18 19:06:21.619628,2.30566879896182
8327,2020-09-18 19:06:22.020861,2.30566879896182
8328,2020-09-18 19:06:22.315660,2.30566879896182
8329,2020-09-18 19:06:22.660420,2.20739480417164
8330,2020-09-18 19:06:22.983816,2.20739480417164
8331,2020-09-18 19:06:23.261077,2.20739480417164
8332,2020-09-18 19:06:23.579201,2.20739480417164
8333,2020-09-18 19:06:23.835902,2.20739480417164
8334,2020-09-18 19:06:24.100949,2.20739480417164
8335,2020-09-18 19:06:24.381669,2.20739480417164
8336,2020-09-18 19:06:24.641245,2.20739480417164
8337,2020-09-18 19:06:24.872556,2.20739480417164
8338,2020-09-18 19:06:25.182804,2.20739480417164
8339,2020-09-18 19:06:25.497153,2.24987945476711
8340,2020-09-18 19:06:25.774675,2.24987945476711
8341,2020-09-18 19:06:26.020967,2.24987945476711
8342,2020-09-18 19:06:26.325052,2.24987945476711
8343,2020-09-18 19:06:26.575503,2.24987945476711
8344,2020-09-18 19:06:26.863746,2.24987945476711
8345,2020-09-18 19:06:27.165442,2.24987945476711
8346,2020-09-18 19:06:27.425040,2.24987945476711
8347,2020-09-18 19:06:27.786257,2.24987945476711
8348,2020-09-18 19:06:28.088425,2.29227321719749
8349,2020-09-18 19:06:28.399373,2.29227321719749
8350,2020-09-18 19:06:28.667937,2.29227321719749
8351,2020-09-18 19:06:28.970286,2.29227321719749
8352,2020-09-18 19:06:29.218226,2.29227321719749
8353,2020-09-18 19:06:29.470942,2.29227321719749
8354,2020-09-18 19:06:29.756435,2.29227321719749
8355,2020-09-18 19:06:30.036523,2.33457649555153
8356,2020-09-18 19:06:30.351094,2.33457649555153
8357,2020-09-18 19:06:30.685249,2.33457649555153
8358,2020-09-18 19:06:30.963140,2.33457649555153
8359,2020-09-18 19:06:31.332052,2.33457649555153
8360,2020-09-18 19:06:31.667510,2.33457649555153
8361,2020-09-18 19:06:32.026430,2.33457649555153
8362,2020-09-18 19:06:32.335860,2.33457649555153
8363,2020-09-18 19:06:32.676170,2.37678969135672
8364,2020-09-18 19:06:32.924614,2.37678969135672
8365,2020-09-18 19:06:33.222284,2.37678969135672
8366,2020-09-18 19:06:33.469127,2.37678969135672
8367,2020-09-18 19:06:33.732319,2.37678969135672
8368,2020-09-18 19:06:33.989378,2.37678969135672
8369,2020-09-18 19:06:34.342628,2.37678969135672
8370,2020-09-18 19:06:34.718724,2.41891320355448
8371,2020-09-18 19:06:34.937582,2.41891320355448
8372,2020-09-18 19:06:35.259963,2.41891320355448
8373,2020-09-18 19:06:35.571652,2.41891320355448
8374,2020-09-18 19:06:35.890691,2.41891320355448
8375,2020-09-18 19:06:36.227495,2.41891320355448
8376,2020-09-18 19:06:36.567954,2.41891320355448
8377,2020-09-18 19:06:36.860048,2.41891320355448
8378,2020-09-18 19:06:37.242142,2.46094742847917
8379,2020-09-18 19:06:37.612578,2.46094742847917
8380,2020-09-18 19:06:37.923060,2.46094742847917
8381,2020-09-18 19:06:38.293440,2.46094742847917
8382,2020-09-18 19:06:38.590919,2.46094742847917
8383,2020-09-18 19:06:38.858500,2.46094742847917
8384,2020-09-18 19:06:39.120820,2.46094742847917
8385,2020-09-18 19:06:39.396499,2.46094742847917
8386,2020-09-18 19:06:39.659990,2.50289275989125
8387,2020-09-18 19:06:39.936817,2.50289275989125
8388,2020-09-18 19:06:40.249799,2.50289275989125
8389,2020-09-18 19:06:40.604205,2.50289275989125
8390,2020-09-18 19:06:40.860968,2.50289275989125
8391,2020-09-18 19:06:41.146472,2.50289275989125
8392,2020-09-18 19:06:41.436575,2.50289275989125
8393,2020-09-18 19:06:41.777112,2.54474958900771
8394,2020-09-18 19:06:42.109123,2.54474958900771
8395,2020-09-18 19:06:42.421800,2.54474958900771
8396,2020-09-18 19:06:42.763280,2.54474958900771
8397,2020-09-18 19:06:43.041163,2.54474958900771
8398,2020-09-18 19:06:43.346369,2.54474958900771
8399,2020-09-18 19:06:43.682764,2.54474958900771
8400,2020-09-18 19:06:44.047204,2.54474958900771
8401,2020-09-18 19:06:44.380882,2.58651830453125
8402,2020-09-18 19:06:44.728885,2.58651830453125
8403,2020-09-18 19:06:45.042227,2.58651830453125
8404,2020-09-18 19:06:45.317244,2.58651830453125
8405,2020-09-18 19:06:45.635038,2.58651830453125
8406,2020-09-18 19:06:45.897462,2.58651830453125
8407,2020-09-18 19:06:46.134150,2.58651830453125
8408,2020-09-18 19:06:46.439055,2.58651830453125
8409,2020-09-18 19:06:46.744553,2.58651830453125
8410,2020-09-18 19:06:47.051336,2.62819929267881
8411,2020-09-18 19:06:47.305937,2.62819929267881
8412,2020-09-18 19:06:47.662228,2.62819929267881
8413,2020-09-18 19:06:48.032804,2.62819929267881
8414,2020-09-18 19:06:48.294806,2.62819929267881
8415,2020-09-18 19:06:48.612554,2.62819929267881
8416,2020-09-18 19:06:48.879326,2.62819929267881
8417,2020-09-18 19:06:49.201651,2.62819929267881
8418,2020-09-18 19:06:49.499615,2.66979293720924
8419,2020-09-18 19:06:49.819799,2.66979293720924
8420,2020-09-18 19:06:50.119928,2.66979293720924
8421,2020-09-18 19:06:50.473637,2.66979293720924
8422,2020-09-18 19:06:50.749593,2.66979293720924
8423,2020-09-18 19:06:51.034288,2.66979293720924
8424,2020-09-18 19:06:51.294434,2.66979293720924
8425,2020-09-18 19:06:51.590150,2.66979293720924
8426,2020-09-18 19:06:51.886000,2.66979293720924
8427,2020-09-18 19:06:52.126373,2.71129961945033
8428,2020-09-18 19:06:52.375847,2.71129961945033
8429,2020-09-18 19:06:52.686525,2.71129961945033
8430,2020-09-18 19:06:53.009518,2.71129961945033
8431,2020-09-18 19:06:53.276542,2.71129961945033
8432,2020-09-18 19:06:53.596033,2.71129961945033
8433,2020-09-18 19:06:53.879517,2.71129961945033
8434,2020-09-18 19:06:54.248813,2.75502926130797
8435,2020-09-18 19:06:54.582884,2.75502926130797
8436,2020-09-18 19:06:54.913053,2.75502926130797
8437,2020-09-18 19:06:55.243403,2.75502926130797
8438,2020-09-18 19:06:55.588694,2.75502926130797
8439,2020-09-18 19:06:55.865068,2.75502926130797
8440,2020-09-18 19:06:56.178754,2.75502926130797
8441,2020-09-18 19:06:56.496586,2.75502926130797
8442,2020-09-18 19:06:56.814584,2.79866607526927
8443,2020-09-18 19:06:57.067063,2.79866607526927
8444,2020-09-18 19:06:57.441931,2.79866607526927
8445,2020-09-18 19:06:57.785370,2.79866607526927
8446,2020-09-18 19:06:58.126636,2.79866607526927
8447,2020-09-18 19:06:58.469352,2.79866607526927
8448,2020-09-18 19:06:58.782053,2.79866607526927
8449,2020-09-18 19:06:59.035603,2.79866607526927
8450,2020-09-18 19:06:59.304536,2.84221046157074
8451,2020-09-18 19:06:59.592277,2.84221046157074
8452,2020-09-18 19:06:59.838614,2.84221046157074
8453,2020-09-18 19:07:00.151589,2.84221046157074
8454,2020-09-18 19:07:00.425184,2.84221046157074
8455,2020-09-18 19:07:00.741875,2.84221046157074
8456,2020-09-18 19:07:01.050985,2.84221046157074
8457,2020-09-18 19:07:01.470833,2.88566281793727
8458,2020-09-18 19:07:01.807508,2.88566281793727
8459,2020-09-18 19:07:02.125946,2.88566281793727
8460,2020-09-18 19:07:02.437535,2.88566281793727
8461,2020-09-18 19:07:02.784799,2.88566281793727
8462,2020-09-18 19:07:03.062893,2.88566281793727
8463,2020-09-18 19:07:03.331932,2.88566281793727
8464,2020-09-18 19:07:03.605117,2.92902353960955
8465,2020-09-18 19:07:03.858630,2.92902353960955
8466,2020-09-18 19:07:04.136138,2.92902353960955
8467,2020-09-18 19:07:04.398132,2.92902353960955
8468,2020-09-18 19:07:04.645878,2.92902353960955
8469,2020-09-18 19:07:04.919301,2.92902353960955
8470,2020-09-18 19:07:05.231670,2.92902353960955
8471,2020-09-18 19:07:05.562673,2.92902353960955
8472,2020-09-18 19:07:05.903758,2.92902353960955
8473,2020-09-18 19:07:06.142110,2.97229301937094
8474,2020-09-18 19:07:06.490059,2.97229301937094
8475,2020-09-18 19:07:06.850172,2.97229301937094
8476,2020-09-18 19:07:07.166433,2.97229301937094
8477,2020-09-18 19:07:07.516885,2.97229301937094
8478,2020-09-18 19:07:07.882156,2.97229301937094
8479,2020-09-18 19:07:08.328377,3.01547164757396
8480,2020-09-18 19:07:08.684717,3.01547164757396
8481,2020-09-18 19:07:08.961760,3.01547164757396
8482,2020-09-18 19:07:09.280454,3.01547164757396
8483,2020-09-18 19:07:09.566026,3.01547164757396
8484,2020-09-18 19:07:09.847057,3.01547164757396
8485,2020-09-18 19:07:10.150269,3.01547164757396
8486,2020-09-18 19:07:10.379922,3.01547164757396
8487,2020-09-18 19:07:10.757913,3.01547164757396
8488,2020-09-18 19:07:11.072047,3.05855981216605
8489,2020-09-18 19:07:11.330547,3.05855981216605
8490,2020-09-18 19:07:11.625628,3.05855981216605
8491,2020-09-18 19:07:11.858267,3.05855981216605
8492,2020-09-18 19:07:12.137542,3.05855981216605
8493,2020-09-18 19:07:12.469683,3.05855981216605
8494,2020-09-18 19:07:12.680390,3.05855981216605
8495,2020-09-18 19:07:12.979893,3.05855981216605
8496,2020-09-18 19:07:13.291828,3.05855981216605
8497,2020-09-18 19:07:13.604625,3.101557898715
8498,2020-09-18 19:07:13.922703,3.101557898715
8499,2020-09-18 19:07:14.246311,3.101557898715
8500,2020-09-18 19:07:14.602885,3.101557898715
8501,2020-09-18 19:07:14.860952,3.101557898715
8502,2020-09-18 19:07:15.183498,3.101557898715
8503,2020-09-18 19:07:15.435959,3.101557898715
8504,2020-09-18 19:07:15.811794,3.14446629043378
8505,2020-09-18 19:07:16.139981,3.14446629043378
8506,2020-09-18 19:07:16.388434,3.14446629043378
8507,2020-09-18 19:07:16.727746,3.14446629043378
8508,2020-09-18 19:07:17.006427,3.14446629043378
8509,2020-09-18 19:07:17.316426,3.14446629043378
8510,2020-09-18 19:07:17.635186,3.14446629043378
8511,2020-09-18 19:07:17.943510,3.14446629043378
8512,2020-09-18 19:07:18.250730,3.14446629043378
8513,2020-09-18 19:07:18.603288,3.18728536820498
8514,2020-09-18 19:07:18.895050,3.18728536820498
8515,2020-09-18 19:07:19.262440,3.18728536820498
8516,2020-09-18 19:07:19.644111,3.18728536820498
8517,2020-09-18 19:07:19.976478,3.18728536820498
8518,2020-09-18 19:07:20.232171,3.18728536820498
8519,2020-09-18 19:07:20.571443,3.18728536820498
8520,2020-09-18 19:07:20.787393,3.18728536820498
8521,2020-09-18 19:07:21.041386,3.18728536820498
8522,2020-09-18 19:07:21.377040,3.23001551060472
8523,2020-09-18 19:07:21.649808,3.23001551060472
8524,2020-09-18 19:07:21.934706,3.23001551060472
8525,2020-09-18 19:07:22.252926,3.23001551060472
8526,2020-09-18 19:07:22.594577,3.23001551060472
8527,2020-09-18 19:07:22.936093,3.23001551060472
8528,2020-09-18 19:07:23.224651,3.23001551060472
8529,2020-09-18 19:07:23.532978,3.23001551060472
8530,2020-09-18 19:07:23.817972,3.23001551060472
8531,2020-09-18 19:07:24.123691,3.2640574778723
8532,2020-09-18 19:07:24.476692,3.2640574778723
8533,2020-09-18 19:07:24.767691,3.2640574778723
8534,2020-09-18 19:07:25.027313,3.2640574778723
8535,2020-09-18 19:07:25.301089,3.2640574778723
8536,2020-09-18 19:07:25.550338,3.2640574778723
8537,2020-09-18 19:07:25.866434,3.2640574778723
8538,2020-09-18 19:07:26.167811,3.2640574778723
8539,2020-09-18 19:07:26.543301,3.29803517205505
8540,2020-09-18 19:07:26.822464,3.29803517205505
8541,2020-09-18 19:07:27.180041,3.29803517205505
8542,2020-09-18 19:07:27.473010,3.29803517205505
8543,2020-09-18 19:07:27.777406,3.29803517205505
8544,2020-09-18 19:07:28.038482,3.29803517205505
8545,2020-09-18 19:07:28.361713,3.29803517205505
8546,2020-09-18 19:07:28.677368,3.33194886613499
8547,2020-09-18 19:07:29.016275,3.33194886613499
8548,2020-09-18 19:07:29.282082,3.33194886613499
8549,2020-09-18 19:07:29.511487,3.33194886613499
8550,2020-09-18 19:07:29.813172,3.33194886613499
8551,2020-09-18 19:07:30.061676,3.33194886613499
8552,2020-09-18 19:07:30.350330,3.33194886613499
8553,2020-09-18 19:07:30.590536,3.33194886613499
8554,2020-09-18 19:07:30.919735,3.33194886613499
8555,2020-09-18 19:07:31.216380,3.33386703084054
8556,2020-09-18 19:07:31.562607,3.33386703084054
8557,2020-09-18 19:07:31.886079,3.33386703084054
8558,2020-09-18 19:07:32.152817,3.33386703084054
8559,2020-09-18 19:07:32.374379,3.33386703084054
8560,2020-09-18 19:07:32.647002,3.33386703084054
8561,2020-09-18 19:07:32.956204,3.33386703084054
8562,2020-09-18 19:07:33.296847,3.33386703084054
8563,2020-09-18 19:07:33.560237,3.38790809889764
8564,2020-09-18 19:07:33.839410,3.38790809889764
8565,2020-09-18 19:07:34.089287,3.38790809889764
8566,2020-09-18 19:07:34.377702,3.38790809889764
8567,2020-09-18 19:07:34.704102,3.38790809889764
8568,2020-09-18 19:07:34.973969,3.38790809889764
8569,2020-09-18 19:07:35.234035,3.38790809889764
8570,2020-09-18 19:07:35.541748,3.38790809889764
8571,2020-09-18 19:07:35.884478,3.38790809889764
8572,2020-09-18 19:07:36.207141,3.44510963278381
8573,2020-09-18 19:07:36.481774,3.44510963278381
8574,2020-09-18 19:07:36.858139,3.44510963278381
8575,2020-09-18 19:07:37.178810,3.44510963278381
8576,2020-09-18 19:07:37.483865,3.44510963278381
8577,2020-09-18 19:07:37.818610,3.44510963278381
8578,2020-09-18 19:07:38.046753,3.44510963278381
8579,2020-09-18 19:07:38.328614,3.44510963278381
8580,2020-09-18 19:07:38.581873,3.44510963278381
8581,2020-09-18 19:07:38.853151,3.50222037396598
8582,2020-09-18 19:07:39.180416,3.50222037396598
8583,2020-09-18 19:07:39.512693,3.50222037396598
8584,2020-09-18 19:07:39.922807,3.50222037396598
8585,2020-09-18 19:07:40.188502,3.50222037396598
8586,2020-09-18 19:07:40.438217,3.50222037396598
8587,2020-09-18 19:07:40.755753,3.50222037396598
8588,2020-09-18 19:07:40.993232,3.50222037396598
8589,2020-09-18 19:07:41.260344,3.55924051117104
8590,2020-09-18 19:07:41.598298,3.55924051117104
8591,2020-09-18 19:07:41.956861,3.55924051117104
8592,2020-09-18 19:07:42.274463,3.55924051117104
8593,2020-09-18 19:07:42.584934,3.55924051117104
8594,2020-09-18 19:07:42.932478,3.55924051117104
8595,2020-09-18 19:07:43.249404,3.55924051117104
8596,2020-09-18 19:07:43.500056,3.55924051117104
8597,2020-09-18 19:07:43.753438,3.61617023194266
8598,2020-09-18 19:07:44.070431,3.61617023194266
8599,2020-09-18 19:07:44.369066,3.61617023194266
8600,2020-09-18 19:07:44.689593,3.61617023194266
8601,2020-09-18 19:07:44.934388,3.61617023194266
8602,2020-09-18 19:07:45.248478,3.61617023194266
8603,2020-09-18 19:07:45.574339,3.61617023194266
8604,2020-09-18 19:07:45.885522,3.61617023194266
8605,2020-09-18 19:07:46.141829,3.61617023194266
8606,2020-09-18 19:07:46.430096,3.67300972266486
8607,2020-09-18 19:07:46.743125,3.67300972266486
8608,2020-09-18 19:07:46.968538,3.67300972266486
8609,2020-09-18 19:07:47.303475,3.67300972266486
8610,2020-09-18 19:07:47.623942,3.67300972266486
8611,2020-09-18 19:07:47.964813,3.67300972266486
8612,2020-09-18 19:07:48.233229,3.67300972266486
8613,2020-09-18 19:07:48.582368,3.67300972266486
8614,2020-09-18 19:07:49.000420,3.72975916858489
8615,2020-09-18 19:07:49.365335,3.72975916858489
8616,2020-09-18 19:07:49.670683,3.72975916858489
8617,2020-09-18 19:07:50.012204,3.72975916858489
8618,2020-09-18 19:07:50.355323,3.72975916858489
8619,2020-09-18 19:07:50.720931,3.72975916858489
8620,2020-09-18 19:07:51.067616,3.72975916858489
8621,2020-09-18 19:07:51.295397,3.72975916858489
8622,2020-09-18 19:07:51.514422,3.72975916858489
8623,2020-09-18 19:07:51.781020,3.78641875383542
8624,2020-09-18 19:07:52.099860,3.78641875383542
8625,2020-09-18 19:07:52.361923,3.78641875383542
8626,2020-09-18 19:07:52.660641,3.78641875383542
8627,2020-09-18 19:07:52.950890,3.78641875383542
8628,2020-09-18 19:07:53.183941,3.78641875383542
8629,2020-09-18 19:07:53.443779,3.78641875383542
8630,2020-09-18 19:07:53.722110,3.78641875383542
8631,2020-09-18 19:07:54.133631,3.84298866145602
8632,2020-09-18 19:07:54.428225,3.84298866145602
8633,2020-09-18 19:07:54.768038,3.84298866145602
8634,2020-09-18 19:07:55.079022,3.84298866145602
8635,2020-09-18 19:07:55.330893,3.84298866145602
8636,2020-09-18 19:07:55.611250,3.84298866145602
8637,2020-09-18 19:07:55.916277,3.84298866145602
8638,2020-09-18 19:07:56.185580,3.84298866145602
8639,2020-09-18 19:07:56.425299,3.84298866145602
8640,2020-09-18 19:07:56.756647,3.90932490444592
8641,2020-09-18 19:07:57.154993,3.90932490444592
8642,2020-09-18 19:07:57.468674,3.90932490444592
8643,2020-09-18 19:07:57.767857,3.90932490444592
8644,2020-09-18 19:07:58.017834,3.90932490444592
8645,2020-09-18 19:07:58.316606,3.90932490444592
8646,2020-09-18 19:07:58.662333,3.90932490444592
8647,2020-09-18 19:07:59.030994,3.90932490444592
8648,2020-09-18 19:07:59.332931,3.90932490444592
8649,2020-09-18 19:07:59.653990,3.90932490444592
8650,2020-09-18 19:08:00.009112,3.97555242191324
8651,2020-09-18 19:08:00.236251,3.97555242191324
8652,2020-09-18 19:08:00.531477,3.97555242191324
8653,2020-09-18 19:08:00.746472,3.97555242191324
8654,2020-09-18 19:08:01.007639,3.97555242191324
8655,2020-09-18 19:08:01.285023,3.97555242191324
8656,2020-09-18 19:08:01.562879,3.97555242191324
8657,2020-09-18 19:08:01.887921,3.97555242191324
8658,2020-09-18 19:08:02.098748,3.97555242191324
8659,2020-09-18 19:08:02.399673,4.04167142564691
8660,2020-09-18 19:08:02.715920,4.04167142564691
8661,2020-09-18 19:08:03.007697,4.04167142564691
8662,2020-09-18 19:08:03.258426,4.04167142564691
8663,2020-09-18 19:08:03.545626,4.04167142564691
8664,2020-09-18 19:08:03.878951,4.04167142564691
8665,2020-09-18 19:08:04.206471,4.04167142564691
8666,2020-09-18 19:08:04.468023,4.04167142564691
8667,2020-09-18 19:08:04.723336,4.04167142564691
8668,2020-09-18 19:08:05.057752,4.10768212608242
8669,2020-09-18 19:08:05.389869,4.10768212608242
8670,2020-09-18 19:08:05.652724,4.10768212608242
8671,2020-09-18 19:08:05.967977,4.10768212608242
8672,2020-09-18 19:08:06.264874,4.10768212608242
8673,2020-09-18 19:08:06.504267,4.10768212608242
8674,2020-09-18 19:08:06.778778,4.10768212608242
8675,2020-09-18 19:08:07.075864,4.10768212608242
8676,2020-09-18 19:08:07.416904,4.10768212608242
8677,2020-09-18 19:08:07.730809,4.17358473233145
8678,2020-09-18 19:08:08.042989,4.17358473233145
8679,2020-09-18 19:08:08.399845,4.17358473233145
8680,2020-09-18 19:08:08.699357,4.17358473233145
8681,2020-09-18 19:08:08.956951,4.17358473233145
8682,2020-09-18 19:08:09.252188,4.17358473233145
8683,2020-09-18 19:08:09.565376,4.17358473233145
8684,2020-09-18 19:08:09.998445,4.2393794522106
8685,2020-09-18 19:08:10.364280,4.2393794522106
8686,2020-09-18 19:08:10.616677,4.2393794522106
8687,2020-09-18 19:08:10.936032,4.2393794522106
8688,2020-09-18 19:08:11.174039,4.2393794522106
8689,2020-09-18 19:08:11.466707,4.2393794522106
8690,2020-09-18 19:08:11.731647,4.2393794522106
8691,2020-09-18 19:08:12.059334,4.2393794522106
8692,2020-09-18 19:08:12.373395,4.2393794522106
8693,2020-09-18 19:08:12.736630,4.30506649226922
8694,2020-09-18 19:08:12.948845,4.30506649226922
8695,2020-09-18 19:08:13.257944,4.30506649226922
8696,2020-09-18 19:08:13.553293,4.30506649226922
8697,2020-09-18 19:08:13.866636,4.30506649226922
8698,2020-09-18 19:08:14.076195,4.30506649226922
8699,2020-09-18 19:08:14.292844,4.30506649226922
8700,2020-09-18 19:08:14.571910,4.30506649226922
8701,2020-09-18 19:08:14.896053,4.30506649226922
8702,2020-09-18 19:08:15.123937,4.30506649226922
8703,2020-09-18 19:08:15.343365,4.30506649226922
8704,2020-09-18 19:08:15.657880,4.37064605781633
8705,2020-09-18 19:08:15.970500,4.37064605781633
8706,2020-09-18 19:08:16.325759,4.37064605781633
8707,2020-09-18 19:08:16.542112,4.37064605781633
8708,2020-09-18 19:08:16.887989,4.37064605781633
8709,2020-09-18 19:08:17.230088,4.37064605781633
8710,2020-09-18 19:08:17.504840,4.37064605781633
8711,2020-09-18 19:08:17.768935,4.37064605781633
8712,2020-09-18 19:08:18.033393,4.43611835294669
8713,2020-09-18 19:08:18.304705,4.43611835294669
8714,2020-09-18 19:08:18.572449,4.43611835294669
8715,2020-09-18 19:08:18.807154,4.43611835294669
8716,2020-09-18 19:08:19.078387,4.43611835294669
8717,2020-09-18 19:08:19.361787,4.43611835294669
8718,2020-09-18 19:08:19.726272,4.43611835294669
8719,2020-09-18 19:08:19.955580,4.43611835294669
8720,2020-09-18 19:08:20.252281,4.43611835294669
8721,2020-09-18 19:08:20.534191,4.50148358056607
8722,2020-09-18 19:08:20.855885,4.50148358056607
8723,2020-09-18 19:08:21.125543,4.50148358056607
8724,2020-09-18 19:08:21.437103,4.50148358056607
8725,2020-09-18 19:08:21.801448,4.50148358056607
8726,2020-09-18 19:08:22.041436,4.50148358056607
8727,2020-09-18 19:08:22.288889,4.50148358056607
8728,2020-09-18 19:08:22.552241,4.50148358056607
8729,2020-09-18 19:08:22.882759,4.56674194241572
8730,2020-09-18 19:08:23.208061,4.56674194241572
8731,2020-09-18 19:08:23.531473,4.56674194241572
8732,2020-09-18 19:08:23.783303,4.56674194241572
8733,2020-09-18 19:08:24.106951,4.56674194241572
8734,2020-09-18 19:08:24.343193,4.56674194241572
8735,2020-09-18 19:08:24.607142,4.56674194241572
8736,2020-09-18 19:08:24.867132,4.56674194241572
8737,2020-09-18 19:08:25.161158,4.56674194241572
8738,2020-09-18 19:08:25.449086,4.63189363909609
8739,2020-09-18 19:08:25.699413,4.63189363909609
8740,2020-09-18 19:08:25.955635,4.63189363909609
8741,2020-09-18 19:08:26.267414,4.63189363909609
8742,2020-09-18 19:08:26.541617,4.63189363909609
8743,2020-09-18 19:08:26.800078,4.63189363909609
8744,2020-09-18 19:08:27.086290,4.63189363909609
8745,2020-09-18 19:08:27.433542,4.63189363909609
8746,2020-09-18 19:08:27.746748,4.63189363909609
8747,2020-09-18 19:08:28.066699,4.70276178023583
8748,2020-09-18 19:08:28.401963,4.70276178023583
8749,2020-09-18 19:08:28.739775,4.70276178023583
8750,2020-09-18 19:08:29.000480,4.70276178023583
8751,2020-09-18 19:08:29.351473,4.70276178023583
8752,2020-09-18 19:08:29.605190,4.70276178023583
8753,2020-09-18 19:08:29.936219,4.70276178023583
8754,2020-09-18 19:08:30.285266,4.7735187113923
8755,2020-09-18 19:08:30.586036,4.7735187113923
8756,2020-09-18 19:08:30.886256,4.7735187113923
8757,2020-09-18 19:08:31.169871,4.7735187113923
8758,2020-09-18 19:08:31.521277,4.7735187113923
8759,2020-09-18 19:08:31.776648,4.7735187113923
8760,2020-09-18 19:08:32.102248,4.7735187113923
8761,2020-09-18 19:08:32.448609,4.7735187113923
8762,2020-09-18 19:08:32.768095,4.84416463696088
8763,2020-09-18 19:08:33.134644,4.84416463696088
8764,2020-09-18 19:08:33.478288,4.84416463696088
8765,2020-09-18 19:08:33.718929,4.84416463696088
8766,2020-09-18 19:08:34.055484,4.84416463696088
8767,2020-09-18 19:08:34.336063,4.84416463696088
8768,2020-09-18 19:08:34.604534,4.84416463696088
8769,2020-09-18 19:08:34.900565,4.84416463696088
8770,2020-09-18 19:08:35.175755,4.91469976012236
8771,2020-09-18 19:08:35.496453,4.91469976012236
8772,2020-09-18 19:08:35.743657,4.91469976012236
8773,2020-09-18 19:08:36.010808,4.91469976012236
8774,2020-09-18 19:08:36.301413,4.91469976012236
8775,2020-09-18 19:08:36.616644,4.91469976012236
8776,2020-09-18 19:08:36.919993,4.91469976012236
8777,2020-09-18 19:08:37.184842,4.91469976012236
8778,2020-09-18 19:08:37.528339,4.98512428286836
8779,2020-09-18 19:08:37.812049,4.98512428286836
8780,2020-09-18 19:08:38.089842,4.98512428286836
8781,2020-09-18 19:08:38.472902,4.98512428286836
8782,2020-09-18 19:08:38.818729,4.98512428286836
8783,2020-09-18 19:08:39.167920,4.98512428286836
8784,2020-09-18 19:08:39.442693,4.86029621214148
8785,2020-09-18 19:08:39.768573,4.86029621214148
8786,2020-09-18 19:08:40.033738,4.86029621214148
8787,2020-09-18 19:08:40.370002,4.86029621214148
8788,2020-09-18 19:08:40.708956,4.86029621214148
8789,2020-09-18 19:08:40.968557,4.86029621214148
8790,2020-09-18 19:08:41.330191,4.86029621214148
8791,2020-09-18 19:08:41.677212,4.73582434367825
8792,2020-09-18 19:08:41.960511,4.73582434367825
8793,2020-09-18 19:08:42.230556,4.73582434367825
8794,2020-09-18 19:08:42.573218,4.73582434367825
8795,2020-09-18 19:08:42.929110,4.73582434367825
8796,2020-09-18 19:08:43.194468,4.73582434367825
8797,2020-09-18 19:08:43.442088,4.73582434367825
8798,2020-09-18 19:08:43.742690,4.73582434367825
8799,2020-09-18 19:08:43.994764,4.73582434367825
8800,2020-09-18 19:08:44.333693,4.61170504701744
8801,2020-09-18 19:08:44.609087,4.61170504701744
8802,2020-09-18 19:08:44.914106,4.61170504701744
8803,2020-09-18 19:08:45.145992,4.61170504701744
8804,2020-09-18 19:08:45.386812,4.61170504701744
8805,2020-09-18 19:08:45.640048,4.61170504701744
8806,2020-09-18 19:08:45.980461,4.61170504701744
8807,2020-09-18 19:08:46.285195,4.61170504701744
8808,2020-09-18 19:08:46.621091,4.61170504701744
8809,2020-09-18 19:08:47.000738,4.48793479899891
8810,2020-09-18 19:08:47.304714,4.48793479899891
8811,2020-09-18 19:08:47.612789,4.48793479899891
8812,2020-09-18 19:08:47.889341,4.48793479899891
8813,2020-09-18 19:08:48.276575,4.48793479899891
8814,2020-09-18 19:08:48.484023,4.48793479899891
8815,2020-09-18 19:08:48.818024,4.48793479899891
8816,2020-09-18 19:08:49.132050,4.48793479899891
8817,2020-09-18 19:08:49.397257,4.36451017769134
8818,2020-09-18 19:08:49.733321,4.36451017769134
8819,2020-09-18 19:08:49.970051,4.36451017769134
8820,2020-09-18 19:08:50.208262,4.36451017769134
8821,2020-09-18 19:08:50.515251,4.36451017769134
8822,2020-09-18 19:08:50.643637,4.36451017769134
8823,2020-09-18 19:08:50.985122,4.36451017769134
8824,2020-09-18 19:08:51.365522,4.36451017769134
8825,2020-09-18 19:08:51.662774,4.24142785698373
8826,2020-09-18 19:08:51.980883,4.24142785698373
8827,2020-09-18 19:08:52.302236,4.24142785698373
8828,2020-09-18 19:08:52.526438,4.24142785698373
8829,2020-09-18 19:08:52.743662,4.24142785698373
8830,2020-09-18 19:08:53.053157,4.24142785698373
8831,2020-09-18 19:08:53.382422,4.24142785698373
8832,2020-09-18 19:08:53.685527,4.24142785698373
8833,2020-09-18 19:08:53.925815,4.24142785698373
8834,2020-09-18 19:08:54.190837,4.24142785698373
8835,2020-09-18 19:08:54.512193,4.11868460173937
8836,2020-09-18 19:08:54.849992,4.11868460173937
8837,2020-09-18 19:08:55.224589,4.11868460173937
8838,2020-09-18 19:08:55.512396,4.11868460173937
8839,2020-09-18 19:08:55.825603,4.11868460173937
8840,2020-09-18 19:08:56.164743,4.11868460173937
8841,2020-09-18 19:08:56.485264,3.98356891721819
8842,2020-09-18 19:08:56.742038,3.98356891721819
8843,2020-09-18 19:08:57.137705,3.98356891721819
8844,2020-09-18 19:08:57.467307,3.98356891721819
8845,2020-09-18 19:08:57.834761,3.98356891721819
8846,2020-09-18 19:08:58.171591,3.98356891721819
8847,2020-09-18 19:08:58.490903,3.98356891721819
8848,2020-09-18 19:08:58.835356,3.98356891721819
8849,2020-09-18 19:08:59.063448,3.84880053688869
8850,2020-09-18 19:08:59.417717,3.84880053688869
8851,2020-09-18 19:08:59.805051,3.84880053688869
8852,2020-09-18 19:09:00.138269,3.84880053688869
8853,2020-09-18 19:09:00.488157,3.84880053688869
8854,2020-09-18 19:09:00.768415,3.84880053688869
8855,2020-09-18 19:09:01.069414,3.84880053688869
8856,2020-09-18 19:09:01.415836,3.71437666805285
8857,2020-09-18 19:09:01.708951,3.71437666805285
