iteration,timestamp,T7
8858,2020-09-18 19:09:01.995513,3.71437666805285
8859,2020-09-18 19:09:02.297849,3.71437666805285
8860,2020-09-18 19:09:02.586386,3.71437666805285
8861,2020-09-18 19:09:02.920947,3.71437666805285
8862,2020-09-18 19:09:03.173457,3.71437666805285
8863,2020-09-18 19:09:03.511483,3.71437666805285
8864,2020-09-18 19:09:03.838327,3.71437666805285
8865,2020-09-18 19:09:04.163581,3.58029459112193
8866,2020-09-18 19:09:04.485760,3.58029459112193
8867,2020-09-18 19:09:04.794155,3.58029459112193
8868,2020-09-18 19:09:05.116264,3.58029459112193
8869,2020-09-18 19:09:05.401094,3.58029459112193
8870,2020-09-18 19:09:05.756486,3.58029459112193
8871,2020-09-18 19:09:06.072554,3.58029459112193
8872,2020-09-18 19:09:06.381350,3.58029459112193
8873,2020-09-18 19:09:06.724277,3.44655165720455
8874,2020-09-18 19:09:06.999980,3.44655165720455
8875,2020-09-18 19:09:07.252512,3.44655165720455
8876,2020-09-18 19:09:07.570650,3.44655165720455
8877,2020-09-18 19:09:07.942646,3.44655165720455
8878,2020-09-18 19:09:08.272912,3.44655165720455
8879,2020-09-18 19:09:08.627802,3.44655165720455
8880,2020-09-18 19:09:08.932856,3.31314528593387
8881,2020-09-18 19:09:09.236128,3.31314528593387
8882,2020-09-18 19:09:09.512272,3.31314528593387
8883,2020-09-18 19:09:09.825146,3.31314528593387
8884,2020-09-18 19:09:10.176316,3.31314528593387
8885,2020-09-18 19:09:10.511925,3.31314528593387
8886,2020-09-18 19:09:10.796986,3.31314528593387
8887,2020-09-18 19:09:11.103042,3.18007296351415
8888,2020-09-18 19:09:11.390303,3.18007296351415
8889,2020-09-18 19:09:11.758283,3.18007296351415
8890,2020-09-18 19:09:12.064305,3.18007296351415
8891,2020-09-18 19:09:12.329626,3.18007296351415
8892,2020-09-18 19:09:12.677299,3.18007296351415
8893,2020-09-18 19:09:13.034764,3.18007296351415
8894,2020-09-18 19:09:13.336435,3.18007296351415
8895,2020-09-18 19:09:13.701873,3.047332240971
8896,2020-09-18 19:09:14.007801,3.047332240971
8897,2020-09-18 19:09:14.281656,3.047332240971
8898,2020-09-18 19:09:14.550726,3.047332240971
8899,2020-09-18 19:09:14.792887,3.047332240971
8900,2020-09-18 19:09:15.100179,3.047332240971
8901,2020-09-18 19:09:15.410024,3.047332240971
8902,2020-09-18 19:09:15.762341,2.91492073259212
8903,2020-09-18 19:09:16.071270,2.91492073259212
8904,2020-09-18 19:09:16.320342,2.91492073259212
8905,2020-09-18 19:09:16.591383,2.91492073259212
8906,2020-09-18 19:09:16.966609,2.91492073259212
8907,2020-09-18 19:09:17.295159,2.91492073259212
8908,2020-09-18 19:09:17.616562,2.91492073259212
8909,2020-09-18 19:09:17.841520,2.7828361145483
8910,2020-09-18 19:09:18.177479,2.7828361145483
8911,2020-09-18 19:09:18.538117,2.7828361145483
8912,2020-09-18 19:09:18.856655,2.7828361145483
8913,2020-09-18 19:09:19.150428,2.7828361145483
8914,2020-09-18 19:09:19.434874,2.7828361145483
8915,2020-09-18 19:09:19.676274,2.7828361145483
8916,2020-09-18 19:09:19.949217,2.65107612368692
8917,2020-09-18 19:09:20.312525,2.65107612368692
8918,2020-09-18 19:09:20.667016,2.65107612368692
8919,2020-09-18 19:09:20.944919,2.65107612368692
8920,2020-09-18 19:09:21.274200,2.65107612368692
8921,2020-09-18 19:09:21.598715,2.65107612368692
8922,2020-09-18 19:09:21.949277,2.65107612368692
8923,2020-09-18 19:09:22.226876,2.51963855649197
8924,2020-09-18 19:09:22.444781,2.51963855649197
8925,2020-09-18 19:09:22.775205,2.51963855649197
8926,2020-09-18 19:09:22.986722,2.51963855649197
8927,2020-09-18 19:09:23.326760,2.51963855649197
8928,2020-09-18 19:09:23.581730,2.51963855649197
8929,2020-09-18 19:09:23.827989,2.51963855649197
8930,2020-09-18 19:09:24.162661,2.51963855649197
8931,2020-09-18 19:09:24.464430,2.51963855649197
8932,2020-09-18 19:09:24.757663,2.39409869195889
8933,2020-09-18 19:09:25.108502,2.39409869195889
8934,2020-09-18 19:09:25.401948,2.39409869195889
8935,2020-09-18 19:09:25.700851,2.39409869195889
8936,2020-09-18 19:09:26.138783,2.39409869195889
8937,2020-09-18 19:09:26.453756,2.39409869195889
8938,2020-09-18 19:09:26.715487,2.39409869195889
8939,2020-09-18 19:09:26.973526,2.2688686084248
8940,2020-09-18 19:09:27.272603,2.2688686084248
8941,2020-09-18 19:09:27.529088,2.2688686084248
8942,2020-09-18 19:09:27.910848,2.2688686084248
8943,2020-09-18 19:09:28.141507,2.2688686084248
8944,2020-09-18 19:09:28.456318,2.2688686084248
8945,2020-09-18 19:09:28.784909,2.2688686084248
8946,2020-09-18 19:09:29.147588,2.14394621493035
8947,2020-09-18 19:09:29.486642,2.14394621493035
8948,2020-09-18 19:09:29.786089,2.14394621493035
8949,2020-09-18 19:09:30.127354,2.14394621493035
8950,2020-09-18 19:09:30.394437,2.14394621493035
8951,2020-09-18 19:09:30.681816,2.14394621493035
8952,2020-09-18 19:09:30.962810,2.14394621493035
8953,2020-09-18 19:09:31.289030,2.14394621493035
8954,2020-09-18 19:09:31.607992,2.14394621493035
8955,2020-09-18 19:09:31.897429,2.17970504913681
8956,2020-09-18 19:09:32.151229,2.17970504913681
8957,2020-09-18 19:09:32.405248,2.17970504913681
8958,2020-09-18 19:09:32.736738,2.17970504913681
8959,2020-09-18 19:09:32.997045,2.17970504913681
8960,2020-09-18 19:09:33.354430,2.17970504913681
8961,2020-09-18 19:09:33.655626,2.17970504913681
8962,2020-09-18 19:09:34.032876,2.17970504913681
8963,2020-09-18 19:09:34.354426,2.17970504913681
8964,2020-09-18 19:09:34.699438,2.21537698215991
8965,2020-09-18 19:09:34.955323,2.21537698215991
8966,2020-09-18 19:09:35.221602,2.21537698215991
8967,2020-09-18 19:09:35.509786,2.21537698215991
8968,2020-09-18 19:09:35.754553,2.21537698215991
8969,2020-09-18 19:09:36.026523,2.21537698215991
8970,2020-09-18 19:09:36.288080,2.21537698215991
8971,2020-09-18 19:09:36.574963,2.21537698215991
8972,2020-09-18 19:09:36.797481,2.21537698215991
8973,2020-09-18 19:09:37.029412,2.25096240065749
8974,2020-09-18 19:09:37.281227,2.25096240065749
8975,2020-09-18 19:09:37.544120,2.25096240065749
8976,2020-09-18 19:09:37.858352,2.25096240065749
8977,2020-09-18 19:09:38.207808,2.25096240065749
8978,2020-09-18 19:09:38.529634,2.25096240065749
8979,2020-09-18 19:09:38.773211,2.25096240065749
8980,2020-09-18 19:09:39.082181,2.28646168893258
8981,2020-09-18 19:09:39.407781,2.28646168893258
8982,2020-09-18 19:09:39.657735,2.28646168893258
8983,2020-09-18 19:09:39.941580,2.28646168893258
8984,2020-09-18 19:09:40.221708,2.28646168893258
8985,2020-09-18 19:09:40.476430,2.28646168893258
8986,2020-09-18 19:09:40.787613,2.28646168893258
8987,2020-09-18 19:09:41.148760,2.28646168893258
8988,2020-09-18 19:09:41.424857,2.32187522895698
8989,2020-09-18 19:09:41.745711,2.32187522895698
8990,2020-09-18 19:09:42.085838,2.32187522895698
8991,2020-09-18 19:09:42.375536,2.32187522895698
8992,2020-09-18 19:09:42.698222,2.32187522895698
8993,2020-09-18 19:09:43.000155,2.32187522895698
8994,2020-09-18 19:09:43.274214,2.32187522895698
8995,2020-09-18 19:09:43.552853,2.32187522895698
8996,2020-09-18 19:09:43.882038,2.32187522895698
8997,2020-09-18 19:09:44.123667,2.35720340039437
8998,2020-09-18 19:09:44.350006,2.35720340039437
8999,2020-09-18 19:09:44.685781,2.35720340039437
9000,2020-09-18 19:09:45.005345,2.35720340039437
9001,2020-09-18 19:09:45.275379,2.35720340039437
9002,2020-09-18 19:09:45.520880,2.35720340039437
9003,2020-09-18 19:09:45.767232,2.35720340039437
9004,2020-09-18 19:09:46.140644,2.35720340039437
9005,2020-09-18 19:09:46.466003,2.39244658062285
9006,2020-09-18 19:09:46.789187,2.39244658062285
9007,2020-09-18 19:09:47.018938,2.39244658062285
9008,2020-09-18 19:09:47.306739,2.39244658062285
9009,2020-09-18 19:09:47.524053,2.39244658062285
9010,2020-09-18 19:09:47.794798,2.39244658062285
9011,2020-09-18 19:09:48.085931,2.39244658062285
9012,2020-09-18 19:09:48.325953,2.39244658062285
9013,2020-09-18 19:09:48.566344,2.39244658062285
9014,2020-09-18 19:09:48.889869,2.42760514475715
9015,2020-09-18 19:09:49.180190,2.42760514475715
9016,2020-09-18 19:09:49.457789,2.42760514475715
9017,2020-09-18 19:09:49.818031,2.42760514475715
9018,2020-09-18 19:09:50.087898,2.42760514475715
9019,2020-09-18 19:09:50.362157,2.42760514475715
9020,2020-09-18 19:09:50.651040,2.42760514475715
9021,2020-09-18 19:09:50.894445,2.42760514475715
9022,2020-09-18 19:09:51.210803,2.42760514475715
9023,2020-09-18 19:09:51.502069,2.46267946567023
9024,2020-09-18 19:09:51.757260,2.46267946567023
9025,2020-09-18 19:09:52.073875,2.46267946567023
9026,2020-09-18 19:09:52.414638,2.46267946567023
9027,2020-09-18 19:09:52.758954,2.46267946567023
9028,2020-09-18 19:09:53.079910,2.46267946567023
9029,2020-09-18 19:09:53.329838,2.46267946567023
9030,2020-09-18 19:09:53.654671,2.51852237359905
9031,2020-09-18 19:09:53.946017,2.51852237359905
9032,2020-09-18 19:09:54.222534,2.51852237359905
9033,2020-09-18 19:09:54.527054,2.51852237359905
9034,2020-09-18 19:09:54.854160,2.51852237359905
9035,2020-09-18 19:09:55.194204,2.51852237359905
9036,2020-09-18 19:09:55.455547,2.51852237359905
9037,2020-09-18 19:09:55.802104,2.51852237359905
9038,2020-09-18 19:09:56.116975,2.57422493240354
9039,2020-09-18 19:09:56.430875,2.57422493240354
9040,2020-09-18 19:09:56.721362,2.57422493240354
9041,2020-09-18 19:09:56.986765,2.57422493240354
9042,2020-09-18 19:09:57.344468,2.57422493240354
9043,2020-09-18 19:09:57.590872,2.57422493240354
9044,2020-09-18 19:09:57.844653,2.57422493240354
9045,2020-09-18 19:09:58.172604,2.57422493240354
9046,2020-09-18 19:09:58.462871,2.6297877241103
9047,2020-09-18 19:09:58.781966,2.6297877241103
9048,2020-09-18 19:09:59.113161,2.6297877241103
9049,2020-09-18 19:09:59.407576,2.6297877241103
9050,2020-09-18 19:09:59.762819,2.6297877241103
9051,2020-09-18 19:10:00.043931,2.6297877241103
9052,2020-09-18 19:10:00.347533,2.6297877241103
9053,2020-09-18 19:10:00.645858,2.6297877241103
9054,2020-09-18 19:10:00.849568,2.68521132695633
9055,2020-09-18 19:10:01.171232,2.68521132695633
9056,2020-09-18 19:10:01.438176,2.68521132695633
9057,2020-09-18 19:10:01.687236,2.68521132695633
9058,2020-09-18 19:10:02.068817,2.68521132695633
9059,2020-09-18 19:10:02.290379,2.68521132695633
9060,2020-09-18 19:10:02.572059,2.68521132695633
9061,2020-09-18 19:10:02.814511,2.68521132695633
9062,2020-09-18 19:10:03.045370,2.68521132695633
9063,2020-09-18 19:10:03.324398,2.74049631544177
9064,2020-09-18 19:10:03.631180,2.74049631544177
9065,2020-09-18 19:10:03.994213,2.74049631544177
9066,2020-09-18 19:10:04.338461,2.74049631544177
9067,2020-09-18 19:10:04.633560,2.74049631544177
9068,2020-09-18 19:10:05.008062,2.74049631544177
9069,2020-09-18 19:10:05.253807,2.74049631544177
9070,2020-09-18 19:10:05.598072,2.7956432603811
9071,2020-09-18 19:10:05.867971,2.7956432603811
9072,2020-09-18 19:10:06.154703,2.7956432603811
9073,2020-09-18 19:10:06.487005,2.7956432603811
9074,2020-09-18 19:10:06.769931,2.7956432603811
9075,2020-09-18 19:10:07.086776,2.7956432603811
9076,2020-09-18 19:10:07.389104,2.7956432603811
9077,2020-09-18 19:10:07.712458,2.7956432603811
9078,2020-09-18 19:10:08.067190,2.85065272895307
9079,2020-09-18 19:10:08.478124,2.85065272895307
9080,2020-09-18 19:10:08.767163,2.85065272895307
9081,2020-09-18 19:10:09.055004,2.85065272895307
9082,2020-09-18 19:10:09.452172,2.85065272895307
9083,2020-09-18 19:10:09.752118,2.85065272895307
9084,2020-09-18 19:10:10.091172,2.85065272895307
9085,2020-09-18 19:10:10.453928,2.90552528474932
9086,2020-09-18 19:10:10.785691,2.90552528474932
9087,2020-09-18 19:10:11.111424,2.90552528474932
9088,2020-09-18 19:10:11.477540,2.90552528474932
9089,2020-09-18 19:10:11.729725,2.90552528474932
9090,2020-09-18 19:10:12.082133,2.90552528474932
9091,2020-09-18 19:10:12.373596,2.90552528474932
9092,2020-09-18 19:10:12.676084,2.90552528474932
9093,2020-09-18 19:10:12.992743,2.90552528474932
9094,2020-09-18 19:10:13.294156,2.96026148782163
9095,2020-09-18 19:10:13.624408,2.96026148782163
9096,2020-09-18 19:10:14.048569,2.96026148782163
9097,2020-09-18 19:10:14.337955,2.96026148782163
9098,2020-09-18 19:10:14.713675,2.96026148782163
9099,2020-09-18 19:10:14.996695,2.96026148782163
9100,2020-09-18 19:10:15.283351,2.96026148782163
9101,2020-09-18 19:10:15.653370,3.01486189472803
9102,2020-09-18 19:10:15.880144,3.01486189472803
9103,2020-09-18 19:10:16.210118,3.01486189472803
9104,2020-09-18 19:10:16.410723,3.01486189472803
9105,2020-09-18 19:10:16.750232,3.01486189472803
9106,2020-09-18 19:10:17.091465,3.01486189472803
9107,2020-09-18 19:10:17.420314,3.01486189472803
9108,2020-09-18 19:10:17.727062,3.06932705857785
9109,2020-09-18 19:10:17.967146,3.06932705857785
9110,2020-09-18 19:10:18.204146,3.06932705857785
9111,2020-09-18 19:10:18.423275,3.06932705857785
9112,2020-09-18 19:10:18.706456,3.06932705857785
9113,2020-09-18 19:10:19.078183,3.06932705857785
9114,2020-09-18 19:10:19.322611,3.06932705857785
9115,2020-09-18 19:10:19.660838,3.06932705857785
9116,2020-09-18 19:10:19.963848,3.1236575290755
9117,2020-09-18 19:10:20.287232,3.1236575290755
9118,2020-09-18 19:10:20.651129,3.1236575290755
9119,2020-09-18 19:10:20.972405,3.1236575290755
9120,2020-09-18 19:10:21.294079,3.1236575290755
9121,2020-09-18 19:10:21.639906,3.1236575290755
9122,2020-09-18 19:10:21.971054,3.1236575290755
9123,2020-09-18 19:10:22.286513,3.19233119036672
9124,2020-09-18 19:10:22.556198,3.19233119036672
9125,2020-09-18 19:10:22.810458,3.19233119036672
9126,2020-09-18 19:10:23.114991,3.19233119036672
9127,2020-09-18 19:10:23.404136,3.19233119036672
9128,2020-09-18 19:10:23.669926,3.19233119036672
9129,2020-09-18 19:10:23.999154,3.19233119036672
9130,2020-09-18 19:10:24.313789,3.25947931207641
9131,2020-09-18 19:10:24.600300,3.25947931207641
9132,2020-09-18 19:10:24.930468,3.25947931207641
9133,2020-09-18 19:10:25.208612,3.25947931207641
9134,2020-09-18 19:10:25.465876,3.25947931207641
9135,2020-09-18 19:10:25.760971,3.25947931207641
9136,2020-09-18 19:10:26.098746,3.25947931207641
9137,2020-09-18 19:10:26.394798,3.25947931207641
9138,2020-09-18 19:10:26.687754,3.32645031003781
9139,2020-09-18 19:10:26.997728,3.32645031003781
9140,2020-09-18 19:10:27.308600,3.32645031003781
9141,2020-09-18 19:10:27.627033,3.32645031003781
9142,2020-09-18 19:10:27.966068,3.32645031003781
9143,2020-09-18 19:10:28.251034,3.32645031003781
9144,2020-09-18 19:10:28.585493,3.32645031003781
9145,2020-09-18 19:10:28.843284,3.32645031003781
9146,2020-09-18 19:10:29.165511,3.32645031003781
9147,2020-09-18 19:10:29.568503,3.39324487375536
9148,2020-09-18 19:10:29.850174,3.39324487375536
9149,2020-09-18 19:10:30.174303,3.39324487375536
9150,2020-09-18 19:10:30.513927,3.39324487375536
9151,2020-09-18 19:10:30.861527,3.39324487375536
9152,2020-09-18 19:10:31.087629,3.39324487375536
9153,2020-09-18 19:10:31.340770,3.39324487375536
9154,2020-09-18 19:10:31.599800,3.45986368900438
9155,2020-09-18 19:10:31.965920,3.45986368900438
9156,2020-09-18 19:10:32.262552,3.45986368900438
9157,2020-09-18 19:10:32.624980,3.45986368900438
9158,2020-09-18 19:10:32.865014,3.45986368900438
9159,2020-09-18 19:10:33.169279,3.45986368900438
9160,2020-09-18 19:10:33.442732,3.45986368900438
9161,2020-09-18 19:10:33.781429,3.45986368900438
9162,2020-09-18 19:10:34.168150,3.5103609381521
9163,2020-09-18 19:10:34.416510,3.5103609381521
9164,2020-09-18 19:10:34.680112,3.5103609381521
9165,2020-09-18 19:10:34.927784,3.5103609381521
9166,2020-09-18 19:10:35.235411,3.5103609381521
9167,2020-09-18 19:10:35.628802,3.5103609381521
9168,2020-09-18 19:10:35.964116,3.5103609381521
9169,2020-09-18 19:10:36.224617,3.5103609381521
9170,2020-09-18 19:10:36.525207,3.53311195679457
9171,2020-09-18 19:10:36.776627,3.53311195679457
9172,2020-09-18 19:10:37.106629,3.53311195679457
9173,2020-09-18 19:10:37.398088,3.53311195679457
9174,2020-09-18 19:10:37.641052,3.53311195679457
9175,2020-09-18 19:10:37.929229,3.53311195679457
9176,2020-09-18 19:10:38.234485,3.53311195679457
9177,2020-09-18 19:10:38.493582,3.53311195679457
9178,2020-09-18 19:10:38.814377,3.62786394847319
9179,2020-09-18 19:10:39.200273,3.62786394847319
9180,2020-09-18 19:10:39.469812,3.62786394847319
9181,2020-09-18 19:10:39.797266,3.62786394847319
9182,2020-09-18 19:10:40.096176,3.62786394847319
9183,2020-09-18 19:10:40.420628,3.62786394847319
9184,2020-09-18 19:10:40.795339,3.62786394847319
9185,2020-09-18 19:10:41.063479,3.62786394847319
9186,2020-09-18 19:10:41.335945,3.62786394847319
9187,2020-09-18 19:10:41.598904,3.72243297786873
9188,2020-09-18 19:10:41.928909,3.72243297786873
9189,2020-09-18 19:10:42.303416,3.72243297786873
9190,2020-09-18 19:10:42.653003,3.72243297786873
9191,2020-09-18 19:10:42.961174,3.72243297786873
9192,2020-09-18 19:10:43.246876,3.72243297786873
9193,2020-09-18 19:10:43.494126,3.72243297786873
9194,2020-09-18 19:10:43.753311,3.81681938523896
9195,2020-09-18 19:10:44.046688,3.81681938523896
9196,2020-09-18 19:10:44.331615,3.81681938523896
9197,2020-09-18 19:10:44.621091,3.81681938523896
9198,2020-09-18 19:10:44.901532,3.81681938523896
9199,2020-09-18 19:10:45.125808,3.81681938523896
9200,2020-09-18 19:10:45.406814,3.81681938523896
9201,2020-09-18 19:10:45.702043,3.81681938523896
9202,2020-09-18 19:10:46.028403,3.91102350857579
9203,2020-09-18 19:10:46.363857,3.91102350857579
9204,2020-09-18 19:10:46.583721,3.91102350857579
9205,2020-09-18 19:10:46.799922,3.91102350857579
9206,2020-09-18 19:10:47.058097,3.91102350857579
9207,2020-09-18 19:10:47.320278,3.91102350857579
9208,2020-09-18 19:10:47.610285,3.91102350857579
9209,2020-09-18 19:10:47.888222,3.91102350857579
9210,2020-09-18 19:10:48.198076,3.91102350857579
9211,2020-09-18 19:10:48.508465,4.00504568368252
9212,2020-09-18 19:10:48.889166,4.00504568368252
9213,2020-09-18 19:10:49.134417,4.00504568368252
9214,2020-09-18 19:10:49.474177,4.00504568368252
9215,2020-09-18 19:10:49.773709,4.00504568368252
9216,2020-09-18 19:10:50.102067,4.00504568368252
9217,2020-09-18 19:10:50.443914,4.00504568368252
9218,2020-09-18 19:10:50.730469,4.09888624424724
9219,2020-09-18 19:10:51.032861,4.09888624424724
9220,2020-09-18 19:10:51.285510,4.09888624424724
9221,2020-09-18 19:10:51.600326,4.09888624424724
9222,2020-09-18 19:10:51.913661,4.09888624424724
9223,2020-09-18 19:10:52.179060,4.09888624424724
9224,2020-09-18 19:10:52.515631,4.09888624424724
9225,2020-09-18 19:10:52.791510,4.09888624424724
9226,2020-09-18 19:10:53.099109,4.14535555090127
9227,2020-09-18 19:10:53.426138,4.14535555090127
9228,2020-09-18 19:10:53.736083,4.14535555090127
9229,2020-09-18 19:10:54.030124,4.14535555090127
9230,2020-09-18 19:10:54.336596,4.14535555090127
9231,2020-09-18 19:10:54.664474,4.14535555090127
9232,2020-09-18 19:10:55.087593,4.19172288915436
9233,2020-09-18 19:10:55.327255,4.19172288915436
9234,2020-09-18 19:10:55.575162,4.19172288915436
9235,2020-09-18 19:10:55.972841,4.19172288915436
9236,2020-09-18 19:10:56.297582,4.19172288915436
9237,2020-09-18 19:10:56.623498,4.19172288915436
9238,2020-09-18 19:10:56.926630,4.19172288915436
9239,2020-09-18 19:10:57.247515,4.19172288915436
9240,2020-09-18 19:10:57.614448,4.23798852239921
9241,2020-09-18 19:10:57.907589,4.23798852239921
9242,2020-09-18 19:10:58.220659,4.23798852239921
9243,2020-09-18 19:10:58.507422,4.23798852239921
9244,2020-09-18 19:10:58.813183,4.23798852239921
9245,2020-09-18 19:10:59.070337,4.23798852239921
9246,2020-09-18 19:10:59.398628,4.23798852239921
9247,2020-09-18 19:10:59.674314,4.23798852239921
9248,2020-09-18 19:10:59.955406,4.28415271334497
9249,2020-09-18 19:11:00.265865,4.28415271334497
9250,2020-09-18 19:11:00.548381,4.28415271334497
9251,2020-09-18 19:11:00.795342,4.28415271334497
9252,2020-09-18 19:11:01.074948,4.28415271334497
9253,2020-09-18 19:11:01.403848,4.28415271334497
9254,2020-09-18 19:11:01.758466,4.28415271334497
9255,2020-09-18 19:11:02.028524,4.28415271334497
9256,2020-09-18 19:11:02.386610,4.33021572402441
9257,2020-09-18 19:11:02.734472,4.33021572402441
9258,2020-09-18 19:11:02.996784,4.33021572402441
9259,2020-09-18 19:11:03.305184,4.33021572402441
9260,2020-09-18 19:11:03.677666,4.33021572402441
9261,2020-09-18 19:11:03.934726,4.33021572402441
9262,2020-09-18 19:11:04.178554,4.33021572402441
9263,2020-09-18 19:11:04.546482,4.33021572402441
9264,2020-09-18 19:11:04.776445,4.33021572402441
9265,2020-09-18 19:11:05.110545,4.3761778158008
9266,2020-09-18 19:11:05.535970,4.3761778158008
9267,2020-09-18 19:11:05.823539,4.3761778158008
9268,2020-09-18 19:11:06.188693,4.3761778158008
9269,2020-09-18 19:11:06.493906,4.3761778158008
9270,2020-09-18 19:11:06.809146,4.3761778158008
9271,2020-09-18 19:11:07.059770,4.3761778158008
9272,2020-09-18 19:11:07.390385,4.42203924937439
9273,2020-09-18 19:11:07.678039,4.42203924937439
9274,2020-09-18 19:11:07.970374,4.42203924937439
9275,2020-09-18 19:11:08.291192,4.42203924937439
9276,2020-09-18 19:11:08.573907,4.42203924937439
9277,2020-09-18 19:11:08.927617,4.42203924937439
9278,2020-09-18 19:11:09.302159,4.42203924937439
9279,2020-09-18 19:11:09.537752,4.42203924937439
9280,2020-09-18 19:11:09.847765,4.46780028478872
9281,2020-09-18 19:11:10.193063,4.46780028478872
9282,2020-09-18 19:11:10.462579,4.46780028478872
9283,2020-09-18 19:11:10.787382,4.46780028478872
9284,2020-09-18 19:11:11.101480,4.46780028478872
9285,2020-09-18 19:11:11.349704,4.46780028478872
9286,2020-09-18 19:11:11.669785,4.46780028478872
9287,2020-09-18 19:11:11.963915,4.46780028478872
9288,2020-09-18 19:11:12.274674,4.46780028478872
9289,2020-09-18 19:11:12.628667,4.5134611814365
9290,2020-09-18 19:11:12.955482,4.5134611814365
9291,2020-09-18 19:11:13.271148,4.5134611814365
9292,2020-09-18 19:11:13.552513,4.5134611814365
9293,2020-09-18 19:11:13.886202,4.5134611814365
9294,2020-09-18 19:11:14.120643,4.5134611814365
9295,2020-09-18 19:11:14.356763,4.5134611814365
9296,2020-09-18 19:11:14.620415,4.5134611814365
9297,2020-09-18 19:11:14.900398,4.55902219806519
9298,2020-09-18 19:11:15.239764,4.55902219806519
9299,2020-09-18 19:11:15.514490,4.55902219806519
9300,2020-09-18 19:11:15.859339,4.55902219806519
9301,2020-09-18 19:11:16.286412,4.55902219806519
9302,2020-09-18 19:11:16.531569,4.55902219806519
9303,2020-09-18 19:11:16.869743,4.55902219806519
9304,2020-09-18 19:11:17.172067,4.55902219806519
9305,2020-09-18 19:11:17.451256,4.60373699134126
9306,2020-09-18 19:11:17.717566,4.60373699134126
9307,2020-09-18 19:11:18.097386,4.60373699134126
9308,2020-09-18 19:11:18.403602,4.60373699134126
9309,2020-09-18 19:11:18.740299,4.60373699134126
9310,2020-09-18 19:11:19.012231,4.60373699134126
9311,2020-09-18 19:11:19.343476,4.60373699134126
9312,2020-09-18 19:11:19.629058,4.60373699134126
9313,2020-09-18 19:11:20.038409,4.64834408697654
9314,2020-09-18 19:11:20.283718,4.64834408697654
9315,2020-09-18 19:11:20.551539,4.64834408697654
9316,2020-09-18 19:11:20.890557,4.64834408697654
9317,2020-09-18 19:11:21.236639,4.64834408697654
9318,2020-09-18 19:11:21.502576,4.64834408697654
9319,2020-09-18 19:11:21.861164,4.64834408697654
9320,2020-09-18 19:11:22.179034,4.64834408697654
9321,2020-09-18 19:11:22.524406,4.71677305730374
9322,2020-09-18 19:11:22.822968,4.71677305730374
9323,2020-09-18 19:11:23.145652,4.71677305730374
9324,2020-09-18 19:11:23.406643,4.71677305730374
9325,2020-09-18 19:11:23.691731,4.71677305730374
9326,2020-09-18 19:11:23.975717,4.71677305730374
9327,2020-09-18 19:11:24.323528,4.71677305730374
9328,2020-09-18 19:11:24.679622,4.71677305730374
9329,2020-09-18 19:11:24.966048,4.78505471549889
9330,2020-09-18 19:11:25.204854,4.78505471549889
9331,2020-09-18 19:11:25.544390,4.78505471549889
9332,2020-09-18 19:11:25.796725,4.78505471549889
9333,2020-09-18 19:11:26.140129,4.78505471549889
9334,2020-09-18 19:11:26.395280,4.78505471549889
9335,2020-09-18 19:11:26.654627,4.78505471549889
9336,2020-09-18 19:11:26.990742,4.78505471549889
9337,2020-09-18 19:11:27.351263,4.85318934283886
9338,2020-09-18 19:11:27.681587,4.85318934283886
9339,2020-09-18 19:11:27.992168,4.85318934283886
9340,2020-09-18 19:11:28.310560,4.85318934283886
9341,2020-09-18 19:11:28.602481,4.85318934283886
9342,2020-09-18 19:11:28.858514,4.85318934283886
9343,2020-09-18 19:11:29.142239,4.85318934283886
9344,2020-09-18 19:11:29.433884,4.92117721956619
9345,2020-09-18 19:11:29.687796,4.92117721956619
9346,2020-09-18 19:11:29.957935,4.92117721956619
9347,2020-09-18 19:11:30.267424,4.92117721956619
9348,2020-09-18 19:11:30.557794,4.92117721956619
9349,2020-09-18 19:11:30.850268,4.92117721956619
9350,2020-09-18 19:11:31.104861,4.92117721956619
9351,2020-09-18 19:11:31.382857,4.92117721956619
9352,2020-09-18 19:11:31.724628,4.92117721956619
9353,2020-09-18 19:11:32.042863,4.98901862490916
9354,2020-09-18 19:11:32.293089,4.98901862490916
9355,2020-09-18 19:11:32.647064,4.98901862490916
9356,2020-09-18 19:11:32.967455,4.98901862490916
9357,2020-09-18 19:11:33.251310,4.98901862490916
9358,2020-09-18 19:11:33.572538,4.98901862490916
9359,2020-09-18 19:11:33.855890,4.98901862490916
9360,2020-09-18 19:11:34.183980,4.87385163515698
9361,2020-09-18 19:11:34.588569,4.87385163515698
9362,2020-09-18 19:11:34.881920,4.87385163515698
9363,2020-09-18 19:11:35.106152,4.87385163515698
9364,2020-09-18 19:11:35.405306,4.87385163515698
9365,2020-09-18 19:11:35.701905,4.87385163515698
9366,2020-09-18 19:11:35.957371,4.87385163515698
9367,2020-09-18 19:11:36.220371,4.87385163515698
9368,2020-09-18 19:11:36.497594,4.87385163515698
9369,2020-09-18 19:11:36.787828,4.75903291169699
9370,2020-09-18 19:11:37.194914,4.75903291169699
9371,2020-09-18 19:11:37.493147,4.75903291169699
9372,2020-09-18 19:11:37.763017,4.75903291169699
9373,2020-09-18 19:11:38.001621,4.75903291169699
9374,2020-09-18 19:11:38.322265,4.75903291169699
9375,2020-09-18 19:11:38.634549,4.75903291169699
9376,2020-09-18 19:11:38.971125,4.75903291169699
9377,2020-09-18 19:11:39.241193,4.75903291169699
9378,2020-09-18 19:11:39.530508,4.68004561802083
9379,2020-09-18 19:11:39.856156,4.68004561802083
9380,2020-09-18 19:11:40.195038,4.68004561802083
9381,2020-09-18 19:11:40.436467,4.68004561802083
9382,2020-09-18 19:11:40.663150,4.68004561802083
9383,2020-09-18 19:11:40.991140,4.68004561802083
9384,2020-09-18 19:11:41.287628,4.68004561802083
9385,2020-09-18 19:11:41.693775,4.64463148564141
9386,2020-09-18 19:11:41.998557,4.64463148564141
9387,2020-09-18 19:11:42.387594,4.64463148564141
9388,2020-09-18 19:11:42.726337,4.64463148564141
9389,2020-09-18 19:11:43.052291,4.64463148564141
9390,2020-09-18 19:11:43.358015,4.64463148564141
9391,2020-09-18 19:11:43.592470,4.64463148564141
9392,2020-09-18 19:11:43.868843,4.64463148564141
9393,2020-09-18 19:11:44.201257,4.64463148564141
9394,2020-09-18 19:11:44.492848,4.64463148564141
9395,2020-09-18 19:11:44.829075,4.64463148564141
9396,2020-09-18 19:11:45.135423,4.64463148564141
9397,2020-09-18 19:11:45.473556,4.64463148564141
9398,2020-09-18 19:11:45.703082,4.64463148564141
9399,2020-09-18 19:11:45.966530,4.64463148564141
9400,2020-09-18 19:11:46.313040,4.64463148564141
9401,2020-09-18 19:11:46.630291,4.64463148564141
9402,2020-09-18 19:11:47.007686,4.64463148564141
9403,2020-09-18 19:11:47.279278,4.64463148564141
9404,2020-09-18 19:11:47.534454,4.53049732588096
9405,2020-09-18 19:11:47.816363,4.53049732588096
9406,2020-09-18 19:11:48.046889,4.53049732588096
9407,2020-09-18 19:11:48.375261,4.53049732588096
9408,2020-09-18 19:11:48.704260,4.53049732588096
9409,2020-09-18 19:11:49.019188,4.53049732588096
9410,2020-09-18 19:11:49.266191,4.53049732588096
9411,2020-09-18 19:11:49.594021,4.53049732588096
9412,2020-09-18 19:11:49.854223,4.53049732588096
9413,2020-09-18 19:11:50.082132,4.53049732588096
9414,2020-09-18 19:11:50.345970,4.41670014353942
9415,2020-09-18 19:11:50.597587,4.41670014353942
9416,2020-09-18 19:11:50.927539,4.41670014353942
9417,2020-09-18 19:11:51.157549,4.41670014353942
9418,2020-09-18 19:11:51.394641,4.41670014353942
9419,2020-09-18 19:11:51.612431,4.41670014353942
9420,2020-09-18 19:11:51.868869,4.41670014353942
9421,2020-09-18 19:11:52.144145,4.41670014353942
9422,2020-09-18 19:11:52.456150,4.30323639372018
9423,2020-09-18 19:11:52.761581,4.30323639372018
9424,2020-09-18 19:11:53.071908,4.30323639372018
9425,2020-09-18 19:11:53.432162,4.30323639372018
9426,2020-09-18 19:11:53.731751,4.30323639372018
9427,2020-09-18 19:11:54.094694,4.30323639372018
9428,2020-09-18 19:11:54.427599,4.30323639372018
9429,2020-09-18 19:11:54.763953,4.30323639372018
9430,2020-09-18 19:11:55.152357,4.30323639372018
9431,2020-09-18 19:11:55.604237,4.19010263112513
9432,2020-09-18 19:11:55.955947,4.19010263112513
9433,2020-09-18 19:11:56.304054,4.19010263112513
9434,2020-09-18 19:11:56.749274,4.19010263112513
9435,2020-09-18 19:11:57.104433,4.19010263112513
9436,2020-09-18 19:11:57.343750,4.19010263112513
9437,2020-09-18 19:11:57.700511,4.19010263112513
9438,2020-09-18 19:11:58.029428,4.19010263112513
9439,2020-09-18 19:11:58.416633,4.10751848990296
9440,2020-09-18 19:11:58.783226,4.10751848990296
9441,2020-09-18 19:11:59.114573,4.10751848990296
9442,2020-09-18 19:11:59.434072,4.10751848990296
9443,2020-09-18 19:11:59.741911,4.10751848990296
9444,2020-09-18 19:12:00.157821,4.10751848990296
9445,2020-09-18 19:12:00.516442,4.10751848990296
9446,2020-09-18 19:12:00.839919,4.10751848990296
9447,2020-09-18 19:12:01.088637,4.10751848990296
9448,2020-09-18 19:12:01.402136,4.02521795500361
9449,2020-09-18 19:12:01.701260,4.02521795500361
9450,2020-09-18 19:12:02.006650,4.02521795500361
9451,2020-09-18 19:12:02.393076,4.02521795500361
9452,2020-09-18 19:12:02.725061,4.02521795500361
9453,2020-09-18 19:12:03.114440,4.02521795500361
9454,2020-09-18 19:12:03.403444,4.02521795500361
9455,2020-09-18 19:12:03.775506,4.02521795500361
9456,2020-09-18 19:12:04.166942,3.94319750047542
9457,2020-09-18 19:12:04.504475,3.94319750047542
9458,2020-09-18 19:12:04.795070,3.94319750047542
9459,2020-09-18 19:12:05.093952,3.94319750047542
9460,2020-09-18 19:12:05.335044,3.94319750047542
9461,2020-09-18 19:12:05.590038,3.94319750047542
9462,2020-09-18 19:12:05.888231,3.94319750047542
9463,2020-09-18 19:12:06.164376,3.94319750047542
9464,2020-09-18 19:12:06.421090,3.86145369680403
9465,2020-09-18 19:12:06.747573,3.86145369680403
9466,2020-09-18 19:12:07.031977,3.86145369680403
9467,2020-09-18 19:12:07.374659,3.86145369680403
9468,2020-09-18 19:12:07.659209,3.86145369680403
9469,2020-09-18 19:12:07.920862,3.86145369680403
9470,2020-09-18 19:12:08.153399,3.86145369680403
9471,2020-09-18 19:12:08.450642,3.86145369680403
9472,2020-09-18 19:12:08.846637,3.86145369680403
9473,2020-09-18 19:12:09.105999,3.86145369680403
9474,2020-09-18 19:12:09.364461,3.77998320608107
9475,2020-09-18 19:12:09.696204,3.77998320608107
9476,2020-09-18 19:12:09.969812,3.77998320608107
9477,2020-09-18 19:12:10.313044,3.77998320608107
9478,2020-09-18 19:12:10.665574,3.77998320608107
9479,2020-09-18 19:12:10.888364,3.77998320608107
9480,2020-09-18 19:12:11.127516,3.77998320608107
9481,2020-09-18 19:12:11.437842,3.77998320608107
9482,2020-09-18 19:12:11.677732,3.77998320608107
9483,2020-09-18 19:12:11.997772,3.77998320608107
9484,2020-09-18 19:12:12.350789,3.69878277756877
9485,2020-09-18 19:12:12.566958,3.69878277756877
9486,2020-09-18 19:12:12.832400,3.69878277756877
9487,2020-09-18 19:12:13.126347,3.69878277756877
9488,2020-09-18 19:12:13.499057,3.69878277756877
9489,2020-09-18 19:12:13.783509,3.69878277756877
9490,2020-09-18 19:12:14.054212,3.69878277756877
9491,2020-09-18 19:12:14.385587,3.69878277756877
9492,2020-09-18 19:12:14.629445,3.61784924361496
9493,2020-09-18 19:12:14.908011,3.61784924361496
9494,2020-09-18 19:12:15.167256,3.61784924361496
9495,2020-09-18 19:12:15.381401,3.61784924361496
9496,2020-09-18 19:12:15.674136,3.61784924361496
9497,2020-09-18 19:12:16.011989,3.61784924361496
9498,2020-09-18 19:12:16.247023,3.61784924361496
9499,2020-09-18 19:12:16.523163,3.61784924361496
9500,2020-09-18 19:12:16.855971,3.61784924361496
9501,2020-09-18 19:12:17.144129,3.61784924361496
9502,2020-09-18 19:12:17.491116,3.53717951587947
9503,2020-09-18 19:12:17.770063,3.53717951587947
9504,2020-09-18 19:12:18.111033,3.53717951587947
9505,2020-09-18 19:12:18.478732,3.53717951587947
9506,2020-09-18 19:12:18.765145,3.53717951587947
9507,2020-09-18 19:12:19.018098,3.53717951587947
9508,2020-09-18 19:12:19.273779,3.53717951587947
9509,2020-09-18 19:12:19.589258,3.53717951587947
9510,2020-09-18 19:12:19.835855,3.53717951587947
9511,2020-09-18 19:12:20.171763,3.45677058183885
9512,2020-09-18 19:12:20.404126,3.45677058183885
9513,2020-09-18 19:12:20.718275,3.45677058183885
9514,2020-09-18 19:12:21.035410,3.45677058183885
9515,2020-09-18 19:12:21.362091,3.45677058183885
9516,2020-09-18 19:12:21.625194,3.45677058183885
9517,2020-09-18 19:12:21.996839,3.45677058183885
9518,2020-09-18 19:12:22.216054,3.37661950154056
9519,2020-09-18 19:12:22.533727,3.37661950154056
9520,2020-09-18 19:12:22.853952,3.37661950154056
9521,2020-09-18 19:12:23.161827,3.37661950154056
9522,2020-09-18 19:12:23.459515,3.37661950154056
9523,2020-09-18 19:12:23.777314,3.37661950154056
9524,2020-09-18 19:12:24.103996,3.37661950154056
9525,2020-09-18 19:12:24.412747,3.37661950154056
9526,2020-09-18 19:12:24.735850,3.37661950154056
9527,2020-09-18 19:12:25.083967,3.29672340458215
9528,2020-09-18 19:12:25.422274,3.29672340458215
9529,2020-09-18 19:12:25.694879,3.29672340458215
9530,2020-09-18 19:12:26.019186,3.29672340458215
9531,2020-09-18 19:12:26.246963,3.29672340458215
9532,2020-09-18 19:12:26.495366,3.29672340458215
9533,2020-09-18 19:12:26.808790,3.29672340458215
9534,2020-09-18 19:12:27.108101,3.21707948729372
9535,2020-09-18 19:12:27.515233,3.21707948729372
9536,2020-09-18 19:12:27.815696,3.21707948729372
9537,2020-09-18 19:12:28.182315,3.21707948729372
9538,2020-09-18 19:12:28.523874,3.21707948729372
9539,2020-09-18 19:12:28.864792,3.21707948729372
9540,2020-09-18 19:12:29.188988,3.21707948729372
9541,2020-09-18 19:12:29.527059,3.14392148295607
9542,2020-09-18 19:12:29.859714,3.14392148295607
9543,2020-09-18 19:12:30.101181,3.14392148295607
9544,2020-09-18 19:12:30.358355,3.14392148295607
9545,2020-09-18 19:12:30.602524,3.14392148295607
9546,2020-09-18 19:12:30.930773,3.14392148295607
9547,2020-09-18 19:12:31.248690,3.14392148295607
9548,2020-09-18 19:12:31.593855,3.14392148295607
9549,2020-09-18 19:12:32.009722,3.07099731110164
9550,2020-09-18 19:12:32.269370,3.07099731110164
9551,2020-09-18 19:12:32.515012,3.07099731110164
9552,2020-09-18 19:12:32.771299,3.07099731110164
9553,2020-09-18 19:12:33.061128,3.07099731110164
9554,2020-09-18 19:12:33.403510,3.07099731110164
9555,2020-09-18 19:12:33.656633,3.07099731110164
9556,2020-09-18 19:12:33.924317,3.07099731110164
9557,2020-09-18 19:12:34.235495,2.99830439973201
9558,2020-09-18 19:12:34.487079,2.99830439973201
9559,2020-09-18 19:12:34.766738,2.99830439973201
9560,2020-09-18 19:12:35.083372,2.99830439973201
9561,2020-09-18 19:12:35.320212,2.99830439973201
9562,2020-09-18 19:12:35.655424,2.99830439973201
9563,2020-09-18 19:12:35.896499,2.99830439973201
9564,2020-09-18 19:12:36.116335,2.99830439973201
9565,2020-09-18 19:12:36.416501,2.92584023283928
9566,2020-09-18 19:12:36.682593,2.92584023283928
9567,2020-09-18 19:12:36.927732,2.92584023283928
9568,2020-09-18 19:12:37.246631,2.92584023283928
9569,2020-09-18 19:12:37.712251,2.92584023283928
9570,2020-09-18 19:12:38.079874,2.92584023283928
9571,2020-09-18 19:12:38.353903,2.92584023283928
9572,2020-09-18 19:12:38.635744,2.92584023283928
9573,2020-09-18 19:12:38.930950,2.85360234840569
9574,2020-09-18 19:12:39.261546,2.85360234840569
9575,2020-09-18 19:12:39.592263,2.85360234840569
9576,2020-09-18 19:12:39.870873,2.85360234840569
9577,2020-09-18 19:12:40.221742,2.85360234840569
9578,2020-09-18 19:12:40.486611,2.85360234840569
9579,2020-09-18 19:12:40.745077,2.85360234840569
9580,2020-09-18 19:12:40.986521,2.85360234840569
9581,2020-09-18 19:12:41.206818,2.85360234840569
9582,2020-09-18 19:12:41.460001,2.78158833651652
9583,2020-09-18 19:12:41.697740,2.78158833651652
9584,2020-09-18 19:12:42.025033,2.78158833651652
9585,2020-09-18 19:12:42.355013,2.78158833651652
9586,2020-09-18 19:12:42.778373,2.78158833651652
9587,2020-09-18 19:12:43.152214,2.78158833651652
9588,2020-09-18 19:12:43.396743,2.78158833651652
9589,2020-09-18 19:12:43.755775,2.70979583757756
9590,2020-09-18 19:12:44.082302,2.70979583757756
9591,2020-09-18 19:12:44.407439,2.70979583757756
9592,2020-09-18 19:12:44.743503,2.70979583757756
9593,2020-09-18 19:12:45.025413,2.70979583757756
9594,2020-09-18 19:12:45.305956,2.70979583757756
9595,2020-09-18 19:12:45.574052,2.70979583757756
9596,2020-09-18 19:12:45.827285,2.70979583757756
9597,2020-09-18 19:12:46.158819,2.63822254062966
9598,2020-09-18 19:12:46.523742,2.63822254062966
9599,2020-09-18 19:12:46.798506,2.63822254062966
9600,2020-09-18 19:12:47.143019,2.63822254062966
9601,2020-09-18 19:12:47.396113,2.63822254062966
9602,2020-09-18 19:12:47.652392,2.63822254062966
9603,2020-09-18 19:12:47.979120,2.63822254062966
9604,2020-09-18 19:12:48.330898,2.63822254062966
9605,2020-09-18 19:12:48.665098,2.56686618175341
9606,2020-09-18 19:12:49.019329,2.56686618175341
9607,2020-09-18 19:12:49.329852,2.56686618175341
9608,2020-09-18 19:12:49.674030,2.56686618175341
9609,2020-09-18 19:12:49.995465,2.56686618175341
9610,2020-09-18 19:12:50.305584,2.56686618175341
9611,2020-09-18 19:12:50.627235,2.56686618175341
9612,2020-09-18 19:12:50.870831,2.56686618175341
9613,2020-09-18 19:12:51.143610,2.49572454255785
9614,2020-09-18 19:12:51.386723,2.49572454255785
9615,2020-09-18 19:12:51.681345,2.49572454255785
9616,2020-09-18 19:12:51.957476,2.49572454255785
9617,2020-09-18 19:12:52.286157,2.49572454255785
9618,2020-09-18 19:12:52.705466,2.49572454255785
9619,2020-09-18 19:12:53.067747,2.49572454255785
9620,2020-09-18 19:12:53.390278,2.49572454255785
9621,2020-09-18 19:12:53.667311,2.42479544874737
9622,2020-09-18 19:12:53.934044,2.42479544874737
9623,2020-09-18 19:12:54.263829,2.42479544874737
9624,2020-09-18 19:12:54.587846,2.42479544874737
9625,2020-09-18 19:12:54.853748,2.42479544874737
9626,2020-09-18 19:12:55.137761,2.42479544874737
9627,2020-09-18 19:12:55.484710,2.42479544874737
9628,2020-09-18 19:12:55.838089,2.42479544874737
9629,2020-09-18 19:12:56.221177,2.35407676876198
9630,2020-09-18 19:12:56.503305,2.35407676876198
9631,2020-09-18 19:12:56.801343,2.35407676876198
9632,2020-09-18 19:12:57.116281,2.35407676876198
9633,2020-09-18 19:12:57.411880,2.35407676876198
9634,2020-09-18 19:12:57.726688,2.35407676876198
9635,2020-09-18 19:12:58.031952,2.35407676876198
9636,2020-09-18 19:12:58.361242,2.35407676876198
9637,2020-09-18 19:12:58.588833,2.35407676876198
9638,2020-09-18 19:12:58.916364,2.43762490718045
9639,2020-09-18 19:12:59.263820,2.43762490718045
9640,2020-09-18 19:12:59.567178,2.43762490718045
9641,2020-09-18 19:12:59.874693,2.43762490718045
9642,2020-09-18 19:13:00.272399,2.43762490718045
9643,2020-09-18 19:13:00.630589,2.43762490718045
9644,2020-09-18 19:13:01.020628,2.43762490718045
9645,2020-09-18 19:13:01.306636,2.52096870836372
9646,2020-09-18 19:13:01.638752,2.52096870836372
9647,2020-09-18 19:13:01.951936,2.52096870836372
9648,2020-09-18 19:13:02.255926,2.52096870836372
9649,2020-09-18 19:13:02.570069,2.52096870836372
9650,2020-09-18 19:13:02.854041,2.52096870836372
9651,2020-09-18 19:13:03.130878,2.52096870836372
9652,2020-09-18 19:13:03.378699,2.52096870836372
9653,2020-09-18 19:13:03.725889,2.60410895030772
9654,2020-09-18 19:13:04.100084,2.60410895030772
9655,2020-09-18 19:13:04.465407,2.60410895030772
9656,2020-09-18 19:13:04.907002,2.60410895030772
9657,2020-09-18 19:13:05.245897,2.60410895030772
9658,2020-09-18 19:13:05.521827,2.60410895030772
9659,2020-09-18 19:13:05.934874,2.68704640575929
9660,2020-09-18 19:13:06.186490,2.68704640575929
9661,2020-09-18 19:13:06.496947,2.68704640575929
9662,2020-09-18 19:13:06.771113,2.68704640575929
9663,2020-09-18 19:13:07.114912,2.68704640575929
9664,2020-09-18 19:13:07.419349,2.68704640575929
9665,2020-09-18 19:13:07.661865,2.68704640575929
9666,2020-09-18 19:13:07.860893,2.68704640575929
9667,2020-09-18 19:13:08.172532,2.68704640575929
9668,2020-09-18 19:13:08.552399,2.76978184232478
9669,2020-09-18 19:13:08.811003,2.76978184232478
9670,2020-09-18 19:13:09.045377,2.76978184232478
9671,2020-09-18 19:13:09.331400,2.76978184232478
9672,2020-09-18 19:13:09.673720,2.76978184232478
9673,2020-09-18 19:13:09.975978,2.76978184232478
9674,2020-09-18 19:13:10.300909,2.76978184232478
9675,2020-09-18 19:13:10.687855,2.76978184232478
9676,2020-09-18 19:13:11.026916,2.76978184232478
9677,2020-09-18 19:13:11.357234,2.85231602257325
9678,2020-09-18 19:13:11.634665,2.85231602257325
9679,2020-09-18 19:13:11.978581,2.85231602257325
9680,2020-09-18 19:13:12.249704,2.85231602257325
9681,2020-09-18 19:13:12.591151,2.85231602257325
9682,2020-09-18 19:13:12.866312,2.85231602257325
9683,2020-09-18 19:13:13.228449,2.85231602257325
9684,2020-09-18 19:13:13.506668,2.93464970413496
9685,2020-09-18 19:13:13.788910,2.93464970413496
9686,2020-09-18 19:13:14.122632,2.93464970413496
9687,2020-09-18 19:13:14.469399,2.93464970413496
9688,2020-09-18 19:13:14.771423,2.93464970413496
9689,2020-09-18 19:13:15.151309,2.93464970413496
9690,2020-09-18 19:13:15.458122,2.93464970413496
9691,2020-09-18 19:13:15.816525,2.93464970413496
9692,2020-09-18 19:13:16.098497,3.01678363979495
9693,2020-09-18 19:13:16.437561,3.01678363979495
9694,2020-09-18 19:13:16.762904,3.01678363979495
9695,2020-09-18 19:13:17.097885,3.01678363979495
9696,2020-09-18 19:13:17.403395,3.01678363979495
9697,2020-09-18 19:13:17.703948,3.01678363979495
9698,2020-09-18 19:13:18.050237,3.01678363979495
9699,2020-09-18 19:13:18.377727,3.0987185775823
9700,2020-09-18 19:13:18.593741,3.0987185775823
9701,2020-09-18 19:13:18.840820,3.0987185775823
9702,2020-09-18 19:13:19.196827,3.0987185775823
9703,2020-09-18 19:13:19.502493,3.0987185775823
9704,2020-09-18 19:13:19.856662,3.0987185775823
9705,2020-09-18 19:13:20.174707,3.0987185775823
9706,2020-09-18 19:13:20.487825,3.0987185775823
9707,2020-09-18 19:13:20.810510,3.18045526085498
9708,2020-09-18 19:13:21.094676,3.18045526085498
9709,2020-09-18 19:13:21.348663,3.18045526085498
9710,2020-09-18 19:13:21.590394,3.18045526085498
9711,2020-09-18 19:13:21.900153,3.18045526085498
9712,2020-09-18 19:13:22.276858,3.18045526085498
9713,2020-09-18 19:13:22.513480,3.18045526085498
9714,2020-09-18 19:13:22.779159,3.18045526085498
9715,2020-09-18 19:13:23.143208,3.18045526085498
9716,2020-09-18 19:13:23.356062,3.18045526085498
9717,2020-09-18 19:13:23.692493,3.26199442838063
9718,2020-09-18 19:13:23.968969,3.26199442838063
9719,2020-09-18 19:13:24.262015,3.26199442838063
9720,2020-09-18 19:13:24.621062,3.26199442838063
9721,2020-09-18 19:13:24.934152,3.26199442838063
9722,2020-09-18 19:13:25.242553,3.26199442838063
9723,2020-09-18 19:13:25.555215,3.26199442838063
9724,2020-09-18 19:13:25.778250,3.34333681441325
9725,2020-09-18 19:13:26.037934,3.34333681441325
9726,2020-09-18 19:13:26.397824,3.34333681441325
9727,2020-09-18 19:13:26.710520,3.34333681441325
9728,2020-09-18 19:13:26.963833,3.34333681441325
9729,2020-09-18 19:13:27.255759,3.34333681441325
9730,2020-09-18 19:13:27.571674,3.34333681441325
9731,2020-09-18 19:13:27.846353,3.34333681441325
9732,2020-09-18 19:13:28.092456,3.34333681441325
9733,2020-09-18 19:13:28.460016,3.41081018594986
9734,2020-09-18 19:13:28.709233,3.41081018594986
9735,2020-09-18 19:13:28.982509,3.41081018594986
9736,2020-09-18 19:13:29.253861,3.41081018594986
9737,2020-09-18 19:13:29.505281,3.41081018594986
9738,2020-09-18 19:13:29.840322,3.41081018594986
9739,2020-09-18 19:13:30.113491,3.41081018594986
9740,2020-09-18 19:13:30.436662,3.47811827214022
9741,2020-09-18 19:13:30.729760,3.47811827214022
9742,2020-09-18 19:13:31.030447,3.47811827214022
9743,2020-09-18 19:13:31.351774,3.47811827214022
9744,2020-09-18 19:13:31.622078,3.47811827214022
9745,2020-09-18 19:13:32.022590,3.47811827214022
9746,2020-09-18 19:13:32.365287,3.47811827214022
9747,2020-09-18 19:13:32.696549,3.54526172578298
9748,2020-09-18 19:13:33.019087,3.54526172578298
9749,2020-09-18 19:13:33.256854,3.54526172578298
9750,2020-09-18 19:13:33.526459,3.54526172578298
9751,2020-09-18 19:13:33.849343,3.54526172578298
9752,2020-09-18 19:13:34.170939,3.54526172578298
9753,2020-09-18 19:13:34.450889,3.54526172578298
9754,2020-09-18 19:13:34.770570,3.54526172578298
9755,2020-09-18 19:13:35.049007,3.54526172578298
9756,2020-09-18 19:13:35.354307,3.61224119609842
9757,2020-09-18 19:13:35.719777,3.61224119609842
9758,2020-09-18 19:13:36.036927,3.61224119609842
9759,2020-09-18 19:13:36.301860,3.61224119609842
9760,2020-09-18 19:13:36.591195,3.61224119609842
9761,2020-09-18 19:13:36.892914,3.61224119609842
9762,2020-09-18 19:13:37.176186,3.61224119609842
9763,2020-09-18 19:13:37.439255,3.67905732877472
9764,2020-09-18 19:13:37.796559,3.67905732877472
9765,2020-09-18 19:13:38.121966,3.67905732877472
9766,2020-09-18 19:13:38.360312,3.67905732877472
9767,2020-09-18 19:13:38.619651,3.67905732877472
9768,2020-09-18 19:13:38.927120,3.67905732877472
9769,2020-09-18 19:13:39.303371,3.67905732877472
9770,2020-09-18 19:13:39.571119,3.67905732877472
9771,2020-09-18 19:13:39.839096,3.74571076601251
9772,2020-09-18 19:13:40.164326,3.74571076601251
9773,2020-09-18 19:13:40.539226,3.74571076601251
9774,2020-09-18 19:13:40.868948,3.74571076601251
9775,2020-09-18 19:13:41.148495,3.74571076601251
9776,2020-09-18 19:13:41.489699,3.74571076601251
9777,2020-09-18 19:13:41.760654,3.74571076601251
9778,2020-09-18 19:13:42.016006,3.74571076601251
9779,2020-09-18 19:13:42.386806,3.81220214656781
9780,2020-09-18 19:13:42.633539,3.81220214656781
9781,2020-09-18 19:13:42.904911,3.81220214656781
9782,2020-09-18 19:13:43.242864,3.81220214656781
9783,2020-09-18 19:13:43.572646,3.81220214656781
9784,2020-09-18 19:13:43.857806,3.81220214656781
9785,2020-09-18 19:13:44.185307,3.81220214656781
9786,2020-09-18 19:13:44.517800,3.87853210579343
9787,2020-09-18 19:13:44.811701,3.87853210579343
9788,2020-09-18 19:13:45.160396,3.87853210579343
9789,2020-09-18 19:13:45.433811,3.87853210579343
9790,2020-09-18 19:13:45.759991,3.87853210579343
9791,2020-09-18 19:13:46.106107,3.87853210579343
9792,2020-09-18 19:13:46.467688,3.87853210579343
9793,2020-09-18 19:13:46.808995,3.87853210579343
9794,2020-09-18 19:13:47.038214,3.87853210579343
9795,2020-09-18 19:13:47.328561,3.94470127567865
9796,2020-09-18 19:13:47.605378,3.94470127567865
9797,2020-09-18 19:13:47.926673,3.94470127567865
9798,2020-09-18 19:13:48.224803,3.94470127567865
9799,2020-09-18 19:13:48.511307,3.94470127567865
9800,2020-09-18 19:13:48.867970,3.94470127567865
9801,2020-09-18 19:13:49.192860,3.94470127567865
9802,2020-09-18 19:13:49.418768,3.94470127567865
9803,2020-09-18 19:13:49.684215,3.98724215926607
9804,2020-09-18 19:13:49.976428,3.98724215926607
9805,2020-09-18 19:13:50.233568,3.98724215926607
9806,2020-09-18 19:13:50.500158,3.98724215926607
9807,2020-09-18 19:13:50.780902,3.98724215926607
9808,2020-09-18 19:13:51.083677,3.98724215926607
9809,2020-09-18 19:13:51.370926,3.98724215926607
9810,2020-09-18 19:13:51.670068,3.98724215926607
9811,2020-09-18 19:13:51.964658,4.02123120562064
9812,2020-09-18 19:13:52.334066,4.02123120562064
9813,2020-09-18 19:13:52.687773,4.02123120562064
9814,2020-09-18 19:13:52.943570,4.02123120562064
9815,2020-09-18 19:13:53.257934,4.02123120562064
9816,2020-09-18 19:13:53.522303,4.02123120562064
9817,2020-09-18 19:13:53.772340,4.02123120562064
9818,2020-09-18 19:13:54.099171,4.02123120562064
9819,2020-09-18 19:13:54.583629,4.11736204645121
9820,2020-09-18 19:13:54.849988,4.11736204645121
9821,2020-09-18 19:13:55.199120,4.11736204645121
9822,2020-09-18 19:13:55.550858,4.11736204645121
9823,2020-09-18 19:13:55.937699,4.11736204645121
9824,2020-09-18 19:13:56.193425,4.11736204645121
9825,2020-09-18 19:13:56.473749,4.11736204645121
9826,2020-09-18 19:13:56.758533,4.11736204645121
9827,2020-09-18 19:13:57.130639,4.21331022024805
9828,2020-09-18 19:13:57.437539,4.21331022024805
9829,2020-09-18 19:13:57.731531,4.21331022024805
9830,2020-09-18 19:13:58.052543,4.21331022024805
9831,2020-09-18 19:13:58.386801,4.21331022024805
9832,2020-09-18 19:13:58.649975,4.21331022024805
9833,2020-09-18 19:13:58.923517,4.21331022024805
9834,2020-09-18 19:13:59.188468,4.21331022024805
9835,2020-09-18 19:13:59.495365,4.27508354752094
9836,2020-09-18 19:13:59.801803,4.27508354752094
9837,2020-09-18 19:14:00.084245,4.27508354752094
9838,2020-09-18 19:14:00.354903,4.27508354752094
