iteration,timestamp,T7
9839,2020-09-18 19:14:00.597275,4.27508354752094
9840,2020-09-18 19:14:00.897480,4.27508354752094
9841,2020-09-18 19:14:01.193407,4.27508354752094
9842,2020-09-18 19:14:01.432579,4.27508354752094
9843,2020-09-18 19:14:01.768704,4.27508354752094
9844,2020-09-18 19:14:02.100373,4.27508354752094
9845,2020-09-18 19:14:02.362414,4.33672851710247
9846,2020-09-18 19:14:02.694261,4.33672851710247
9847,2020-09-18 19:14:02.962082,4.33672851710247
9848,2020-09-18 19:14:03.263924,4.33672851710247
9849,2020-09-18 19:14:03.521487,4.33672851710247
9850,2020-09-18 19:14:03.790943,4.33672851710247
9851,2020-09-18 19:14:04.045199,4.33672851710247
9852,2020-09-18 19:14:04.394293,4.33672851710247
9853,2020-09-18 19:14:04.629045,4.33672851710247
9854,2020-09-18 19:14:04.936588,4.33672851710247
9855,2020-09-18 19:14:05.218584,4.39824540886663
9856,2020-09-18 19:14:05.446068,4.39824540886663
9857,2020-09-18 19:14:05.708186,4.39824540886663
9858,2020-09-18 19:14:06.063568,4.39824540886663
9859,2020-09-18 19:14:06.348137,4.39824540886663
9860,2020-09-18 19:14:06.612694,4.39824540886663
9861,2020-09-18 19:14:06.901499,4.39824540886663
9862,2020-09-18 19:14:07.233771,4.39824540886663
9863,2020-09-18 19:14:07.600513,4.45945012998597
9864,2020-09-18 19:14:07.927445,4.45945012998597
9865,2020-09-18 19:14:08.210708,4.45945012998597
9866,2020-09-18 19:14:08.508230,4.45945012998597
9867,2020-09-18 19:14:08.744649,4.45945012998597
9868,2020-09-18 19:14:09.038926,4.45945012998597
9869,2020-09-18 19:14:09.341283,4.45945012998597
9870,2020-09-18 19:14:09.596908,4.45945012998597
9871,2020-09-18 19:14:09.955612,4.45945012998597
9872,2020-09-18 19:14:10.328023,4.52051777877043
9873,2020-09-18 19:14:10.646693,4.52051777877043
9874,2020-09-18 19:14:11.004394,4.52051777877043
9875,2020-09-18 19:14:11.314137,4.52051777877043
9876,2020-09-18 19:14:11.650670,4.52051777877043
9877,2020-09-18 19:14:12.015901,4.52051777877043
9878,2020-09-18 19:14:12.280940,4.52051777877043
9879,2020-09-18 19:14:12.536418,4.58144857768957
9880,2020-09-18 19:14:12.899720,4.58144857768957
9881,2020-09-18 19:14:13.201228,4.58144857768957
9882,2020-09-18 19:14:13.518224,4.58144857768957
9883,2020-09-18 19:14:13.840245,4.58144857768957
9884,2020-09-18 19:14:14.150954,4.58144857768957
9885,2020-09-18 19:14:14.468197,4.58144857768957
9886,2020-09-18 19:14:14.716535,4.58144857768957
9887,2020-09-18 19:14:15.036223,4.58144857768957
9888,2020-09-18 19:14:15.352183,4.64224274841644
9889,2020-09-18 19:14:15.638211,4.64224274841644
9890,2020-09-18 19:14:15.937709,4.64224274841644
9891,2020-09-18 19:14:16.345522,4.64224274841644
9892,2020-09-18 19:14:16.591297,4.64224274841644
9893,2020-09-18 19:14:16.905710,4.64224274841644
9894,2020-09-18 19:14:17.185354,4.64224274841644
9895,2020-09-18 19:14:17.426766,4.64224274841644
9896,2020-09-18 19:14:17.731837,4.64224274841644
9897,2020-09-18 19:14:17.998648,4.64224274841644
9898,2020-09-18 19:14:18.281192,4.70290051184661
9899,2020-09-18 19:14:18.559426,4.70290051184661
9900,2020-09-18 19:14:18.894038,4.70290051184661
9901,2020-09-18 19:14:19.259462,4.70290051184661
9902,2020-09-18 19:14:19.581242,4.70290051184661
9903,2020-09-18 19:14:19.793272,4.70290051184661
9904,2020-09-18 19:14:20.075495,4.70290051184661
9905,2020-09-18 19:14:20.420139,4.70290051184661
9906,2020-09-18 19:14:20.740015,4.70290051184661
9907,2020-09-18 19:14:21.005937,4.70290051184661
9908,2020-09-18 19:14:21.242448,4.7634220881166
9909,2020-09-18 19:14:21.540661,4.7634220881166
9910,2020-09-18 19:14:21.862283,4.7634220881166
9911,2020-09-18 19:14:22.143928,4.7634220881166
9912,2020-09-18 19:14:22.460903,4.7634220881166
9913,2020-09-18 19:14:22.749557,4.7634220881166
9914,2020-09-18 19:14:22.976405,4.7634220881166
9915,2020-09-18 19:14:23.252265,4.7634220881166
9916,2020-09-18 19:14:23.517645,4.7634220881166
9917,2020-09-18 19:14:23.836308,4.82380769662171
9918,2020-09-18 19:14:24.165867,4.82380769662171
9919,2020-09-18 19:14:24.500999,4.82380769662171
9920,2020-09-18 19:14:24.822607,4.82380769662171
9921,2020-09-18 19:14:25.163680,4.82380769662171
9922,2020-09-18 19:14:25.518791,4.82380769662171
9923,2020-09-18 19:14:25.874296,4.82380769662171
9924,2020-09-18 19:14:26.254349,4.82380769662171
9925,2020-09-18 19:14:26.588057,4.88405755603337
9926,2020-09-18 19:14:26.901781,4.88405755603337
9927,2020-09-18 19:14:27.175793,4.88405755603337
9928,2020-09-18 19:14:27.455652,4.88405755603337
9929,2020-09-18 19:14:27.791571,4.88405755603337
9930,2020-09-18 19:14:28.114094,4.88405755603337
9931,2020-09-18 19:14:28.386461,4.88405755603337
9932,2020-09-18 19:14:28.722373,4.88405755603337
9933,2020-09-18 19:14:28.992510,4.88405755603337
9934,2020-09-18 19:14:29.254165,4.94417188431586
9935,2020-09-18 19:14:29.506183,4.94417188431586
9936,2020-09-18 19:14:29.808631,4.94417188431586
9937,2020-09-18 19:14:30.082626,4.94417188431586
9938,2020-09-18 19:14:30.407743,4.94417188431586
9939,2020-09-18 19:14:30.677852,4.94417188431586
9940,2020-09-18 19:14:30.909767,4.94417188431586
9941,2020-09-18 19:14:31.174866,4.94417188431586
9942,2020-09-18 19:14:31.425202,4.94417188431586
9943,2020-09-18 19:14:31.696458,4.94417188431586
9944,2020-09-18 19:14:32.073011,4.79425513981197
9945,2020-09-18 19:14:32.348825,4.79425513981197
9946,2020-09-18 19:14:32.579078,4.79425513981197
9947,2020-09-18 19:14:32.889079,4.79425513981197
9948,2020-09-18 19:14:33.133050,4.79425513981197
9949,2020-09-18 19:14:33.400961,4.79425513981197
9950,2020-09-18 19:14:33.650905,4.79425513981197
9951,2020-09-18 19:14:34.004704,4.79425513981197
9952,2020-09-18 19:14:34.294976,4.79425513981197
9953,2020-09-18 19:14:34.540927,4.64471535907114
9954,2020-09-18 19:14:34.813374,4.64471535907114
9955,2020-09-18 19:14:35.206106,4.64471535907114
9956,2020-09-18 19:14:35.486502,4.64471535907114
9957,2020-09-18 19:14:35.777841,4.64471535907114
9958,2020-09-18 19:14:36.075981,4.64471535907114
9959,2020-09-18 19:14:36.374461,4.64471535907114
9960,2020-09-18 19:14:36.633981,4.64471535907114
9961,2020-09-18 19:14:37.065380,4.49554952751738
9962,2020-09-18 19:14:37.358331,4.49554952751738
9963,2020-09-18 19:14:37.690083,4.49554952751738
9964,2020-09-18 19:14:38.023520,4.49554952751738
9965,2020-09-18 19:14:38.339968,4.49554952751738
9966,2020-09-18 19:14:38.649078,4.49554952751738
9967,2020-09-18 19:14:39.023245,4.49554952751738
9968,2020-09-18 19:14:39.368431,4.49554952751738
9969,2020-09-18 19:14:39.652944,4.34675471781058
9970,2020-09-18 19:14:39.912857,4.34675471781058
9971,2020-09-18 19:14:40.172080,4.34675471781058
9972,2020-09-18 19:14:40.513462,4.34675471781058
9973,2020-09-18 19:14:40.825110,4.34675471781058
9974,2020-09-18 19:14:41.114100,4.34675471781058
9975,2020-09-18 19:14:41.420008,4.34675471781058
9976,2020-09-18 19:14:41.734850,4.34675471781058
9977,2020-09-18 19:14:42.041501,4.34675471781058
9978,2020-09-18 19:14:42.376796,4.19832808634916
9979,2020-09-18 19:14:42.693705,4.19832808634916
9980,2020-09-18 19:14:43.006269,4.19832808634916
9981,2020-09-18 19:14:43.349041,4.19832808634916
9982,2020-09-18 19:14:43.656577,4.19832808634916
9983,2020-09-18 19:14:43.899643,4.19832808634916
9984,2020-09-18 19:14:44.248043,4.19832808634916
9985,2020-09-18 19:14:44.567277,4.19832808634916
9986,2020-09-18 19:14:44.864336,4.19832808634916
9987,2020-09-18 19:14:45.190525,4.19832808634916
9988,2020-09-18 19:14:45.555191,4.0502668701735
9989,2020-09-18 19:14:45.835663,4.0502668701735
9990,2020-09-18 19:14:46.182280,4.0502668701735
9991,2020-09-18 19:14:46.441179,4.0502668701735
9992,2020-09-18 19:14:46.751751,4.0502668701735
9993,2020-09-18 19:14:46.998191,4.0502668701735
9994,2020-09-18 19:14:47.365613,4.0502668701735
9995,2020-09-18 19:14:47.642465,4.0502668701735
9996,2020-09-18 19:14:47.887701,4.0502668701735
9997,2020-09-18 19:14:48.199601,3.90256838422445
9998,2020-09-18 19:14:48.548148,3.90256838422445
9999,2020-09-18 19:14:48.869923,3.90256838422445
10000,2020-09-18 19:14:49.134575,3.90256838422445
10001,2020-09-18 19:14:49.418707,3.90256838422445
10002,2020-09-18 19:14:49.726020,3.90256838422445
10003,2020-09-18 19:14:50.039201,3.90256838422445
10004,2020-09-18 19:14:50.271299,3.90256838422445
10005,2020-09-18 19:14:50.628805,3.90256838422445
10006,2020-09-18 19:14:50.922997,3.75523001892066
10007,2020-09-18 19:14:51.233013,3.75523001892066
10008,2020-09-18 19:14:51.553002,3.75523001892066
10009,2020-09-18 19:14:51.906121,3.75523001892066
10010,2020-09-18 19:14:52.148257,3.75523001892066
10011,2020-09-18 19:14:52.465413,3.75523001892066
10012,2020-09-18 19:14:52.748215,3.75523001892066
10013,2020-09-18 19:14:53.022364,3.75523001892066
10014,2020-09-18 19:14:53.274730,3.75523001892066
10015,2020-09-18 19:14:53.520346,3.75523001892066
10016,2020-09-18 19:14:53.846818,3.60824923802539
10017,2020-09-18 19:14:54.128608,3.60824923802539
10018,2020-09-18 19:14:54.440094,3.60824923802539
10019,2020-09-18 19:14:54.742118,3.60824923802539
10020,2020-09-18 19:14:55.082116,3.60824923802539
10021,2020-09-18 19:14:55.396818,3.60824923802539
10022,2020-09-18 19:14:55.666454,3.60824923802539
10023,2020-09-18 19:14:55.947279,3.60824923802539
10024,2020-09-18 19:14:56.316144,3.60824923802539
10025,2020-09-18 19:14:56.574357,3.60824923802539
10026,2020-09-18 19:14:56.855712,3.46162357677996
10027,2020-09-18 19:14:57.171327,3.46162357677996
10028,2020-09-18 19:14:57.513461,3.46162357677996
10029,2020-09-18 19:14:57.801507,3.46162357677996
10030,2020-09-18 19:14:58.090461,3.46162357677996
10031,2020-09-18 19:14:58.392516,3.46162357677996
10032,2020-09-18 19:14:58.660274,3.46162357677996
10033,2020-09-18 19:14:58.961853,3.46162357677996
10034,2020-09-18 19:14:59.211321,3.46162357677996
10035,2020-09-18 19:14:59.489683,3.31535064028552
10036,2020-09-18 19:14:59.734552,3.31535064028552
10037,2020-09-18 19:15:00.009095,3.31535064028552
10038,2020-09-18 19:15:00.261553,3.31535064028552
10039,2020-09-18 19:15:00.595220,3.31535064028552
10040,2020-09-18 19:15:00.830265,3.31535064028552
10041,2020-09-18 19:15:01.074034,3.31535064028552
10042,2020-09-18 19:15:01.420063,3.31535064028552
10043,2020-09-18 19:15:01.702736,3.31535064028552
10044,2020-09-18 19:15:02.075198,3.31535064028552
10045,2020-09-18 19:15:02.313540,3.16942810211964
10046,2020-09-18 19:15:02.571968,3.16942810211964
10047,2020-09-18 19:15:02.866975,3.16942810211964
10048,2020-09-18 19:15:03.179443,3.16942810211964
10049,2020-09-18 19:15:03.496077,3.16942810211964
10050,2020-09-18 19:15:03.760345,3.16942810211964
10051,2020-09-18 19:15:04.067068,3.16942810211964
10052,2020-09-18 19:15:04.369383,3.16942810211964
10053,2020-09-18 19:15:04.741833,3.16942810211964
10054,2020-09-18 19:15:05.028678,3.16942810211964
10055,2020-09-18 19:15:05.271838,2.98409696581081
10056,2020-09-18 19:15:05.606015,2.98409696581081
10057,2020-09-18 19:15:05.843509,2.98409696581081
10058,2020-09-18 19:15:06.131458,2.98409696581081
10059,2020-09-18 19:15:06.385329,2.98409696581081
10060,2020-09-18 19:15:06.676504,2.98409696581081
10061,2020-09-18 19:15:06.968809,2.98409696581081
10062,2020-09-18 19:15:07.299808,2.98409696581081
10063,2020-09-18 19:15:07.598911,2.79916513925576
10064,2020-09-18 19:15:07.908519,2.79916513925576
10065,2020-09-18 19:15:08.225507,2.79916513925576
10066,2020-09-18 19:15:08.503148,2.79916513925576
10067,2020-09-18 19:15:08.815868,2.79916513925576
10068,2020-09-18 19:15:09.109880,2.79916513925576
10069,2020-09-18 19:15:09.420258,2.79916513925576
10070,2020-09-18 19:15:09.745262,2.79916513925576
10071,2020-09-18 19:15:10.064361,2.79916513925576
10072,2020-09-18 19:15:10.332259,2.61463143648049
10073,2020-09-18 19:15:10.635057,2.61463143648049
10074,2020-09-18 19:15:10.960570,2.61463143648049
10075,2020-09-18 19:15:11.268265,2.61463143648049
10076,2020-09-18 19:15:11.507567,2.61463143648049
10077,2020-09-18 19:15:11.779293,2.61463143648049
10078,2020-09-18 19:15:12.071737,2.61463143648049
10079,2020-09-18 19:15:12.426088,2.61463143648049
10080,2020-09-18 19:15:12.708355,2.61463143648049
10081,2020-09-18 19:15:13.082989,2.43049478349447
10082,2020-09-18 19:15:13.391408,2.43049478349447
10083,2020-09-18 19:15:13.617719,2.43049478349447
10084,2020-09-18 19:15:13.867270,2.43049478349447
10085,2020-09-18 19:15:14.157336,2.43049478349447
10086,2020-09-18 19:15:14.462495,2.43049478349447
10087,2020-09-18 19:15:14.692051,2.43049478349447
10088,2020-09-18 19:15:15.011133,2.43049478349447
10089,2020-09-18 19:15:15.337728,2.43049478349447
10090,2020-09-18 19:15:15.711459,2.24675422450802
10091,2020-09-18 19:15:15.953975,2.24675422450802
10092,2020-09-18 19:15:16.326668,2.24675422450802
10093,2020-09-18 19:15:16.542435,2.24675422450802
10094,2020-09-18 19:15:16.885971,2.24675422450802
10095,2020-09-18 19:15:17.237345,2.24675422450802
10096,2020-09-18 19:15:17.509240,2.24675422450802
10097,2020-09-18 19:15:17.834877,2.24675422450802
10098,2020-09-18 19:15:18.230799,2.24675422450802
10099,2020-09-18 19:15:18.493467,2.06340892932428
10100,2020-09-18 19:15:18.726166,2.06340892932428
10101,2020-09-18 19:15:19.024814,2.06340892932428
10102,2020-09-18 19:15:19.352516,2.06340892932428
10103,2020-09-18 19:15:19.616083,2.06340892932428
10104,2020-09-18 19:15:19.924948,2.06340892932428
10105,2020-09-18 19:15:20.187288,2.06340892932428
10106,2020-09-18 19:15:20.472101,2.06340892932428
10107,2020-09-18 19:15:20.828448,2.04409812885912
10108,2020-09-18 19:15:21.095275,2.04409812885912
10109,2020-09-18 19:15:21.342999,2.04409812885912
10110,2020-09-18 19:15:21.656036,2.04409812885912
10111,2020-09-18 19:15:22.012423,2.04409812885912
10112,2020-09-18 19:15:22.336275,2.04409812885912
10113,2020-09-18 19:15:22.653584,2.04409812885912
10114,2020-09-18 19:15:22.935404,2.04409812885912
10115,2020-09-18 19:15:23.228766,2.04409812885912
10116,2020-09-18 19:15:23.568448,2.02488877299699
10117,2020-09-18 19:15:23.907104,2.02488877299699
10118,2020-09-18 19:15:24.232382,2.02488877299699
10119,2020-09-18 19:15:24.526376,2.02488877299699
10120,2020-09-18 19:15:24.843193,2.02488877299699
10121,2020-09-18 19:15:25.153087,2.02488877299699
10122,2020-09-18 19:15:25.433144,2.02488877299699
10123,2020-09-18 19:15:25.758625,2.02488877299699
10124,2020-09-18 19:15:26.089284,2.00578038147556
10125,2020-09-18 19:15:26.429702,2.00578038147556
10126,2020-09-18 19:15:26.763149,2.00578038147556
10127,2020-09-18 19:15:27.042594,2.00578038147556
10128,2020-09-18 19:15:27.354687,2.00578038147556
10129,2020-09-18 19:15:27.688105,2.00578038147556
10130,2020-09-18 19:15:27.966134,2.00578038147556
10131,2020-09-18 19:15:28.384207,1.98677247557158
10132,2020-09-18 19:15:28.719738,1.98677247557158
10133,2020-09-18 19:15:29.055264,1.98677247557158
10134,2020-09-18 19:15:29.284495,1.98677247557158
10135,2020-09-18 19:15:29.580014,1.98677247557158
10136,2020-09-18 19:15:29.843387,1.98677247557158
10137,2020-09-18 19:15:30.149293,1.98677247557158
10138,2020-09-18 19:15:30.414699,1.98677247557158
10139,2020-09-18 19:15:30.734153,1.98677247557158
10140,2020-09-18 19:15:31.084789,1.98677247557158
10141,2020-09-18 19:15:31.374411,1.96786457811412
10142,2020-09-18 19:15:31.660842,1.96786457811412
10143,2020-09-18 19:15:31.957030,1.96786457811412
10144,2020-09-18 19:15:32.276427,1.96786457811412
10145,2020-09-18 19:15:32.566044,1.96786457811412
10146,2020-09-18 19:15:32.914745,1.96786457811412
10147,2020-09-18 19:15:33.178371,1.96786457811412
10148,2020-09-18 19:15:33.460512,1.96786457811412
10149,2020-09-18 19:15:33.915204,1.94905621350104
10150,2020-09-18 19:15:34.222528,1.94905621350104
10151,2020-09-18 19:15:34.532224,1.94905621350104
10152,2020-09-18 19:15:34.829607,1.94905621350104
10153,2020-09-18 19:15:35.149479,1.94905621350104
10154,2020-09-18 19:15:35.385925,1.94905621350104
10155,2020-09-18 19:15:35.638399,1.94905621350104
10156,2020-09-18 19:15:35.984489,1.94905621350104
10157,2020-09-18 19:15:36.274350,1.94905621350104
10158,2020-09-18 19:15:36.607005,1.94555160068464
10159,2020-09-18 19:15:36.910871,1.94555160068464
10160,2020-09-18 19:15:37.152330,1.94555160068464
10161,2020-09-18 19:15:37.497268,1.94555160068464
10162,2020-09-18 19:15:37.863219,1.94555160068464
10163,2020-09-18 19:15:38.195677,1.94555160068464
10164,2020-09-18 19:15:38.508577,1.94555160068464
10165,2020-09-18 19:15:38.810105,1.94555160068464
10166,2020-09-18 19:15:39.113168,1.94207072204478
10167,2020-09-18 19:15:39.400722,1.94207072204478
10168,2020-09-18 19:15:39.708172,1.94207072204478
10169,2020-09-18 19:15:40.042839,1.94207072204478
10170,2020-09-18 19:15:40.370103,1.94207072204478
10171,2020-09-18 19:15:40.638388,1.94207072204478
10172,2020-09-18 19:15:40.970081,1.94207072204478
10173,2020-09-18 19:15:41.249120,1.94207072204478
10174,2020-09-18 19:15:41.693386,1.94021780343773
10175,2020-09-18 19:15:41.992857,1.94021780343773
10176,2020-09-18 19:15:42.295201,1.94021780343773
10177,2020-09-18 19:15:42.638147,1.94021780343773
10178,2020-09-18 19:15:42.924655,1.94021780343773
10179,2020-09-18 19:15:43.244879,1.94021780343773
10180,2020-09-18 19:15:43.611119,1.94021780343773
10181,2020-09-18 19:15:43.942979,1.94021780343773
10182,2020-09-18 19:15:44.310837,1.93840265012446
10183,2020-09-18 19:15:44.592105,1.93840265012446
10184,2020-09-18 19:15:44.845479,1.93840265012446
10185,2020-09-18 19:15:45.129850,1.93840265012446
10186,2020-09-18 19:15:45.500230,1.93840265012446
10187,2020-09-18 19:15:45.864677,1.93840265012446
10188,2020-09-18 19:15:46.202183,1.93840265012446
10189,2020-09-18 19:15:46.540411,1.93840265012446
10190,2020-09-18 19:15:46.823833,1.93662500386559
10191,2020-09-18 19:15:47.062312,1.93662500386559
10192,2020-09-18 19:15:47.399720,1.93662500386559
10193,2020-09-18 19:15:47.669992,1.93662500386559
10194,2020-09-18 19:15:47.959615,1.93662500386559
10195,2020-09-18 19:15:48.312827,1.93662500386559
10196,2020-09-18 19:15:48.555955,1.93662500386559
10197,2020-09-18 19:15:48.889029,1.93662500386559
10198,2020-09-18 19:15:49.203762,1.93662500386559
10199,2020-09-18 19:15:49.499306,1.93488460776084
10200,2020-09-18 19:15:49.812597,1.93488460776084
10201,2020-09-18 19:15:50.139554,1.93488460776084
10202,2020-09-18 19:15:50.454497,1.93488460776084
10203,2020-09-18 19:15:50.747535,1.93488460776084
10204,2020-09-18 19:15:51.065775,1.93488460776084
10205,2020-09-18 19:15:51.391487,1.93488460776084
10206,2020-09-18 19:15:51.707575,1.93488460776084
10207,2020-09-18 19:15:52.136549,1.93318120624359
10208,2020-09-18 19:15:52.487020,1.93318120624359
10209,2020-09-18 19:15:52.805876,1.93318120624359
10210,2020-09-18 19:15:53.035483,1.93318120624359
10211,2020-09-18 19:15:53.312361,1.93318120624359
10212,2020-09-18 19:15:53.611880,1.93318120624359
10213,2020-09-18 19:15:53.950725,1.93318120624359
10214,2020-09-18 19:15:54.299023,1.93318120624359
10215,2020-09-18 19:15:54.644277,1.93151454507547
10216,2020-09-18 19:15:54.941944,1.93151454507547
10217,2020-09-18 19:15:55.162793,1.93151454507547
10218,2020-09-18 19:15:55.435911,1.93151454507547
10219,2020-09-18 19:15:55.677504,1.93151454507547
10220,2020-09-18 19:15:55.943035,1.93151454507547
10221,2020-09-18 19:15:56.299873,1.93151454507547
10222,2020-09-18 19:15:56.558192,1.93151454507547
10223,2020-09-18 19:15:56.863744,1.93151454507547
10224,2020-09-18 19:15:57.172912,1.93151454507547
10225,2020-09-18 19:15:57.467572,1.92988437134095
10226,2020-09-18 19:15:57.746051,1.92988437134095
10227,2020-09-18 19:15:58.019780,1.92988437134095
10228,2020-09-18 19:15:58.321543,1.92988437134095
10229,2020-09-18 19:15:58.643010,1.92988437134095
10230,2020-09-18 19:15:58.981534,1.92988437134095
10231,2020-09-18 19:15:59.274772,1.92988437134095
10232,2020-09-18 19:15:59.602724,1.92988437134095
10233,2020-09-18 19:16:00.017187,1.92829043344196
10234,2020-09-18 19:16:00.337084,1.92829043344196
10235,2020-09-18 19:16:00.682348,1.92829043344196
10236,2020-09-18 19:16:01.034858,1.92829043344196
10237,2020-09-18 19:16:01.344970,1.92829043344196
10238,2020-09-18 19:16:01.691949,1.92829043344196
10239,2020-09-18 19:16:02.010414,1.92829043344196
10240,2020-09-18 19:16:02.327777,1.92829043344196
10241,2020-09-18 19:16:02.571197,1.92673248109263
10242,2020-09-18 19:16:02.915665,1.92673248109263
10243,2020-09-18 19:16:03.157366,1.92673248109263
10244,2020-09-18 19:16:03.454886,1.92673248109263
10245,2020-09-18 19:16:03.709709,1.92673248109263
10246,2020-09-18 19:16:03.963289,1.92673248109263
10247,2020-09-18 19:16:04.277063,1.92673248109263
10248,2020-09-18 19:16:04.569036,1.92673248109263
10249,2020-09-18 19:16:04.854840,1.92673248109263
10250,2020-09-18 19:16:05.229056,1.92521026531398
10251,2020-09-18 19:16:05.498495,1.92521026531398
10252,2020-09-18 19:16:05.800557,1.92521026531398
10253,2020-09-18 19:16:06.077509,1.92521026531398
10254,2020-09-18 19:16:06.389909,1.92521026531398
10255,2020-09-18 19:16:06.676622,1.92521026531398
10256,2020-09-18 19:16:07.039306,1.92521026531398
10257,2020-09-18 19:16:07.324554,1.92521026531398
10258,2020-09-18 19:16:07.574137,1.92521026531398
10259,2020-09-18 19:16:07.848642,1.92521026531398
10260,2020-09-18 19:16:08.136524,1.92918268173433
10261,2020-09-18 19:16:08.451867,1.92918268173433
10262,2020-09-18 19:16:08.777286,1.92918268173433
10263,2020-09-18 19:16:09.093656,1.92918268173433
10264,2020-09-18 19:16:09.325676,1.92918268173433
10265,2020-09-18 19:16:09.597085,1.92918268173433
10266,2020-09-18 19:16:09.864758,1.92918268173433
10267,2020-09-18 19:16:10.219811,1.92918268173433
10268,2020-09-18 19:16:10.710044,1.92918268173433
10269,2020-09-18 19:16:11.699350,1.93316608036018
10270,2020-09-18 19:16:12.029100,1.93316608036018
10271,2020-09-18 19:16:12.275812,1.93316608036018
10272,2020-09-18 19:16:12.556270,1.93316608036018
10273,2020-09-18 19:16:12.855419,1.93316608036018
10274,2020-09-18 19:16:13.099853,1.93316608036018
10275,2020-09-18 19:16:13.351717,1.93316608036018
10276,2020-09-18 19:16:13.580611,1.93316608036018
10277,2020-09-18 19:16:13.898739,1.93316608036018
10278,2020-09-18 19:16:14.197040,1.93316608036018
10279,2020-09-18 19:16:14.615181,1.93716035330682
10280,2020-09-18 19:16:14.951805,1.93716035330682
10281,2020-09-18 19:16:15.273009,1.93716035330682
10282,2020-09-18 19:16:15.539878,1.93716035330682
10283,2020-09-18 19:16:15.835746,1.93716035330682
10284,2020-09-18 19:16:16.231591,1.93716035330682
10285,2020-09-18 19:16:16.517732,1.93716035330682
10286,2020-09-18 19:16:16.756878,1.93716035330682
10287,2020-09-18 19:16:16.986481,1.93716035330682
10288,2020-09-18 19:16:17.393172,1.94116539336402
10289,2020-09-18 19:16:17.731661,1.94116539336402
10290,2020-09-18 19:16:18.039962,1.94116539336402
10291,2020-09-18 19:16:18.430375,1.94116539336402
10292,2020-09-18 19:16:18.753409,1.94116539336402
10293,2020-09-18 19:16:19.069456,1.94116539336402
10294,2020-09-18 19:16:19.384248,1.94116539336402
10295,2020-09-18 19:16:19.680083,1.94116539336402
10296,2020-09-18 19:16:19.926534,1.94518109399206
10297,2020-09-18 19:16:20.245837,1.94518109399206
10298,2020-09-18 19:16:20.637291,1.94518109399206
10299,2020-09-18 19:16:20.938409,1.94518109399206
10300,2020-09-18 19:16:21.227076,1.94518109399206
10301,2020-09-18 19:16:21.469132,1.94518109399206
10302,2020-09-18 19:16:21.713675,1.94518109399206
10303,2020-09-18 19:16:21.928419,1.94518109399206
10304,2020-09-18 19:16:22.285545,1.94920734931796
10305,2020-09-18 19:16:22.622098,1.94920734931796
10306,2020-09-18 19:16:22.934573,1.94920734931796
10307,2020-09-18 19:16:23.248632,1.94920734931796
10308,2020-09-18 19:16:23.561207,1.94920734931796
10309,2020-09-18 19:16:23.887114,1.94920734931796
10310,2020-09-18 19:16:24.236232,1.94920734931796
10311,2020-09-18 19:16:24.516049,1.94920734931796
10312,2020-09-18 19:16:24.816079,1.94920734931796
10313,2020-09-18 19:16:25.165236,1.95324405413156
10314,2020-09-18 19:16:25.515230,1.95324405413156
10315,2020-09-18 19:16:25.815690,1.95324405413156
10316,2020-09-18 19:16:26.172612,1.95324405413156
10317,2020-09-18 19:16:26.491514,1.95324405413156
10318,2020-09-18 19:16:26.843887,1.95324405413156
10319,2020-09-18 19:16:27.180622,1.95324405413156
10320,2020-09-18 19:16:27.553111,1.95729110388176
10321,2020-09-18 19:16:27.860718,1.95729110388176
10322,2020-09-18 19:16:28.146954,1.95729110388176
10323,2020-09-18 19:16:28.366536,1.95729110388176
10324,2020-09-18 19:16:28.626086,1.95729110388176
10325,2020-09-18 19:16:28.960450,1.95729110388176
10326,2020-09-18 19:16:29.216802,1.95729110388176
10327,2020-09-18 19:16:29.558870,1.95729110388176
10328,2020-09-18 19:16:29.872294,1.95729110388176
10329,2020-09-18 19:16:30.110870,1.95729110388176
10330,2020-09-18 19:16:30.436080,1.96134839467271
10331,2020-09-18 19:16:30.763847,1.96134839467271
10332,2020-09-18 19:16:31.002518,1.96134839467271
10333,2020-09-18 19:16:31.389728,1.96134839467271
10334,2020-09-18 19:16:31.639097,1.96134839467271
10335,2020-09-18 19:16:31.925177,1.96134839467271
10336,2020-09-18 19:16:32.331480,1.96134839467271
10337,2020-09-18 19:16:32.680103,1.96134839467271
10338,2020-09-18 19:16:33.002449,1.96134839467271
10339,2020-09-18 19:16:33.333688,1.96541582326007
10340,2020-09-18 19:16:33.637452,1.96541582326007
10341,2020-09-18 19:16:33.985839,1.96541582326007
10342,2020-09-18 19:16:34.258909,1.96541582326007
10343,2020-09-18 19:16:34.544443,1.96541582326007
10344,2020-09-18 19:16:34.858392,1.96541582326007
10345,2020-09-18 19:16:35.094992,1.96541582326007
10346,2020-09-18 19:16:35.328400,1.96541582326007
10347,2020-09-18 19:16:35.684981,1.96541582326007
10348,2020-09-18 19:16:36.043416,1.96541582326007
10349,2020-09-18 19:16:36.312639,1.96951283242616
10350,2020-09-18 19:16:36.612009,1.96951283242616
10351,2020-09-18 19:16:36.841160,1.96951283242616
10352,2020-09-18 19:16:37.149231,1.96951283242616
10353,2020-09-18 19:16:37.582845,1.96951283242616
10354,2020-09-18 19:16:37.922878,1.96951283242616
10355,2020-09-18 19:16:38.294644,1.96951283242616
10356,2020-09-18 19:16:38.627124,1.97362085703573
10357,2020-09-18 19:16:38.976369,1.97362085703573
10358,2020-09-18 19:16:39.357326,1.97362085703573
10359,2020-09-18 19:16:39.627767,1.97362085703573
10360,2020-09-18 19:16:39.963975,1.97362085703573
10361,2020-09-18 19:16:40.201291,1.97362085703573
10362,2020-09-18 19:16:40.468556,1.97362085703573
10363,2020-09-18 19:16:40.815280,1.97362085703573
10364,2020-09-18 19:16:41.186275,1.97362085703573
10365,2020-09-18 19:16:41.438673,2.00212921169842
10366,2020-09-18 19:16:41.710928,2.00212921169842
10367,2020-09-18 19:16:42.053410,2.00212921169842
10368,2020-09-18 19:16:42.417784,2.00212921169842
10369,2020-09-18 19:16:42.656139,2.00212921169842
10370,2020-09-18 19:16:42.985040,2.00212921169842
10371,2020-09-18 19:16:43.292896,2.00212921169842
10372,2020-09-18 19:16:43.635933,2.03056380427675
10373,2020-09-18 19:16:43.967190,2.03056380427675
10374,2020-09-18 19:16:44.242126,2.03056380427675
10375,2020-09-18 19:16:44.606160,2.03056380427675
10376,2020-09-18 19:16:44.961860,2.03056380427675
10377,2020-09-18 19:16:45.306735,2.03056380427675
10378,2020-09-18 19:16:45.614585,2.03056380427675
10379,2020-09-18 19:16:45.958268,2.03056380427675
10380,2020-09-18 19:16:46.214058,2.05892498008097
10381,2020-09-18 19:16:46.481678,2.05892498008097
10382,2020-09-18 19:16:46.768164,2.05892498008097
10383,2020-09-18 19:16:47.126358,2.05892498008097
10384,2020-09-18 19:16:47.443946,2.05892498008097
10385,2020-09-18 19:16:47.702594,2.05892498008097
10386,2020-09-18 19:16:48.024975,2.05892498008097
10387,2020-09-18 19:16:48.345787,2.05892498008097
10388,2020-09-18 19:16:48.651541,2.05892498008097
10389,2020-09-18 19:16:48.954659,2.08721308235116
10390,2020-09-18 19:16:49.307712,2.08721308235116
10391,2020-09-18 19:16:49.670130,2.08721308235116
10392,2020-09-18 19:16:49.943382,2.08721308235116
10393,2020-09-18 19:16:50.217297,2.08721308235116
10394,2020-09-18 19:16:50.551900,2.08721308235116
10395,2020-09-18 19:16:50.876325,2.08721308235116
10396,2020-09-18 19:16:51.222307,2.11542845227567
10397,2020-09-18 19:16:51.537564,2.11542845227567
10398,2020-09-18 19:16:51.888486,2.11542845227567
10399,2020-09-18 19:16:52.224816,2.11542845227567
10400,2020-09-18 19:16:52.532654,2.11542845227567
10401,2020-09-18 19:16:52.832308,2.11542845227567
10402,2020-09-18 19:16:53.152448,2.11542845227567
10403,2020-09-18 19:16:53.415002,2.11542845227567
10404,2020-09-18 19:16:53.826807,2.14357142900931
10405,2020-09-18 19:16:54.094478,2.14357142900931
10406,2020-09-18 19:16:54.433214,2.14357142900931
10407,2020-09-18 19:16:54.676647,2.14357142900931
10408,2020-09-18 19:16:54.940375,2.14357142900931
10409,2020-09-18 19:16:55.213383,2.14357142900931
10410,2020-09-18 19:16:55.513233,2.14357142900931
10411,2020-09-18 19:16:55.784457,2.14357142900931
10412,2020-09-18 19:16:56.092645,2.14357142900931
10413,2020-09-18 19:16:56.335252,2.14357142900931
10414,2020-09-18 19:16:56.705034,2.17164234969127
10415,2020-09-18 19:16:57.044454,2.17164234969127
10416,2020-09-18 19:16:57.307670,2.17164234969127
10417,2020-09-18 19:16:57.606414,2.17164234969127
10418,2020-09-18 19:16:57.860590,2.17164234969127
10419,2020-09-18 19:16:58.168377,2.17164234969127
10420,2020-09-18 19:16:58.498687,2.17164234969127
10421,2020-09-18 19:16:58.824062,2.17164234969127
10422,2020-09-18 19:16:59.079381,2.17164234969127
10423,2020-09-18 19:16:59.385431,2.17164234969127
10424,2020-09-18 19:16:59.702342,2.19964154946267
10425,2020-09-18 19:16:59.994689,2.19964154946267
10426,2020-09-18 19:17:00.242497,2.19964154946267
10427,2020-09-18 19:17:00.577758,2.19964154946267
10428,2020-09-18 19:17:00.868519,2.19964154946267
10429,2020-09-18 19:17:01.126241,2.19964154946267
10430,2020-09-18 19:17:01.406544,2.19964154946267
10431,2020-09-18 19:17:01.779237,2.19964154946267
10432,2020-09-18 19:17:02.012586,2.19964154946267
10433,2020-09-18 19:17:02.444866,2.227569361484
10434,2020-09-18 19:17:02.826568,2.227569361484
10435,2020-09-18 19:17:03.062230,2.227569361484
10436,2020-09-18 19:17:03.356256,2.227569361484
10437,2020-09-18 19:17:03.604289,2.227569361484
10438,2020-09-18 19:17:03.901782,2.227569361484
10439,2020-09-18 19:17:04.258921,2.227569361484
10440,2020-09-18 19:17:04.592662,2.227569361484
10441,2020-09-18 19:17:04.909888,2.227569361484
10442,2020-09-18 19:17:05.259858,2.25542611695217
10443,2020-09-18 19:17:05.588922,2.25542611695217
10444,2020-09-18 19:17:05.842356,2.25542611695217
10445,2020-09-18 19:17:06.108109,2.25542611695217
10446,2020-09-18 19:17:06.362501,2.25542611695217
10447,2020-09-18 19:17:06.695009,2.25542611695217
10448,2020-09-18 19:17:07.033288,2.25542611695217
10449,2020-09-18 19:17:07.264409,2.25542611695217
10450,2020-09-18 19:17:07.593455,2.25542611695217
10451,2020-09-18 19:17:07.923591,2.28321214511742
10452,2020-09-18 19:17:08.218378,2.28321214511742
10453,2020-09-18 19:17:08.470625,2.28321214511742
10454,2020-09-18 19:17:08.864345,2.28321214511742
10455,2020-09-18 19:17:09.173966,2.28321214511742
10456,2020-09-18 19:17:09.519767,2.28321214511742
10457,2020-09-18 19:17:09.826894,2.28321214511742
10458,2020-09-18 19:17:10.173429,2.28321214511742
10459,2020-09-18 19:17:10.500826,2.31092777329991
10460,2020-09-18 19:17:10.790341,2.31092777329991
10461,2020-09-18 19:17:11.087053,2.31092777329991
10462,2020-09-18 19:17:11.405965,2.31092777329991
10463,2020-09-18 19:17:11.666173,2.31092777329991
10464,2020-09-18 19:17:12.032923,2.31092777329991
10465,2020-09-18 19:17:12.311841,2.31092777329991
10466,2020-09-18 19:17:12.663406,2.31092777329991
10467,2020-09-18 19:17:12.999367,2.34202643679113
10468,2020-09-18 19:17:13.303964,2.34202643679113
10469,2020-09-18 19:17:13.601445,2.34202643679113
10470,2020-09-18 19:17:13.964850,2.34202643679113
10471,2020-09-18 19:17:14.230129,2.34202643679113
10472,2020-09-18 19:17:14.501698,2.34202643679113
10473,2020-09-18 19:17:14.742550,2.34202643679113
10474,2020-09-18 19:17:15.005102,2.34202643679113
10475,2020-09-18 19:17:15.334334,2.34202643679113
10476,2020-09-18 19:17:15.603160,2.3730453713318
10477,2020-09-18 19:17:15.956084,2.3730453713318
10478,2020-09-18 19:17:16.222801,2.3730453713318
10479,2020-09-18 19:17:16.462706,2.3730453713318
10480,2020-09-18 19:17:16.761780,2.3730453713318
10481,2020-09-18 19:17:17.097189,2.3730453713318
10482,2020-09-18 19:17:17.431828,2.3730453713318
10483,2020-09-18 19:17:17.815814,2.40398494482211
10484,2020-09-18 19:17:18.110273,2.40398494482211
10485,2020-09-18 19:17:18.391437,2.40398494482211
10486,2020-09-18 19:17:18.741243,2.40398494482211
10487,2020-09-18 19:17:19.129051,2.40398494482211
10488,2020-09-18 19:17:19.407727,2.40398494482211
10489,2020-09-18 19:17:19.724392,2.40398494482211
10490,2020-09-18 19:17:20.035952,2.40398494482211
10491,2020-09-18 19:17:20.331206,2.40398494482211
10492,2020-09-18 19:17:20.652126,2.4348455229814
10493,2020-09-18 19:17:20.924549,2.4348455229814
10494,2020-09-18 19:17:21.233533,2.4348455229814
10495,2020-09-18 19:17:21.550997,2.4348455229814
10496,2020-09-18 19:17:21.848795,2.4348455229814
10497,2020-09-18 19:17:22.155714,2.4348455229814
10498,2020-09-18 19:17:22.514074,2.4348455229814
10499,2020-09-18 19:17:22.853255,2.4348455229814
10500,2020-09-18 19:17:23.208799,2.4348455229814
10501,2020-09-18 19:17:23.587481,2.46562746936925
10502,2020-09-18 19:17:23.991421,2.46562746936925
10503,2020-09-18 19:17:24.298304,2.46562746936925
10504,2020-09-18 19:17:24.658076,2.46562746936925
10505,2020-09-18 19:17:25.002793,2.46562746936925
10506,2020-09-18 19:17:25.342579,2.46562746936925
10507,2020-09-18 19:17:25.682312,2.46562746936925
10508,2020-09-18 19:17:26.004888,2.49633114540532
10509,2020-09-18 19:17:26.311310,2.49633114540532
10510,2020-09-18 19:17:26.555632,2.49633114540532
10511,2020-09-18 19:17:26.905764,2.49633114540532
10512,2020-09-18 19:17:27.206263,2.49633114540532
10513,2020-09-18 19:17:27.516171,2.49633114540532
10514,2020-09-18 19:17:27.857511,2.49633114540532
10515,2020-09-18 19:17:28.134681,2.49633114540532
10516,2020-09-18 19:17:28.464847,2.49633114540532
10517,2020-09-18 19:17:28.846085,2.52695691038859
10518,2020-09-18 19:17:29.186870,2.52695691038859
10519,2020-09-18 19:17:29.510147,2.52695691038859
10520,2020-09-18 19:17:29.849420,2.52695691038859
10521,2020-09-18 19:17:30.138273,2.52695691038859
10522,2020-09-18 19:17:30.441675,2.52695691038859
10523,2020-09-18 19:17:30.736783,2.52695691038859
10524,2020-09-18 19:17:31.149387,2.55750512151623
10525,2020-09-18 19:17:31.456568,2.55750512151623
10526,2020-09-18 19:17:31.706241,2.55750512151623
10527,2020-09-18 19:17:32.049568,2.55750512151623
10528,2020-09-18 19:17:32.350714,2.55750512151623
10529,2020-09-18 19:17:32.669337,2.55750512151623
10530,2020-09-18 19:17:32.994516,2.55750512151623
10531,2020-09-18 19:17:33.313858,2.55750512151623
10532,2020-09-18 19:17:33.626776,2.55750512151623
10533,2020-09-18 19:17:33.879080,2.57853012006245
10534,2020-09-18 19:17:34.111806,2.57853012006245
10535,2020-09-18 19:17:34.510197,2.57853012006245
10536,2020-09-18 19:17:34.769227,2.57853012006245
10537,2020-09-18 19:17:35.108604,2.57853012006245
10538,2020-09-18 19:17:35.384674,2.57853012006245
10539,2020-09-18 19:17:35.687766,2.57853012006245
10540,2020-09-18 19:17:35.955978,2.57853012006245
10541,2020-09-18 19:17:36.240312,2.57853012006245
10542,2020-09-18 19:17:36.489850,2.59385767266268
10543,2020-09-18 19:17:36.754699,2.59385767266268
10544,2020-09-18 19:17:37.045334,2.59385767266268
10545,2020-09-18 19:17:37.327739,2.59385767266268
10546,2020-09-18 19:17:37.595536,2.59385767266268
10547,2020-09-18 19:17:37.850336,2.59385767266268
10548,2020-09-18 19:17:38.087425,2.59385767266268
10549,2020-09-18 19:17:38.422967,2.59385767266268
10550,2020-09-18 19:17:38.779860,2.59385767266268
10551,2020-09-18 19:17:39.124725,2.59385767266268
10552,2020-09-18 19:17:39.493227,2.64327107087446
10553,2020-09-18 19:17:39.744928,2.64327107087446
10554,2020-09-18 19:17:40.002969,2.64327107087446
10555,2020-09-18 19:17:40.282696,2.64327107087446
10556,2020-09-18 19:17:40.601651,2.64327107087446
10557,2020-09-18 19:17:40.881252,2.64327107087446
10558,2020-09-18 19:17:41.186861,2.64327107087446
10559,2020-09-18 19:17:41.524527,2.64327107087446
10560,2020-09-18 19:17:41.825227,2.64327107087446
10561,2020-09-18 19:17:42.182677,2.69258673206114
10562,2020-09-18 19:17:42.478747,2.69258673206114
10563,2020-09-18 19:17:42.776689,2.69258673206114
10564,2020-09-18 19:17:43.023501,2.69258673206114
10565,2020-09-18 19:17:43.305243,2.69258673206114
10566,2020-09-18 19:17:43.595952,2.69258673206114
10567,2020-09-18 19:17:43.865765,2.69258673206114
10568,2020-09-18 19:17:44.234389,2.69258673206114
10569,2020-09-18 19:17:44.461707,2.69258673206114
10570,2020-09-18 19:17:44.738992,2.69258673206114
10571,2020-09-18 19:17:45.062191,2.69258673206114
10572,2020-09-18 19:17:45.333226,2.69258673206114
10573,2020-09-18 19:17:45.572122,2.74180487216312
10574,2020-09-18 19:17:45.809872,2.74180487216312
10575,2020-09-18 19:17:46.067028,2.74180487216312
10576,2020-09-18 19:17:46.302339,2.74180487216312
10577,2020-09-18 19:17:46.548239,2.74180487216312
10578,2020-09-18 19:17:46.791351,2.74180487216312
10579,2020-09-18 19:17:47.172083,2.74180487216312
10580,2020-09-18 19:17:47.393398,2.74180487216312
10581,2020-09-18 19:17:47.707493,2.74180487216312
10582,2020-09-18 19:17:47.983085,2.74180487216312
10583,2020-09-18 19:17:48.288838,2.74180487216312
10584,2020-09-18 19:17:48.534881,2.77776642610701
10585,2020-09-18 19:17:48.850234,2.77776642610701
10586,2020-09-18 19:17:49.186828,2.77776642610701
10587,2020-09-18 19:17:49.486344,2.77776642610701
10588,2020-09-18 19:17:49.791741,2.77776642610701
10589,2020-09-18 19:17:50.113760,2.77776642610701
10590,2020-09-18 19:17:50.433524,2.77776642610701
10591,2020-09-18 19:17:50.770353,2.77776642610701
10592,2020-09-18 19:17:51.046493,2.81365547224232
10593,2020-09-18 19:17:51.280286,2.81365547224232
10594,2020-09-18 19:17:51.529544,2.81365547224232
10595,2020-09-18 19:17:51.908826,2.81365547224232
10596,2020-09-18 19:17:52.229294,2.81365547224232
10597,2020-09-18 19:17:52.532242,2.81365547224232
10598,2020-09-18 19:17:52.815189,2.81365547224232
10599,2020-09-18 19:17:53.120962,2.81365547224232
10600,2020-09-18 19:17:53.419401,2.81365547224232
10601,2020-09-18 19:17:53.689619,2.84947217664657
10602,2020-09-18 19:17:53.982902,2.84947217664657
10603,2020-09-18 19:17:54.362838,2.84947217664657
10604,2020-09-18 19:17:54.605190,2.84947217664657
10605,2020-09-18 19:17:54.913213,2.84947217664657
10606,2020-09-18 19:17:55.203460,2.84947217664657
10607,2020-09-18 19:17:55.475156,2.84947217664657
10608,2020-09-18 19:17:55.694679,2.84947217664657
10609,2020-09-18 19:17:55.961075,2.84947217664657
10610,2020-09-18 19:17:56.265277,2.84947217664657
10611,2020-09-18 19:17:56.569564,2.88521670476575
10612,2020-09-18 19:17:56.871174,2.88521670476575
10613,2020-09-18 19:17:57.163189,2.88521670476575
10614,2020-09-18 19:17:57.406078,2.88521670476575
10615,2020-09-18 19:17:57.712896,2.88521670476575
10616,2020-09-18 19:17:58.005729,2.88521670476575
10617,2020-09-18 19:17:58.260856,2.88521670476575
10618,2020-09-18 19:17:58.543676,2.88521670476575
10619,2020-09-18 19:17:58.870879,2.88521670476575
10620,2020-09-18 19:17:59.177072,2.92088922142247
10621,2020-09-18 19:17:59.415844,2.92088922142247
10622,2020-09-18 19:17:59.733998,2.92088922142247
10623,2020-09-18 19:18:00.088221,2.92088922142247
10624,2020-09-18 19:18:00.395205,2.92088922142247
10625,2020-09-18 19:18:00.649454,2.92088922142247
10626,2020-09-18 19:18:00.908889,2.92088922142247
10627,2020-09-18 19:18:01.223742,2.92088922142247
10628,2020-09-18 19:18:01.517599,2.92088922142247
10629,2020-09-18 19:18:01.816416,2.95648989082395
10630,2020-09-18 19:18:02.059923,2.95648989082395
10631,2020-09-18 19:18:02.336522,2.95648989082395
10632,2020-09-18 19:18:02.562559,2.95648989082395
10633,2020-09-18 19:18:02.883239,2.95648989082395
10634,2020-09-18 19:18:03.104910,2.95648989082395
10635,2020-09-18 19:18:03.414993,2.95648989082395
10636,2020-09-18 19:18:03.729641,2.95648989082395
10637,2020-09-18 19:18:04.059716,2.95648989082395
10638,2020-09-18 19:18:04.353773,2.99201887656982
10639,2020-09-18 19:18:04.705049,2.99201887656982
10640,2020-09-18 19:18:04.950897,2.99201887656982
10641,2020-09-18 19:18:05.330485,2.99201887656982
10642,2020-09-18 19:18:05.681257,2.99201887656982
10643,2020-09-18 19:18:05.993167,2.99201887656982
10644,2020-09-18 19:18:06.282849,2.99201887656982
10645,2020-09-18 19:18:06.593930,2.99201887656982
10646,2020-09-18 19:18:06.893787,3.02747634165981
10647,2020-09-18 19:18:07.220882,3.02747634165981
10648,2020-09-18 19:18:07.573406,3.02747634165981
10649,2020-09-18 19:18:07.912365,3.02747634165981
10650,2020-09-18 19:18:08.264509,3.02747634165981
10651,2020-09-18 19:18:08.617117,3.02747634165981
10652,2020-09-18 19:18:08.853542,3.02747634165981
10653,2020-09-18 19:18:09.157194,3.02747634165981
10654,2020-09-18 19:18:09.493998,3.02747634165981
10655,2020-09-18 19:18:09.823586,3.06294555097749
10656,2020-09-18 19:18:10.092836,3.06294555097749
10657,2020-09-18 19:18:10.449672,3.06294555097749
10658,2020-09-18 19:18:10.797048,3.06294555097749
10659,2020-09-18 19:18:11.032566,3.06294555097749
10660,2020-09-18 19:18:11.409450,3.06294555097749
10661,2020-09-18 19:18:11.693815,3.06294555097749
10662,2020-09-18 19:18:12.008253,3.06294555097749
10663,2020-09-18 19:18:12.299612,3.09834904093213
10664,2020-09-18 19:18:12.639111,3.09834904093213
10665,2020-09-18 19:18:12.914628,3.09834904093213
10666,2020-09-18 19:18:13.156031,3.09834904093213
10667,2020-09-18 19:18:13.452019,3.09834904093213
10668,2020-09-18 19:18:13.692828,3.09834904093213
10669,2020-09-18 19:18:14.032528,3.09834904093213
10670,2020-09-18 19:18:14.348645,3.09834904093213
10671,2020-09-18 19:18:14.684785,3.09834904093213
10672,2020-09-18 19:18:15.049246,3.1336870384613
10673,2020-09-18 19:18:15.340018,3.1336870384613
10674,2020-09-18 19:18:15.586716,3.1336870384613
10675,2020-09-18 19:18:15.885391,3.1336870384613
10676,2020-09-18 19:18:16.196991,3.1336870384613
10677,2020-09-18 19:18:16.525944,3.1336870384613
10678,2020-09-18 19:18:16.774563,3.1336870384613
10679,2020-09-18 19:18:17.066452,3.1336870384613
10680,2020-09-18 19:18:17.366049,3.1336870384613
10681,2020-09-18 19:18:17.592243,3.1336870384613
10682,2020-09-18 19:18:17.873242,3.16895976930515
10683,2020-09-18 19:18:18.317905,3.16895976930515
10684,2020-09-18 19:18:18.567693,3.16895976930515
10685,2020-09-18 19:18:18.908876,3.16895976930515
10686,2020-09-18 19:18:19.196404,3.16895976930515
10687,2020-09-18 19:18:19.555147,3.16895976930515
10688,2020-09-18 19:18:19.873059,3.16895976930515
10689,2020-09-18 19:18:20.133155,3.22841571986275
10690,2020-09-18 19:18:20.474562,3.22841571986275
10691,2020-09-18 19:18:20.804122,3.22841571986275
10692,2020-09-18 19:18:21.073735,3.22841571986275
10693,2020-09-18 19:18:21.400838,3.22841571986275
10694,2020-09-18 19:18:21.656395,3.22841571986275
10695,2020-09-18 19:18:21.912914,3.22841571986275
10696,2020-09-18 19:18:22.150949,3.22841571986275
10697,2020-09-18 19:18:22.387497,3.22841571986275
10698,2020-09-18 19:18:22.637464,3.22841571986275
10699,2020-09-18 19:18:22.938350,3.28776525406475
10700,2020-09-18 19:18:23.186317,3.28776525406475
10701,2020-09-18 19:18:23.491723,3.28776525406475
10702,2020-09-18 19:18:23.767900,3.28776525406475
10703,2020-09-18 19:18:24.057745,3.28776525406475
10704,2020-09-18 19:18:24.291811,3.28776525406475
10705,2020-09-18 19:18:24.545043,3.28776525406475
10706,2020-09-18 19:18:24.911348,3.28776525406475
10707,2020-09-18 19:18:25.211476,3.28776525406475
10708,2020-09-18 19:18:25.469474,3.28776525406475
10709,2020-09-18 19:18:25.743868,3.34700872816009
10710,2020-09-18 19:18:26.085507,3.34700872816009
10711,2020-09-18 19:18:26.386623,3.34700872816009
10712,2020-09-18 19:18:26.628531,3.34700872816009
10713,2020-09-18 19:18:26.982907,3.34700872816009
10714,2020-09-18 19:18:27.255586,3.34700872816009
10715,2020-09-18 19:18:27.566716,3.34700872816009
10716,2020-09-18 19:18:27.888566,3.34700872816009
10717,2020-09-18 19:18:28.198468,3.34700872816009
10718,2020-09-18 19:18:28.506800,3.4061464948139
10719,2020-09-18 19:18:28.776997,3.4061464948139
10720,2020-09-18 19:18:29.138533,3.4061464948139
10721,2020-09-18 19:18:29.468623,3.4061464948139
10722,2020-09-18 19:18:29.716519,3.4061464948139
10723,2020-09-18 19:18:30.035253,3.4061464948139
10724,2020-09-18 19:18:30.345634,3.4061464948139
10725,2020-09-18 19:18:30.687919,3.4061464948139
10726,2020-09-18 19:18:30.975499,3.46533485594351
10727,2020-09-18 19:18:31.234778,3.46533485594351
10728,2020-09-18 19:18:31.516073,3.46533485594351
10729,2020-09-18 19:18:31.845626,3.46533485594351
10730,2020-09-18 19:18:32.195820,3.46533485594351
10731,2020-09-18 19:18:32.572126,3.46533485594351
10732,2020-09-18 19:18:32.889707,3.46533485594351
10733,2020-09-18 19:18:33.134234,3.46533485594351
10734,2020-09-18 19:18:33.372420,3.46533485594351
10735,2020-09-18 19:18:33.627336,3.52442725161001
10736,2020-09-18 19:18:33.984693,3.52442725161001
10737,2020-09-18 19:18:34.309272,3.52442725161001
10738,2020-09-18 19:18:34.624495,3.52442725161001
10739,2020-09-18 19:18:34.951230,3.52442725161001
10740,2020-09-18 19:18:35.265202,3.52442725161001
10741,2020-09-18 19:18:35.583333,3.52442725161001
10742,2020-09-18 19:18:35.953675,3.52442725161001
10743,2020-09-18 19:18:36.297264,3.58342404086694
10744,2020-09-18 19:18:36.661135,3.58342404086694
10745,2020-09-18 19:18:36.967311,3.58342404086694
10746,2020-09-18 19:18:37.259981,3.58342404086694
10747,2020-09-18 19:18:37.571356,3.58342404086694
10748,2020-09-18 19:18:37.793587,3.58342404086694
10749,2020-09-18 19:18:38.042922,3.58342404086694
10750,2020-09-18 19:18:38.284881,3.58342404086694
10751,2020-09-18 19:18:38.552749,3.58342404086694
10752,2020-09-18 19:18:38.930821,3.64232558073046
10753,2020-09-18 19:18:39.270373,3.64232558073046
10754,2020-09-18 19:18:39.693535,3.64232558073046
10755,2020-09-18 19:18:40.027727,3.64232558073046
10756,2020-09-18 19:18:40.347652,3.64232558073046
10757,2020-09-18 19:18:40.657444,3.64232558073046
10758,2020-09-18 19:18:40.942717,3.64232558073046
10759,2020-09-18 19:18:41.202874,3.64232558073046
10760,2020-09-18 19:18:41.435944,3.70113222624677
10761,2020-09-18 19:18:41.675963,3.70113222624677
10762,2020-09-18 19:18:41.989997,3.70113222624677
10763,2020-09-18 19:18:42.234558,3.70113222624677
10764,2020-09-18 19:18:42.555962,3.70113222624677
10765,2020-09-18 19:18:42.842374,3.70113222624677
10766,2020-09-18 19:18:43.168401,3.70113222624677
10767,2020-09-18 19:18:43.427067,3.70113222624677
10768,2020-09-18 19:18:43.769041,3.70113222624677
10769,2020-09-18 19:18:44.061938,3.75984433055899
10770,2020-09-18 19:18:44.349137,3.75984433055899
10771,2020-09-18 19:18:44.593227,3.75984433055899
10772,2020-09-18 19:18:44.950623,3.75984433055899
10773,2020-09-18 19:18:45.309492,3.75984433055899
10774,2020-09-18 19:18:45.630232,3.75984433055899
10775,2020-09-18 19:18:45.992417,3.75984433055899
10776,2020-09-18 19:18:46.327218,3.75984433055899
10777,2020-09-18 19:18:46.621791,3.81846224476963
10778,2020-09-18 19:18:46.893247,3.81846224476963
10779,2020-09-18 19:18:47.219779,3.81846224476963
10780,2020-09-18 19:18:47.559590,3.81846224476963
10781,2020-09-18 19:18:47.886173,3.81846224476963
10782,2020-09-18 19:18:48.209546,3.81846224476963
10783,2020-09-18 19:18:48.492126,3.81846224476963
10784,2020-09-18 19:18:48.768694,3.81846224476963
10785,2020-09-18 19:18:49.128067,3.85864877170199
10786,2020-09-18 19:18:49.434124,3.85864877170199
10787,2020-09-18 19:18:49.747661,3.85864877170199
10788,2020-09-18 19:18:50.094011,3.85864877170199
10789,2020-09-18 19:18:50.366433,3.85864877170199
10790,2020-09-18 19:18:50.634901,3.85864877170199
10791,2020-09-18 19:18:50.973684,3.85864877170199
10792,2020-09-18 19:18:51.226174,3.85864877170199
10793,2020-09-18 19:18:51.569265,3.87888980185558
10794,2020-09-18 19:18:51.853725,3.87888980185558
10795,2020-09-18 19:18:52.107302,3.87888980185558
10796,2020-09-18 19:18:52.403066,3.87888980185558
10797,2020-09-18 19:18:52.746560,3.87888980185558
10798,2020-09-18 19:18:52.963500,3.87888980185558
10799,2020-09-18 19:18:53.180787,3.87888980185558
10800,2020-09-18 19:18:53.435834,3.87888980185558
10801,2020-09-18 19:18:53.711129,3.87888980185558
10802,2020-09-18 19:18:54.028032,3.87888980185558
