iteration,timestamp,T7
10803,2020-09-18 19:18:54.287560,3.87888980185558
10804,2020-09-18 19:18:54.613625,3.87888980185558
10805,2020-09-18 19:18:54.971915,3.87888980185558
10806,2020-09-18 19:18:55.259639,3.87888980185558
10807,2020-09-18 19:18:55.505985,3.87888980185558
10808,2020-09-18 19:18:55.786825,3.87888980185558
10809,2020-09-18 19:18:56.148447,3.87888980185558
10810,2020-09-18 19:18:56.474613,3.87888980185558
10811,2020-09-18 19:18:56.836564,3.87888980185558
10812,2020-09-18 19:18:57.130782,3.87888980185558
10813,2020-09-18 19:18:57.563491,3.87888980185558
10814,2020-09-18 19:18:57.858121,3.87888980185558
10815,2020-09-18 19:18:58.185922,3.96868523013919
10816,2020-09-18 19:18:58.426556,3.96868523013919
10817,2020-09-18 19:18:58.766740,3.96868523013919
10818,2020-09-18 19:18:59.121948,3.96868523013919
10819,2020-09-18 19:18:59.465279,3.96868523013919
10820,2020-09-18 19:18:59.805548,3.96868523013919
10821,2020-09-18 19:19:00.088596,3.96868523013919
10822,2020-09-18 19:19:00.381444,3.96868523013919
10823,2020-09-18 19:19:00.651747,4.06278055351274
10824,2020-09-18 19:19:00.894817,4.06278055351274
10825,2020-09-18 19:19:01.289553,4.06278055351274
10826,2020-09-18 19:19:01.669134,4.06278055351274
10827,2020-09-18 19:19:01.986962,4.06278055351274
10828,2020-09-18 19:19:02.342648,4.06278055351274
10829,2020-09-18 19:19:02.596145,4.06278055351274
10830,2020-09-18 19:19:02.850413,4.06278055351274
10831,2020-09-18 19:19:03.171783,4.06278055351274
10832,2020-09-18 19:19:03.476616,4.15674260717101
10833,2020-09-18 19:19:03.766269,4.15674260717101
10834,2020-09-18 19:19:04.036479,4.15674260717101
10835,2020-09-18 19:19:04.365159,4.15674260717101
10836,2020-09-18 19:19:04.664874,4.15674260717101
10837,2020-09-18 19:19:05.019613,4.15674260717101
10838,2020-09-18 19:19:05.297866,4.15674260717101
10839,2020-09-18 19:19:05.582761,4.15674260717101
10840,2020-09-18 19:19:05.883986,4.15674260717101
10841,2020-09-18 19:19:06.198302,4.25003478119395
10842,2020-09-18 19:19:06.523785,4.25003478119395
10843,2020-09-18 19:19:06.771743,4.25003478119395
10844,2020-09-18 19:19:07.036715,4.25003478119395
10845,2020-09-18 19:19:07.339724,4.25003478119395
10846,2020-09-18 19:19:07.657854,4.25003478119395
10847,2020-09-18 19:19:07.996716,4.25003478119395
10848,2020-09-18 19:19:08.327121,4.25003478119395
10849,2020-09-18 19:19:08.661248,4.25003478119395
10850,2020-09-18 19:19:08.928032,4.34318238287707
10851,2020-09-18 19:19:09.166653,4.34318238287707
10852,2020-09-18 19:19:09.503739,4.34318238287707
10853,2020-09-18 19:19:09.802490,4.34318238287707
10854,2020-09-18 19:19:10.092322,4.34318238287707
10855,2020-09-18 19:19:10.387942,4.34318238287707
10856,2020-09-18 19:19:10.710658,4.34318238287707
10857,2020-09-18 19:19:10.962797,4.34318238287707
10858,2020-09-18 19:19:11.344276,4.43618567827509
10859,2020-09-18 19:19:11.606959,4.43618567827509
10860,2020-09-18 19:19:11.911342,4.43618567827509
10861,2020-09-18 19:19:12.203478,4.43618567827509
10862,2020-09-18 19:19:12.556586,4.43618567827509
10863,2020-09-18 19:19:12.812237,4.43618567827509
10864,2020-09-18 19:19:13.111363,4.43618567827509
10865,2020-09-18 19:19:13.513841,4.43618567827509
10866,2020-09-18 19:19:13.764074,4.43618567827509
10867,2020-09-18 19:19:14.104203,4.52904493121524
10868,2020-09-18 19:19:14.436903,4.52904493121524
10869,2020-09-18 19:19:14.758765,4.52904493121524
10870,2020-09-18 19:19:15.116773,4.52904493121524
10871,2020-09-18 19:19:15.476096,4.52904493121524
10872,2020-09-18 19:19:15.736187,4.52904493121524
10873,2020-09-18 19:19:16.078175,4.52904493121524
10874,2020-09-18 19:19:16.447710,4.52904493121524
10875,2020-09-18 19:19:16.746065,4.52904493121524
10876,2020-09-18 19:19:17.023318,4.62176040335999
10877,2020-09-18 19:19:17.304552,4.62176040335999
10878,2020-09-18 19:19:17.626027,4.62176040335999
10879,2020-09-18 19:19:17.910294,4.62176040335999
10880,2020-09-18 19:19:18.245387,4.62176040335999
10881,2020-09-18 19:19:18.506171,4.62176040335999
10882,2020-09-18 19:19:18.821912,4.62176040335999
10883,2020-09-18 19:19:19.150953,4.62176040335999
10884,2020-09-18 19:19:19.400637,4.7143323542673
10885,2020-09-18 19:19:19.730356,4.7143323542673
10886,2020-09-18 19:19:20.080566,4.7143323542673
10887,2020-09-18 19:19:20.316727,4.7143323542673
10888,2020-09-18 19:19:20.637144,4.7143323542673
10889,2020-09-18 19:19:20.964196,4.7143323542673
10890,2020-09-18 19:19:21.326774,4.7143323542673
10891,2020-09-18 19:19:21.636392,4.7143323542673
10892,2020-09-18 19:19:21.939140,4.80676104144844
10893,2020-09-18 19:19:22.264579,4.80676104144844
10894,2020-09-18 19:19:22.521927,4.80676104144844
10895,2020-09-18 19:19:22.762146,4.80676104144844
10896,2020-09-18 19:19:23.095212,4.80676104144844
10897,2020-09-18 19:19:23.446384,4.80676104144844
10898,2020-09-18 19:19:23.746421,4.80676104144844
10899,2020-09-18 19:19:24.045832,4.80676104144844
10900,2020-09-18 19:19:24.360469,4.80676104144844
10901,2020-09-18 19:19:24.703215,4.80676104144844
10902,2020-09-18 19:19:24.938259,4.89904672042344
10903,2020-09-18 19:19:25.277731,4.89904672042344
10904,2020-09-18 19:19:25.621098,4.89904672042344
10905,2020-09-18 19:19:25.952263,4.89904672042344
10906,2020-09-18 19:19:26.213632,4.89904672042344
10907,2020-09-18 19:19:26.534769,4.89904672042344
10908,2020-09-18 19:19:26.838932,4.89904672042344
10909,2020-09-18 19:19:27.249640,4.99118964477445
10910,2020-09-18 19:19:27.557207,4.99118964477445
10911,2020-09-18 19:19:27.880971,4.99118964477445
10912,2020-09-18 19:19:28.244087,4.99118964477445
10913,2020-09-18 19:19:28.576501,4.99118964477445
10914,2020-09-18 19:19:28.840924,4.99118964477445
10915,2020-09-18 19:19:29.147301,4.99118964477445
10916,2020-09-18 19:19:29.439682,4.99118964477445
10917,2020-09-18 19:19:29.807637,4.99118964477445
10918,2020-09-18 19:19:30.150329,4.86609489694382
10919,2020-09-18 19:19:30.435729,4.86609489694382
10920,2020-09-18 19:19:30.717502,4.86609489694382
10921,2020-09-18 19:19:30.986007,4.86609489694382
10922,2020-09-18 19:19:31.276242,4.86609489694382
10923,2020-09-18 19:19:31.602727,4.86609489694382
10924,2020-09-18 19:19:31.904794,4.86609489694382
10925,2020-09-18 19:19:32.259560,4.86609489694382
10926,2020-09-18 19:19:32.514507,4.86609489694382
10927,2020-09-18 19:19:32.873866,4.74135678343883
10928,2020-09-18 19:19:33.153820,4.74135678343883
10929,2020-09-18 19:19:33.391786,4.74135678343883
10930,2020-09-18 19:19:33.699379,4.74135678343883
10931,2020-09-18 19:19:34.040660,4.74135678343883
10932,2020-09-18 19:19:34.389003,4.74135678343883
10933,2020-09-18 19:19:34.683113,4.74135678343883
10934,2020-09-18 19:19:34.983511,4.74135678343883
10935,2020-09-18 19:19:35.319473,4.61697167316325
10936,2020-09-18 19:19:35.569235,4.61697167316325
10937,2020-09-18 19:19:35.901372,4.61697167316325
10938,2020-09-18 19:19:36.127570,4.61697167316325
10939,2020-09-18 19:19:36.431451,4.61697167316325
10940,2020-09-18 19:19:36.718286,4.61697167316325
10941,2020-09-18 19:19:37.004625,4.61697167316325
10942,2020-09-18 19:19:37.306843,4.61697167316325
10943,2020-09-18 19:19:37.680833,4.61697167316325
10944,2020-09-18 19:19:37.989576,4.4929360424544
10945,2020-09-18 19:19:38.349728,4.4929360424544
10946,2020-09-18 19:19:38.674416,4.4929360424544
10947,2020-09-18 19:19:38.977937,4.4929360424544
10948,2020-09-18 19:19:39.288958,4.4929360424544
10949,2020-09-18 19:19:39.648400,4.4929360424544
10950,2020-09-18 19:19:39.956769,4.4929360424544
10951,2020-09-18 19:19:40.252778,4.4929360424544
10952,2020-09-18 19:19:40.622682,4.36924646899594
10953,2020-09-18 19:19:40.926502,4.36924646899594
10954,2020-09-18 19:19:41.241738,4.36924646899594
10955,2020-09-18 19:19:41.588066,4.36924646899594
10956,2020-09-18 19:19:41.882645,4.36924646899594
10957,2020-09-18 19:19:42.157162,4.36924646899594
10958,2020-09-18 19:19:42.505496,4.36924646899594
10959,2020-09-18 19:19:42.837633,4.36924646899594
10960,2020-09-18 19:19:43.125696,4.2458996263976
10961,2020-09-18 19:19:43.377521,4.2458996263976
10962,2020-09-18 19:19:43.654382,4.2458996263976
10963,2020-09-18 19:19:43.899829,4.2458996263976
10964,2020-09-18 19:19:44.198472,4.2458996263976
10965,2020-09-18 19:19:44.513161,4.2458996263976
10966,2020-09-18 19:19:44.779962,4.2458996263976
10967,2020-09-18 19:19:45.070210,4.2458996263976
10968,2020-09-18 19:19:45.416883,4.2458996263976
10969,2020-09-18 19:19:45.739735,4.12289227934011
10970,2020-09-18 19:19:46.102476,4.12289227934011
10971,2020-09-18 19:19:46.384962,4.12289227934011
10972,2020-09-18 19:19:46.719452,4.12289227934011
10973,2020-09-18 19:19:47.039038,4.12289227934011
10974,2020-09-18 19:19:47.286719,4.12289227934011
10975,2020-09-18 19:19:47.526190,4.12289227934011
10976,2020-09-18 19:19:47.861535,4.12289227934011
10977,2020-09-18 19:19:48.253197,4.12289227934011
10978,2020-09-18 19:19:48.569136,4.00022127920444
10979,2020-09-18 19:19:48.905113,4.00022127920444
10980,2020-09-18 19:19:49.217019,4.00022127920444
10981,2020-09-18 19:19:49.526273,4.00022127920444
10982,2020-09-18 19:19:49.856837,4.00022127920444
10983,2020-09-18 19:19:50.174368,4.00022127920444
10984,2020-09-18 19:19:50.464849,4.00022127920444
10985,2020-09-18 19:19:50.752888,4.00022127920444
10986,2020-09-18 19:19:51.067842,4.00022127920444
10987,2020-09-18 19:19:51.350616,3.87788356012047
10988,2020-09-18 19:19:51.648867,3.87788356012047
10989,2020-09-18 19:19:51.976031,3.87788356012047
10990,2020-09-18 19:19:52.277478,3.87788356012047
10991,2020-09-18 19:19:52.531831,3.87788356012047
10992,2020-09-18 19:19:52.833240,3.87788356012047
10993,2020-09-18 19:19:53.123810,3.87788356012047
10994,2020-09-18 19:19:53.408733,3.75587613538185
10995,2020-09-18 19:19:53.780829,3.75587613538185
10996,2020-09-18 19:19:54.116566,3.75587613538185
10997,2020-09-18 19:19:54.458238,3.75587613538185
10998,2020-09-18 19:19:54.793015,3.75587613538185
10999,2020-09-18 19:19:55.154819,3.75587613538185
11000,2020-09-18 19:19:55.498806,3.75587613538185
11001,2020-09-18 19:19:55.880900,3.63419609418379
11002,2020-09-18 19:19:56.153250,3.63419609418379
11003,2020-09-18 19:19:56.398170,3.63419609418379
11004,2020-09-18 19:19:56.632711,3.63419609418379
11005,2020-09-18 19:19:56.870209,3.63419609418379
11006,2020-09-18 19:19:57.168684,3.63419609418379
11007,2020-09-18 19:19:57.393949,3.63419609418379
11008,2020-09-18 19:19:57.671093,3.63419609418379
11009,2020-09-18 19:19:57.946670,3.63419609418379
11010,2020-09-18 19:19:58.235335,3.63419609418379
11011,2020-09-18 19:19:58.487733,3.51284059864726
11012,2020-09-18 19:19:58.721768,3.51284059864726
11013,2020-09-18 19:19:59.023813,3.51284059864726
11014,2020-09-18 19:19:59.339393,3.51284059864726
11015,2020-09-18 19:19:59.638665,3.51284059864726
11016,2020-09-18 19:19:59.877576,3.51284059864726
11017,2020-09-18 19:20:00.199292,3.51284059864726
11018,2020-09-18 19:20:00.483094,3.36999855924516
11019,2020-09-18 19:20:00.797444,3.36999855924516
11020,2020-09-18 19:20:01.081169,3.36999855924516
11021,2020-09-18 19:20:01.364193,3.36999855924516
11022,2020-09-18 19:20:01.680519,3.36999855924516
11023,2020-09-18 19:20:02.023288,3.36999855924516
11024,2020-09-18 19:20:02.323155,3.36999855924516
11025,2020-09-18 19:20:02.611527,3.36999855924516
11026,2020-09-18 19:20:02.931648,3.22750358811962
11027,2020-09-18 19:20:03.267137,3.22750358811962
11028,2020-09-18 19:20:03.596365,3.22750358811962
11029,2020-09-18 19:20:03.875950,3.22750358811962
11030,2020-09-18 19:20:04.113055,3.22750358811962
11031,2020-09-18 19:20:04.361782,3.22750358811962
11032,2020-09-18 19:20:04.679155,3.22750358811962
11033,2020-09-18 19:20:04.924702,3.22750358811962
11034,2020-09-18 19:20:05.250579,3.22750358811962
11035,2020-09-18 19:20:05.582752,3.08535333811965
11036,2020-09-18 19:20:05.847280,3.08535333811965
11037,2020-09-18 19:20:06.084603,3.08535333811965
11038,2020-09-18 19:20:06.319788,3.08535333811965
11039,2020-09-18 19:20:06.649833,3.08535333811965
11040,2020-09-18 19:20:06.983046,3.08535333811965
11041,2020-09-18 19:20:07.346332,3.08535333811965
11042,2020-09-18 19:20:07.628944,3.08535333811965
11043,2020-09-18 19:20:07.885501,3.08535333811965
11044,2020-09-18 19:20:08.224461,3.08535333811965
11045,2020-09-18 19:20:08.589359,2.94354552797022
11046,2020-09-18 19:20:08.890460,2.94354552797022
11047,2020-09-18 19:20:09.208325,2.94354552797022
11048,2020-09-18 19:20:09.477321,2.94354552797022
11049,2020-09-18 19:20:09.796681,2.94354552797022
11050,2020-09-18 19:20:10.085129,2.94354552797022
11051,2020-09-18 19:20:10.366741,2.94354552797022
11052,2020-09-18 19:20:10.609814,2.94354552797022
11053,2020-09-18 19:20:10.892181,2.94354552797022
11054,2020-09-18 19:20:11.177639,2.80207794124625
11055,2020-09-18 19:20:11.489565,2.80207794124625
11056,2020-09-18 19:20:11.772729,2.80207794124625
11057,2020-09-18 19:20:12.016737,2.80207794124625
11058,2020-09-18 19:20:12.340588,2.80207794124625
11059,2020-09-18 19:20:12.746354,2.80207794124625
11060,2020-09-18 19:20:13.090572,2.80207794124625
11061,2020-09-18 19:20:13.467422,2.80207794124625
11062,2020-09-18 19:20:13.770102,2.80207794124625
11063,2020-09-18 19:20:14.053561,2.66094842554752
11064,2020-09-18 19:20:14.287486,2.66094842554752
11065,2020-09-18 19:20:14.555206,2.66094842554752
11066,2020-09-18 19:20:14.870820,2.66094842554752
11067,2020-09-18 19:20:15.128556,2.66094842554752
11068,2020-09-18 19:20:15.445453,2.66094842554752
11069,2020-09-18 19:20:15.744985,2.66094842554752
11070,2020-09-18 19:20:15.986791,2.66094842554752
11071,2020-09-18 19:20:16.282699,2.66094842554752
11072,2020-09-18 19:20:16.572650,2.66094842554752
11073,2020-09-18 19:20:16.830843,2.52015489187291
11074,2020-09-18 19:20:17.073831,2.52015489187291
11075,2020-09-18 19:20:17.398344,2.52015489187291
11076,2020-09-18 19:20:17.792704,2.52015489187291
11077,2020-09-18 19:20:18.138397,2.52015489187291
11078,2020-09-18 19:20:18.451017,2.52015489187291
11079,2020-09-18 19:20:18.740899,2.52015489187291
11080,2020-09-18 19:20:19.036443,2.52015489187291
11081,2020-09-18 19:20:19.317548,2.52015489187291
11082,2020-09-18 19:20:19.646902,2.37969531419539
11083,2020-09-18 19:20:20.050432,2.37969531419539
11084,2020-09-18 19:20:20.395734,2.37969531419539
11085,2020-09-18 19:20:20.728791,2.37969531419539
11086,2020-09-18 19:20:21.056066,2.37969531419539
11087,2020-09-18 19:20:21.369200,2.37969531419539
11088,2020-09-18 19:20:21.571862,2.37969531419539
11089,2020-09-18 19:20:21.894072,2.37969531419539
11090,2020-09-18 19:20:22.254799,2.23956772924154
11091,2020-09-18 19:20:22.538278,2.23956772924154
11092,2020-09-18 19:20:22.934552,2.23956772924154
11093,2020-09-18 19:20:23.244406,2.23956772924154
11094,2020-09-18 19:20:23.521317,2.23956772924154
11095,2020-09-18 19:20:23.840337,2.23956772924154
11096,2020-09-18 19:20:24.105412,2.23956772924154
11097,2020-09-18 19:20:24.388016,2.23956772924154
11098,2020-09-18 19:20:24.736756,2.09977023648268
11099,2020-09-18 19:20:25.065165,2.09977023648268
11100,2020-09-18 19:20:25.383912,2.09977023648268
11101,2020-09-18 19:20:25.696079,2.09977023648268
11102,2020-09-18 19:20:26.008161,2.09977023648268
11103,2020-09-18 19:20:26.343243,2.09977023648268
11104,2020-09-18 19:20:26.721875,2.09977023648268
11105,2020-09-18 19:20:27.048405,2.09977023648268
11106,2020-09-18 19:20:27.354963,2.09977023648268
11107,2020-09-18 19:20:27.667730,2.12903680254048
11108,2020-09-18 19:20:28.024861,2.12903680254048
11109,2020-09-18 19:20:28.297331,2.12903680254048
11110,2020-09-18 19:20:28.545998,2.12903680254048
11111,2020-09-18 19:20:28.771496,2.12903680254048
11112,2020-09-18 19:20:29.067389,2.12903680254048
11113,2020-09-18 19:20:29.365575,2.12903680254048
11114,2020-09-18 19:20:29.619139,2.12903680254048
11115,2020-09-18 19:20:29.964891,2.12903680254048
11116,2020-09-18 19:20:30.198953,2.15825185552507
11117,2020-09-18 19:20:30.581622,2.15825185552507
11118,2020-09-18 19:20:30.941078,2.15825185552507
11119,2020-09-18 19:20:31.248910,2.15825185552507
11120,2020-09-18 19:20:31.613095,2.15825185552507
11121,2020-09-18 19:20:31.879346,2.15825185552507
11122,2020-09-18 19:20:32.188663,2.15825185552507
11123,2020-09-18 19:20:32.553936,2.15825185552507
11124,2020-09-18 19:20:32.868880,2.19241566635537
11125,2020-09-18 19:20:33.189757,2.19241566635537
11126,2020-09-18 19:20:33.427813,2.19241566635537
11127,2020-09-18 19:20:33.703817,2.19241566635537
11128,2020-09-18 19:20:34.092238,2.19241566635537
11129,2020-09-18 19:20:34.434625,2.19241566635537
11130,2020-09-18 19:20:34.798525,2.19241566635537
11131,2020-09-18 19:20:35.115568,2.19241566635537
11132,2020-09-18 19:20:35.414600,2.2265115490068
11133,2020-09-18 19:20:35.679138,2.2265115490068
11134,2020-09-18 19:20:35.958176,2.2265115490068
11135,2020-09-18 19:20:36.232044,2.2265115490068
11136,2020-09-18 19:20:36.529277,2.2265115490068
11137,2020-09-18 19:20:36.873354,2.2265115490068
11138,2020-09-18 19:20:37.197586,2.2265115490068
11139,2020-09-18 19:20:37.506628,2.2265115490068
11140,2020-09-18 19:20:37.850506,2.2265115490068
11141,2020-09-18 19:20:38.162446,2.26053983012825
11142,2020-09-18 19:20:38.493440,2.26053983012825
11143,2020-09-18 19:20:38.810423,2.26053983012825
11144,2020-09-18 19:20:39.098049,2.26053983012825
11145,2020-09-18 19:20:39.433921,2.26053983012825
11146,2020-09-18 19:20:39.751523,2.26053983012825
11147,2020-09-18 19:20:40.003780,2.26053983012825
11148,2020-09-18 19:20:40.229039,2.26053983012825
11149,2020-09-18 19:20:40.487407,2.26053983012825
11150,2020-09-18 19:20:40.788995,2.26053983012825
11151,2020-09-18 19:20:41.028480,2.26053983012825
11152,2020-09-18 19:20:41.315583,2.29450083424177
11153,2020-09-18 19:20:41.688865,2.29450083424177
11154,2020-09-18 19:20:41.952368,2.29450083424177
11155,2020-09-18 19:20:42.280008,2.29450083424177
11156,2020-09-18 19:20:42.622102,2.29450083424177
11157,2020-09-18 19:20:43.011256,2.29450083424177
11158,2020-09-18 19:20:43.274062,2.29450083424177
11159,2020-09-18 19:20:43.587595,2.32839488376324
11160,2020-09-18 19:20:43.840782,2.32839488376324
11161,2020-09-18 19:20:44.150711,2.32839488376324
11162,2020-09-18 19:20:44.465333,2.32839488376324
11163,2020-09-18 19:20:44.710307,2.32839488376324
11164,2020-09-18 19:20:44.965063,2.32839488376324
11165,2020-09-18 19:20:45.281140,2.32839488376324
11166,2020-09-18 19:20:45.614526,2.32839488376324
11167,2020-09-18 19:20:45.962065,2.32839488376324
11168,2020-09-18 19:20:46.335071,2.36222229902255
11169,2020-09-18 19:20:46.610942,2.36222229902255
11170,2020-09-18 19:20:46.926135,2.36222229902255
11171,2020-09-18 19:20:47.221456,2.36222229902255
11172,2020-09-18 19:20:47.587043,2.36222229902255
11173,2020-09-18 19:20:47.909631,2.36222229902255
11174,2020-09-18 19:20:48.246492,2.36222229902255
11175,2020-09-18 19:20:48.570437,2.36222229902255
11176,2020-09-18 19:20:48.846759,2.36222229902255
11177,2020-09-18 19:20:49.181115,2.39598339828362
11178,2020-09-18 19:20:49.500231,2.39598339828362
11179,2020-09-18 19:20:49.847932,2.39598339828362
11180,2020-09-18 19:20:50.153566,2.39598339828362
11181,2020-09-18 19:20:50.483738,2.39598339828362
11182,2020-09-18 19:20:50.751406,2.39598339828362
11183,2020-09-18 19:20:51.032648,2.39598339828362
11184,2020-09-18 19:20:51.339177,2.39598339828362
11185,2020-09-18 19:20:51.614740,2.39598339828362
11186,2020-09-18 19:20:51.939068,2.39598339828362
11187,2020-09-18 19:20:52.259382,2.42967849776396
11188,2020-09-18 19:20:52.581692,2.42967849776396
11189,2020-09-18 19:20:52.800289,2.42967849776396
11190,2020-09-18 19:20:53.042199,2.42967849776396
11191,2020-09-18 19:20:53.271344,2.42967849776396
11192,2020-09-18 19:20:53.479899,2.42967849776396
11193,2020-09-18 19:20:53.830180,2.42967849776396
11194,2020-09-18 19:20:54.127452,2.42967849776396
11195,2020-09-18 19:20:54.440840,2.42967849776396
11196,2020-09-18 19:20:54.809731,2.46330791165398
11197,2020-09-18 19:20:55.142427,2.46330791165398
11198,2020-09-18 19:20:55.509477,2.46330791165398
11199,2020-09-18 19:20:55.883929,2.46330791165398
11200,2020-09-18 19:20:56.157231,2.46330791165398
11201,2020-09-18 19:20:56.436567,2.46330791165398
11202,2020-09-18 19:20:56.760086,2.46330791165398
11203,2020-09-18 19:20:57.073854,2.46330791165398
11204,2020-09-18 19:20:57.361360,2.49687195213602
11205,2020-09-18 19:20:57.696149,2.49687195213602
11206,2020-09-18 19:20:58.039714,2.49687195213602
11207,2020-09-18 19:20:58.330473,2.49687195213602
11208,2020-09-18 19:20:58.586494,2.49687195213602
11209,2020-09-18 19:20:58.882765,2.49687195213602
11210,2020-09-18 19:20:59.100323,2.49687195213602
11211,2020-09-18 19:20:59.393309,2.49687195213602
11212,2020-09-18 19:20:59.643231,2.49687195213602
11213,2020-09-18 19:20:59.892362,2.49687195213602
11214,2020-09-18 19:21:00.286439,2.53037092940298
11215,2020-09-18 19:21:00.626643,2.53037092940298
11216,2020-09-18 19:21:00.919433,2.53037092940298
11217,2020-09-18 19:21:01.241235,2.53037092940298
11218,2020-09-18 19:21:01.590949,2.53037092940298
11219,2020-09-18 19:21:01.985408,2.53037092940298
11220,2020-09-18 19:21:02.334463,2.53037092940298
11221,2020-09-18 19:21:02.658594,2.53037092940298
11222,2020-09-18 19:21:02.935013,2.53037092940298
11223,2020-09-18 19:21:03.213016,2.56380515167676
11224,2020-09-18 19:21:03.573378,2.56380515167676
11225,2020-09-18 19:21:03.877307,2.56380515167676
11226,2020-09-18 19:21:04.199028,2.56380515167676
11227,2020-09-18 19:21:04.469645,2.56380515167676
11228,2020-09-18 19:21:04.863970,2.56380515167676
11229,2020-09-18 19:21:05.141027,2.56380515167676
11230,2020-09-18 19:21:05.453918,2.56380515167676
11231,2020-09-18 19:21:05.693070,2.60652228282186
11232,2020-09-18 19:21:05.909339,2.60652228282186
11233,2020-09-18 19:21:06.130904,2.60652228282186
11234,2020-09-18 19:21:06.362969,2.60652228282186
11235,2020-09-18 19:21:06.660456,2.60652228282186
11236,2020-09-18 19:21:06.968226,2.60652228282186
11237,2020-09-18 19:21:07.264355,2.60652228282186
11238,2020-09-18 19:21:07.545826,2.60652228282186
11239,2020-09-18 19:21:07.795847,2.60652228282186
11240,2020-09-18 19:21:08.174256,2.64914983386728
11241,2020-09-18 19:21:08.467143,2.64914983386728
11242,2020-09-18 19:21:08.821544,2.64914983386728
11243,2020-09-18 19:21:09.211737,2.64914983386728
11244,2020-09-18 19:21:09.461542,2.64914983386728
11245,2020-09-18 19:21:09.719131,2.64914983386728
11246,2020-09-18 19:21:10.126051,2.64914983386728
11247,2020-09-18 19:21:10.364674,2.64914983386728
11248,2020-09-18 19:21:10.699841,2.64914983386728
11249,2020-09-18 19:21:11.014151,2.69168821543821
11250,2020-09-18 19:21:11.330899,2.69168821543821
11251,2020-09-18 19:21:11.567553,2.69168821543821
11252,2020-09-18 19:21:11.810532,2.69168821543821
11253,2020-09-18 19:21:12.111515,2.69168821543821
11254,2020-09-18 19:21:12.368966,2.69168821543821
11255,2020-09-18 19:21:12.586281,2.69168821543821
11256,2020-09-18 19:21:12.917577,2.69168821543821
11257,2020-09-18 19:21:13.174065,2.69168821543821
11258,2020-09-18 19:21:13.503558,2.69168821543821
11259,2020-09-18 19:21:13.739013,2.69168821543821
11260,2020-09-18 19:21:14.049714,2.7344721059942
11261,2020-09-18 19:21:14.324092,2.7344721059942
11262,2020-09-18 19:21:14.674617,2.7344721059942
11263,2020-09-18 19:21:15.000684,2.7344721059942
11264,2020-09-18 19:21:15.213565,2.7344721059942
11265,2020-09-18 19:21:15.555497,2.7344721059942
11266,2020-09-18 19:21:15.903070,2.7344721059942
11267,2020-09-18 19:21:16.174842,2.7344721059942
11268,2020-09-18 19:21:16.513392,2.77717565064199
11269,2020-09-18 19:21:16.868338,2.77717565064199
11270,2020-09-18 19:21:17.108243,2.77717565064199
11271,2020-09-18 19:21:17.387452,2.77717565064199
11272,2020-09-18 19:21:17.708758,2.77717565064199
11273,2020-09-18 19:21:18.058167,2.77717565064199
11274,2020-09-18 19:21:18.385138,2.77717565064199
11275,2020-09-18 19:21:18.710153,2.77717565064199
11276,2020-09-18 19:21:19.158828,2.81979927738676
11277,2020-09-18 19:21:19.546620,2.81979927738676
11278,2020-09-18 19:21:19.849059,2.81979927738676
11279,2020-09-18 19:21:20.142118,2.81979927738676
11280,2020-09-18 19:21:20.427930,2.81979927738676
11281,2020-09-18 19:21:20.744060,2.81979927738676
11282,2020-09-18 19:21:21.087189,2.81979927738676
11283,2020-09-18 19:21:21.391909,2.81979927738676
11284,2020-09-18 19:21:21.761074,2.81979927738676
11285,2020-09-18 19:21:22.064232,2.86234341126278
11286,2020-09-18 19:21:22.373010,2.86234341126278
11287,2020-09-18 19:21:22.623331,2.86234341126278
11288,2020-09-18 19:21:22.889677,2.86234341126278
11289,2020-09-18 19:21:23.222360,2.86234341126278
11290,2020-09-18 19:21:23.490012,2.86234341126278
11291,2020-09-18 19:21:23.779806,2.86234341126278
11292,2020-09-18 19:21:24.101081,2.86234341126278
11293,2020-09-18 19:21:24.388873,2.86234341126278
11294,2020-09-18 19:21:24.705205,2.90480847436251
11295,2020-09-18 19:21:25.010100,2.90480847436251
11296,2020-09-18 19:21:25.272996,2.90480847436251
11297,2020-09-18 19:21:25.601539,2.90480847436251
11298,2020-09-18 19:21:25.866153,2.90480847436251
11299,2020-09-18 19:21:26.199180,2.90480847436251
11300,2020-09-18 19:21:26.412460,2.90480847436251
11301,2020-09-18 19:21:26.722299,2.90480847436251
11302,2020-09-18 19:21:27.045119,2.90480847436251
11303,2020-09-18 19:21:27.259490,2.94719488586512
11304,2020-09-18 19:21:27.484502,2.94719488586512
11305,2020-09-18 19:21:27.776186,2.94719488586512
11306,2020-09-18 19:21:28.072315,2.94719488586512
11307,2020-09-18 19:21:28.325357,2.94719488586512
11308,2020-09-18 19:21:28.568676,2.94719488586512
11309,2020-09-18 19:21:28.797318,2.94719488586512
11310,2020-09-18 19:21:29.071703,2.94719488586512
11311,2020-09-18 19:21:29.340428,2.94719488586512
11312,2020-09-18 19:21:29.639596,2.98950306206454
11313,2020-09-18 19:21:29.930406,2.98950306206454
11314,2020-09-18 19:21:30.182748,2.98950306206454
11315,2020-09-18 19:21:30.500481,2.98950306206454
11316,2020-09-18 19:21:30.864841,2.98950306206454
11317,2020-09-18 19:21:31.186191,2.98950306206454
11318,2020-09-18 19:21:31.502550,2.98950306206454
11319,2020-09-18 19:21:31.758277,2.98950306206454
11320,2020-09-18 19:21:32.052781,3.03173341639705
11321,2020-09-18 19:21:32.368083,3.03173341639705
11322,2020-09-18 19:21:32.662829,3.03173341639705
11323,2020-09-18 19:21:32.970088,3.03173341639705
11324,2020-09-18 19:21:33.223163,3.03173341639705
11325,2020-09-18 19:21:33.556603,3.03173341639705
11326,2020-09-18 19:21:33.874406,3.03173341639705
11327,2020-09-18 19:21:34.160018,3.03173341639705
11328,2020-09-18 19:21:34.478539,3.03173341639705
11329,2020-09-18 19:21:34.743028,3.07388635946836
11330,2020-09-18 19:21:35.084753,3.07388635946836
11331,2020-09-18 19:21:35.407473,3.07388635946836
11332,2020-09-18 19:21:35.755716,3.07388635946836
11333,2020-09-18 19:21:36.003376,3.07388635946836
11334,2020-09-18 19:21:36.318778,3.07388635946836
11335,2020-09-18 19:21:36.598388,3.07388635946836
11336,2020-09-18 19:21:36.894368,3.07388635946836
11337,2020-09-18 19:21:37.190862,3.07388635946836
11338,2020-09-18 19:21:37.499495,3.12007921160297
11339,2020-09-18 19:21:37.832081,3.12007921160297
11340,2020-09-18 19:21:38.071822,3.12007921160297
11341,2020-09-18 19:21:38.389934,3.12007921160297
11342,2020-09-18 19:21:38.652681,3.12007921160297
11343,2020-09-18 19:21:38.912520,3.12007921160297
11344,2020-09-18 19:21:39.266542,3.12007921160297
11345,2020-09-18 19:21:39.624219,3.12007921160297
11346,2020-09-18 19:21:39.924975,3.12007921160297
11347,2020-09-18 19:21:40.261697,3.1661859331254
11348,2020-09-18 19:21:40.615694,3.1661859331254
11349,2020-09-18 19:21:40.919579,3.1661859331254
11350,2020-09-18 19:21:41.257237,3.1661859331254
11351,2020-09-18 19:21:41.586734,3.1661859331254
11352,2020-09-18 19:21:41.890987,3.1661859331254
11353,2020-09-18 19:21:42.147892,3.1661859331254
11354,2020-09-18 19:21:42.395164,3.1661859331254
11355,2020-09-18 19:21:42.793750,3.21220696467915
11356,2020-09-18 19:21:43.050803,3.21220696467915
11357,2020-09-18 19:21:43.347220,3.21220696467915
11358,2020-09-18 19:21:43.666987,3.21220696467915
11359,2020-09-18 19:21:43.890699,3.21220696467915
11360,2020-09-18 19:21:44.204145,3.21220696467915
11361,2020-09-18 19:21:44.505570,3.21220696467915
11362,2020-09-18 19:21:44.774159,3.21220696467915
11363,2020-09-18 19:21:45.101644,3.21220696467915
11364,2020-09-18 19:21:45.399492,3.21220696467915
11365,2020-09-18 19:21:45.673506,3.2274261781061
11366,2020-09-18 19:21:45.926242,3.2274261781061
11367,2020-09-18 19:21:46.221780,3.2274261781061
11368,2020-09-18 19:21:46.511119,3.2274261781061
11369,2020-09-18 19:21:46.785991,3.2274261781061
11370,2020-09-18 19:21:47.151923,3.2274261781061
11371,2020-09-18 19:21:47.469385,3.2274261781061
11372,2020-09-18 19:21:47.776417,3.2274261781061
11373,2020-09-18 19:21:48.132004,3.2274261781061
11374,2020-09-18 19:21:48.401377,3.26297570238421
11375,2020-09-18 19:21:48.734939,3.26297570238421
11376,2020-09-18 19:21:49.057106,3.26297570238421
11377,2020-09-18 19:21:49.346738,3.26297570238421
11378,2020-09-18 19:21:49.716300,3.26297570238421
11379,2020-09-18 19:21:49.944848,3.26297570238421
11380,2020-09-18 19:21:50.196289,3.26297570238421
11381,2020-09-18 19:21:50.479771,3.26297570238421
11382,2020-09-18 19:21:50.821118,3.26297570238421
11383,2020-09-18 19:21:51.179373,3.3228350885931
11384,2020-09-18 19:21:51.532281,3.3228350885931
11385,2020-09-18 19:21:51.874830,3.3228350885931
11386,2020-09-18 19:21:52.219595,3.3228350885931
11387,2020-09-18 19:21:52.548004,3.3228350885931
11388,2020-09-18 19:21:52.905035,3.3228350885931
11389,2020-09-18 19:21:53.190792,3.3228350885931
11390,2020-09-18 19:21:53.535697,3.3228350885931
11391,2020-09-18 19:21:53.856616,3.3228350885931
11392,2020-09-18 19:21:54.204969,3.38260106951677
11393,2020-09-18 19:21:54.501759,3.38260106951677
11394,2020-09-18 19:21:54.796017,3.38260106951677
11395,2020-09-18 19:21:55.064384,3.38260106951677
11396,2020-09-18 19:21:55.354665,3.38260106951677
11397,2020-09-18 19:21:55.625018,3.38260106951677
11398,2020-09-18 19:21:55.923602,3.38260106951677
11399,2020-09-18 19:21:56.218711,3.38260106951677
11400,2020-09-18 19:21:56.535415,3.38260106951677
11401,2020-09-18 19:21:56.837376,3.38260106951677
11402,2020-09-18 19:21:57.191948,3.44227396768815
11403,2020-09-18 19:21:57.547759,3.44227396768815
11404,2020-09-18 19:21:57.869141,3.44227396768815
11405,2020-09-18 19:21:58.207357,3.44227396768815
11406,2020-09-18 19:21:58.577315,3.44227396768815
11407,2020-09-18 19:21:58.938790,3.44227396768815
11408,2020-09-18 19:21:59.237195,3.44227396768815
11409,2020-09-18 19:21:59.556846,3.44227396768815
11410,2020-09-18 19:21:59.840289,3.50185410312457
11411,2020-09-18 19:22:00.102237,3.50185410312457
11412,2020-09-18 19:22:00.333570,3.50185410312457
11413,2020-09-18 19:22:00.753084,3.50185410312457
11414,2020-09-18 19:22:01.079400,3.50185410312457
11415,2020-09-18 19:22:01.407767,3.50185410312457
11416,2020-09-18 19:22:01.664547,3.50185410312457
11417,2020-09-18 19:22:01.978052,3.50185410312457
11418,2020-09-18 19:22:02.241551,3.50185410312457
11419,2020-09-18 19:22:02.566500,3.56134179336435
11420,2020-09-18 19:22:02.835548,3.56134179336435
11421,2020-09-18 19:22:03.190788,3.56134179336435
11422,2020-09-18 19:22:03.457462,3.56134179336435
11423,2020-09-18 19:22:03.790577,3.56134179336435
11424,2020-09-18 19:22:04.110770,3.56134179336435
11425,2020-09-18 19:22:04.390072,3.56134179336435
11426,2020-09-18 19:22:04.697027,3.56134179336435
11427,2020-09-18 19:22:05.028273,3.56134179336435
11428,2020-09-18 19:22:05.437605,3.62049359060262
11429,2020-09-18 19:22:05.713873,3.62049359060262
11430,2020-09-18 19:22:05.923640,3.62049359060262
11431,2020-09-18 19:22:06.191536,3.62049359060262
11432,2020-09-18 19:22:06.438367,3.62049359060262
11433,2020-09-18 19:22:06.731987,3.62049359060262
11434,2020-09-18 19:22:07.005899,3.62049359060262
11435,2020-09-18 19:22:07.309948,3.62049359060262
11436,2020-09-18 19:22:07.621958,3.62049359060262
11437,2020-09-18 19:22:07.933475,3.62049359060262
11438,2020-09-18 19:22:08.157087,3.67954252932145
11439,2020-09-18 19:22:08.429245,3.67954252932145
11440,2020-09-18 19:22:08.696213,3.67954252932145
11441,2020-09-18 19:22:08.950783,3.67954252932145
11442,2020-09-18 19:22:09.260268,3.67954252932145
11443,2020-09-18 19:22:09.685164,3.67954252932145
11444,2020-09-18 19:22:10.028958,3.67954252932145
11445,2020-09-18 19:22:10.371283,3.67954252932145
11446,2020-09-18 19:22:10.700296,3.73848886083321
11447,2020-09-18 19:22:10.983453,3.73848886083321
11448,2020-09-18 19:22:11.281118,3.73848886083321
11449,2020-09-18 19:22:11.651243,3.73848886083321
11450,2020-09-18 19:22:11.982631,3.73848886083321
11451,2020-09-18 19:22:12.262299,3.73848886083321
11452,2020-09-18 19:22:12.584767,3.73848886083321
11453,2020-09-18 19:22:12.895583,3.73848886083321
11454,2020-09-18 19:22:13.170175,3.79913847873262
11455,2020-09-18 19:22:13.494023,3.79913847873262
11456,2020-09-18 19:22:13.845103,3.79913847873262
11457,2020-09-18 19:22:14.099244,3.79913847873262
11458,2020-09-18 19:22:14.453455,3.79913847873262
11459,2020-09-18 19:22:14.743382,3.79913847873262
11460,2020-09-18 19:22:15.027611,3.79913847873262
11461,2020-09-18 19:22:15.282937,3.79913847873262
11462,2020-09-18 19:22:15.517282,3.79913847873262
11463,2020-09-18 19:22:15.792029,3.85968533294165
11464,2020-09-18 19:22:16.022646,3.85968533294165
11465,2020-09-18 19:22:16.336622,3.85968533294165
11466,2020-09-18 19:22:16.565690,3.85968533294165
11467,2020-09-18 19:22:16.976367,3.85968533294165
11468,2020-09-18 19:22:17.273788,3.85968533294165
11469,2020-09-18 19:22:17.630539,3.85968533294165
11470,2020-09-18 19:22:17.981905,3.85968533294165
11471,2020-09-18 19:22:18.219586,3.85968533294165
11472,2020-09-18 19:22:18.540408,3.92012966560489
11473,2020-09-18 19:22:18.847401,3.92012966560489
11474,2020-09-18 19:22:19.180012,3.92012966560489
11475,2020-09-18 19:22:19.445334,3.92012966560489
11476,2020-09-18 19:22:19.728467,3.92012966560489
11477,2020-09-18 19:22:20.098620,3.92012966560489
11478,2020-09-18 19:22:20.422587,3.98047171734441
11479,2020-09-18 19:22:20.735612,3.98047171734441
11480,2020-09-18 19:22:20.975832,3.98047171734441
11481,2020-09-18 19:22:21.259157,3.98047171734441
11482,2020-09-18 19:22:21.582003,3.98047171734441
11483,2020-09-18 19:22:21.804930,3.98047171734441
11484,2020-09-18 19:22:22.040297,3.98047171734441
11485,2020-09-18 19:22:22.317400,3.98047171734441
11486,2020-09-18 19:22:22.649174,3.98047171734441
11487,2020-09-18 19:22:22.989347,3.98047171734441
11488,2020-09-18 19:22:23.283979,4.04071172728649
11489,2020-09-18 19:22:23.587536,4.04071172728649
11490,2020-09-18 19:22:23.864571,4.04071172728649
11491,2020-09-18 19:22:24.195804,4.04071172728649
11492,2020-09-18 19:22:24.558858,4.04071172728649
11493,2020-09-18 19:22:24.837128,4.04071172728649
11494,2020-09-18 19:22:25.153966,4.04071172728649
11495,2020-09-18 19:22:25.388747,4.04071172728649
11496,2020-09-18 19:22:25.623411,4.04071172728649
11497,2020-09-18 19:22:25.962863,4.10084993308746
11498,2020-09-18 19:22:26.283742,4.10084993308746
11499,2020-09-18 19:22:26.593212,4.10084993308746
11500,2020-09-18 19:22:26.862100,4.10084993308746
11501,2020-09-18 19:22:27.210075,4.10084993308746
11502,2020-09-18 19:22:27.500938,4.10084993308746
11503,2020-09-18 19:22:27.830269,4.10084993308746
11504,2020-09-18 19:22:28.158790,4.10084993308746
11505,2020-09-18 19:22:28.465866,4.10084993308746
11506,2020-09-18 19:22:28.700888,4.16325058066376
11507,2020-09-18 19:22:29.032676,4.16325058066376
11508,2020-09-18 19:22:29.282812,4.16325058066376
11509,2020-09-18 19:22:29.549072,4.16325058066376
11510,2020-09-18 19:22:29.856914,4.16325058066376
11511,2020-09-18 19:22:30.174123,4.16325058066376
11512,2020-09-18 19:22:30.434389,4.16325058066376
11513,2020-09-18 19:22:30.706084,4.16325058066376
11514,2020-09-18 19:22:31.049749,4.16325058066376
11515,2020-09-18 19:22:31.360704,4.22557745943203
11516,2020-09-18 19:22:31.717492,4.22557745943203
11517,2020-09-18 19:22:32.048218,4.22557745943203
11518,2020-09-18 19:22:32.329593,4.22557745943203
11519,2020-09-18 19:22:32.599418,4.22557745943203
11520,2020-09-18 19:22:32.931132,4.22557745943203
11521,2020-09-18 19:22:33.278565,4.22557745943203
11522,2020-09-18 19:22:33.601443,4.2878307161708
11523,2020-09-18 19:22:33.864677,4.2878307161708
11524,2020-09-18 19:22:34.239598,4.2878307161708
11525,2020-09-18 19:22:34.634801,4.2878307161708
11526,2020-09-18 19:22:34.978235,4.2878307161708
11527,2020-09-18 19:22:35.230702,4.2878307161708
11528,2020-09-18 19:22:35.481281,4.2878307161708
11529,2020-09-18 19:22:35.797740,4.2878307161708
11530,2020-09-18 19:22:36.122446,4.2878307161708
11531,2020-09-18 19:22:36.435580,4.35001049664972
11532,2020-09-18 19:22:36.746972,4.35001049664972
11533,2020-09-18 19:22:37.086331,4.35001049664972
11534,2020-09-18 19:22:37.426000,4.35001049664972
11535,2020-09-18 19:22:37.720625,4.35001049664972
11536,2020-09-18 19:22:37.998134,4.35001049664972
11537,2020-09-18 19:22:38.313340,4.35001049664972
11538,2020-09-18 19:22:38.699141,4.35001049664972
11539,2020-09-18 19:22:39.041989,4.35001049664972
11540,2020-09-18 19:22:39.355775,4.41211694564896
11541,2020-09-18 19:22:39.654365,4.41211694564896
11542,2020-09-18 19:22:39.921202,4.41211694564896
11543,2020-09-18 19:22:40.251224,4.41211694564896
11544,2020-09-18 19:22:40.543249,4.41211694564896
11545,2020-09-18 19:22:40.867605,4.41211694564896
11546,2020-09-18 19:22:41.222509,4.41211694564896
11547,2020-09-18 19:22:41.613982,4.47415020697802
11548,2020-09-18 19:22:41.930432,4.47415020697802
11549,2020-09-18 19:22:42.179894,4.47415020697802
11550,2020-09-18 19:22:42.481154,4.47415020697802
11551,2020-09-18 19:22:42.803912,4.47415020697802
11552,2020-09-18 19:22:43.094266,4.47415020697802
11553,2020-09-18 19:22:43.400894,4.47415020697802
11554,2020-09-18 19:22:43.730828,4.47415020697802
11555,2020-09-18 19:22:44.052665,4.47415020697802
11556,2020-09-18 19:22:44.373241,4.53769606996849
11557,2020-09-18 19:22:44.718132,4.53769606996849
11558,2020-09-18 19:22:45.006239,4.53769606996849
11559,2020-09-18 19:22:45.305759,4.53769606996849
11560,2020-09-18 19:22:45.647924,4.53769606996849
11561,2020-09-18 19:22:45.895827,4.53769606996849
11562,2020-09-18 19:22:46.157639,4.53769606996849
11563,2020-09-18 19:22:46.469410,4.53769606996849
11564,2020-09-18 19:22:46.804457,4.53769606996849
11565,2020-09-18 19:22:47.080459,4.53769606996849
11566,2020-09-18 19:22:47.467695,4.60116573710629
11567,2020-09-18 19:22:47.802178,4.60116573710629
11568,2020-09-18 19:22:48.155799,4.60116573710629
11569,2020-09-18 19:22:48.434966,4.60116573710629
11570,2020-09-18 19:22:48.703698,4.60116573710629
11571,2020-09-18 19:22:49.026627,4.60116573710629
11572,2020-09-18 19:22:49.325874,4.60116573710629
11573,2020-09-18 19:22:49.582134,4.60116573710629
11574,2020-09-18 19:22:49.894579,4.60116573710629
11575,2020-09-18 19:22:50.108977,4.60116573710629
11576,2020-09-18 19:22:50.439899,4.66455935474295
11577,2020-09-18 19:22:50.671555,4.66455935474295
11578,2020-09-18 19:22:50.900761,4.66455935474295
11579,2020-09-18 19:22:51.225534,4.66455935474295
11580,2020-09-18 19:22:51.530036,4.66455935474295
11581,2020-09-18 19:22:51.821299,4.66455935474295
11582,2020-09-18 19:22:52.090063,4.66455935474295
11583,2020-09-18 19:22:52.354792,4.66455935474295
11584,2020-09-18 19:22:52.632216,4.66455935474295
11585,2020-09-18 19:22:52.918606,4.72787706828454
11586,2020-09-18 19:22:53.170090,4.72787706828454
11587,2020-09-18 19:22:53.459621,4.72787706828454
11588,2020-09-18 19:22:53.698106,4.72787706828454
11589,2020-09-18 19:22:54.043724,4.72787706828454
11590,2020-09-18 19:22:54.388003,4.72787706828454
11591,2020-09-18 19:22:54.650852,4.72787706828454
11592,2020-09-18 19:22:54.952448,4.72787706828454
11593,2020-09-18 19:22:55.209864,4.72787706828454
11594,2020-09-18 19:22:55.461612,4.72787706828454
11595,2020-09-18 19:22:55.728333,4.79111902220919
11596,2020-09-18 19:22:56.053801,4.79111902220919
11597,2020-09-18 19:22:56.373118,4.79111902220919
11598,2020-09-18 19:22:56.699440,4.79111902220919
11599,2020-09-18 19:22:56.964302,4.79111902220919
11600,2020-09-18 19:22:57.209082,4.79111902220919
11601,2020-09-18 19:22:57.558668,4.79111902220919
11602,2020-09-18 19:22:57.895650,4.79111902220919
11603,2020-09-18 19:22:58.247019,4.85428536008418
11604,2020-09-18 19:22:58.575427,4.85428536008418
11605,2020-09-18 19:22:58.938664,4.85428536008418
11606,2020-09-18 19:22:59.285416,4.85428536008418
11607,2020-09-18 19:22:59.639177,4.85428536008418
11608,2020-09-18 19:22:59.900378,4.85428536008418
11609,2020-09-18 19:23:00.201076,4.85428536008418
11610,2020-09-18 19:23:00.419613,4.85428536008418
11611,2020-09-18 19:23:00.669982,4.85428536008418
11612,2020-09-18 19:23:00.919164,4.85428536008418
11613,2020-09-18 19:23:01.192120,4.91737622458254
11614,2020-09-18 19:23:01.484660,4.91737622458254
11615,2020-09-18 19:23:01.790684,4.91737622458254
11616,2020-09-18 19:23:02.064750,4.91737622458254
11617,2020-09-18 19:23:02.372589,4.91737622458254
11618,2020-09-18 19:23:02.712047,4.91737622458254
11619,2020-09-18 19:23:03.026115,4.91737622458254
11620,2020-09-18 19:23:03.328494,4.91737622458254
11621,2020-09-18 19:23:03.571044,4.98039175749919
11622,2020-09-18 19:23:03.818899,4.98039175749919
11623,2020-09-18 19:23:04.092701,4.98039175749919
11624,2020-09-18 19:23:04.377523,4.98039175749919
11625,2020-09-18 19:23:04.669165,4.98039175749919
11626,2020-09-18 19:23:04.945624,4.98039175749919
11627,2020-09-18 19:23:05.173249,4.98039175749919
11628,2020-09-18 19:23:05.473391,4.98039175749919
11629,2020-09-18 19:23:05.821735,4.98039175749919
11630,2020-09-18 19:23:06.057014,4.98039175749919
11631,2020-09-18 19:23:06.361630,4.85689706614771
11632,2020-09-18 19:23:06.641156,4.85689706614771
11633,2020-09-18 19:23:06.884064,4.85689706614771
11634,2020-09-18 19:23:07.183495,4.85689706614771
11635,2020-09-18 19:23:07.419277,4.85689706614771
11636,2020-09-18 19:23:07.693128,4.85689706614771
11637,2020-09-18 19:23:07.964135,4.85689706614771
11638,2020-09-18 19:23:08.264746,4.85689706614771
11639,2020-09-18 19:23:08.539897,4.85689706614771
11640,2020-09-18 19:23:08.843937,4.85689706614771
11641,2020-09-18 19:23:09.170237,4.73375728903251
11642,2020-09-18 19:23:09.443672,4.73375728903251
11643,2020-09-18 19:23:09.718348,4.73375728903251
11644,2020-09-18 19:23:09.955729,4.73375728903251
11645,2020-09-18 19:23:10.240661,4.73375728903251
11646,2020-09-18 19:23:10.632808,4.73375728903251
11647,2020-09-18 19:23:10.880344,4.73375728903251
11648,2020-09-18 19:23:11.191974,4.73375728903251
11649,2020-09-18 19:23:11.554782,4.73375728903251
11650,2020-09-18 19:23:11.867658,4.61096876858052
11651,2020-09-18 19:23:12.182219,4.61096876858052
11652,2020-09-18 19:23:12.517499,4.61096876858052
11653,2020-09-18 19:23:12.858337,4.61096876858052
11654,2020-09-18 19:23:13.176020,4.61096876858052
11655,2020-09-18 19:23:13.482145,4.61096876858052
11656,2020-09-18 19:23:13.795113,4.61096876858052
11657,2020-09-18 19:23:14.099140,4.61096876858052
11658,2020-09-18 19:23:14.367018,4.48852795562752
11659,2020-09-18 19:23:14.618098,4.48852795562752
11660,2020-09-18 19:23:14.886684,4.48852795562752
11661,2020-09-18 19:23:15.104488,4.48852795562752
11662,2020-09-18 19:23:15.389873,4.48852795562752
11663,2020-09-18 19:23:15.732795,4.48852795562752
11664,2020-09-18 19:23:16.050053,4.48852795562752
11665,2020-09-18 19:23:16.377676,4.48852795562752
11666,2020-09-18 19:23:16.697851,4.48852795562752
11667,2020-09-18 19:23:17.043137,4.39524648074327
11668,2020-09-18 19:23:17.344981,4.39524648074327
11669,2020-09-18 19:23:17.630235,4.39524648074327
11670,2020-09-18 19:23:17.890325,4.39524648074327
11671,2020-09-18 19:23:18.197295,4.39524648074327
11672,2020-09-18 19:23:18.476365,4.39524648074327
11673,2020-09-18 19:23:18.795207,4.39524648074327
11674,2020-09-18 19:23:19.119422,4.39524648074327
11675,2020-09-18 19:23:19.343566,4.39524648074327
11676,2020-09-18 19:23:19.591486,4.39524648074327
11677,2020-09-18 19:23:19.969789,4.30227426158699
11678,2020-09-18 19:23:20.262351,4.30227426158699
11679,2020-09-18 19:23:20.604448,4.30227426158699
11680,2020-09-18 19:23:20.969244,4.30227426158699
11681,2020-09-18 19:23:21.324454,4.30227426158699
11682,2020-09-18 19:23:21.631414,4.30227426158699
11683,2020-09-18 19:23:21.946337,4.30227426158699
11684,2020-09-18 19:23:22.184406,4.30227426158699
11685,2020-09-18 19:23:22.460420,4.30227426158699
11686,2020-09-18 19:23:22.885523,4.2096075369617
11687,2020-09-18 19:23:23.127904,4.2096075369617
11688,2020-09-18 19:23:23.428899,4.2096075369617
11689,2020-09-18 19:23:23.673856,4.2096075369617
11690,2020-09-18 19:23:23.970959,4.2096075369617
11691,2020-09-18 19:23:24.238895,4.2096075369617
11692,2020-09-18 19:23:24.560471,4.2096075369617
11693,2020-09-18 19:23:24.872666,4.2096075369617
11694,2020-09-18 19:23:25.210111,4.2096075369617
11695,2020-09-18 19:23:25.513188,4.11724265439217
11696,2020-09-18 19:23:25.828764,4.11724265439217
11697,2020-09-18 19:23:26.176068,4.11724265439217
11698,2020-09-18 19:23:26.449474,4.11724265439217
11699,2020-09-18 19:23:26.776068,4.11724265439217
11700,2020-09-18 19:23:27.119781,4.11724265439217
11701,2020-09-18 19:23:27.495181,4.11724265439217
11702,2020-09-18 19:23:27.810690,4.11724265439217
11703,2020-09-18 19:23:28.186706,4.02517606411827
11704,2020-09-18 19:23:28.488280,4.02517606411827
11705,2020-09-18 19:23:28.818922,4.02517606411827
11706,2020-09-18 19:23:29.172136,4.02517606411827
11707,2020-09-18 19:23:29.474893,4.02517606411827
11708,2020-09-18 19:23:29.717505,4.02517606411827
11709,2020-09-18 19:23:30.024232,4.02517606411827
11710,2020-09-18 19:23:30.293940,4.02517606411827
11711,2020-09-18 19:23:30.549398,4.02517606411827
11712,2020-09-18 19:23:30.847839,4.02517606411827
11713,2020-09-18 19:23:31.178036,3.93340431365209
11714,2020-09-18 19:23:31.452837,3.93340431365209
11715,2020-09-18 19:23:31.733552,3.93340431365209
11716,2020-09-18 19:23:31.991093,3.93340431365209
11717,2020-09-18 19:23:32.238104,3.93340431365209
11718,2020-09-18 19:23:32.552449,3.93340431365209
11719,2020-09-18 19:23:32.878621,3.93340431365209
11720,2020-09-18 19:23:33.118648,3.93340431365209
11721,2020-09-18 19:23:33.446527,3.93340431365209
11722,2020-09-18 19:23:33.694147,3.93340431365209
11723,2020-09-18 19:23:34.013634,3.84192404282375
11724,2020-09-18 19:23:34.258735,3.84192404282375
11725,2020-09-18 19:23:34.589457,3.84192404282375
11726,2020-09-18 19:23:34.888971,3.84192404282375
11727,2020-09-18 19:23:35.145195,3.84192404282375
11728,2020-09-18 19:23:35.399581,3.84192404282375
11729,2020-09-18 19:23:35.682395,3.84192404282375
11730,2020-09-18 19:23:35.992269,3.84192404282375
11731,2020-09-18 19:23:36.281070,3.84192404282375
11732,2020-09-18 19:23:36.517813,3.7507319792535
11733,2020-09-18 19:23:36.816687,3.7507319792535
11734,2020-09-18 19:23:37.071428,3.7507319792535
11735,2020-09-18 19:23:37.374915,3.7507319792535
11736,2020-09-18 19:23:37.610958,3.7507319792535
11737,2020-09-18 19:23:37.866012,3.7507319792535
11738,2020-09-18 19:23:38.144650,3.7507319792535
11739,2020-09-18 19:23:38.419282,3.7507319792535
11740,2020-09-18 19:23:38.753797,3.7507319792535
11741,2020-09-18 19:23:39.186103,3.65982493419868
11742,2020-09-18 19:23:39.491068,3.65982493419868
11743,2020-09-18 19:23:39.871674,3.65982493419868
11744,2020-09-18 19:23:40.164616,3.65982493419868
11745,2020-09-18 19:23:40.455746,3.65982493419868
11746,2020-09-18 19:23:40.675360,3.65982493419868
11747,2020-09-18 19:23:40.996897,3.65982493419868
11748,2020-09-18 19:23:41.314592,3.65982493419868
11749,2020-09-18 19:23:41.548223,3.65982493419868
11750,2020-09-18 19:23:41.966454,3.56919979873165
11751,2020-09-18 19:23:42.265896,3.56919979873165
11752,2020-09-18 19:23:42.661993,3.56919979873165
11753,2020-09-18 19:23:42.991605,3.56919979873165
11754,2020-09-18 19:23:43.295604,3.56919979873165
11755,2020-09-18 19:23:43.584088,3.56919979873165
11756,2020-09-18 19:23:43.924854,3.56919979873165
11757,2020-09-18 19:23:44.232601,3.56919979873165
11758,2020-09-18 19:23:44.471095,3.47885354021203
11759,2020-09-18 19:23:44.797201,3.47885354021203
11760,2020-09-18 19:23:45.036946,3.47885354021203
11761,2020-09-18 19:23:45.370182,3.47885354021203
11762,2020-09-18 19:23:45.667645,3.47885354021203
11763,2020-09-18 19:23:46.037176,3.47885354021203
