iteration,timestamp,T7
11764,2020-09-18 19:23:46.328046,3.47885354021203
11765,2020-09-18 19:23:46.627614,3.47885354021203
11766,2020-09-18 19:23:47.000066,3.38878319902166
11767,2020-09-18 19:23:47.271548,3.38878319902166
11768,2020-09-18 19:23:47.592039,3.38878319902166
11769,2020-09-18 19:23:47.915269,3.38878319902166
11770,2020-09-18 19:23:48.234002,3.38878319902166
11771,2020-09-18 19:23:48.464048,3.38878319902166
11772,2020-09-18 19:23:48.710234,3.38878319902166
11773,2020-09-18 19:23:48.955398,3.38878319902166
11774,2020-09-18 19:23:49.260914,3.38878319902166
11775,2020-09-18 19:23:49.660596,3.28621153993853
11776,2020-09-18 19:23:49.899248,3.28621153993853
11777,2020-09-18 19:23:50.176331,3.28621153993853
11778,2020-09-18 19:23:50.500330,3.28621153993853
11779,2020-09-18 19:23:50.757631,3.28621153993853
11780,2020-09-18 19:23:51.032897,3.28621153993853
11781,2020-09-18 19:23:51.322084,3.28621153993853
11782,2020-09-18 19:23:51.605475,3.28621153993853
11783,2020-09-18 19:23:51.883433,3.28621153993853
11784,2020-09-18 19:23:52.154156,3.28621153993853
11785,2020-09-18 19:23:52.390113,3.28621153993853
11786,2020-09-18 19:23:52.650969,3.18393064452241
11787,2020-09-18 19:23:52.967701,3.18393064452241
11788,2020-09-18 19:23:53.207992,3.18393064452241
11789,2020-09-18 19:23:53.532698,3.18393064452241
11790,2020-09-18 19:23:53.844823,3.18393064452241
11791,2020-09-18 19:23:54.155095,3.18393064452241
11792,2020-09-18 19:23:54.441882,3.18393064452241
11793,2020-09-18 19:23:54.769124,3.18393064452241
11794,2020-09-18 19:23:55.135945,3.18393064452241
11795,2020-09-18 19:23:55.396874,3.08193779391834
11796,2020-09-18 19:23:55.668429,3.08193779391834
11797,2020-09-18 19:23:55.958762,3.08193779391834
11798,2020-09-18 19:23:56.203613,3.08193779391834
11799,2020-09-18 19:23:56.467455,3.08193779391834
11800,2020-09-18 19:23:56.817789,3.08193779391834
11801,2020-09-18 19:23:57.144248,3.08193779391834
11802,2020-09-18 19:23:57.488140,3.08193779391834
11803,2020-09-18 19:23:57.786043,3.08193779391834
11804,2020-09-18 19:23:58.084515,2.98023033108096
11805,2020-09-18 19:23:58.378542,2.98023033108096
11806,2020-09-18 19:23:58.580120,2.98023033108096
11807,2020-09-18 19:23:58.924204,2.98023033108096
11808,2020-09-18 19:23:59.265241,2.98023033108096
11809,2020-09-18 19:23:59.563534,2.98023033108096
11810,2020-09-18 19:23:59.874719,2.98023033108096
11811,2020-09-18 19:24:00.179528,2.98023033108096
11812,2020-09-18 19:24:00.521927,2.98023033108096
11813,2020-09-18 19:24:00.852726,2.87880565862102
11814,2020-09-18 19:24:01.158080,2.87880565862102
11815,2020-09-18 19:24:01.476895,2.87880565862102
11816,2020-09-18 19:24:01.802380,2.87880565862102
11817,2020-09-18 19:24:02.137195,2.87880565862102
11818,2020-09-18 19:24:02.407780,2.87880565862102
11819,2020-09-18 19:24:02.674410,2.87880565862102
11820,2020-09-18 19:24:02.963574,2.87880565862102
11821,2020-09-18 19:24:03.226074,2.87880565862102
11822,2020-09-18 19:24:03.543714,2.77766123679922
11823,2020-09-18 19:24:03.815645,2.77766123679922
11824,2020-09-18 19:24:04.131608,2.77766123679922
11825,2020-09-18 19:24:04.400385,2.77766123679922
11826,2020-09-18 19:24:04.695731,2.77766123679922
11827,2020-09-18 19:24:04.984910,2.77766123679922
11828,2020-09-18 19:24:05.292755,2.77766123679922
11829,2020-09-18 19:24:05.614896,2.77766123679922
11830,2020-09-18 19:24:05.896221,2.77766123679922
11831,2020-09-18 19:24:06.191823,2.77766123679922
11832,2020-09-18 19:24:06.478346,2.67679458165534
11833,2020-09-18 19:24:06.790196,2.67679458165534
11834,2020-09-18 19:24:07.094301,2.67679458165534
11835,2020-09-18 19:24:07.421232,2.67679458165534
11836,2020-09-18 19:24:07.722435,2.67679458165534
11837,2020-09-18 19:24:07.965350,2.67679458165534
11838,2020-09-18 19:24:08.242454,2.67679458165534
11839,2020-09-18 19:24:08.568686,2.67679458165534
11840,2020-09-18 19:24:08.832153,2.67679458165534
11841,2020-09-18 19:24:09.110979,2.5762032632624
11842,2020-09-18 19:24:09.429716,2.5762032632624
11843,2020-09-18 19:24:09.720250,2.5762032632624
11844,2020-09-18 19:24:10.085804,2.5762032632624
11845,2020-09-18 19:24:10.384132,2.5762032632624
11846,2020-09-18 19:24:10.651768,2.5762032632624
11847,2020-09-18 19:24:10.951498,2.5762032632624
11848,2020-09-18 19:24:11.199758,2.5762032632624
11849,2020-09-18 19:24:11.502357,2.47588490409687
11850,2020-09-18 19:24:11.820006,2.47588490409687
11851,2020-09-18 19:24:12.076797,2.47588490409687
11852,2020-09-18 19:24:12.365317,2.47588490409687
11853,2020-09-18 19:24:12.737980,2.47588490409687
11854,2020-09-18 19:24:13.073341,2.47588490409687
11855,2020-09-18 19:24:13.410337,2.47588490409687
11856,2020-09-18 19:24:13.764975,2.47588490409687
11857,2020-09-18 19:24:14.087084,2.47588490409687
11858,2020-09-18 19:24:14.459053,2.37583717751684
11859,2020-09-18 19:24:14.760583,2.37583717751684
11860,2020-09-18 19:24:15.071995,2.37583717751684
11861,2020-09-18 19:24:15.386901,2.37583717751684
11862,2020-09-18 19:24:15.663841,2.37583717751684
11863,2020-09-18 19:24:16.031828,2.37583717751684
11864,2020-09-18 19:24:16.295427,2.37583717751684
11865,2020-09-18 19:24:16.625876,2.37583717751684
11866,2020-09-18 19:24:16.950240,2.37583717751684
11867,2020-09-18 19:24:17.270157,2.27605780634131
11868,2020-09-18 19:24:17.507561,2.27605780634131
11869,2020-09-18 19:24:17.794455,2.27605780634131
11870,2020-09-18 19:24:18.103886,2.27605780634131
11871,2020-09-18 19:24:18.421025,2.27605780634131
11872,2020-09-18 19:24:18.657221,2.27605780634131
11873,2020-09-18 19:24:18.930620,2.27605780634131
11874,2020-09-18 19:24:19.146186,2.27605780634131
11875,2020-09-18 19:24:19.376848,2.27605780634131
11876,2020-09-18 19:24:19.679475,2.27605780634131
11877,2020-09-18 19:24:20.003843,2.33583906248822
11878,2020-09-18 19:24:20.267949,2.33583906248822
11879,2020-09-18 19:24:20.631793,2.33583906248822
11880,2020-09-18 19:24:20.973086,2.33583906248822
11881,2020-09-18 19:24:21.215753,2.33583906248822
11882,2020-09-18 19:24:21.489612,2.33583906248822
11883,2020-09-18 19:24:21.796559,2.33583906248822
11884,2020-09-18 19:24:22.106231,2.33583906248822
11885,2020-09-18 19:24:22.462521,2.33583906248822
11886,2020-09-18 19:24:22.761968,2.33583906248822
11887,2020-09-18 19:24:23.073881,2.3965371860436
11888,2020-09-18 19:24:23.420405,2.3965371860436
11889,2020-09-18 19:24:23.712895,2.3965371860436
11890,2020-09-18 19:24:24.106389,2.3965371860436
11891,2020-09-18 19:24:24.447928,2.3965371860436
11892,2020-09-18 19:24:24.860719,2.3965371860436
11893,2020-09-18 19:24:25.224834,2.3965371860436
11894,2020-09-18 19:24:25.813014,2.3965371860436
11895,2020-09-18 19:24:26.177156,2.3965371860436
11896,2020-09-18 19:24:26.644500,2.45711213579212
11897,2020-09-18 19:24:26.969618,2.45711213579212
11898,2020-09-18 19:24:27.344033,2.45711213579212
11899,2020-09-18 19:24:27.740049,2.45711213579212
11900,2020-09-18 19:24:28.053376,2.45711213579212
11901,2020-09-18 19:24:28.385626,2.45711213579212
11902,2020-09-18 19:24:28.778607,2.45711213579212
11903,2020-09-18 19:24:29.166213,2.45711213579212
11904,2020-09-18 19:24:29.510577,2.45711213579212
11905,2020-09-18 19:24:29.906828,2.51756448052937
11906,2020-09-18 19:24:30.306128,2.51756448052937
11907,2020-09-18 19:24:30.590744,2.51756448052937
11908,2020-09-18 19:24:30.879891,2.51756448052937
11909,2020-09-18 19:24:31.216087,2.51756448052937
11910,2020-09-18 19:24:31.547416,2.51756448052937
11911,2020-09-18 19:24:31.910558,2.51756448052937
11912,2020-09-18 19:24:32.282621,2.51756448052937
11913,2020-09-18 19:24:32.723503,2.57789478471378
11914,2020-09-18 19:24:33.016400,2.57789478471378
11915,2020-09-18 19:24:33.386960,2.57789478471378
11916,2020-09-18 19:24:33.773884,2.57789478471378
11917,2020-09-18 19:24:34.154579,2.57789478471378
11918,2020-09-18 19:24:34.520863,2.57789478471378
11919,2020-09-18 19:24:34.882426,2.57789478471378
11920,2020-09-18 19:24:35.296590,2.57789478471378
11921,2020-09-18 19:24:35.631043,2.57789478471378
11922,2020-09-18 19:24:35.963267,2.6110096378135
11923,2020-09-18 19:24:36.357538,2.6110096378135
11924,2020-09-18 19:24:36.730122,2.6110096378135
11925,2020-09-18 19:24:37.000346,2.6110096378135
11926,2020-09-18 19:24:37.273262,2.6110096378135
11927,2020-09-18 19:24:37.627146,2.6110096378135
11928,2020-09-18 19:24:37.912054,2.6110096378135
11929,2020-09-18 19:24:38.306111,2.6110096378135
11930,2020-09-18 19:24:38.613196,2.6110096378135
11931,2020-09-18 19:24:38.976044,2.6405113985207
11932,2020-09-18 19:24:39.245274,2.6405113985207
11933,2020-09-18 19:24:39.442188,2.6405113985207
11934,2020-09-18 19:24:39.759947,2.6405113985207
11935,2020-09-18 19:24:40.111649,2.6405113985207
11936,2020-09-18 19:24:40.509014,2.6405113985207
11937,2020-09-18 19:24:40.887171,2.6405113985207
11938,2020-09-18 19:24:41.139962,2.6405113985207
11939,2020-09-18 19:24:41.370456,2.6405113985207
11940,2020-09-18 19:24:41.725954,2.6405113985207
11941,2020-09-18 19:24:42.122214,2.6405113985207
11942,2020-09-18 19:24:42.453331,2.6405113985207
11943,2020-09-18 19:24:42.739547,2.6405113985207
11944,2020-09-18 19:24:43.155884,2.6405113985207
11945,2020-09-18 19:24:43.526404,2.6405113985207
11946,2020-09-18 19:24:43.916433,2.6405113985207
11947,2020-09-18 19:24:44.323213,2.6405113985207
11948,2020-09-18 19:24:44.660868,2.6405113985207
11949,2020-09-18 19:24:45.066665,2.6405113985207
11950,2020-09-18 19:24:45.518954,2.70601396218359
11951,2020-09-18 19:24:45.872361,2.70601396218359
11952,2020-09-18 19:24:46.200922,2.70601396218359
11953,2020-09-18 19:24:46.569970,2.70601396218359
11954,2020-09-18 19:24:46.909703,2.70601396218359
11955,2020-09-18 19:24:47.433145,2.70601396218359
11956,2020-09-18 19:24:47.926158,2.70601396218359
11957,2020-09-18 19:24:48.295407,2.70601396218359
11958,2020-09-18 19:24:48.706950,2.70601396218359
11959,2020-09-18 19:24:49.145126,2.77492295528906
11960,2020-09-18 19:24:49.552344,2.77492295528906
11961,2020-09-18 19:24:49.863251,2.77492295528906
11962,2020-09-18 19:24:50.212179,2.77492295528906
11963,2020-09-18 19:24:50.486975,2.77492295528906
11964,2020-09-18 19:24:50.823560,2.77492295528906
11965,2020-09-18 19:24:51.187947,2.77492295528906
11966,2020-09-18 19:24:51.467659,2.77492295528906
11967,2020-09-18 19:24:51.825890,2.84370533670696
11968,2020-09-18 19:24:52.208808,2.84370533670696
11969,2020-09-18 19:24:52.578266,2.84370533670696
11970,2020-09-18 19:24:52.889512,2.84370533670696
11971,2020-09-18 19:24:53.332330,2.84370533670696
11972,2020-09-18 19:24:53.709758,2.84370533670696
11973,2020-09-18 19:24:53.988113,2.84370533670696
11974,2020-09-18 19:24:54.302390,2.84370533670696
11975,2020-09-18 19:24:54.597782,2.84370533670696
11976,2020-09-18 19:24:54.845219,2.91236166357059
11977,2020-09-18 19:24:55.152598,2.91236166357059
11978,2020-09-18 19:24:55.380840,2.91236166357059
11979,2020-09-18 19:24:55.713108,2.91236166357059
11980,2020-09-18 19:24:55.980265,2.91236166357059
11981,2020-09-18 19:24:56.340413,2.91236166357059
11982,2020-09-18 19:24:56.637889,2.91236166357059
11983,2020-09-18 19:24:56.956879,2.91236166357059
11984,2020-09-18 19:24:57.200534,2.91236166357059
11985,2020-09-18 19:24:57.436598,2.91236166357059
11986,2020-09-18 19:24:57.765814,2.98089248866664
11987,2020-09-18 19:24:58.132316,2.98089248866664
11988,2020-09-18 19:24:58.436463,2.98089248866664
11989,2020-09-18 19:24:58.798212,2.98089248866664
11990,2020-09-18 19:24:59.044280,2.98089248866664
11991,2020-09-18 19:24:59.352661,2.98089248866664
11992,2020-09-18 19:24:59.637426,2.98089248866664
11993,2020-09-18 19:24:59.874460,2.98089248866664
11994,2020-09-18 19:25:00.191500,2.98089248866664
11995,2020-09-18 19:25:00.452681,3.04929836050687
11996,2020-09-18 19:25:00.780926,3.04929836050687
11997,2020-09-18 19:25:01.081527,3.04929836050687
11998,2020-09-18 19:25:01.396228,3.04929836050687
11999,2020-09-18 19:25:01.761908,3.04929836050687
12000,2020-09-18 19:25:02.093119,3.04929836050687
12001,2020-09-18 19:25:02.434069,3.04929836050687
12002,2020-09-18 19:25:02.676788,3.04929836050687
12003,2020-09-18 19:25:02.960722,3.04929836050687
12004,2020-09-18 19:25:03.278906,3.11757982339755
12005,2020-09-18 19:25:03.570529,3.11757982339755
12006,2020-09-18 19:25:03.886160,3.11757982339755
12007,2020-09-18 19:25:04.153402,3.11757982339755
12008,2020-09-18 19:25:04.414289,3.11757982339755
12009,2020-09-18 19:25:04.717145,3.11757982339755
12010,2020-09-18 19:25:04.993681,3.11757982339755
12011,2020-09-18 19:25:05.301131,3.11757982339755
12012,2020-09-18 19:25:05.647922,3.11757982339755
12013,2020-09-18 19:25:06.115274,3.21229421432953
12014,2020-09-18 19:25:06.453922,3.21229421432953
12015,2020-09-18 19:25:06.701055,3.21229421432953
12016,2020-09-18 19:25:06.956836,3.21229421432953
12017,2020-09-18 19:25:07.246308,3.21229421432953
12018,2020-09-18 19:25:07.467503,3.21229421432953
12019,2020-09-18 19:25:07.790322,3.21229421432953
12020,2020-09-18 19:25:08.158279,3.21229421432953
12021,2020-09-18 19:25:08.436004,3.21229421432953
12022,2020-09-18 19:25:08.736894,3.30683429087567
12023,2020-09-18 19:25:09.019123,3.30683429087567
12024,2020-09-18 19:25:09.379686,3.30683429087567
12025,2020-09-18 19:25:09.664922,3.30683429087567
12026,2020-09-18 19:25:09.891117,3.30683429087567
12027,2020-09-18 19:25:10.261175,3.30683429087567
12028,2020-09-18 19:25:10.585284,3.30683429087567
12029,2020-09-18 19:25:10.850375,3.30683429087567
12030,2020-09-18 19:25:11.098903,3.30683429087567
12031,2020-09-18 19:25:11.483765,3.30683429087567
12032,2020-09-18 19:25:11.852172,3.4012007294714
12033,2020-09-18 19:25:12.190744,3.4012007294714
12034,2020-09-18 19:25:12.481121,3.4012007294714
12035,2020-09-18 19:25:12.858851,3.4012007294714
12036,2020-09-18 19:25:13.174331,3.4012007294714
12037,2020-09-18 19:25:13.587856,3.4012007294714
12038,2020-09-18 19:25:13.939476,3.4012007294714
12039,2020-09-18 19:25:14.242464,3.4012007294714
12040,2020-09-18 19:25:14.555073,3.4012007294714
12041,2020-09-18 19:25:14.928733,3.49539420121046
12042,2020-09-18 19:25:15.208965,3.49539420121046
12043,2020-09-18 19:25:15.480275,3.49539420121046
12044,2020-09-18 19:25:15.792012,3.49539420121046
12045,2020-09-18 19:25:16.121021,3.49539420121046
12046,2020-09-18 19:25:16.482265,3.49539420121046
12047,2020-09-18 19:25:16.774603,3.49539420121046
12048,2020-09-18 19:25:17.086369,3.49539420121046
12049,2020-09-18 19:25:17.531524,3.58941537195255
12050,2020-09-18 19:25:17.777833,3.58941537195255
12051,2020-09-18 19:25:18.090036,3.58941537195255
12052,2020-09-18 19:25:18.333469,3.58941537195255
12053,2020-09-18 19:25:18.644207,3.58941537195255
12054,2020-09-18 19:25:18.893216,3.58941537195255
12055,2020-09-18 19:25:19.185945,3.58941537195255
12056,2020-09-18 19:25:19.571499,3.58941537195255
12057,2020-09-18 19:25:19.859243,3.58941537195255
12058,2020-09-18 19:25:20.173035,3.58941537195255
12059,2020-09-18 19:25:20.526150,3.68326490242677
12060,2020-09-18 19:25:20.826782,3.68326490242677
12061,2020-09-18 19:25:21.116507,3.68326490242677
12062,2020-09-18 19:25:21.492355,3.68326490242677
12063,2020-09-18 19:25:21.758958,3.68326490242677
12064,2020-09-18 19:25:22.022159,3.68326490242677
12065,2020-09-18 19:25:22.274028,3.68326490242677
12066,2020-09-18 19:25:22.581728,3.68326490242677
12067,2020-09-18 19:25:22.905343,3.68326490242677
12068,2020-09-18 19:25:23.184778,3.7769434483309
12069,2020-09-18 19:25:23.523232,3.7769434483309
12070,2020-09-18 19:25:23.842919,3.7769434483309
12071,2020-09-18 19:25:24.151285,3.7769434483309
12072,2020-09-18 19:25:24.489964,3.7769434483309
12073,2020-09-18 19:25:24.852517,3.7769434483309
12074,2020-09-18 19:25:25.226677,3.7769434483309
12075,2020-09-18 19:25:25.577373,3.85829559285453
12076,2020-09-18 19:25:25.901982,3.85829559285453
12077,2020-09-18 19:25:26.339451,3.85829559285453
12078,2020-09-18 19:25:26.766934,3.85829559285453
12079,2020-09-18 19:25:27.040233,3.85829559285453
12080,2020-09-18 19:25:27.311004,3.85829559285453
12081,2020-09-18 19:25:27.691618,3.85829559285453
12082,2020-09-18 19:25:27.954118,3.85829559285453
12083,2020-09-18 19:25:28.162155,3.85829559285453
12084,2020-09-18 19:25:28.479376,3.85829559285453
12085,2020-09-18 19:25:28.836914,3.87510989209935
12086,2020-09-18 19:25:29.218836,3.87510989209935
12087,2020-09-18 19:25:29.609041,3.87510989209935
12088,2020-09-18 19:25:29.912453,3.87510989209935
12089,2020-09-18 19:25:30.286310,3.87510989209935
12090,2020-09-18 19:25:30.601265,3.87510989209935
12091,2020-09-18 19:25:30.927882,3.87510989209935
12092,2020-09-18 19:25:31.201763,3.87510989209935
12093,2020-09-18 19:25:31.500963,3.87510989209935
12094,2020-09-18 19:25:31.790054,4.00443028718509
12095,2020-09-18 19:25:32.123666,4.00443028718509
12096,2020-09-18 19:25:32.446538,4.00443028718509
12097,2020-09-18 19:25:32.805110,4.00443028718509
12098,2020-09-18 19:25:33.157116,4.00443028718509
12099,2020-09-18 19:25:33.426997,4.00443028718509
12100,2020-09-18 19:25:33.744362,4.00443028718509
12101,2020-09-18 19:25:34.068493,4.00443028718509
12102,2020-09-18 19:25:34.410764,4.00443028718509
12103,2020-09-18 19:25:34.732146,4.1335940447528
12104,2020-09-18 19:25:35.066405,4.1335940447528
12105,2020-09-18 19:25:35.348683,4.1335940447528
12106,2020-09-18 19:25:35.669443,4.1335940447528
12107,2020-09-18 19:25:35.973430,4.1335940447528
12108,2020-09-18 19:25:36.287701,4.1335940447528
12109,2020-09-18 19:25:36.520724,4.1335940447528
12110,2020-09-18 19:25:36.787014,4.1335940447528
12111,2020-09-18 19:25:37.096428,4.26260140866982
12112,2020-09-18 19:25:37.295343,4.26260140866982
12113,2020-09-18 19:25:37.566560,4.26260140866982
12114,2020-09-18 19:25:37.827795,4.26260140866982
12115,2020-09-18 19:25:38.129477,4.26260140866982
12116,2020-09-18 19:25:38.479133,4.26260140866982
12117,2020-09-18 19:25:38.758112,4.26260140866982
12118,2020-09-18 19:25:39.030947,4.26260140866982
12119,2020-09-18 19:25:39.284510,4.26260140866982
12120,2020-09-18 19:25:39.525670,4.26260140866982
12121,2020-09-18 19:25:39.730303,4.26260140866982
12122,2020-09-18 19:25:40.070014,4.3914526191874
12123,2020-09-18 19:25:40.412624,4.3914526191874
12124,2020-09-18 19:25:40.673413,4.3914526191874
12125,2020-09-18 19:25:41.001288,4.3914526191874
12126,2020-09-18 19:25:41.268406,4.3914526191874
12127,2020-09-18 19:25:41.625309,4.3914526191874
12128,2020-09-18 19:25:41.957553,4.3914526191874
12129,2020-09-18 19:25:42.263457,4.3914526191874
12130,2020-09-18 19:25:42.600640,4.3914526191874
12131,2020-09-18 19:25:42.886341,4.52022084367037
12132,2020-09-18 19:25:43.187979,4.52022084367037
12133,2020-09-18 19:25:43.605799,4.52022084367037
12134,2020-09-18 19:25:43.951421,4.52022084367037
12135,2020-09-18 19:25:44.187693,4.52022084367037
12136,2020-09-18 19:25:44.483685,4.52022084367037
12137,2020-09-18 19:25:44.781415,4.52022084367037
12138,2020-09-18 19:25:45.147349,4.52022084367037
12139,2020-09-18 19:25:45.434787,4.64883421178359
12140,2020-09-18 19:25:45.723062,4.64883421178359
12141,2020-09-18 19:25:46.048610,4.64883421178359
12142,2020-09-18 19:25:46.364497,4.64883421178359
12143,2020-09-18 19:25:46.612664,4.64883421178359
12144,2020-09-18 19:25:46.862393,4.64883421178359
12145,2020-09-18 19:25:47.168585,4.64883421178359
12146,2020-09-18 19:25:47.431960,4.64883421178359
12147,2020-09-18 19:25:47.706231,4.64883421178359
12148,2020-09-18 19:25:47.992732,4.64883421178359
12149,2020-09-18 19:25:48.248308,4.77729295326122
12150,2020-09-18 19:25:48.578447,4.77729295326122
12151,2020-09-18 19:25:48.827947,4.77729295326122
12152,2020-09-18 19:25:49.126821,4.77729295326122
12153,2020-09-18 19:25:49.473139,4.77729295326122
12154,2020-09-18 19:25:49.774563,4.77729295326122
12155,2020-09-18 19:25:50.099058,4.77729295326122
12156,2020-09-18 19:25:50.376962,4.77729295326122
12157,2020-09-18 19:25:50.621544,4.77729295326122
12158,2020-09-18 19:25:51.000885,4.90559729473775
12159,2020-09-18 19:25:51.343090,4.90559729473775
12160,2020-09-18 19:25:51.675538,4.90559729473775
12161,2020-09-18 19:25:51.982157,4.90559729473775
12162,2020-09-18 19:25:52.255645,4.90559729473775
12163,2020-09-18 19:25:52.483370,4.90559729473775
12164,2020-09-18 19:25:52.809358,4.90559729473775
12165,2020-09-18 19:25:53.100830,4.90559729473775
12166,2020-09-18 19:25:53.537166,5.00000124971287
12167,2020-09-18 19:25:53.868741,5.00000124971287
12168,2020-09-18 19:25:54.201624,5.00000124971287
12169,2020-09-18 19:25:54.423638,5.00000124971287
12170,2020-09-18 19:25:54.765114,5.00000124971287
12171,2020-09-18 19:25:55.047208,5.00000124971287
12172,2020-09-18 19:25:55.287641,5.00000124971287
12173,2020-09-18 19:25:55.593206,5.00000124971287
12174,2020-09-18 19:25:55.913935,5.00000124971287
12175,2020-09-18 19:25:56.244450,5.00000124971287
12176,2020-09-18 19:25:56.593545,5.00000124971287
12177,2020-09-18 19:25:56.900735,5.00000124971287
12178,2020-09-18 19:25:57.196204,5.00000124971287
12179,2020-09-18 19:25:57.448057,5.00000124971287
12180,2020-09-18 19:25:57.760456,5.00000124971287
12181,2020-09-18 19:25:58.136788,5.00000124971287
12182,2020-09-18 19:25:58.430900,5.00000124971287
12183,2020-09-18 19:25:58.737058,5.00000124971287
12184,2020-09-18 19:25:59.061318,5.00000124971287
12185,2020-09-18 19:25:59.332096,4.9211864838327
12186,2020-09-18 19:25:59.655582,4.9211864838327
12187,2020-09-18 19:25:59.989264,4.9211864838327
12188,2020-09-18 19:26:00.290239,4.9211864838327
12189,2020-09-18 19:26:00.539554,4.9211864838327
12190,2020-09-18 19:26:00.854204,4.9211864838327
12191,2020-09-18 19:26:01.135626,4.9211864838327
12192,2020-09-18 19:26:01.437559,4.9211864838327
12193,2020-09-18 19:26:01.787006,4.9211864838327
12194,2020-09-18 19:26:02.165104,4.9211864838327
12195,2020-09-18 19:26:02.508455,4.84269037822681
12196,2020-09-18 19:26:02.786646,4.84269037822681
12197,2020-09-18 19:26:03.112741,4.84269037822681
12198,2020-09-18 19:26:03.419346,4.84269037822681
12199,2020-09-18 19:26:03.757909,4.84269037822681
12200,2020-09-18 19:26:04.093535,4.84269037822681
12201,2020-09-18 19:26:04.373540,4.84269037822681
12202,2020-09-18 19:26:04.736583,4.84269037822681
12203,2020-09-18 19:26:05.054247,4.84269037822681
12204,2020-09-18 19:26:05.330809,4.84269037822681
12205,2020-09-18 19:26:05.762009,4.84269037822681
12206,2020-09-18 19:26:06.004996,4.76450779836973
12207,2020-09-18 19:26:06.337398,4.76450779836973
12208,2020-09-18 19:26:06.589550,4.76450779836973
12209,2020-09-18 19:26:06.974123,4.76450779836973
12210,2020-09-18 19:26:07.319008,4.76450779836973
12211,2020-09-18 19:26:07.632724,4.76450779836973
12212,2020-09-18 19:26:07.924586,4.76450779836973
12213,2020-09-18 19:26:08.219940,4.76450779836973
12214,2020-09-18 19:26:08.545289,4.6866338152775
12215,2020-09-18 19:26:08.845288,4.6866338152775
12216,2020-09-18 19:26:09.143248,4.6866338152775
12217,2020-09-18 19:26:09.498695,4.6866338152775
12218,2020-09-18 19:26:09.798632,4.6866338152775
12219,2020-09-18 19:26:10.084953,4.6866338152775
12220,2020-09-18 19:26:10.443852,4.6866338152775
12221,2020-09-18 19:26:10.743959,4.6866338152775
12222,2020-09-18 19:26:11.103606,4.6866338152775
12223,2020-09-18 19:26:11.453184,4.60906368849547
12224,2020-09-18 19:26:11.722125,4.60906368849547
12225,2020-09-18 19:26:12.005524,4.60906368849547
12226,2020-09-18 19:26:12.314600,4.60906368849547
12227,2020-09-18 19:26:12.711236,4.60906368849547
12228,2020-09-18 19:26:13.034800,4.60906368849547
12229,2020-09-18 19:26:13.268459,4.60906368849547
12230,2020-09-18 19:26:13.506737,4.60906368849547
12231,2020-09-18 19:26:13.758511,4.60906368849547
12232,2020-09-18 19:26:14.030541,4.60906368849547
12233,2020-09-18 19:26:14.289042,4.53179285120925
12234,2020-09-18 19:26:14.561245,4.53179285120925
12235,2020-09-18 19:26:14.893892,4.53179285120925
12236,2020-09-18 19:26:15.166065,4.53179285120925
12237,2020-09-18 19:26:15.426670,4.53179285120925
12238,2020-09-18 19:26:15.732815,4.53179285120925
12239,2020-09-18 19:26:16.072400,4.53179285120925
12240,2020-09-18 19:26:16.381736,4.53179285120925
12241,2020-09-18 19:26:16.647727,4.45481689734976
12242,2020-09-18 19:26:16.975116,4.45481689734976
12243,2020-09-18 19:26:17.243390,4.45481689734976
12244,2020-09-18 19:26:17.479814,4.45481689734976
12245,2020-09-18 19:26:17.822228,4.45481689734976
12246,2020-09-18 19:26:18.021695,4.45481689734976
12247,2020-09-18 19:26:18.279006,4.45481689734976
12248,2020-09-18 19:26:18.548172,4.45481689734976
12249,2020-09-18 19:26:18.839903,4.45481689734976
12250,2020-09-18 19:26:19.126300,4.45481689734976
12251,2020-09-18 19:26:19.470591,4.36808747703328
12252,2020-09-18 19:26:19.793793,4.36808747703328
12253,2020-09-18 19:26:20.082627,4.36808747703328
12254,2020-09-18 19:26:20.379721,4.36808747703328
12255,2020-09-18 19:26:20.719789,4.36808747703328
12256,2020-09-18 19:26:21.030887,4.36808747703328
12257,2020-09-18 19:26:21.348706,4.36808747703328
12258,2020-09-18 19:26:21.575244,4.36808747703328
12259,2020-09-18 19:26:21.880602,4.36808747703328
12260,2020-09-18 19:26:22.186042,4.36808747703328
12261,2020-09-18 19:26:22.497496,4.28165825330028
12262,2020-09-18 19:26:22.850459,4.28165825330028
12263,2020-09-18 19:26:23.213482,4.28165825330028
12264,2020-09-18 19:26:23.575275,4.28165825330028
12265,2020-09-18 19:26:23.826038,4.28165825330028
12266,2020-09-18 19:26:24.122344,4.28165825330028
12267,2020-09-18 19:26:24.506334,4.28165825330028
12268,2020-09-18 19:26:24.776525,4.19552539016026
12269,2020-09-18 19:26:25.061581,4.19552539016026
12270,2020-09-18 19:26:25.382059,4.19552539016026
12271,2020-09-18 19:26:25.643984,4.19552539016026
12272,2020-09-18 19:26:25.940937,4.19552539016026
12273,2020-09-18 19:26:26.229647,4.19552539016026
12274,2020-09-18 19:26:26.552991,4.19552539016026
12275,2020-09-18 19:26:26.838254,4.19552539016026
12276,2020-09-18 19:26:27.091042,4.19552539016026
12277,2020-09-18 19:26:27.517939,4.1096851646104
12278,2020-09-18 19:26:27.797841,4.1096851646104
12279,2020-09-18 19:26:28.060816,4.1096851646104
12280,2020-09-18 19:26:28.382525,4.1096851646104
12281,2020-09-18 19:26:28.713155,4.1096851646104
12282,2020-09-18 19:26:28.966896,4.1096851646104
12283,2020-09-18 19:26:29.228435,4.1096851646104
12284,2020-09-18 19:26:29.480477,4.1096851646104
12285,2020-09-18 19:26:29.705113,4.1096851646104
12286,2020-09-18 19:26:30.060675,4.1096851646104
12287,2020-09-18 19:26:30.364966,4.1096851646104
12288,2020-09-18 19:26:30.641295,4.02413396029347
12289,2020-09-18 19:26:30.955271,4.02413396029347
12290,2020-09-18 19:26:31.274329,4.02413396029347
12291,2020-09-18 19:26:31.658386,4.02413396029347
12292,2020-09-18 19:26:32.005203,4.02413396029347
12293,2020-09-18 19:26:32.341082,4.02413396029347
12294,2020-09-18 19:26:32.590232,4.02413396029347
12295,2020-09-18 19:26:32.908931,4.02413396029347
12296,2020-09-18 19:26:33.153012,4.02413396029347
12297,2020-09-18 19:26:33.508960,3.93886826175014
12298,2020-09-18 19:26:33.850885,3.93886826175014
12299,2020-09-18 19:26:34.122536,3.93886826175014
12300,2020-09-18 19:26:34.397653,3.93886826175014
12301,2020-09-18 19:26:34.762718,3.93886826175014
12302,2020-09-18 19:26:35.052625,3.93886826175014
12303,2020-09-18 19:26:35.294491,3.93886826175014
12304,2020-09-18 19:26:35.623617,3.93886826175014
12305,2020-09-18 19:26:35.953676,3.93886826175014
12306,2020-09-18 19:26:36.215814,3.85388464918636
12307,2020-09-18 19:26:36.557369,3.85388464918636
12308,2020-09-18 19:26:36.905152,3.85388464918636
12309,2020-09-18 19:26:37.213283,3.85388464918636
12310,2020-09-18 19:26:37.532097,3.85388464918636
12311,2020-09-18 19:26:37.872045,3.85388464918636
12312,2020-09-18 19:26:38.279490,3.85388464918636
12313,2020-09-18 19:26:38.596805,3.76917979369045
12314,2020-09-18 19:26:38.905977,3.76917979369045
12315,2020-09-18 19:26:39.265729,3.76917979369045
12316,2020-09-18 19:26:39.538366,3.76917979369045
12317,2020-09-18 19:26:39.815032,3.76917979369045
12318,2020-09-18 19:26:40.087866,3.76917979369045
12319,2020-09-18 19:26:40.323990,3.76917979369045
12320,2020-09-18 19:26:40.608620,3.76917979369045
12321,2020-09-18 19:26:40.937125,3.76917979369045
12322,2020-09-18 19:26:41.255106,3.68475045284539
12323,2020-09-18 19:26:41.578662,3.68475045284539
12324,2020-09-18 19:26:41.830435,3.68475045284539
12325,2020-09-18 19:26:42.172892,3.68475045284539
12326,2020-09-18 19:26:42.493445,3.68475045284539
12327,2020-09-18 19:26:42.818807,3.68475045284539
12328,2020-09-18 19:26:43.069869,3.68475045284539
12329,2020-09-18 19:26:43.317399,3.60059346669001
12330,2020-09-18 19:26:43.703300,3.60059346669001
12331,2020-09-18 19:26:44.061128,3.60059346669001
12332,2020-09-18 19:26:44.361260,3.60059346669001
12333,2020-09-18 19:26:44.681194,3.60059346669001
12334,2020-09-18 19:26:45.012620,3.60059346669001
12335,2020-09-18 19:26:45.303743,3.60059346669001
12336,2020-09-18 19:26:45.600530,3.51670575399041
12337,2020-09-18 19:26:45.874727,3.51670575399041
12338,2020-09-18 19:26:46.186718,3.51670575399041
12339,2020-09-18 19:26:46.491098,3.51670575399041
12340,2020-09-18 19:26:46.765055,3.51670575399041
12341,2020-09-18 19:26:47.031278,3.51670575399041
12342,2020-09-18 19:26:47.301462,3.51670575399041
12343,2020-09-18 19:26:47.666919,3.51670575399041
12344,2020-09-18 19:26:47.961790,3.51670575399041
12345,2020-09-18 19:26:48.242215,3.51670575399041
12346,2020-09-18 19:26:48.598672,3.51670575399041
12347,2020-09-18 19:26:48.911300,3.4330843087881
12348,2020-09-18 19:26:49.208085,3.4330843087881
12349,2020-09-18 19:26:49.469628,3.4330843087881
12350,2020-09-18 19:26:49.850862,3.4330843087881
12351,2020-09-18 19:26:50.159779,3.4330843087881
12352,2020-09-18 19:26:50.509565,3.4330843087881
12353,2020-09-18 19:26:50.771675,3.4330843087881
12354,2020-09-18 19:26:51.078944,3.4330843087881
12355,2020-09-18 19:26:51.428754,3.35020244026707
12356,2020-09-18 19:26:51.692168,3.35020244026707
12357,2020-09-18 19:26:51.979456,3.35020244026707
12358,2020-09-18 19:26:52.196585,3.35020244026707
12359,2020-09-18 19:26:52.519829,3.35020244026707
12360,2020-09-18 19:26:52.788097,3.35020244026707
12361,2020-09-18 19:26:53.120993,3.35020244026707
12362,2020-09-18 19:26:53.448678,3.35020244026707
12363,2020-09-18 19:26:53.804178,3.35020244026707
12364,2020-09-18 19:26:54.120659,3.2675801696215
12365,2020-09-18 19:26:54.460811,3.2675801696215
12366,2020-09-18 19:26:54.776865,3.2675801696215
12367,2020-09-18 19:26:55.096102,3.2675801696215
12368,2020-09-18 19:26:55.432600,3.2675801696215
12369,2020-09-18 19:26:55.778012,3.2675801696215
12370,2020-09-18 19:26:56.055137,3.2675801696215
12371,2020-09-18 19:26:56.392939,3.2675801696215
12372,2020-09-18 19:26:56.631379,3.2675801696215
12373,2020-09-18 19:26:56.953582,3.18521469926424
12374,2020-09-18 19:26:57.279794,3.18521469926424
12375,2020-09-18 19:26:57.596037,3.18521469926424
12376,2020-09-18 19:26:57.888850,3.18521469926424
12377,2020-09-18 19:26:58.106376,3.18521469926424
12378,2020-09-18 19:26:58.442280,3.18521469926424
12379,2020-09-18 19:26:58.776455,3.18521469926424
12380,2020-09-18 19:26:58.959191,3.10310329531232
12381,2020-09-18 19:26:59.280383,3.10310329531232
12382,2020-09-18 19:26:59.610297,3.10310329531232
12383,2020-09-18 19:26:59.969305,3.10310329531232
12384,2020-09-18 19:27:00.238314,3.10310329531232
12385,2020-09-18 19:27:00.569504,3.10310329531232
12386,2020-09-18 19:27:00.896410,3.10310329531232
12387,2020-09-18 19:27:01.210811,3.10310329531232
12388,2020-09-18 19:27:01.592957,3.02124328515734
12389,2020-09-18 19:27:01.888242,3.02124328515734
12390,2020-09-18 19:27:02.172524,3.02124328515734
12391,2020-09-18 19:27:02.498844,3.02124328515734
12392,2020-09-18 19:27:02.802843,3.02124328515734
12393,2020-09-18 19:27:03.115323,3.02124328515734
12394,2020-09-18 19:27:03.407442,3.02124328515734
12395,2020-09-18 19:27:03.718809,3.02124328515734
12396,2020-09-18 19:27:04.005639,3.02124328515734
12397,2020-09-18 19:27:04.369102,3.02124328515734
12398,2020-09-18 19:27:04.673441,2.93963205518777
12399,2020-09-18 19:27:04.941942,2.93963205518777
12400,2020-09-18 19:27:05.263639,2.93963205518777
12401,2020-09-18 19:27:05.534731,2.93963205518777
12402,2020-09-18 19:27:05.811224,2.93963205518777
12403,2020-09-18 19:27:06.065979,2.93963205518777
12404,2020-09-18 19:27:06.400130,2.93963205518777
12405,2020-09-18 19:27:06.810220,2.8582670486506
12406,2020-09-18 19:27:07.153842,2.8582670486506
12407,2020-09-18 19:27:07.455398,2.8582670486506
12408,2020-09-18 19:27:07.754719,2.8582670486506
12409,2020-09-18 19:27:08.064523,2.8582670486506
12410,2020-09-18 19:27:08.426693,2.8582670486506
12411,2020-09-18 19:27:08.721696,2.8582670486506
12412,2020-09-18 19:27:08.985270,2.8582670486506
12413,2020-09-18 19:27:09.232669,2.8582670486506
12414,2020-09-18 19:27:09.597520,2.77714576364062
12415,2020-09-18 19:27:09.912419,2.77714576364062
12416,2020-09-18 19:27:10.142978,2.77714576364062
12417,2020-09-18 19:27:10.391660,2.77714576364062
12418,2020-09-18 19:27:10.760937,2.77714576364062
12419,2020-09-18 19:27:11.117514,2.77714576364062
12420,2020-09-18 19:27:11.436111,2.77714576364062
12421,2020-09-18 19:27:11.809837,2.77714576364062
12422,2020-09-18 19:27:12.124026,2.77714576364062
12423,2020-09-18 19:27:12.383094,2.69626575120752
12424,2020-09-18 19:27:12.751766,2.69626575120752
12425,2020-09-18 19:27:13.073305,2.69626575120752
12426,2020-09-18 19:27:13.364738,2.69626575120752
12427,2020-09-18 19:27:13.649414,2.69626575120752
12428,2020-09-18 19:27:14.012782,2.69626575120752
12429,2020-09-18 19:27:14.352339,2.69626575120752
12430,2020-09-18 19:27:14.677878,2.69626575120752
12431,2020-09-18 19:27:14.981182,2.69626575120752
12432,2020-09-18 19:27:15.274181,2.69626575120752
12433,2020-09-18 19:27:15.513573,2.61562461357165
12434,2020-09-18 19:27:15.831963,2.61562461357165
12435,2020-09-18 19:27:16.185094,2.61562461357165
12436,2020-09-18 19:27:16.426831,2.61562461357165
12437,2020-09-18 19:27:16.703126,2.61562461357165
12438,2020-09-18 19:27:17.020082,2.61562461357165
12439,2020-09-18 19:27:17.278033,2.61562461357165
12440,2020-09-18 19:27:17.600954,2.61562461357165
12441,2020-09-18 19:27:17.890638,2.53522000244034
12442,2020-09-18 19:27:18.116766,2.53522000244034
12443,2020-09-18 19:27:18.443410,2.53522000244034
12444,2020-09-18 19:27:18.743041,2.53522000244034
12445,2020-09-18 19:27:19.091316,2.53522000244034
12446,2020-09-18 19:27:19.448621,2.53522000244034
12447,2020-09-18 19:27:19.764946,2.53522000244034
12448,2020-09-18 19:27:20.048741,2.53522000244034
12449,2020-09-18 19:27:20.341425,2.53522000244034
12450,2020-09-18 19:27:20.622216,2.53522000244034
12451,2020-09-18 19:27:20.891041,2.45504961741757
12452,2020-09-18 19:27:21.152457,2.45504961741757
12453,2020-09-18 19:27:21.425198,2.45504961741757
12454,2020-09-18 19:27:21.769731,2.45504961741757
12455,2020-09-18 19:27:22.084017,2.45504961741757
12456,2020-09-18 19:27:22.409073,2.45504961741757
12457,2020-09-18 19:27:22.739413,2.45504961741757
12458,2020-09-18 19:27:23.061397,2.45504961741757
12459,2020-09-18 19:27:23.294613,2.45504961741757
12460,2020-09-18 19:27:23.614488,2.33604442644443
12461,2020-09-18 19:27:23.924055,2.33604442644443
12462,2020-09-18 19:27:24.197753,2.33604442644443
12463,2020-09-18 19:27:24.440542,2.33604442644443
12464,2020-09-18 19:27:24.773497,2.33604442644443
12465,2020-09-18 19:27:25.105211,2.33604442644443
12466,2020-09-18 19:27:25.445590,2.33604442644443
12467,2020-09-18 19:27:25.749577,2.33604442644443
12468,2020-09-18 19:27:26.095286,2.21733950608485
12469,2020-09-18 19:27:26.343694,2.21733950608485
12470,2020-09-18 19:27:26.729572,2.21733950608485
12471,2020-09-18 19:27:26.991912,2.21733950608485
12472,2020-09-18 19:27:27.336242,2.21733950608485
12473,2020-09-18 19:27:27.585882,2.21733950608485
12474,2020-09-18 19:27:27.901844,2.21733950608485
12475,2020-09-18 19:27:28.180899,2.21733950608485
12476,2020-09-18 19:27:28.538864,2.21733950608485
12477,2020-09-18 19:27:28.914113,2.26958541819081
12478,2020-09-18 19:27:29.183906,2.26958541819081
12479,2020-09-18 19:27:29.474713,2.26958541819081
12480,2020-09-18 19:27:29.702975,2.26958541819081
12481,2020-09-18 19:27:29.944612,2.26958541819081
12482,2020-09-18 19:27:30.152979,2.26958541819081
12483,2020-09-18 19:27:30.498824,2.26958541819081
12484,2020-09-18 19:27:30.765551,2.26958541819081
12485,2020-09-18 19:27:31.078507,2.26958541819081
12486,2020-09-18 19:27:31.349790,2.26958541819081
12487,2020-09-18 19:27:31.681151,2.32171601138411
12488,2020-09-18 19:27:31.983760,2.32171601138411
12489,2020-09-18 19:27:32.329672,2.32171601138411
12490,2020-09-18 19:27:32.579442,2.32171601138411
12491,2020-09-18 19:27:32.870455,2.32171601138411
12492,2020-09-18 19:27:33.191516,2.32171601138411
12493,2020-09-18 19:27:33.497098,2.32171601138411
12494,2020-09-18 19:27:33.828680,2.32171601138411
12495,2020-09-18 19:27:34.172758,2.37373177176261
12496,2020-09-18 19:27:34.534777,2.37373177176261
12497,2020-09-18 19:27:34.736935,2.37373177176261
12498,2020-09-18 19:27:35.055336,2.37373177176261
12499,2020-09-18 19:27:35.352713,2.37373177176261
12500,2020-09-18 19:27:35.725032,2.37373177176261
12501,2020-09-18 19:27:36.071641,2.37373177176261
12502,2020-09-18 19:27:36.424891,2.37373177176261
12503,2020-09-18 19:27:36.748368,2.42563318209415
12504,2020-09-18 19:27:37.019188,2.42563318209415
12505,2020-09-18 19:27:37.317698,2.42563318209415
12506,2020-09-18 19:27:37.588987,2.42563318209415
12507,2020-09-18 19:27:37.838009,2.42563318209415
12508,2020-09-18 19:27:38.153059,2.42563318209415
12509,2020-09-18 19:27:38.493850,2.42563318209415
12510,2020-09-18 19:27:38.809500,2.42563318209415
12511,2020-09-18 19:27:39.147594,2.42563318209415
12512,2020-09-18 19:27:39.511950,2.47742072186418
12513,2020-09-18 19:27:39.816516,2.47742072186418
12514,2020-09-18 19:27:40.214594,2.47742072186418
12515,2020-09-18 19:27:40.523361,2.47742072186418
12516,2020-09-18 19:27:40.862341,2.47742072186418
12517,2020-09-18 19:27:41.113011,2.47742072186418
12518,2020-09-18 19:27:41.331142,2.47742072186418
12519,2020-09-18 19:27:41.658003,2.47742072186418
12520,2020-09-18 19:27:41.971167,2.52909486732204
12521,2020-09-18 19:27:42.294566,2.52909486732204
12522,2020-09-18 19:27:42.578347,2.52909486732204
12523,2020-09-18 19:27:42.894142,2.52909486732204
12524,2020-09-18 19:27:43.141795,2.52909486732204
12525,2020-09-18 19:27:43.406860,2.52909486732204
12526,2020-09-18 19:27:43.735632,2.52909486732204
12527,2020-09-18 19:27:44.086817,2.52909486732204
12528,2020-09-18 19:27:44.380697,2.58065609152604
12529,2020-09-18 19:27:44.602442,2.58065609152604
12530,2020-09-18 19:27:44.968636,2.58065609152604
12531,2020-09-18 19:27:45.286187,2.58065609152604
12532,2020-09-18 19:27:45.591956,2.58065609152604
12533,2020-09-18 19:27:45.900365,2.58065609152604
12534,2020-09-18 19:27:46.224850,2.58065609152604
12535,2020-09-18 19:27:46.562534,2.58065609152604
12536,2020-09-18 19:27:46.885849,2.58065609152604
12537,2020-09-18 19:27:47.169538,2.63210486438722
12538,2020-09-18 19:27:47.487906,2.63210486438722
12539,2020-09-18 19:27:47.743994,2.63210486438722
12540,2020-09-18 19:27:48.028565,2.63210486438722
12541,2020-09-18 19:27:48.305420,2.63210486438722
12542,2020-09-18 19:27:48.643844,2.63210486438722
12543,2020-09-18 19:27:48.959363,2.63210486438722
12544,2020-09-18 19:27:49.271854,2.63210486438722
12545,2020-09-18 19:27:49.553443,2.63210486438722
12546,2020-09-18 19:27:49.794548,2.6834416527121
12547,2020-09-18 19:27:50.047883,2.6834416527121
12548,2020-09-18 19:27:50.315358,2.6834416527121
12549,2020-09-18 19:27:50.631375,2.6834416527121
12550,2020-09-18 19:27:50.961212,2.6834416527121
12551,2020-09-18 19:27:51.282211,2.6834416527121
12552,2020-09-18 19:27:51.567155,2.6834416527121
12553,2020-09-18 19:27:51.832877,2.6834416527121
12554,2020-09-18 19:27:52.085262,2.6834416527121
12555,2020-09-18 19:27:52.475094,2.73466692024428
12556,2020-09-18 19:27:52.831145,2.73466692024428
12557,2020-09-18 19:27:53.191024,2.73466692024428
12558,2020-09-18 19:27:53.459453,2.73466692024428
12559,2020-09-18 19:27:53.713935,2.73466692024428
12560,2020-09-18 19:27:54.013649,2.73466692024428
12561,2020-09-18 19:27:54.282129,2.73466692024428
12562,2020-09-18 19:27:54.541047,2.73466692024428
12563,2020-09-18 19:27:54.777050,2.73466692024428
12564,2020-09-18 19:27:55.026882,2.73466692024428
12565,2020-09-18 19:27:55.370770,2.76179397340468
12566,2020-09-18 19:27:55.700307,2.76179397340468
12567,2020-09-18 19:27:55.981484,2.76179397340468
12568,2020-09-18 19:27:56.351475,2.76179397340468
12569,2020-09-18 19:27:56.635765,2.76179397340468
12570,2020-09-18 19:27:56.934972,2.76179397340468
12571,2020-09-18 19:27:57.211708,2.76179397340468
12572,2020-09-18 19:27:57.583466,2.76179397340468
12573,2020-09-18 19:27:57.922651,2.76179397340468
12574,2020-09-18 19:27:58.242750,2.76179397340468
12575,2020-09-18 19:27:58.569725,2.78886948011356
12576,2020-09-18 19:27:58.889777,2.78886948011356
12577,2020-09-18 19:27:59.270480,2.78886948011356
12578,2020-09-18 19:27:59.562949,2.78886948011356
12579,2020-09-18 19:27:59.822854,2.78886948011356
12580,2020-09-18 19:28:00.157074,2.78886948011356
12581,2020-09-18 19:28:00.467217,2.78886948011356
12582,2020-09-18 19:28:00.743524,2.78886948011356
12583,2020-09-18 19:28:01.026047,2.81589364371511
12584,2020-09-18 19:28:01.357003,2.81589364371511
12585,2020-09-18 19:28:01.644689,2.81589364371511
12586,2020-09-18 19:28:01.952711,2.81589364371511
12587,2020-09-18 19:28:02.243520,2.81589364371511
12588,2020-09-18 19:28:02.575308,2.81589364371511
12589,2020-09-18 19:28:02.881751,2.81589364371511
12590,2020-09-18 19:28:03.119171,2.81589364371511
12591,2020-09-18 19:28:03.387515,2.81589364371511
12592,2020-09-18 19:28:03.710288,2.84286666646584
12593,2020-09-18 19:28:03.937690,2.84286666646584
12594,2020-09-18 19:28:04.250774,2.84286666646584
12595,2020-09-18 19:28:04.556205,2.84286666646584
12596,2020-09-18 19:28:04.815247,2.84286666646584
12597,2020-09-18 19:28:05.142960,2.84286666646584
12598,2020-09-18 19:28:05.414568,2.84286666646584
12599,2020-09-18 19:28:05.717014,2.84286666646584
12600,2020-09-18 19:28:06.073865,2.84286666646584
12601,2020-09-18 19:28:06.449833,2.86978874954272
12602,2020-09-18 19:28:06.747332,2.86978874954272
12603,2020-09-18 19:28:07.104075,2.86978874954272
12604,2020-09-18 19:28:07.426782,2.86978874954272
12605,2020-09-18 19:28:07.741934,2.86978874954272
12606,2020-09-18 19:28:08.059529,2.86978874954272
12607,2020-09-18 19:28:08.314513,2.86978874954272
12608,2020-09-18 19:28:08.531589,2.86978874954272
12609,2020-09-18 19:28:08.799633,2.86978874954272
12610,2020-09-18 19:28:09.070498,2.89666009305138
12611,2020-09-18 19:28:09.375795,2.89666009305138
12612,2020-09-18 19:28:09.635581,2.89666009305138
12613,2020-09-18 19:28:09.954288,2.89666009305138
12614,2020-09-18 19:28:10.276373,2.89666009305138
12615,2020-09-18 19:28:10.501023,2.89666009305138
12616,2020-09-18 19:28:10.771889,2.89666009305138
12617,2020-09-18 19:28:11.060096,2.89666009305138
12618,2020-09-18 19:28:11.444025,2.89666009305138
12619,2020-09-18 19:28:11.760537,2.89666009305138
12620,2020-09-18 19:28:12.013275,2.92348089603404
12621,2020-09-18 19:28:12.340552,2.92348089603404
12622,2020-09-18 19:28:12.715761,2.92348089603404
12623,2020-09-18 19:28:13.007025,2.92348089603404
12624,2020-09-18 19:28:13.293367,2.92348089603404
12625,2020-09-18 19:28:13.566755,2.92348089603404
12626,2020-09-18 19:28:13.868378,2.92348089603404
12627,2020-09-18 19:28:14.110191,2.92348089603404
12628,2020-09-18 19:28:14.464550,2.92348089603404
12629,2020-09-18 19:28:14.875749,2.95025135647745
12630,2020-09-18 19:28:15.236242,2.95025135647745
12631,2020-09-18 19:28:15.557894,2.95025135647745
12632,2020-09-18 19:28:15.939763,2.95025135647745
12633,2020-09-18 19:28:16.260786,2.95025135647745
12634,2020-09-18 19:28:16.592688,2.95025135647745
12635,2020-09-18 19:28:16.897972,2.95025135647745
12636,2020-09-18 19:28:17.195610,2.97697167132071
12637,2020-09-18 19:28:17.468184,2.97697167132071
12638,2020-09-18 19:28:17.827577,2.97697167132071
12639,2020-09-18 19:28:18.130521,2.97697167132071
12640,2020-09-18 19:28:18.468543,2.97697167132071
12641,2020-09-18 19:28:18.760878,2.97697167132071
12642,2020-09-18 19:28:19.030137,2.97697167132071
12643,2020-09-18 19:28:19.253483,2.97697167132071
12644,2020-09-18 19:28:19.629413,2.97697167132071
12645,2020-09-18 19:28:19.911233,3.00364203646295
12646,2020-09-18 19:28:20.283400,3.00364203646295
12647,2020-09-18 19:28:20.549676,3.00364203646295
12648,2020-09-18 19:28:20.829897,3.00364203646295
12649,2020-09-18 19:28:21.099955,3.00364203646295
12650,2020-09-18 19:28:21.429064,3.00364203646295
12651,2020-09-18 19:28:21.693619,3.00364203646295
12652,2020-09-18 19:28:21.948777,3.00364203646295
12653,2020-09-18 19:28:22.282462,3.00364203646295
12654,2020-09-18 19:28:22.553245,3.03026264677096
12655,2020-09-18 19:28:22.871049,3.03026264677096
12656,2020-09-18 19:28:23.183910,3.03026264677096
12657,2020-09-18 19:28:23.511812,3.03026264677096
12658,2020-09-18 19:28:23.802136,3.03026264677096
12659,2020-09-18 19:28:24.120501,3.03026264677096
12660,2020-09-18 19:28:24.403761,3.03026264677096
12661,2020-09-18 19:28:24.805239,3.03026264677096
12662,2020-09-18 19:28:25.127199,3.05683369608674
12663,2020-09-18 19:28:25.430684,3.05683369608674
12664,2020-09-18 19:28:25.749203,3.05683369608674
12665,2020-09-18 19:28:26.089124,3.05683369608674
12666,2020-09-18 19:28:26.404451,3.05683369608674
12667,2020-09-18 19:28:26.738478,3.05683369608674
12668,2020-09-18 19:28:27.039189,3.05683369608674
12669,2020-09-18 19:28:27.275537,3.05683369608674
12670,2020-09-18 19:28:27.609601,3.0586459541335
12671,2020-09-18 19:28:27.887388,3.0586459541335
12672,2020-09-18 19:28:28.179878,3.0586459541335
12673,2020-09-18 19:28:28.514514,3.0586459541335
12674,2020-09-18 19:28:28.730522,3.0586459541335
12675,2020-09-18 19:28:29.000145,3.0586459541335
12676,2020-09-18 19:28:29.341006,3.0586459541335
12677,2020-09-18 19:28:29.672971,3.0586459541335
12678,2020-09-18 19:28:30.012211,3.0586459541335
12679,2020-09-18 19:28:30.356497,3.05190876201867
12680,2020-09-18 19:28:30.673667,3.05190876201867
12681,2020-09-18 19:28:30.930055,3.05190876201867
12682,2020-09-18 19:28:31.214473,3.05190876201867
12683,2020-09-18 19:28:31.536807,3.05190876201867
12684,2020-09-18 19:28:31.900258,3.05190876201867
12685,2020-09-18 19:28:32.253718,3.05190876201867
12686,2020-09-18 19:28:32.566540,3.05190876201867
12687,2020-09-18 19:28:32.922246,3.05190876201867
12688,2020-09-18 19:28:33.235224,3.04522784936609
12689,2020-09-18 19:28:33.512539,3.04522784936609
12690,2020-09-18 19:28:33.729300,3.04522784936609
12691,2020-09-18 19:28:34.013136,3.04522784936609
12692,2020-09-18 19:28:34.303140,3.04522784936609
12693,2020-09-18 19:28:34.655249,3.04522784936609
12694,2020-09-18 19:28:35.003724,3.04522784936609
12695,2020-09-18 19:28:35.297487,3.04522784936609
12696,2020-09-18 19:28:35.698166,3.03860290142114
12697,2020-09-18 19:28:35.933445,3.03860290142114
12698,2020-09-18 19:28:36.248931,3.03860290142114
12699,2020-09-18 19:28:36.578922,3.03860290142114
12700,2020-09-18 19:28:36.916351,3.03860290142114
12701,2020-09-18 19:28:37.168732,3.03860290142114
12702,2020-09-18 19:28:37.468287,3.03860290142114
12703,2020-09-18 19:28:37.788346,3.03860290142114
12704,2020-09-18 19:28:38.095409,3.03203360451198
12705,2020-09-18 19:28:38.393999,3.03203360451198
12706,2020-09-18 19:28:38.645889,3.03203360451198
12707,2020-09-18 19:28:39.018972,3.03203360451198
12708,2020-09-18 19:28:39.298024,3.03203360451198
12709,2020-09-18 19:28:39.581083,3.03203360451198
12710,2020-09-18 19:28:39.925984,3.03203360451198
12711,2020-09-18 19:28:40.215429,3.03203360451198
12712,2020-09-18 19:28:40.488336,3.02211584720851
12713,2020-09-18 19:28:40.832412,3.02211584720851
12714,2020-09-18 19:28:41.141585,3.02211584720851
12715,2020-09-18 19:28:41.431518,3.02211584720851
12716,2020-09-18 19:28:41.706159,3.02211584720851
12717,2020-09-18 19:28:42.034231,3.02211584720851
12718,2020-09-18 19:28:42.295450,3.02211584720851
12719,2020-09-18 19:28:42.561736,3.02211584720851
12720,2020-09-18 19:28:42.869352,3.0122564113439
12721,2020-09-18 19:28:43.109407,3.0122564113439
12722,2020-09-18 19:28:43.381175,3.0122564113439
12723,2020-09-18 19:28:43.704300,3.0122564113439
12724,2020-09-18 19:28:43.999315,3.0122564113439
12725,2020-09-18 19:28:44.356360,3.0122564113439
12726,2020-09-18 19:28:44.651064,3.0122564113439
