iteration,timestamp,T7
12727,2020-09-18 19:28:44.989260,3.0122564113439
12728,2020-09-18 19:28:45.227468,3.0122564113439
12729,2020-09-18 19:28:45.565908,3.0122564113439
12730,2020-09-18 19:28:45.903810,3.00245501343032
12731,2020-09-18 19:28:46.228523,3.00245501343032
12732,2020-09-18 19:28:46.591835,3.00245501343032
12733,2020-09-18 19:28:46.825567,3.00245501343032
12734,2020-09-18 19:28:47.121770,3.00245501343032
12735,2020-09-18 19:28:47.391062,3.00245501343032
12736,2020-09-18 19:28:47.637396,3.00245501343032
12737,2020-09-18 19:28:47.956786,3.00245501343032
12738,2020-09-18 19:28:48.202945,3.00245501343032
12739,2020-09-18 19:28:48.458698,3.00245501343032
12740,2020-09-18 19:28:48.807730,2.99271136842326
12741,2020-09-18 19:28:49.137060,2.99271136842326
12742,2020-09-18 19:28:49.417573,2.99271136842326
12743,2020-09-18 19:28:49.713425,2.99271136842326
12744,2020-09-18 19:28:50.030712,2.99271136842326
12745,2020-09-18 19:28:50.341355,2.99271136842326
12746,2020-09-18 19:28:50.631206,2.99271136842326
12747,2020-09-18 19:28:50.859960,2.99271136842326
12748,2020-09-18 19:28:51.112047,2.99271136842326
12749,2020-09-18 19:28:51.448051,2.98302520715662
12750,2020-09-18 19:28:51.828715,2.98302520715662
12751,2020-09-18 19:28:52.055193,2.98302520715662
12752,2020-09-18 19:28:52.272931,2.98302520715662
12753,2020-09-18 19:28:52.582841,2.98302520715662
12754,2020-09-18 19:28:52.879469,2.98302520715662
12755,2020-09-18 19:28:53.148688,2.98302520715662
12756,2020-09-18 19:28:53.389164,2.98302520715662
12757,2020-09-18 19:28:53.630778,2.98302520715662
12758,2020-09-18 19:28:53.948701,2.98302520715662
12759,2020-09-18 19:28:54.199476,2.97339629779798
12760,2020-09-18 19:28:54.518621,2.97339629779798
12761,2020-09-18 19:28:54.777476,2.97339629779798
12762,2020-09-18 19:28:55.054253,2.97339629779798
12763,2020-09-18 19:28:55.366213,2.97339629779798
12764,2020-09-18 19:28:55.589336,2.97339629779798
12765,2020-09-18 19:28:55.874709,2.97339629779798
12766,2020-09-18 19:28:56.145781,2.97339629779798
12767,2020-09-18 19:28:56.408213,2.97339629779798
12768,2020-09-18 19:28:56.644310,2.97339629779798
12769,2020-09-18 19:28:57.067643,2.96382440428904
12770,2020-09-18 19:28:57.384880,2.96382440428904
12771,2020-09-18 19:28:57.667330,2.96382440428904
12772,2020-09-18 19:28:57.972259,2.96382440428904
12773,2020-09-18 19:28:58.202231,2.96382440428904
12774,2020-09-18 19:28:58.555622,2.96382440428904
12775,2020-09-18 19:28:58.905724,2.96382440428904
12776,2020-09-18 19:28:59.200016,2.96382440428904
12777,2020-09-18 19:28:59.529503,2.96382440428904
12778,2020-09-18 19:28:59.791627,2.95619982282354
12779,2020-09-18 19:29:00.051458,2.95619982282354
12780,2020-09-18 19:29:00.376449,2.95619982282354
12781,2020-09-18 19:29:00.699162,2.95619982282354
12782,2020-09-18 19:29:01.059988,2.95619982282354
12783,2020-09-18 19:29:01.333818,2.95619982282354
12784,2020-09-18 19:29:01.658220,2.95619982282354
12785,2020-09-18 19:29:01.965246,2.95619982282354
12786,2020-09-18 19:29:02.428379,2.94862322355171
12787,2020-09-18 19:29:02.730046,2.94862322355171
12788,2020-09-18 19:29:03.015802,2.94862322355171
12789,2020-09-18 19:29:03.254215,2.94862322355171
12790,2020-09-18 19:29:03.501368,2.94862322355171
12791,2020-09-18 19:29:03.803158,2.94862322355171
12792,2020-09-18 19:29:04.158325,2.94862322355171
12793,2020-09-18 19:29:04.463386,2.94862322355171
12794,2020-09-18 19:29:04.787656,2.94862322355171
12795,2020-09-18 19:29:05.032767,2.94862322355171
12796,2020-09-18 19:29:05.340352,2.94109437396241
12797,2020-09-18 19:29:05.651007,2.94109437396241
12798,2020-09-18 19:29:05.986236,2.94109437396241
12799,2020-09-18 19:29:06.202252,2.94109437396241
12800,2020-09-18 19:29:06.539077,2.94109437396241
12801,2020-09-18 19:29:06.811578,2.94109437396241
12802,2020-09-18 19:29:07.168577,2.94109437396241
12803,2020-09-18 19:29:07.497970,2.94109437396241
12804,2020-09-18 19:29:07.784695,2.93361307719532
12805,2020-09-18 19:29:08.114224,2.93361307719532
12806,2020-09-18 19:29:08.383976,2.93361307719532
12807,2020-09-18 19:29:08.661871,2.93361307719532
12808,2020-09-18 19:29:08.971290,2.93361307719532
12809,2020-09-18 19:29:09.324289,2.93361307719532
12810,2020-09-18 19:29:09.650788,2.93361307719532
12811,2020-09-18 19:29:09.955774,2.93361307719532
12812,2020-09-18 19:29:10.281090,2.93361307719532
12813,2020-09-18 19:29:10.654488,2.92617913540604
12814,2020-09-18 19:29:10.971225,2.92617913540604
12815,2020-09-18 19:29:11.274737,2.92617913540604
12816,2020-09-18 19:29:11.550489,2.92617913540604
12817,2020-09-18 19:29:11.792613,2.92617913540604
12818,2020-09-18 19:29:12.161819,2.92617913540604
12819,2020-09-18 19:29:12.436685,2.92617913540604
12820,2020-09-18 19:29:12.718260,2.92617913540604
12821,2020-09-18 19:29:13.001967,2.92617913540604
12822,2020-09-18 19:29:13.349795,2.92617913540604
12823,2020-09-18 19:29:13.630468,2.92440630540986
12824,2020-09-18 19:29:13.923287,2.92440630540986
12825,2020-09-18 19:29:14.261740,2.92440630540986
12826,2020-09-18 19:29:14.566450,2.92440630540986
12827,2020-09-18 19:29:14.854168,2.92440630540986
12828,2020-09-18 19:29:15.106971,2.92440630540986
12829,2020-09-18 19:29:15.326025,2.92440630540986
12830,2020-09-18 19:29:15.658907,2.92440630540986
12831,2020-09-18 19:29:15.954287,2.92440630540986
12832,2020-09-18 19:29:16.259778,2.92711804138052
12833,2020-09-18 19:29:16.582131,2.92711804138052
12834,2020-09-18 19:29:16.834232,2.92711804138052
12835,2020-09-18 19:29:17.148892,2.92711804138052
12836,2020-09-18 19:29:17.474628,2.92711804138052
12837,2020-09-18 19:29:17.770046,2.92711804138052
12838,2020-09-18 19:29:18.092907,2.92711804138052
12839,2020-09-18 19:29:18.465664,2.9306550342455
12840,2020-09-18 19:29:18.766982,2.9306550342455
12841,2020-09-18 19:29:18.991143,2.9306550342455
12842,2020-09-18 19:29:19.248054,2.9306550342455
12843,2020-09-18 19:29:19.509795,2.9306550342455
12844,2020-09-18 19:29:19.781969,2.9306550342455
12845,2020-09-18 19:29:20.130180,2.9306550342455
12846,2020-09-18 19:29:20.460818,2.9306550342455
12847,2020-09-18 19:29:20.735674,2.9306550342455
12848,2020-09-18 19:29:21.054056,2.93415129917679
12849,2020-09-18 19:29:21.314524,2.93415129917679
12850,2020-09-18 19:29:21.584329,2.93415129917679
12851,2020-09-18 19:29:21.880314,2.93415129917679
12852,2020-09-18 19:29:22.126910,2.93415129917679
12853,2020-09-18 19:29:22.371223,2.93415129917679
12854,2020-09-18 19:29:22.704432,2.93415129917679
12855,2020-09-18 19:29:22.946919,2.93415129917679
12856,2020-09-18 19:29:23.233821,2.93415129917679
12857,2020-09-18 19:29:23.581664,2.93415129917679
12858,2020-09-18 19:29:23.873136,2.93760704863038
12859,2020-09-18 19:29:24.110471,2.93760704863038
12860,2020-09-18 19:29:24.429798,2.93760704863038
12861,2020-09-18 19:29:24.758071,2.93760704863038
12862,2020-09-18 19:29:25.073481,2.93760704863038
12863,2020-09-18 19:29:25.307757,2.93760704863038
12864,2020-09-18 19:29:25.578919,2.93760704863038
12865,2020-09-18 19:29:25.909863,2.93760704863038
12866,2020-09-18 19:29:26.169898,2.94102248421669
12867,2020-09-18 19:29:26.435620,2.94102248421669
12868,2020-09-18 19:29:26.805746,2.94102248421669
12869,2020-09-18 19:29:27.154930,2.94102248421669
12870,2020-09-18 19:29:27.443133,2.94102248421669
12871,2020-09-18 19:29:27.752313,2.94102248421669
12872,2020-09-18 19:29:28.088983,2.94102248421669
12873,2020-09-18 19:29:28.409532,2.94102248421669
12874,2020-09-18 19:29:28.746696,2.94102248421669
12875,2020-09-18 19:29:29.009003,2.94439779700895
12876,2020-09-18 19:29:29.395001,2.94439779700895
12877,2020-09-18 19:29:29.676209,2.94439779700895
12878,2020-09-18 19:29:29.994381,2.94439779700895
12879,2020-09-18 19:29:30.315140,2.94439779700895
12880,2020-09-18 19:29:30.566626,2.94439779700895
12881,2020-09-18 19:29:30.865495,2.94439779700895
12882,2020-09-18 19:29:31.209585,2.94439779700895
12883,2020-09-18 19:29:31.476147,2.94439779700895
12884,2020-09-18 19:29:31.777149,2.94773316781698
12885,2020-09-18 19:29:32.025187,2.94773316781698
12886,2020-09-18 19:29:32.254760,2.94773316781698
12887,2020-09-18 19:29:32.493087,2.94773316781698
12888,2020-09-18 19:29:32.815729,2.94773316781698
12889,2020-09-18 19:29:33.097452,2.94773316781698
12890,2020-09-18 19:29:33.404189,2.94773316781698
12891,2020-09-18 19:29:33.678125,2.94773316781698
12892,2020-09-18 19:29:34.004630,2.94773316781698
12893,2020-09-18 19:29:34.398191,2.9909498303263
12894,2020-09-18 19:29:34.730797,2.9909498303263
12895,2020-09-18 19:29:35.071643,2.9909498303263
12896,2020-09-18 19:29:35.291497,2.9909498303263
12897,2020-09-18 19:29:35.544542,2.9909498303263
12898,2020-09-18 19:29:35.823254,2.9909498303263
12899,2020-09-18 19:29:36.128735,2.9909498303263
12900,2020-09-18 19:29:36.533351,2.9909498303263
12901,2020-09-18 19:29:36.846140,2.9909498303263
12902,2020-09-18 19:29:37.119554,3.03405349950992
12903,2020-09-18 19:29:37.481975,3.03405349950992
12904,2020-09-18 19:29:37.800575,3.03405349950992
12905,2020-09-18 19:29:38.074350,3.03405349950992
12906,2020-09-18 19:29:38.311177,3.03405349950992
12907,2020-09-18 19:29:38.621061,3.03405349950992
12908,2020-09-18 19:29:38.892761,3.03405349950992
12909,2020-09-18 19:29:39.152346,3.03405349950992
12910,2020-09-18 19:29:39.498137,3.03405349950992
12911,2020-09-18 19:29:39.782329,3.03405349950992
12912,2020-09-18 19:29:40.195765,3.07704444572506
12913,2020-09-18 19:29:40.472641,3.07704444572506
12914,2020-09-18 19:29:40.757551,3.07704444572506
12915,2020-09-18 19:29:41.074873,3.07704444572506
12916,2020-09-18 19:29:41.299790,3.07704444572506
12917,2020-09-18 19:29:41.624921,3.07704444572506
12918,2020-09-18 19:29:41.872674,3.07704444572506
12919,2020-09-18 19:29:42.216430,3.07704444572506
12920,2020-09-18 19:29:42.569084,3.11992293844453
12921,2020-09-18 19:29:42.874696,3.11992293844453
12922,2020-09-18 19:29:43.173512,3.11992293844453
12923,2020-09-18 19:29:43.482545,3.11992293844453
12924,2020-09-18 19:29:43.856106,3.11992293844453
12925,2020-09-18 19:29:44.190884,3.11992293844453
12926,2020-09-18 19:29:44.426360,3.11992293844453
12927,2020-09-18 19:29:44.648478,3.11992293844453
12928,2020-09-18 19:29:45.061782,3.16268924627133
12929,2020-09-18 19:29:45.337047,3.16268924627133
12930,2020-09-18 19:29:45.603446,3.16268924627133
12931,2020-09-18 19:29:45.942517,3.16268924627133
12932,2020-09-18 19:29:46.251526,3.16268924627133
12933,2020-09-18 19:29:46.566148,3.16268924627133
12934,2020-09-18 19:29:46.877577,3.16268924627133
12935,2020-09-18 19:29:47.157688,3.16268924627133
12936,2020-09-18 19:29:47.461133,3.20498600842062
12937,2020-09-18 19:29:47.741464,3.20498600842062
12938,2020-09-18 19:29:48.099137,3.20498600842062
12939,2020-09-18 19:29:48.407739,3.20498600842062
12940,2020-09-18 19:29:48.667846,3.20498600842062
12941,2020-09-18 19:29:49.009483,3.20498600842062
12942,2020-09-18 19:29:49.377232,3.20498600842062
12943,2020-09-18 19:29:49.697000,3.24716413170749
12944,2020-09-18 19:29:50.033057,3.24716413170749
12945,2020-09-18 19:29:50.354801,3.24716413170749
12946,2020-09-18 19:29:50.665606,3.24716413170749
12947,2020-09-18 19:29:50.992640,3.24716413170749
12948,2020-09-18 19:29:51.313138,3.24716413170749
12949,2020-09-18 19:29:51.627092,3.24716413170749
12950,2020-09-18 19:29:51.847870,3.24716413170749
12951,2020-09-18 19:29:52.260241,3.2892238801282
12952,2020-09-18 19:29:52.581167,3.2892238801282
12953,2020-09-18 19:29:52.837448,3.2892238801282
12954,2020-09-18 19:29:53.095430,3.2892238801282
12955,2020-09-18 19:29:53.373257,3.2892238801282
12956,2020-09-18 19:29:53.657106,3.2892238801282
12957,2020-09-18 19:29:53.994696,3.2892238801282
12958,2020-09-18 19:29:54.329756,3.2892238801282
12959,2020-09-18 19:29:54.652683,3.2892238801282
12960,2020-09-18 19:29:55.057047,3.3311655172255
12961,2020-09-18 19:29:55.305645,3.3311655172255
12962,2020-09-18 19:29:55.631514,3.3311655172255
12963,2020-09-18 19:29:55.946999,3.3311655172255
12964,2020-09-18 19:29:56.218899,3.3311655172255
12965,2020-09-18 19:29:56.569898,3.3311655172255
12966,2020-09-18 19:29:56.871311,3.3311655172255
12967,2020-09-18 19:29:57.106966,3.3311655172255
12968,2020-09-18 19:29:57.448576,3.3311655172255
12969,2020-09-18 19:29:57.732251,3.3311655172255
12970,2020-09-18 19:29:58.039286,3.37298930277304
12971,2020-09-18 19:29:58.368336,3.37298930277304
12972,2020-09-18 19:29:58.652135,3.37298930277304
12973,2020-09-18 19:29:58.976328,3.37298930277304
12974,2020-09-18 19:29:59.265098,3.37298930277304
12975,2020-09-18 19:29:59.628164,3.37298930277304
12976,2020-09-18 19:29:59.983122,3.37298930277304
12977,2020-09-18 19:30:00.276668,3.37298930277304
12978,2020-09-18 19:30:00.603515,3.41469549283255
12979,2020-09-18 19:30:00.932582,3.41469549283255
12980,2020-09-18 19:30:01.251256,3.41469549283255
12981,2020-09-18 19:30:01.542659,3.41469549283255
12982,2020-09-18 19:30:01.790976,3.41469549283255
12983,2020-09-18 19:30:02.081050,3.41469549283255
12984,2020-09-18 19:30:02.407411,3.41469549283255
12985,2020-09-18 19:30:02.699065,3.41469549283255
12986,2020-09-18 19:30:02.972194,3.41469549283255
12987,2020-09-18 19:30:03.363315,3.45628433980832
12988,2020-09-18 19:30:03.711038,3.45628433980832
12989,2020-09-18 19:30:04.052476,3.45628433980832
12990,2020-09-18 19:30:04.355538,3.45628433980832
12991,2020-09-18 19:30:04.573478,3.45628433980832
12992,2020-09-18 19:30:04.850875,3.45628433980832
12993,2020-09-18 19:30:05.109263,3.45628433980832
12994,2020-09-18 19:30:05.423422,3.45628433980832
12995,2020-09-18 19:30:05.709197,3.45628433980832
12996,2020-09-18 19:30:06.027184,3.45628433980832
12997,2020-09-18 19:30:06.208976,3.49730334257134
12998,2020-09-18 19:30:06.439091,3.49730334257134
12999,2020-09-18 19:30:06.774132,3.49730334257134
13000,2020-09-18 19:30:07.103869,3.49730334257134
13001,2020-09-18 19:30:07.361807,3.49730334257134
13002,2020-09-18 19:30:07.697147,3.49730334257134
13003,2020-09-18 19:30:08.037287,3.49730334257134
13004,2020-09-18 19:30:08.407716,3.53820801432443
13005,2020-09-18 19:30:08.706442,3.53820801432443
13006,2020-09-18 19:30:09.048423,3.53820801432443
13007,2020-09-18 19:30:09.393288,3.53820801432443
13008,2020-09-18 19:30:09.753355,3.53820801432443
13009,2020-09-18 19:30:10.029158,3.53820801432443
13010,2020-09-18 19:30:10.357799,3.53820801432443
13011,2020-09-18 19:30:10.777736,3.57899859567705
13012,2020-09-18 19:30:11.139039,3.57899859567705
13013,2020-09-18 19:30:11.452931,3.57899859567705
13014,2020-09-18 19:30:11.805154,3.57899859567705
13015,2020-09-18 19:30:12.142819,3.57899859567705
13016,2020-09-18 19:30:12.486926,3.57899859567705
13017,2020-09-18 19:30:12.798477,3.57899859567705
13018,2020-09-18 19:30:13.071948,3.57899859567705
13019,2020-09-18 19:30:13.354775,3.57899859567705
13020,2020-09-18 19:30:13.569459,3.61967532651974
13021,2020-09-18 19:30:13.814701,3.61967532651974
13022,2020-09-18 19:30:14.130951,3.61967532651974
13023,2020-09-18 19:30:14.448839,3.61967532651974
13024,2020-09-18 19:30:14.838090,3.61967532651974
13025,2020-09-18 19:30:15.145068,3.61967532651974
13026,2020-09-18 19:30:15.474501,3.61967532651974
13027,2020-09-18 19:30:15.846403,3.61967532651974
13028,2020-09-18 19:30:16.159162,3.66023844603674
13029,2020-09-18 19:30:16.517165,3.66023844603674
13030,2020-09-18 19:30:16.810536,3.66023844603674
13031,2020-09-18 19:30:17.150808,3.66023844603674
13032,2020-09-18 19:30:17.472595,3.66023844603674
13033,2020-09-18 19:30:17.805414,3.66023844603674
13034,2020-09-18 19:30:18.079944,3.66023844603674
13035,2020-09-18 19:30:18.338060,3.66023844603674
13036,2020-09-18 19:30:18.678467,3.66023844603674
13037,2020-09-18 19:30:19.054849,3.7006881927188
13038,2020-09-18 19:30:19.380509,3.7006881927188
13039,2020-09-18 19:30:19.731834,3.7006881927188
13040,2020-09-18 19:30:20.090303,3.7006881927188
13041,2020-09-18 19:30:20.517652,3.7006881927188
13042,2020-09-18 19:30:20.885764,3.7006881927188
13043,2020-09-18 19:30:21.196744,3.7006881927188
13044,2020-09-18 19:30:21.559322,3.7006881927188
13045,2020-09-18 19:30:21.898733,3.7006881927188
13046,2020-09-18 19:30:22.154788,3.7410248043759
13047,2020-09-18 19:30:22.489609,3.7410248043759
13048,2020-09-18 19:30:22.794588,3.7410248043759
13049,2020-09-18 19:30:23.113108,3.7410248043759
13050,2020-09-18 19:30:23.400679,3.7410248043759
13051,2020-09-18 19:30:23.711756,3.7410248043759
13052,2020-09-18 19:30:24.026314,3.7410248043759
13053,2020-09-18 19:30:24.416548,3.78124851815012
13054,2020-09-18 19:30:24.707004,3.78124851815012
13055,2020-09-18 19:30:25.075388,3.78124851815012
13056,2020-09-18 19:30:25.397951,3.78124851815012
13057,2020-09-18 19:30:25.720432,3.78124851815012
13058,2020-09-18 19:30:26.053102,3.78124851815012
13059,2020-09-18 19:30:26.306957,3.78124851815012
13060,2020-09-18 19:30:26.634345,3.78124851815012
13061,2020-09-18 19:30:26.905617,3.78124851815012
13062,2020-09-18 19:30:27.251488,3.82135957475897
13063,2020-09-18 19:30:27.554059,3.82135957475897
13064,2020-09-18 19:30:27.932189,3.82135957475897
13065,2020-09-18 19:30:28.276744,3.82135957475897
13066,2020-09-18 19:30:28.655251,3.82135957475897
13067,2020-09-18 19:30:28.996827,3.82135957475897
13068,2020-09-18 19:30:29.268410,3.82135957475897
13069,2020-09-18 19:30:29.525381,3.82135957475897
13070,2020-09-18 19:30:29.853134,3.82135957475897
13071,2020-09-18 19:30:30.165358,3.86135822398438
13072,2020-09-18 19:30:30.397331,3.86135822398438
13073,2020-09-18 19:30:30.724381,3.86135822398438
13074,2020-09-18 19:30:30.987974,3.86135822398438
13075,2020-09-18 19:30:31.248320,3.86135822398438
13076,2020-09-18 19:30:31.589644,3.86135822398438
13077,2020-09-18 19:30:31.894261,3.86135822398438
13078,2020-09-18 19:30:32.150193,3.86135822398438
13079,2020-09-18 19:30:32.442696,3.86135822398438
13080,2020-09-18 19:30:32.762305,3.90124471331437
13081,2020-09-18 19:30:33.068453,3.90124471331437
13082,2020-09-18 19:30:33.335792,3.90124471331437
13083,2020-09-18 19:30:33.646016,3.90124471331437
13084,2020-09-18 19:30:33.984381,3.90124471331437
13085,2020-09-18 19:30:34.298997,3.90124471331437
13086,2020-09-18 19:30:34.669118,3.90124471331437
13087,2020-09-18 19:30:35.045335,3.94101928741837
13088,2020-09-18 19:30:35.288082,3.94101928741837
13089,2020-09-18 19:30:35.579577,3.94101928741837
13090,2020-09-18 19:30:35.909586,3.94101928741837
13091,2020-09-18 19:30:36.161513,3.94101928741837
13092,2020-09-18 19:30:36.387261,3.94101928741837
13093,2020-09-18 19:30:36.705681,3.94101928741837
13094,2020-09-18 19:30:37.092354,3.94101928741837
13095,2020-09-18 19:30:37.403587,3.94101928741837
13096,2020-09-18 19:30:37.738756,3.99673462368767
13097,2020-09-18 19:30:38.049577,3.99673462368767
13098,2020-09-18 19:30:38.428401,3.99673462368767
13099,2020-09-18 19:30:38.761866,3.99673462368767
13100,2020-09-18 19:30:39.068841,3.99673462368767
13101,2020-09-18 19:30:39.376670,3.99673462368767
13102,2020-09-18 19:30:39.631470,3.99673462368767
13103,2020-09-18 19:30:39.967327,3.99673462368767
13104,2020-09-18 19:30:40.282890,3.99673462368767
13105,2020-09-18 19:30:40.587358,4.05230816701471
13106,2020-09-18 19:30:40.848111,4.05230816701471
13107,2020-09-18 19:30:41.166443,4.05230816701471
13108,2020-09-18 19:30:41.482187,4.05230816701471
13109,2020-09-18 19:30:41.756692,4.05230816701471
13110,2020-09-18 19:30:42.114808,4.05230816701471
13111,2020-09-18 19:30:42.356075,4.05230816701471
13112,2020-09-18 19:30:42.657226,4.05230816701471
13113,2020-09-18 19:30:43.008120,4.10774018412887
13114,2020-09-18 19:30:43.295936,4.10774018412887
13115,2020-09-18 19:30:43.625116,4.10774018412887
13116,2020-09-18 19:30:43.885124,4.10774018412887
13117,2020-09-18 19:30:44.116143,4.10774018412887
13118,2020-09-18 19:30:44.357744,4.10774018412887
13119,2020-09-18 19:30:44.644192,4.10774018412887
13120,2020-09-18 19:30:44.954340,4.10774018412887
13121,2020-09-18 19:30:45.338521,4.16303094793302
13122,2020-09-18 19:30:45.648440,4.16303094793302
13123,2020-09-18 19:30:45.898574,4.16303094793302
13124,2020-09-18 19:30:46.216402,4.16303094793302
13125,2020-09-18 19:30:46.518106,4.16303094793302
13126,2020-09-18 19:30:46.769135,4.16303094793302
13127,2020-09-18 19:30:47.137687,4.16303094793302
13128,2020-09-18 19:30:47.492180,4.16303094793302
13129,2020-09-18 19:30:47.754885,4.16303094793302
13130,2020-09-18 19:30:47.984435,4.16303094793302
13131,2020-09-18 19:30:48.336772,4.2181807626077
13132,2020-09-18 19:30:48.648899,4.2181807626077
13133,2020-09-18 19:30:48.988454,4.2181807626077
13134,2020-09-18 19:30:49.261549,4.2181807626077
13135,2020-09-18 19:30:49.570764,4.2181807626077
13136,2020-09-18 19:30:49.909498,4.2181807626077
13137,2020-09-18 19:30:50.205602,4.2181807626077
13138,2020-09-18 19:30:50.505524,4.2181807626077
13139,2020-09-18 19:30:50.841765,4.2181807626077
13140,2020-09-18 19:30:51.109062,4.27318993011197
13141,2020-09-18 19:30:51.348236,4.27318993011197
13142,2020-09-18 19:30:51.622772,4.27318993011197
13143,2020-09-18 19:30:51.897861,4.27318993011197
13144,2020-09-18 19:30:52.153282,4.27318993011197
13145,2020-09-18 19:30:52.454521,4.27318993011197
13146,2020-09-18 19:30:52.743511,4.27318993011197
13147,2020-09-18 19:30:53.059754,4.27318993011197
13148,2020-09-18 19:30:53.382342,4.27318993011197
13149,2020-09-18 19:30:53.700269,4.27318993011197
13150,2020-09-18 19:30:53.966868,4.32805874545092
13151,2020-09-18 19:30:54.291004,4.32805874545092
13152,2020-09-18 19:30:54.612608,4.32805874545092
13153,2020-09-18 19:30:54.863756,4.32805874545092
13154,2020-09-18 19:30:55.121356,4.32805874545092
13155,2020-09-18 19:30:55.513820,4.32805874545092
13156,2020-09-18 19:30:55.818726,4.32805874545092
13157,2020-09-18 19:30:56.139652,4.32805874545092
13158,2020-09-18 19:30:56.419962,4.38278749684207
13159,2020-09-18 19:30:56.713360,4.38278749684207
13160,2020-09-18 19:30:56.977070,4.38278749684207
13161,2020-09-18 19:30:57.293920,4.38278749684207
13162,2020-09-18 19:30:57.594307,4.38278749684207
13163,2020-09-18 19:30:57.853862,4.38278749684207
13164,2020-09-18 19:30:58.117937,4.38278749684207
13165,2020-09-18 19:30:58.549723,4.43737646587405
13166,2020-09-18 19:30:58.826192,4.43737646587405
13167,2020-09-18 19:30:59.131439,4.43737646587405
13168,2020-09-18 19:30:59.397209,4.43737646587405
13169,2020-09-18 19:30:59.661485,4.43737646587405
13170,2020-09-18 19:30:59.922106,4.43737646587405
13171,2020-09-18 19:31:00.259929,4.43737646587405
13172,2020-09-18 19:31:00.514803,4.43737646587405
13173,2020-09-18 19:31:00.774254,4.43737646587405
13174,2020-09-18 19:31:01.023583,4.43737646587405
13175,2020-09-18 19:31:01.343552,4.49182592766032
13176,2020-09-18 19:31:01.664464,4.49182592766032
13177,2020-09-18 19:31:01.927726,4.49182592766032
13178,2020-09-18 19:31:02.256764,4.49182592766032
13179,2020-09-18 19:31:02.505506,4.49182592766032
13180,2020-09-18 19:31:02.750899,4.49182592766032
13181,2020-09-18 19:31:03.113354,4.49182592766032
13182,2020-09-18 19:31:03.355237,4.49182592766032
13183,2020-09-18 19:31:03.664549,4.49182592766032
13184,2020-09-18 19:31:03.968270,4.49182592766032
13185,2020-09-18 19:31:04.280669,4.54613615099174
13186,2020-09-18 19:31:04.597783,4.54613615099174
13187,2020-09-18 19:31:05.028437,4.54613615099174
13188,2020-09-18 19:31:05.321980,4.54613615099174
13189,2020-09-18 19:31:05.714899,4.54613615099174
13190,2020-09-18 19:31:06.053894,4.54613615099174
13191,2020-09-18 19:31:06.326949,4.54613615099174
13192,2020-09-18 19:31:06.592487,4.54613615099174
13193,2020-09-18 19:31:06.892239,4.54613615099174
13194,2020-09-18 19:31:07.317167,4.60030739849398
13195,2020-09-18 19:31:07.607110,4.60030739849398
13196,2020-09-18 19:31:07.883265,4.60030739849398
13197,2020-09-18 19:31:08.197116,4.60030739849398
13198,2020-09-18 19:31:08.516354,4.60030739849398
13199,2020-09-18 19:31:08.879296,4.60030739849398
13200,2020-09-18 19:31:09.219804,4.60030739849398
13201,2020-09-18 19:31:09.471269,4.60030739849398
13202,2020-09-18 19:31:09.739509,4.60030739849398
13203,2020-09-18 19:31:10.006232,4.64194397812028
13204,2020-09-18 19:31:10.315054,4.64194397812028
13205,2020-09-18 19:31:10.649293,4.64194397812028
13206,2020-09-18 19:31:10.967747,4.64194397812028
13207,2020-09-18 19:31:11.307068,4.64194397812028
13208,2020-09-18 19:31:11.613524,4.64194397812028
13209,2020-09-18 19:31:11.948151,4.64194397812028
13210,2020-09-18 19:31:12.300635,4.68346866520994
13211,2020-09-18 19:31:12.621594,4.68346866520994
13212,2020-09-18 19:31:12.891339,4.68346866520994
13213,2020-09-18 19:31:13.123681,4.68346866520994
13214,2020-09-18 19:31:13.484708,4.68346866520994
13215,2020-09-18 19:31:13.798330,4.68346866520994
13216,2020-09-18 19:31:14.014083,4.68346866520994
13217,2020-09-18 19:31:14.296288,4.68346866520994
13218,2020-09-18 19:31:14.605627,4.68346866520994
13219,2020-09-18 19:31:14.867001,4.68346866520994
13220,2020-09-18 19:31:15.171047,4.68346866520994
13221,2020-09-18 19:31:15.491046,4.72488169828257
13222,2020-09-18 19:31:15.831923,4.72488169828257
13223,2020-09-18 19:31:16.173242,4.72488169828257
13224,2020-09-18 19:31:16.422436,4.72488169828257
13225,2020-09-18 19:31:16.680358,4.72488169828257
13226,2020-09-18 19:31:16.928566,4.72488169828257
13227,2020-09-18 19:31:17.209314,4.72488169828257
13228,2020-09-18 19:31:17.512448,4.72488169828257
13229,2020-09-18 19:31:17.841579,4.76618331395673
13230,2020-09-18 19:31:18.125256,4.76618331395673
13231,2020-09-18 19:31:18.482000,4.76618331395673
13232,2020-09-18 19:31:18.782923,4.76618331395673
13233,2020-09-18 19:31:19.026084,4.76618331395673
13234,2020-09-18 19:31:19.350506,4.76618331395673
13235,2020-09-18 19:31:19.648521,4.76618331395673
13236,2020-09-18 19:31:19.990370,4.76618331395673
13237,2020-09-18 19:31:20.259232,4.76618331395673
13238,2020-09-18 19:31:20.559165,4.76618331395673
13239,2020-09-18 19:31:20.849964,4.80737374698717
13240,2020-09-18 19:31:21.137753,4.80737374698717
13241,2020-09-18 19:31:21.480146,4.80737374698717
13242,2020-09-18 19:31:21.812729,4.80737374698717
13243,2020-09-18 19:31:22.056004,4.80737374698717
13244,2020-09-18 19:31:22.368093,4.80737374698717
13245,2020-09-18 19:31:22.711407,4.80737374698717
13246,2020-09-18 19:31:22.939685,4.80737374698717
13247,2020-09-18 19:31:23.259991,4.80737374698717
13248,2020-09-18 19:31:23.510739,4.80737374698717
13249,2020-09-18 19:31:23.794566,4.84845323030399
13250,2020-09-18 19:31:24.087232,4.84845323030399
13251,2020-09-18 19:31:24.414005,4.84845323030399
13252,2020-09-18 19:31:24.746732,4.84845323030399
13253,2020-09-18 19:31:25.076244,4.84845323030399
13254,2020-09-18 19:31:25.344729,4.84845323030399
13255,2020-09-18 19:31:25.667305,4.84845323030399
13256,2020-09-18 19:31:26.032510,4.84845323030399
13257,2020-09-18 19:31:26.378697,4.88942199505503
13258,2020-09-18 19:31:26.698816,4.88942199505503
13259,2020-09-18 19:31:27.059616,4.88942199505503
13260,2020-09-18 19:31:27.305183,4.88942199505503
13261,2020-09-18 19:31:27.556467,4.88942199505503
13262,2020-09-18 19:31:27.842050,4.88942199505503
13263,2020-09-18 19:31:28.184583,4.88942199505503
13264,2020-09-18 19:31:28.521495,4.88942199505503
13265,2020-09-18 19:31:28.828302,4.88942199505503
13266,2020-09-18 19:31:29.119579,4.75040150516266
13267,2020-09-18 19:31:29.416043,4.75040150516266
13268,2020-09-18 19:31:29.728482,4.75040150516266
13269,2020-09-18 19:31:30.046086,4.75040150516266
13270,2020-09-18 19:31:30.316790,4.75040150516266
13271,2020-09-18 19:31:30.638646,4.75040150516266
13272,2020-09-18 19:31:30.952215,4.75040150516266
13273,2020-09-18 19:31:31.224495,4.75040150516266
13274,2020-09-18 19:31:31.560533,4.75040150516266
13275,2020-09-18 19:31:31.924838,4.61174673401895
13276,2020-09-18 19:31:32.287862,4.61174673401895
13277,2020-09-18 19:31:32.574976,4.61174673401895
13278,2020-09-18 19:31:32.894362,4.61174673401895
13279,2020-09-18 19:31:33.215657,4.61174673401895
13280,2020-09-18 19:31:33.510929,4.61174673401895
13281,2020-09-18 19:31:33.745235,4.61174673401895
13282,2020-09-18 19:31:33.976217,4.61174673401895
13283,2020-09-18 19:31:34.392411,4.47345447421671
13284,2020-09-18 19:31:34.736410,4.47345447421671
13285,2020-09-18 19:31:35.037899,4.47345447421671
13286,2020-09-18 19:31:35.324082,4.47345447421671
13287,2020-09-18 19:31:35.651641,4.47345447421671
13288,2020-09-18 19:31:35.997376,4.47345447421671
13289,2020-09-18 19:31:36.257142,4.47345447421671
13290,2020-09-18 19:31:36.574944,4.47345447421671
13291,2020-09-18 19:31:36.864855,4.47345447421671
13292,2020-09-18 19:31:37.245448,4.33552160897139
13293,2020-09-18 19:31:37.543565,4.33552160897139
13294,2020-09-18 19:31:37.832045,4.33552160897139
13295,2020-09-18 19:31:38.160094,4.33552160897139
13296,2020-09-18 19:31:38.482854,4.33552160897139
13297,2020-09-18 19:31:38.783345,4.33552160897139
13298,2020-09-18 19:31:39.151885,4.33552160897139
13299,2020-09-18 19:31:39.469032,4.33552160897139
13300,2020-09-18 19:31:39.736217,4.33552160897139
13301,2020-09-18 19:31:39.988714,4.33552160897139
13302,2020-09-18 19:31:40.276056,4.19794510797257
13303,2020-09-18 19:31:40.493499,4.19794510797257
13304,2020-09-18 19:31:40.771815,4.19794510797257
13305,2020-09-18 19:31:41.104283,4.19794510797257
13306,2020-09-18 19:31:41.426487,4.19794510797257
13307,2020-09-18 19:31:41.761011,4.19794510797257
13308,2020-09-18 19:31:42.090336,4.19794510797257
13309,2020-09-18 19:31:42.312828,4.19794510797257
13310,2020-09-18 19:31:42.601945,4.19794510797257
13311,2020-09-18 19:31:42.972517,4.19794510797257
13312,2020-09-18 19:31:43.305939,4.09030252717589
13313,2020-09-18 19:31:43.617215,4.09030252717589
13314,2020-09-18 19:31:43.943694,4.09030252717589
13315,2020-09-18 19:31:44.245257,4.09030252717589
13316,2020-09-18 19:31:44.576101,4.09030252717589
13317,2020-09-18 19:31:44.899298,4.09030252717589
13318,2020-09-18 19:31:45.241232,4.09030252717589
13319,2020-09-18 19:31:45.473060,4.09030252717589
13320,2020-09-18 19:31:45.700864,3.98297657651176
13321,2020-09-18 19:31:45.997777,3.98297657651176
13322,2020-09-18 19:31:46.367239,3.98297657651176
13323,2020-09-18 19:31:46.614466,3.98297657651176
13324,2020-09-18 19:31:46.894203,3.98297657651176
13325,2020-09-18 19:31:47.167558,3.98297657651176
13326,2020-09-18 19:31:47.485912,3.98297657651176
13327,2020-09-18 19:31:47.833242,3.98297657651176
13328,2020-09-18 19:31:48.150865,3.98297657651176
13329,2020-09-18 19:31:48.442048,3.87596402538577
13330,2020-09-18 19:31:48.720319,3.87596402538577
13331,2020-09-18 19:31:49.053678,3.87596402538577
13332,2020-09-18 19:31:49.322238,3.87596402538577
13333,2020-09-18 19:31:49.614670,3.87596402538577
13334,2020-09-18 19:31:49.927284,3.87596402538577
13335,2020-09-18 19:31:50.200891,3.87596402538577
13336,2020-09-18 19:31:50.430831,3.87596402538577
13337,2020-09-18 19:31:50.685546,3.87596402538577
13338,2020-09-18 19:31:50.993339,3.87596402538577
13339,2020-09-18 19:31:51.385351,3.76926172610156
13340,2020-09-18 19:31:51.689472,3.76926172610156
13341,2020-09-18 19:31:52.042579,3.76926172610156
13342,2020-09-18 19:31:52.366643,3.76926172610156
13343,2020-09-18 19:31:52.650943,3.76926172610156
13344,2020-09-18 19:31:53.023855,3.76926172610156
13345,2020-09-18 19:31:53.314773,3.76926172610156
13346,2020-09-18 19:31:53.673950,3.66286661012805
13347,2020-09-18 19:31:54.039433,3.66286661012805
13348,2020-09-18 19:31:54.400061,3.66286661012805
13349,2020-09-18 19:31:54.735318,3.66286661012805
13350,2020-09-18 19:31:55.000402,3.66286661012805
13351,2020-09-18 19:31:55.303429,3.66286661012805
13352,2020-09-18 19:31:55.569756,3.66286661012805
13353,2020-09-18 19:31:55.922101,3.66286661012805
13354,2020-09-18 19:31:56.144224,3.66286661012805
13355,2020-09-18 19:31:56.510853,3.55677568467355
13356,2020-09-18 19:31:56.820618,3.55677568467355
13357,2020-09-18 19:31:57.144057,3.55677568467355
13358,2020-09-18 19:31:57.487216,3.55677568467355
13359,2020-09-18 19:31:57.757805,3.55677568467355
13360,2020-09-18 19:31:58.095978,3.55677568467355
13361,2020-09-18 19:31:58.423810,3.55677568467355
13362,2020-09-18 19:31:58.720573,3.55677568467355
13363,2020-09-18 19:31:59.148345,3.45098602953294
13364,2020-09-18 19:31:59.382823,3.45098602953294
13365,2020-09-18 19:31:59.700395,3.45098602953294
13366,2020-09-18 19:31:59.948310,3.45098602953294
13367,2020-09-18 19:32:00.211041,3.45098602953294
13368,2020-09-18 19:32:00.528233,3.45098602953294
13369,2020-09-18 19:32:00.840397,3.45098602953294
13370,2020-09-18 19:32:01.258899,3.45098602953294
13371,2020-09-18 19:32:01.567345,3.34549479417858
13372,2020-09-18 19:32:01.825973,3.34549479417858
13373,2020-09-18 19:32:02.136913,3.34549479417858
13374,2020-09-18 19:32:02.486632,3.34549479417858
13375,2020-09-18 19:32:02.751323,3.34549479417858
13376,2020-09-18 19:32:02.965780,3.34549479417858
13377,2020-09-18 19:32:03.275094,3.34549479417858
13378,2020-09-18 19:32:03.599397,3.34549479417858
13379,2020-09-18 19:32:03.915220,3.34549479417858
13380,2020-09-18 19:32:04.248099,3.34549479417858
13381,2020-09-18 19:32:04.507534,3.24976679899044
13382,2020-09-18 19:32:04.838522,3.24976679899044
13383,2020-09-18 19:32:05.177759,3.24976679899044
13384,2020-09-18 19:32:05.509639,3.24976679899044
13385,2020-09-18 19:32:05.755310,3.24976679899044
13386,2020-09-18 19:32:06.044345,3.24976679899044
13387,2020-09-18 19:32:06.274100,3.24976679899044
13388,2020-09-18 19:32:06.603989,3.24976679899044
13389,2020-09-18 19:32:06.860769,3.24976679899044
13390,2020-09-18 19:32:07.210795,3.24976679899044
13391,2020-09-18 19:32:07.515579,3.24032318845735
13392,2020-09-18 19:32:07.767731,3.24032318845735
13393,2020-09-18 19:32:08.087125,3.24032318845735
13394,2020-09-18 19:32:08.371583,3.24032318845735
13395,2020-09-18 19:32:08.702043,3.24032318845735
13396,2020-09-18 19:32:08.921121,3.24032318845735
13397,2020-09-18 19:32:09.155667,3.24032318845735
13398,2020-09-18 19:32:09.519837,3.24032318845735
13399,2020-09-18 19:32:09.795326,3.24032318845735
13400,2020-09-18 19:32:10.102062,3.24032318845735
13401,2020-09-18 19:32:10.449087,3.24032318845735
13402,2020-09-18 19:32:10.804725,3.24032318845735
13403,2020-09-18 19:32:11.120974,3.24032318845735
13404,2020-09-18 19:32:11.442076,3.24032318845735
13405,2020-09-18 19:32:11.715339,3.24032318845735
13406,2020-09-18 19:32:11.974097,3.24032318845735
13407,2020-09-18 19:32:12.310209,3.24032318845735
13408,2020-09-18 19:32:12.681938,3.24032318845735
13409,2020-09-18 19:32:12.990351,3.24032318845735
13410,2020-09-18 19:32:13.354784,3.24032318845735
13411,2020-09-18 19:32:13.680095,3.24032318845735
13412,2020-09-18 19:32:14.009139,3.24032318845735
13413,2020-09-18 19:32:14.286189,3.24032318845735
13414,2020-09-18 19:32:14.555467,3.24032318845735
13415,2020-09-18 19:32:14.823040,3.13542036471948
13416,2020-09-18 19:32:15.117846,3.13542036471948
13417,2020-09-18 19:32:15.416260,3.13542036471948
13418,2020-09-18 19:32:15.732657,3.13542036471948
13419,2020-09-18 19:32:16.006570,3.13542036471948
13420,2020-09-18 19:32:16.280587,3.13542036471948
13421,2020-09-18 19:32:16.592475,3.13542036471948
13422,2020-09-18 19:32:16.873601,3.13542036471948
13423,2020-09-18 19:32:17.103390,3.13542036471948
13424,2020-09-18 19:32:17.394810,3.13542036471948
13425,2020-09-18 19:32:17.731352,3.03080780269359
13426,2020-09-18 19:32:17.984450,3.03080780269359
13427,2020-09-18 19:32:18.346331,3.03080780269359
13428,2020-09-18 19:32:18.594139,3.03080780269359
13429,2020-09-18 19:32:18.818464,3.03080780269359
13430,2020-09-18 19:32:19.093623,3.03080780269359
13431,2020-09-18 19:32:19.347191,3.03080780269359
13432,2020-09-18 19:32:19.665265,3.03080780269359
13433,2020-09-18 19:32:19.957322,3.03080780269359
13434,2020-09-18 19:32:20.197791,3.03080780269359
13435,2020-09-18 19:32:20.516352,2.9264829055292
13436,2020-09-18 19:32:20.756795,2.9264829055292
13437,2020-09-18 19:32:21.122282,2.9264829055292
13438,2020-09-18 19:32:21.446606,2.9264829055292
13439,2020-09-18 19:32:21.751438,2.9264829055292
13440,2020-09-18 19:32:21.976880,2.9264829055292
13441,2020-09-18 19:32:22.316508,2.9264829055292
13442,2020-09-18 19:32:22.631290,2.9264829055292
13443,2020-09-18 19:32:22.905986,2.9264829055292
13444,2020-09-18 19:32:23.127515,2.83304834662678
13445,2020-09-18 19:32:23.384132,2.83304834662678
13446,2020-09-18 19:32:23.754714,2.83304834662678
13447,2020-09-18 19:32:24.011410,2.83304834662678
13448,2020-09-18 19:32:24.317338,2.83304834662678
13449,2020-09-18 19:32:24.629226,2.83304834662678
13450,2020-09-18 19:32:24.947020,2.83304834662678
13451,2020-09-18 19:32:25.284745,2.83304834662678
13452,2020-09-18 19:32:25.603751,2.83304834662678
13453,2020-09-18 19:32:25.841689,2.73987839345504
13454,2020-09-18 19:32:26.084046,2.73987839345504
13455,2020-09-18 19:32:26.379114,2.73987839345504
13456,2020-09-18 19:32:26.675546,2.73987839345504
13457,2020-09-18 19:32:26.988718,2.73987839345504
13458,2020-09-18 19:32:27.294493,2.73987839345504
13459,2020-09-18 19:32:27.530449,2.73987839345504
13460,2020-09-18 19:32:27.890449,2.73987839345504
13461,2020-09-18 19:32:28.284862,2.64697060338383
13462,2020-09-18 19:32:28.677705,2.64697060338383
13463,2020-09-18 19:32:28.985275,2.64697060338383
13464,2020-09-18 19:32:29.251088,2.64697060338383
13465,2020-09-18 19:32:29.600330,2.64697060338383
13466,2020-09-18 19:32:29.850860,2.64697060338383
13467,2020-09-18 19:32:30.158765,2.64697060338383
13468,2020-09-18 19:32:30.499786,2.64697060338383
13469,2020-09-18 19:32:30.849530,2.64697060338383
13470,2020-09-18 19:32:31.243083,2.55432258527131
13471,2020-09-18 19:32:31.550811,2.55432258527131
13472,2020-09-18 19:32:31.867665,2.55432258527131
13473,2020-09-18 19:32:32.217906,2.55432258527131
13474,2020-09-18 19:32:32.554216,2.55432258527131
13475,2020-09-18 19:32:32.848105,2.55432258527131
13476,2020-09-18 19:32:33.082872,2.55432258527131
13477,2020-09-18 19:32:33.334916,2.55432258527131
13478,2020-09-18 19:32:33.595384,2.55432258527131
13479,2020-09-18 19:32:33.885100,2.46193199787133
13480,2020-09-18 19:32:34.202518,2.46193199787133
13481,2020-09-18 19:32:34.475192,2.46193199787133
13482,2020-09-18 19:32:34.783166,2.46193199787133
13483,2020-09-18 19:32:35.000594,2.46193199787133
13484,2020-09-18 19:32:35.263322,2.46193199787133
13485,2020-09-18 19:32:35.561686,2.46193199787133
13486,2020-09-18 19:32:35.893024,2.46193199787133
13487,2020-09-18 19:32:36.214793,2.46193199787133
13488,2020-09-18 19:32:36.477500,2.46193199787133
13489,2020-09-18 19:32:36.716755,2.36979654833644
13490,2020-09-18 19:32:37.018089,2.36979654833644
13491,2020-09-18 19:32:37.295387,2.36979654833644
13492,2020-09-18 19:32:37.592413,2.36979654833644
13493,2020-09-18 19:32:37.979573,2.36979654833644
13494,2020-09-18 19:32:38.236112,2.36979654833644
13495,2020-09-18 19:32:38.554470,2.36979654833644
13496,2020-09-18 19:32:38.866669,2.36979654833644
13497,2020-09-18 19:32:39.205860,2.36979654833644
13498,2020-09-18 19:32:39.526361,2.27791399081019
13499,2020-09-18 19:32:39.816413,2.27791399081019
13500,2020-09-18 19:32:40.116855,2.27791399081019
13501,2020-09-18 19:32:40.500021,2.27791399081019
13502,2020-09-18 19:32:40.752261,2.27791399081019
13503,2020-09-18 19:32:41.009903,2.27791399081019
13504,2020-09-18 19:32:41.289002,2.27791399081019
13505,2020-09-18 19:32:41.513176,2.27791399081019
13506,2020-09-18 19:32:41.795483,2.34940258992577
13507,2020-09-18 19:32:42.155600,2.34940258992577
13508,2020-09-18 19:32:42.467902,2.34940258992577
13509,2020-09-18 19:32:42.773365,2.34940258992577
13510,2020-09-18 19:32:43.157452,2.34940258992577
13511,2020-09-18 19:32:43.409997,2.34940258992577
13512,2020-09-18 19:32:43.720884,2.34940258992577
13513,2020-09-18 19:32:44.060913,2.34940258992577
13514,2020-09-18 19:32:44.407394,2.42070741845012
13515,2020-09-18 19:32:44.720513,2.42070741845012
13516,2020-09-18 19:32:44.982340,2.42070741845012
13517,2020-09-18 19:32:45.314527,2.42070741845012
13518,2020-09-18 19:32:45.632413,2.42070741845012
13519,2020-09-18 19:32:45.866267,2.42070741845012
13520,2020-09-18 19:32:46.178698,2.42070741845012
13521,2020-09-18 19:32:46.494803,2.42070741845012
13522,2020-09-18 19:32:46.727723,2.42070741845012
13523,2020-09-18 19:32:47.042247,2.49182919742663
13524,2020-09-18 19:32:47.343323,2.49182919742663
13525,2020-09-18 19:32:47.669759,2.49182919742663
13526,2020-09-18 19:32:47.989901,2.49182919742663
13527,2020-09-18 19:32:48.299675,2.49182919742663
13528,2020-09-18 19:32:48.571868,2.49182919742663
13529,2020-09-18 19:32:48.822996,2.49182919742663
13530,2020-09-18 19:32:49.162779,2.56276864331963
13531,2020-09-18 19:32:49.463634,2.56276864331963
13532,2020-09-18 19:32:49.734532,2.56276864331963
13533,2020-09-18 19:32:50.072703,2.56276864331963
13534,2020-09-18 19:32:50.327251,2.56276864331963
13535,2020-09-18 19:32:50.640622,2.56276864331963
13536,2020-09-18 19:32:50.941806,2.56276864331963
13537,2020-09-18 19:32:51.247450,2.56276864331963
13538,2020-09-18 19:32:51.479563,2.56276864331963
13539,2020-09-18 19:32:51.793780,2.63352646809882
13540,2020-09-18 19:32:52.035191,2.63352646809882
13541,2020-09-18 19:32:52.277491,2.63352646809882
13542,2020-09-18 19:32:52.562320,2.63352646809882
13543,2020-09-18 19:32:52.834118,2.63352646809882
13544,2020-09-18 19:32:53.100342,2.63352646809882
13545,2020-09-18 19:32:53.328835,2.63352646809882
13546,2020-09-18 19:32:53.675380,2.63352646809882
13547,2020-09-18 19:32:54.069476,2.69271204023462
13548,2020-09-18 19:32:54.395105,2.69271204023462
13549,2020-09-18 19:32:54.616254,2.69271204023462
13550,2020-09-18 19:32:54.864555,2.69271204023462
13551,2020-09-18 19:32:55.102126,2.69271204023462
13552,2020-09-18 19:32:55.373800,2.69271204023462
13553,2020-09-18 19:32:55.656174,2.69271204023462
13554,2020-09-18 19:32:55.955480,2.69271204023462
13555,2020-09-18 19:32:56.238277,2.69271204023462
13556,2020-09-18 19:32:56.496556,2.75174529100997
13557,2020-09-18 19:32:56.739084,2.75174529100997
13558,2020-09-18 19:32:56.973954,2.75174529100997
13559,2020-09-18 19:32:57.312615,2.75174529100997
13560,2020-09-18 19:32:57.608348,2.75174529100997
13561,2020-09-18 19:32:57.868761,2.75174529100997
13562,2020-09-18 19:32:58.199086,2.75174529100997
13563,2020-09-18 19:32:58.512680,2.75174529100997
13564,2020-09-18 19:32:58.878583,2.81062684699616
13565,2020-09-18 19:32:59.112117,2.81062684699616
13566,2020-09-18 19:32:59.367842,2.81062684699616
13567,2020-09-18 19:32:59.805178,2.81062684699616
13568,2020-09-18 19:33:00.125985,2.81062684699616
13569,2020-09-18 19:33:00.457669,2.81062684699616
13570,2020-09-18 19:33:00.810617,2.81062684699616
13571,2020-09-18 19:33:01.205233,2.86935733113822
13572,2020-09-18 19:33:01.469239,2.86935733113822
13573,2020-09-18 19:33:01.753458,2.86935733113822
13574,2020-09-18 19:33:02.088197,2.86935733113822
13575,2020-09-18 19:33:02.365363,2.86935733113822
13576,2020-09-18 19:33:02.641153,2.86935733113822
13577,2020-09-18 19:33:02.932202,2.86935733113822
13578,2020-09-18 19:33:03.248973,2.86935733113822
13579,2020-09-18 19:33:03.546785,2.86935733113822
13580,2020-09-18 19:33:03.850329,2.86935733113822
13581,2020-09-18 19:33:04.153829,2.92793736278652
13582,2020-09-18 19:33:04.423240,2.92793736278652
13583,2020-09-18 19:33:04.713569,2.92793736278652
13584,2020-09-18 19:33:05.060506,2.92793736278652
13585,2020-09-18 19:33:05.367034,2.92793736278652
13586,2020-09-18 19:33:05.598850,2.92793736278652
13587,2020-09-18 19:33:05.902107,2.92793736278652
13588,2020-09-18 19:33:06.273084,2.98636755771869
13589,2020-09-18 19:33:06.617810,2.98636755771869
13590,2020-09-18 19:33:06.929913,2.98636755771869
13591,2020-09-18 19:33:07.180522,2.98636755771869
13592,2020-09-18 19:33:07.488398,2.98636755771869
13593,2020-09-18 19:33:07.763167,2.98636755771869
13594,2020-09-18 19:33:08.025208,2.98636755771869
13595,2020-09-18 19:33:08.359164,2.98636755771869
13596,2020-09-18 19:33:08.651318,2.98636755771869
13597,2020-09-18 19:33:09.037177,3.04464852814577
13598,2020-09-18 19:33:09.354089,3.04464852814577
13599,2020-09-18 19:33:09.667959,3.04464852814577
13600,2020-09-18 19:33:09.896697,3.04464852814577
13601,2020-09-18 19:33:10.261209,3.04464852814577
13602,2020-09-18 19:33:10.589515,3.04464852814577
13603,2020-09-18 19:33:10.894976,3.04464852814577
13604,2020-09-18 19:33:11.238355,3.04464852814577
13605,2020-09-18 19:33:11.597168,3.04464852814577
13606,2020-09-18 19:33:11.969553,3.1027808826877
13607,2020-09-18 19:33:12.364673,3.1027808826877
13608,2020-09-18 19:33:12.673301,3.1027808826877
13609,2020-09-18 19:33:13.042485,3.1027808826877
13610,2020-09-18 19:33:13.320530,3.1027808826877
13611,2020-09-18 19:33:13.568393,3.1027808826877
13612,2020-09-18 19:33:13.885165,3.1027808826877
13613,2020-09-18 19:33:14.221530,3.1027808826877
13614,2020-09-18 19:33:14.540418,3.16035699509668
13615,2020-09-18 19:33:14.869718,3.16035699509668
13616,2020-09-18 19:33:15.242212,3.16035699509668
13617,2020-09-18 19:33:15.487071,3.16035699509668
13618,2020-09-18 19:33:15.745829,3.16035699509668
13619,2020-09-18 19:33:16.009806,3.16035699509668
13620,2020-09-18 19:33:16.296162,3.16035699509668
13621,2020-09-18 19:33:16.626409,3.16035699509668
13622,2020-09-18 19:33:16.916066,3.16035699509668
13623,2020-09-18 19:33:17.235666,3.21777967151603
13624,2020-09-18 19:33:17.631507,3.21777967151603
13625,2020-09-18 19:33:17.944801,3.21777967151603
13626,2020-09-18 19:33:18.201665,3.21777967151603
13627,2020-09-18 19:33:18.513463,3.21777967151603
13628,2020-09-18 19:33:18.759511,3.21777967151603
13629,2020-09-18 19:33:19.084446,3.21777967151603
13630,2020-09-18 19:33:19.400683,3.21777967151603
13631,2020-09-18 19:33:19.775558,3.27504949772516
13632,2020-09-18 19:33:20.090448,3.27504949772516
13633,2020-09-18 19:33:20.388779,3.27504949772516
13634,2020-09-18 19:33:20.716405,3.27504949772516
13635,2020-09-18 19:33:21.065277,3.27504949772516
13636,2020-09-18 19:33:21.314404,3.27504949772516
13637,2020-09-18 19:33:21.610039,3.27504949772516
13638,2020-09-18 19:33:21.825599,3.27504949772516
13639,2020-09-18 19:33:22.084114,3.27504949772516
13640,2020-09-18 19:33:22.406226,3.27504949772516
13641,2020-09-18 19:33:22.697490,3.27504949772516
13642,2020-09-18 19:33:23.017437,3.33216705637312
13643,2020-09-18 19:33:23.305645,3.33216705637312
13644,2020-09-18 19:33:23.592616,3.33216705637312
13645,2020-09-18 19:33:23.920948,3.33216705637312
13646,2020-09-18 19:33:24.257517,3.33216705637312
13647,2020-09-18 19:33:24.589180,3.33216705637312
13648,2020-09-18 19:33:24.887416,3.33216705637312
13649,2020-09-18 19:33:25.246967,3.37604325990907
13650,2020-09-18 19:33:25.597564,3.37604325990907
13651,2020-09-18 19:33:25.855937,3.37604325990907
13652,2020-09-18 19:33:26.199376,3.37604325990907
13653,2020-09-18 19:33:26.558061,3.37604325990907
13654,2020-09-18 19:33:26.860958,3.37604325990907
13655,2020-09-18 19:33:27.151254,3.37604325990907
13656,2020-09-18 19:33:27.494246,3.37604325990907
13657,2020-09-18 19:33:27.826182,3.37604325990907
13658,2020-09-18 19:33:28.152199,3.41980353378962
13659,2020-09-18 19:33:28.511328,3.41980353378962
13660,2020-09-18 19:33:28.814949,3.41980353378962
13661,2020-09-18 19:33:29.092134,3.41980353378962
13662,2020-09-18 19:33:29.369487,3.41980353378962
13663,2020-09-18 19:33:29.628946,3.41980353378962
13664,2020-09-18 19:33:29.953846,3.41980353378962
13665,2020-09-18 19:33:30.227164,3.41980353378962
13666,2020-09-18 19:33:30.541790,3.41980353378962
13667,2020-09-18 19:33:30.898016,3.463448341041
13668,2020-09-18 19:33:31.137759,3.463448341041
13669,2020-09-18 19:33:31.454057,3.463448341041
13670,2020-09-18 19:33:31.710522,3.463448341041
13671,2020-09-18 19:33:32.046860,3.463448341041
13672,2020-09-18 19:33:32.452062,3.463448341041
13673,2020-09-18 19:33:32.745552,3.463448341041
13674,2020-09-18 19:33:32.994430,3.463448341041
13675,2020-09-18 19:33:33.300423,3.50697814246138
13676,2020-09-18 19:33:33.579061,3.50697814246138
13677,2020-09-18 19:33:33.879482,3.50697814246138
13678,2020-09-18 19:33:34.170971,3.50697814246138
13679,2020-09-18 19:33:34.461761,3.50697814246138
13680,2020-09-18 19:33:34.773803,3.50697814246138
13681,2020-09-18 19:33:35.079496,3.50697814246138
13682,2020-09-18 19:33:35.297748,3.50697814246138
13683,2020-09-18 19:33:35.594563,3.50697814246138
13684,2020-09-18 19:33:35.973019,3.50697814246138
13685,2020-09-18 19:33:36.201573,3.55039339662622
13686,2020-09-18 19:33:36.539869,3.55039339662622
13687,2020-09-18 19:33:36.840403,3.55039339662622
