iteration,timestamp,T7
13688,2020-09-18 19:33:37.144637,3.55039339662622
13689,2020-09-18 19:33:37.529741,3.55039339662622
13690,2020-09-18 19:33:37.837283,3.55039339662622
13691,2020-09-18 19:33:38.083941,3.55039339662622
13692,2020-09-18 19:33:38.434189,3.55039339662622
13693,2020-09-18 19:33:38.757549,3.55039339662622
13694,2020-09-18 19:33:39.025192,3.59369455990149
13695,2020-09-18 19:33:39.321858,3.59369455990149
13696,2020-09-18 19:33:39.649486,3.59369455990149
13697,2020-09-18 19:33:39.926028,3.59369455990149
13698,2020-09-18 19:33:40.242801,3.59369455990149
13699,2020-09-18 19:33:40.576769,3.59369455990149
13700,2020-09-18 19:33:40.983535,3.60477935838466
13701,2020-09-18 19:33:41.286986,3.60477935838466
13702,2020-09-18 19:33:41.563415,3.60477935838466
13703,2020-09-18 19:33:41.848195,3.60477935838466
13704,2020-09-18 19:33:42.137131,3.60477935838466
13705,2020-09-18 19:33:42.387091,3.60477935838466
13706,2020-09-18 19:33:42.739023,3.60477935838466
13707,2020-09-18 19:33:42.967320,3.60477935838466
13708,2020-09-18 19:33:43.212484,3.60477935838466
13709,2020-09-18 19:33:43.456103,3.60477935838466
13710,2020-09-18 19:33:43.725599,3.65599137204877
13711,2020-09-18 19:33:44.073651,3.65599137204877
13712,2020-09-18 19:33:44.390475,3.65599137204877
13713,2020-09-18 19:33:44.728676,3.65599137204877
13714,2020-09-18 19:33:45.013197,3.65599137204877
13715,2020-09-18 19:33:45.389380,3.65599137204877
13716,2020-09-18 19:33:45.660041,3.65599137204877
13717,2020-09-18 19:33:45.972759,3.65599137204877
13718,2020-09-18 19:33:46.291527,3.65599137204877
13719,2020-09-18 19:33:46.616837,3.72477925507449
13720,2020-09-18 19:33:46.918825,3.72477925507449
13721,2020-09-18 19:33:47.166155,3.72477925507449
13722,2020-09-18 19:33:47.471392,3.72477925507449
13723,2020-09-18 19:33:47.683438,3.72477925507449
13724,2020-09-18 19:33:47.987675,3.72477925507449
13725,2020-09-18 19:33:48.252054,3.72477925507449
13726,2020-09-18 19:33:48.559092,3.72477925507449
13727,2020-09-18 19:33:48.875177,3.72477925507449
13728,2020-09-18 19:33:49.269709,3.793423141026
13729,2020-09-18 19:33:49.525573,3.793423141026
13730,2020-09-18 19:33:49.782485,3.793423141026
13731,2020-09-18 19:33:50.064915,3.793423141026
13732,2020-09-18 19:33:50.297536,3.793423141026
13733,2020-09-18 19:33:50.564558,3.793423141026
13734,2020-09-18 19:33:50.841600,3.793423141026
13735,2020-09-18 19:33:51.183412,3.793423141026
13736,2020-09-18 19:33:51.449486,3.793423141026
13737,2020-09-18 19:33:51.756651,3.86192333533796
13738,2020-09-18 19:33:52.103433,3.86192333533796
13739,2020-09-18 19:33:52.371258,3.86192333533796
13740,2020-09-18 19:33:52.627242,3.86192333533796
13741,2020-09-18 19:33:52.903530,3.86192333533796
13742,2020-09-18 19:33:53.212983,3.86192333533796
13743,2020-09-18 19:33:53.555548,3.86192333533796
13744,2020-09-18 19:33:53.907434,3.86192333533796
13745,2020-09-18 19:33:54.213669,3.86192333533796
13746,2020-09-18 19:33:54.598221,3.93028014184665
13747,2020-09-18 19:33:55.020561,3.93028014184665
13748,2020-09-18 19:33:55.386957,3.93028014184665
13749,2020-09-18 19:33:55.670027,3.93028014184665
13750,2020-09-18 19:33:55.984240,3.93028014184665
13751,2020-09-18 19:33:56.245291,3.93028014184665
13752,2020-09-18 19:33:56.573844,3.93028014184665
13753,2020-09-18 19:33:56.885047,3.93028014184665
13754,2020-09-18 19:33:57.225640,3.99849386282608
13755,2020-09-18 19:33:57.534056,3.99849386282608
13756,2020-09-18 19:33:57.754004,3.99849386282608
13757,2020-09-18 19:33:58.011853,3.99849386282608
13758,2020-09-18 19:33:58.310961,3.99849386282608
13759,2020-09-18 19:33:58.572199,3.99849386282608
13760,2020-09-18 19:33:58.865060,3.99849386282608
13761,2020-09-18 19:33:59.185900,3.99849386282608
13762,2020-09-18 19:33:59.448432,3.99849386282608
13763,2020-09-18 19:33:59.729819,3.99849386282608
13764,2020-09-18 19:34:00.077275,4.05940073254959
13765,2020-09-18 19:34:00.421188,4.05940073254959
13766,2020-09-18 19:34:00.771375,4.05940073254959
13767,2020-09-18 19:34:01.051511,4.05940073254959
13768,2020-09-18 19:34:01.307726,4.05940073254959
13769,2020-09-18 19:34:01.641361,4.05940073254959
13770,2020-09-18 19:34:01.932169,4.05940073254959
13771,2020-09-18 19:34:02.265816,4.05940073254959
13772,2020-09-18 19:34:02.616150,4.05940073254959
13773,2020-09-18 19:34:02.946844,4.12017558061565
13774,2020-09-18 19:34:03.281027,4.12017558061565
13775,2020-09-18 19:34:03.543796,4.12017558061565
13776,2020-09-18 19:34:03.852484,4.12017558061565
13777,2020-09-18 19:34:04.108152,4.12017558061565
13778,2020-09-18 19:34:04.341923,4.12017558061565
13779,2020-09-18 19:34:04.669941,4.12017558061565
13780,2020-09-18 19:34:04.992532,4.12017558061565
13781,2020-09-18 19:34:05.420054,4.18081869043711
13782,2020-09-18 19:34:05.755276,4.18081869043711
13783,2020-09-18 19:34:05.993808,4.18081869043711
13784,2020-09-18 19:34:06.296274,4.18081869043711
13785,2020-09-18 19:34:06.594518,4.18081869043711
13786,2020-09-18 19:34:06.803781,4.18081869043711
13787,2020-09-18 19:34:07.156162,4.18081869043711
13788,2020-09-18 19:34:07.531589,4.24133034423522
13789,2020-09-18 19:34:07.847558,4.24133034423522
13790,2020-09-18 19:34:08.112795,4.24133034423522
13791,2020-09-18 19:34:08.421921,4.24133034423522
13792,2020-09-18 19:34:08.679423,4.24133034423522
13793,2020-09-18 19:34:09.040611,4.24133034423522
13794,2020-09-18 19:34:09.315278,4.24133034423522
13795,2020-09-18 19:34:09.606298,4.24133034423522
13796,2020-09-18 19:34:09.859260,4.24133034423522
13797,2020-09-18 19:34:10.296234,4.30171082305633
13798,2020-09-18 19:34:10.579957,4.30171082305633
13799,2020-09-18 19:34:10.818081,4.30171082305633
13800,2020-09-18 19:34:11.127216,4.30171082305633
13801,2020-09-18 19:34:11.402070,4.30171082305633
13802,2020-09-18 19:34:11.646725,4.30171082305633
13803,2020-09-18 19:34:11.919642,4.30171082305633
13804,2020-09-18 19:34:12.148106,4.30171082305633
13805,2020-09-18 19:34:12.492837,4.30171082305633
13806,2020-09-18 19:34:12.777138,4.30171082305633
13807,2020-09-18 19:34:13.077355,4.30171082305633
13808,2020-09-18 19:34:13.512102,4.36196040678975
13809,2020-09-18 19:34:13.783199,4.36196040678975
13810,2020-09-18 19:34:14.021642,4.36196040678975
13811,2020-09-18 19:34:14.300844,4.36196040678975
13812,2020-09-18 19:34:14.615149,4.36196040678975
13813,2020-09-18 19:34:14.864401,4.36196040678975
13814,2020-09-18 19:34:15.091270,4.36196040678975
13815,2020-09-18 19:34:15.398771,4.36196040678975
13816,2020-09-18 19:34:15.710246,4.36196040678975
13817,2020-09-18 19:34:16.032666,4.36196040678975
13818,2020-09-18 19:34:16.354649,4.42207937418618
13819,2020-09-18 19:34:16.709066,4.42207937418618
13820,2020-09-18 19:34:16.996159,4.42207937418618
13821,2020-09-18 19:34:17.299685,4.42207937418618
13822,2020-09-18 19:34:17.587225,4.42207937418618
13823,2020-09-18 19:34:17.878357,4.42207937418618
13824,2020-09-18 19:34:18.184775,4.42207937418618
13825,2020-09-18 19:34:18.425253,4.42207937418618
13826,2020-09-18 19:34:18.672168,4.42207937418618
13827,2020-09-18 19:34:18.976885,4.42207937418618
13828,2020-09-18 19:34:19.327022,4.48206800287603
13829,2020-09-18 19:34:19.635962,4.48206800287603
13830,2020-09-18 19:34:19.927309,4.48206800287603
13831,2020-09-18 19:34:20.266899,4.48206800287603
13832,2020-09-18 19:34:20.571456,4.48206800287603
13833,2020-09-18 19:34:20.810577,4.48206800287603
13834,2020-09-18 19:34:21.048818,4.48206800287603
13835,2020-09-18 19:34:21.329078,4.48206800287603
13836,2020-09-18 19:34:21.551492,4.48206800287603
13837,2020-09-18 19:34:21.815948,4.48206800287603
13838,2020-09-18 19:34:22.090921,4.48206800287603
13839,2020-09-18 19:34:22.357029,4.54192656938758
13840,2020-09-18 19:34:22.676391,4.54192656938758
13841,2020-09-18 19:34:22.942390,4.54192656938758
13842,2020-09-18 19:34:23.290556,4.54192656938758
13843,2020-09-18 19:34:23.620860,4.54192656938758
13844,2020-09-18 19:34:23.915624,4.54192656938758
13845,2020-09-18 19:34:24.147680,4.54192656938758
13846,2020-09-18 19:34:24.387095,4.54192656938758
13847,2020-09-18 19:34:24.726744,4.60165534916486
13848,2020-09-18 19:34:25.081924,4.60165534916486
13849,2020-09-18 19:34:25.381734,4.60165534916486
13850,2020-09-18 19:34:25.713244,4.60165534916486
13851,2020-09-18 19:34:26.031743,4.60165534916486
13852,2020-09-18 19:34:26.345189,4.60165534916486
13853,2020-09-18 19:34:26.669491,4.60165534916486
13854,2020-09-18 19:34:26.987866,4.66125461658508
13855,2020-09-18 19:34:27.305354,4.66125461658508
13856,2020-09-18 19:34:27.633596,4.66125461658508
13857,2020-09-18 19:34:27.941953,4.66125461658508
13858,2020-09-18 19:34:28.175301,4.66125461658508
13859,2020-09-18 19:34:28.433054,4.66125461658508
13860,2020-09-18 19:34:28.806317,4.66125461658508
13861,2020-09-18 19:34:29.105117,4.7207246449758
13862,2020-09-18 19:34:29.425336,4.7207246449758
13863,2020-09-18 19:34:29.751193,4.7207246449758
13864,2020-09-18 19:34:29.989348,4.7207246449758
13865,2020-09-18 19:34:30.310363,4.7207246449758
13866,2020-09-18 19:34:30.626807,4.7207246449758
13867,2020-09-18 19:34:30.981419,4.7207246449758
13868,2020-09-18 19:34:31.260173,4.7207246449758
13869,2020-09-18 19:34:31.621185,4.77045429884652
13870,2020-09-18 19:34:31.989799,4.77045429884652
13871,2020-09-18 19:34:32.285676,4.77045429884652
13872,2020-09-18 19:34:32.645458,4.77045429884652
13873,2020-09-18 19:34:33.012358,4.77045429884652
13874,2020-09-18 19:34:33.317995,4.77045429884652
13875,2020-09-18 19:34:33.557557,4.77045429884652
13876,2020-09-18 19:34:33.898304,4.77045429884652
13877,2020-09-18 19:34:34.211197,4.82007186767176
13878,2020-09-18 19:34:34.551809,4.82007186767176
13879,2020-09-18 19:34:34.877763,4.82007186767176
13880,2020-09-18 19:34:35.256105,4.82007186767176
13881,2020-09-18 19:34:35.515533,4.82007186767176
13882,2020-09-18 19:34:35.757132,4.82007186767176
13883,2020-09-18 19:34:36.123770,4.82007186767176
13884,2020-09-18 19:34:36.362986,4.82007186767176
13885,2020-09-18 19:34:36.688166,4.82007186767176
13886,2020-09-18 19:34:36.950874,4.8695776025565
13887,2020-09-18 19:34:37.281988,4.8695776025565
13888,2020-09-18 19:34:37.585356,4.8695776025565
13889,2020-09-18 19:34:37.934605,4.8695776025565
13890,2020-09-18 19:34:38.151768,4.8695776025565
13891,2020-09-18 19:34:38.456972,4.8695776025565
13892,2020-09-18 19:34:38.764757,4.8695776025565
13893,2020-09-18 19:34:39.086112,4.8695776025565
13894,2020-09-18 19:34:39.421604,4.91897175381692
13895,2020-09-18 19:34:39.662423,4.91897175381692
13896,2020-09-18 19:34:39.977945,4.91897175381692
13897,2020-09-18 19:34:40.286610,4.91897175381692
13898,2020-09-18 19:34:40.559223,4.91897175381692
13899,2020-09-18 19:34:40.894152,4.91897175381692
13900,2020-09-18 19:34:41.189058,4.91897175381692
13901,2020-09-18 19:34:41.487417,4.77761173753001
13902,2020-09-18 19:34:41.818106,4.77761173753001
13903,2020-09-18 19:34:42.137006,4.77761173753001
13904,2020-09-18 19:34:42.390451,4.77761173753001
13905,2020-09-18 19:34:42.783093,4.77761173753001
13906,2020-09-18 19:34:43.111127,4.77761173753001
13907,2020-09-18 19:34:43.402762,4.77761173753001
13908,2020-09-18 19:34:43.727867,4.77761173753001
13909,2020-09-18 19:34:44.032666,4.63662033326501
13910,2020-09-18 19:34:44.295445,4.63662033326501
13911,2020-09-18 19:34:44.568272,4.63662033326501
13912,2020-09-18 19:34:44.927460,4.63662033326501
13913,2020-09-18 19:34:45.242913,4.63662033326501
13914,2020-09-18 19:34:45.549411,4.63662033326501
13915,2020-09-18 19:34:45.895318,4.63662033326501
13916,2020-09-18 19:34:46.177679,4.63662033326501
13917,2020-09-18 19:34:46.453641,4.63662033326501
13918,2020-09-18 19:34:46.718331,4.49599435860333
13919,2020-09-18 19:34:46.984773,4.49599435860333
13920,2020-09-18 19:34:47.309436,4.49599435860333
13921,2020-09-18 19:34:47.541138,4.49599435860333
13922,2020-09-18 19:34:47.788967,4.49599435860333
13923,2020-09-18 19:34:48.097699,4.49599435860333
13924,2020-09-18 19:34:48.409677,4.49599435860333
13925,2020-09-18 19:34:48.717573,4.49599435860333
13926,2020-09-18 19:34:49.112131,4.35573072162229
13927,2020-09-18 19:34:49.424487,4.35573072162229
13928,2020-09-18 19:34:49.667331,4.35573072162229
13929,2020-09-18 19:34:49.905127,4.35573072162229
13930,2020-09-18 19:34:50.191740,4.35573072162229
13931,2020-09-18 19:34:50.498328,4.35573072162229
13932,2020-09-18 19:34:50.783659,4.35573072162229
13933,2020-09-18 19:34:51.010715,4.35573072162229
13934,2020-09-18 19:34:51.339845,4.35573072162229
13935,2020-09-18 19:34:51.636857,4.21582641680723
13936,2020-09-18 19:34:51.906764,4.21582641680723
13937,2020-09-18 19:34:52.161607,4.21582641680723
13938,2020-09-18 19:34:52.477330,4.21582641680723
13939,2020-09-18 19:34:52.752631,4.21582641680723
13940,2020-09-18 19:34:53.074289,4.21582641680723
13941,2020-09-18 19:34:53.385766,4.21582641680723
13942,2020-09-18 19:34:53.628688,4.21582641680723
13943,2020-09-18 19:34:53.963159,4.21582641680723
13944,2020-09-18 19:34:54.205625,4.21582641680723
13945,2020-09-18 19:34:54.500841,4.0762785214016
13946,2020-09-18 19:34:54.794407,4.0762785214016
13947,2020-09-18 19:34:55.101101,4.0762785214016
13948,2020-09-18 19:34:55.441534,4.0762785214016
13949,2020-09-18 19:34:55.755296,4.0762785214016
13950,2020-09-18 19:34:56.076559,4.0762785214016
13951,2020-09-18 19:34:56.390122,4.0762785214016
13952,2020-09-18 19:34:56.614558,4.0762785214016
13953,2020-09-18 19:34:56.964782,3.93708419214005
13954,2020-09-18 19:34:57.235172,3.93708419214005
13955,2020-09-18 19:34:57.607372,3.93708419214005
13956,2020-09-18 19:34:57.887759,3.93708419214005
13957,2020-09-18 19:34:58.248963,3.93708419214005
13958,2020-09-18 19:34:58.582101,3.93708419214005
13959,2020-09-18 19:34:58.856239,3.93708419214005
13960,2020-09-18 19:34:59.172177,3.79824066231957
13961,2020-09-18 19:34:59.494741,3.79824066231957
13962,2020-09-18 19:34:59.775462,3.79824066231957
13963,2020-09-18 19:35:00.032268,3.79824066231957
13964,2020-09-18 19:35:00.366099,3.79824066231957
13965,2020-09-18 19:35:00.612027,3.79824066231957
13966,2020-09-18 19:35:00.930906,3.79824066231957
13967,2020-09-18 19:35:01.239391,3.79824066231957
13968,2020-09-18 19:35:01.576290,3.79824066231957
13969,2020-09-18 19:35:01.853852,3.66058101172143
13970,2020-09-18 19:35:02.162034,3.66058101172143
13971,2020-09-18 19:35:02.515362,3.66058101172143
13972,2020-09-18 19:35:02.870696,3.66058101172143
13973,2020-09-18 19:35:03.139242,3.66058101172143
13974,2020-09-18 19:35:03.438958,3.66058101172143
13975,2020-09-18 19:35:03.719328,3.66058101172143
13976,2020-09-18 19:35:04.005024,3.66058101172143
13977,2020-09-18 19:35:04.278664,3.66058101172143
13978,2020-09-18 19:35:04.606977,3.66058101172143
13979,2020-09-18 19:35:04.939024,3.52326584274017
13980,2020-09-18 19:35:05.204467,3.52326584274017
13981,2020-09-18 19:35:05.477685,3.52326584274017
13982,2020-09-18 19:35:05.789113,3.52326584274017
13983,2020-09-18 19:35:06.053600,3.52326584274017
13984,2020-09-18 19:35:06.418655,3.52326584274017
13985,2020-09-18 19:35:06.745819,3.52326584274017
13986,2020-09-18 19:35:07.003665,3.52326584274017
13987,2020-09-18 19:35:07.275366,3.38629259097978
13988,2020-09-18 19:35:07.598440,3.38629259097978
13989,2020-09-18 19:35:07.875960,3.38629259097978
13990,2020-09-18 19:35:08.198247,3.38629259097978
13991,2020-09-18 19:35:08.532709,3.38629259097978
13992,2020-09-18 19:35:08.782599,3.38629259097978
13993,2020-09-18 19:35:09.005299,3.38629259097978
13994,2020-09-18 19:35:09.287616,3.38629259097978
13995,2020-09-18 19:35:09.589144,3.38629259097978
13996,2020-09-18 19:35:09.936897,3.24965875958651
13997,2020-09-18 19:35:10.209077,3.24965875958651
13998,2020-09-18 19:35:10.482844,3.24965875958651
13999,2020-09-18 19:35:10.855759,3.24965875958651
14000,2020-09-18 19:35:11.211659,3.24965875958651
14001,2020-09-18 19:35:11.549697,3.24965875958651
14002,2020-09-18 19:35:11.911855,3.24965875958651
14003,2020-09-18 19:35:12.367673,3.11336191754613
14004,2020-09-18 19:35:12.685617,3.11336191754613
14005,2020-09-18 19:35:12.981181,3.11336191754613
14006,2020-09-18 19:35:13.250799,3.11336191754613
14007,2020-09-18 19:35:13.604532,3.11336191754613
14008,2020-09-18 19:35:13.914474,3.11336191754613
14009,2020-09-18 19:35:14.232116,3.11336191754613
14010,2020-09-18 19:35:14.590328,3.11336191754613
14011,2020-09-18 19:35:14.945604,2.97739969818053
14012,2020-09-18 19:35:15.278352,2.97739969818053
14013,2020-09-18 19:35:15.606471,2.97739969818053
14014,2020-09-18 19:35:15.934866,2.97739969818053
14015,2020-09-18 19:35:16.255675,2.97739969818053
14016,2020-09-18 19:35:16.529205,2.97739969818053
14017,2020-09-18 19:35:16.802826,2.97739969818053
14018,2020-09-18 19:35:17.126865,2.97739969818053
14019,2020-09-18 19:35:17.448373,2.97739969818053
14020,2020-09-18 19:35:17.780163,2.84176979783375
14021,2020-09-18 19:35:18.098145,2.84176979783375
14022,2020-09-18 19:35:18.429220,2.84176979783375
14023,2020-09-18 19:35:18.739374,2.84176979783375
14024,2020-09-18 19:35:19.035689,2.84176979783375
14025,2020-09-18 19:35:19.361373,2.84176979783375
14026,2020-09-18 19:35:19.703371,2.84176979783375
14027,2020-09-18 19:35:19.961141,2.84176979783375
14028,2020-09-18 19:35:20.296089,2.84176979783375
14029,2020-09-18 19:35:20.595727,2.70646997473972
14030,2020-09-18 19:35:20.863546,2.70646997473972
14031,2020-09-18 19:35:21.167749,2.70646997473972
14032,2020-09-18 19:35:21.497819,2.70646997473972
14033,2020-09-18 19:35:21.831535,2.70646997473972
14034,2020-09-18 19:35:22.108167,2.70646997473972
14035,2020-09-18 19:35:22.455724,2.70646997473972
14036,2020-09-18 19:35:22.786211,2.70646997473972
14037,2020-09-18 19:35:23.111866,2.70646997473972
14038,2020-09-18 19:35:23.360888,2.70646997473972
14039,2020-09-18 19:35:23.672062,2.57149804806693
14040,2020-09-18 19:35:23.914898,2.57149804806693
14041,2020-09-18 19:35:24.210298,2.57149804806693
14042,2020-09-18 19:35:24.505419,2.57149804806693
14043,2020-09-18 19:35:24.835281,2.57149804806693
14044,2020-09-18 19:35:25.090282,2.57149804806693
14045,2020-09-18 19:35:25.355731,2.57149804806693
14046,2020-09-18 19:35:25.639809,2.57149804806693
14047,2020-09-18 19:35:25.933001,2.4368518971368
14048,2020-09-18 19:35:26.266676,2.4368518971368
14049,2020-09-18 19:35:26.565279,2.4368518971368
14050,2020-09-18 19:35:26.848567,2.4368518971368
14051,2020-09-18 19:35:27.192460,2.4368518971368
14052,2020-09-18 19:35:27.521438,2.4368518971368
14053,2020-09-18 19:35:27.831966,2.4368518971368
14054,2020-09-18 19:35:28.177091,2.30252946081535
14055,2020-09-18 19:35:28.403529,2.30252946081535
14056,2020-09-18 19:35:28.624526,2.30252946081535
14057,2020-09-18 19:35:28.967932,2.30252946081535
14058,2020-09-18 19:35:29.202795,2.30252946081535
14059,2020-09-18 19:35:29.505630,2.30252946081535
14060,2020-09-18 19:35:29.845354,2.30252946081535
14061,2020-09-18 19:35:30.176960,2.30252946081535
14062,2020-09-18 19:35:30.444293,2.30252946081535
14063,2020-09-18 19:35:30.729617,2.16852873707938
14064,2020-09-18 19:35:31.062483,2.16852873707938
14065,2020-09-18 19:35:31.437829,2.16852873707938
14066,2020-09-18 19:35:31.656813,2.16852873707938
14067,2020-09-18 19:35:31.999497,2.16852873707938
14068,2020-09-18 19:35:32.438220,2.16852873707938
14069,2020-09-18 19:35:32.864651,2.16852873707938
14070,2020-09-18 19:35:33.165714,2.21662076116824
14071,2020-09-18 19:35:33.488084,2.21662076116824
14072,2020-09-18 19:35:33.793489,2.21662076116824
14073,2020-09-18 19:35:34.104302,2.21662076116824
14074,2020-09-18 19:35:34.446940,2.21662076116824
14075,2020-09-18 19:35:34.791525,2.21662076116824
14076,2020-09-18 19:35:35.035930,2.21662076116824
14077,2020-09-18 19:35:35.334761,2.21662076116824
14078,2020-09-18 19:35:35.671784,2.21662076116824
14079,2020-09-18 19:35:36.029773,2.26457255503274
14080,2020-09-18 19:35:36.309917,2.26457255503274
14081,2020-09-18 19:35:36.569489,2.26457255503274
14082,2020-09-18 19:35:36.940613,2.26457255503274
14083,2020-09-18 19:35:37.281833,2.26457255503274
14084,2020-09-18 19:35:37.605548,2.26457255503274
14085,2020-09-18 19:35:37.860350,2.26457255503274
14086,2020-09-18 19:35:38.110661,2.26457255503274
14087,2020-09-18 19:35:38.523904,2.31238469773353
14088,2020-09-18 19:35:38.794728,2.31238469773353
14089,2020-09-18 19:35:39.124869,2.31238469773353
14090,2020-09-18 19:35:39.453492,2.31238469773353
14091,2020-09-18 19:35:39.742627,2.31238469773353
14092,2020-09-18 19:35:40.019836,2.31238469773353
14093,2020-09-18 19:35:40.366982,2.31238469773353
14094,2020-09-18 19:35:40.604738,2.31238469773353
14095,2020-09-18 19:35:40.937764,2.31238469773353
14096,2020-09-18 19:35:41.240443,2.36046136140615
14097,2020-09-18 19:35:41.525816,2.36046136140615
14098,2020-09-18 19:35:41.906777,2.36046136140615
14099,2020-09-18 19:35:42.216471,2.36046136140615
14100,2020-09-18 19:35:42.503622,2.36046136140615
14101,2020-09-18 19:35:42.820461,2.36046136140615
14102,2020-09-18 19:35:43.154097,2.36046136140615
14103,2020-09-18 19:35:43.380954,2.36046136140615
14104,2020-09-18 19:35:43.725027,2.36046136140615
14105,2020-09-18 19:35:44.004080,2.36046136140615
14106,2020-09-18 19:35:44.318386,2.40840581643927
14107,2020-09-18 19:35:44.658514,2.40840581643927
14108,2020-09-18 19:35:44.889546,2.40840581643927
14109,2020-09-18 19:35:45.195435,2.40840581643927
14110,2020-09-18 19:35:45.463419,2.40840581643927
14111,2020-09-18 19:35:45.762284,2.40840581643927
14112,2020-09-18 19:35:46.096021,2.40840581643927
14113,2020-09-18 19:35:46.419437,2.40840581643927
14114,2020-09-18 19:35:46.689773,2.40840581643927
14115,2020-09-18 19:35:46.974546,2.4562186589673
14116,2020-09-18 19:35:47.353270,2.4562186589673
14117,2020-09-18 19:35:47.685510,2.4562186589673
14118,2020-09-18 19:35:48.014686,2.4562186589673
14119,2020-09-18 19:35:48.292317,2.4562186589673
14120,2020-09-18 19:35:48.647640,2.4562186589673
14121,2020-09-18 19:35:49.005478,2.4562186589673
14122,2020-09-18 19:35:49.295034,2.50390048163601
14123,2020-09-18 19:35:49.503293,2.50390048163601
14124,2020-09-18 19:35:49.839508,2.50390048163601
14125,2020-09-18 19:35:50.171538,2.50390048163601
14126,2020-09-18 19:35:50.443761,2.50390048163601
14127,2020-09-18 19:35:50.764053,2.50390048163601
14128,2020-09-18 19:35:51.030709,2.50390048163601
14129,2020-09-18 19:35:51.346473,2.50390048163601
14130,2020-09-18 19:35:51.700880,2.50390048163601
14131,2020-09-18 19:35:52.004307,2.50390048163601
14132,2020-09-18 19:35:52.321548,2.55145187366335
14133,2020-09-18 19:35:52.644963,2.55145187366335
14134,2020-09-18 19:35:52.930284,2.55145187366335
14135,2020-09-18 19:35:53.250152,2.55145187366335
14136,2020-09-18 19:35:53.533336,2.55145187366335
14137,2020-09-18 19:35:53.763190,2.55145187366335
14138,2020-09-18 19:35:54.126871,2.55145187366335
14139,2020-09-18 19:35:54.388406,2.55145187366335
14140,2020-09-18 19:35:54.719491,2.55145187366335
14141,2020-09-18 19:35:54.985251,2.55145187366335
14142,2020-09-18 19:35:55.282549,2.59887342089286
14143,2020-09-18 19:35:55.489108,2.59887342089286
14144,2020-09-18 19:35:55.707996,2.59887342089286
14145,2020-09-18 19:35:56.004090,2.59887342089286
14146,2020-09-18 19:35:56.319116,2.59887342089286
14147,2020-09-18 19:35:56.640811,2.59887342089286
14148,2020-09-18 19:35:57.008044,2.59887342089286
14149,2020-09-18 19:35:57.339392,2.59887342089286
14150,2020-09-18 19:35:57.706727,2.64616570584209
14151,2020-09-18 19:35:58.071931,2.64616570584209
14152,2020-09-18 19:35:58.362528,2.64616570584209
14153,2020-09-18 19:35:58.694140,2.64616570584209
14154,2020-09-18 19:35:59.052745,2.64616570584209
14155,2020-09-18 19:35:59.324573,2.64616570584209
14156,2020-09-18 19:35:59.657547,2.64616570584209
14157,2020-09-18 19:35:59.982915,2.64616570584209
14158,2020-09-18 19:36:00.304478,2.69332930774756
14159,2020-09-18 19:36:00.671308,2.69332930774756
14160,2020-09-18 19:36:00.960763,2.69332930774756
14161,2020-09-18 19:36:01.202574,2.69332930774756
14162,2020-09-18 19:36:01.494041,2.69332930774756
14163,2020-09-18 19:36:01.776941,2.69332930774756
14164,2020-09-18 19:36:02.050631,2.69332930774756
14165,2020-09-18 19:36:02.370516,2.69332930774756
14166,2020-09-18 19:36:02.660903,2.69332930774756
14167,2020-09-18 19:36:02.957936,2.69332930774756
14168,2020-09-18 19:36:03.393652,2.7403648026069
14169,2020-09-18 19:36:03.651028,2.7403648026069
14170,2020-09-18 19:36:03.961317,2.7403648026069
14171,2020-09-18 19:36:04.282630,2.7403648026069
14172,2020-09-18 19:36:04.632218,2.7403648026069
14173,2020-09-18 19:36:04.877855,2.7403648026069
14174,2020-09-18 19:36:05.133664,2.7403648026069
14175,2020-09-18 19:36:05.457168,2.7403648026069
14176,2020-09-18 19:36:05.701187,2.7403648026069
14177,2020-09-18 19:36:06.037810,2.80222684149406
14178,2020-09-18 19:36:06.328359,2.80222684149406
14179,2020-09-18 19:36:06.566250,2.80222684149406
14180,2020-09-18 19:36:06.872436,2.80222684149406
14181,2020-09-18 19:36:07.177161,2.80222684149406
14182,2020-09-18 19:36:07.443710,2.80222684149406
14183,2020-09-18 19:36:07.760806,2.80222684149406
14184,2020-09-18 19:36:08.056355,2.80222684149406
14185,2020-09-18 19:36:08.332713,2.80222684149406
14186,2020-09-18 19:36:08.683319,2.80222684149406
14187,2020-09-18 19:36:09.040818,2.8639246360332
14188,2020-09-18 19:36:09.333766,2.8639246360332
14189,2020-09-18 19:36:09.601168,2.8639246360332
14190,2020-09-18 19:36:09.867162,2.8639246360332
14191,2020-09-18 19:36:10.238003,2.8639246360332
14192,2020-09-18 19:36:10.605345,2.8639246360332
14193,2020-09-18 19:36:10.864023,2.8639246360332
14194,2020-09-18 19:36:11.151257,2.8639246360332
14195,2020-09-18 19:36:11.491724,2.8639246360332
14196,2020-09-18 19:36:11.757414,2.92545887085144
14197,2020-09-18 19:36:12.037420,2.92545887085144
14198,2020-09-18 19:36:12.396811,2.92545887085144
14199,2020-09-18 19:36:12.782574,2.92545887085144
14200,2020-09-18 19:36:13.161762,2.92545887085144
14201,2020-09-18 19:36:13.530005,2.92545887085144
14202,2020-09-18 19:36:13.876149,2.92545887085144
14203,2020-09-18 19:36:14.226692,2.92545887085144
14204,2020-09-18 19:36:14.562100,2.92545887085144
14205,2020-09-18 19:36:14.863232,2.92545887085144
14206,2020-09-18 19:36:15.177918,2.98683022662227
14207,2020-09-18 19:36:15.496861,2.98683022662227
14208,2020-09-18 19:36:15.822469,2.98683022662227
14209,2020-09-18 19:36:16.116476,2.98683022662227
14210,2020-09-18 19:36:16.470353,2.98683022662227
14211,2020-09-18 19:36:16.813877,2.98683022662227
14212,2020-09-18 19:36:17.124889,2.98683022662227
14213,2020-09-18 19:36:17.465526,2.98683022662227
14214,2020-09-18 19:36:17.696302,3.04803938012061
14215,2020-09-18 19:36:18.013917,3.04803938012061
14216,2020-09-18 19:36:18.251483,3.04803938012061
14217,2020-09-18 19:36:18.484756,3.04803938012061
14218,2020-09-18 19:36:18.781313,3.04803938012061
14219,2020-09-18 19:36:19.058620,3.04803938012061
14220,2020-09-18 19:36:19.364366,3.04803938012061
14221,2020-09-18 19:36:19.635854,3.04803938012061
14222,2020-09-18 19:36:19.901862,3.04803938012061
14223,2020-09-18 19:36:20.252465,3.04803938012061
14224,2020-09-18 19:36:20.600798,3.1100148155512
14225,2020-09-18 19:36:20.888291,3.1100148155512
14226,2020-09-18 19:36:21.170202,3.1100148155512
14227,2020-09-18 19:36:21.394402,3.1100148155512
14228,2020-09-18 19:36:21.701281,3.1100148155512
14229,2020-09-18 19:36:21.996504,3.1100148155512
14230,2020-09-18 19:36:22.226845,3.1100148155512
14231,2020-09-18 19:36:22.515433,3.1100148155512
14232,2020-09-18 19:36:22.778135,3.1100148155512
14233,2020-09-18 19:36:23.065178,3.17184859175806
14234,2020-09-18 19:36:23.373135,3.17184859175806
14235,2020-09-18 19:36:23.691021,3.17184859175806
14236,2020-09-18 19:36:23.972293,3.17184859175806
14237,2020-09-18 19:36:24.378166,3.17184859175806
14238,2020-09-18 19:36:24.657585,3.17184859175806
14239,2020-09-18 19:36:24.959995,3.17184859175806
14240,2020-09-18 19:36:25.203588,3.17184859175806
14241,2020-09-18 19:36:25.585017,3.17184859175806
14242,2020-09-18 19:36:25.885634,3.17184859175806
14243,2020-09-18 19:36:26.201098,3.23354139828606
14244,2020-09-18 19:36:26.457247,3.23354139828606
14245,2020-09-18 19:36:26.674613,3.23354139828606
14246,2020-09-18 19:36:27.004255,3.23354139828606
14247,2020-09-18 19:36:27.350182,3.23354139828606
14248,2020-09-18 19:36:27.641022,3.23354139828606
14249,2020-09-18 19:36:27.922020,3.23354139828606
14250,2020-09-18 19:36:28.263380,3.23354139828606
14251,2020-09-18 19:36:28.539919,3.23354139828606
14252,2020-09-18 19:36:28.847823,3.29509391995347
14253,2020-09-18 19:36:29.129104,3.29509391995347
14254,2020-09-18 19:36:29.406870,3.29509391995347
14255,2020-09-18 19:36:29.687251,3.29509391995347
14256,2020-09-18 19:36:29.927694,3.29509391995347
14257,2020-09-18 19:36:30.205891,3.29509391995347
14258,2020-09-18 19:36:30.505800,3.29509391995347
14259,2020-09-18 19:36:30.840894,3.29509391995347
14260,2020-09-18 19:36:31.076026,3.29509391995347
14261,2020-09-18 19:36:31.469356,3.35635117546786
14262,2020-09-18 19:36:31.757296,3.35635117546786
14263,2020-09-18 19:36:32.060094,3.35635117546786
14264,2020-09-18 19:36:32.314270,3.35635117546786
14265,2020-09-18 19:36:32.600072,3.35635117546786
14266,2020-09-18 19:36:32.838117,3.35635117546786
14267,2020-09-18 19:36:33.102444,3.35635117546786
14268,2020-09-18 19:36:33.412318,3.35635117546786
14269,2020-09-18 19:36:33.786465,3.35635117546786
14270,2020-09-18 19:36:34.084311,3.35635117546786
14271,2020-09-18 19:36:34.382461,3.41746324512377
14272,2020-09-18 19:36:34.684987,3.41746324512377
14273,2020-09-18 19:36:34.940043,3.41746324512377
14274,2020-09-18 19:36:35.212282,3.41746324512377
14275,2020-09-18 19:36:35.546859,3.41746324512377
14276,2020-09-18 19:36:35.809528,3.41746324512377
14277,2020-09-18 19:36:36.149994,3.41746324512377
14278,2020-09-18 19:36:36.440223,3.41746324512377
14279,2020-09-18 19:36:36.738372,3.47843077822866
14280,2020-09-18 19:36:37.098004,3.47843077822866
14281,2020-09-18 19:36:37.388461,3.47843077822866
14282,2020-09-18 19:36:37.750370,3.47843077822866
14283,2020-09-18 19:36:38.106174,3.47843077822866
14284,2020-09-18 19:36:38.412772,3.47843077822866
14285,2020-09-18 19:36:38.687384,3.47843077822866
14286,2020-09-18 19:36:38.975992,3.47843077822866
14287,2020-09-18 19:36:39.259064,3.47843077822866
14288,2020-09-18 19:36:39.589347,3.53900250393406
14289,2020-09-18 19:36:39.845983,3.53900250393406
14290,2020-09-18 19:36:40.118728,3.53900250393406
14291,2020-09-18 19:36:40.401290,3.53900250393406
14292,2020-09-18 19:36:40.704584,3.53900250393406
14293,2020-09-18 19:36:40.925350,3.53900250393406
14294,2020-09-18 19:36:41.195391,3.53900250393406
14295,2020-09-18 19:36:41.387959,3.53900250393406
14296,2020-09-18 19:36:41.626223,3.53900250393406
14297,2020-09-18 19:36:41.974293,3.53900250393406
14298,2020-09-18 19:36:42.324638,3.54423959175624
14299,2020-09-18 19:36:42.598090,3.54423959175624
14300,2020-09-18 19:36:43.025257,3.54423959175624
14301,2020-09-18 19:36:43.351878,3.54423959175624
14302,2020-09-18 19:36:43.682791,3.54423959175624
14303,2020-09-18 19:36:43.991260,3.54423959175624
14304,2020-09-18 19:36:44.282222,3.54423959175624
14305,2020-09-18 19:36:44.545259,3.62452343228566
14306,2020-09-18 19:36:44.815074,3.62452343228566
14307,2020-09-18 19:36:45.117795,3.62452343228566
14308,2020-09-18 19:36:45.434677,3.62452343228566
14309,2020-09-18 19:36:45.706407,3.62452343228566
14310,2020-09-18 19:36:46.052492,3.62452343228566
14311,2020-09-18 19:36:46.343385,3.62452343228566
14312,2020-09-18 19:36:46.647867,3.62452343228566
14313,2020-09-18 19:36:46.909624,3.62452343228566
14314,2020-09-18 19:36:47.231296,3.71228836905112
14315,2020-09-18 19:36:47.586068,3.71228836905112
14316,2020-09-18 19:36:47.894970,3.71228836905112
14317,2020-09-18 19:36:48.190299,3.71228836905112
14318,2020-09-18 19:36:48.537774,3.71228836905112
14319,2020-09-18 19:36:48.908250,3.71228836905112
14320,2020-09-18 19:36:49.239481,3.71228836905112
14321,2020-09-18 19:36:49.555984,3.71228836905112
14322,2020-09-18 19:36:49.978276,3.79990343334873
14323,2020-09-18 19:36:50.253050,3.79990343334873
14324,2020-09-18 19:36:50.613263,3.79990343334873
14325,2020-09-18 19:36:50.979736,3.79990343334873
14326,2020-09-18 19:36:51.325306,3.79990343334873
14327,2020-09-18 19:36:51.652666,3.79990343334873
14328,2020-09-18 19:36:51.932767,3.79990343334873
14329,2020-09-18 19:36:52.318197,3.88736885807897
14330,2020-09-18 19:36:52.650526,3.88736885807897
14331,2020-09-18 19:36:52.974418,3.88736885807897
14332,2020-09-18 19:36:53.322563,3.88736885807897
14333,2020-09-18 19:36:53.587874,3.88736885807897
14334,2020-09-18 19:36:53.900495,3.88736885807897
14335,2020-09-18 19:36:54.239468,3.88736885807897
14336,2020-09-18 19:36:54.485737,3.88736885807897
14337,2020-09-18 19:36:54.785928,3.88736885807897
14338,2020-09-18 19:36:55.026167,3.97468487430083
14339,2020-09-18 19:36:55.286389,3.97468487430083
14340,2020-09-18 19:36:55.578951,3.97468487430083
14341,2020-09-18 19:36:55.819303,3.97468487430083
14342,2020-09-18 19:36:56.086335,3.97468487430083
14343,2020-09-18 19:36:56.425568,3.97468487430083
14344,2020-09-18 19:36:56.753951,3.97468487430083
14345,2020-09-18 19:36:57.014720,3.97468487430083
14346,2020-09-18 19:36:57.384987,3.97468487430083
14347,2020-09-18 19:36:57.710555,4.06185171129447
14348,2020-09-18 19:36:58.019498,4.06185171129447
14349,2020-09-18 19:36:58.316625,4.06185171129447
14350,2020-09-18 19:36:58.597786,4.06185171129447
14351,2020-09-18 19:36:58.872754,4.06185171129447
14352,2020-09-18 19:36:59.196574,4.06185171129447
14353,2020-09-18 19:36:59.468683,4.06185171129447
14354,2020-09-18 19:36:59.819374,4.06185171129447
14355,2020-09-18 19:37:00.138100,4.06185171129447
14356,2020-09-18 19:37:00.559070,4.14886959662115
14357,2020-09-18 19:37:00.845968,4.14886959662115
14358,2020-09-18 19:37:01.228839,4.14886959662115
14359,2020-09-18 19:37:01.501853,4.14886959662115
14360,2020-09-18 19:37:01.845100,4.14886959662115
14361,2020-09-18 19:37:02.162157,4.14886959662115
14362,2020-09-18 19:37:02.445696,4.14886959662115
14363,2020-09-18 19:37:02.737130,4.14886959662115
14364,2020-09-18 19:37:03.003752,4.14886959662115
14365,2020-09-18 19:37:03.327799,4.23573875618079
14366,2020-09-18 19:37:03.635411,4.23573875618079
14367,2020-09-18 19:37:03.948400,4.23573875618079
14368,2020-09-18 19:37:04.266344,4.23573875618079
14369,2020-09-18 19:37:04.562683,4.23573875618079
14370,2020-09-18 19:37:04.789395,4.23573875618079
14371,2020-09-18 19:37:05.042852,4.23573875618079
14372,2020-09-18 19:37:05.322959,4.23573875618079
14373,2020-09-18 19:37:05.716773,4.23573875618079
14374,2020-09-18 19:37:06.014329,4.23573875618079
14375,2020-09-18 19:37:06.274962,4.23573875618079
14376,2020-09-18 19:37:06.521174,4.32245941426702
14377,2020-09-18 19:37:06.849157,4.32245941426702
14378,2020-09-18 19:37:07.141024,4.32245941426702
14379,2020-09-18 19:37:07.470597,4.32245941426702
14380,2020-09-18 19:37:07.752291,4.32245941426702
14381,2020-09-18 19:37:07.987268,4.32245941426702
14382,2020-09-18 19:37:08.223995,4.32245941426702
14383,2020-09-18 19:37:08.534916,4.32245941426702
14384,2020-09-18 19:37:08.808968,4.32245941426702
14385,2020-09-18 19:37:09.145010,4.32245941426702
14386,2020-09-18 19:37:09.507599,4.40903179362002
14387,2020-09-18 19:37:09.873886,4.40903179362002
14388,2020-09-18 19:37:10.193062,4.40903179362002
14389,2020-09-18 19:37:10.467927,4.40903179362002
14390,2020-09-18 19:37:10.781756,4.40903179362002
14391,2020-09-18 19:37:11.084840,4.40903179362002
14392,2020-09-18 19:37:11.426767,4.40903179362002
14393,2020-09-18 19:37:11.641012,4.49545611547732
14394,2020-09-18 19:37:11.901745,4.49545611547732
14395,2020-09-18 19:37:12.175683,4.49545611547732
14396,2020-09-18 19:37:12.435606,4.49545611547732
14397,2020-09-18 19:37:12.739720,4.49545611547732
14398,2020-09-18 19:37:12.989730,4.49545611547732
14399,2020-09-18 19:37:13.316881,4.49545611547732
14400,2020-09-18 19:37:13.645149,4.49545611547732
14401,2020-09-18 19:37:13.937448,4.49545611547732
14402,2020-09-18 19:37:14.305677,4.55721418696042
14403,2020-09-18 19:37:14.644120,4.55721418696042
14404,2020-09-18 19:37:14.943192,4.55721418696042
14405,2020-09-18 19:37:15.272725,4.55721418696042
14406,2020-09-18 19:37:15.601955,4.55721418696042
14407,2020-09-18 19:37:15.955092,4.55721418696042
14408,2020-09-18 19:37:16.228128,4.55721418696042
14409,2020-09-18 19:37:16.544146,4.55721418696042
14410,2020-09-18 19:37:16.876502,4.55721418696042
14411,2020-09-18 19:37:17.088701,4.61886435893641
14412,2020-09-18 19:37:17.414279,4.61886435893641
14413,2020-09-18 19:37:17.762588,4.61886435893641
14414,2020-09-18 19:37:18.049235,4.61886435893641
14415,2020-09-18 19:37:18.306928,4.61886435893641
14416,2020-09-18 19:37:18.578307,4.61886435893641
14417,2020-09-18 19:37:18.956870,4.61886435893641
14418,2020-09-18 19:37:19.262169,4.61886435893641
14419,2020-09-18 19:37:19.628337,4.68040680620398
14420,2020-09-18 19:37:19.959606,4.68040680620398
14421,2020-09-18 19:37:20.231257,4.68040680620398
14422,2020-09-18 19:37:20.477822,4.68040680620398
14423,2020-09-18 19:37:20.777967,4.68040680620398
14424,2020-09-18 19:37:21.101905,4.68040680620398
14425,2020-09-18 19:37:21.443307,4.68040680620398
14426,2020-09-18 19:37:21.760313,4.68040680620398
14427,2020-09-18 19:37:22.097315,4.68040680620398
14428,2020-09-18 19:37:22.378581,4.74184170287464
14429,2020-09-18 19:37:22.638332,4.74184170287464
14430,2020-09-18 19:37:22.954806,4.74184170287464
14431,2020-09-18 19:37:23.303341,4.74184170287464
14432,2020-09-18 19:37:23.604174,4.74184170287464
14433,2020-09-18 19:37:23.924525,4.74184170287464
14434,2020-09-18 19:37:24.217677,4.74184170287464
14435,2020-09-18 19:37:24.520533,4.74184170287464
14436,2020-09-18 19:37:24.844429,4.74184170287464
14437,2020-09-18 19:37:25.134513,4.74184170287464
14438,2020-09-18 19:37:25.501230,4.80316922238968
14439,2020-09-18 19:37:25.756690,4.80316922238968
14440,2020-09-18 19:37:26.012940,4.80316922238968
14441,2020-09-18 19:37:26.340131,4.80316922238968
14442,2020-09-18 19:37:26.705633,4.80316922238968
14443,2020-09-18 19:37:26.965053,4.80316922238968
14444,2020-09-18 19:37:27.203284,4.80316922238968
14445,2020-09-18 19:37:27.600073,4.86438953753674
14446,2020-09-18 19:37:27.871219,4.86438953753674
14447,2020-09-18 19:37:28.168920,4.86438953753674
14448,2020-09-18 19:37:28.466385,4.86438953753674
14449,2020-09-18 19:37:28.789718,4.86438953753674
14450,2020-09-18 19:37:29.069114,4.86438953753674
14451,2020-09-18 19:37:29.411816,4.86438953753674
14452,2020-09-18 19:37:29.702194,4.86438953753674
14453,2020-09-18 19:37:30.016206,4.86438953753674
14454,2020-09-18 19:37:30.276772,4.86438953753674
14455,2020-09-18 19:37:30.582530,4.92550282046572
14456,2020-09-18 19:37:30.908346,4.92550282046572
14457,2020-09-18 19:37:31.243149,4.92550282046572
14458,2020-09-18 19:37:31.510272,4.92550282046572
14459,2020-09-18 19:37:31.809054,4.92550282046572
14460,2020-09-18 19:37:32.118670,4.92550282046572
14461,2020-09-18 19:37:32.454200,4.92550282046572
14462,2020-09-18 19:37:32.771766,4.92550282046572
14463,2020-09-18 19:37:33.093247,4.92550282046572
14464,2020-09-18 19:37:33.536751,4.80360914093967
14465,2020-09-18 19:37:33.779238,4.80360914093967
14466,2020-09-18 19:37:34.086529,4.80360914093967
14467,2020-09-18 19:37:34.372508,4.80360914093967
14468,2020-09-18 19:37:34.675139,4.80360914093967
14469,2020-09-18 19:37:35.032261,4.80360914093967
14470,2020-09-18 19:37:35.282671,4.80360914093967
14471,2020-09-18 19:37:35.723082,4.80360914093967
14472,2020-09-18 19:37:36.069689,4.68206708168363
14473,2020-09-18 19:37:36.363642,4.68206708168363
14474,2020-09-18 19:37:36.678270,4.68206708168363
14475,2020-09-18 19:37:36.976281,4.68206708168363
14476,2020-09-18 19:37:37.264968,4.68206708168363
14477,2020-09-18 19:37:37.557123,4.68206708168363
14478,2020-09-18 19:37:37.900225,4.68206708168363
14479,2020-09-18 19:37:38.302595,4.68206708168363
14480,2020-09-18 19:37:38.616549,4.68206708168363
14481,2020-09-18 19:37:38.944817,4.56087301266463
14482,2020-09-18 19:37:39.254137,4.56087301266463
14483,2020-09-18 19:37:39.594377,4.56087301266463
14484,2020-09-18 19:37:39.886900,4.56087301266463
14485,2020-09-18 19:37:40.214856,4.56087301266463
14486,2020-09-18 19:37:40.451711,4.56087301266463
14487,2020-09-18 19:37:40.869023,4.56087301266463
14488,2020-09-18 19:37:41.152697,4.56087301266463
14489,2020-09-18 19:37:41.511114,4.44002341012565
14490,2020-09-18 19:37:41.839459,4.44002341012565
14491,2020-09-18 19:37:42.056111,4.44002341012565
14492,2020-09-18 19:37:42.292896,4.44002341012565
14493,2020-09-18 19:37:42.636913,4.44002341012565
14494,2020-09-18 19:37:42.899456,4.44002341012565
14495,2020-09-18 19:37:43.246609,4.44002341012565
14496,2020-09-18 19:37:43.591319,4.31951485063018
14497,2020-09-18 19:37:43.825105,4.31951485063018
14498,2020-09-18 19:37:44.075668,4.31951485063018
14499,2020-09-18 19:37:44.345763,4.31951485063018
14500,2020-09-18 19:37:44.647687,4.31951485063018
14501,2020-09-18 19:37:44.871678,4.31951485063018
14502,2020-09-18 19:37:45.135439,4.31951485063018
14503,2020-09-18 19:37:45.457588,4.31951485063018
14504,2020-09-18 19:37:45.706825,4.31951485063018
14505,2020-09-18 19:37:46.083578,4.31951485063018
14506,2020-09-18 19:37:46.334796,4.21713516646345
14507,2020-09-18 19:37:46.735972,4.21713516646345
14508,2020-09-18 19:37:47.048660,4.21713516646345
14509,2020-09-18 19:37:47.324484,4.21713516646345
14510,2020-09-18 19:37:47.687593,4.21713516646345
14511,2020-09-18 19:37:47.964817,4.21713516646345
14512,2020-09-18 19:37:48.286667,4.21713516646345
14513,2020-09-18 19:37:48.565832,4.21713516646345
14514,2020-09-18 19:37:48.841739,4.21713516646345
14515,2020-09-18 19:37:49.229662,4.11506952288944
14516,2020-09-18 19:37:49.538256,4.11506952288944
14517,2020-09-18 19:37:49.815633,4.11506952288944
14518,2020-09-18 19:37:50.099245,4.11506952288944
14519,2020-09-18 19:37:50.385265,4.11506952288944
14520,2020-09-18 19:37:50.765191,4.11506952288944
14521,2020-09-18 19:37:51.002389,4.11506952288944
14522,2020-09-18 19:37:51.261568,4.11506952288944
14523,2020-09-18 19:37:51.596150,4.11506952288944
14524,2020-09-18 19:37:51.905601,4.01331449999576
14525,2020-09-18 19:37:52.162886,4.01331449999576
14526,2020-09-18 19:37:52.500094,4.01331449999576
14527,2020-09-18 19:37:52.814941,4.01331449999576
14528,2020-09-18 19:37:53.131329,4.01331449999576
14529,2020-09-18 19:37:53.453942,4.01331449999576
14530,2020-09-18 19:37:53.785680,4.01331449999576
14531,2020-09-18 19:37:54.157153,4.01331449999576
14532,2020-09-18 19:37:54.457018,3.91186676911381
14533,2020-09-18 19:37:54.752476,3.91186676911381
14534,2020-09-18 19:37:55.153167,3.91186676911381
14535,2020-09-18 19:37:55.401976,3.91186676911381
14536,2020-09-18 19:37:55.649409,3.91186676911381
14537,2020-09-18 19:37:55.859083,3.91186676911381
14538,2020-09-18 19:37:56.172463,3.91186676911381
14539,2020-09-18 19:37:56.433987,3.91186676911381
14540,2020-09-18 19:37:56.731856,3.91186676911381
14541,2020-09-18 19:37:57.061618,3.91186676911381
14542,2020-09-18 19:37:57.358877,3.81072308836278
14543,2020-09-18 19:37:57.628024,3.81072308836278
14544,2020-09-18 19:37:57.872863,3.81072308836278
14545,2020-09-18 19:37:58.202384,3.81072308836278
14546,2020-09-18 19:37:58.431090,3.81072308836278
14547,2020-09-18 19:37:58.679320,3.81072308836278
14548,2020-09-18 19:37:58.948824,3.81072308836278
14549,2020-09-18 19:37:59.262100,3.81072308836278
14550,2020-09-18 19:37:59.589015,3.81072308836278
14551,2020-09-18 19:37:59.873396,3.81072308836278
14552,2020-09-18 19:38:00.168924,3.70988029857567
14553,2020-09-18 19:38:00.510678,3.70988029857567
14554,2020-09-18 19:38:00.815427,3.70988029857567
14555,2020-09-18 19:38:01.130430,3.70988029857567
14556,2020-09-18 19:38:01.412328,3.70988029857567
14557,2020-09-18 19:38:01.780408,3.70988029857567
14558,2020-09-18 19:38:02.064254,3.70988029857567
14559,2020-09-18 19:38:02.405977,3.70686394920527
14560,2020-09-18 19:38:02.755388,3.70686394920527
14561,2020-09-18 19:38:03.049855,3.70686394920527
14562,2020-09-18 19:38:03.363131,3.70686394920527
14563,2020-09-18 19:38:03.668836,3.70686394920527
14564,2020-09-18 19:38:03.973637,3.70686394920527
14565,2020-09-18 19:38:04.223068,3.70686394920527
14566,2020-09-18 19:38:04.481202,3.70686394920527
14567,2020-09-18 19:38:04.785271,3.70686394920527
14568,2020-09-18 19:38:05.173141,3.60934391423295
14569,2020-09-18 19:38:05.461236,3.60934391423295
14570,2020-09-18 19:38:05.741141,3.60934391423295
14571,2020-09-18 19:38:06.109636,3.60934391423295
14572,2020-09-18 19:38:06.369065,3.60934391423295
14573,2020-09-18 19:38:06.646112,3.60934391423295
14574,2020-09-18 19:38:06.929358,3.60934391423295
14575,2020-09-18 19:38:07.241138,3.60934391423295
14576,2020-09-18 19:38:07.591254,3.60934391423295
14577,2020-09-18 19:38:07.920945,3.60934391423295
14578,2020-09-18 19:38:08.290678,3.60934391423295
14579,2020-09-18 19:38:08.618166,3.60934391423295
14580,2020-09-18 19:38:08.918508,3.60934391423295
14581,2020-09-18 19:38:09.274965,3.60934391423295
14582,2020-09-18 19:38:09.606390,3.60934391423295
14583,2020-09-18 19:38:09.944411,3.60934391423295
14584,2020-09-18 19:38:10.216295,3.60934391423295
14585,2020-09-18 19:38:10.464162,3.50909368773138
14586,2020-09-18 19:38:10.733936,3.50909368773138
14587,2020-09-18 19:38:11.145157,3.50909368773138
14588,2020-09-18 19:38:11.420987,3.50909368773138
14589,2020-09-18 19:38:11.698101,3.50909368773138
14590,2020-09-18 19:38:12.100556,3.50909368773138
14591,2020-09-18 19:38:12.421863,3.50909368773138
14592,2020-09-18 19:38:12.659226,3.50909368773138
14593,2020-09-18 19:38:12.915414,3.50909368773138
14594,2020-09-18 19:38:13.164768,3.50909368773138
14595,2020-09-18 19:38:13.514199,3.40913533562119
14596,2020-09-18 19:38:13.863468,3.40913533562119
14597,2020-09-18 19:38:14.117495,3.40913533562119
14598,2020-09-18 19:38:14.429620,3.40913533562119
14599,2020-09-18 19:38:14.714579,3.40913533562119
14600,2020-09-18 19:38:15.061602,3.40913533562119
14601,2020-09-18 19:38:15.361757,3.40913533562119
14602,2020-09-18 19:38:15.710520,3.40913533562119
14603,2020-09-18 19:38:16.051124,3.40913533562119
14604,2020-09-18 19:38:16.397974,3.30946599503052
14605,2020-09-18 19:38:16.708367,3.30946599503052
14606,2020-09-18 19:38:17.029699,3.30946599503052
14607,2020-09-18 19:38:17.258391,3.30946599503052
14608,2020-09-18 19:38:17.595274,3.30946599503052
14609,2020-09-18 19:38:17.915167,3.30946599503052
14610,2020-09-18 19:38:18.242900,3.30946599503052
14611,2020-09-18 19:38:18.586391,3.30946599503052
14612,2020-09-18 19:38:18.815923,3.30946599503052
14613,2020-09-18 19:38:19.057122,3.21008286979554
14614,2020-09-18 19:38:19.311787,3.21008286979554
14615,2020-09-18 19:38:19.566410,3.21008286979554
14616,2020-09-18 19:38:19.816251,3.21008286979554
14617,2020-09-18 19:38:20.104784,3.21008286979554
14618,2020-09-18 19:38:20.438037,3.21008286979554
14619,2020-09-18 19:38:20.681991,3.21008286979554
14620,2020-09-18 19:38:20.952512,3.21008286979554
14621,2020-09-18 19:38:21.284323,3.21008286979554
14622,2020-09-18 19:38:21.620500,3.21008286979554
14623,2020-09-18 19:38:21.965367,3.11098322793239
14624,2020-09-18 19:38:22.212189,3.11098322793239
14625,2020-09-18 19:38:22.515292,3.11098322793239
14626,2020-09-18 19:38:22.771021,3.11098322793239
14627,2020-09-18 19:38:23.094065,3.11098322793239
14628,2020-09-18 19:38:23.315252,3.11098322793239
14629,2020-09-18 19:38:23.610759,3.11098322793239
14630,2020-09-18 19:38:23.931184,3.11098322793239
14631,2020-09-18 19:38:24.229081,3.11098322793239
14632,2020-09-18 19:38:24.585839,3.03094946381498
14633,2020-09-18 19:38:24.851867,3.03094946381498
14634,2020-09-18 19:38:25.162672,3.03094946381498
14635,2020-09-18 19:38:25.411998,3.03094946381498
14636,2020-09-18 19:38:25.648550,3.03094946381498
14637,2020-09-18 19:38:25.920225,3.03094946381498
14638,2020-09-18 19:38:26.196698,3.03094946381498
14639,2020-09-18 19:38:26.459335,3.03094946381498
14640,2020-09-18 19:38:26.798736,3.03094946381498
14641,2020-09-18 19:38:27.052654,2.95115983952283
14642,2020-09-18 19:38:27.392194,2.95115983952283
14643,2020-09-18 19:38:27.724498,2.95115983952283
14644,2020-09-18 19:38:28.038113,2.95115983952283
14645,2020-09-18 19:38:28.356919,2.95115983952283
14646,2020-09-18 19:38:28.651508,2.95115983952283
14647,2020-09-18 19:38:28.948110,2.95115983952283
14648,2020-09-18 19:38:29.276977,2.95115983952283
