iteration,timestamp,T7
14649,2020-09-18 19:38:29.584882,2.87161183282161
14650,2020-09-18 19:38:29.849914,2.87161183282161
14651,2020-09-18 19:38:30.167019,2.87161183282161
14652,2020-09-18 19:38:30.540336,2.87161183282161
14653,2020-09-18 19:38:30.830776,2.87161183282161
14654,2020-09-18 19:38:31.150116,2.87161183282161
14655,2020-09-18 19:38:31.463997,2.87161183282161
14656,2020-09-18 19:38:31.738116,2.87161183282161
14657,2020-09-18 19:38:31.973561,2.87161183282161
14658,2020-09-18 19:38:32.270237,2.87161183282161
14659,2020-09-18 19:38:32.564275,2.79230297512463
14660,2020-09-18 19:38:32.817507,2.79230297512463
14661,2020-09-18 19:38:33.133677,2.79230297512463
14662,2020-09-18 19:38:33.444485,2.79230297512463
14663,2020-09-18 19:38:33.767341,2.79230297512463
14664,2020-09-18 19:38:34.102968,2.79230297512463
14665,2020-09-18 19:38:34.396309,2.79230297512463
14666,2020-09-18 19:38:34.663375,2.71323084965658
14667,2020-09-18 19:38:34.998388,2.71323084965658
14668,2020-09-18 19:38:35.311659,2.71323084965658
14669,2020-09-18 19:38:35.713997,2.71323084965658
14670,2020-09-18 19:38:36.080534,2.71323084965658
14671,2020-09-18 19:38:36.428313,2.71323084965658
14672,2020-09-18 19:38:36.773126,2.71323084965658
14673,2020-09-18 19:38:37.215397,2.63439308972085
14674,2020-09-18 19:38:37.449570,2.63439308972085
14675,2020-09-18 19:38:37.771346,2.63439308972085
14676,2020-09-18 19:38:38.085316,2.63439308972085
14677,2020-09-18 19:38:38.379101,2.63439308972085
14678,2020-09-18 19:38:38.710655,2.63439308972085
14679,2020-09-18 19:38:38.994474,2.63439308972085
14680,2020-09-18 19:38:39.256539,2.63439308972085
14681,2020-09-18 19:38:39.560667,2.63439308972085
14682,2020-09-18 19:38:39.810937,2.55578737706257
14683,2020-09-18 19:38:40.147583,2.55578737706257
14684,2020-09-18 19:38:40.386061,2.55578737706257
14685,2020-09-18 19:38:40.677201,2.55578737706257
14686,2020-09-18 19:38:40.927180,2.55578737706257
14687,2020-09-18 19:38:41.272719,2.55578737706257
14688,2020-09-18 19:38:41.571689,2.55578737706257
14689,2020-09-18 19:38:41.890121,2.55578737706257
14690,2020-09-18 19:38:42.176695,2.47741144032086
14691,2020-09-18 19:38:42.513979,2.47741144032086
14692,2020-09-18 19:38:42.776371,2.47741144032086
14693,2020-09-18 19:38:43.096772,2.47741144032086
14694,2020-09-18 19:38:43.417838,2.47741144032086
14695,2020-09-18 19:38:43.742245,2.47741144032086
14696,2020-09-18 19:38:43.987153,2.47741144032086
14697,2020-09-18 19:38:44.263659,2.47741144032086
14698,2020-09-18 19:38:44.543101,2.47741144032086
14699,2020-09-18 19:38:44.837717,2.39926305356393
14700,2020-09-18 19:38:45.146111,2.39926305356393
14701,2020-09-18 19:38:45.467422,2.39926305356393
14702,2020-09-18 19:38:45.780787,2.39926305356393
14703,2020-09-18 19:38:46.021770,2.39926305356393
14704,2020-09-18 19:38:46.338915,2.39926305356393
14705,2020-09-18 19:38:46.741432,2.39926305356393
14706,2020-09-18 19:38:47.077723,2.39926305356393
14707,2020-09-18 19:38:47.485530,2.39926305356393
14708,2020-09-18 19:38:47.794916,2.32134003490151
14709,2020-09-18 19:38:48.072516,2.32134003490151
14710,2020-09-18 19:38:48.498190,2.32134003490151
14711,2020-09-18 19:38:48.807672,2.32134003490151
14712,2020-09-18 19:38:49.147853,2.32134003490151
14713,2020-09-18 19:38:49.405441,2.32134003490151
14714,2020-09-18 19:38:49.657815,2.32134003490151
14715,2020-09-18 19:38:50.063023,2.40592984605841
14716,2020-09-18 19:38:50.376460,2.40592984605841
14717,2020-09-18 19:38:50.626445,2.40592984605841
14718,2020-09-18 19:38:50.857773,2.40592984605841
14719,2020-09-18 19:38:51.155988,2.40592984605841
14720,2020-09-18 19:38:51.475918,2.40592984605841
14721,2020-09-18 19:38:51.834148,2.40592984605841
14722,2020-09-18 19:38:52.077924,2.40592984605841
14723,2020-09-18 19:38:52.333559,2.40592984605841
14724,2020-09-18 19:38:52.595217,2.40592984605841
14725,2020-09-18 19:38:52.846285,2.40592984605841
14726,2020-09-18 19:38:53.071924,2.4903411923795
14727,2020-09-18 19:38:53.318535,2.4903411923795
14728,2020-09-18 19:38:53.635199,2.4903411923795
14729,2020-09-18 19:38:53.974878,2.4903411923795
14730,2020-09-18 19:38:54.230415,2.4903411923795
14731,2020-09-18 19:38:54.509642,2.4903411923795
14732,2020-09-18 19:38:54.840877,2.4903411923795
14733,2020-09-18 19:38:55.210641,2.4903411923795
14734,2020-09-18 19:38:55.520604,2.4903411923795
14735,2020-09-18 19:38:55.843395,2.58150733189167
14736,2020-09-18 19:38:56.147917,2.58150733189167
14737,2020-09-18 19:38:56.433812,2.58150733189167
14738,2020-09-18 19:38:56.773638,2.58150733189167
14739,2020-09-18 19:38:57.127973,2.58150733189167
14740,2020-09-18 19:38:57.489910,2.58150733189167
14741,2020-09-18 19:38:57.780290,2.58150733189167
14742,2020-09-18 19:38:58.119254,2.58150733189167
14743,2020-09-18 19:38:58.420112,2.58150733189167
14744,2020-09-18 19:38:58.732892,2.67281908916988
14745,2020-09-18 19:38:59.006165,2.67281908916988
14746,2020-09-18 19:38:59.334811,2.67281908916988
14747,2020-09-18 19:38:59.603286,2.67281908916988
14748,2020-09-18 19:38:59.885578,2.67281908916988
14749,2020-09-18 19:39:00.221274,2.67281908916988
14750,2020-09-18 19:39:00.565125,2.67281908916988
14751,2020-09-18 19:39:00.821128,2.67281908916988
14752,2020-09-18 19:39:01.103975,2.67281908916988
14753,2020-09-18 19:39:01.360201,2.76394469751696
14754,2020-09-18 19:39:01.687225,2.76394469751696
14755,2020-09-18 19:39:02.186870,2.76394469751696
14756,2020-09-18 19:39:02.503021,2.76394469751696
14757,2020-09-18 19:39:02.832508,2.76394469751696
14758,2020-09-18 19:39:03.182808,2.76394469751696
14759,2020-09-18 19:39:03.426014,2.76394469751696
14760,2020-09-18 19:39:03.736405,2.76394469751696
14761,2020-09-18 19:39:04.087362,2.76394469751696
14762,2020-09-18 19:39:04.399462,2.85488491712078
14763,2020-09-18 19:39:04.756118,2.85488491712078
14764,2020-09-18 19:39:04.974086,2.85488491712078
14765,2020-09-18 19:39:05.182320,2.85488491712078
14766,2020-09-18 19:39:05.436701,2.85488491712078
14767,2020-09-18 19:39:05.732747,2.85488491712078
14768,2020-09-18 19:39:06.080773,2.85488491712078
14769,2020-09-18 19:39:06.355620,2.85488491712078
14770,2020-09-18 19:39:06.661596,2.85488491712078
14771,2020-09-18 19:39:06.989532,2.94564050225007
14772,2020-09-18 19:39:07.231361,2.94564050225007
14773,2020-09-18 19:39:07.524391,2.94564050225007
14774,2020-09-18 19:39:07.852948,2.94564050225007
14775,2020-09-18 19:39:08.176403,2.94564050225007
14776,2020-09-18 19:39:08.534473,2.94564050225007
14777,2020-09-18 19:39:08.768420,2.94564050225007
14778,2020-09-18 19:39:09.003293,2.94564050225007
14779,2020-09-18 19:39:09.339719,2.94564050225007
14780,2020-09-18 19:39:09.633933,3.03621220137683
14781,2020-09-18 19:39:09.845957,3.03621220137683
14782,2020-09-18 19:39:10.155296,3.03621220137683
14783,2020-09-18 19:39:10.492554,3.03621220137683
14784,2020-09-18 19:39:10.877414,3.03621220137683
14785,2020-09-18 19:39:11.146319,3.03621220137683
14786,2020-09-18 19:39:11.389036,3.03621220137683
14787,2020-09-18 19:39:11.701708,3.03621220137683
14788,2020-09-18 19:39:12.041913,3.12660075729352
14789,2020-09-18 19:39:12.248642,3.12660075729352
14790,2020-09-18 19:39:12.542989,3.12660075729352
14791,2020-09-18 19:39:12.810002,3.12660075729352
14792,2020-09-18 19:39:13.064280,3.12660075729352
14793,2020-09-18 19:39:13.364673,3.12660075729352
14794,2020-09-18 19:39:13.687839,3.12660075729352
14795,2020-09-18 19:39:13.966345,3.12660075729352
14796,2020-09-18 19:39:14.293219,3.12660075729352
14797,2020-09-18 19:39:14.597002,3.12660075729352
14798,2020-09-18 19:39:14.856756,3.21680690722545
14799,2020-09-18 19:39:15.108340,3.21680690722545
14800,2020-09-18 19:39:15.420412,3.21680690722545
14801,2020-09-18 19:39:15.744216,3.21680690722545
14802,2020-09-18 19:39:16.099161,3.21680690722545
14803,2020-09-18 19:39:16.417458,3.21680690722545
14804,2020-09-18 19:39:16.683569,3.21680690722545
14805,2020-09-18 19:39:17.083876,3.21680690722545
14806,2020-09-18 19:39:17.446970,3.30683138293846
14807,2020-09-18 19:39:17.730686,3.30683138293846
14808,2020-09-18 19:39:18.028651,3.30683138293846
14809,2020-09-18 19:39:18.344774,3.30683138293846
14810,2020-09-18 19:39:18.633298,3.30683138293846
14811,2020-09-18 19:39:18.891515,3.30683138293846
14812,2020-09-18 19:39:19.116285,3.30683138293846
14813,2020-09-18 19:39:19.381736,3.30683138293846
14814,2020-09-18 19:39:19.612792,3.30683138293846
14815,2020-09-18 19:39:19.856371,3.30683138293846
14816,2020-09-18 19:39:20.169293,3.39667491084234
14817,2020-09-18 19:39:20.497271,3.39667491084234
14818,2020-09-18 19:39:20.768122,3.39667491084234
14819,2020-09-18 19:39:21.096622,3.39667491084234
14820,2020-09-18 19:39:21.416514,3.39667491084234
14821,2020-09-18 19:39:21.683967,3.39667491084234
14822,2020-09-18 19:39:21.982000,3.39667491084234
14823,2020-09-18 19:39:22.218144,3.39667491084234
14824,2020-09-18 19:39:22.553518,3.39667491084234
14825,2020-09-18 19:39:22.827674,3.4863382120902
14826,2020-09-18 19:39:23.142478,3.4863382120902
14827,2020-09-18 19:39:23.415051,3.4863382120902
14828,2020-09-18 19:39:23.727503,3.4863382120902
14829,2020-09-18 19:39:24.053260,3.4863382120902
14830,2020-09-18 19:39:24.359807,3.4863382120902
14831,2020-09-18 19:39:24.659286,3.4863382120902
14832,2020-09-18 19:39:24.941560,3.4863382120902
14833,2020-09-18 19:39:25.258837,3.4863382120902
14834,2020-09-18 19:39:25.574889,3.4863382120902
14835,2020-09-18 19:39:25.892405,3.57582200267399
14836,2020-09-18 19:39:26.135796,3.57582200267399
14837,2020-09-18 19:39:26.476236,3.57582200267399
14838,2020-09-18 19:39:26.759050,3.57582200267399
14839,2020-09-18 19:39:27.026957,3.57582200267399
14840,2020-09-18 19:39:27.339534,3.57582200267399
14841,2020-09-18 19:39:27.583779,3.57582200267399
14842,2020-09-18 19:39:27.848526,3.57582200267399
14843,2020-09-18 19:39:28.169922,3.65720755387348
14844,2020-09-18 19:39:28.448788,3.65720755387348
14845,2020-09-18 19:39:28.805665,3.65720755387348
14846,2020-09-18 19:39:29.112965,3.65720755387348
14847,2020-09-18 19:39:29.352338,3.65720755387348
14848,2020-09-18 19:39:29.666871,3.65720755387348
14849,2020-09-18 19:39:29.992682,3.65720755387348
14850,2020-09-18 19:39:30.251242,3.65720755387348
14851,2020-09-18 19:39:30.484349,3.65720755387348
14852,2020-09-18 19:39:30.776540,3.73842207235587
14853,2020-09-18 19:39:31.085693,3.73842207235587
14854,2020-09-18 19:39:31.453401,3.73842207235587
14855,2020-09-18 19:39:31.797787,3.73842207235587
14856,2020-09-18 19:39:32.134031,3.73842207235587
14857,2020-09-18 19:39:32.428684,3.73842207235587
14858,2020-09-18 19:39:32.725472,3.73842207235587
14859,2020-09-18 19:39:33.101031,3.73842207235587
14860,2020-09-18 19:39:33.452464,3.81946619882648
14861,2020-09-18 19:39:33.795606,3.81946619882648
14862,2020-09-18 19:39:34.061689,3.81946619882648
14863,2020-09-18 19:39:34.295584,3.81946619882648
14864,2020-09-18 19:39:34.588631,3.81946619882648
14865,2020-09-18 19:39:34.906507,3.81946619882648
14866,2020-09-18 19:39:35.237801,3.81946619882648
14867,2020-09-18 19:39:35.536672,3.90034056978624
14868,2020-09-18 19:39:35.810905,3.90034056978624
14869,2020-09-18 19:39:36.131139,3.90034056978624
14870,2020-09-18 19:39:36.395115,3.90034056978624
14871,2020-09-18 19:39:36.645755,3.90034056978624
14872,2020-09-18 19:39:36.905178,3.90034056978624
14873,2020-09-18 19:39:37.161298,3.90034056978624
14874,2020-09-18 19:39:37.511222,3.90034056978624
14875,2020-09-18 19:39:37.841188,3.90034056978624
14876,2020-09-18 19:39:38.175865,3.98104581759945
14877,2020-09-18 19:39:38.407287,3.98104581759945
14878,2020-09-18 19:39:38.723667,3.98104581759945
14879,2020-09-18 19:39:39.062810,3.98104581759945
14880,2020-09-18 19:39:39.337246,3.98104581759945
14881,2020-09-18 19:39:39.561806,3.98104581759945
14882,2020-09-18 19:39:39.887479,3.98104581759945
14883,2020-09-18 19:39:40.135244,3.98104581759945
14884,2020-09-18 19:39:40.387843,3.98104581759945
14885,2020-09-18 19:39:40.653572,3.98104581759945
14886,2020-09-18 19:39:40.887562,3.98104581759945
14887,2020-09-18 19:39:41.214595,3.99366324222981
14888,2020-09-18 19:39:41.527364,3.99366324222981
14889,2020-09-18 19:39:41.887451,3.99366324222981
14890,2020-09-18 19:39:42.164769,3.99366324222981
14891,2020-09-18 19:39:42.391757,3.99366324222981
14892,2020-09-18 19:39:42.740899,3.99366324222981
14893,2020-09-18 19:39:43.048490,3.99366324222981
14894,2020-09-18 19:39:43.386804,3.99366324222981
14895,2020-09-18 19:39:43.638163,4.0896070798818
14896,2020-09-18 19:39:43.939050,4.0896070798818
14897,2020-09-18 19:39:44.186567,4.0896070798818
14898,2020-09-18 19:39:44.525832,4.0896070798818
14899,2020-09-18 19:39:44.877628,4.0896070798818
14900,2020-09-18 19:39:45.147146,4.0896070798818
14901,2020-09-18 19:39:45.412787,4.0896070798818
14902,2020-09-18 19:39:45.702219,4.0896070798818
14903,2020-09-18 19:39:45.985574,4.20323267636053
14904,2020-09-18 19:39:46.291832,4.20323267636053
14905,2020-09-18 19:39:46.542478,4.20323267636053
14906,2020-09-18 19:39:46.875975,4.20323267636053
14907,2020-09-18 19:39:47.241892,4.20323267636053
14908,2020-09-18 19:39:47.512898,4.20323267636053
14909,2020-09-18 19:39:47.823445,4.20323267636053
14910,2020-09-18 19:39:48.119065,4.20323267636053
14911,2020-09-18 19:39:48.441982,4.20323267636053
14912,2020-09-18 19:39:48.809658,4.31669035710662
14913,2020-09-18 19:39:49.080575,4.31669035710662
14914,2020-09-18 19:39:49.363047,4.31669035710662
14915,2020-09-18 19:39:49.640224,4.31669035710662
14916,2020-09-18 19:39:49.885460,4.31669035710662
14917,2020-09-18 19:39:50.215934,4.31669035710662
14918,2020-09-18 19:39:50.538624,4.31669035710662
14919,2020-09-18 19:39:50.776034,4.31669035710662
14920,2020-09-18 19:39:51.168404,4.42998039004722
14921,2020-09-18 19:39:51.529860,4.42998039004722
14922,2020-09-18 19:39:51.893691,4.42998039004722
14923,2020-09-18 19:39:52.264494,4.42998039004722
14924,2020-09-18 19:39:52.593383,4.42998039004722
14925,2020-09-18 19:39:52.936904,4.42998039004722
14926,2020-09-18 19:39:53.198577,4.42998039004722
14927,2020-09-18 19:39:53.577698,4.42998039004722
14928,2020-09-18 19:39:53.898363,4.54310304027872
14929,2020-09-18 19:39:54.198967,4.54310304027872
14930,2020-09-18 19:39:54.520802,4.54310304027872
14931,2020-09-18 19:39:54.844210,4.54310304027872
14932,2020-09-18 19:39:55.136997,4.54310304027872
14933,2020-09-18 19:39:55.429005,4.54310304027872
14934,2020-09-18 19:39:55.750795,4.54310304027872
14935,2020-09-18 19:39:56.126710,4.54310304027872
14936,2020-09-18 19:39:56.507457,4.65605857016614
14937,2020-09-18 19:39:56.811567,4.65605857016614
14938,2020-09-18 19:39:57.124575,4.65605857016614
14939,2020-09-18 19:39:57.421477,4.65605857016614
14940,2020-09-18 19:39:57.727848,4.65605857016614
14941,2020-09-18 19:39:57.948461,4.65605857016614
14942,2020-09-18 19:39:58.257370,4.65605857016614
14943,2020-09-18 19:39:58.548281,4.65605857016614
14944,2020-09-18 19:39:58.861252,4.65605857016614
14945,2020-09-18 19:39:59.140534,4.7688472394376
14946,2020-09-18 19:39:59.425899,4.7688472394376
14947,2020-09-18 19:39:59.702954,4.7688472394376
14948,2020-09-18 19:40:00.015699,4.7688472394376
14949,2020-09-18 19:40:00.351805,4.7688472394376
14950,2020-09-18 19:40:00.710836,4.7688472394376
14951,2020-09-18 19:40:01.054613,4.7688472394376
14952,2020-09-18 19:40:01.295069,4.7688472394376
14953,2020-09-18 19:40:01.617343,4.8721448211014
14954,2020-09-18 19:40:01.908776,4.8721448211014
14955,2020-09-18 19:40:02.124494,4.8721448211014
14956,2020-09-18 19:40:02.478306,4.8721448211014
14957,2020-09-18 19:40:02.761528,4.8721448211014
14958,2020-09-18 19:40:03.077099,4.8721448211014
14959,2020-09-18 19:40:03.346327,4.8721448211014
14960,2020-09-18 19:40:03.594842,4.8721448211014
14961,2020-09-18 19:40:03.952542,4.97532304135653
14962,2020-09-18 19:40:04.288167,4.97532304135653
14963,2020-09-18 19:40:04.559789,4.97532304135653
14964,2020-09-18 19:40:04.905405,4.97532304135653
14965,2020-09-18 19:40:05.130001,4.97532304135653
14966,2020-09-18 19:40:05.398156,4.97532304135653
14967,2020-09-18 19:40:05.716213,4.97532304135653
14968,2020-09-18 19:40:05.964955,4.97532304135653
14969,2020-09-18 19:40:06.223376,4.97532304135653
14970,2020-09-18 19:40:06.527567,4.97532304135653
14971,2020-09-18 19:40:06.791654,4.97532304135653
14972,2020-09-18 19:40:07.138559,4.97532304135653
14973,2020-09-18 19:40:07.454358,5.00005721600499
14974,2020-09-18 19:40:07.848177,5.00005721600499
14975,2020-09-18 19:40:08.167006,5.00005721600499
14976,2020-09-18 19:40:08.439645,5.00005721600499
14977,2020-09-18 19:40:08.788797,5.00005721600499
14978,2020-09-18 19:40:09.030991,5.00005721600499
14979,2020-09-18 19:40:09.358529,5.00005721600499
14980,2020-09-18 19:40:09.654789,5.00005721600499
14981,2020-09-18 19:40:09.986639,5.00005721600499
14982,2020-09-18 19:40:10.234116,4.92448543248133
14983,2020-09-18 19:40:10.576503,4.92448543248133
14984,2020-09-18 19:40:10.844282,4.92448543248133
14985,2020-09-18 19:40:11.109378,4.92448543248133
14986,2020-09-18 19:40:11.386083,4.92448543248133
14987,2020-09-18 19:40:11.638381,4.92448543248133
14988,2020-09-18 19:40:11.902559,4.92448543248133
14989,2020-09-18 19:40:12.161303,4.92448543248133
14990,2020-09-18 19:40:12.404736,4.92448543248133
14991,2020-09-18 19:40:12.677832,4.92448543248133
14992,2020-09-18 19:40:12.990305,4.82530427952086
14993,2020-09-18 19:40:13.246402,4.82530427952086
14994,2020-09-18 19:40:13.607323,4.82530427952086
14995,2020-09-18 19:40:13.908750,4.82530427952086
14996,2020-09-18 19:40:14.169792,4.82530427952086
14997,2020-09-18 19:40:14.479934,4.82530427952086
14998,2020-09-18 19:40:14.822112,4.82530427952086
14999,2020-09-18 19:40:15.133032,4.82530427952086
15000,2020-09-18 19:40:15.360214,4.82530427952086
15001,2020-09-18 19:40:15.660159,4.72645561499577
15002,2020-09-18 19:40:16.052971,4.72645561499577
15003,2020-09-18 19:40:16.381449,4.72645561499577
15004,2020-09-18 19:40:16.689961,4.72645561499577
15005,2020-09-18 19:40:16.943562,4.72645561499577
15006,2020-09-18 19:40:17.230546,4.72645561499577
15007,2020-09-18 19:40:17.510365,4.72645561499577
15008,2020-09-18 19:40:17.798471,4.72645561499577
15009,2020-09-18 19:40:18.159916,4.72645561499577
15010,2020-09-18 19:40:18.359383,4.72645561499577
15011,2020-09-18 19:40:18.559134,4.72645561499577
15012,2020-09-18 19:40:18.895427,4.62793519485845
15013,2020-09-18 19:40:19.152700,4.62793519485845
15014,2020-09-18 19:40:19.437887,4.62793519485845
15015,2020-09-18 19:40:19.695562,4.62793519485845
15016,2020-09-18 19:40:20.026461,4.62793519485845
15017,2020-09-18 19:40:20.354246,4.62793519485845
15018,2020-09-18 19:40:20.604984,4.62793519485845
15019,2020-09-18 19:40:20.855828,4.62793519485845
15020,2020-09-18 19:40:21.171413,4.62793519485845
15021,2020-09-18 19:40:21.447321,4.52973891454195
15022,2020-09-18 19:40:21.809085,4.52973891454195
15023,2020-09-18 19:40:22.140915,4.52973891454195
15024,2020-09-18 19:40:22.456070,4.52973891454195
15025,2020-09-18 19:40:22.775010,4.52973891454195
15026,2020-09-18 19:40:23.046842,4.52973891454195
15027,2020-09-18 19:40:23.349519,4.52973891454195
15028,2020-09-18 19:40:23.641900,4.52973891454195
15029,2020-09-18 19:40:23.968247,4.52973891454195
15030,2020-09-18 19:40:24.371714,4.43186279952036
15031,2020-09-18 19:40:24.600421,4.43186279952036
15032,2020-09-18 19:40:24.946378,4.43186279952036
15033,2020-09-18 19:40:25.310576,4.43186279952036
15034,2020-09-18 19:40:25.642006,4.43186279952036
15035,2020-09-18 19:40:25.973382,4.43186279952036
15036,2020-09-18 19:40:26.220679,4.43186279952036
15037,2020-09-18 19:40:26.570091,4.43186279952036
15038,2020-09-18 19:40:26.850089,4.43186279952036
15039,2020-09-18 19:40:27.146973,4.33430299698841
15040,2020-09-18 19:40:27.452078,4.33430299698841
15041,2020-09-18 19:40:27.746250,4.33430299698841
15042,2020-09-18 19:40:28.056647,4.33430299698841
15043,2020-09-18 19:40:28.395563,4.33430299698841
15044,2020-09-18 19:40:28.664423,4.33430299698841
15045,2020-09-18 19:40:28.948490,4.33430299698841
15046,2020-09-18 19:40:29.283074,4.33430299698841
15047,2020-09-18 19:40:29.535248,4.23705576846872
15048,2020-09-18 19:40:29.840002,4.23705576846872
15049,2020-09-18 19:40:30.101960,4.23705576846872
15050,2020-09-18 19:40:30.360285,4.23705576846872
15051,2020-09-18 19:40:30.648400,4.23705576846872
15052,2020-09-18 19:40:31.011441,4.23705576846872
15053,2020-09-18 19:40:31.299881,4.23705576846872
15054,2020-09-18 19:40:31.568173,4.23705576846872
15055,2020-09-18 19:40:31.825427,4.23705576846872
15056,2020-09-18 19:40:32.109539,4.23705576846872
15057,2020-09-18 19:40:32.383208,4.14011748319807
15058,2020-09-18 19:40:32.707514,4.14011748319807
15059,2020-09-18 19:40:33.002676,4.14011748319807
15060,2020-09-18 19:40:33.285626,4.14011748319807
15061,2020-09-18 19:40:33.624650,4.14011748319807
15062,2020-09-18 19:40:33.854613,4.14011748319807
15063,2020-09-18 19:40:34.170429,4.14011748319807
15064,2020-09-18 19:40:34.499212,4.14011748319807
15065,2020-09-18 19:40:34.850114,4.14011748319807
15066,2020-09-18 19:40:35.125413,4.04348461217508
15067,2020-09-18 19:40:35.487124,4.04348461217508
15068,2020-09-18 19:40:35.805909,4.04348461217508
15069,2020-09-18 19:40:36.093066,4.04348461217508
15070,2020-09-18 19:40:36.440052,4.04348461217508
15071,2020-09-18 19:40:36.850865,4.04348461217508
15072,2020-09-18 19:40:37.160192,4.04348461217508
15073,2020-09-18 19:40:37.534643,3.90506514539172
15074,2020-09-18 19:40:37.892994,3.90506514539172
15075,2020-09-18 19:40:38.158018,3.90506514539172
15076,2020-09-18 19:40:38.463537,3.90506514539172
15077,2020-09-18 19:40:38.753070,3.90506514539172
15078,2020-09-18 19:40:39.057275,3.90506514539172
15079,2020-09-18 19:40:39.411530,3.90506514539172
15080,2020-09-18 19:40:39.676935,3.90506514539172
15081,2020-09-18 19:40:39.934703,3.76699559261823
15082,2020-09-18 19:40:40.276458,3.76699559261823
15083,2020-09-18 19:40:40.592981,3.76699559261823
15084,2020-09-18 19:40:40.918159,3.76699559261823
15085,2020-09-18 19:40:41.223469,3.76699559261823
15086,2020-09-18 19:40:41.500771,3.76699559261823
15087,2020-09-18 19:40:41.742722,3.76699559261823
15088,2020-09-18 19:40:42.073690,3.76699559261823
15089,2020-09-18 19:40:42.370575,3.62927325336103
15090,2020-09-18 19:40:42.633709,3.62927325336103
15091,2020-09-18 19:40:42.957338,3.62927325336103
15092,2020-09-18 19:40:43.288651,3.62927325336103
15093,2020-09-18 19:40:43.670662,3.62927325336103
15094,2020-09-18 19:40:43.923855,3.62927325336103
15095,2020-09-18 19:40:44.177196,3.62927325336103
15096,2020-09-18 19:40:44.554719,3.49189549878892
15097,2020-09-18 19:40:44.852269,3.49189549878892
15098,2020-09-18 19:40:45.133455,3.49189549878892
15099,2020-09-18 19:40:45.424686,3.49189549878892
15100,2020-09-18 19:40:45.672633,3.49189549878892
15101,2020-09-18 19:40:46.001431,3.49189549878892
15102,2020-09-18 19:40:46.314726,3.49189549878892
15103,2020-09-18 19:40:46.585260,3.49189549878892
15104,2020-09-18 19:40:46.952084,3.35485976960672
15105,2020-09-18 19:40:47.228635,3.35485976960672
15106,2020-09-18 19:40:47.504463,3.35485976960672
15107,2020-09-18 19:40:47.825303,3.35485976960672
15108,2020-09-18 19:40:48.127568,3.35485976960672
15109,2020-09-18 19:40:48.453902,3.35485976960672
15110,2020-09-18 19:40:48.681390,3.35485976960672
15111,2020-09-18 19:40:48.968530,3.35485976960672
15112,2020-09-18 19:40:49.303834,3.35485976960672
15113,2020-09-18 19:40:49.552952,3.21816357415793
15114,2020-09-18 19:40:49.856269,3.21816357415793
15115,2020-09-18 19:40:50.128388,3.21816357415793
15116,2020-09-18 19:40:50.500277,3.21816357415793
15117,2020-09-18 19:40:50.808395,3.21816357415793
15118,2020-09-18 19:40:51.036989,3.21816357415793
15119,2020-09-18 19:40:51.367503,3.21816357415793
15120,2020-09-18 19:40:51.725836,3.08180448674037
15121,2020-09-18 19:40:52.046832,3.08180448674037
15122,2020-09-18 19:40:52.279975,3.08180448674037
15123,2020-09-18 19:40:52.568670,3.08180448674037
15124,2020-09-18 19:40:52.900284,3.08180448674037
15125,2020-09-18 19:40:53.186258,3.08180448674037
15126,2020-09-18 19:40:53.481355,3.08180448674037
15127,2020-09-18 19:40:53.798844,3.08180448674037
15128,2020-09-18 19:40:54.092798,3.08180448674037
15129,2020-09-18 19:40:54.428027,2.94578014612215
15130,2020-09-18 19:40:54.681021,2.94578014612215
15131,2020-09-18 19:40:55.012896,2.94578014612215
15132,2020-09-18 19:40:55.335883,2.94578014612215
15133,2020-09-18 19:40:55.605363,2.94578014612215
15134,2020-09-18 19:40:55.953025,2.94578014612215
15135,2020-09-18 19:40:56.296864,2.94578014612215
15136,2020-09-18 19:40:56.560474,2.94578014612215
15137,2020-09-18 19:40:56.887220,2.94578014612215
15138,2020-09-18 19:40:57.125084,2.81008825424817
15139,2020-09-18 19:40:57.422697,2.81008825424817
15140,2020-09-18 19:40:57.754996,2.81008825424817
15141,2020-09-18 19:40:58.035034,2.81008825424817
15142,2020-09-18 19:40:58.315299,2.81008825424817
15143,2020-09-18 19:40:58.550120,2.81008825424817
15144,2020-09-18 19:40:58.871280,2.81008825424817
15145,2020-09-18 19:40:59.215468,2.81008825424817
15146,2020-09-18 19:40:59.554580,2.81008825424817
15147,2020-09-18 19:40:59.921705,2.67472657512997
15148,2020-09-18 19:41:00.248189,2.67472657512997
15149,2020-09-18 19:41:00.526573,2.67472657512997
15150,2020-09-18 19:41:00.849397,2.67472657512997
15151,2020-09-18 19:41:01.085289,2.67472657512997
15152,2020-09-18 19:41:01.433568,2.67472657512997
15153,2020-09-18 19:41:01.677300,2.67472657512997
15154,2020-09-18 19:41:01.890263,2.67472657512997
15155,2020-09-18 19:41:02.181201,2.5396929339139
15156,2020-09-18 19:41:02.496325,2.5396929339139
15157,2020-09-18 19:41:02.774399,2.5396929339139
15158,2020-09-18 19:41:03.052732,2.5396929339139
15159,2020-09-18 19:41:03.388077,2.5396929339139
15160,2020-09-18 19:41:03.753805,2.5396929339139
15161,2020-09-18 19:41:04.079912,2.5396929339139
15162,2020-09-18 19:41:04.352162,2.5396929339139
15163,2020-09-18 19:41:04.753601,2.40498521612537
15164,2020-09-18 19:41:05.012878,2.40498521612537
15165,2020-09-18 19:41:05.333051,2.40498521612537
15166,2020-09-18 19:41:05.582467,2.40498521612537
15167,2020-09-18 19:41:05.850150,2.40498521612537
15168,2020-09-18 19:41:06.051697,2.40498521612537
15169,2020-09-18 19:41:06.374833,2.40498521612537
15170,2020-09-18 19:41:06.682114,2.40498521612537
15171,2020-09-18 19:41:06.996516,2.40498521612537
15172,2020-09-18 19:41:07.305651,2.40498521612537
15173,2020-09-18 19:41:07.656521,2.25441820281874
15174,2020-09-18 19:41:08.004345,2.25441820281874
15175,2020-09-18 19:41:08.328163,2.25441820281874
15176,2020-09-18 19:41:08.632534,2.25441820281874
15177,2020-09-18 19:41:08.959456,2.25441820281874
15178,2020-09-18 19:41:09.262288,2.25441820281874
15179,2020-09-18 19:41:09.542892,2.25441820281874
15180,2020-09-18 19:41:09.797512,2.25441820281874
15181,2020-09-18 19:41:10.112684,2.10419706109829
15182,2020-09-18 19:41:10.355784,2.10419706109829
15183,2020-09-18 19:41:10.682431,2.10419706109829
15184,2020-09-18 19:41:10.995661,2.10419706109829
15185,2020-09-18 19:41:11.218188,2.10419706109829
15186,2020-09-18 19:41:11.511247,2.10419706109829
15187,2020-09-18 19:41:11.788048,2.10419706109829
15188,2020-09-18 19:41:12.099681,2.10419706109829
15189,2020-09-18 19:41:12.351442,2.12806882574216
15190,2020-09-18 19:41:12.660801,2.12806882574216
15191,2020-09-18 19:41:12.954724,2.12806882574216
15192,2020-09-18 19:41:13.288201,2.12806882574216
15193,2020-09-18 19:41:13.605500,2.12806882574216
15194,2020-09-18 19:41:13.906054,2.12806882574216
15195,2020-09-18 19:41:14.255349,2.12806882574216
15196,2020-09-18 19:41:14.496791,2.12806882574216
15197,2020-09-18 19:41:14.780278,2.12806882574216
15198,2020-09-18 19:41:15.098084,2.15192387691806
15199,2020-09-18 19:41:15.363920,2.15192387691806
15200,2020-09-18 19:41:15.649260,2.15192387691806
15201,2020-09-18 19:41:15.939994,2.15192387691806
15202,2020-09-18 19:41:16.286959,2.15192387691806
15203,2020-09-18 19:41:16.643130,2.15192387691806
15204,2020-09-18 19:41:16.907848,2.15192387691806
15205,2020-09-18 19:41:17.138131,2.15192387691806
15206,2020-09-18 19:41:17.490584,2.15192387691806
15207,2020-09-18 19:41:17.854523,2.17576230369059
15208,2020-09-18 19:41:18.146336,2.17576230369059
15209,2020-09-18 19:41:18.438720,2.17576230369059
15210,2020-09-18 19:41:18.798480,2.17576230369059
15211,2020-09-18 19:41:19.117708,2.17576230369059
15212,2020-09-18 19:41:19.432774,2.17576230369059
15213,2020-09-18 19:41:19.755189,2.17576230369059
15214,2020-09-18 19:41:20.074466,2.17576230369059
15215,2020-09-18 19:41:20.359222,2.19958419444512
15216,2020-09-18 19:41:20.663420,2.19958419444512
15217,2020-09-18 19:41:20.999035,2.19958419444512
15218,2020-09-18 19:41:21.304694,2.19958419444512
15219,2020-09-18 19:41:21.622713,2.19958419444512
15220,2020-09-18 19:41:21.919687,2.19958419444512
15221,2020-09-18 19:41:22.170984,2.19958419444512
15222,2020-09-18 19:41:22.470841,2.19958419444512
15223,2020-09-18 19:41:22.715236,2.19958419444512
15224,2020-09-18 19:41:22.976902,2.19958419444512
15225,2020-09-18 19:41:23.324108,2.22338963689386
15226,2020-09-18 19:41:23.644978,2.22338963689386
15227,2020-09-18 19:41:23.930638,2.22338963689386
15228,2020-09-18 19:41:24.254712,2.22338963689386
15229,2020-09-18 19:41:24.569345,2.22338963689386
15230,2020-09-18 19:41:24.884985,2.22338963689386
15231,2020-09-18 19:41:25.244315,2.22338963689386
15232,2020-09-18 19:41:25.560993,2.22338963689386
15233,2020-09-18 19:41:25.859463,2.24717871808168
15234,2020-09-18 19:41:26.193759,2.24717871808168
15235,2020-09-18 19:41:26.497630,2.24717871808168
15236,2020-09-18 19:41:26.812308,2.24717871808168
15237,2020-09-18 19:41:27.089061,2.24717871808168
15238,2020-09-18 19:41:27.405811,2.24717871808168
15239,2020-09-18 19:41:27.722215,2.24717871808168
15240,2020-09-18 19:41:28.037053,2.24717871808168
15241,2020-09-18 19:41:28.380885,2.27095152439209
15242,2020-09-18 19:41:28.693102,2.27095152439209
15243,2020-09-18 19:41:29.020368,2.27095152439209
15244,2020-09-18 19:41:29.294062,2.27095152439209
15245,2020-09-18 19:41:29.623739,2.27095152439209
15246,2020-09-18 19:41:29.953534,2.27095152439209
15247,2020-09-18 19:41:30.200301,2.27095152439209
15248,2020-09-18 19:41:30.593029,2.27095152439209
15249,2020-09-18 19:41:30.854068,2.29470814155292
15250,2020-09-18 19:41:31.106031,2.29470814155292
15251,2020-09-18 19:41:31.478525,2.29470814155292
15252,2020-09-18 19:41:31.765292,2.29470814155292
15253,2020-09-18 19:41:32.125554,2.29470814155292
15254,2020-09-18 19:41:32.387966,2.29470814155292
15255,2020-09-18 19:41:32.684705,2.29470814155292
15256,2020-09-18 19:41:32.965901,2.29470814155292
15257,2020-09-18 19:41:33.257838,2.29470814155292
15258,2020-09-18 19:41:33.482469,2.3184486546421
15259,2020-09-18 19:41:33.766388,2.3184486546421
15260,2020-09-18 19:41:34.090502,2.3184486546421
15261,2020-09-18 19:41:34.366949,2.3184486546421
15262,2020-09-18 19:41:34.731410,2.3184486546421
15263,2020-09-18 19:41:35.021774,2.3184486546421
15264,2020-09-18 19:41:35.358611,2.3184486546421
15265,2020-09-18 19:41:35.609266,2.3184486546421
15266,2020-09-18 19:41:35.886264,2.3184486546421
15267,2020-09-18 19:41:36.228459,2.34217314809329
15268,2020-09-18 19:41:36.552001,2.34217314809329
15269,2020-09-18 19:41:36.899044,2.34217314809329
15270,2020-09-18 19:41:37.268380,2.34217314809329
15271,2020-09-18 19:41:37.496455,2.34217314809329
15272,2020-09-18 19:41:37.775551,2.34217314809329
15273,2020-09-18 19:41:38.090560,2.34217314809329
15274,2020-09-18 19:41:38.369989,2.34217314809329
15275,2020-09-18 19:41:38.748145,2.34217314809329
15276,2020-09-18 19:41:39.035539,2.34217314809329
15277,2020-09-18 19:41:39.379081,2.33163087462957
15278,2020-09-18 19:41:39.696038,2.33163087462957
15279,2020-09-18 19:41:39.927947,2.33163087462957
15280,2020-09-18 19:41:40.264710,2.33163087462957
15281,2020-09-18 19:41:40.555425,2.33163087462957
15282,2020-09-18 19:41:40.824373,2.33163087462957
15283,2020-09-18 19:41:41.006248,2.33163087462957
15284,2020-09-18 19:41:41.337881,2.33163087462957
15285,2020-09-18 19:41:41.688797,2.33163087462957
15286,2020-09-18 19:41:41.938222,2.33163087462957
15287,2020-09-18 19:41:42.221218,2.33163087462957
15288,2020-09-18 19:41:42.570790,2.31268550333822
15289,2020-09-18 19:41:42.899947,2.31268550333822
15290,2020-09-18 19:41:43.195574,2.31268550333822
15291,2020-09-18 19:41:43.446698,2.31268550333822
15292,2020-09-18 19:41:43.711248,2.31268550333822
15293,2020-09-18 19:41:44.023544,2.31268550333822
15294,2020-09-18 19:41:44.321201,2.31268550333822
15295,2020-09-18 19:41:44.573706,2.31268550333822
15296,2020-09-18 19:41:44.902403,2.31268550333822
15297,2020-09-18 19:41:45.249290,2.29388029792881
15298,2020-09-18 19:41:45.521106,2.29388029792881
15299,2020-09-18 19:41:45.794588,2.29388029792881
15300,2020-09-18 19:41:46.095237,2.29388029792881
15301,2020-09-18 19:41:46.384262,2.29388029792881
15302,2020-09-18 19:41:46.690322,2.29388029792881
15303,2020-09-18 19:41:47.014248,2.29388029792881
15304,2020-09-18 19:41:47.349663,2.29388029792881
15305,2020-09-18 19:41:47.656205,2.29388029792881
15306,2020-09-18 19:41:47.939987,2.27521442352803
15307,2020-09-18 19:41:48.194437,2.27521442352803
15308,2020-09-18 19:41:48.446194,2.27521442352803
15309,2020-09-18 19:41:48.673651,2.27521442352803
15310,2020-09-18 19:41:49.012817,2.27521442352803
15311,2020-09-18 19:41:49.315358,2.27521442352803
15312,2020-09-18 19:41:49.600521,2.27521442352803
15313,2020-09-18 19:41:49.890982,2.27521442352803
15314,2020-09-18 19:41:50.329998,2.25668702597119
15315,2020-09-18 19:41:50.626304,2.25668702597119
15316,2020-09-18 19:41:50.869892,2.25668702597119
15317,2020-09-18 19:41:51.238828,2.25668702597119
15318,2020-09-18 19:41:51.530300,2.25668702597119
15319,2020-09-18 19:41:51.846193,2.25668702597119
15320,2020-09-18 19:41:52.029805,2.25668702597119
15321,2020-09-18 19:41:52.367177,2.25668702597119
15322,2020-09-18 19:41:52.721305,2.23829724941811
15323,2020-09-18 19:41:53.031641,2.23829724941811
15324,2020-09-18 19:41:53.305744,2.23829724941811
15325,2020-09-18 19:41:53.573880,2.23829724941811
15326,2020-09-18 19:41:53.851900,2.23829724941811
15327,2020-09-18 19:41:54.141998,2.23829724941811
15328,2020-09-18 19:41:54.461328,2.23829724941811
15329,2020-09-18 19:41:54.780691,2.23829724941811
15330,2020-09-18 19:41:55.090977,2.23829724941811
15331,2020-09-18 19:41:55.456977,2.2200442430449
15332,2020-09-18 19:41:55.799551,2.2200442430449
15333,2020-09-18 19:41:56.097727,2.2200442430449
15334,2020-09-18 19:41:56.468472,2.2200442430449
15335,2020-09-18 19:41:56.761208,2.2200442430449
15336,2020-09-18 19:41:57.074453,2.2200442430449
15337,2020-09-18 19:41:57.297195,2.2200442430449
15338,2020-09-18 19:41:57.538789,2.2200442430449
15339,2020-09-18 19:41:57.788218,2.2200442430449
15340,2020-09-18 19:41:58.070951,2.20192716046805
15341,2020-09-18 19:41:58.368482,2.20192716046805
15342,2020-09-18 19:41:58.711468,2.20192716046805
15343,2020-09-18 19:41:59.044596,2.20192716046805
15344,2020-09-18 19:41:59.286753,2.20192716046805
15345,2020-09-18 19:41:59.621265,2.20192716046805
15346,2020-09-18 19:41:59.962040,2.20192716046805
15347,2020-09-18 19:42:00.285969,2.20192716046805
15348,2020-09-18 19:42:00.642443,2.18394515950325
15349,2020-09-18 19:42:00.972114,2.18394515950325
15350,2020-09-18 19:42:01.301990,2.18394515950325
15351,2020-09-18 19:42:01.571756,2.18394515950325
15352,2020-09-18 19:42:01.901920,2.18394515950325
15353,2020-09-18 19:42:02.262289,2.18394515950325
15354,2020-09-18 19:42:02.557551,2.18394515950325
15355,2020-09-18 19:42:02.797936,2.18394515950325
15356,2020-09-18 19:42:03.139258,2.18394515950325
15357,2020-09-18 19:42:03.471915,2.16609740202657
15358,2020-09-18 19:42:03.859048,2.16609740202657
15359,2020-09-18 19:42:04.115592,2.16609740202657
15360,2020-09-18 19:42:04.465057,2.16609740202657
15361,2020-09-18 19:42:04.747031,2.16609740202657
15362,2020-09-18 19:42:05.069281,2.16609740202657
15363,2020-09-18 19:42:05.330833,2.16609740202657
15364,2020-09-18 19:42:05.599216,2.16609740202657
15365,2020-09-18 19:42:05.858698,2.16609740202657
15366,2020-09-18 19:42:06.187257,2.14838305388173
15367,2020-09-18 19:42:06.467569,2.14838305388173
15368,2020-09-18 19:42:06.769362,2.14838305388173
15369,2020-09-18 19:42:07.135315,2.14838305388173
15370,2020-09-18 19:42:07.419346,2.14838305388173
15371,2020-09-18 19:42:07.688240,2.14838305388173
15372,2020-09-18 19:42:08.028394,2.14838305388173
15373,2020-09-18 19:42:08.297633,2.14838305388173
15374,2020-09-18 19:42:08.616158,2.14838305388173
15375,2020-09-18 19:42:08.882835,2.13080128481263
15376,2020-09-18 19:42:09.316506,2.13080128481263
15377,2020-09-18 19:42:09.671097,2.13080128481263
15378,2020-09-18 19:42:09.937923,2.13080128481263
15379,2020-09-18 19:42:10.281849,2.13080128481263
15380,2020-09-18 19:42:10.582475,2.13080128481263
15381,2020-09-18 19:42:10.886490,2.13080128481263
15382,2020-09-18 19:42:11.165112,2.13080128481263
15383,2020-09-18 19:42:11.467744,2.13080128481263
15384,2020-09-18 19:42:11.795090,2.11787894239188
15385,2020-09-18 19:42:12.127694,2.11787894239188
15386,2020-09-18 19:42:12.479486,2.11787894239188
15387,2020-09-18 19:42:12.760317,2.11787894239188
15388,2020-09-18 19:42:13.002992,2.11787894239188
15389,2020-09-18 19:42:13.356500,2.11787894239188
15390,2020-09-18 19:42:13.669420,2.11787894239188
15391,2020-09-18 19:42:13.996118,2.11787894239188
15392,2020-09-18 19:42:14.341830,2.11787894239188
15393,2020-09-18 19:42:14.593228,2.11787894239188
15394,2020-09-18 19:42:14.879719,2.10506514003283
15395,2020-09-18 19:42:15.207471,2.10506514003283
15396,2020-09-18 19:42:15.533532,2.10506514003283
15397,2020-09-18 19:42:15.860236,2.10506514003283
15398,2020-09-18 19:42:16.221220,2.10506514003283
15399,2020-09-18 19:42:16.514264,2.10506514003283
15400,2020-09-18 19:42:16.795857,2.10506514003283
15401,2020-09-18 19:42:17.023879,2.10506514003283
15402,2020-09-18 19:42:17.364134,2.09235920515243
15403,2020-09-18 19:42:17.707946,2.09235920515243
15404,2020-09-18 19:42:17.995948,2.09235920515243
15405,2020-09-18 19:42:18.326924,2.09235920515243
15406,2020-09-18 19:42:18.653574,2.09235920515243
15407,2020-09-18 19:42:19.007531,2.09235920515243
15408,2020-09-18 19:42:19.332880,2.09235920515243
15409,2020-09-18 19:42:19.654606,2.09235920515243
15410,2020-09-18 19:42:19.970401,2.09235920515243
15411,2020-09-18 19:42:20.168571,2.07976046836868
15412,2020-09-18 19:42:20.492258,2.07976046836868
15413,2020-09-18 19:42:20.831385,2.07976046836868
15414,2020-09-18 19:42:21.149485,2.07976046836868
15415,2020-09-18 19:42:21.396147,2.07976046836868
15416,2020-09-18 19:42:21.699742,2.07976046836868
15417,2020-09-18 19:42:22.033858,2.07976046836868
15418,2020-09-18 19:42:22.317295,2.07976046836868
15419,2020-09-18 19:42:22.607525,2.07976046836868
15420,2020-09-18 19:42:22.955718,2.06726826349254
15421,2020-09-18 19:42:23.207422,2.06726826349254
15422,2020-09-18 19:42:23.456391,2.06726826349254
15423,2020-09-18 19:42:23.797384,2.06726826349254
15424,2020-09-18 19:42:24.112943,2.06726826349254
15425,2020-09-18 19:42:24.466566,2.06726826349254
15426,2020-09-18 19:42:24.780524,2.06726826349254
15427,2020-09-18 19:42:25.120799,2.06726826349254
15428,2020-09-18 19:42:25.519864,2.05488192752017
15429,2020-09-18 19:42:25.807766,2.05488192752017
15430,2020-09-18 19:42:26.033078,2.05488192752017
15431,2020-09-18 19:42:26.301975,2.05488192752017
15432,2020-09-18 19:42:26.582894,2.05488192752017
15433,2020-09-18 19:42:26.840324,2.05488192752017
15434,2020-09-18 19:42:27.133943,2.05488192752017
15435,2020-09-18 19:42:27.494183,2.05488192752017
15436,2020-09-18 19:42:27.809818,2.05488192752017
15437,2020-09-18 19:42:28.088277,2.04260080062531
15438,2020-09-18 19:42:28.430054,2.04260080062531
15439,2020-09-18 19:42:28.739813,2.04260080062531
15440,2020-09-18 19:42:29.019937,2.04260080062531
15441,2020-09-18 19:42:29.353967,2.04260080062531
15442,2020-09-18 19:42:29.706538,2.04260080062531
15443,2020-09-18 19:42:30.045243,2.04260080062531
15444,2020-09-18 19:42:30.408230,2.04260080062531
15445,2020-09-18 19:42:30.781972,2.03042422615185
15446,2020-09-18 19:42:31.048775,2.03042422615185
15447,2020-09-18 19:42:31.362581,2.03042422615185
15448,2020-09-18 19:42:31.682951,2.03042422615185
15449,2020-09-18 19:42:31.962652,2.03042422615185
15450,2020-09-18 19:42:32.285271,2.03042422615185
15451,2020-09-18 19:42:32.591503,2.03042422615185
15452,2020-09-18 19:42:32.912585,2.03042422615185
15453,2020-09-18 19:42:33.162538,2.03042422615185
15454,2020-09-18 19:42:33.463528,2.01835155060664
15455,2020-09-18 19:42:33.752931,2.01835155060664
15456,2020-09-18 19:42:34.090395,2.01835155060664
15457,2020-09-18 19:42:34.430634,2.01835155060664
15458,2020-09-18 19:42:34.762886,2.01835155060664
15459,2020-09-18 19:42:35.089468,2.01835155060664
15460,2020-09-18 19:42:35.444826,2.01835155060664
15461,2020-09-18 19:42:35.865853,2.00638212365239
15462,2020-09-18 19:42:36.111106,2.00638212365239
15463,2020-09-18 19:42:36.467179,2.00638212365239
15464,2020-09-18 19:42:36.715955,2.00638212365239
15465,2020-09-18 19:42:37.019083,2.00638212365239
15466,2020-09-18 19:42:37.347249,2.00638212365239
15467,2020-09-18 19:42:37.652204,2.00638212365239
15468,2020-09-18 19:42:37.924823,2.00638212365239
15469,2020-09-18 19:42:38.279866,2.00638212365239
15470,2020-09-18 19:42:38.568886,1.99451529810075
15471,2020-09-18 19:42:38.787172,1.99451529810075
15472,2020-09-18 19:42:39.101384,1.99451529810075
15473,2020-09-18 19:42:39.418339,1.99451529810075
15474,2020-09-18 19:42:39.790423,1.99451529810075
15475,2020-09-18 19:42:40.107986,1.99451529810075
15476,2020-09-18 19:42:40.443762,1.99451529810075
15477,2020-09-18 19:42:40.784886,1.99451529810075
15478,2020-09-18 19:42:41.140569,1.99451529810075
15479,2020-09-18 19:42:41.426479,1.98275042990556
15480,2020-09-18 19:42:41.675158,1.98275042990556
15481,2020-09-18 19:42:41.993506,1.98275042990556
15482,2020-09-18 19:42:42.339922,1.98275042990556
15483,2020-09-18 19:42:42.665198,1.98275042990556
15484,2020-09-18 19:42:42.904167,1.98275042990556
15485,2020-09-18 19:42:43.153920,1.98275042990556
15486,2020-09-18 19:42:43.445189,1.98275042990556
15487,2020-09-18 19:42:43.781483,2.00002974306386
15488,2020-09-18 19:42:44.052023,2.00002974306386
15489,2020-09-18 19:42:44.271763,2.00002974306386
15490,2020-09-18 19:42:44.645079,2.00002974306386
15491,2020-09-18 19:42:44.889537,2.00002974306386
15492,2020-09-18 19:42:45.171964,2.00002974306386
15493,2020-09-18 19:42:45.468384,2.00002974306386
15494,2020-09-18 19:42:45.741959,2.00002974306386
15495,2020-09-18 19:42:46.025382,2.00002974306386
15496,2020-09-18 19:42:46.273746,2.00002974306386
15497,2020-09-18 19:42:46.601180,2.00002974306386
15498,2020-09-18 19:42:46.872338,2.01729209275642
15499,2020-09-18 19:42:47.155152,2.01729209275642
15500,2020-09-18 19:42:47.426902,2.01729209275642
15501,2020-09-18 19:42:47.751393,2.01729209275642
15502,2020-09-18 19:42:48.070569,2.01729209275642
15503,2020-09-18 19:42:48.360878,2.01729209275642
15504,2020-09-18 19:42:48.698925,2.01729209275642
15505,2020-09-18 19:42:49.036855,2.01729209275642
15506,2020-09-18 19:42:49.323098,2.01729209275642
15507,2020-09-18 19:42:49.539843,2.01729209275642
15508,2020-09-18 19:42:49.784183,2.01729209275642
15509,2020-09-18 19:42:50.122496,2.03453756410913
15510,2020-09-18 19:42:50.421928,2.03453756410913
15511,2020-09-18 19:42:50.757097,2.03453756410913
15512,2020-09-18 19:42:51.090123,2.03453756410913
15513,2020-09-18 19:42:51.384111,2.03453756410913
15514,2020-09-18 19:42:51.671382,2.03453756410913
15515,2020-09-18 19:42:52.026283,2.05176624167142
15516,2020-09-18 19:42:52.302412,2.05176624167142
15517,2020-09-18 19:42:52.613579,2.05176624167142
15518,2020-09-18 19:42:52.971259,2.05176624167142
15519,2020-09-18 19:42:53.220143,2.05176624167142
15520,2020-09-18 19:42:53.577418,2.05176624167142
15521,2020-09-18 19:42:53.890103,2.05176624167142
15522,2020-09-18 19:42:54.238531,2.05176624167142
15523,2020-09-18 19:42:54.552887,2.05176624167142
15524,2020-09-18 19:42:54.898383,2.06897820942058
15525,2020-09-18 19:42:55.217200,2.06897820942058
15526,2020-09-18 19:42:55.509819,2.06897820942058
15527,2020-09-18 19:42:55.790399,2.06897820942058
15528,2020-09-18 19:42:56.144131,2.06897820942058
15529,2020-09-18 19:42:56.460013,2.06897820942058
15530,2020-09-18 19:42:56.753183,2.06897820942058
15531,2020-09-18 19:42:57.097124,2.06897820942058
15532,2020-09-18 19:42:57.436872,2.06897820942058
15533,2020-09-18 19:42:57.825176,2.08617355076618
15534,2020-09-18 19:42:58.089222,2.08617355076618
15535,2020-09-18 19:42:58.364110,2.08617355076618
15536,2020-09-18 19:42:58.646890,2.08617355076618
15537,2020-09-18 19:42:58.894722,2.08617355076618
15538,2020-09-18 19:42:59.171432,2.08617355076618
15539,2020-09-18 19:42:59.470846,2.08617355076618
15540,2020-09-18 19:42:59.727563,2.08617355076618
15541,2020-09-18 19:43:00.094280,2.10335234855435
15542,2020-09-18 19:43:00.351624,2.10335234855435
15543,2020-09-18 19:43:00.602818,2.10335234855435
15544,2020-09-18 19:43:00.995146,2.10335234855435
15545,2020-09-18 19:43:01.412750,2.10335234855435
15546,2020-09-18 19:43:01.737445,2.10335234855435
15547,2020-09-18 19:43:02.009425,2.10335234855435
15548,2020-09-18 19:43:02.396075,2.10335234855435
15549,2020-09-18 19:43:02.705055,2.10335234855435
15550,2020-09-18 19:43:03.141621,2.10335234855435
15551,2020-09-18 19:43:03.431284,2.12051468507208
15552,2020-09-18 19:43:03.796062,2.12051468507208
15553,2020-09-18 19:43:04.113225,2.12051468507208
15554,2020-09-18 19:43:04.378244,2.12051468507208
15555,2020-09-18 19:43:04.741700,2.12051468507208
15556,2020-09-18 19:43:05.005000,2.12051468507208
15557,2020-09-18 19:43:05.328406,2.12051468507208
15558,2020-09-18 19:43:05.605024,2.12051468507208
15559,2020-09-18 19:43:05.974823,2.12051468507208
15560,2020-09-18 19:43:06.427543,2.1376606420514
15561,2020-09-18 19:43:06.666339,2.1376606420514
15562,2020-09-18 19:43:06.957736,2.1376606420514
15563,2020-09-18 19:43:07.223498,2.1376606420514
15564,2020-09-18 19:43:07.512145,2.1376606420514
15565,2020-09-18 19:43:07.751285,2.1376606420514
15566,2020-09-18 19:43:07.980881,2.1376606420514
15567,2020-09-18 19:43:08.267201,2.1376606420514
15568,2020-09-18 19:43:08.521670,2.1376606420514
15569,2020-09-18 19:43:08.868029,2.1376606420514
15570,2020-09-18 19:43:09.185117,2.1376606420514
15571,2020-09-18 19:43:09.486271,2.1376606420514
15572,2020-09-18 19:43:09.866916,2.15479030067362
15573,2020-09-18 19:43:10.171602,2.15479030067362
15574,2020-09-18 19:43:10.482469,2.15479030067362
15575,2020-09-18 19:43:10.770987,2.15479030067362
15576,2020-09-18 19:43:11.107260,2.15479030067362
15577,2020-09-18 19:43:11.485667,2.15479030067362
15578,2020-09-18 19:43:11.785509,2.15479030067362
15579,2020-09-18 19:43:12.111379,2.15479030067362
15580,2020-09-18 19:43:12.429452,2.17190374157346
15581,2020-09-18 19:43:12.709382,2.17190374157346
15582,2020-09-18 19:43:12.945094,2.17190374157346
15583,2020-09-18 19:43:13.280819,2.17190374157346
15584,2020-09-18 19:43:13.603912,2.17190374157346
15585,2020-09-18 19:43:13.991658,2.17190374157346
15586,2020-09-18 19:43:14.339563,2.17190374157346
15587,2020-09-18 19:43:14.672107,2.17190374157346
15588,2020-09-18 19:43:15.076775,2.18900104484314
15589,2020-09-18 19:43:15.365286,2.18900104484314
15590,2020-09-18 19:43:15.612307,2.18900104484314
15591,2020-09-18 19:43:15.859010,2.18900104484314
15592,2020-09-18 19:43:16.121281,2.18900104484314
15593,2020-09-18 19:43:16.390815,2.18900104484314
15594,2020-09-18 19:43:16.707630,2.18900104484314
15595,2020-09-18 19:43:16.954097,2.18900104484314
15596,2020-09-18 19:43:17.267998,2.18900104484314
15597,2020-09-18 19:43:17.613589,2.18900104484314
15598,2020-09-18 19:43:17.989573,2.20309829746371
15599,2020-09-18 19:43:18.280581,2.20309829746371
15600,2020-09-18 19:43:18.602409,2.20309829746371
15601,2020-09-18 19:43:18.930999,2.20309829746371
15602,2020-09-18 19:43:19.269793,2.20309829746371
15603,2020-09-18 19:43:19.554406,2.20309829746371
15604,2020-09-18 19:43:19.877716,2.20309829746371
15605,2020-09-18 19:43:20.246626,2.20309829746371
15606,2020-09-18 19:43:20.606257,2.20309829746371
15607,2020-09-18 19:43:20.884734,2.21719362192276
15608,2020-09-18 19:43:21.243769,2.21719362192276
15609,2020-09-18 19:43:21.574540,2.21719362192276
