iteration,timestamp,T7
15610,2020-09-18 19:43:21.830190,2.21719362192276
15611,2020-09-18 19:43:22.192963,2.21719362192276
15612,2020-09-18 19:43:22.489231,2.21719362192276
15613,2020-09-18 19:43:22.829290,2.21719362192276
15614,2020-09-18 19:43:23.205396,2.21719362192276
15615,2020-09-18 19:43:23.439609,2.21719362192276
15616,2020-09-18 19:43:23.652400,2.23128702566878
15617,2020-09-18 19:43:24.043726,2.23128702566878
15618,2020-09-18 19:43:24.377757,2.23128702566878
15619,2020-09-18 19:43:24.672708,2.23128702566878
15620,2020-09-18 19:43:24.960576,2.23128702566878
15621,2020-09-18 19:43:25.272624,2.23128702566878
15622,2020-09-18 19:43:25.525628,2.23128702566878
15623,2020-09-18 19:43:25.857474,2.23128702566878
15624,2020-09-18 19:43:26.136694,2.23128702566878
15625,2020-09-18 19:43:26.490917,2.24537851606276
15626,2020-09-18 19:43:26.765154,2.24537851606276
15627,2020-09-18 19:43:27.066338,2.24537851606276
15628,2020-09-18 19:43:27.429467,2.24537851606276
15629,2020-09-18 19:43:27.768286,2.24537851606276
15630,2020-09-18 19:43:28.135123,2.24537851606276
15631,2020-09-18 19:43:28.464788,2.24537851606276
15632,2020-09-18 19:43:28.792883,2.24537851606276
15633,2020-09-18 19:43:29.073981,2.2594681003789
15634,2020-09-18 19:43:29.374420,2.2594681003789
15635,2020-09-18 19:43:29.617195,2.2594681003789
15636,2020-09-18 19:43:29.881290,2.2594681003789
15637,2020-09-18 19:43:30.208766,2.2594681003789
15638,2020-09-18 19:43:30.541351,2.2594681003789
15639,2020-09-18 19:43:30.854657,2.2594681003789
15640,2020-09-18 19:43:31.166063,2.2594681003789
15641,2020-09-18 19:43:31.458967,2.2594681003789
15642,2020-09-18 19:43:31.778449,2.27355578580531
15643,2020-09-18 19:43:32.086775,2.27355578580531
15644,2020-09-18 19:43:32.405299,2.27355578580531
15645,2020-09-18 19:43:32.755806,2.27355578580531
15646,2020-09-18 19:43:33.107649,2.27355578580531
15647,2020-09-18 19:43:33.439013,2.27355578580531
15648,2020-09-18 19:43:33.777693,2.27355578580531
15649,2020-09-18 19:43:34.035172,2.27355578580531
15650,2020-09-18 19:43:34.383022,2.28764157944475
15651,2020-09-18 19:43:34.697382,2.28764157944475
15652,2020-09-18 19:43:35.026825,2.28764157944475
15653,2020-09-18 19:43:35.359082,2.28764157944475
15654,2020-09-18 19:43:35.685389,2.28764157944475
15655,2020-09-18 19:43:35.928324,2.28764157944475
15656,2020-09-18 19:43:36.274910,2.28764157944475
15657,2020-09-18 19:43:36.654218,2.28764157944475
15658,2020-09-18 19:43:36.964538,2.30172548831527
15659,2020-09-18 19:43:37.206179,2.30172548831527
15660,2020-09-18 19:43:37.494913,2.30172548831527
15661,2020-09-18 19:43:37.797352,2.30172548831527
15662,2020-09-18 19:43:38.189203,2.30172548831527
15663,2020-09-18 19:43:38.526014,2.30172548831527
15664,2020-09-18 19:43:38.786361,2.30172548831527
15665,2020-09-18 19:43:39.102085,2.30172548831527
15666,2020-09-18 19:43:39.331601,2.30172548831527
15667,2020-09-18 19:43:39.639185,2.31228701159203
15668,2020-09-18 19:43:39.968266,2.31228701159203
15669,2020-09-18 19:43:40.324272,2.31228701159203
15670,2020-09-18 19:43:40.652331,2.31228701159203
15671,2020-09-18 19:43:40.966651,2.31228701159203
15672,2020-09-18 19:43:41.263218,2.31228701159203
15673,2020-09-18 19:43:41.588336,2.31228701159203
15674,2020-09-18 19:43:41.871754,2.31228701159203
15675,2020-09-18 19:43:42.128441,2.31961973346156
15676,2020-09-18 19:43:42.401421,2.31961973346156
15677,2020-09-18 19:43:42.728487,2.31961973346156
15678,2020-09-18 19:43:42.999185,2.31961973346156
15679,2020-09-18 19:43:43.277182,2.31961973346156
15680,2020-09-18 19:43:43.574442,2.31961973346156
15681,2020-09-18 19:43:43.868423,2.31961973346156
15682,2020-09-18 19:43:44.098164,2.31961973346156
15683,2020-09-18 19:43:44.350990,2.31961973346156
15684,2020-09-18 19:43:44.594737,2.34894317483572
15685,2020-09-18 19:43:44.930222,2.34894317483572
15686,2020-09-18 19:43:45.168325,2.34894317483572
15687,2020-09-18 19:43:45.465673,2.34894317483572
15688,2020-09-18 19:43:45.699417,2.34894317483572
15689,2020-09-18 19:43:45.988155,2.34894317483572
15690,2020-09-18 19:43:46.318865,2.34894317483572
15691,2020-09-18 19:43:46.548481,2.34894317483572
15692,2020-09-18 19:43:46.842839,2.34894317483572
15693,2020-09-18 19:43:47.151955,2.34894317483572
15694,2020-09-18 19:43:47.484028,2.37823685637174
15695,2020-09-18 19:43:47.800701,2.37823685637174
15696,2020-09-18 19:43:48.129413,2.37823685637174
15697,2020-09-18 19:43:48.437728,2.37823685637174
15698,2020-09-18 19:43:48.811403,2.37823685637174
15699,2020-09-18 19:43:49.033860,2.37823685637174
15700,2020-09-18 19:43:49.314554,2.37823685637174
15701,2020-09-18 19:43:49.634961,2.37823685637174
15702,2020-09-18 19:43:49.955608,2.37823685637174
15703,2020-09-18 19:43:50.321450,2.40750084276854
15704,2020-09-18 19:43:50.619007,2.40750084276854
15705,2020-09-18 19:43:50.992173,2.40750084276854
15706,2020-09-18 19:43:51.319363,2.40750084276854
15707,2020-09-18 19:43:51.675534,2.40750084276854
15708,2020-09-18 19:43:51.965808,2.40750084276854
15709,2020-09-18 19:43:52.267407,2.40750084276854
15710,2020-09-18 19:43:52.580044,2.40750084276854
15711,2020-09-18 19:43:52.905868,2.4611155252185
15712,2020-09-18 19:43:53.210905,2.4611155252185
15713,2020-09-18 19:43:53.533250,2.4611155252185
15714,2020-09-18 19:43:53.896366,2.4611155252185
15715,2020-09-18 19:43:54.194441,2.4611155252185
15716,2020-09-18 19:43:54.502239,2.4611155252185
15717,2020-09-18 19:43:54.797355,2.4611155252185
15718,2020-09-18 19:43:55.077003,2.4611155252185
15719,2020-09-18 19:43:55.420966,2.4611155252185
15720,2020-09-18 19:43:55.643403,2.51466057162244
15721,2020-09-18 19:43:55.976073,2.51466057162244
15722,2020-09-18 19:43:56.212250,2.51466057162244
15723,2020-09-18 19:43:56.464346,2.51466057162244
15724,2020-09-18 19:43:56.745192,2.51466057162244
15725,2020-09-18 19:43:57.005075,2.51466057162244
15726,2020-09-18 19:43:57.226647,2.51466057162244
15727,2020-09-18 19:43:57.536050,2.51466057162244
15728,2020-09-18 19:43:57.861766,2.51466057162244
15729,2020-09-18 19:43:58.198626,2.51466057162244
15730,2020-09-18 19:43:58.483427,2.56813614317585
15731,2020-09-18 19:43:58.833624,2.56813614317585
15732,2020-09-18 19:43:59.137858,2.56813614317585
15733,2020-09-18 19:43:59.441562,2.56813614317585
15734,2020-09-18 19:43:59.782489,2.56813614317585
15735,2020-09-18 19:44:00.037100,2.56813614317585
15736,2020-09-18 19:44:00.380920,2.56813614317585
15737,2020-09-18 19:44:00.700143,2.56813614317585
15738,2020-09-18 19:44:00.949697,2.56813614317585
15739,2020-09-18 19:44:01.288229,2.62154239974045
15740,2020-09-18 19:44:01.574276,2.62154239974045
15741,2020-09-18 19:44:01.930917,2.62154239974045
15742,2020-09-18 19:44:02.240341,2.62154239974045
15743,2020-09-18 19:44:02.575065,2.62154239974045
15744,2020-09-18 19:44:02.875958,2.62154239974045
15745,2020-09-18 19:44:03.232859,2.62154239974045
15746,2020-09-18 19:44:03.562328,2.62154239974045
15747,2020-09-18 19:44:03.821196,2.62154239974045
15748,2020-09-18 19:44:04.079397,2.67487949987324
15749,2020-09-18 19:44:04.354439,2.67487949987324
15750,2020-09-18 19:44:04.672385,2.67487949987324
15751,2020-09-18 19:44:05.029792,2.67487949987324
15752,2020-09-18 19:44:05.333489,2.67487949987324
15753,2020-09-18 19:44:05.670106,2.67487949987324
15754,2020-09-18 19:44:05.965765,2.67487949987324
15755,2020-09-18 19:44:06.283552,2.67487949987324
15756,2020-09-18 19:44:06.572178,2.67487949987324
15757,2020-09-18 19:44:06.808101,2.72814760085457
15758,2020-09-18 19:44:07.077559,2.72814760085457
15759,2020-09-18 19:44:07.442981,2.72814760085457
15760,2020-09-18 19:44:07.766753,2.72814760085457
15761,2020-09-18 19:44:08.022474,2.72814760085457
15762,2020-09-18 19:44:08.323031,2.72814760085457
15763,2020-09-18 19:44:08.495723,2.72814760085457
15764,2020-09-18 19:44:08.796615,2.72814760085457
15765,2020-09-18 19:44:09.143398,2.72814760085457
15766,2020-09-18 19:44:09.388511,2.72814760085457
15767,2020-09-18 19:44:09.665676,2.72814760085457
15768,2020-09-18 19:44:09.982136,2.78134685871525
15769,2020-09-18 19:44:10.388002,2.78134685871525
15770,2020-09-18 19:44:10.738579,2.78134685871525
15771,2020-09-18 19:44:11.002540,2.78134685871525
15772,2020-09-18 19:44:11.290802,2.78134685871525
15773,2020-09-18 19:44:11.538984,2.78134685871525
15774,2020-09-18 19:44:11.875404,2.78134685871525
15775,2020-09-18 19:44:12.207526,2.83447742826294
15776,2020-09-18 19:44:12.460054,2.83447742826294
15777,2020-09-18 19:44:12.708386,2.83447742826294
15778,2020-09-18 19:44:12.994530,2.83447742826294
15779,2020-09-18 19:44:13.252098,2.83447742826294
15780,2020-09-18 19:44:13.573553,2.83447742826294
15781,2020-09-18 19:44:13.885213,2.83447742826294
15782,2020-09-18 19:44:14.176175,2.83447742826294
15783,2020-09-18 19:44:14.425287,2.83447742826294
15784,2020-09-18 19:44:14.725374,2.83447742826294
15785,2020-09-18 19:44:15.020721,2.88584906629853
15786,2020-09-18 19:44:15.357043,2.88584906629853
15787,2020-09-18 19:44:15.667089,2.88584906629853
15788,2020-09-18 19:44:15.964784,2.88584906629853
15789,2020-09-18 19:44:16.307795,2.88584906629853
15790,2020-09-18 19:44:16.597814,2.88584906629853
15791,2020-09-18 19:44:16.869179,2.88584906629853
15792,2020-09-18 19:44:17.174864,2.88584906629853
15793,2020-09-18 19:44:17.428120,2.88584906629853
15794,2020-09-18 19:44:17.673555,2.88584906629853
15795,2020-09-18 19:44:18.007272,2.9371168393014
15796,2020-09-18 19:44:18.313149,2.9371168393014
15797,2020-09-18 19:44:18.616543,2.9371168393014
15798,2020-09-18 19:44:18.982787,2.9371168393014
15799,2020-09-18 19:44:19.282408,2.9371168393014
15800,2020-09-18 19:44:19.574498,2.9371168393014
15801,2020-09-18 19:44:19.852512,2.9371168393014
15802,2020-09-18 19:44:20.144611,2.9371168393014
15803,2020-09-18 19:44:20.413849,2.9371168393014
15804,2020-09-18 19:44:20.825099,2.98828096181998
15805,2020-09-18 19:44:21.163598,2.98828096181998
15806,2020-09-18 19:44:21.441401,2.98828096181998
15807,2020-09-18 19:44:21.685040,2.98828096181998
15808,2020-09-18 19:44:21.930031,2.98828096181998
15809,2020-09-18 19:44:22.264735,2.98828096181998
15810,2020-09-18 19:44:22.613731,2.98828096181998
15811,2020-09-18 19:44:22.914118,2.98828096181998
15812,2020-09-18 19:44:23.180020,2.98828096181998
15813,2020-09-18 19:44:23.459991,2.98828096181998
15814,2020-09-18 19:44:23.790725,3.0393416472531
15815,2020-09-18 19:44:24.115425,3.0393416472531
15816,2020-09-18 19:44:24.447083,3.0393416472531
15817,2020-09-18 19:44:24.718175,3.0393416472531
15818,2020-09-18 19:44:24.978458,3.0393416472531
15819,2020-09-18 19:44:25.283250,3.0393416472531
15820,2020-09-18 19:44:25.515669,3.0393416472531
15821,2020-09-18 19:44:25.856484,3.0393416472531
15822,2020-09-18 19:44:26.214961,3.09540262360129
15823,2020-09-18 19:44:26.462889,3.09540262360129
15824,2020-09-18 19:44:26.826962,3.09540262360129
15825,2020-09-18 19:44:27.113177,3.09540262360129
15826,2020-09-18 19:44:27.425361,3.09540262360129
15827,2020-09-18 19:44:27.698719,3.09540262360129
15828,2020-09-18 19:44:27.955350,3.09540262360129
15829,2020-09-18 19:44:28.260134,3.09540262360129
15830,2020-09-18 19:44:28.522309,3.09540262360129
15831,2020-09-18 19:44:28.811429,3.15135164447635
15832,2020-09-18 19:44:29.126977,3.15135164447635
15833,2020-09-18 19:44:29.442885,3.15135164447635
15834,2020-09-18 19:44:29.770824,3.15135164447635
15835,2020-09-18 19:44:30.081366,3.15135164447635
15836,2020-09-18 19:44:30.377007,3.15135164447635
15837,2020-09-18 19:44:30.638471,3.15135164447635
15838,2020-09-18 19:44:30.959797,3.15135164447635
15839,2020-09-18 19:44:31.275720,3.15135164447635
15840,2020-09-18 19:44:31.510846,3.20718893530182
15841,2020-09-18 19:44:31.755471,3.20718893530182
15842,2020-09-18 19:44:32.016599,3.20718893530182
15843,2020-09-18 19:44:32.268780,3.20718893530182
15844,2020-09-18 19:44:32.572875,3.20718893530182
15845,2020-09-18 19:44:32.834646,3.20718893530182
15846,2020-09-18 19:44:33.146925,3.20718893530182
15847,2020-09-18 19:44:33.501365,3.20718893530182
15848,2020-09-18 19:44:33.862312,3.20718893530182
15849,2020-09-18 19:44:34.082750,3.20718893530182
15850,2020-09-18 19:44:34.317650,3.26291472024887
15851,2020-09-18 19:44:34.573075,3.26291472024887
15852,2020-09-18 19:44:34.922124,3.26291472024887
15853,2020-09-18 19:44:35.192934,3.26291472024887
15854,2020-09-18 19:44:35.538624,3.26291472024887
15855,2020-09-18 19:44:35.816154,3.26291472024887
15856,2020-09-18 19:44:36.113527,3.26291472024887
15857,2020-09-18 19:44:36.370170,3.26291472024887
15858,2020-09-18 19:44:36.719611,3.26291472024887
15859,2020-09-18 19:44:37.105069,3.26291472024887
15860,2020-09-18 19:44:37.383303,3.31852922226305
15861,2020-09-18 19:44:37.669982,3.31852922226305
15862,2020-09-18 19:44:38.019153,3.31852922226305
15863,2020-09-18 19:44:38.353944,3.31852922226305
15864,2020-09-18 19:44:38.630458,3.31852922226305
15865,2020-09-18 19:44:38.942140,3.31852922226305
15866,2020-09-18 19:44:39.194053,3.31852922226305
15867,2020-09-18 19:44:39.493411,3.31852922226305
15868,2020-09-18 19:44:39.831528,3.37403266309008
15869,2020-09-18 19:44:40.187806,3.37403266309008
15870,2020-09-18 19:44:40.474930,3.37403266309008
15871,2020-09-18 19:44:40.732945,3.37403266309008
15872,2020-09-18 19:44:41.047694,3.37403266309008
15873,2020-09-18 19:44:41.274907,3.37403266309008
15874,2020-09-18 19:44:41.572002,3.37403266309008
15875,2020-09-18 19:44:41.850476,3.37403266309008
15876,2020-09-18 19:44:42.133228,3.37403266309008
15877,2020-09-18 19:44:42.404983,3.42942526330096
15878,2020-09-18 19:44:42.689781,3.42942526330096
15879,2020-09-18 19:44:42.925201,3.42942526330096
15880,2020-09-18 19:44:43.166673,3.42942526330096
15881,2020-09-18 19:44:43.465976,3.42942526330096
15882,2020-09-18 19:44:43.698212,3.42942526330096
15883,2020-09-18 19:44:44.033908,3.42942526330096
15884,2020-09-18 19:44:44.287488,3.42942526330096
15885,2020-09-18 19:44:44.522203,3.42942526330096
15886,2020-09-18 19:44:44.860482,3.42942526330096
15887,2020-09-18 19:44:45.130596,3.4847072423162
15888,2020-09-18 19:44:45.464059,3.4847072423162
15889,2020-09-18 19:44:45.748984,3.4847072423162
15890,2020-09-18 19:44:45.996085,3.4847072423162
15891,2020-09-18 19:44:46.313881,3.4847072423162
15892,2020-09-18 19:44:46.639168,3.4847072423162
15893,2020-09-18 19:44:46.978145,3.4847072423162
15894,2020-09-18 19:44:47.312647,3.4847072423162
15895,2020-09-18 19:44:47.657144,3.53987881842937
15896,2020-09-18 19:44:48.009901,3.53987881842937
15897,2020-09-18 19:44:48.362939,3.53987881842937
15898,2020-09-18 19:44:48.671271,3.53987881842937
15899,2020-09-18 19:44:48.967539,3.53987881842937
15900,2020-09-18 19:44:49.291049,3.53987881842937
15901,2020-09-18 19:44:49.544860,3.53987881842937
15902,2020-09-18 19:44:49.866975,3.53987881842937
15903,2020-09-18 19:44:50.112689,3.53987881842937
15904,2020-09-18 19:44:50.425293,3.59494020882981
15905,2020-09-18 19:44:50.706125,3.59494020882981
15906,2020-09-18 19:44:51.026137,3.59494020882981
15907,2020-09-18 19:44:51.343355,3.59494020882981
15908,2020-09-18 19:44:51.672547,3.59494020882981
15909,2020-09-18 19:44:51.940257,3.59494020882981
15910,2020-09-18 19:44:52.243822,3.59494020882981
15911,2020-09-18 19:44:52.640745,3.6498916296248
15912,2020-09-18 19:44:52.928015,3.6498916296248
15913,2020-09-18 19:44:53.239138,3.6498916296248
15914,2020-09-18 19:44:53.549223,3.6498916296248
15915,2020-09-18 19:44:53.876274,3.6498916296248
15916,2020-09-18 19:44:54.147652,3.6498916296248
15917,2020-09-18 19:44:54.409884,3.6498916296248
15918,2020-09-18 19:44:54.713542,3.6498916296248
15919,2020-09-18 19:44:54.955471,3.6498916296248
15920,2020-09-18 19:44:55.176552,3.6498916296248
15921,2020-09-18 19:44:55.446534,3.6498916296248
15922,2020-09-18 19:44:55.679025,3.6498916296248
15923,2020-09-18 19:44:56.015511,3.70473329586093
15924,2020-09-18 19:44:56.278475,3.70473329586093
15925,2020-09-18 19:44:56.644272,3.70473329586093
15926,2020-09-18 19:44:56.930517,3.70473329586093
15927,2020-09-18 19:44:57.260196,3.70473329586093
15928,2020-09-18 19:44:57.548758,3.70473329586093
15929,2020-09-18 19:44:57.884942,3.70473329586093
15930,2020-09-18 19:44:58.117550,3.70473329586093
15931,2020-09-18 19:44:58.432898,3.77515124663846
15932,2020-09-18 19:44:58.749730,3.77515124663846
15933,2020-09-18 19:44:59.074266,3.77515124663846
15934,2020-09-18 19:44:59.339935,3.77515124663846
15935,2020-09-18 19:44:59.684058,3.77515124663846
15936,2020-09-18 19:44:59.970255,3.77515124663846
15937,2020-09-18 19:45:00.281952,3.77515124663846
15938,2020-09-18 19:45:00.506940,3.77515124663846
15939,2020-09-18 19:45:00.801801,3.84125310025739
15940,2020-09-18 19:45:01.108466,3.84125310025739
15941,2020-09-18 19:45:01.482222,3.84125310025739
15942,2020-09-18 19:45:01.791791,3.84125310025739
15943,2020-09-18 19:45:02.181876,3.84125310025739
15944,2020-09-18 19:45:02.478217,3.84125310025739
15945,2020-09-18 19:45:02.780107,3.84125310025739
15946,2020-09-18 19:45:03.056213,3.84125310025739
15947,2020-09-18 19:45:03.373043,3.84125310025739
15948,2020-09-18 19:45:03.613142,3.90719760761736
15949,2020-09-18 19:45:03.920578,3.90719760761736
15950,2020-09-18 19:45:04.211770,3.90719760761736
15951,2020-09-18 19:45:04.466218,3.90719760761736
15952,2020-09-18 19:45:04.767178,3.90719760761736
15953,2020-09-18 19:45:05.092806,3.90719760761736
15954,2020-09-18 19:45:05.324318,3.90719760761736
15955,2020-09-18 19:45:05.587094,3.90719760761736
15956,2020-09-18 19:45:05.902718,3.90719760761736
15957,2020-09-18 19:45:06.197214,3.90719760761736
15958,2020-09-18 19:45:06.509818,3.90719760761736
15959,2020-09-18 19:45:06.801410,3.97298505876957
15960,2020-09-18 19:45:07.115016,3.97298505876957
15961,2020-09-18 19:45:07.382109,3.97298505876957
15962,2020-09-18 19:45:07.659036,3.97298505876957
15963,2020-09-18 19:45:07.917950,3.97298505876957
15964,2020-09-18 19:45:08.214078,3.97298505876957
15965,2020-09-18 19:45:08.576884,3.97298505876957
15966,2020-09-18 19:45:08.946725,3.97298505876957
15967,2020-09-18 19:45:09.261509,4.03861574242265
15968,2020-09-18 19:45:09.607018,4.03861574242265
15969,2020-09-18 19:45:09.879895,4.03861574242265
15970,2020-09-18 19:45:10.200533,4.03861574242265
15971,2020-09-18 19:45:10.538536,4.03861574242265
15972,2020-09-18 19:45:10.833191,4.03861574242265
15973,2020-09-18 19:45:11.076606,4.03861574242265
15974,2020-09-18 19:45:11.338835,4.03861574242265
15975,2020-09-18 19:45:11.703258,4.10408994597937
15976,2020-09-18 19:45:11.986671,4.10408994597937
15977,2020-09-18 19:45:12.272407,4.10408994597937
15978,2020-09-18 19:45:12.576463,4.10408994597937
15979,2020-09-18 19:45:12.909549,4.10408994597937
15980,2020-09-18 19:45:13.179367,4.10408994597937
15981,2020-09-18 19:45:13.449525,4.10408994597937
15982,2020-09-18 19:45:13.719167,4.10408994597937
15983,2020-09-18 19:45:13.969076,4.10408994597937
15984,2020-09-18 19:45:14.276470,4.10408994597937
15985,2020-09-18 19:45:14.637876,4.16940795557031
15986,2020-09-18 19:45:14.992553,4.16940795557031
15987,2020-09-18 19:45:15.333670,4.16940795557031
15988,2020-09-18 19:45:15.596102,4.16940795557031
15989,2020-09-18 19:45:15.934591,4.16940795557031
15990,2020-09-18 19:45:16.204682,4.16940795557031
15991,2020-09-18 19:45:16.509919,4.16940795557031
15992,2020-09-18 19:45:16.840540,4.16940795557031
15993,2020-09-18 19:45:17.241754,4.2345700560855
15994,2020-09-18 19:45:17.578661,4.2345700560855
15995,2020-09-18 19:45:17.900627,4.2345700560855
15996,2020-09-18 19:45:18.224097,4.2345700560855
15997,2020-09-18 19:45:18.545045,4.2345700560855
15998,2020-09-18 19:45:18.845069,4.2345700560855
15999,2020-09-18 19:45:19.179732,4.2345700560855
16000,2020-09-18 19:45:19.459648,4.29957653120448
16001,2020-09-18 19:45:19.774578,4.29957653120448
16002,2020-09-18 19:45:20.010817,4.29957653120448
16003,2020-09-18 19:45:20.357070,4.29957653120448
16004,2020-09-18 19:45:20.592092,4.29957653120448
16005,2020-09-18 19:45:20.939964,4.29957653120448
16006,2020-09-18 19:45:21.233834,4.29957653120448
16007,2020-09-18 19:45:21.561066,4.29957653120448
16008,2020-09-18 19:45:21.972542,4.36442766342483
16009,2020-09-18 19:45:22.298914,4.36442766342483
16010,2020-09-18 19:45:22.550161,4.36442766342483
16011,2020-09-18 19:45:22.885258,4.36442766342483
16012,2020-09-18 19:45:23.216613,4.36442766342483
16013,2020-09-18 19:45:23.535783,4.36442766342483
16014,2020-09-18 19:45:23.825869,4.36442766342483
16015,2020-09-18 19:45:24.170038,4.36442766342483
16016,2020-09-18 19:45:24.449041,4.36442766342483
16017,2020-09-18 19:45:24.709030,4.36442766342483
16018,2020-09-18 19:45:24.986842,4.42912373408976
16019,2020-09-18 19:45:25.276002,4.42912373408976
16020,2020-09-18 19:45:25.519228,4.42912373408976
16021,2020-09-18 19:45:25.850648,4.42912373408976
16022,2020-09-18 19:45:26.102885,4.42912373408976
16023,2020-09-18 19:45:26.470592,4.42912373408976
16024,2020-09-18 19:45:26.777914,4.42912373408976
16025,2020-09-18 19:45:27.082821,4.42912373408976
16026,2020-09-18 19:45:27.401511,4.42912373408976
16027,2020-09-18 19:45:27.732681,4.42912373408976
16028,2020-09-18 19:45:28.067994,4.49366502341432
16029,2020-09-18 19:45:28.379809,4.49366502341432
16030,2020-09-18 19:45:28.722141,4.49366502341432
16031,2020-09-18 19:45:29.085108,4.49366502341432
16032,2020-09-18 19:45:29.378563,4.49366502341432
16033,2020-09-18 19:45:29.807031,4.49366502341432
16034,2020-09-18 19:45:30.149210,4.49366502341432
16035,2020-09-18 19:45:30.468337,4.56690609430572
16036,2020-09-18 19:45:30.802138,4.56690609430572
16037,2020-09-18 19:45:31.143649,4.56690609430572
16038,2020-09-18 19:45:31.434966,4.56690609430572
16039,2020-09-18 19:45:31.734172,4.56690609430572
16040,2020-09-18 19:45:31.997680,4.56690609430572
16041,2020-09-18 19:45:32.334405,4.56690609430572
16042,2020-09-18 19:45:32.660873,4.56690609430572
16043,2020-09-18 19:45:32.976769,4.63997721139775
16044,2020-09-18 19:45:33.242335,4.63997721139775
16045,2020-09-18 19:45:33.496690,4.63997721139775
16046,2020-09-18 19:45:33.721986,4.63997721139775
16047,2020-09-18 19:45:34.050075,4.63997721139775
16048,2020-09-18 19:45:34.319874,4.63997721139775
16049,2020-09-18 19:45:34.678905,4.63997721139775
16050,2020-09-18 19:45:34.988404,4.63997721139775
16051,2020-09-18 19:45:35.330964,4.63997721139775
16052,2020-09-18 19:45:35.682628,4.63997721139775
16053,2020-09-18 19:45:35.966499,4.64094923069737
16054,2020-09-18 19:45:36.303885,4.64094923069737
16055,2020-09-18 19:45:36.647291,4.64094923069737
16056,2020-09-18 19:45:36.904733,4.64094923069737
16057,2020-09-18 19:45:37.176830,4.64094923069737
16058,2020-09-18 19:45:37.426621,4.64094923069737
16059,2020-09-18 19:45:37.770982,4.64094923069737
16060,2020-09-18 19:45:38.114596,4.64094923069737
16061,2020-09-18 19:45:38.433544,4.64094923069737
16062,2020-09-18 19:45:38.754332,4.71893614214666
16063,2020-09-18 19:45:39.111157,4.71893614214666
16064,2020-09-18 19:45:39.355072,4.71893614214666
16065,2020-09-18 19:45:39.743792,4.71893614214666
16066,2020-09-18 19:45:40.010943,4.71893614214666
16067,2020-09-18 19:45:40.248667,4.71893614214666
16068,2020-09-18 19:45:40.509440,4.71893614214666
16069,2020-09-18 19:45:40.866986,4.71893614214666
16070,2020-09-18 19:45:41.225621,4.71893614214666
16071,2020-09-18 19:45:41.572953,4.71893614214666
16072,2020-09-18 19:45:41.791296,4.71893614214666
16073,2020-09-18 19:45:42.093051,4.71893614214666
16074,2020-09-18 19:45:42.328961,4.71893614214666
16075,2020-09-18 19:45:42.676461,4.71893614214666
16076,2020-09-18 19:45:43.056564,4.71893614214666
16077,2020-09-18 19:45:43.418296,4.71893614214666
16078,2020-09-18 19:45:43.731342,4.71893614214666
16079,2020-09-18 19:45:44.092918,4.71893614214666
16080,2020-09-18 19:45:44.425047,4.71893614214666
16081,2020-09-18 19:45:44.710365,4.71893614214666
16082,2020-09-18 19:45:45.067187,4.71893614214666
16083,2020-09-18 19:45:45.340801,4.71893614214666
16084,2020-09-18 19:45:45.660548,4.71893614214666
16085,2020-09-18 19:45:45.930414,4.71893614214666
16086,2020-09-18 19:45:46.252727,4.71893614214666
16087,2020-09-18 19:45:46.506353,4.71893614214666
16088,2020-09-18 19:45:46.847470,4.71893614214666
16089,2020-09-18 19:45:47.197036,4.71893614214666
16090,2020-09-18 19:45:47.615559,4.79779829168872
16091,2020-09-18 19:45:47.958720,4.79779829168872
16092,2020-09-18 19:45:48.280310,4.79779829168872
16093,2020-09-18 19:45:48.557683,4.79779829168872
16094,2020-09-18 19:45:48.871739,4.79779829168872
16095,2020-09-18 19:45:49.171336,4.79779829168872
16096,2020-09-18 19:45:49.472191,4.79779829168872
16097,2020-09-18 19:45:49.823733,4.88237481713767
16098,2020-09-18 19:45:50.122406,4.88237481713767
16099,2020-09-18 19:45:50.399901,4.88237481713767
16100,2020-09-18 19:45:50.718408,4.88237481713767
16101,2020-09-18 19:45:50.945172,4.88237481713767
16102,2020-09-18 19:45:51.176076,4.88237481713767
16103,2020-09-18 19:45:51.475107,4.88237481713767
16104,2020-09-18 19:45:51.818698,4.88237481713767
16105,2020-09-18 19:45:52.092548,4.88237481713767
16106,2020-09-18 19:45:52.426203,4.88237481713767
16107,2020-09-18 19:45:52.694547,4.96676932049287
16108,2020-09-18 19:45:53.031523,4.96676932049287
16109,2020-09-18 19:45:53.349459,4.96676932049287
16110,2020-09-18 19:45:53.686560,4.96676932049287
16111,2020-09-18 19:45:54.000896,4.96676932049287
16112,2020-09-18 19:45:54.312001,4.96676932049287
16113,2020-09-18 19:45:54.695173,4.96676932049287
16114,2020-09-18 19:45:55.017265,4.96676932049287
16115,2020-09-18 19:45:55.370098,4.96676932049287
16116,2020-09-18 19:45:55.714675,4.96676932049287
16117,2020-09-18 19:45:56.047236,4.96676932049287
16118,2020-09-18 19:45:56.286782,5.00017372326158
16119,2020-09-18 19:45:56.569719,5.00017372326158
16120,2020-09-18 19:45:56.871462,5.00017372326158
16121,2020-09-18 19:45:57.200712,5.00017372326158
16122,2020-09-18 19:45:57.501691,5.00017372326158
16123,2020-09-18 19:45:57.802162,5.00017372326158
16124,2020-09-18 19:45:58.097672,5.00017372326158
16125,2020-09-18 19:45:58.442281,5.00017372326158
16126,2020-09-18 19:45:58.785466,4.93270980384938
16127,2020-09-18 19:45:59.135142,4.93270980384938
16128,2020-09-18 19:45:59.420926,4.93270980384938
16129,2020-09-18 19:45:59.825709,4.93270980384938
16130,2020-09-18 19:46:00.110902,4.93270980384938
16131,2020-09-18 19:46:00.359142,4.93270980384938
16132,2020-09-18 19:46:00.792441,4.82110010278451
16133,2020-09-18 19:46:01.184816,4.82110010278451
16134,2020-09-18 19:46:01.475655,4.82110010278451
16135,2020-09-18 19:46:01.784252,4.82110010278451
16136,2020-09-18 19:46:02.066870,4.82110010278451
16137,2020-09-18 19:46:02.422854,4.82110010278451
16138,2020-09-18 19:46:02.775764,4.82110010278451
16139,2020-09-18 19:46:03.080587,4.82110010278451
16140,2020-09-18 19:46:03.450490,4.70983394229394
16141,2020-09-18 19:46:03.712093,4.70983394229394
16142,2020-09-18 19:46:03.963271,4.70983394229394
16143,2020-09-18 19:46:04.220093,4.70983394229394
16144,2020-09-18 19:46:04.590594,4.70983394229394
16145,2020-09-18 19:46:04.886310,4.70983394229394
16146,2020-09-18 19:46:05.174043,4.70983394229394
16147,2020-09-18 19:46:05.526142,4.70983394229394
16148,2020-09-18 19:46:05.794835,4.70983394229394
16149,2020-09-18 19:46:06.102638,4.59890740999218
16150,2020-09-18 19:46:06.409486,4.59890740999218
16151,2020-09-18 19:46:06.641848,4.59890740999218
16152,2020-09-18 19:46:06.951919,4.59890740999218
16153,2020-09-18 19:46:07.254129,4.59890740999218
16154,2020-09-18 19:46:07.511786,4.59890740999218
16155,2020-09-18 19:46:07.796942,4.59890740999218
16156,2020-09-18 19:46:08.104501,4.59890740999218
16157,2020-09-18 19:46:08.397970,4.59890740999218
16158,2020-09-18 19:46:08.708283,4.59890740999218
16159,2020-09-18 19:46:08.975320,4.48831671380903
16160,2020-09-18 19:46:09.254807,4.48831671380903
16161,2020-09-18 19:46:09.605018,4.48831671380903
16162,2020-09-18 19:46:09.927449,4.48831671380903
16163,2020-09-18 19:46:10.154664,4.48831671380903
16164,2020-09-18 19:46:10.426144,4.48831671380903
16165,2020-09-18 19:46:10.673943,4.48831671380903
16166,2020-09-18 19:46:11.019237,4.48831671380903
16167,2020-09-18 19:46:11.351782,4.37805817455084
16168,2020-09-18 19:46:11.708524,4.37805817455084
16169,2020-09-18 19:46:12.476460,4.37805817455084
16170,2020-09-18 19:46:13.488266,4.37805817455084
16171,2020-09-18 19:46:13.737135,4.37805817455084
16172,2020-09-18 19:46:14.031994,4.37805817455084
16173,2020-09-18 19:46:14.332707,4.37805817455084
16174,2020-09-18 19:46:14.694303,4.37805817455084
16175,2020-09-18 19:46:14.986012,4.37805817455084
16176,2020-09-18 19:46:15.297002,4.37805817455084
16177,2020-09-18 19:46:15.554922,4.26423957140645
16178,2020-09-18 19:46:15.799763,4.26423957140645
16179,2020-09-18 19:46:16.144357,4.26423957140645
16180,2020-09-18 19:46:16.499577,4.26423957140645
16181,2020-09-18 19:46:16.727124,4.26423957140645
16182,2020-09-18 19:46:17.015531,4.26423957140645
16183,2020-09-18 19:46:17.337215,4.26423957140645
16184,2020-09-18 19:46:17.587368,4.26423957140645
16185,2020-09-18 19:46:17.854539,4.26423957140645
16186,2020-09-18 19:46:18.140099,4.26423957140645
16187,2020-09-18 19:46:18.430392,4.15075040584529
16188,2020-09-18 19:46:18.707939,4.15075040584529
16189,2020-09-18 19:46:18.995103,4.15075040584529
16190,2020-09-18 19:46:19.388172,4.15075040584529
16191,2020-09-18 19:46:19.711916,4.15075040584529
16192,2020-09-18 19:46:20.060874,4.15075040584529
16193,2020-09-18 19:46:20.379070,4.15075040584529
16194,2020-09-18 19:46:20.620556,4.15075040584529
16195,2020-09-18 19:46:20.873968,4.15075040584529
16196,2020-09-18 19:46:21.188230,4.03758736305305
16197,2020-09-18 19:46:21.544537,4.03758736305305
16198,2020-09-18 19:46:21.842916,4.03758736305305
16199,2020-09-18 19:46:22.075637,4.03758736305305
16200,2020-09-18 19:46:22.308645,4.03758736305305
16201,2020-09-18 19:46:22.665429,4.03758736305305
16202,2020-09-18 19:46:23.001077,4.03758736305305
16203,2020-09-18 19:46:23.278757,4.03758736305305
16204,2020-09-18 19:46:23.611223,4.03758736305305
16205,2020-09-18 19:46:23.941003,3.92474721618979
16206,2020-09-18 19:46:24.295496,3.92474721618979
16207,2020-09-18 19:46:24.574308,3.92474721618979
16208,2020-09-18 19:46:24.886080,3.92474721618979
16209,2020-09-18 19:46:25.199458,3.92474721618979
16210,2020-09-18 19:46:25.534108,3.92474721618979
16211,2020-09-18 19:46:25.890966,3.92474721618979
16212,2020-09-18 19:46:26.232749,3.92474721618979
16213,2020-09-18 19:46:26.579568,3.92474721618979
16214,2020-09-18 19:46:26.886952,3.81222682224815
16215,2020-09-18 19:46:27.208374,3.81222682224815
16216,2020-09-18 19:46:27.461832,3.81222682224815
16217,2020-09-18 19:46:27.781869,3.81222682224815
16218,2020-09-18 19:46:28.062673,3.81222682224815
16219,2020-09-18 19:46:28.391733,3.81222682224815
16220,2020-09-18 19:46:28.645155,3.81222682224815
16221,2020-09-18 19:46:28.971591,3.7000231182781
16222,2020-09-18 19:46:29.206091,3.7000231182781
16223,2020-09-18 19:46:29.519606,3.7000231182781
16224,2020-09-18 19:46:29.888294,3.7000231182781
16225,2020-09-18 19:46:30.219337,3.7000231182781
16226,2020-09-18 19:46:30.564770,3.7000231182781
16227,2020-09-18 19:46:30.890573,3.7000231182781
16228,2020-09-18 19:46:31.261182,3.7000231182781
16229,2020-09-18 19:46:31.573825,3.58813311793436
16230,2020-09-18 19:46:31.969727,3.58813311793436
16231,2020-09-18 19:46:32.343047,3.58813311793436
16232,2020-09-18 19:46:32.703232,3.58813311793436
16233,2020-09-18 19:46:32.923965,3.58813311793436
16234,2020-09-18 19:46:33.269269,3.58813311793436
16235,2020-09-18 19:46:33.587057,3.58813311793436
16236,2020-09-18 19:46:33.920914,3.58813311793436
16237,2020-09-18 19:46:34.248249,3.47655390831018
16238,2020-09-18 19:46:34.592534,3.47655390831018
16239,2020-09-18 19:46:34.924479,3.47655390831018
16240,2020-09-18 19:46:35.163027,3.47655390831018
16241,2020-09-18 19:46:35.543372,3.47655390831018
16242,2020-09-18 19:46:35.805911,3.47655390831018
16243,2020-09-18 19:46:36.141849,3.47655390831018
16244,2020-09-18 19:46:36.548230,3.36528264702646
16245,2020-09-18 19:46:36.826444,3.36528264702646
16246,2020-09-18 19:46:37.112439,3.36528264702646
16247,2020-09-18 19:46:37.414351,3.36528264702646
16248,2020-09-18 19:46:37.729366,3.36528264702646
16249,2020-09-18 19:46:38.145214,3.36528264702646
16250,2020-09-18 19:46:38.451403,3.36528264702646
16251,2020-09-18 19:46:38.716189,3.36528264702646
16252,2020-09-18 19:46:38.967557,3.36528264702646
16253,2020-09-18 19:46:39.277898,3.25431655955026
16254,2020-09-18 19:46:39.645213,3.25431655955026
16255,2020-09-18 19:46:39.951446,3.25431655955026
16256,2020-09-18 19:46:40.217676,3.25431655955026
16257,2020-09-18 19:46:40.481246,3.25431655955026
16258,2020-09-18 19:46:40.858336,3.25431655955026
16259,2020-09-18 19:46:41.176878,3.25431655955026
16260,2020-09-18 19:46:41.449708,3.25431655955026
16261,2020-09-18 19:46:41.721460,3.14365293672033
16262,2020-09-18 19:46:42.007506,3.14365293672033
16263,2020-09-18 19:46:42.282806,3.14365293672033
16264,2020-09-18 19:46:42.596299,3.14365293672033
16265,2020-09-18 19:46:42.926580,3.14365293672033
16266,2020-09-18 19:46:43.156987,3.14365293672033
16267,2020-09-18 19:46:43.408771,3.14365293672033
16268,2020-09-18 19:46:43.665095,3.14365293672033
16269,2020-09-18 19:46:43.983230,3.14365293672033
16270,2020-09-18 19:46:44.204819,3.03328913246061
16271,2020-09-18 19:46:44.444442,3.03328913246061
16272,2020-09-18 19:46:44.720962,3.03328913246061
16273,2020-09-18 19:46:45.061073,3.03328913246061
16274,2020-09-18 19:46:45.334763,3.03328913246061
16275,2020-09-18 19:46:45.654314,3.03328913246061
16276,2020-09-18 19:46:45.995035,3.03328913246061
16277,2020-09-18 19:46:46.242523,3.03328913246061
16278,2020-09-18 19:46:46.565339,3.03328913246061
16279,2020-09-18 19:46:46.805390,2.92157979394561
16280,2020-09-18 19:46:47.131063,2.92157979394561
16281,2020-09-18 19:46:47.375445,2.92157979394561
16282,2020-09-18 19:46:47.636849,2.92157979394561
16283,2020-09-18 19:46:47.948766,2.92157979394561
16284,2020-09-18 19:46:48.294423,2.92157979394561
16285,2020-09-18 19:46:48.535434,2.92157979394561
16286,2020-09-18 19:46:48.760745,2.92157979394561
16287,2020-09-18 19:46:49.088701,2.92157979394561
16288,2020-09-18 19:46:49.452927,2.81016766380679
16289,2020-09-18 19:46:49.742966,2.81016766380679
16290,2020-09-18 19:46:50.085578,2.81016766380679
16291,2020-09-18 19:46:50.409923,2.81016766380679
16292,2020-09-18 19:46:50.770302,2.81016766380679
16293,2020-09-18 19:46:51.038500,2.81016766380679
16294,2020-09-18 19:46:51.349063,2.81016766380679
16295,2020-09-18 19:46:51.619323,2.81016766380679
16296,2020-09-18 19:46:51.990421,2.69905028320245
16297,2020-09-18 19:46:52.303618,2.69905028320245
16298,2020-09-18 19:46:52.576270,2.69905028320245
16299,2020-09-18 19:46:52.857927,2.69905028320245
16300,2020-09-18 19:46:53.217039,2.69905028320245
16301,2020-09-18 19:46:53.496532,2.69905028320245
16302,2020-09-18 19:46:53.839177,2.69905028320245
16303,2020-09-18 19:46:54.254054,2.58822524899463
16304,2020-09-18 19:46:54.560973,2.58822524899463
16305,2020-09-18 19:46:54.873298,2.58822524899463
16306,2020-09-18 19:46:55.136298,2.58822524899463
16307,2020-09-18 19:46:55.449348,2.58822524899463
16308,2020-09-18 19:46:55.748536,2.58822524899463
16309,2020-09-18 19:46:56.074568,2.58822524899463
16310,2020-09-18 19:46:56.372481,2.58822524899463
16311,2020-09-18 19:46:56.689169,2.58822524899463
16312,2020-09-18 19:46:57.030132,2.47769021222787
16313,2020-09-18 19:46:57.260298,2.47769021222787
16314,2020-09-18 19:46:57.557972,2.47769021222787
16315,2020-09-18 19:46:57.892745,2.47769021222787
16316,2020-09-18 19:46:58.197416,2.47769021222787
16317,2020-09-18 19:46:58.490157,2.47769021222787
16318,2020-09-18 19:46:58.788447,2.47769021222787
16319,2020-09-18 19:46:59.069959,2.47769021222787
16320,2020-09-18 19:46:59.347615,2.47769021222787
16321,2020-09-18 19:46:59.750396,2.3674428767272
16322,2020-09-18 19:47:00.074814,2.3674428767272
16323,2020-09-18 19:47:00.348309,2.3674428767272
16324,2020-09-18 19:47:00.722199,2.3674428767272
16325,2020-09-18 19:47:01.063800,2.3674428767272
16326,2020-09-18 19:47:01.376561,2.3674428767272
16327,2020-09-18 19:47:01.664662,2.3674428767272
16328,2020-09-18 19:47:01.940241,2.3674428767272
16329,2020-09-18 19:47:02.273933,2.25748099780901
16330,2020-09-18 19:47:02.629817,2.25748099780901
16331,2020-09-18 19:47:02.950454,2.25748099780901
16332,2020-09-18 19:47:03.254247,2.25748099780901
16333,2020-09-18 19:47:03.624738,2.25748099780901
16334,2020-09-18 19:47:03.854422,2.25748099780901
16335,2020-09-18 19:47:04.172735,2.25748099780901
16336,2020-09-18 19:47:04.507477,2.25748099780901
16337,2020-09-18 19:47:04.778471,2.25748099780901
16338,2020-09-18 19:47:05.082265,2.313401961813
16339,2020-09-18 19:47:05.382660,2.313401961813
16340,2020-09-18 19:47:05.639059,2.313401961813
16341,2020-09-18 19:47:05.950311,2.313401961813
16342,2020-09-18 19:47:06.260258,2.313401961813
16343,2020-09-18 19:47:06.591164,2.313401961813
16344,2020-09-18 19:47:06.892288,2.313401961813
16345,2020-09-18 19:47:07.172260,2.313401961813
16346,2020-09-18 19:47:07.447115,2.313401961813
16347,2020-09-18 19:47:07.897424,2.36916731230659
16348,2020-09-18 19:47:08.199999,2.36916731230659
16349,2020-09-18 19:47:08.436985,2.36916731230659
16350,2020-09-18 19:47:08.719243,2.36916731230659
16351,2020-09-18 19:47:09.043465,2.36916731230659
16352,2020-09-18 19:47:09.385785,2.36916731230659
16353,2020-09-18 19:47:09.706675,2.36916731230659
16354,2020-09-18 19:47:09.951866,2.36916731230659
16355,2020-09-18 19:47:10.262438,2.36916731230659
16356,2020-09-18 19:47:10.532147,2.42477766256611
16357,2020-09-18 19:47:10.763442,2.42477766256611
16358,2020-09-18 19:47:11.124316,2.42477766256611
16359,2020-09-18 19:47:11.512475,2.42477766256611
16360,2020-09-18 19:47:11.939994,2.42477766256611
16361,2020-09-18 19:47:12.152226,2.42477766256611
16362,2020-09-18 19:47:12.498895,2.42477766256611
16363,2020-09-18 19:47:12.837130,2.42477766256611
16364,2020-09-18 19:47:13.151936,2.48023362231473
16365,2020-09-18 19:47:13.455326,2.48023362231473
16366,2020-09-18 19:47:13.701103,2.48023362231473
16367,2020-09-18 19:47:14.043893,2.48023362231473
16368,2020-09-18 19:47:14.361363,2.48023362231473
16369,2020-09-18 19:47:14.702013,2.48023362231473
16370,2020-09-18 19:47:14.989857,2.48023362231473
16371,2020-09-18 19:47:15.332324,2.48023362231473
16372,2020-09-18 19:47:15.779811,2.53553579777578
16373,2020-09-18 19:47:16.071484,2.53553579777578
16374,2020-09-18 19:47:16.365073,2.53553579777578
16375,2020-09-18 19:47:16.730083,2.53553579777578
16376,2020-09-18 19:47:16.993329,2.53553579777578
16377,2020-09-18 19:47:17.320268,2.53553579777578
16378,2020-09-18 19:47:17.594283,2.53553579777578
16379,2020-09-18 19:47:17.862392,2.53553579777578
16380,2020-09-18 19:47:18.225757,2.53553579777578
16381,2020-09-18 19:47:18.494532,2.53553579777578
16382,2020-09-18 19:47:18.755624,2.57616016596397
16383,2020-09-18 19:47:19.102871,2.57616016596397
16384,2020-09-18 19:47:19.536536,2.57616016596397
16385,2020-09-18 19:47:19.908562,2.57616016596397
16386,2020-09-18 19:47:20.229867,2.57616016596397
16387,2020-09-18 19:47:20.569958,2.57616016596397
16388,2020-09-18 19:47:20.893223,2.57616016596397
16389,2020-09-18 19:47:21.197679,2.6166726297687
16390,2020-09-18 19:47:21.527421,2.6166726297687
16391,2020-09-18 19:47:21.863078,2.6166726297687
16392,2020-09-18 19:47:22.233630,2.6166726297687
16393,2020-09-18 19:47:22.522970,2.6166726297687
16394,2020-09-18 19:47:22.900046,2.6166726297687
16395,2020-09-18 19:47:23.212574,2.6166726297687
16396,2020-09-18 19:47:23.489445,2.6166726297687
16397,2020-09-18 19:47:23.800051,2.65707365415783
16398,2020-09-18 19:47:24.053996,2.65707365415783
16399,2020-09-18 19:47:24.430398,2.65707365415783
16400,2020-09-18 19:47:24.755602,2.65707365415783
16401,2020-09-18 19:47:25.143018,2.65707365415783
16402,2020-09-18 19:47:25.493267,2.65707365415783
16403,2020-09-18 19:47:25.795403,2.65707365415783
16404,2020-09-18 19:47:26.090370,2.65707365415783
16405,2020-09-18 19:47:26.381765,2.65707365415783
16406,2020-09-18 19:47:26.608663,2.65707365415783
16407,2020-09-18 19:47:26.845587,2.65707365415783
16408,2020-09-18 19:47:27.173538,2.69736370176825
16409,2020-09-18 19:47:27.471693,2.69736370176825
16410,2020-09-18 19:47:27.794713,2.69736370176825
16411,2020-09-18 19:47:28.040936,2.69736370176825
16412,2020-09-18 19:47:28.350012,2.69736370176825
16413,2020-09-18 19:47:28.670972,2.69736370176825
16414,2020-09-18 19:47:28.956755,2.69736370176825
16415,2020-09-18 19:47:29.282564,2.73754323293038
16416,2020-09-18 19:47:29.645887,2.73754323293038
16417,2020-09-18 19:47:29.966109,2.73754323293038
16418,2020-09-18 19:47:30.242052,2.73754323293038
16419,2020-09-18 19:47:30.584326,2.73754323293038
16420,2020-09-18 19:47:30.889606,2.73754323293038
16421,2020-09-18 19:47:31.200934,2.73754323293038
16422,2020-09-18 19:47:31.518057,2.73754323293038
16423,2020-09-18 19:47:31.822277,2.77761270569219
16424,2020-09-18 19:47:32.099229,2.77761270569219
16425,2020-09-18 19:47:32.451071,2.77761270569219
16426,2020-09-18 19:47:32.717585,2.77761270569219
16427,2020-09-18 19:47:33.067182,2.77761270569219
16428,2020-09-18 19:47:33.435484,2.77761270569219
16429,2020-09-18 19:47:33.715469,2.77761270569219
16430,2020-09-18 19:47:34.041159,2.77761270569219
16431,2020-09-18 19:47:34.285362,2.77761270569219
16432,2020-09-18 19:47:34.585571,2.77761270569219
16433,2020-09-18 19:47:34.929785,2.81807303159199
16434,2020-09-18 19:47:35.261524,2.81807303159199
16435,2020-09-18 19:47:35.533688,2.81807303159199
16436,2020-09-18 19:47:35.814956,2.81807303159199
16437,2020-09-18 19:47:36.176701,2.81807303159199
16438,2020-09-18 19:47:36.421130,2.81807303159199
16439,2020-09-18 19:47:36.751372,2.81807303159199
16440,2020-09-18 19:47:37.073238,2.81807303159199
16441,2020-09-18 19:47:37.306542,2.81807303159199
16442,2020-09-18 19:47:37.575596,2.85842987205488
16443,2020-09-18 19:47:37.887114,2.85842987205488
16444,2020-09-18 19:47:38.131933,2.85842987205488
16445,2020-09-18 19:47:38.422806,2.85842987205488
16446,2020-09-18 19:47:38.701489,2.85842987205488
16447,2020-09-18 19:47:38.933484,2.85842987205488
16448,2020-09-18 19:47:39.221784,2.85842987205488
16449,2020-09-18 19:47:39.594997,2.85842987205488
16450,2020-09-18 19:47:39.890026,2.85842987205488
16451,2020-09-18 19:47:40.160315,2.85842987205488
16452,2020-09-18 19:47:40.407657,2.85842987205488
16453,2020-09-18 19:47:40.789023,2.89868368229602
16454,2020-09-18 19:47:41.039982,2.89868368229602
16455,2020-09-18 19:47:41.277534,2.89868368229602
16456,2020-09-18 19:47:41.589306,2.89868368229602
16457,2020-09-18 19:47:41.848522,2.89868368229602
16458,2020-09-18 19:47:42.161558,2.89868368229602
16459,2020-09-18 19:47:42.441302,2.89868368229602
16460,2020-09-18 19:47:42.719938,2.89868368229602
16461,2020-09-18 19:47:42.988721,2.89868368229602
16462,2020-09-18 19:47:43.284642,2.89868368229602
16463,2020-09-18 19:47:43.541497,2.89868368229602
16464,2020-09-18 19:47:43.824067,2.93883491531602
16465,2020-09-18 19:47:44.105800,2.93883491531602
16466,2020-09-18 19:47:44.485187,2.93883491531602
16467,2020-09-18 19:47:44.734377,2.93883491531602
16468,2020-09-18 19:47:44.992928,2.93883491531602
16469,2020-09-18 19:47:45.262194,2.93883491531602
16470,2020-09-18 19:47:45.516093,2.93883491531602
16471,2020-09-18 19:47:45.834829,2.93883491531602
16472,2020-09-18 19:47:46.136776,2.97888402191981
16473,2020-09-18 19:47:46.425914,2.97888402191981
16474,2020-09-18 19:47:46.797550,2.97888402191981
16475,2020-09-18 19:47:47.064316,2.97888402191981
16476,2020-09-18 19:47:47.306753,2.97888402191981
16477,2020-09-18 19:47:47.604931,2.97888402191981
16478,2020-09-18 19:47:47.868013,2.97888402191981
16479,2020-09-18 19:47:48.093667,2.97888402191981
16480,2020-09-18 19:47:48.411555,2.97888402191981
16481,2020-09-18 19:47:48.705879,2.97888402191981
16482,2020-09-18 19:47:49.030503,3.01883145073518
16483,2020-09-18 19:47:49.325236,3.01883145073518
16484,2020-09-18 19:47:49.620137,3.01883145073518
16485,2020-09-18 19:47:49.925124,3.01883145073518
16486,2020-09-18 19:47:50.184895,3.01883145073518
16487,2020-09-18 19:47:50.508276,3.01883145073518
16488,2020-09-18 19:47:50.844995,3.01883145073518
16489,2020-09-18 19:47:51.140681,3.01883145073518
16490,2020-09-18 19:47:51.411506,3.0675015774013
16491,2020-09-18 19:47:51.662657,3.0675015774013
16492,2020-09-18 19:47:51.934530,3.0675015774013
16493,2020-09-18 19:47:52.265531,3.0675015774013
16494,2020-09-18 19:47:52.530296,3.0675015774013
16495,2020-09-18 19:47:52.866014,3.0675015774013
16496,2020-09-18 19:47:53.091959,3.0675015774013
16497,2020-09-18 19:47:53.404577,3.0675015774013
16498,2020-09-18 19:47:53.784349,3.0675015774013
16499,2020-09-18 19:47:54.090034,3.0675015774013
16500,2020-09-18 19:47:54.447036,3.11604572107008
16501,2020-09-18 19:47:54.777159,3.11604572107008
16502,2020-09-18 19:47:55.086426,3.11604572107008
16503,2020-09-18 19:47:55.430019,3.11604572107008
16504,2020-09-18 19:47:55.759487,3.11604572107008
16505,2020-09-18 19:47:56.085269,3.11604572107008
16506,2020-09-18 19:47:56.415270,3.11604572107008
16507,2020-09-18 19:47:56.751828,3.16446441023048
16508,2020-09-18 19:47:57.105187,3.16446441023048
16509,2020-09-18 19:47:57.417073,3.16446441023048
16510,2020-09-18 19:47:57.634311,3.16446441023048
16511,2020-09-18 19:47:57.906475,3.16446441023048
16512,2020-09-18 19:47:58.158316,3.16446441023048
16513,2020-09-18 19:47:58.504453,3.16446441023048
16514,2020-09-18 19:47:58.797997,3.16446441023048
16515,2020-09-18 19:47:59.059692,3.16446441023048
16516,2020-09-18 19:47:59.313921,3.16446441023048
16517,2020-09-18 19:47:59.635029,3.21275817073607
16518,2020-09-18 19:47:59.950265,3.21275817073607
16519,2020-09-18 19:48:00.289094,3.21275817073607
16520,2020-09-18 19:48:00.631351,3.21275817073607
16521,2020-09-18 19:48:01.019641,3.21275817073607
16522,2020-09-18 19:48:01.255569,3.21275817073607
16523,2020-09-18 19:48:01.541567,3.21275817073607
16524,2020-09-18 19:48:01.835517,3.21275817073607
16525,2020-09-18 19:48:02.263269,3.26092752583143
16526,2020-09-18 19:48:02.508511,3.26092752583143
16527,2020-09-18 19:48:02.830779,3.26092752583143
16528,2020-09-18 19:48:03.165740,3.26092752583143
16529,2020-09-18 19:48:03.521819,3.26092752583143
16530,2020-09-18 19:48:03.864154,3.26092752583143
16531,2020-09-18 19:48:04.171605,3.26092752583143
16532,2020-09-18 19:48:04.456492,3.26092752583143
16533,2020-09-18 19:48:04.751715,3.30897299617813
16534,2020-09-18 19:48:05.025720,3.30897299617813
16535,2020-09-18 19:48:05.258565,3.30897299617813
16536,2020-09-18 19:48:05.618737,3.30897299617813
16537,2020-09-18 19:48:05.951311,3.30897299617813
16538,2020-09-18 19:48:06.303211,3.30897299617813
16539,2020-09-18 19:48:06.622170,3.30897299617813
16540,2020-09-18 19:48:06.988871,3.30897299617813
16541,2020-09-18 19:48:07.314815,3.35689509988006
16542,2020-09-18 19:48:07.593385,3.35689509988006
16543,2020-09-18 19:48:07.915541,3.35689509988006
16544,2020-09-18 19:48:08.253595,3.35689509988006
16545,2020-09-18 19:48:08.600589,3.35689509988006
16546,2020-09-18 19:48:08.893709,3.35689509988006
16547,2020-09-18 19:48:09.240487,3.35689509988006
16548,2020-09-18 19:48:09.557335,3.35689509988006
16549,2020-09-18 19:48:09.847861,3.40469435250827
16550,2020-09-18 19:48:10.141378,3.40469435250827
16551,2020-09-18 19:48:10.509587,3.40469435250827
16552,2020-09-18 19:48:10.823242,3.40469435250827
16553,2020-09-18 19:48:11.188752,3.40469435250827
16554,2020-09-18 19:48:11.458011,3.40469435250827
16555,2020-09-18 19:48:11.810498,3.40469435250827
16556,2020-09-18 19:48:12.060986,3.40469435250827
16557,2020-09-18 19:48:12.346624,3.40469435250827
16558,2020-09-18 19:48:12.708773,3.45237126712519
16559,2020-09-18 19:48:12.944194,3.45237126712519
16560,2020-09-18 19:48:13.200457,3.45237126712519
16561,2020-09-18 19:48:13.533781,3.45237126712519
16562,2020-09-18 19:48:13.855593,3.45237126712519
16563,2020-09-18 19:48:14.111397,3.45237126712519
16564,2020-09-18 19:48:14.455223,3.45237126712519
16565,2020-09-18 19:48:14.749472,3.45237126712519
16566,2020-09-18 19:48:15.107240,3.45887046237354
16567,2020-09-18 19:48:15.428140,3.45887046237354
16568,2020-09-18 19:48:15.771113,3.45887046237354
16569,2020-09-18 19:48:16.068277,3.45887046237354
16570,2020-09-18 19:48:16.358572,3.45887046237354
16571,2020-09-18 19:48:16.708533,3.45887046237354
