iteration,timestamp,T7
16572,2020-09-18 19:48:17.038210,3.45887046237354
16573,2020-09-18 19:48:17.333483,3.45887046237354
16574,2020-09-18 19:48:17.698806,3.45887046237354
16575,2020-09-18 19:48:17.997267,3.5227101661884
16576,2020-09-18 19:48:18.356957,3.5227101661884
16577,2020-09-18 19:48:18.677460,3.5227101661884
16578,2020-09-18 19:48:18.991553,3.5227101661884
16579,2020-09-18 19:48:19.277577,3.5227101661884
16580,2020-09-18 19:48:19.661094,3.5227101661884
16581,2020-09-18 19:48:20.003049,3.5227101661884
16582,2020-09-18 19:48:20.323071,3.5227101661884
16583,2020-09-18 19:48:20.673520,3.5227101661884
16584,2020-09-18 19:48:21.028646,3.59588099381871
16585,2020-09-18 19:48:21.301023,3.59588099381871
16586,2020-09-18 19:48:21.577658,3.59588099381871
16587,2020-09-18 19:48:21.866428,3.59588099381871
16588,2020-09-18 19:48:22.150189,3.59588099381871
16589,2020-09-18 19:48:22.444829,3.59588099381871
16590,2020-09-18 19:48:22.736158,3.59588099381871
16591,2020-09-18 19:48:23.082604,3.59588099381871
16592,2020-09-18 19:48:23.312115,3.66889662849306
16593,2020-09-18 19:48:23.605873,3.66889662849306
16594,2020-09-18 19:48:23.921014,3.66889662849306
16595,2020-09-18 19:48:24.164475,3.66889662849306
16596,2020-09-18 19:48:24.452138,3.66889662849306
16597,2020-09-18 19:48:24.710832,3.66889662849306
16598,2020-09-18 19:48:24.996415,3.66889662849306
16599,2020-09-18 19:48:25.312804,3.66889662849306
16600,2020-09-18 19:48:25.538627,3.66889662849306
16601,2020-09-18 19:48:25.923725,3.66889662849306
16602,2020-09-18 19:48:26.255026,3.74694667680193
16603,2020-09-18 19:48:26.537914,3.74694667680193
16604,2020-09-18 19:48:26.895723,3.74694667680193
16605,2020-09-18 19:48:27.122624,3.74694667680193
16606,2020-09-18 19:48:27.450412,3.74694667680193
16607,2020-09-18 19:48:27.716711,3.74694667680193
16608,2020-09-18 19:48:28.058866,3.74694667680193
16609,2020-09-18 19:48:28.430805,3.74694667680193
16610,2020-09-18 19:48:28.707571,3.74694667680193
16611,2020-09-18 19:48:28.968907,3.82483677090579
16612,2020-09-18 19:48:29.242829,3.82483677090579
16613,2020-09-18 19:48:29.560370,3.82483677090579
16614,2020-09-18 19:48:29.835135,3.82483677090579
16615,2020-09-18 19:48:30.106042,3.82483677090579
16616,2020-09-18 19:48:30.368054,3.82483677090579
16617,2020-09-18 19:48:30.689068,3.82483677090579
16618,2020-09-18 19:48:31.045625,3.82483677090579
16619,2020-09-18 19:48:31.399170,3.90256723149038
16620,2020-09-18 19:48:31.708942,3.90256723149038
16621,2020-09-18 19:48:32.028863,3.90256723149038
16622,2020-09-18 19:48:32.243558,3.90256723149038
16623,2020-09-18 19:48:32.461624,3.90256723149038
16624,2020-09-18 19:48:32.709371,3.90256723149038
16625,2020-09-18 19:48:33.148075,3.90256723149038
16626,2020-09-18 19:48:33.375250,3.90256723149038
16627,2020-09-18 19:48:33.626306,3.98013837733956
16628,2020-09-18 19:48:33.845192,3.98013837733956
16629,2020-09-18 19:48:34.168965,3.98013837733956
16630,2020-09-18 19:48:34.461368,3.98013837733956
16631,2020-09-18 19:48:34.773354,3.98013837733956
16632,2020-09-18 19:48:35.096491,3.98013837733956
16633,2020-09-18 19:48:35.355981,3.98013837733956
16634,2020-09-18 19:48:35.659731,3.98013837733956
16635,2020-09-18 19:48:35.981984,3.98013837733956
16636,2020-09-18 19:48:36.311298,3.98013837733956
16637,2020-09-18 19:48:36.621636,4.05755052538653
16638,2020-09-18 19:48:36.919919,4.05755052538653
16639,2020-09-18 19:48:37.207326,4.05755052538653
16640,2020-09-18 19:48:37.526319,4.05755052538653
16641,2020-09-18 19:48:37.918116,4.05755052538653
16642,2020-09-18 19:48:38.188978,4.05755052538653
16643,2020-09-18 19:48:38.426884,4.05755052538653
16644,2020-09-18 19:48:38.824892,4.1348039907633
16645,2020-09-18 19:48:39.158664,4.1348039907633
16646,2020-09-18 19:48:39.470338,4.1348039907633
16647,2020-09-18 19:48:39.745577,4.1348039907633
16648,2020-09-18 19:48:40.005369,4.1348039907633
16649,2020-09-18 19:48:40.262852,4.1348039907633
16650,2020-09-18 19:48:40.631140,4.1348039907633
16651,2020-09-18 19:48:40.892919,4.1348039907633
16652,2020-09-18 19:48:41.172229,4.1348039907633
16653,2020-09-18 19:48:41.504688,4.1348039907633
16654,2020-09-18 19:48:41.801615,4.21189908684845
16655,2020-09-18 19:48:42.116305,4.21189908684845
16656,2020-09-18 19:48:42.404622,4.21189908684845
16657,2020-09-18 19:48:42.679625,4.21189908684845
16658,2020-09-18 19:48:43.017575,4.21189908684845
16659,2020-09-18 19:48:43.366605,4.21189908684845
16660,2020-09-18 19:48:43.611497,4.21189908684845
16661,2020-09-18 19:48:43.954509,4.21189908684845
16662,2020-09-18 19:48:44.382134,4.27685000317301
16663,2020-09-18 19:48:44.699984,4.27685000317301
16664,2020-09-18 19:48:44.967253,4.27685000317301
16665,2020-09-18 19:48:45.270592,4.27685000317301
16666,2020-09-18 19:48:45.621362,4.27685000317301
16667,2020-09-18 19:48:45.957145,4.27685000317301
16668,2020-09-18 19:48:46.347454,4.27685000317301
16669,2020-09-18 19:48:46.633959,4.3416571859844
16670,2020-09-18 19:48:46.977785,4.3416571859844
16671,2020-09-18 19:48:47.306660,4.3416571859844
16672,2020-09-18 19:48:47.657038,4.3416571859844
16673,2020-09-18 19:48:47.957336,4.3416571859844
16674,2020-09-18 19:48:48.294305,4.3416571859844
16675,2020-09-18 19:48:48.523168,4.3416571859844
16676,2020-09-18 19:48:48.834568,4.3416571859844
16677,2020-09-18 19:48:49.187663,4.3416571859844
16678,2020-09-18 19:48:49.507220,4.40632091250922
16679,2020-09-18 19:48:49.842065,4.40632091250922
16680,2020-09-18 19:48:50.190044,4.40632091250922
16681,2020-09-18 19:48:50.410846,4.40632091250922
16682,2020-09-18 19:48:50.708183,4.40632091250922
16683,2020-09-18 19:48:50.951459,4.40632091250922
16684,2020-09-18 19:48:51.227903,4.40632091250922
16685,2020-09-18 19:48:51.559454,4.40632091250922
16686,2020-09-18 19:48:51.903279,4.40632091250922
16687,2020-09-18 19:48:52.212043,4.40632091250922
16688,2020-09-18 19:48:52.510956,4.47084145890412
16689,2020-09-18 19:48:52.836909,4.47084145890412
16690,2020-09-18 19:48:53.106036,4.47084145890412
16691,2020-09-18 19:48:53.398932,4.47084145890412
16692,2020-09-18 19:48:53.722565,4.47084145890412
16693,2020-09-18 19:48:54.025321,4.47084145890412
16694,2020-09-18 19:48:54.336054,4.47084145890412
16695,2020-09-18 19:48:54.677202,4.47084145890412
16696,2020-09-18 19:48:54.982583,4.47084145890412
16697,2020-09-18 19:48:55.306615,4.53521910026174
16698,2020-09-18 19:48:55.685770,4.53521910026174
16699,2020-09-18 19:48:56.015572,4.53521910026174
16700,2020-09-18 19:48:56.391464,4.53521910026174
16701,2020-09-18 19:48:56.685703,4.53521910026174
16702,2020-09-18 19:48:56.965203,4.53521910026174
16703,2020-09-18 19:48:57.306391,4.53521910026174
16704,2020-09-18 19:48:57.617642,4.53521910026174
16705,2020-09-18 19:48:57.958735,4.59975359339097
16706,2020-09-18 19:48:58.230361,4.59975359339097
16707,2020-09-18 19:48:58.528602,4.59975359339097
16708,2020-09-18 19:48:58.798911,4.59975359339097
16709,2020-09-18 19:48:59.027903,4.59975359339097
16710,2020-09-18 19:48:59.243608,4.59975359339097
16711,2020-09-18 19:48:59.572025,4.59975359339097
16712,2020-09-18 19:48:59.826442,4.59975359339097
16713,2020-09-18 19:49:00.090676,4.59975359339097
16714,2020-09-18 19:49:00.365559,4.59975359339097
16715,2020-09-18 19:49:00.637764,4.59975359339097
16716,2020-09-18 19:49:00.967872,4.6641454573746
16717,2020-09-18 19:49:01.361901,4.6641454573746
16718,2020-09-18 19:49:01.660810,4.6641454573746
16719,2020-09-18 19:49:01.929796,4.6641454573746
16720,2020-09-18 19:49:02.248876,4.6641454573746
16721,2020-09-18 19:49:02.604574,4.6641454573746
16722,2020-09-18 19:49:02.981287,4.6641454573746
16723,2020-09-18 19:49:03.267162,4.6641454573746
16724,2020-09-18 19:49:03.513432,4.6641454573746
16725,2020-09-18 19:49:03.817548,4.72839496521449
16726,2020-09-18 19:49:04.117682,4.72839496521449
16727,2020-09-18 19:49:04.411780,4.72839496521449
16728,2020-09-18 19:49:04.714341,4.72839496521449
16729,2020-09-18 19:49:04.981349,4.72839496521449
16730,2020-09-18 19:49:05.298824,4.72839496521449
16731,2020-09-18 19:49:05.601573,4.72839496521449
16732,2020-09-18 19:49:05.856202,4.72839496521449
16733,2020-09-18 19:49:06.136945,4.7925023888973
16734,2020-09-18 19:49:06.417899,4.7925023888973
16735,2020-09-18 19:49:06.685234,4.7925023888973
16736,2020-09-18 19:49:06.990402,4.7925023888973
16737,2020-09-18 19:49:07.306058,4.7925023888973
16738,2020-09-18 19:49:07.487553,4.7925023888973
16739,2020-09-18 19:49:07.761273,4.7925023888973
16740,2020-09-18 19:49:07.996396,4.7925023888973
16741,2020-09-18 19:49:08.321068,4.7925023888973
16742,2020-09-18 19:49:08.609656,4.85646799941155
16743,2020-09-18 19:49:08.943384,4.85646799941155
16744,2020-09-18 19:49:09.195006,4.85646799941155
16745,2020-09-18 19:49:09.480118,4.85646799941155
16746,2020-09-18 19:49:09.749165,4.85646799941155
16747,2020-09-18 19:49:10.087819,4.85646799941155
16748,2020-09-18 19:49:10.489157,4.85646799941155
16749,2020-09-18 19:49:10.803594,4.85646799941155
16750,2020-09-18 19:49:11.134607,4.85646799941155
16751,2020-09-18 19:49:11.442915,4.85646799941155
16752,2020-09-18 19:49:11.693107,4.92029206676443
16753,2020-09-18 19:49:11.955914,4.92029206676443
16754,2020-09-18 19:49:12.348532,4.92029206676443
16755,2020-09-18 19:49:12.683421,4.92029206676443
16756,2020-09-18 19:49:12.994794,4.92029206676443
16757,2020-09-18 19:49:13.269906,4.92029206676443
16758,2020-09-18 19:49:13.561011,4.92029206676443
16759,2020-09-18 19:49:13.929606,4.92029206676443
16760,2020-09-18 19:49:14.195251,4.92029206676443
16761,2020-09-18 19:49:14.484853,4.98397485999844
16762,2020-09-18 19:49:14.764241,4.98397485999844
16763,2020-09-18 19:49:15.006607,4.98397485999844
16764,2020-09-18 19:49:15.326150,4.98397485999844
16765,2020-09-18 19:49:15.658874,4.98397485999844
16766,2020-09-18 19:49:15.929925,4.98397485999844
16767,2020-09-18 19:49:16.252406,4.98397485999844
16768,2020-09-18 19:49:16.611746,4.98397485999844
16769,2020-09-18 19:49:16.930397,4.86492718230829
16770,2020-09-18 19:49:17.245565,4.86492718230829
16771,2020-09-18 19:49:17.556904,4.86492718230829
16772,2020-09-18 19:49:17.912224,4.86492718230829
16773,2020-09-18 19:49:18.194496,4.86492718230829
16774,2020-09-18 19:49:18.428432,4.86492718230829
16775,2020-09-18 19:49:18.701941,4.86492718230829
16776,2020-09-18 19:49:18.971019,4.86492718230829
16777,2020-09-18 19:49:19.298699,4.86492718230829
16778,2020-09-18 19:49:19.649986,4.74623081240914
16779,2020-09-18 19:49:19.979339,4.74623081240914
16780,2020-09-18 19:49:20.286825,4.74623081240914
16781,2020-09-18 19:49:20.472981,4.74623081240914
16782,2020-09-18 19:49:20.822321,4.74623081240914
16783,2020-09-18 19:49:21.163534,4.74623081240914
16784,2020-09-18 19:49:21.481938,4.74623081240914
16785,2020-09-18 19:49:21.728155,4.74623081240914
16786,2020-09-18 19:49:22.029022,4.74623081240914
16787,2020-09-18 19:49:22.306268,4.62788197667538
16788,2020-09-18 19:49:22.650808,4.62788197667538
16789,2020-09-18 19:49:22.938032,4.62788197667538
16790,2020-09-18 19:49:23.292701,4.62788197667538
16791,2020-09-18 19:49:23.685307,4.62788197667538
16792,2020-09-18 19:49:23.985687,4.62788197667538
16793,2020-09-18 19:49:24.327039,4.62788197667538
16794,2020-09-18 19:49:24.698819,4.50987701533211
16795,2020-09-18 19:49:24.954585,4.50987701533211
16796,2020-09-18 19:49:25.280306,4.50987701533211
16797,2020-09-18 19:49:25.598599,4.50987701533211
16798,2020-09-18 19:49:25.878293,4.50987701533211
16799,2020-09-18 19:49:26.156833,4.50987701533211
16800,2020-09-18 19:49:26.411758,4.50987701533211
16801,2020-09-18 19:49:26.738091,4.50987701533211
16802,2020-09-18 19:49:27.035023,4.50987701533211
16803,2020-09-18 19:49:27.361751,4.39221237567176
16804,2020-09-18 19:49:27.626644,4.39221237567176
16805,2020-09-18 19:49:27.983215,4.39221237567176
16806,2020-09-18 19:49:28.351774,4.39221237567176
16807,2020-09-18 19:49:28.651813,4.39221237567176
16808,2020-09-18 19:49:28.878805,4.39221237567176
16809,2020-09-18 19:49:29.133545,4.39221237567176
16810,2020-09-18 19:49:29.425097,4.39221237567176
16811,2020-09-18 19:49:29.727058,4.39221237567176
16812,2020-09-18 19:49:30.002380,4.39221237567176
16813,2020-09-18 19:49:30.339762,4.28221643907708
16814,2020-09-18 19:49:30.662760,4.28221643907708
16815,2020-09-18 19:49:30.905667,4.28221643907708
16816,2020-09-18 19:49:31.194227,4.28221643907708
16817,2020-09-18 19:49:31.445875,4.28221643907708
16818,2020-09-18 19:49:31.765677,4.28221643907708
16819,2020-09-18 19:49:32.132523,4.28221643907708
16820,2020-09-18 19:49:32.499975,4.17254594663201
16821,2020-09-18 19:49:32.738401,4.17254594663201
16822,2020-09-18 19:49:33.009319,4.17254594663201
16823,2020-09-18 19:49:33.271830,4.17254594663201
16824,2020-09-18 19:49:33.615284,4.17254594663201
16825,2020-09-18 19:49:33.870790,4.17254594663201
16826,2020-09-18 19:49:34.224757,4.17254594663201
16827,2020-09-18 19:49:34.513127,4.17254594663201
16828,2020-09-18 19:49:34.791499,4.17254594663201
16829,2020-09-18 19:49:35.089070,4.17254594663201
16830,2020-09-18 19:49:35.394166,4.06319751327347
16831,2020-09-18 19:49:35.805521,4.06319751327347
16832,2020-09-18 19:49:36.096999,4.06319751327347
16833,2020-09-18 19:49:36.373680,4.06319751327347
16834,2020-09-18 19:49:36.657395,4.06319751327347
16835,2020-09-18 19:49:37.007618,4.06319751327347
16836,2020-09-18 19:49:37.253722,4.06319751327347
16837,2020-09-18 19:49:37.503957,4.06319751327347
16838,2020-09-18 19:49:37.756208,4.06319751327347
16839,2020-09-18 19:49:38.008472,3.95416784455954
16840,2020-09-18 19:49:38.327403,3.95416784455954
16841,2020-09-18 19:49:38.585604,3.95416784455954
16842,2020-09-18 19:49:38.883727,3.95416784455954
16843,2020-09-18 19:49:39.272638,3.95416784455954
16844,2020-09-18 19:49:39.522291,3.95416784455954
16845,2020-09-18 19:49:39.745166,3.95416784455954
16846,2020-09-18 19:49:39.998278,3.95416784455954
16847,2020-09-18 19:49:40.297794,3.95416784455954
16848,2020-09-18 19:49:40.561554,3.95416784455954
16849,2020-09-18 19:49:40.846131,3.845453732275
16850,2020-09-18 19:49:41.159656,3.845453732275
16851,2020-09-18 19:49:41.438376,3.845453732275
16852,2020-09-18 19:49:41.651172,3.845453732275
16853,2020-09-18 19:49:41.939858,3.845453732275
16854,2020-09-18 19:49:42.268628,3.845453732275
16855,2020-09-18 19:49:42.537887,3.845453732275
16856,2020-09-18 19:49:42.784960,3.845453732275
16857,2020-09-18 19:49:43.110080,3.845453732275
16858,2020-09-18 19:49:43.420053,3.845453732275
16859,2020-09-18 19:49:43.694288,3.73705205042603
16860,2020-09-18 19:49:43.970607,3.73705205042603
16861,2020-09-18 19:49:44.274108,3.73705205042603
16862,2020-09-18 19:49:44.577886,3.73705205042603
16863,2020-09-18 19:49:44.854588,3.73705205042603
16864,2020-09-18 19:49:45.203193,3.73705205042603
16865,2020-09-18 19:49:45.509530,3.73705205042603
16866,2020-09-18 19:49:45.762012,3.73705205042603
16867,2020-09-18 19:49:46.006727,3.73705205042603
16868,2020-09-18 19:49:46.326937,3.73705205042603
16869,2020-09-18 19:49:46.626283,3.62895975157687
16870,2020-09-18 19:49:46.961471,3.62895975157687
16871,2020-09-18 19:49:47.356085,3.62895975157687
16872,2020-09-18 19:49:47.617513,3.62895975157687
16873,2020-09-18 19:49:47.857165,3.62895975157687
16874,2020-09-18 19:49:48.178744,3.62895975157687
16875,2020-09-18 19:49:48.453186,3.62895975157687
16876,2020-09-18 19:49:48.772393,3.62895975157687
16877,2020-09-18 19:49:49.074631,3.52117386348898
16878,2020-09-18 19:49:49.366963,3.52117386348898
16879,2020-09-18 19:49:49.660492,3.52117386348898
16880,2020-09-18 19:49:49.894292,3.52117386348898
16881,2020-09-18 19:49:50.219462,3.52117386348898
16882,2020-09-18 19:49:50.501030,3.52117386348898
16883,2020-09-18 19:49:50.767847,3.52117386348898
16884,2020-09-18 19:49:51.097461,3.52117386348898
16885,2020-09-18 19:49:51.454930,3.52117386348898
16886,2020-09-18 19:49:51.782901,3.41369148602918
16887,2020-09-18 19:49:52.118554,3.41369148602918
16888,2020-09-18 19:49:52.427945,3.41369148602918
16889,2020-09-18 19:49:52.749843,3.41369148602918
16890,2020-09-18 19:49:53.164022,3.41369148602918
16891,2020-09-18 19:49:53.545590,3.41369148602918
16892,2020-09-18 19:49:53.862006,3.41369148602918
16893,2020-09-18 19:49:54.131029,3.41369148602918
16894,2020-09-18 19:49:54.441396,3.41369148602918
16895,2020-09-18 19:49:54.711400,3.30650978831858
16896,2020-09-18 19:49:55.052107,3.30650978831858
16897,2020-09-18 19:49:55.397601,3.30650978831858
16898,2020-09-18 19:49:55.684518,3.30650978831858
16899,2020-09-18 19:49:55.998837,3.30650978831858
16900,2020-09-18 19:49:56.320009,3.30650978831858
16901,2020-09-18 19:49:56.614777,3.30650978831858
16902,2020-09-18 19:49:56.950631,3.30650978831858
16903,2020-09-18 19:49:57.224240,3.30650978831858
16904,2020-09-18 19:49:57.506051,3.19962600609819
16905,2020-09-18 19:49:57.750009,3.19962600609819
16906,2020-09-18 19:49:58.087609,3.19962600609819
16907,2020-09-18 19:49:58.359018,3.19962600609819
16908,2020-09-18 19:49:58.649010,3.19962600609819
16909,2020-09-18 19:49:58.987140,3.19962600609819
16910,2020-09-18 19:49:59.251963,3.19962600609819
16911,2020-09-18 19:49:59.599765,3.19962600609819
16912,2020-09-18 19:49:59.881023,3.19962600609819
16913,2020-09-18 19:50:00.222241,3.0930374392904
16914,2020-09-18 19:50:00.535677,3.0930374392904
16915,2020-09-18 19:50:00.842899,3.0930374392904
16916,2020-09-18 19:50:01.155430,3.0930374392904
16917,2020-09-18 19:50:01.400334,3.0930374392904
16918,2020-09-18 19:50:01.704491,3.0930374392904
16919,2020-09-18 19:50:02.056743,3.0930374392904
16920,2020-09-18 19:50:02.390177,3.0930374392904
16921,2020-09-18 19:50:02.759919,2.99044690568797
16922,2020-09-18 19:50:03.061970,2.99044690568797
16923,2020-09-18 19:50:03.396293,2.99044690568797
16924,2020-09-18 19:50:03.723399,2.99044690568797
16925,2020-09-18 19:50:04.018238,2.99044690568797
16926,2020-09-18 19:50:04.255760,2.99044690568797
16927,2020-09-18 19:50:04.595924,2.99044690568797
16928,2020-09-18 19:50:04.929789,2.99044690568797
16929,2020-09-18 19:50:05.204046,2.99044690568797
16930,2020-09-18 19:50:05.434219,2.99044690568797
16931,2020-09-18 19:50:05.689321,2.99044690568797
16932,2020-09-18 19:50:05.979791,2.8881405236436
16933,2020-09-18 19:50:06.297815,2.8881405236436
16934,2020-09-18 19:50:06.527028,2.8881405236436
16935,2020-09-18 19:50:06.768333,2.8881405236436
16936,2020-09-18 19:50:07.105019,2.8881405236436
16937,2020-09-18 19:50:07.396596,2.8881405236436
16938,2020-09-18 19:50:07.727100,2.8881405236436
16939,2020-09-18 19:50:08.018447,2.8881405236436
16940,2020-09-18 19:50:08.321674,2.78611575696358
16941,2020-09-18 19:50:08.674415,2.78611575696358
16942,2020-09-18 19:50:08.958068,2.78611575696358
16943,2020-09-18 19:50:09.217060,2.78611575696358
16944,2020-09-18 19:50:09.523772,2.78611575696358
16945,2020-09-18 19:50:09.831557,2.78611575696358
16946,2020-09-18 19:50:10.079566,2.78611575696358
16947,2020-09-18 19:50:10.396974,2.78611575696358
16948,2020-09-18 19:50:10.707493,2.78611575696358
16949,2020-09-18 19:50:11.074597,2.68437012524522
16950,2020-09-18 19:50:11.481553,2.68437012524522
16951,2020-09-18 19:50:11.767136,2.68437012524522
16952,2020-09-18 19:50:12.025646,2.68437012524522
16953,2020-09-18 19:50:12.283482,2.68437012524522
16954,2020-09-18 19:50:12.610574,2.68437012524522
16955,2020-09-18 19:50:12.935041,2.68437012524522
16956,2020-09-18 19:50:13.258160,2.68437012524522
16957,2020-09-18 19:50:13.595987,2.68437012524522
16958,2020-09-18 19:50:13.956799,2.58290120214244
16959,2020-09-18 19:50:14.258264,2.58290120214244
16960,2020-09-18 19:50:14.560661,2.58290120214244
16961,2020-09-18 19:50:14.906226,2.58290120214244
16962,2020-09-18 19:50:15.231701,2.58290120214244
16963,2020-09-18 19:50:15.579749,2.58290120214244
16964,2020-09-18 19:50:15.879773,2.58290120214244
16965,2020-09-18 19:50:16.182408,2.58290120214244
16966,2020-09-18 19:50:16.486093,2.58290120214244
16967,2020-09-18 19:50:16.751789,2.4817066137476
16968,2020-09-18 19:50:17.142879,2.4817066137476
16969,2020-09-18 19:50:17.492482,2.4817066137476
16970,2020-09-18 19:50:17.832151,2.4817066137476
16971,2020-09-18 19:50:18.156696,2.4817066137476
16972,2020-09-18 19:50:18.354370,2.4817066137476
16973,2020-09-18 19:50:18.640086,2.4817066137476
16974,2020-09-18 19:50:18.978555,2.4817066137476
16975,2020-09-18 19:50:19.183452,2.38078403708185
16976,2020-09-18 19:50:19.492521,2.38078403708185
16977,2020-09-18 19:50:19.707887,2.38078403708185
16978,2020-09-18 19:50:19.958870,2.38078403708185
16979,2020-09-18 19:50:20.251740,2.38078403708185
16980,2020-09-18 19:50:20.563162,2.38078403708185
16981,2020-09-18 19:50:20.830197,2.38078403708185
16982,2020-09-18 19:50:21.196333,2.38078403708185
16983,2020-09-18 19:50:21.530816,2.38078403708185
16984,2020-09-18 19:50:21.834945,2.38078403708185
16985,2020-09-18 19:50:22.122004,2.2801311986867
16986,2020-09-18 19:50:22.352633,2.2801311986867
16987,2020-09-18 19:50:22.700479,2.2801311986867
16988,2020-09-18 19:50:22.997153,2.2801311986867
16989,2020-09-18 19:50:23.274412,2.2801311986867
16990,2020-09-18 19:50:23.579255,2.2801311986867
16991,2020-09-18 19:50:23.813725,2.2801311986867
16992,2020-09-18 19:50:24.113101,2.2801311986867
16993,2020-09-18 19:50:24.375442,2.2801311986867
16994,2020-09-18 19:50:24.603943,2.2801311986867
16995,2020-09-18 19:50:24.876416,2.33583305812125
16996,2020-09-18 19:50:25.170312,2.33583305812125
16997,2020-09-18 19:50:25.466802,2.33583305812125
16998,2020-09-18 19:50:25.795481,2.33583305812125
16999,2020-09-18 19:50:26.155156,2.33583305812125
17000,2020-09-18 19:50:26.521028,2.33583305812125
17001,2020-09-18 19:50:26.870293,2.33583305812125
17002,2020-09-18 19:50:27.125819,2.33583305812125
17003,2020-09-18 19:50:27.385554,2.39176502307893
17004,2020-09-18 19:50:27.641080,2.39176502307893
17005,2020-09-18 19:50:27.920339,2.39176502307893
17006,2020-09-18 19:50:28.202133,2.39176502307893
17007,2020-09-18 19:50:28.523448,2.39176502307893
17008,2020-09-18 19:50:28.830850,2.39176502307893
17009,2020-09-18 19:50:29.118818,2.39176502307893
17010,2020-09-18 19:50:29.485918,2.39176502307893
17011,2020-09-18 19:50:29.774176,2.39176502307893
17012,2020-09-18 19:50:30.014015,2.44754934385583
17013,2020-09-18 19:50:30.308571,2.44754934385583
17014,2020-09-18 19:50:30.690453,2.44754934385583
17015,2020-09-18 19:50:31.009899,2.44754934385583
17016,2020-09-18 19:50:31.284436,2.44754934385583
17017,2020-09-18 19:50:31.611065,2.44754934385583
17018,2020-09-18 19:50:31.952830,2.44754934385583
17019,2020-09-18 19:50:32.284641,2.44754934385583
17020,2020-09-18 19:50:32.553222,2.44754934385583
17021,2020-09-18 19:50:32.854703,2.44754934385583
17022,2020-09-18 19:50:33.169484,2.50318666990746
17023,2020-09-18 19:50:33.508861,2.50318666990746
17024,2020-09-18 19:50:33.806311,2.50318666990746
17025,2020-09-18 19:50:34.086612,2.50318666990746
17026,2020-09-18 19:50:34.390877,2.50318666990746
17027,2020-09-18 19:50:34.624491,2.50318666990746
17028,2020-09-18 19:50:34.892973,2.50318666990746
17029,2020-09-18 19:50:35.233223,2.52150664526289
17030,2020-09-18 19:50:35.494641,2.52150664526289
17031,2020-09-18 19:50:35.751135,2.52150664526289
17032,2020-09-18 19:50:36.006952,2.52150664526289
17033,2020-09-18 19:50:36.308154,2.52150664526289
17034,2020-09-18 19:50:36.634613,2.52150664526289
17035,2020-09-18 19:50:36.898980,2.52150664526289
17036,2020-09-18 19:50:37.133677,2.52150664526289
17037,2020-09-18 19:50:37.443883,2.52150664526289
17038,2020-09-18 19:50:37.822531,2.52150664526289
17039,2020-09-18 19:50:38.114944,2.53978877778225
17040,2020-09-18 19:50:38.385439,2.53978877778225
17041,2020-09-18 19:50:38.740302,2.53978877778225
17042,2020-09-18 19:50:39.091868,2.53978877778225
17043,2020-09-18 19:50:39.373526,2.53978877778225
17044,2020-09-18 19:50:39.601693,2.53978877778225
17045,2020-09-18 19:50:39.905051,2.53978877778225
17046,2020-09-18 19:50:40.227153,2.53978877778225
17047,2020-09-18 19:50:40.553459,2.55803327092755
17048,2020-09-18 19:50:40.806028,2.55803327092755
17049,2020-09-18 19:50:41.074279,2.55803327092755
17050,2020-09-18 19:50:41.315493,2.55803327092755
17051,2020-09-18 19:50:41.598213,2.55803327092755
17052,2020-09-18 19:50:41.876097,2.55803327092755
17053,2020-09-18 19:50:42.137281,2.55803327092755
17054,2020-09-18 19:50:42.394713,2.55803327092755
17055,2020-09-18 19:50:42.718192,2.55803327092755
17056,2020-09-18 19:50:43.043636,2.57624032710383
17057,2020-09-18 19:50:43.329384,2.57624032710383
17058,2020-09-18 19:50:43.645377,2.57624032710383
17059,2020-09-18 19:50:43.944885,2.57624032710383
17060,2020-09-18 19:50:44.175112,2.57624032710383
17061,2020-09-18 19:50:44.505130,2.57624032710383
17062,2020-09-18 19:50:44.739206,2.57624032710383
17063,2020-09-18 19:50:45.079972,2.57624032710383
17064,2020-09-18 19:50:45.424593,2.59409548456721
17065,2020-09-18 19:50:45.790806,2.59409548456721
17066,2020-09-18 19:50:46.129021,2.59409548456721
17067,2020-09-18 19:50:46.378419,2.59409548456721
17068,2020-09-18 19:50:46.679787,2.59409548456721
17069,2020-09-18 19:50:46.986824,2.59409548456721
17070,2020-09-18 19:50:47.222705,2.59409548456721
17071,2020-09-18 19:50:47.449762,2.59409548456721
17072,2020-09-18 19:50:47.800497,2.59409548456721
17073,2020-09-18 19:50:48.130715,2.61190963594819
17074,2020-09-18 19:50:48.414959,2.61190963594819
17075,2020-09-18 19:50:48.690847,2.61190963594819
17076,2020-09-18 19:50:48.980523,2.61190963594819
17077,2020-09-18 19:50:49.350222,2.61190963594819
17078,2020-09-18 19:50:49.635958,2.61190963594819
17079,2020-09-18 19:50:49.915013,2.61190963594819
17080,2020-09-18 19:50:50.172606,2.61190963594819
17081,2020-09-18 19:50:50.548591,2.62968297003205
17082,2020-09-18 19:50:50.912224,2.62968297003205
17083,2020-09-18 19:50:51.229087,2.62968297003205
17084,2020-09-18 19:50:51.526426,2.62968297003205
17085,2020-09-18 19:50:51.775426,2.62968297003205
17086,2020-09-18 19:50:52.064974,2.62968297003205
17087,2020-09-18 19:50:52.321575,2.62968297003205
17088,2020-09-18 19:50:52.561454,2.62968297003205
17089,2020-09-18 19:50:52.866218,2.62968297003205
17090,2020-09-18 19:50:53.285821,2.64741567430451
17091,2020-09-18 19:50:53.698691,2.64741567430451
17092,2020-09-18 19:50:54.074801,2.64741567430451
17093,2020-09-18 19:50:54.392169,2.64741567430451
17094,2020-09-18 19:50:54.757186,2.64741567430451
17095,2020-09-18 19:50:55.018693,2.64741567430451
17096,2020-09-18 19:50:55.327583,2.64741567430451
17097,2020-09-18 19:50:55.640638,2.64741567430451
17098,2020-09-18 19:50:55.991077,2.66510793496631
17099,2020-09-18 19:50:56.403709,2.66510793496631
17100,2020-09-18 19:50:56.659733,2.66510793496631
17101,2020-09-18 19:50:56.985360,2.66510793496631
17102,2020-09-18 19:50:57.290544,2.66510793496631
17103,2020-09-18 19:50:57.561084,2.66510793496631
17104,2020-09-18 19:50:57.872441,2.66510793496631
17105,2020-09-18 19:50:58.083747,2.66510793496631
17106,2020-09-18 19:50:58.347965,2.68275993694733
17107,2020-09-18 19:50:58.681227,2.68275993694733
17108,2020-09-18 19:50:58.941406,2.68275993694733
17109,2020-09-18 19:50:59.218887,2.68275993694733
17110,2020-09-18 19:50:59.478222,2.68275993694733
17111,2020-09-18 19:50:59.758362,2.68275993694733
17112,2020-09-18 19:51:00.010931,2.68275993694733
17113,2020-09-18 19:51:00.331470,2.68275993694733
17114,2020-09-18 19:51:00.627842,2.70037186392022
17115,2020-09-18 19:51:01.011092,2.70037186392022
17116,2020-09-18 19:51:01.327934,2.70037186392022
17117,2020-09-18 19:51:01.639144,2.70037186392022
17118,2020-09-18 19:51:01.939761,2.70037186392022
17119,2020-09-18 19:51:02.197242,2.70037186392022
17120,2020-09-18 19:51:02.480105,2.70037186392022
17121,2020-09-18 19:51:02.789914,2.70037186392022
17122,2020-09-18 19:51:03.188067,2.70037186392022
17123,2020-09-18 19:51:03.516667,2.71794389831369
17124,2020-09-18 19:51:03.859797,2.71794389831369
17125,2020-09-18 19:51:04.192169,2.71794389831369
17126,2020-09-18 19:51:04.494754,2.71794389831369
17127,2020-09-18 19:51:04.723014,2.71794389831369
17128,2020-09-18 19:51:05.051844,2.71794389831369
17129,2020-09-18 19:51:05.369030,2.71794389831369
17130,2020-09-18 19:51:05.721096,2.71794389831369
17131,2020-09-18 19:51:06.049173,2.71794389831369
17132,2020-09-18 19:51:06.379683,2.76033605167045
17133,2020-09-18 19:51:06.705895,2.76033605167045
17134,2020-09-18 19:51:07.022911,2.76033605167045
17135,2020-09-18 19:51:07.325465,2.76033605167045
17136,2020-09-18 19:51:07.572140,2.76033605167045
17137,2020-09-18 19:51:07.889908,2.76033605167045
17138,2020-09-18 19:51:08.218717,2.76033605167045
17139,2020-09-18 19:51:08.539522,2.76033605167045
17140,2020-09-18 19:51:08.829283,2.80261343718598
17141,2020-09-18 19:51:09.110509,2.80261343718598
17142,2020-09-18 19:51:09.377177,2.80261343718598
17143,2020-09-18 19:51:09.755346,2.80261343718598
17144,2020-09-18 19:51:10.109970,2.80261343718598
17145,2020-09-18 19:51:10.455249,2.80261343718598
17146,2020-09-18 19:51:10.740345,2.80261343718598
17147,2020-09-18 19:51:10.982607,2.80261343718598
17148,2020-09-18 19:51:11.259793,2.80261343718598
17149,2020-09-18 19:51:11.546187,2.84477655777209
17150,2020-09-18 19:51:11.869022,2.84477655777209
17151,2020-09-18 19:51:12.117811,2.84477655777209
17152,2020-09-18 19:51:12.381693,2.84477655777209
17153,2020-09-18 19:51:12.673730,2.84477655777209
17154,2020-09-18 19:51:12.931225,2.84477655777209
17155,2020-09-18 19:51:13.246277,2.84477655777209
17156,2020-09-18 19:51:13.600007,2.84477655777209
17157,2020-09-18 19:51:13.894999,2.84477655777209
17158,2020-09-18 19:51:14.194493,2.84477655777209
17159,2020-09-18 19:51:14.461441,2.8868259135343
17160,2020-09-18 19:51:14.798746,2.8868259135343
17161,2020-09-18 19:51:15.082276,2.8868259135343
17162,2020-09-18 19:51:15.344890,2.8868259135343
17163,2020-09-18 19:51:15.666753,2.8868259135343
17164,2020-09-18 19:51:15.953259,2.8868259135343
17165,2020-09-18 19:51:16.268573,2.8868259135343
17166,2020-09-18 19:51:16.572721,2.8868259135343
17167,2020-09-18 19:51:16.904651,2.8868259135343
17168,2020-09-18 19:51:17.199171,2.8868259135343
17169,2020-09-18 19:51:17.518145,2.92876200180432
17170,2020-09-18 19:51:17.812556,2.92876200180432
17171,2020-09-18 19:51:18.164608,2.92876200180432
17172,2020-09-18 19:51:18.521829,2.92876200180432
17173,2020-09-18 19:51:18.861699,2.92876200180432
17174,2020-09-18 19:51:19.196937,2.92876200180432
17175,2020-09-18 19:51:19.472577,2.92876200180432
17176,2020-09-18 19:51:19.709113,2.97041107482485
17177,2020-09-18 19:51:20.047422,2.97041107482485
17178,2020-09-18 19:51:20.413219,2.97041107482485
17179,2020-09-18 19:51:20.748277,2.97041107482485
17180,2020-09-18 19:51:21.053290,2.97041107482485
17181,2020-09-18 19:51:21.373229,2.97041107482485
17182,2020-09-18 19:51:21.715169,2.97041107482485
17183,2020-09-18 19:51:22.019735,2.97041107482485
17184,2020-09-18 19:51:22.463574,3.0119397616476
17185,2020-09-18 19:51:22.764539,3.0119397616476
17186,2020-09-18 19:51:23.049343,3.0119397616476
17187,2020-09-18 19:51:23.417987,3.0119397616476
17188,2020-09-18 19:51:23.697883,3.0119397616476
17189,2020-09-18 19:51:24.052973,3.0119397616476
17190,2020-09-18 19:51:24.272117,3.0119397616476
17191,2020-09-18 19:51:24.589707,3.0119397616476
17192,2020-09-18 19:51:24.883791,3.0119397616476
17193,2020-09-18 19:51:25.213196,3.05334853221447
17194,2020-09-18 19:51:25.480783,3.05334853221447
17195,2020-09-18 19:51:25.815597,3.05334853221447
17196,2020-09-18 19:51:26.070276,3.05334853221447
17197,2020-09-18 19:51:26.357751,3.05334853221447
17198,2020-09-18 19:51:26.709959,3.05334853221447
17199,2020-09-18 19:51:26.975032,3.05334853221447
17200,2020-09-18 19:51:27.264785,3.05334853221447
17201,2020-09-18 19:51:27.640107,3.05334853221447
17202,2020-09-18 19:51:27.920675,3.05334853221447
17203,2020-09-18 19:51:28.192712,3.07234162010698
17204,2020-09-18 19:51:28.522185,3.07234162010698
17205,2020-09-18 19:51:28.810281,3.07234162010698
17206,2020-09-18 19:51:29.049969,3.07234162010698
17207,2020-09-18 19:51:29.384530,3.07234162010698
17208,2020-09-18 19:51:29.588730,3.07234162010698
17209,2020-09-18 19:51:29.871312,3.07234162010698
17210,2020-09-18 19:51:30.157004,3.07234162010698
17211,2020-09-18 19:51:30.366042,3.07234162010698
17212,2020-09-18 19:51:30.683486,3.07234162010698
17213,2020-09-18 19:51:31.029649,3.09738122942613
17214,2020-09-18 19:51:31.385573,3.09738122942613
17215,2020-09-18 19:51:31.646232,3.09738122942613
17216,2020-09-18 19:51:31.964279,3.09738122942613
17217,2020-09-18 19:51:32.286438,3.09738122942613
17218,2020-09-18 19:51:32.589570,3.09738122942613
17219,2020-09-18 19:51:32.879581,3.09738122942613
17220,2020-09-18 19:51:33.118628,3.09738122942613
17221,2020-09-18 19:51:33.409774,3.09738122942613
17222,2020-09-18 19:51:33.717657,3.09738122942613
17223,2020-09-18 19:51:34.144263,3.09738122942613
17224,2020-09-18 19:51:34.471776,3.09738122942613
17225,2020-09-18 19:51:34.725998,3.09738122942613
17226,2020-09-18 19:51:34.980633,3.09738122942613
17227,2020-09-18 19:51:35.260314,3.09738122942613
17228,2020-09-18 19:51:35.584217,3.09738122942613
17229,2020-09-18 19:51:35.927378,3.09738122942613
17230,2020-09-18 19:51:36.204754,3.09738122942613
17231,2020-09-18 19:51:36.525443,3.09738122942613
17232,2020-09-18 19:51:36.828758,3.09738122942613
17233,2020-09-18 19:51:37.109552,3.09738122942613
17234,2020-09-18 19:51:37.412608,3.09738122942613
17235,2020-09-18 19:51:37.718561,3.14368063853536
17236,2020-09-18 19:51:37.993996,3.14368063853536
17237,2020-09-18 19:51:38.331015,3.14368063853536
17238,2020-09-18 19:51:38.621529,3.14368063853536
17239,2020-09-18 19:51:38.878510,3.14368063853536
17240,2020-09-18 19:51:39.190988,3.14368063853536
17241,2020-09-18 19:51:39.405445,3.14368063853536
17242,2020-09-18 19:51:39.643861,3.14368063853536
17243,2020-09-18 19:51:39.996657,3.19275438469917
17244,2020-09-18 19:51:40.229718,3.19275438469917
17245,2020-09-18 19:51:40.479961,3.19275438469917
17246,2020-09-18 19:51:40.799868,3.19275438469917
17247,2020-09-18 19:51:41.113066,3.19275438469917
17248,2020-09-18 19:51:41.415839,3.19275438469917
17249,2020-09-18 19:51:41.729358,3.19275438469917
17250,2020-09-18 19:51:42.054594,3.19275438469917
17251,2020-09-18 19:51:42.397629,3.19275438469917
17252,2020-09-18 19:51:42.760885,3.24169782142279
17253,2020-09-18 19:51:43.013116,3.24169782142279
17254,2020-09-18 19:51:43.331253,3.24169782142279
17255,2020-09-18 19:51:43.627214,3.24169782142279
17256,2020-09-18 19:51:43.862936,3.24169782142279
17257,2020-09-18 19:51:44.155133,3.24169782142279
17258,2020-09-18 19:51:44.537803,3.24169782142279
17259,2020-09-18 19:51:44.844287,3.24169782142279
17260,2020-09-18 19:51:45.222885,3.24169782142279
17261,2020-09-18 19:51:45.475139,3.33230221994255
17262,2020-09-18 19:51:45.702503,3.33230221994255
17263,2020-09-18 19:51:45.931256,3.33230221994255
17264,2020-09-18 19:51:46.291625,3.33230221994255
17265,2020-09-18 19:51:46.542884,3.33230221994255
17266,2020-09-18 19:51:46.778970,3.33230221994255
17267,2020-09-18 19:51:47.075927,3.33230221994255
17268,2020-09-18 19:51:47.416573,3.33230221994255
17269,2020-09-18 19:51:47.735063,3.33230221994255
17270,2020-09-18 19:51:48.114904,3.41816322677427
17271,2020-09-18 19:51:48.419666,3.41816322677427
17272,2020-09-18 19:51:48.675324,3.41816322677427
17273,2020-09-18 19:51:48.911557,3.41816322677427
17274,2020-09-18 19:51:49.152414,3.41816322677427
17275,2020-09-18 19:51:49.494492,3.41816322677427
17276,2020-09-18 19:51:49.836114,3.41816322677427
17277,2020-09-18 19:51:50.088803,3.41816322677427
17278,2020-09-18 19:51:50.324845,3.41816322677427
17279,2020-09-18 19:51:50.621380,3.42434066959468
17280,2020-09-18 19:51:50.949665,3.42434066959468
17281,2020-09-18 19:51:51.260047,3.42434066959468
17282,2020-09-18 19:51:51.513579,3.42434066959468
17283,2020-09-18 19:51:51.818614,3.42434066959468
17284,2020-09-18 19:51:52.152081,3.42434066959468
17285,2020-09-18 19:51:52.502519,3.42434066959468
17286,2020-09-18 19:51:52.765742,3.42434066959468
17287,2020-09-18 19:51:53.115005,3.42434066959468
17288,2020-09-18 19:51:53.482806,3.54787827848695
17289,2020-09-18 19:51:53.892473,3.54787827848695
17290,2020-09-18 19:51:54.106451,3.54787827848695
17291,2020-09-18 19:51:54.441016,3.54787827848695
17292,2020-09-18 19:51:54.738221,3.54787827848695
17293,2020-09-18 19:51:55.057810,3.54787827848695
17294,2020-09-18 19:51:55.422786,3.54787827848695
17295,2020-09-18 19:51:55.766918,3.54787827848695
17296,2020-09-18 19:51:56.113268,3.54787827848695
17297,2020-09-18 19:51:56.433741,3.67119088757646
17298,2020-09-18 19:51:56.702905,3.67119088757646
17299,2020-09-18 19:51:57.005453,3.67119088757646
17300,2020-09-18 19:51:57.296180,3.67119088757646
17301,2020-09-18 19:51:57.643212,3.67119088757646
17302,2020-09-18 19:51:57.923559,3.67119088757646
17303,2020-09-18 19:51:58.169447,3.67119088757646
17304,2020-09-18 19:51:58.429135,3.67119088757646
17305,2020-09-18 19:51:58.735294,3.79427876542606
17306,2020-09-18 19:51:58.992269,3.79427876542606
17307,2020-09-18 19:51:59.312414,3.79427876542606
17308,2020-09-18 19:51:59.640743,3.79427876542606
17309,2020-09-18 19:51:59.970279,3.79427876542606
17310,2020-09-18 19:52:00.195981,3.79427876542606
17311,2020-09-18 19:52:00.511644,3.79427876542606
17312,2020-09-18 19:52:00.787927,3.79427876542606
17313,2020-09-18 19:52:01.122005,3.79427876542606
17314,2020-09-18 19:52:01.460727,3.91714217717656
17315,2020-09-18 19:52:01.812425,3.91714217717656
17316,2020-09-18 19:52:02.102792,3.91714217717656
17317,2020-09-18 19:52:02.382471,3.91714217717656
17318,2020-09-18 19:52:02.621803,3.91714217717656
17319,2020-09-18 19:52:02.958480,3.91714217717656
17320,2020-09-18 19:52:03.294683,3.91714217717656
17321,2020-09-18 19:52:03.581324,3.91714217717656
17322,2020-09-18 19:52:03.858301,3.91714217717656
17323,2020-09-18 19:52:04.103196,4.03978138469823
17324,2020-09-18 19:52:04.435390,4.03978138469823
17325,2020-09-18 19:52:04.766080,4.03978138469823
17326,2020-09-18 19:52:05.091968,4.03978138469823
17327,2020-09-18 19:52:05.324485,4.03978138469823
17328,2020-09-18 19:52:05.620813,4.03978138469823
17329,2020-09-18 19:52:05.922508,4.03978138469823
17330,2020-09-18 19:52:06.295310,4.16219664673368
17331,2020-09-18 19:52:06.546912,4.16219664673368
17332,2020-09-18 19:52:06.889235,4.16219664673368
17333,2020-09-18 19:52:07.200540,4.16219664673368
17334,2020-09-18 19:52:07.559244,4.16219664673368
17335,2020-09-18 19:52:07.788475,4.16219664673368
17336,2020-09-18 19:52:08.127640,4.16219664673368
17337,2020-09-18 19:52:08.383340,4.16219664673368
17338,2020-09-18 19:52:08.677322,4.16219664673368
17339,2020-09-18 19:52:08.984033,4.28438821903291
17340,2020-09-18 19:52:09.285755,4.28438821903291
17341,2020-09-18 19:52:09.548512,4.28438821903291
17342,2020-09-18 19:52:09.776028,4.28438821903291
17343,2020-09-18 19:52:10.064233,4.28438821903291
17344,2020-09-18 19:52:10.380875,4.28438821903291
17345,2020-09-18 19:52:10.727562,4.28438821903291
17346,2020-09-18 19:52:11.002169,4.28438821903291
17347,2020-09-18 19:52:11.250553,4.28438821903291
17348,2020-09-18 19:52:11.491027,4.28438821903291
17349,2020-09-18 19:52:11.772683,4.28438821903291
17350,2020-09-18 19:52:12.086509,4.40635635448096
17351,2020-09-18 19:52:12.322410,4.40635635448096
17352,2020-09-18 19:52:12.651064,4.40635635448096
17353,2020-09-18 19:52:13.031391,4.40635635448096
17354,2020-09-18 19:52:13.268460,4.40635635448096
17355,2020-09-18 19:52:13.542153,4.40635635448096
17356,2020-09-18 19:52:13.940040,4.40635635448096
17357,2020-09-18 19:52:14.263811,4.40635635448096
17358,2020-09-18 19:52:14.539506,4.40635635448096
17359,2020-09-18 19:52:14.830133,4.52810130321872
17360,2020-09-18 19:52:15.124861,4.52810130321872
17361,2020-09-18 19:52:15.389018,4.52810130321872
17362,2020-09-18 19:52:15.684060,4.52810130321872
17363,2020-09-18 19:52:16.032486,4.52810130321872
17364,2020-09-18 19:52:16.347378,4.52810130321872
17365,2020-09-18 19:52:16.676932,4.52810130321872
17366,2020-09-18 19:52:16.913757,4.52810130321872
17367,2020-09-18 19:52:17.219024,4.64962331275736
17368,2020-09-18 19:52:17.557134,4.64962331275736
17369,2020-09-18 19:52:17.893873,4.64962331275736
17370,2020-09-18 19:52:18.189902,4.64962331275736
17371,2020-09-18 19:52:18.572964,4.64962331275736
17372,2020-09-18 19:52:18.950131,4.64962331275736
17373,2020-09-18 19:52:19.188346,4.64962331275736
17374,2020-09-18 19:52:19.465824,4.64962331275736
17375,2020-09-18 19:52:19.779040,4.76997199059741
17376,2020-09-18 19:52:20.069121,4.76997199059741
17377,2020-09-18 19:52:20.369547,4.76997199059741
17378,2020-09-18 19:52:20.677088,4.76997199059741
17379,2020-09-18 19:52:20.961629,4.76997199059741
17380,2020-09-18 19:52:21.296039,4.76997199059741
17381,2020-09-18 19:52:21.591743,4.76997199059741
17382,2020-09-18 19:52:21.841333,4.76997199059741
17383,2020-09-18 19:52:22.130017,4.76997199059741
17384,2020-09-18 19:52:22.377882,4.89009766792316
17385,2020-09-18 19:52:22.717258,4.89009766792316
17386,2020-09-18 19:52:22.986920,4.89009766792316
17387,2020-09-18 19:52:23.250246,4.89009766792316
17388,2020-09-18 19:52:23.596272,4.89009766792316
17389,2020-09-18 19:52:23.880529,4.89009766792316
17390,2020-09-18 19:52:24.209343,4.89009766792316
17391,2020-09-18 19:52:24.556343,4.89009766792316
17392,2020-09-18 19:52:24.929483,5.00000867930073
17393,2020-09-18 19:52:25.218477,5.00000867930073
17394,2020-09-18 19:52:25.560465,5.00000867930073
17395,2020-09-18 19:52:25.853902,5.00000867930073
17396,2020-09-18 19:52:26.119241,5.00000867930073
17397,2020-09-18 19:52:26.387236,5.00000867930073
17398,2020-09-18 19:52:26.713130,5.00000867930073
17399,2020-09-18 19:52:27.006152,5.00000867930073
17400,2020-09-18 19:52:27.281623,5.00000867930073
17401,2020-09-18 19:52:27.675680,5.00000867930073
17402,2020-09-18 19:52:28.006688,5.00000867930073
17403,2020-09-18 19:52:28.360151,5.00000867930073
17404,2020-09-18 19:52:28.677394,5.00000867930073
17405,2020-09-18 19:52:28.947433,5.00000867930073
17406,2020-09-18 19:52:29.313956,5.00000867930073
17407,2020-09-18 19:52:29.668906,5.00000867930073
17408,2020-09-18 19:52:29.982152,5.00000867930073
17409,2020-09-18 19:52:30.238534,5.00000867930073
17410,2020-09-18 19:52:30.528045,4.92294212357558
17411,2020-09-18 19:52:30.833554,4.92294212357558
17412,2020-09-18 19:52:31.157241,4.92294212357558
17413,2020-09-18 19:52:31.464367,4.92294212357558
17414,2020-09-18 19:52:31.839023,4.92294212357558
17415,2020-09-18 19:52:32.175215,4.92294212357558
17416,2020-09-18 19:52:32.431557,4.92294212357558
17417,2020-09-18 19:52:32.704897,4.92294212357558
17418,2020-09-18 19:52:33.044785,4.92294212357558
17419,2020-09-18 19:52:33.319801,4.84619272809938
17420,2020-09-18 19:52:33.588858,4.84619272809938
17421,2020-09-18 19:52:33.869652,4.84619272809938
17422,2020-09-18 19:52:34.178919,4.84619272809938
17423,2020-09-18 19:52:34.437770,4.84619272809938
17424,2020-09-18 19:52:34.733680,4.84619272809938
17425,2020-09-18 19:52:34.975537,4.84619272809938
17426,2020-09-18 19:52:35.253033,4.84619272809938
17427,2020-09-18 19:52:35.484208,4.84619272809938
17428,2020-09-18 19:52:35.820890,4.84619272809938
17429,2020-09-18 19:52:36.204689,4.76975527910886
17430,2020-09-18 19:52:36.547784,4.76975527910886
17431,2020-09-18 19:52:36.855180,4.76975527910886
17432,2020-09-18 19:52:37.161251,4.76975527910886
17433,2020-09-18 19:52:37.526313,4.76975527910886
17434,2020-09-18 19:52:37.781643,4.76975527910886
17435,2020-09-18 19:52:38.046512,4.76975527910886
17436,2020-09-18 19:52:38.399600,4.76975527910886
17437,2020-09-18 19:52:38.723712,4.76975527910886
17438,2020-09-18 19:52:38.980605,4.76975527910886
17439,2020-09-18 19:52:39.340740,4.69362477480414
17440,2020-09-18 19:52:39.650693,4.69362477480414
17441,2020-09-18 19:52:40.051742,4.69362477480414
17442,2020-09-18 19:52:40.412028,4.69362477480414
17443,2020-09-18 19:52:40.685637,4.69362477480414
17444,2020-09-18 19:52:41.000249,4.69362477480414
17445,2020-09-18 19:52:41.288029,4.69362477480414
17446,2020-09-18 19:52:41.575548,4.69362477480414
17447,2020-09-18 19:52:41.983913,4.61779640780051
17448,2020-09-18 19:52:42.267766,4.61779640780051
17449,2020-09-18 19:52:42.525042,4.61779640780051
17450,2020-09-18 19:52:42.808504,4.61779640780051
17451,2020-09-18 19:52:43.104455,4.61779640780051
17452,2020-09-18 19:52:43.446987,4.61779640780051
17453,2020-09-18 19:52:43.758797,4.61779640780051
17454,2020-09-18 19:52:44.082790,4.61779640780051
17455,2020-09-18 19:52:44.353110,4.61779640780051
17456,2020-09-18 19:52:44.586694,4.61779640780051
17457,2020-09-18 19:52:44.905696,4.54226554953904
17458,2020-09-18 19:52:45.283139,4.54226554953904
17459,2020-09-18 19:52:45.571945,4.54226554953904
17460,2020-09-18 19:52:45.893650,4.54226554953904
17461,2020-09-18 19:52:46.227536,4.54226554953904
17462,2020-09-18 19:52:46.510196,4.54226554953904
17463,2020-09-18 19:52:46.741327,4.54226554953904
17464,2020-09-18 19:52:47.069394,4.54226554953904
17465,2020-09-18 19:52:47.344141,4.54226554953904
17466,2020-09-18 19:52:47.594753,4.54226554953904
17467,2020-09-18 19:52:47.971508,4.4670277368125
17468,2020-09-18 19:52:48.304505,4.4670277368125
17469,2020-09-18 19:52:48.745392,4.4670277368125
17470,2020-09-18 19:52:49.078310,4.4670277368125
17471,2020-09-18 19:52:49.338369,4.4670277368125
17472,2020-09-18 19:52:49.669394,4.4670277368125
17473,2020-09-18 19:52:49.984607,4.4670277368125
17474,2020-09-18 19:52:50.267162,4.39207865999644
17475,2020-09-18 19:52:50.582133,4.39207865999644
17476,2020-09-18 19:52:50.877407,4.39207865999644
17477,2020-09-18 19:52:51.137355,4.39207865999644
17478,2020-09-18 19:52:51.491959,4.39207865999644
17479,2020-09-18 19:52:51.786942,4.39207865999644
17480,2020-09-18 19:52:52.129067,4.39207865999644
17481,2020-09-18 19:52:52.388944,4.39207865999644
17482,2020-09-18 19:52:52.676340,4.39207865999644
17483,2020-09-18 19:52:52.970869,4.31741415267729
17484,2020-09-18 19:52:53.312401,4.31741415267729
17485,2020-09-18 19:52:53.629181,4.31741415267729
17486,2020-09-18 19:52:53.882720,4.31741415267729
17487,2020-09-18 19:52:54.199848,4.31741415267729
17488,2020-09-18 19:52:54.524323,4.31741415267729
17489,2020-09-18 19:52:54.870799,4.31741415267729
17490,2020-09-18 19:52:55.160865,4.31741415267729
17491,2020-09-18 19:52:55.508737,4.2349363923868
17492,2020-09-18 19:52:55.818317,4.2349363923868
17493,2020-09-18 19:52:56.130911,4.2349363923868
17494,2020-09-18 19:52:56.399962,4.2349363923868
17495,2020-09-18 19:52:56.705273,4.2349363923868
17496,2020-09-18 19:52:57.037341,4.2349363923868
17497,2020-09-18 19:52:57.360894,4.2349363923868
17498,2020-09-18 19:52:57.650035,4.2349363923868
17499,2020-09-18 19:52:57.997587,4.15274754016819
17500,2020-09-18 19:52:58.226518,4.15274754016819
17501,2020-09-18 19:52:58.505568,4.15274754016819
17502,2020-09-18 19:52:58.762372,4.15274754016819
17503,2020-09-18 19:52:59.034773,4.15274754016819
17504,2020-09-18 19:52:59.369044,4.15274754016819
17505,2020-09-18 19:52:59.685237,4.15274754016819
17506,2020-09-18 19:52:59.988361,4.15274754016819
17507,2020-09-18 19:53:00.237212,4.15274754016819
17508,2020-09-18 19:53:00.531504,4.15274754016819
17509,2020-09-18 19:53:00.797220,4.07084388978004
17510,2020-09-18 19:53:01.105011,4.07084388978004
17511,2020-09-18 19:53:01.441700,4.07084388978004
17512,2020-09-18 19:53:01.694534,4.07084388978004
17513,2020-09-18 19:53:02.014681,4.07084388978004
17514,2020-09-18 19:53:02.396436,4.07084388978004
17515,2020-09-18 19:53:02.701801,4.07084388978004
17516,2020-09-18 19:53:03.023391,4.07084388978004
17517,2020-09-18 19:53:03.484762,3.98922184097751
17518,2020-09-18 19:53:03.848177,3.98922184097751
17519,2020-09-18 19:53:04.196296,3.98922184097751
17520,2020-09-18 19:53:04.564029,3.98922184097751
17521,2020-09-18 19:53:04.872316,3.98922184097751
17522,2020-09-18 19:53:05.149748,3.98922184097751
17523,2020-09-18 19:53:05.415843,3.98922184097751
17524,2020-09-18 19:53:05.661700,3.98922184097751
17525,2020-09-18 19:53:05.996992,3.98922184097751
17526,2020-09-18 19:53:06.321201,3.90787789385841
17527,2020-09-18 19:53:06.621859,3.90787789385841
17528,2020-09-18 19:53:06.870737,3.90787789385841
17529,2020-09-18 19:53:07.163919,3.90787789385841
17530,2020-09-18 19:53:07.467050,3.90787789385841
17531,2020-09-18 19:53:07.790474,3.90787789385841
17532,2020-09-18 19:53:08.081084,3.90787789385841
17533,2020-09-18 19:53:08.404828,3.90787789385841
17534,2020-09-18 19:53:08.671067,3.90787789385841
17535,2020-09-18 19:53:08.944890,3.90787789385841
17536,2020-09-18 19:53:09.099133,3.90787789385841
