iteration,timestamp,T7
1,2020-09-17 19:30:07.699751,2.5
2,2020-09-17 19:30:07.863230,2.5
3,2020-09-17 19:30:08.154139,2.5
4,2020-09-17 19:30:08.450814,2.5
5,2020-09-17 19:30:08.769158,2.5
6,2020-09-17 19:30:09.069205,2.5
7,2020-09-17 19:30:09.344642,2.5
8,2020-09-17 19:30:09.634660,2.5
9,2020-09-17 19:30:09.915516,2.5
10,2020-09-17 19:30:10.161721,2.5
11,2020-09-17 19:30:10.392220,2.5
12,2020-09-17 19:30:10.707911,2.5
13,2020-09-17 19:30:10.996224,2.5
14,2020-09-17 19:30:11.267327,2.5
15,2020-09-17 19:30:11.575744,2.5
16,2020-09-17 19:30:11.832439,2.5
17,2020-09-17 19:30:12.062870,1.31642482480463
18,2020-09-17 19:30:12.364462,1.31642482480463
19,2020-09-17 19:30:12.681644,1.31642482480463
20,2020-09-17 19:30:12.971155,1.31642482480463
21,2020-09-17 19:30:13.264883,1.31642482480463
22,2020-09-17 19:30:13.486519,1.31642482480463
23,2020-09-17 19:30:13.704609,1.31642482480463
24,2020-09-17 19:30:14.044324,1.14582483354317
25,2020-09-17 19:30:14.329198,1.14582483354317
26,2020-09-17 19:30:14.660779,1.14582483354317
27,2020-09-17 19:30:14.916100,1.14582483354317
28,2020-09-17 19:30:15.131592,1.14582483354317
29,2020-09-17 19:30:15.363153,1.14582483354317
30,2020-09-17 19:30:15.624088,1.14582483354317
31,2020-09-17 19:30:15.915664,1.14582483354317
32,2020-09-17 19:30:16.219144,0.975634079693791
33,2020-09-17 19:30:16.543766,0.975634079693791
34,2020-09-17 19:30:16.769043,0.975634079693791
35,2020-09-17 19:30:17.061085,0.975634079693791
36,2020-09-17 19:30:17.373315,0.975634079693791
37,2020-09-17 19:30:17.642381,0.975634079693791
38,2020-09-17 19:30:17.906329,0.975634079693791
39,2020-09-17 19:30:18.198088,0.972152429023112
40,2020-09-17 19:30:18.388349,0.972152429023112
41,2020-09-17 19:30:18.710065,0.972152429023112
42,2020-09-17 19:30:18.960056,0.972152429023112
43,2020-09-17 19:30:19.228257,0.972152429023112
44,2020-09-17 19:30:19.491183,0.972152429023112
45,2020-09-17 19:30:19.764995,0.972152429023112
46,2020-09-17 19:30:20.059547,0.972152429023112
47,2020-09-17 19:30:20.336480,0.972152429023112
48,2020-09-17 19:30:20.575126,0.968748738073657
49,2020-09-17 19:30:20.842515,0.968748738073657
50,2020-09-17 19:30:21.119031,0.968748738073657
51,2020-09-17 19:30:21.377687,0.968748738073657
52,2020-09-17 19:30:21.662132,0.968748738073657
53,2020-09-17 19:30:21.957100,0.968748738073657
54,2020-09-17 19:30:22.240517,0.968748738073657
55,2020-09-17 19:30:22.444130,0.968748738073657
56,2020-09-17 19:30:22.674265,1.06003286016744
57,2020-09-17 19:30:22.941247,1.06003286016744
58,2020-09-17 19:30:23.239124,1.06003286016744
59,2020-09-17 19:30:23.549184,1.06003286016744
60,2020-09-17 19:30:23.876522,1.06003286016744
61,2020-09-17 19:30:24.154627,1.06003286016744
62,2020-09-17 19:30:24.363503,1.06003286016744
63,2020-09-17 19:30:24.625747,1.06003286016744
64,2020-09-17 19:30:24.919158,1.06003286016744
65,2020-09-17 19:30:25.220767,1.15108212830174
66,2020-09-17 19:30:25.512952,1.15108212830174
67,2020-09-17 19:30:25.794445,1.15108212830174
68,2020-09-17 19:30:26.095307,1.15108212830174
69,2020-09-17 19:30:26.362525,1.15108212830174
70,2020-09-17 19:30:26.608304,1.15108212830174
71,2020-09-17 19:30:26.859759,1.15108212830174
72,2020-09-17 19:30:27.129301,1.15108212830174
73,2020-09-17 19:30:27.430365,1.15108212830174
74,2020-09-17 19:30:27.745844,1.24189746401291
75,2020-09-17 19:30:27.994923,1.24189746401291
76,2020-09-17 19:30:28.288837,1.24189746401291
77,2020-09-17 19:30:28.581233,1.24189746401291
78,2020-09-17 19:30:28.884027,1.24189746401291
79,2020-09-17 19:30:29.156701,1.24189746401291
80,2020-09-17 19:30:29.396781,1.33247977592316
81,2020-09-17 19:30:29.664644,1.33247977592316
82,2020-09-17 19:30:29.890473,1.33247977592316
83,2020-09-17 19:30:30.128760,1.33247977592316
84,2020-09-17 19:30:30.440327,1.33247977592316
85,2020-09-17 19:30:30.709027,1.33247977592316
86,2020-09-17 19:30:31.035446,1.33247977592316
87,2020-09-17 19:30:31.313356,1.33247977592316
88,2020-09-17 19:30:31.595270,1.33247977592316
89,2020-09-17 19:30:31.897954,1.42282996031358
90,2020-09-17 19:30:32.120132,1.42282996031358
91,2020-09-17 19:30:32.407987,1.42282996031358
92,2020-09-17 19:30:32.744676,1.42282996031358
93,2020-09-17 19:30:33.023743,1.42282996031358
94,2020-09-17 19:30:33.294620,1.42282996031358
95,2020-09-17 19:30:33.590245,1.42282996031358
96,2020-09-17 19:30:33.951502,1.42282996031358
97,2020-09-17 19:30:34.215511,1.42282996031358
98,2020-09-17 19:30:34.499835,1.51294890165869
99,2020-09-17 19:30:34.821784,1.51294890165869
100,2020-09-17 19:30:35.066556,1.51294890165869
101,2020-09-17 19:30:35.342383,1.51294890165869
102,2020-09-17 19:30:35.697339,1.51294890165869
103,2020-09-17 19:30:36.013481,1.51294890165869
104,2020-09-17 19:30:36.305992,1.51294890165869
105,2020-09-17 19:30:36.523602,1.60283747312599
106,2020-09-17 19:30:36.856936,1.60283747312599
107,2020-09-17 19:30:37.110330,1.60283747312599
108,2020-09-17 19:30:37.378074,1.60283747312599
109,2020-09-17 19:30:37.671588,1.60283747312599
110,2020-09-17 19:30:37.996121,1.60283747312599
111,2020-09-17 19:30:38.278696,1.60283747312599
112,2020-09-17 19:30:38.520366,1.60283747312599
113,2020-09-17 19:30:38.817237,1.60283747312599
114,2020-09-17 19:30:39.162336,1.69453727820499
115,2020-09-17 19:30:39.420612,1.69453727820499
116,2020-09-17 19:30:39.742203,1.69453727820499
117,2020-09-17 19:30:40.039084,1.69453727820499
118,2020-09-17 19:30:40.348180,1.69453727820499
119,2020-09-17 19:30:40.673205,1.69453727820499
120,2020-09-17 19:30:40.943347,1.69453727820499
121,2020-09-17 19:30:41.214151,1.69453727820499
122,2020-09-17 19:30:41.486769,1.69453727820499
123,2020-09-17 19:30:41.829197,1.69453727820499
124,2020-09-17 19:30:42.140258,1.78600764644159
125,2020-09-17 19:30:42.528142,1.78600764644159
126,2020-09-17 19:30:42.846257,1.78600764644159
127,2020-09-17 19:30:43.119656,1.78600764644159
128,2020-09-17 19:30:43.412663,1.78600764644159
129,2020-09-17 19:30:43.734050,1.78600764644159
130,2020-09-17 19:30:44.056195,1.78600764644159
131,2020-09-17 19:30:44.400647,1.8772494264208
132,2020-09-17 19:30:44.688437,1.8772494264208
133,2020-09-17 19:30:44.979318,1.8772494264208
134,2020-09-17 19:30:45.249286,1.8772494264208
135,2020-09-17 19:30:45.546639,1.8772494264208
136,2020-09-17 19:30:45.840574,1.8772494264208
137,2020-09-17 19:30:46.160709,1.8772494264208
138,2020-09-17 19:30:46.527017,1.8772494264208
139,2020-09-17 19:30:46.787233,1.8772494264208
140,2020-09-17 19:30:47.046253,1.96826345679342
141,2020-09-17 19:30:47.307847,1.96826345679342
142,2020-09-17 19:30:47.668060,1.96826345679342
143,2020-09-17 19:30:48.072248,1.96826345679342
144,2020-09-17 19:30:48.401351,1.96826345679342
145,2020-09-17 19:30:48.730081,1.96826345679342
146,2020-09-17 19:30:49.018342,1.96826345679342
147,2020-09-17 19:30:49.322747,1.96826345679342
148,2020-09-17 19:30:49.672068,2.05905056665871
149,2020-09-17 19:30:49.940727,2.05905056665871
150,2020-09-17 19:30:50.191860,2.05905056665871
151,2020-09-17 19:30:50.437079,2.05905056665871
152,2020-09-17 19:30:50.760451,2.05905056665871
153,2020-09-17 19:30:51.082365,2.05905056665871
154,2020-09-17 19:30:51.369049,2.05905056665871
155,2020-09-17 19:30:51.672603,2.05905056665871
156,2020-09-17 19:30:51.982460,2.05905056665871
157,2020-09-17 19:30:52.288574,2.14961157592444
158,2020-09-17 19:30:52.589470,2.14961157592444
159,2020-09-17 19:30:52.861825,2.14961157592444
160,2020-09-17 19:30:53.167015,2.14961157592444
161,2020-09-17 19:30:53.445663,2.14961157592444
162,2020-09-17 19:30:53.724267,2.14961157592444
163,2020-09-17 19:30:54.046485,2.14961157592444
164,2020-09-17 19:30:54.330894,2.14961157592444
165,2020-09-17 19:30:54.704542,2.23994729564585
166,2020-09-17 19:30:54.971639,2.23994729564585
167,2020-09-17 19:30:55.322079,2.23994729564585
168,2020-09-17 19:30:55.591597,2.23994729564585
169,2020-09-17 19:30:55.870060,2.23994729564585
170,2020-09-17 19:30:56.184312,2.23994729564585
171,2020-09-17 19:30:56.430846,2.23994729564585
172,2020-09-17 19:30:56.741485,2.23994729564585
173,2020-09-17 19:30:57.008954,2.23994729564585
174,2020-09-17 19:30:57.316693,2.23994729564585
175,2020-09-17 19:30:57.580446,2.33005852834528
176,2020-09-17 19:30:57.919802,2.33005852834528
177,2020-09-17 19:30:58.235297,2.33005852834528
178,2020-09-17 19:30:58.548918,2.33005852834528
179,2020-09-17 19:30:58.791688,2.33005852834528
180,2020-09-17 19:30:59.066604,2.33005852834528
181,2020-09-17 19:30:59.404459,2.33005852834528
182,2020-09-17 19:30:59.758788,2.33005852834528
183,2020-09-17 19:31:00.086947,2.33005852834528
184,2020-09-17 19:31:00.428723,2.41994606831368
185,2020-09-17 19:31:00.727153,2.41994606831368
186,2020-09-17 19:31:01.072098,2.41994606831368
187,2020-09-17 19:31:01.397910,2.41994606831368
188,2020-09-17 19:31:01.750902,2.41994606831368
189,2020-09-17 19:31:02.088408,2.41994606831368
190,2020-09-17 19:31:02.298917,2.41994606831368
191,2020-09-17 19:31:02.643522,2.50961070189555
192,2020-09-17 19:31:02.922397,2.50961070189555
193,2020-09-17 19:31:03.249245,2.50961070189555
194,2020-09-17 19:31:03.603557,2.50961070189555
195,2020-09-17 19:31:03.926385,2.50961070189555
196,2020-09-17 19:31:04.247861,2.50961070189555
197,2020-09-17 19:31:04.493892,2.50961070189555
198,2020-09-17 19:31:04.803462,2.50961070189555
199,2020-09-17 19:31:05.164924,2.50961070189555
200,2020-09-17 19:31:05.435419,2.59905320775837
201,2020-09-17 19:31:05.748117,2.59905320775837
202,2020-09-17 19:31:05.992377,2.59905320775837
203,2020-09-17 19:31:06.271708,2.59905320775837
204,2020-09-17 19:31:06.548851,2.59905320775837
205,2020-09-17 19:31:06.811396,2.59905320775837
206,2020-09-17 19:31:07.084322,2.59905320775837
207,2020-09-17 19:31:07.376090,2.59905320775837
208,2020-09-17 19:31:07.674434,2.59905320775837
209,2020-09-17 19:31:07.927475,2.59905320775837
210,2020-09-17 19:31:08.165889,2.68827435714758
211,2020-09-17 19:31:08.522293,2.68827435714758
212,2020-09-17 19:31:08.849650,2.68827435714758
213,2020-09-17 19:31:09.127084,2.68827435714758
214,2020-09-17 19:31:09.404837,2.68827435714758
215,2020-09-17 19:31:09.667339,2.68827435714758
216,2020-09-17 19:31:09.919888,2.68827435714758
217,2020-09-17 19:31:10.182710,2.68827435714758
218,2020-09-17 19:31:10.565851,2.68827435714758
219,2020-09-17 19:31:10.886650,2.77403572078963
220,2020-09-17 19:31:11.201411,2.77403572078963
221,2020-09-17 19:31:11.507083,2.77403572078963
222,2020-09-17 19:31:11.841795,2.77403572078963
223,2020-09-17 19:31:12.149086,2.77403572078963
224,2020-09-17 19:31:12.430670,2.77403572078963
225,2020-09-17 19:31:12.761228,2.77403572078963
226,2020-09-17 19:31:13.099457,2.77403572078963
227,2020-09-17 19:31:13.468901,2.85958840309632
228,2020-09-17 19:31:13.805688,2.85958840309632
229,2020-09-17 19:31:14.045089,2.85958840309632
230,2020-09-17 19:31:14.281473,2.85958840309632
231,2020-09-17 19:31:14.543765,2.85958840309632
232,2020-09-17 19:31:14.861199,2.85958840309632
233,2020-09-17 19:31:15.107058,2.85958840309632
234,2020-09-17 19:31:15.444419,2.85958840309632
235,2020-09-17 19:31:15.754255,2.85958840309632
236,2020-09-17 19:31:15.987403,2.85958840309632
237,2020-09-17 19:31:16.336968,2.94493312704421
238,2020-09-17 19:31:16.674634,2.94493312704421
239,2020-09-17 19:31:16.983150,2.94493312704421
240,2020-09-17 19:31:17.291997,2.94493312704421
241,2020-09-17 19:31:17.622509,2.94493312704421
242,2020-09-17 19:31:17.863036,2.94493312704421
243,2020-09-17 19:31:18.049008,2.94493312704421
244,2020-09-17 19:31:18.333628,2.94493312704421
245,2020-09-17 19:31:18.567477,2.94493312704421
246,2020-09-17 19:31:18.836031,2.94493312704421
247,2020-09-17 19:31:19.170823,3.03007060940151
248,2020-09-17 19:31:19.481635,3.03007060940151
249,2020-09-17 19:31:19.701748,3.03007060940151
250,2020-09-17 19:31:19.996782,3.03007060940151
251,2020-09-17 19:31:20.319766,3.03007060940151
252,2020-09-17 19:31:20.632747,3.03007060940151
253,2020-09-17 19:31:20.892302,3.03007060940151
254,2020-09-17 19:31:21.196760,3.03007060940151
255,2020-09-17 19:31:21.466456,3.03007060940151
256,2020-09-17 19:31:21.677071,3.11500156090743
257,2020-09-17 19:31:21.923508,3.11500156090743
258,2020-09-17 19:31:22.222104,3.11500156090743
259,2020-09-17 19:31:22.568107,3.11500156090743
260,2020-09-17 19:31:22.890155,3.11500156090743
261,2020-09-17 19:31:23.227535,3.11500156090743
262,2020-09-17 19:31:23.559051,3.11500156090743
263,2020-09-17 19:31:23.886770,3.11500156090743
264,2020-09-17 19:31:24.253770,3.11500156090743
265,2020-09-17 19:31:24.539320,3.19972668644309
266,2020-09-17 19:31:24.816533,3.19972668644309
267,2020-09-17 19:31:24.985350,3.19972668644309
268,2020-09-17 19:31:25.204514,3.19972668644309
269,2020-09-17 19:31:25.436347,3.19972668644309
270,2020-09-17 19:31:25.736622,3.19972668644309
271,2020-09-17 19:31:25.994337,3.19972668644309
272,2020-09-17 19:31:26.284686,3.19972668644309
273,2020-09-17 19:31:26.595665,3.19972668644309
274,2020-09-17 19:31:26.853151,3.19972668644309
275,2020-09-17 19:31:27.234588,3.18871533369226
276,2020-09-17 19:31:27.563776,3.18871533369226
277,2020-09-17 19:31:27.873252,3.18871533369226
278,2020-09-17 19:31:28.190753,3.18871533369226
279,2020-09-17 19:31:28.469227,3.18871533369226
280,2020-09-17 19:31:28.719845,3.18871533369226
281,2020-09-17 19:31:29.060373,3.18871533369226
282,2020-09-17 19:31:29.399424,3.18871533369226
283,2020-09-17 19:31:29.669531,3.18871533369226
284,2020-09-17 19:31:29.953613,3.17782087617962
285,2020-09-17 19:31:30.278853,3.17782087617962
286,2020-09-17 19:31:30.590773,3.17782087617962
287,2020-09-17 19:31:30.890852,3.17782087617962
288,2020-09-17 19:31:31.243530,3.17782087617962
289,2020-09-17 19:31:31.536106,3.17782087617962
290,2020-09-17 19:31:31.846557,3.17782087617962
291,2020-09-17 19:31:32.164481,3.17782087617962
292,2020-09-17 19:31:32.470364,3.17782087617962
293,2020-09-17 19:31:32.823203,3.16704269930756
294,2020-09-17 19:31:33.086092,3.16704269930756
295,2020-09-17 19:31:33.382890,3.16704269930756
296,2020-09-17 19:31:33.676059,3.16704269930756
297,2020-09-17 19:31:34.002688,3.16704269930756
298,2020-09-17 19:31:34.309288,3.16704269930756
299,2020-09-17 19:31:34.639118,3.16704269930756
300,2020-09-17 19:31:34.881386,3.16704269930756
301,2020-09-17 19:31:35.242295,3.1563801911403
302,2020-09-17 19:31:35.550204,3.1563801911403
303,2020-09-17 19:31:35.825240,3.1563801911403
304,2020-09-17 19:31:36.183635,3.1563801911403
305,2020-09-17 19:31:36.569973,3.1563801911403
306,2020-09-17 19:31:36.923115,3.1563801911403
307,2020-09-17 19:31:37.174697,3.1563801911403
308,2020-09-17 19:31:37.443303,3.14583274239389
309,2020-09-17 19:31:37.740010,3.14583274239389
310,2020-09-17 19:31:38.038277,3.14583274239389
311,2020-09-17 19:31:38.355615,3.14583274239389
312,2020-09-17 19:31:38.680894,3.14583274239389
313,2020-09-17 19:31:39.058103,3.14583274239389
314,2020-09-17 19:31:39.365807,3.14583274239389
315,2020-09-17 19:31:39.659411,3.14583274239389
316,2020-09-17 19:31:40.009899,3.13539974642624
317,2020-09-17 19:31:40.266842,3.13539974642624
318,2020-09-17 19:31:40.552315,3.13539974642624
319,2020-09-17 19:31:40.901077,3.13539974642624
320,2020-09-17 19:31:41.247019,3.13539974642624
321,2020-09-17 19:31:41.604779,3.13539974642624
322,2020-09-17 19:31:41.966506,3.13539974642624
323,2020-09-17 19:31:42.239395,3.13539974642624
324,2020-09-17 19:31:42.487718,3.16188807127209
325,2020-09-17 19:31:42.798547,3.16188807127209
326,2020-09-17 19:31:43.099427,3.16188807127209
327,2020-09-17 19:31:43.348901,3.16188807127209
328,2020-09-17 19:31:43.638535,3.16188807127209
329,2020-09-17 19:31:43.980436,3.16188807127209
330,2020-09-17 19:31:44.250346,3.16188807127209
331,2020-09-17 19:31:44.544288,3.16188807127209
332,2020-09-17 19:31:44.801234,3.16188807127209
333,2020-09-17 19:31:45.096293,3.16188807127209
334,2020-09-17 19:31:45.446486,3.18835643938371
335,2020-09-17 19:31:45.797551,3.18835643938371
336,2020-09-17 19:31:46.083400,3.18835643938371
337,2020-09-17 19:31:46.412831,3.18835643938371
338,2020-09-17 19:31:46.775640,3.18835643938371
339,2020-09-17 19:31:47.124333,3.18835643938371
340,2020-09-17 19:31:47.404716,3.18835643938371
341,2020-09-17 19:31:47.719009,3.18835643938371
342,2020-09-17 19:31:48.095117,3.21480492711031
343,2020-09-17 19:31:48.392888,3.21480492711031
344,2020-09-17 19:31:48.726254,3.21480492711031
345,2020-09-17 19:31:49.100539,3.21480492711031
346,2020-09-17 19:31:49.430195,3.21480492711031
347,2020-09-17 19:31:49.780388,3.21480492711031
348,2020-09-17 19:31:50.132245,3.21480492711031
349,2020-09-17 19:31:50.385029,3.21480492711031
350,2020-09-17 19:31:50.642458,3.24123361032683
351,2020-09-17 19:31:50.955131,3.24123361032683
352,2020-09-17 19:31:51.261662,3.24123361032683
353,2020-09-17 19:31:51.606974,3.24123361032683
354,2020-09-17 19:31:51.911758,3.24123361032683
355,2020-09-17 19:31:52.140397,3.24123361032683
356,2020-09-17 19:31:52.474423,3.24123361032683
357,2020-09-17 19:31:52.773030,3.24123361032683
358,2020-09-17 19:31:53.055904,3.26764256443768
359,2020-09-17 19:31:53.427180,3.26764256443768
360,2020-09-17 19:31:53.769970,3.26764256443768
361,2020-09-17 19:31:54.104005,3.26764256443768
362,2020-09-17 19:31:54.380139,3.26764256443768
363,2020-09-17 19:31:54.683424,3.26764256443768
364,2020-09-17 19:31:55.090379,3.29403186438024
365,2020-09-17 19:31:55.456790,3.29403186438024
366,2020-09-17 19:31:55.768389,3.29403186438024
367,2020-09-17 19:31:56.146020,3.29403186438024
368,2020-09-17 19:31:56.420012,3.29403186438024
369,2020-09-17 19:31:56.750648,3.29403186438024
370,2020-09-17 19:31:57.155849,3.29403186438024
371,2020-09-17 19:31:57.485589,3.29403186438024
372,2020-09-17 19:31:57.723722,3.29403186438024
373,2020-09-17 19:31:57.993613,3.32040158462848
374,2020-09-17 19:31:58.260200,3.32040158462848
375,2020-09-17 19:31:58.485040,3.32040158462848
376,2020-09-17 19:31:58.808940,3.32040158462848
377,2020-09-17 19:31:59.097589,3.32040158462848
378,2020-09-17 19:31:59.418999,3.32040158462848
379,2020-09-17 19:31:59.647905,3.32040158462848
380,2020-09-17 19:31:59.928158,3.32040158462848
381,2020-09-17 19:32:00.261392,3.32040158462848
382,2020-09-17 19:32:00.593398,3.34675179919644
383,2020-09-17 19:32:00.816634,3.34675179919644
384,2020-09-17 19:32:01.148305,3.34675179919644
385,2020-09-17 19:32:01.487563,3.34675179919644
386,2020-09-17 19:32:01.819396,3.34675179919644
387,2020-09-17 19:32:02.190305,3.34675179919644
388,2020-09-17 19:32:02.475835,3.34675179919644
389,2020-09-17 19:32:02.770056,3.34675179919644
390,2020-09-17 19:32:03.091642,3.3730825816417
391,2020-09-17 19:32:03.429694,3.3730825816417
392,2020-09-17 19:32:03.731487,3.3730825816417
393,2020-09-17 19:32:04.013708,3.3730825816417
394,2020-09-17 19:32:04.270711,3.3730825816417
395,2020-09-17 19:32:04.584442,3.3730825816417
396,2020-09-17 19:32:04.852195,3.3730825816417
397,2020-09-17 19:32:05.194623,3.3730825816417
398,2020-09-17 19:32:05.481772,3.3730825816417
399,2020-09-17 19:32:05.812515,3.39939400506884
400,2020-09-17 19:32:06.143882,3.39939400506884
401,2020-09-17 19:32:06.444590,3.39939400506884
402,2020-09-17 19:32:06.767874,3.39939400506884
403,2020-09-17 19:32:07.093917,3.39939400506884
404,2020-09-17 19:32:07.370394,3.39939400506884
405,2020-09-17 19:32:07.618500,3.39939400506884
406,2020-09-17 19:32:07.897072,3.39939400506884
407,2020-09-17 19:32:08.172368,3.39939400506884
408,2020-09-17 19:32:08.448382,3.42568614213288
409,2020-09-17 19:32:08.756789,3.42568614213288
410,2020-09-17 19:32:09.030288,3.42568614213288
411,2020-09-17 19:32:09.380223,3.42568614213288
412,2020-09-17 19:32:09.647252,3.42568614213288
413,2020-09-17 19:32:09.892178,3.42568614213288
414,2020-09-17 19:32:10.206054,3.42568614213288
415,2020-09-17 19:32:10.532914,3.42568614213288
416,2020-09-17 19:32:10.794280,3.45195906504256
417,2020-09-17 19:32:11.087450,3.45195906504256
418,2020-09-17 19:32:11.540878,3.45195906504256
419,2020-09-17 19:32:11.875707,3.45195906504256
420,2020-09-17 19:32:12.288748,3.45195906504256
421,2020-09-17 19:32:12.666854,3.45195906504256
422,2020-09-17 19:32:12.934276,3.45195906504256
423,2020-09-17 19:32:13.277053,3.45195906504256
424,2020-09-17 19:32:13.494394,3.45195906504256
425,2020-09-17 19:32:13.882355,3.48386464184003
426,2020-09-17 19:32:14.198944,3.48386464184003
427,2020-09-17 19:32:14.520123,3.48386464184003
428,2020-09-17 19:32:14.828209,3.48386464184003
429,2020-09-17 19:32:15.056625,3.48386464184003
430,2020-09-17 19:32:15.384019,3.48386464184003
431,2020-09-17 19:32:15.648598,3.48386464184003
432,2020-09-17 19:32:15.879500,3.48386464184003
433,2020-09-17 19:32:16.159735,3.51573495640412
434,2020-09-17 19:32:16.423442,3.51573495640412
435,2020-09-17 19:32:16.763401,3.51573495640412
436,2020-09-17 19:32:16.977316,3.51573495640412
437,2020-09-17 19:32:17.328613,3.51573495640412
438,2020-09-17 19:32:17.699462,3.51573495640412
439,2020-09-17 19:32:17.997143,3.51573495640412
440,2020-09-17 19:32:18.260990,3.51573495640412
441,2020-09-17 19:32:18.504609,3.51573495640412
442,2020-09-17 19:32:18.730005,3.51573495640412
443,2020-09-17 19:32:19.066501,3.54757015476628
444,2020-09-17 19:32:19.395396,3.54757015476628
445,2020-09-17 19:32:19.769070,3.54757015476628
446,2020-09-17 19:32:20.151043,3.54757015476628
447,2020-09-17 19:32:20.439330,3.54757015476628
448,2020-09-17 19:32:20.754295,3.54757015476628
449,2020-09-17 19:32:21.001107,3.54757015476628
450,2020-09-17 19:32:21.317842,3.57937038209064
451,2020-09-17 19:32:21.687889,3.57937038209064
452,2020-09-17 19:32:21.963967,3.57937038209064
453,2020-09-17 19:32:22.244694,3.57937038209064
454,2020-09-17 19:32:22.566486,3.57937038209064
455,2020-09-17 19:32:22.810370,3.57937038209064
456,2020-09-17 19:32:23.161285,3.57937038209064
457,2020-09-17 19:32:23.508831,3.57937038209064
458,2020-09-17 19:32:23.843010,3.61113578268093
459,2020-09-17 19:32:24.226012,3.61113578268093
460,2020-09-17 19:32:24.461740,3.61113578268093
461,2020-09-17 19:32:24.732430,3.61113578268093
462,2020-09-17 19:32:25.055350,3.61113578268093
463,2020-09-17 19:32:25.333687,3.61113578268093
464,2020-09-17 19:32:25.671927,3.61113578268093
465,2020-09-17 19:32:25.976311,3.61113578268093
466,2020-09-17 19:32:26.325181,3.61113578268093
467,2020-09-17 19:32:26.609141,3.64286649998709
468,2020-09-17 19:32:26.958433,3.64286649998709
469,2020-09-17 19:32:27.203647,3.64286649998709
470,2020-09-17 19:32:27.465590,3.64286649998709
471,2020-09-17 19:32:27.820777,3.64286649998709
472,2020-09-17 19:32:28.156836,3.64286649998709
473,2020-09-17 19:32:28.449674,3.64286649998709
474,2020-09-17 19:32:28.783471,3.64286649998709
475,2020-09-17 19:32:29.239378,3.67456267661206
476,2020-09-17 19:32:29.511317,3.67456267661206
477,2020-09-17 19:32:29.785669,3.67456267661206
478,2020-09-17 19:32:30.024516,3.67456267661206
479,2020-09-17 19:32:30.344205,3.67456267661206
480,2020-09-17 19:32:30.588952,3.67456267661206
481,2020-09-17 19:32:30.892197,3.67456267661206
482,2020-09-17 19:32:31.266461,3.67456267661206
483,2020-09-17 19:32:31.596169,3.67456267661206
484,2020-09-17 19:32:31.889337,3.67456267661206
485,2020-09-17 19:32:32.208068,3.70622445431825
486,2020-09-17 19:32:32.545188,3.70622445431825
487,2020-09-17 19:32:32.860728,3.70622445431825
488,2020-09-17 19:32:33.150397,3.70622445431825
489,2020-09-17 19:32:33.466692,3.70622445431825
490,2020-09-17 19:32:33.836286,3.70622445431825
491,2020-09-17 19:32:34.185584,3.70622445431825
492,2020-09-17 19:32:34.499179,3.70622445431825
493,2020-09-17 19:32:34.837193,3.7378519740341
494,2020-09-17 19:32:35.132703,3.7378519740341
495,2020-09-17 19:32:35.457959,3.7378519740341
496,2020-09-17 19:32:35.766984,3.7378519740341
497,2020-09-17 19:32:36.048261,3.7378519740341
498,2020-09-17 19:32:36.340199,3.7378519740341
499,2020-09-17 19:32:36.691298,3.7378519740341
500,2020-09-17 19:32:36.991246,3.7378519740341
501,2020-09-17 19:32:37.267020,3.76944537586051
502,2020-09-17 19:32:37.555931,3.76944537586051
503,2020-09-17 19:32:37.838304,3.76944537586051
504,2020-09-17 19:32:38.144276,3.76944537586051
505,2020-09-17 19:32:38.465051,3.76944537586051
506,2020-09-17 19:32:38.728904,3.76944537586051
507,2020-09-17 19:32:39.050439,3.76944537586051
508,2020-09-17 19:32:39.330509,3.76944537586051
509,2020-09-17 19:32:39.657011,3.76944537586051
510,2020-09-17 19:32:39.987177,3.76944537586051
511,2020-09-17 19:32:40.266178,3.80100479907715
512,2020-09-17 19:32:40.542737,3.80100479907715
513,2020-09-17 19:32:40.879158,3.80100479907715
514,2020-09-17 19:32:41.177120,3.80100479907715
515,2020-09-17 19:32:41.508330,3.80100479907715
516,2020-09-17 19:32:41.828467,3.80100479907715
517,2020-09-17 19:32:42.166780,3.80100479907715
518,2020-09-17 19:32:42.437641,3.80100479907715
519,2020-09-17 19:32:42.702023,3.80100479907715
520,2020-09-17 19:32:43.030414,3.80100479907715
521,2020-09-17 19:32:43.270196,3.83253038214872
522,2020-09-17 19:32:43.616982,3.83253038214872
523,2020-09-17 19:32:43.833431,3.83253038214872
524,2020-09-17 19:32:44.098455,3.83253038214872
525,2020-09-17 19:32:44.459457,3.83253038214872
526,2020-09-17 19:32:44.790325,3.83253038214872
527,2020-09-17 19:32:45.155764,3.83253038214872
528,2020-09-17 19:32:45.482766,3.83253038214872
529,2020-09-17 19:32:45.785639,3.83253038214872
530,2020-09-17 19:32:46.107246,3.86432055944294
531,2020-09-17 19:32:46.427957,3.86432055944294
532,2020-09-17 19:32:46.699335,3.86432055944294
533,2020-09-17 19:32:47.054515,3.86432055944294
534,2020-09-17 19:32:47.322426,3.86432055944294
535,2020-09-17 19:32:47.585373,3.86432055944294
536,2020-09-17 19:32:47.841904,3.86432055944294
537,2020-09-17 19:32:48.197905,3.86432055944294
538,2020-09-17 19:32:48.553990,3.86432055944294
539,2020-09-17 19:32:48.904926,3.86432055944294
540,2020-09-17 19:32:49.245403,3.89604186182885
541,2020-09-17 19:32:49.577867,3.89604186182885
542,2020-09-17 19:32:49.930805,3.89604186182885
543,2020-09-17 19:32:50.264836,3.89604186182885
544,2020-09-17 19:32:50.573511,3.89604186182885
545,2020-09-17 19:32:50.859905,3.89604186182885
546,2020-09-17 19:32:51.101972,3.89604186182885
547,2020-09-17 19:32:51.408091,3.92769457053407
548,2020-09-17 19:32:51.732849,3.92769457053407
549,2020-09-17 19:32:52.076584,3.92769457053407
550,2020-09-17 19:32:52.374376,3.92769457053407
551,2020-09-17 19:32:52.686962,3.92769457053407
552,2020-09-17 19:32:52.968190,3.92769457053407
553,2020-09-17 19:32:53.247932,3.92769457053407
554,2020-09-17 19:32:53.516360,3.92769457053407
555,2020-09-17 19:32:53.843537,3.92769457053407
556,2020-09-17 19:32:54.237404,3.95927896556023
557,2020-09-17 19:32:54.577041,3.95927896556023
558,2020-09-17 19:32:54.911764,3.95927896556023
559,2020-09-17 19:32:55.182850,3.95927896556023
560,2020-09-17 19:32:55.407249,3.95927896556023
561,2020-09-17 19:32:55.737664,3.95927896556023
562,2020-09-17 19:32:56.061773,3.95927896556023
563,2020-09-17 19:32:56.389812,3.95927896556023
564,2020-09-17 19:32:56.655554,3.99079532568979
565,2020-09-17 19:32:56.908121,3.99079532568979
566,2020-09-17 19:32:57.240553,3.99079532568979
567,2020-09-17 19:32:57.557164,3.99079532568979
568,2020-09-17 19:32:57.828564,3.99079532568979
569,2020-09-17 19:32:58.152865,3.99079532568979
570,2020-09-17 19:32:58.481441,3.99079532568979
571,2020-09-17 19:32:58.788433,4.02224392849283
572,2020-09-17 19:32:59.208216,4.02224392849283
573,2020-09-17 19:32:59.548460,4.02224392849283
574,2020-09-17 19:32:59.838722,4.02224392849283
575,2020-09-17 19:33:00.147873,4.02224392849283
576,2020-09-17 19:33:00.425060,4.02224392849283
577,2020-09-17 19:33:00.686905,4.02224392849283
578,2020-09-17 19:33:00.949641,4.02224392849283
579,2020-09-17 19:33:01.233725,4.02224392849283
580,2020-09-17 19:33:01.552945,4.05362505033374
581,2020-09-17 19:33:01.901658,4.05362505033374
582,2020-09-17 19:33:02.280460,4.05362505033374
583,2020-09-17 19:33:02.637481,4.05362505033374
584,2020-09-17 19:33:02.944883,4.05362505033374
585,2020-09-17 19:33:03.229024,4.05362505033374
586,2020-09-17 19:33:03.558569,4.05362505033374
587,2020-09-17 19:33:03.869781,4.05362505033374
588,2020-09-17 19:33:04.192169,4.08493896637788
589,2020-09-17 19:33:04.599158,4.08493896637788
590,2020-09-17 19:33:04.908688,4.08493896637788
591,2020-09-17 19:33:05.123479,4.08493896637788
592,2020-09-17 19:33:05.479869,4.08493896637788
593,2020-09-17 19:33:05.809998,4.08493896637788
594,2020-09-17 19:33:06.154809,4.08493896637788
595,2020-09-17 19:33:06.514459,4.08493896637788
596,2020-09-17 19:33:06.918179,4.11618595059807
597,2020-09-17 19:33:07.266106,4.11618595059807
598,2020-09-17 19:33:07.488085,4.11618595059807
599,2020-09-17 19:33:07.721965,4.11618595059807
600,2020-09-17 19:33:08.058778,4.11618595059807
601,2020-09-17 19:33:08.435824,4.11618595059807
602,2020-09-17 19:33:08.781215,4.11618595059807
603,2020-09-17 19:33:09.109144,4.11618595059807
604,2020-09-17 19:33:09.446694,4.14736627578107
605,2020-09-17 19:33:09.785042,4.14736627578107
606,2020-09-17 19:33:10.041872,4.14736627578107
607,2020-09-17 19:33:10.372181,4.14736627578107
608,2020-09-17 19:33:10.801380,4.14736627578107
609,2020-09-17 19:33:11.089946,4.14736627578107
610,2020-09-17 19:33:11.407363,4.14736627578107
611,2020-09-17 19:33:11.719974,4.14736627578107
612,2020-09-17 19:33:11.999922,4.14736627578107
613,2020-09-17 19:33:12.332414,4.17848021353396
614,2020-09-17 19:33:12.652914,4.17848021353396
615,2020-09-17 19:33:12.959693,4.17848021353396
616,2020-09-17 19:33:13.232457,4.17848021353396
617,2020-09-17 19:33:13.490684,4.17848021353396
618,2020-09-17 19:33:13.735636,4.17848021353396
619,2020-09-17 19:33:14.030930,4.17848021353396
620,2020-09-17 19:33:14.385092,4.17848021353396
621,2020-09-17 19:33:14.689737,4.20952803429044
622,2020-09-17 19:33:14.980486,4.20952803429044
623,2020-09-17 19:33:15.285778,4.20952803429044
624,2020-09-17 19:33:15.620196,4.20952803429044
625,2020-09-17 19:33:15.973486,4.20952803429044
626,2020-09-17 19:33:16.269422,4.20952803429044
627,2020-09-17 19:33:16.635668,4.20952803429044
628,2020-09-17 19:33:16.980275,4.26069004206711
629,2020-09-17 19:33:17.270032,4.26069004206711
630,2020-09-17 19:33:17.575695,4.26069004206711
631,2020-09-17 19:33:17.899414,4.26069004206711
632,2020-09-17 19:33:18.224218,4.26069004206711
633,2020-09-17 19:33:18.568416,4.26069004206711
634,2020-09-17 19:33:18.940536,4.26069004206711
635,2020-09-17 19:33:19.232928,4.26069004206711
636,2020-09-17 19:33:19.617511,4.31172993168005
637,2020-09-17 19:33:19.912250,4.31172993168005
638,2020-09-17 19:33:20.172475,4.31172993168005
639,2020-09-17 19:33:20.472171,4.31172993168005
640,2020-09-17 19:33:20.810100,4.31172993168005
641,2020-09-17 19:33:21.107237,4.31172993168005
642,2020-09-17 19:33:21.420251,4.31172993168005
643,2020-09-17 19:33:21.676542,4.31172993168005
644,2020-09-17 19:33:22.016912,4.31172993168005
645,2020-09-17 19:33:22.330577,4.36264816760972
646,2020-09-17 19:33:22.623820,4.36264816760972
647,2020-09-17 19:33:22.938570,4.36264816760972
648,2020-09-17 19:33:23.253795,4.36264816760972
649,2020-09-17 19:33:23.564980,4.36264816760972
650,2020-09-17 19:33:23.906151,4.36264816760972
651,2020-09-17 19:33:24.223569,4.36264816760972
652,2020-09-17 19:33:24.544632,4.41344521219609
653,2020-09-17 19:33:24.880442,4.41344521219609
654,2020-09-17 19:33:25.143880,4.41344521219609
655,2020-09-17 19:33:25.425714,4.41344521219609
656,2020-09-17 19:33:25.744799,4.41344521219609
657,2020-09-17 19:33:26.045208,4.41344521219609
658,2020-09-17 19:33:26.338971,4.41344521219609
659,2020-09-17 19:33:26.658311,4.41344521219609
660,2020-09-17 19:33:26.924208,4.46412152565728
661,2020-09-17 19:33:27.260830,4.46412152565728
662,2020-09-17 19:33:27.604114,4.46412152565728
663,2020-09-17 19:33:27.889733,4.46412152565728
664,2020-09-17 19:33:28.237651,4.46412152565728
665,2020-09-17 19:33:28.591805,4.46412152565728
666,2020-09-17 19:33:28.909329,4.46412152565728
667,2020-09-17 19:33:29.193144,4.46412152565728
668,2020-09-17 19:33:29.553003,4.51467756610774
669,2020-09-17 19:33:29.861506,4.51467756610774
670,2020-09-17 19:33:30.190173,4.51467756610774
671,2020-09-17 19:33:30.529337,4.51467756610774
672,2020-09-17 19:33:30.848396,4.51467756610774
673,2020-09-17 19:33:31.125133,4.51467756610774
674,2020-09-17 19:33:31.403261,4.51467756610774
675,2020-09-17 19:33:31.668395,4.56532747691352
676,2020-09-17 19:33:31.946725,4.56532747691352
677,2020-09-17 19:33:32.227020,4.56532747691352
678,2020-09-17 19:33:32.495917,4.56532747691352
679,2020-09-17 19:33:32.827019,4.56532747691352
680,2020-09-17 19:33:33.096083,4.56532747691352
681,2020-09-17 19:33:33.309032,4.56532747691352
682,2020-09-17 19:33:33.629076,4.56532747691352
683,2020-09-17 19:33:33.962883,4.58469930162326
684,2020-09-17 19:33:34.255732,4.58469930162326
685,2020-09-17 19:33:34.526076,4.58469930162326
686,2020-09-17 19:33:34.848107,4.58469930162326
687,2020-09-17 19:33:35.215028,4.58469930162326
688,2020-09-17 19:33:35.570919,4.58469930162326
689,2020-09-17 19:33:35.865640,4.58469930162326
690,2020-09-17 19:33:36.154309,4.58469930162326
691,2020-09-17 19:33:36.482280,4.61865369561603
692,2020-09-17 19:33:36.809787,4.61865369561603
693,2020-09-17 19:33:37.168624,4.61865369561603
694,2020-09-17 19:33:37.423804,4.61865369561603
695,2020-09-17 19:33:37.659752,4.61865369561603
696,2020-09-17 19:33:37.960459,4.61865369561603
697,2020-09-17 19:33:38.214294,4.61865369561603
698,2020-09-17 19:33:38.524455,4.61865369561603
699,2020-09-17 19:33:38.771816,4.61865369561603
700,2020-09-17 19:33:39.072008,4.67363866662134
701,2020-09-17 19:33:39.417225,4.67363866662134
702,2020-09-17 19:33:39.695179,4.67363866662134
703,2020-09-17 19:33:39.939307,4.67363866662134
704,2020-09-17 19:33:40.196847,4.67363866662134
705,2020-09-17 19:33:40.484040,4.67363866662134
706,2020-09-17 19:33:40.786259,4.67363866662134
707,2020-09-17 19:33:41.086118,4.67363866662134
708,2020-09-17 19:33:41.473720,4.72850036583125
709,2020-09-17 19:33:41.821282,4.72850036583125
710,2020-09-17 19:33:42.129542,4.72850036583125
711,2020-09-17 19:33:42.364211,4.72850036583125
712,2020-09-17 19:33:42.688130,4.72850036583125
713,2020-09-17 19:33:43.002889,4.72850036583125
714,2020-09-17 19:33:43.357886,4.72850036583125
715,2020-09-17 19:33:43.660427,4.72850036583125
716,2020-09-17 19:33:43.979372,4.72850036583125
717,2020-09-17 19:33:44.281129,4.72850036583125
718,2020-09-17 19:33:44.528203,4.72850036583125
719,2020-09-17 19:33:44.813799,4.78323930359619
720,2020-09-17 19:33:45.102580,4.78323930359619
721,2020-09-17 19:33:45.446017,4.78323930359619
722,2020-09-17 19:33:45.780476,4.78323930359619
723,2020-09-17 19:33:46.011573,4.78323930359619
724,2020-09-17 19:33:46.304628,4.78323930359619
725,2020-09-17 19:33:46.597682,4.78323930359619
726,2020-09-17 19:33:46.880865,4.83785598692043
727,2020-09-17 19:33:47.205294,4.83785598692043
728,2020-09-17 19:33:47.617814,4.83785598692043
729,2020-09-17 19:33:47.928251,4.83785598692043
730,2020-09-17 19:33:48.222365,4.83785598692043
731,2020-09-17 19:33:48.528220,4.83785598692043
732,2020-09-17 19:33:48.864048,4.83785598692043
733,2020-09-17 19:33:49.181248,4.88635842090507
734,2020-09-17 19:33:49.524432,4.88635842090507
735,2020-09-17 19:33:49.871716,4.88635842090507
736,2020-09-17 19:33:50.109080,4.88635842090507
737,2020-09-17 19:33:50.391250,4.88635842090507
738,2020-09-17 19:33:50.715235,4.88635842090507
739,2020-09-17 19:33:51.020054,4.88635842090507
740,2020-09-17 19:33:51.273551,4.88635842090507
741,2020-09-17 19:33:51.627366,4.88635842090507
742,2020-09-17 19:33:51.956701,4.88635842090507
743,2020-09-17 19:33:52.197832,4.93475533862167
744,2020-09-17 19:33:52.495886,4.93475533862167
745,2020-09-17 19:33:52.823017,4.93475533862167
746,2020-09-17 19:33:53.090725,4.93475533862167
747,2020-09-17 19:33:53.360848,4.93475533862167
748,2020-09-17 19:33:53.679441,4.93475533862167
749,2020-09-17 19:33:54.030740,4.93475533862167
750,2020-09-17 19:33:54.456598,4.93475533862167
751,2020-09-17 19:33:54.791343,4.81828187787815
752,2020-09-17 19:33:55.154891,4.81828187787815
753,2020-09-17 19:33:55.409344,4.81828187787815
754,2020-09-17 19:33:55.731070,4.81828187787815
755,2020-09-17 19:33:56.026324,4.81828187787815
756,2020-09-17 19:33:56.435542,4.81828187787815
757,2020-09-17 19:33:56.809509,4.81828187787815
758,2020-09-17 19:33:57.127942,4.81828187787815
759,2020-09-17 19:33:57.441708,4.81828187787815
760,2020-09-17 19:33:57.772189,4.70218201572004
761,2020-09-17 19:33:58.113179,4.70218201572004
762,2020-09-17 19:33:58.443633,4.70218201572004
763,2020-09-17 19:33:58.801790,4.70218201572004
764,2020-09-17 19:33:59.104431,4.70218201572004
765,2020-09-17 19:33:59.421719,4.70218201572004
766,2020-09-17 19:33:59.711872,4.70218201572004
767,2020-09-17 19:34:00.016639,4.70218201572004
768,2020-09-17 19:34:00.358540,4.58645096578542
769,2020-09-17 19:34:00.700003,4.58645096578542
770,2020-09-17 19:34:00.932400,4.58645096578542
771,2020-09-17 19:34:01.138410,4.58645096578542
772,2020-09-17 19:34:01.478521,4.58645096578542
773,2020-09-17 19:34:01.816313,4.58645096578542
774,2020-09-17 19:34:02.158978,4.58645096578542
775,2020-09-17 19:34:02.469530,4.58645096578542
776,2020-09-17 19:34:02.740512,4.47108413640069
777,2020-09-17 19:34:03.074282,4.47108413640069
778,2020-09-17 19:34:03.378176,4.47108413640069
779,2020-09-17 19:34:03.708471,4.47108413640069
780,2020-09-17 19:34:04.008262,4.47108413640069
781,2020-09-17 19:34:04.288997,4.47108413640069
782,2020-09-17 19:34:04.532389,4.47108413640069
783,2020-09-17 19:34:04.771091,4.47108413640069
784,2020-09-17 19:34:05.084650,4.47108413640069
785,2020-09-17 19:34:05.461732,4.35607711162685
786,2020-09-17 19:34:05.754822,4.35607711162685
787,2020-09-17 19:34:06.034334,4.35607711162685
788,2020-09-17 19:34:06.399037,4.35607711162685
789,2020-09-17 19:34:06.654372,4.35607711162685
790,2020-09-17 19:34:06.948092,4.35607711162685
791,2020-09-17 19:34:07.296967,4.35607711162685
792,2020-09-17 19:34:07.608181,4.35607711162685
793,2020-09-17 19:34:07.909170,4.24142563584546
794,2020-09-17 19:34:08.164169,4.24142563584546
795,2020-09-17 19:34:08.456484,4.24142563584546
796,2020-09-17 19:34:08.726013,4.24142563584546
797,2020-09-17 19:34:08.961531,4.24142563584546
798,2020-09-17 19:34:09.326312,4.24142563584546
799,2020-09-17 19:34:09.663034,4.24142563584546
800,2020-09-17 19:34:09.940727,4.24142563584546
801,2020-09-17 19:34:10.247375,4.12712560091167
802,2020-09-17 19:34:10.502116,4.12712560091167
803,2020-09-17 19:34:10.822131,4.12712560091167
804,2020-09-17 19:34:11.150871,4.12712560091167
805,2020-09-17 19:34:11.421766,4.12712560091167
806,2020-09-17 19:34:11.777014,4.12712560091167
807,2020-09-17 19:34:12.048610,4.12712560091167
808,2020-09-17 19:34:12.366277,4.12712560091167
809,2020-09-17 19:34:12.601028,4.12712560091167
810,2020-09-17 19:34:12.867912,4.12712560091167
811,2020-09-17 19:34:13.221970,4.01317303524665
812,2020-09-17 19:34:13.546350,4.01317303524665
813,2020-09-17 19:34:13.878821,4.01317303524665
814,2020-09-17 19:34:14.246131,4.01317303524665
815,2020-09-17 19:34:14.486191,4.01317303524665
816,2020-09-17 19:34:14.832337,4.01317303524665
817,2020-09-17 19:34:15.219643,4.01317303524665
818,2020-09-17 19:34:15.536358,4.01317303524665
819,2020-09-17 19:34:15.919037,3.89956409444221
820,2020-09-17 19:34:16.233893,3.89956409444221
821,2020-09-17 19:34:16.607710,3.89956409444221
822,2020-09-17 19:34:16.944947,3.89956409444221
823,2020-09-17 19:34:17.310383,3.89956409444221
824,2020-09-17 19:34:17.630909,3.89956409444221
825,2020-09-17 19:34:17.895296,3.89956409444221
826,2020-09-17 19:34:18.177537,3.78629505307346
827,2020-09-17 19:34:18.445183,3.78629505307346
828,2020-09-17 19:34:18.757076,3.78629505307346
829,2020-09-17 19:34:19.057536,3.78629505307346
830,2020-09-17 19:34:19.349628,3.78629505307346
831,2020-09-17 19:34:19.639209,3.78629505307346
832,2020-09-17 19:34:19.906839,3.78629505307346
833,2020-09-17 19:34:20.244671,3.78629505307346
834,2020-09-17 19:34:20.492404,3.78629505307346
835,2020-09-17 19:34:20.783012,3.67431511603615
836,2020-09-17 19:34:21.133201,3.67431511603615
837,2020-09-17 19:34:21.506332,3.67431511603615
838,2020-09-17 19:34:21.841426,3.67431511603615
839,2020-09-17 19:34:22.149959,3.67431511603615
840,2020-09-17 19:34:22.475304,3.67431511603615
841,2020-09-17 19:34:22.795595,3.67431511603615
842,2020-09-17 19:34:23.121988,3.67431511603615
843,2020-09-17 19:34:23.467800,3.56266692579834
844,2020-09-17 19:34:23.778897,3.56266692579834
845,2020-09-17 19:34:24.126835,3.56266692579834
846,2020-09-17 19:34:24.451880,3.56266692579834
847,2020-09-17 19:34:24.747092,3.56266692579834
848,2020-09-17 19:34:25.060475,3.56266692579834
849,2020-09-17 19:34:25.329523,3.56266692579834
850,2020-09-17 19:34:25.666531,3.56266692579834
851,2020-09-17 19:34:25.961242,3.56266692579834
852,2020-09-17 19:34:26.265119,3.56266692579834
853,2020-09-17 19:34:26.595106,3.45134705599567
854,2020-09-17 19:34:26.896181,3.45134705599567
855,2020-09-17 19:34:27.171959,3.45134705599567
856,2020-09-17 19:34:27.486376,3.45134705599567
857,2020-09-17 19:34:27.826652,3.45134705599567
858,2020-09-17 19:34:28.113293,3.45134705599567
859,2020-09-17 19:34:28.446939,3.45134705599567
860,2020-09-17 19:34:28.848472,3.45134705599567
861,2020-09-17 19:34:29.187592,3.34035217546909
862,2020-09-17 19:34:29.517560,3.34035217546909
863,2020-09-17 19:34:29.795486,3.34035217546909
864,2020-09-17 19:34:30.121834,3.34035217546909
865,2020-09-17 19:34:30.396048,3.34035217546909
866,2020-09-17 19:34:30.704488,3.34035217546909
867,2020-09-17 19:34:31.014105,3.34035217546909
868,2020-09-17 19:34:31.251369,3.34035217546909
869,2020-09-17 19:34:31.538293,3.34035217546909
870,2020-09-17 19:34:31.892031,3.22967904358124
871,2020-09-17 19:34:32.228341,3.22967904358124
872,2020-09-17 19:34:32.564497,3.22967904358124
873,2020-09-17 19:34:32.916439,3.22967904358124
874,2020-09-17 19:34:33.271442,3.22967904358124
875,2020-09-17 19:34:33.548376,3.22967904358124
876,2020-09-17 19:34:33.890831,3.22967904358124
877,2020-09-17 19:34:34.182764,3.22967904358124
878,2020-09-17 19:34:34.444333,3.22967904358124
879,2020-09-17 19:34:34.684550,3.11932450597357
880,2020-09-17 19:34:35.085655,3.11932450597357
881,2020-09-17 19:34:35.406763,3.11932450597357
882,2020-09-17 19:34:35.740196,3.11932450597357
883,2020-09-17 19:34:36.103976,3.11932450597357
884,2020-09-17 19:34:36.361439,3.11932450597357
885,2020-09-17 19:34:36.664811,3.11932450597357
886,2020-09-17 19:34:37.100823,3.00928549070906
887,2020-09-17 19:34:37.388180,3.00928549070906
888,2020-09-17 19:34:37.646327,3.00928549070906
889,2020-09-17 19:34:37.868629,3.00928549070906
890,2020-09-17 19:34:38.125463,3.00928549070906
891,2020-09-17 19:34:38.387222,3.00928549070906
892,2020-09-17 19:34:38.747783,3.00928549070906
893,2020-09-17 19:34:39.130302,3.00928549070906
894,2020-09-17 19:34:39.393692,2.89955900475456
895,2020-09-17 19:34:39.687761,2.89955900475456
896,2020-09-17 19:34:40.044283,2.89955900475456
897,2020-09-17 19:34:40.391023,2.89955900475456
898,2020-09-17 19:34:40.763076,2.89955900475456
899,2020-09-17 19:34:41.048195,2.89955900475456
900,2020-09-17 19:34:41.374419,2.89955900475456
901,2020-09-17 19:34:41.730438,2.89955900475456
902,2020-09-17 19:34:42.057042,2.79014213076483
903,2020-09-17 19:34:42.373775,2.79014213076483
904,2020-09-17 19:34:42.654984,2.79014213076483
905,2020-09-17 19:34:43.031826,2.79014213076483
906,2020-09-17 19:34:43.326043,2.79014213076483
907,2020-09-17 19:34:43.654548,2.79014213076483
908,2020-09-17 19:34:43.909063,2.79014213076483
909,2020-09-17 19:34:44.181830,2.79014213076483
910,2020-09-17 19:34:44.531433,2.68103202413606
911,2020-09-17 19:34:44.883501,2.68103202413606
912,2020-09-17 19:34:45.204408,2.68103202413606
913,2020-09-17 19:34:45.486521,2.68103202413606
914,2020-09-17 19:34:45.778886,2.68103202413606
915,2020-09-17 19:34:46.083592,2.68103202413606
916,2020-09-17 19:34:46.394571,2.68103202413606
917,2020-09-17 19:34:46.728347,2.57222591030204
918,2020-09-17 19:34:47.074970,2.57222591030204
919,2020-09-17 19:34:47.370044,2.57222591030204
920,2020-09-17 19:34:47.672998,2.57222591030204
921,2020-09-17 19:34:47.984302,2.57222591030204
922,2020-09-17 19:34:48.316233,2.57222591030204
923,2020-09-17 19:34:48.642352,2.57222591030204
924,2020-09-17 19:34:49.032941,2.57222591030204
925,2020-09-17 19:34:49.368871,2.46372108225006
926,2020-09-17 19:34:49.677002,2.46372108225006
927,2020-09-17 19:34:50.027846,2.46372108225006
928,2020-09-17 19:34:50.355495,2.46372108225006
929,2020-09-17 19:34:50.651920,2.46372108225006
930,2020-09-17 19:34:50.954451,2.46372108225006
931,2020-09-17 19:34:51.191555,2.46372108225006
932,2020-09-17 19:34:51.479915,2.46372108225006
933,2020-09-17 19:34:51.841656,2.33416990226503
934,2020-09-17 19:34:52.190398,2.33416990226503
935,2020-09-17 19:34:52.521097,2.33416990226503
936,2020-09-17 19:34:52.829071,2.33416990226503
937,2020-09-17 19:34:53.167098,2.33416990226503
938,2020-09-17 19:34:53.495070,2.33416990226503
939,2020-09-17 19:34:53.855144,2.33416990226503
940,2020-09-17 19:34:54.138749,2.20494601957772
941,2020-09-17 19:34:54.495582,2.20494601957772
942,2020-09-17 19:34:54.817224,2.20494601957772
943,2020-09-17 19:34:55.049985,2.20494601957772
944,2020-09-17 19:34:55.308897,2.20494601957772
945,2020-09-17 19:34:55.607999,2.20494601957772
946,2020-09-17 19:34:55.978527,2.20494601957772
947,2020-09-17 19:34:56.368313,2.20494601957772
948,2020-09-17 19:34:56.686477,2.24219081895524
949,2020-09-17 19:34:56.945562,2.24219081895524
950,2020-09-17 19:34:57.306357,2.24219081895524
951,2020-09-17 19:34:57.651693,2.24219081895524
952,2020-09-17 19:34:57.983121,2.24219081895524
953,2020-09-17 19:34:58.319055,2.24219081895524
954,2020-09-17 19:34:58.547423,2.24219081895524
955,2020-09-17 19:34:58.906051,2.24219081895524
956,2020-09-17 19:34:59.136294,2.24219081895524
957,2020-09-17 19:34:59.459736,2.2793471907988
958,2020-09-17 19:34:59.749343,2.2793471907988
959,2020-09-17 19:35:00.067488,2.2793471907988
960,2020-09-17 19:35:00.398775,2.2793471907988
961,2020-09-17 19:35:00.647903,2.2793471907988
962,2020-09-17 19:35:00.966449,2.2793471907988
963,2020-09-17 19:35:01.274634,2.2793471907988
964,2020-09-17 19:35:01.528366,2.31641554233319
965,2020-09-17 19:35:01.868256,2.31641554233319
966,2020-09-17 19:35:02.159770,2.31641554233319
967,2020-09-17 19:35:02.424878,2.31641554233319
968,2020-09-17 19:35:02.686193,2.31641554233319
969,2020-09-17 19:35:02.978942,2.31641554233319
970,2020-09-17 19:35:03.280230,2.31641554233319
971,2020-09-17 19:35:03.577142,2.31641554233319
972,2020-09-17 19:35:03.979648,2.35339627857201
973,2020-09-17 19:35:04.215249,2.35339627857201
974,2020-09-17 19:35:04.543349,2.35339627857201
975,2020-09-17 19:35:04.822595,2.35339627857201
976,2020-09-17 19:35:05.140412,2.35339627857201
977,2020-09-17 19:35:05.475535,2.35339627857201
978,2020-09-17 19:35:05.775418,2.35339627857201
979,2020-09-17 19:35:06.118002,2.35339627857201
980,2020-09-17 19:35:06.445261,2.35339627857201
981,2020-09-17 19:35:06.738695,2.35339627857201
982,2020-09-17 19:35:07.042534,2.39028980233579
983,2020-09-17 19:35:07.275724,2.39028980233579
984,2020-09-17 19:35:07.591552,2.39028980233579
985,2020-09-17 19:35:07.940068,2.39028980233579
986,2020-09-17 19:35:08.192083,2.39028980233579
987,2020-09-17 19:35:08.470370,2.39028980233579
988,2020-09-17 19:35:08.834170,2.39028980233579
989,2020-09-17 19:35:09.152816,2.39028980233579
990,2020-09-17 19:35:09.489572,2.42709651426928
991,2020-09-17 19:35:09.887135,2.42709651426928
992,2020-09-17 19:35:10.134977,2.42709651426928
993,2020-09-17 19:35:10.494690,2.42709651426928
994,2020-09-17 19:35:10.792503,2.42709651426928
995,2020-09-17 19:35:11.083602,2.42709651426928
996,2020-09-17 19:35:11.374516,2.42709651426928
997,2020-09-17 19:35:11.658881,2.42709651426928
998,2020-09-17 19:35:11.902335,2.42709651426928
999,2020-09-17 19:35:12.271364,2.46381681285757
1000,2020-09-17 19:35:12.624561,2.46381681285757
1001,2020-09-17 19:35:12.956741,2.46381681285757
1002,2020-09-17 19:35:13.297796,2.46381681285757
1003,2020-09-17 19:35:13.632518,2.46381681285757
1004,2020-09-17 19:35:13.926577,2.46381681285757
1005,2020-09-17 19:35:14.209150,2.46381681285757
1006,2020-09-17 19:35:14.549839,2.46381681285757
