iteration,timestamp,T7
1007,2020-09-17 19:35:14.887627,2.46381681285757
1008,2020-09-17 19:35:15.235453,2.50045109444068
1009,2020-09-17 19:35:15.510776,2.50045109444068
1010,2020-09-17 19:35:15.880782,2.50045109444068
1011,2020-09-17 19:35:16.201279,2.50045109444068
1012,2020-09-17 19:35:16.572572,2.50045109444068
1013,2020-09-17 19:35:16.890121,2.50045109444068
1014,2020-09-17 19:35:17.305479,2.50045109444068
1015,2020-09-17 19:35:17.596051,2.53699975322546
1016,2020-09-17 19:35:17.914058,2.53699975322546
1017,2020-09-17 19:35:18.230432,2.53699975322546
1018,2020-09-17 19:35:18.550478,2.53699975322546
1019,2020-09-17 19:35:18.885553,2.53699975322546
1020,2020-09-17 19:35:19.199659,2.53699975322546
1021,2020-09-17 19:35:19.529477,2.53699975322546
1022,2020-09-17 19:35:19.910962,2.53699975322546
1023,2020-09-17 19:35:20.144085,2.53699975322546
1024,2020-09-17 19:35:20.395746,2.57346318129227
1025,2020-09-17 19:35:20.643771,2.57346318129227
1026,2020-09-17 19:35:20.922814,2.57346318129227
1027,2020-09-17 19:35:21.218617,2.57346318129227
1028,2020-09-17 19:35:21.585327,2.57346318129227
1029,2020-09-17 19:35:21.830296,2.57346318129227
1030,2020-09-17 19:35:22.168300,2.57346318129227
1031,2020-09-17 19:35:22.443834,2.57346318129227
1032,2020-09-17 19:35:22.781678,2.62244250514964
1033,2020-09-17 19:35:23.120586,2.62244250514964
1034,2020-09-17 19:35:23.477994,2.62244250514964
1035,2020-09-17 19:35:23.793208,2.62244250514964
1036,2020-09-17 19:35:24.047741,2.62244250514964
1037,2020-09-17 19:35:24.412510,2.62244250514964
1038,2020-09-17 19:35:24.763327,2.62244250514964
1039,2020-09-17 19:35:25.006115,2.62244250514964
1040,2020-09-17 19:35:25.287809,2.67130187069019
1041,2020-09-17 19:35:25.595828,2.67130187069019
1042,2020-09-17 19:35:25.930535,2.67130187069019
1043,2020-09-17 19:35:26.255173,2.67130187069019
1044,2020-09-17 19:35:26.521519,2.67130187069019
1045,2020-09-17 19:35:26.895652,2.67130187069019
1046,2020-09-17 19:35:27.166837,2.67130187069019
1047,2020-09-17 19:35:27.490523,2.67130187069019
1048,2020-09-17 19:35:27.778057,2.67130187069019
1049,2020-09-17 19:35:28.117814,2.72004179409355
1050,2020-09-17 19:35:28.436880,2.72004179409355
1051,2020-09-17 19:35:28.758883,2.72004179409355
1052,2020-09-17 19:35:29.007992,2.72004179409355
1053,2020-09-17 19:35:29.329743,2.72004179409355
1054,2020-09-17 19:35:29.657542,2.72004179409355
1055,2020-09-17 19:35:29.958167,2.72004179409355
1056,2020-09-17 19:35:30.277680,2.72004179409355
1057,2020-09-17 19:35:30.505849,2.72004179409355
1058,2020-09-17 19:35:30.875902,2.7686627886398
1059,2020-09-17 19:35:31.168773,2.7686627886398
1060,2020-09-17 19:35:31.381448,2.7686627886398
1061,2020-09-17 19:35:31.719005,2.7686627886398
1062,2020-09-17 19:35:32.024501,2.7686627886398
1063,2020-09-17 19:35:32.303213,2.7686627886398
1064,2020-09-17 19:35:32.627850,2.7686627886398
1065,2020-09-17 19:35:32.909851,2.7686627886398
1066,2020-09-17 19:35:33.244153,2.7686627886398
1067,2020-09-17 19:35:33.573432,2.7686627886398
1068,2020-09-17 19:35:33.867907,2.81716536473795
1069,2020-09-17 19:35:34.098348,2.81716536473795
1070,2020-09-17 19:35:34.388685,2.81716536473795
1071,2020-09-17 19:35:34.716891,2.81716536473795
1072,2020-09-17 19:35:35.071148,2.81716536473795
1073,2020-09-17 19:35:35.358638,2.81716536473795
1074,2020-09-17 19:35:35.687105,2.81716536473795
1075,2020-09-17 19:35:35.987064,2.81716536473795
1076,2020-09-17 19:35:36.315746,2.86555002995105
1077,2020-09-17 19:35:36.641931,2.86555002995105
1078,2020-09-17 19:35:36.949894,2.86555002995105
1079,2020-09-17 19:35:37.286576,2.86555002995105
1080,2020-09-17 19:35:37.601558,2.86555002995105
1081,2020-09-17 19:35:37.919339,2.86555002995105
1082,2020-09-17 19:35:38.146698,2.86555002995105
1083,2020-09-17 19:35:38.452484,2.86555002995105
1084,2020-09-17 19:35:38.733222,2.86555002995105
1085,2020-09-17 19:35:39.027583,2.91381728901523
1086,2020-09-17 19:35:39.265471,2.91381728901523
1087,2020-09-17 19:35:39.531492,2.91381728901523
1088,2020-09-17 19:35:39.836353,2.91381728901523
1089,2020-09-17 19:35:40.094935,2.91381728901523
1090,2020-09-17 19:35:40.335035,2.91381728901523
1091,2020-09-17 19:35:40.639066,2.91381728901523
1092,2020-09-17 19:35:40.922876,2.91381728901523
1093,2020-09-17 19:35:41.264447,2.91381728901523
1094,2020-09-17 19:35:41.529145,2.96196764383747
1095,2020-09-17 19:35:41.861712,2.96196764383747
1096,2020-09-17 19:35:42.195375,2.96196764383747
1097,2020-09-17 19:35:42.553253,2.96196764383747
1098,2020-09-17 19:35:42.880056,2.96196764383747
1099,2020-09-17 19:35:43.206888,2.96196764383747
1100,2020-09-17 19:35:43.533078,2.96196764383747
1101,2020-09-17 19:35:43.869062,3.01000159403584
1102,2020-09-17 19:35:44.128857,3.01000159403584
1103,2020-09-17 19:35:44.415833,3.01000159403584
1104,2020-09-17 19:35:44.739671,3.01000159403584
1105,2020-09-17 19:35:44.989262,3.01000159403584
1106,2020-09-17 19:35:45.284508,3.01000159403584
1107,2020-09-17 19:35:45.567467,3.01000159403584
1108,2020-09-17 19:35:45.881113,3.01000159403584
1109,2020-09-17 19:35:46.257533,3.0579196375503
1110,2020-09-17 19:35:46.610477,3.0579196375503
1111,2020-09-17 19:35:46.964931,3.0579196375503
1112,2020-09-17 19:35:47.208690,3.0579196375503
1113,2020-09-17 19:35:47.552539,3.0579196375503
1114,2020-09-17 19:35:47.866974,3.0579196375503
1115,2020-09-17 19:35:48.195845,3.0579196375503
1116,2020-09-17 19:35:48.471382,3.0579196375503
1117,2020-09-17 19:35:48.820192,3.0579196375503
1118,2020-09-17 19:35:49.153349,3.10572226955907
1119,2020-09-17 19:35:49.454526,3.10572226955907
1120,2020-09-17 19:35:49.776186,3.10572226955907
1121,2020-09-17 19:35:50.141283,3.10572226955907
1122,2020-09-17 19:35:50.548281,3.10572226955907
1123,2020-09-17 19:35:50.853396,3.10572226955907
1124,2020-09-17 19:35:51.158462,3.10572226955907
1125,2020-09-17 19:35:51.510258,3.10572226955907
1126,2020-09-17 19:35:51.851365,3.153409982531
1127,2020-09-17 19:35:52.181774,3.153409982531
1128,2020-09-17 19:35:52.446810,3.153409982531
1129,2020-09-17 19:35:52.703539,3.153409982531
1130,2020-09-17 19:35:53.091432,3.153409982531
1131,2020-09-17 19:35:53.377038,3.153409982531
1132,2020-09-17 19:35:53.654708,3.153409982531
1133,2020-09-17 19:35:54.047118,3.1877947082934
1134,2020-09-17 19:35:54.345745,3.1877947082934
1135,2020-09-17 19:35:54.687556,3.1877947082934
1136,2020-09-17 19:35:55.084562,3.1877947082934
1137,2020-09-17 19:35:55.398179,3.1877947082934
1138,2020-09-17 19:35:55.678704,3.1877947082934
1139,2020-09-17 19:35:55.940428,3.1877947082934
1140,2020-09-17 19:35:56.285104,3.1877947082934
1141,2020-09-17 19:35:56.507486,3.22210222581924
1142,2020-09-17 19:35:56.804748,3.22210222581924
1143,2020-09-17 19:35:57.148639,3.22210222581924
1144,2020-09-17 19:35:57.463927,3.22210222581924
1145,2020-09-17 19:35:57.731238,3.22210222581924
1146,2020-09-17 19:35:58.100460,3.22210222581924
1147,2020-09-17 19:35:58.489171,3.22210222581924
1148,2020-09-17 19:35:58.891742,3.25633288296028
1149,2020-09-17 19:35:59.309558,3.25633288296028
1150,2020-09-17 19:35:59.628901,3.25633288296028
1151,2020-09-17 19:35:59.910936,3.25633288296028
1152,2020-09-17 19:36:00.216690,3.25633288296028
1153,2020-09-17 19:36:00.502132,3.25633288296028
1154,2020-09-17 19:36:00.777720,3.25633288296028
1155,2020-09-17 19:36:01.105433,3.25633288296028
1156,2020-09-17 19:36:01.379161,3.25633288296028
1157,2020-09-17 19:36:01.683133,3.29048702664295
1158,2020-09-17 19:36:02.020096,3.29048702664295
1159,2020-09-17 19:36:02.350667,3.29048702664295
1160,2020-09-17 19:36:02.595452,3.29048702664295
1161,2020-09-17 19:36:02.826373,3.29048702664295
1162,2020-09-17 19:36:03.115573,3.29048702664295
1163,2020-09-17 19:36:03.427968,3.29048702664295
1164,2020-09-17 19:36:03.715824,3.29048702664295
1165,2020-09-17 19:36:03.984741,3.29048702664295
1166,2020-09-17 19:36:04.277431,3.29048702664295
1167,2020-09-17 19:36:04.593210,3.29048702664295
1168,2020-09-17 19:36:04.877209,3.3245650019866
1169,2020-09-17 19:36:05.213428,3.3245650019866
1170,2020-09-17 19:36:05.475997,3.3245650019866
1171,2020-09-17 19:36:05.782743,3.3245650019866
1172,2020-09-17 19:36:06.047421,3.3245650019866
1173,2020-09-17 19:36:06.343237,3.3245650019866
1174,2020-09-17 19:36:06.636067,3.3245650019866
1175,2020-09-17 19:36:06.936633,3.3245650019866
1176,2020-09-17 19:36:07.224175,3.3245650019866
1177,2020-09-17 19:36:07.568301,3.35856715235984
1178,2020-09-17 19:36:07.902153,3.35856715235984
1179,2020-09-17 19:36:08.345644,3.35856715235984
1180,2020-09-17 19:36:08.652091,3.35856715235984
1181,2020-09-17 19:36:08.884803,3.35856715235984
1182,2020-09-17 19:36:09.202473,3.35856715235984
1183,2020-09-17 19:36:09.517677,3.35856715235984
1184,2020-09-17 19:36:09.805529,3.39249381940527
1185,2020-09-17 19:36:10.137804,3.39249381940527
1186,2020-09-17 19:36:10.471810,3.39249381940527
1187,2020-09-17 19:36:10.773837,3.39249381940527
1188,2020-09-17 19:36:11.059118,3.39249381940527
1189,2020-09-17 19:36:11.376280,3.39249381940527
1190,2020-09-17 19:36:11.626850,3.39249381940527
1191,2020-09-17 19:36:11.863997,3.39249381940527
1192,2020-09-17 19:36:12.208912,3.39249381940527
1193,2020-09-17 19:36:12.498581,3.39249381940527
1194,2020-09-17 19:36:12.744417,3.42634534305684
1195,2020-09-17 19:36:13.058810,3.42634534305684
1196,2020-09-17 19:36:13.334197,3.42634534305684
1197,2020-09-17 19:36:13.683008,3.42634534305684
1198,2020-09-17 19:36:14.027255,3.42634534305684
1199,2020-09-17 19:36:14.324451,3.42634534305684
1200,2020-09-17 19:36:14.645140,3.42634534305684
1201,2020-09-17 19:36:15.024642,3.42634534305684
1202,2020-09-17 19:36:15.279105,3.42634534305684
1203,2020-09-17 19:36:15.506556,3.42634534305684
1204,2020-09-17 19:36:15.873349,3.46012206155412
1205,2020-09-17 19:36:16.114967,3.46012206155412
1206,2020-09-17 19:36:16.372219,3.46012206155412
1207,2020-09-17 19:36:16.633200,3.46012206155412
1208,2020-09-17 19:36:16.906419,3.46012206155412
1209,2020-09-17 19:36:17.156602,3.46012206155412
1210,2020-09-17 19:36:17.474752,3.46012206155412
1211,2020-09-17 19:36:17.769386,3.46012206155412
1212,2020-09-17 19:36:18.087056,3.49382431145501
1213,2020-09-17 19:36:18.366620,3.49382431145501
1214,2020-09-17 19:36:18.674516,3.49382431145501
1215,2020-09-17 19:36:19.000682,3.49382431145501
1216,2020-09-17 19:36:19.258674,3.49382431145501
1217,2020-09-17 19:36:19.495476,3.49382431145501
1218,2020-09-17 19:36:19.812852,3.49382431145501
1219,2020-09-17 19:36:20.109241,3.49382431145501
1220,2020-09-17 19:36:20.445076,3.49382431145501
1221,2020-09-17 19:36:20.688198,3.49382431145501
1222,2020-09-17 19:36:20.929759,3.52745242764729
1223,2020-09-17 19:36:21.259285,3.52745242764729
1224,2020-09-17 19:36:21.587511,3.52745242764729
1225,2020-09-17 19:36:21.903969,3.52745242764729
1226,2020-09-17 19:36:22.209549,3.52745242764729
1227,2020-09-17 19:36:22.598758,3.52745242764729
1228,2020-09-17 19:36:22.875288,3.52745242764729
1229,2020-09-17 19:36:23.152984,3.52745242764729
1230,2020-09-17 19:36:23.472584,3.56100674335934
1231,2020-09-17 19:36:23.737100,3.56100674335934
1232,2020-09-17 19:36:24.049918,3.56100674335934
1233,2020-09-17 19:36:24.288209,3.56100674335934
1234,2020-09-17 19:36:24.585255,3.56100674335934
1235,2020-09-17 19:36:24.840562,3.56100674335934
1236,2020-09-17 19:36:25.092619,3.56100674335934
1237,2020-09-17 19:36:25.441632,3.56100674335934
1238,2020-09-17 19:36:25.762002,3.56100674335934
1239,2020-09-17 19:36:26.008333,3.60553046846083
1240,2020-09-17 19:36:26.237498,3.60553046846083
1241,2020-09-17 19:36:26.532694,3.60553046846083
1242,2020-09-17 19:36:26.842985,3.60553046846083
1243,2020-09-17 19:36:27.186430,3.60553046846083
1244,2020-09-17 19:36:27.512492,3.60553046846083
1245,2020-09-17 19:36:27.874538,3.60553046846083
1246,2020-09-17 19:36:28.147982,3.60553046846083
1247,2020-09-17 19:36:28.468817,3.60553046846083
1248,2020-09-17 19:36:28.835794,3.64995166426841
1249,2020-09-17 19:36:29.087577,3.64995166426841
1250,2020-09-17 19:36:29.321367,3.64995166426841
1251,2020-09-17 19:36:29.611841,3.64995166426841
1252,2020-09-17 19:36:29.964249,3.64995166426841
1253,2020-09-17 19:36:30.217494,3.64995166426841
1254,2020-09-17 19:36:30.563329,3.64995166426841
1255,2020-09-17 19:36:30.855269,3.64995166426841
1256,2020-09-17 19:36:31.172325,3.64995166426841
1257,2020-09-17 19:36:31.359982,3.69427078445402
1258,2020-09-17 19:36:31.650834,3.69427078445402
1259,2020-09-17 19:36:32.060177,3.69427078445402
1260,2020-09-17 19:36:32.401575,3.69427078445402
1261,2020-09-17 19:36:32.728675,3.69427078445402
1262,2020-09-17 19:36:33.001958,3.69427078445402
1263,2020-09-17 19:36:33.292286,3.69427078445402
1264,2020-09-17 19:36:33.597382,3.69427078445402
1265,2020-09-17 19:36:33.969538,3.73848828008096
1266,2020-09-17 19:36:34.218929,3.73848828008096
1267,2020-09-17 19:36:34.532363,3.73848828008096
1268,2020-09-17 19:36:34.868557,3.73848828008096
1269,2020-09-17 19:36:35.178269,3.73848828008096
1270,2020-09-17 19:36:35.499522,3.73848828008096
1271,2020-09-17 19:36:35.863342,3.73848828008096
1272,2020-09-17 19:36:36.167976,3.73848828008096
1273,2020-09-17 19:36:36.485188,3.73848828008096
1274,2020-09-17 19:36:36.726351,3.78260459963762
1275,2020-09-17 19:36:37.101687,3.78260459963762
1276,2020-09-17 19:36:37.431600,3.78260459963762
1277,2020-09-17 19:36:37.681101,3.78260459963762
1278,2020-09-17 19:36:38.039606,3.78260459963762
1279,2020-09-17 19:36:38.392956,3.78260459963762
1280,2020-09-17 19:36:38.717455,3.78260459963762
1281,2020-09-17 19:36:38.987829,3.78260459963762
1282,2020-09-17 19:36:39.315208,3.78260459963762
1283,2020-09-17 19:36:39.659819,3.82662018906608
1284,2020-09-17 19:36:39.945920,3.82662018906608
1285,2020-09-17 19:36:40.328079,3.82662018906608
1286,2020-09-17 19:36:40.624530,3.82662018906608
1287,2020-09-17 19:36:40.933068,3.82662018906608
1288,2020-09-17 19:36:41.217404,3.82662018906608
1289,2020-09-17 19:36:41.468365,3.82662018906608
1290,2020-09-17 19:36:41.762189,3.82662018906608
1291,2020-09-17 19:36:42.069648,3.82662018906608
1292,2020-09-17 19:36:42.408787,3.87053549178651
1293,2020-09-17 19:36:42.739326,3.87053549178651
1294,2020-09-17 19:36:43.062864,3.87053549178651
1295,2020-09-17 19:36:43.395805,3.87053549178651
1296,2020-09-17 19:36:43.669699,3.87053549178651
1297,2020-09-17 19:36:43.985240,3.87053549178651
1298,2020-09-17 19:36:44.262315,3.87053549178651
1299,2020-09-17 19:36:44.621407,3.91435094871829
1300,2020-09-17 19:36:44.922432,3.91435094871829
1301,2020-09-17 19:36:45.238304,3.91435094871829
1302,2020-09-17 19:36:45.498696,3.91435094871829
1303,2020-09-17 19:36:45.824433,3.91435094871829
1304,2020-09-17 19:36:46.117720,3.91435094871829
1305,2020-09-17 19:36:46.385846,3.91435094871829
1306,2020-09-17 19:36:46.628822,3.91435094871829
1307,2020-09-17 19:36:47.017316,3.91435094871829
1308,2020-09-17 19:36:47.327612,3.95806699829784
1309,2020-09-17 19:36:47.579449,3.95806699829784
1310,2020-09-17 19:36:47.873153,3.95806699829784
1311,2020-09-17 19:36:48.133614,3.95806699829784
1312,2020-09-17 19:36:48.455820,3.95806699829784
1313,2020-09-17 19:36:48.806980,3.95806699829784
1314,2020-09-17 19:36:49.058714,3.95806699829784
1315,2020-09-17 19:36:49.383877,3.95806699829784
1316,2020-09-17 19:36:49.712970,3.95806699829784
1317,2020-09-17 19:36:50.039773,3.95806699829784
1318,2020-09-17 19:36:50.292579,4.00182647261333
1319,2020-09-17 19:36:50.666749,4.00182647261333
1320,2020-09-17 19:36:50.958410,4.00182647261333
1321,2020-09-17 19:36:51.245698,4.00182647261333
1322,2020-09-17 19:36:51.545220,4.00182647261333
1323,2020-09-17 19:36:51.762315,4.00182647261333
1324,2020-09-17 19:36:51.981122,4.00182647261333
1325,2020-09-17 19:36:52.287943,4.00182647261333
1326,2020-09-17 19:36:52.595421,4.00182647261333
1327,2020-09-17 19:36:52.940825,4.04549674822717
1328,2020-09-17 19:36:53.290694,4.04549674822717
1329,2020-09-17 19:36:53.597374,4.04549674822717
1330,2020-09-17 19:36:53.938214,4.04549674822717
1331,2020-09-17 19:36:54.228753,4.04549674822717
1332,2020-09-17 19:36:54.487214,4.04549674822717
1333,2020-09-17 19:36:54.750489,4.04549674822717
1334,2020-09-17 19:36:55.009330,4.04549674822717
1335,2020-09-17 19:36:55.262858,4.04549674822717
1336,2020-09-17 19:36:55.696947,4.04549674822717
1337,2020-09-17 19:36:56.105380,4.08907830749666
1338,2020-09-17 19:36:56.430479,4.08907830749666
1339,2020-09-17 19:36:56.743723,4.08907830749666
1340,2020-09-17 19:36:56.964694,4.08907830749666
1341,2020-09-17 19:36:57.208985,4.08907830749666
1342,2020-09-17 19:36:57.479507,4.08907830749666
1343,2020-09-17 19:36:57.792923,4.08907830749666
1344,2020-09-17 19:36:58.208387,4.08907830749666
1345,2020-09-17 19:36:58.599515,4.08907830749666
1346,2020-09-17 19:36:58.879151,4.08907830749666
1347,2020-09-17 19:36:59.179326,4.14177225961578
1348,2020-09-17 19:36:59.401699,4.14177225961578
1349,2020-09-17 19:36:59.782737,4.14177225961578
1350,2020-09-17 19:37:00.133442,4.14177225961578
1351,2020-09-17 19:37:00.447191,4.14177225961578
1352,2020-09-17 19:37:00.806018,4.14177225961578
1353,2020-09-17 19:37:01.123969,4.14177225961578
1354,2020-09-17 19:37:01.421737,4.14177225961578
1355,2020-09-17 19:37:01.721402,4.19435561052738
1356,2020-09-17 19:37:01.960511,4.19435561052738
1357,2020-09-17 19:37:02.306756,4.19435561052738
1358,2020-09-17 19:37:02.645464,4.19435561052738
1359,2020-09-17 19:37:02.967401,4.19435561052738
1360,2020-09-17 19:37:03.383069,4.19435561052738
1361,2020-09-17 19:37:03.716784,4.19435561052738
1362,2020-09-17 19:37:04.125255,4.19435561052738
1363,2020-09-17 19:37:04.460472,4.20520009229041
1364,2020-09-17 19:37:04.673855,4.20520009229041
1365,2020-09-17 19:37:04.953459,4.20520009229041
1366,2020-09-17 19:37:05.254028,4.20520009229041
1367,2020-09-17 19:37:05.558457,4.20520009229041
1368,2020-09-17 19:37:05.860419,4.20520009229041
1369,2020-09-17 19:37:06.110529,4.20520009229041
1370,2020-09-17 19:37:06.434424,4.20520009229041
1371,2020-09-17 19:37:06.771807,4.20520009229041
1372,2020-09-17 19:37:07.118192,4.26966148072226
1373,2020-09-17 19:37:07.390245,4.26966148072226
1374,2020-09-17 19:37:07.691698,4.26966148072226
1375,2020-09-17 19:37:08.040589,4.26966148072226
1376,2020-09-17 19:37:08.359092,4.26966148072226
1377,2020-09-17 19:37:08.669070,4.26966148072226
1378,2020-09-17 19:37:08.912039,4.26966148072226
1379,2020-09-17 19:37:09.269692,4.26966148072226
1380,2020-09-17 19:37:09.530337,4.26966148072226
1381,2020-09-17 19:37:09.880286,4.35081291610915
1382,2020-09-17 19:37:10.218570,4.35081291610915
1383,2020-09-17 19:37:10.493732,4.35081291610915
1384,2020-09-17 19:37:10.830405,4.35081291610915
1385,2020-09-17 19:37:11.125483,4.35081291610915
1386,2020-09-17 19:37:11.368980,4.35081291610915
1387,2020-09-17 19:37:11.693141,4.35081291610915
1388,2020-09-17 19:37:11.991912,4.35081291610915
1389,2020-09-17 19:37:12.290216,4.35081291610915
1390,2020-09-17 19:37:12.589521,4.35081291610915
1391,2020-09-17 19:37:12.809316,4.43183556834002
1392,2020-09-17 19:37:13.130985,4.43183556834002
1393,2020-09-17 19:37:13.388507,4.43183556834002
1394,2020-09-17 19:37:13.687897,4.43183556834002
1395,2020-09-17 19:37:13.963253,4.43183556834002
1396,2020-09-17 19:37:14.283361,4.43183556834002
1397,2020-09-17 19:37:14.577894,4.43183556834002
1398,2020-09-17 19:37:14.917515,4.43183556834002
1399,2020-09-17 19:37:15.249475,4.43183556834002
1400,2020-09-17 19:37:15.535989,4.43183556834002
1401,2020-09-17 19:37:15.809826,4.51272982137844
1402,2020-09-17 19:37:16.089153,4.51272982137844
1403,2020-09-17 19:37:16.406438,4.51272982137844
1404,2020-09-17 19:37:16.757190,4.51272982137844
1405,2020-09-17 19:37:17.082161,4.51272982137844
1406,2020-09-17 19:37:17.437679,4.51272982137844
1407,2020-09-17 19:37:17.709763,4.51272982137844
1408,2020-09-17 19:37:17.990127,4.51272982137844
1409,2020-09-17 19:37:18.301251,4.593496056294
1410,2020-09-17 19:37:18.596748,4.593496056294
1411,2020-09-17 19:37:18.839762,4.593496056294
1412,2020-09-17 19:37:19.158990,4.593496056294
1413,2020-09-17 19:37:19.572883,4.593496056294
1414,2020-09-17 19:37:19.891791,4.593496056294
1415,2020-09-17 19:37:20.199367,4.593496056294
1416,2020-09-17 19:37:20.522683,4.6741346513132
1417,2020-09-17 19:37:20.798896,4.6741346513132
1418,2020-09-17 19:37:21.128429,4.6741346513132
1419,2020-09-17 19:37:21.425375,4.6741346513132
1420,2020-09-17 19:37:21.653676,4.6741346513132
1421,2020-09-17 19:37:21.891020,4.6741346513132
1422,2020-09-17 19:37:22.146314,4.6741346513132
1423,2020-09-17 19:37:22.472627,4.6741346513132
1424,2020-09-17 19:37:22.751558,4.6741346513132
1425,2020-09-17 19:37:23.116775,4.6741346513132
1426,2020-09-17 19:37:23.466974,4.75464598186862
1427,2020-09-17 19:37:23.750995,4.75464598186862
1428,2020-09-17 19:37:24.018285,4.75464598186862
1429,2020-09-17 19:37:24.285664,4.75464598186862
1430,2020-09-17 19:37:24.525879,4.75464598186862
1431,2020-09-17 19:37:24.848864,4.75464598186862
1432,2020-09-17 19:37:25.188969,4.75464598186862
1433,2020-09-17 19:37:25.508462,4.75464598186862
1434,2020-09-17 19:37:25.761931,4.75464598186862
1435,2020-09-17 19:37:26.074703,4.83503042064665
1436,2020-09-17 19:37:26.438506,4.83503042064665
1437,2020-09-17 19:37:26.697960,4.83503042064665
1438,2020-09-17 19:37:27.063899,4.83503042064665
1439,2020-09-17 19:37:27.355376,4.83503042064665
1440,2020-09-17 19:37:27.679264,4.83503042064665
1441,2020-09-17 19:37:27.963754,4.83503042064665
1442,2020-09-17 19:37:28.327615,4.83503042064665
1443,2020-09-17 19:37:28.594048,4.91528833763347
1444,2020-09-17 19:37:28.946217,4.91528833763347
1445,2020-09-17 19:37:29.221894,4.91528833763347
1446,2020-09-17 19:37:29.570311,4.91528833763347
1447,2020-09-17 19:37:29.818346,4.91528833763347
1448,2020-09-17 19:37:30.190095,4.91528833763347
1449,2020-09-17 19:37:30.399902,4.91528833763347
1450,2020-09-17 19:37:30.661441,4.91528833763347
1451,2020-09-17 19:37:30.973971,4.91528833763347
1452,2020-09-17 19:37:31.299714,4.99542010015978
1453,2020-09-17 19:37:31.596304,4.99542010015978
1454,2020-09-17 19:37:31.910014,4.99542010015978
1455,2020-09-17 19:37:32.156996,4.99542010015978
1456,2020-09-17 19:37:32.477225,4.99542010015978
1457,2020-09-17 19:37:32.753027,4.99542010015978
1458,2020-09-17 19:37:33.098708,4.99542010015978
1459,2020-09-17 19:37:33.419735,4.99542010015978
1460,2020-09-17 19:37:33.744477,4.99542010015978
1461,2020-09-17 19:37:34.063025,4.89289156081624
1462,2020-09-17 19:37:34.331901,4.89289156081624
1463,2020-09-17 19:37:34.612628,4.89289156081624
1464,2020-09-17 19:37:34.915682,4.89289156081624
1465,2020-09-17 19:37:35.255826,4.89289156081624
1466,2020-09-17 19:37:35.547162,4.89289156081624
1467,2020-09-17 19:37:35.820243,4.89289156081624
1468,2020-09-17 19:37:36.133518,4.89289156081624
1469,2020-09-17 19:37:36.452322,4.79070113643616
1470,2020-09-17 19:37:36.771022,4.79070113643616
1471,2020-09-17 19:37:37.026133,4.79070113643616
1472,2020-09-17 19:37:37.422443,4.79070113643616
1473,2020-09-17 19:37:37.819999,4.79070113643616
1474,2020-09-17 19:37:38.075002,4.79070113643616
1475,2020-09-17 19:37:38.390762,4.79070113643616
1476,2020-09-17 19:37:38.652856,4.79070113643616
1477,2020-09-17 19:37:38.996569,4.68884457588672
1478,2020-09-17 19:37:39.312986,4.68884457588672
1479,2020-09-17 19:37:39.635601,4.68884457588672
1480,2020-09-17 19:37:39.924197,4.68884457588672
1481,2020-09-17 19:37:40.237610,4.68884457588672
1482,2020-09-17 19:37:40.485355,4.68884457588672
1483,2020-09-17 19:37:40.797842,4.68884457588672
1484,2020-09-17 19:37:41.053285,4.68884457588672
1485,2020-09-17 19:37:41.374179,4.58731776871345
1486,2020-09-17 19:37:41.751192,4.58731776871345
1487,2020-09-17 19:37:42.075497,4.58731776871345
1488,2020-09-17 19:37:42.432116,4.58731776871345
1489,2020-09-17 19:37:42.769840,4.58731776871345
1490,2020-09-17 19:37:43.063080,4.58731776871345
1491,2020-09-17 19:37:43.329052,4.58731776871345
1492,2020-09-17 19:37:43.656991,4.58731776871345
1493,2020-09-17 19:37:43.977007,4.58731776871345
1494,2020-09-17 19:37:44.321414,4.48611673545608
1495,2020-09-17 19:37:44.651880,4.48611673545608
1496,2020-09-17 19:37:44.922784,4.48611673545608
1497,2020-09-17 19:37:45.127996,4.48611673545608
1498,2020-09-17 19:37:45.429042,4.48611673545608
1499,2020-09-17 19:37:45.719258,4.48611673545608
1500,2020-09-17 19:37:46.064808,4.48611673545608
1501,2020-09-17 19:37:46.317222,4.48611673545608
1502,2020-09-17 19:37:46.625902,4.48611673545608
1503,2020-09-17 19:37:47.117398,4.38523761914459
1504,2020-09-17 19:37:47.360875,4.38523761914459
1505,2020-09-17 19:37:47.660368,4.38523761914459
1506,2020-09-17 19:37:47.943673,4.38523761914459
1507,2020-09-17 19:37:48.280050,4.38523761914459
1508,2020-09-17 19:37:48.623590,4.38523761914459
1509,2020-09-17 19:37:48.951970,4.38523761914459
1510,2020-09-17 19:37:49.224560,4.38523761914459
1511,2020-09-17 19:37:49.602452,4.38523761914459
1512,2020-09-17 19:37:49.984465,4.28467667776738
1513,2020-09-17 19:37:50.295706,4.28467667776738
1514,2020-09-17 19:37:50.592652,4.28467667776738
1515,2020-09-17 19:37:50.887648,4.28467667776738
1516,2020-09-17 19:37:51.179951,4.28467667776738
1517,2020-09-17 19:37:51.509038,4.28467667776738
1518,2020-09-17 19:37:51.836388,4.28467667776738
1519,2020-09-17 19:37:52.081064,4.28467667776738
1520,2020-09-17 19:37:52.299204,4.28467667776738
1521,2020-09-17 19:37:52.535868,4.1844302775516
1522,2020-09-17 19:37:52.869334,4.1844302775516
1523,2020-09-17 19:37:53.149305,4.1844302775516
1524,2020-09-17 19:37:53.381238,4.1844302775516
1525,2020-09-17 19:37:53.702734,4.1844302775516
1526,2020-09-17 19:37:53.955357,4.1844302775516
1527,2020-09-17 19:37:54.265046,4.1844302775516
1528,2020-09-17 19:37:54.525807,4.1844302775516
1529,2020-09-17 19:37:54.841970,4.1844302775516
1530,2020-09-17 19:37:55.114313,4.1844302775516
1531,2020-09-17 19:37:55.486696,4.08449488692997
1532,2020-09-17 19:37:55.821101,4.08449488692997
1533,2020-09-17 19:37:56.130783,4.08449488692997
1534,2020-09-17 19:37:56.444060,4.08449488692997
1535,2020-09-17 19:37:56.713678,4.08449488692997
1536,2020-09-17 19:37:56.977116,4.08449488692997
1537,2020-09-17 19:37:57.218307,4.08449488692997
1538,2020-09-17 19:37:57.509514,4.08449488692997
1539,2020-09-17 19:37:57.851553,4.08449488692997
1540,2020-09-17 19:37:58.126053,4.08449488692997
1541,2020-09-17 19:37:58.480705,4.08449488692997
1542,2020-09-17 19:37:58.697173,3.98486707109407
1543,2020-09-17 19:37:58.919821,3.98486707109407
1544,2020-09-17 19:37:59.330692,3.98486707109407
1545,2020-09-17 19:37:59.585842,3.98486707109407
1546,2020-09-17 19:37:59.904761,3.98486707109407
1547,2020-09-17 19:38:00.238496,3.98486707109407
1548,2020-09-17 19:38:00.489179,3.98486707109407
1549,2020-09-17 19:38:00.806339,3.98486707109407
1550,2020-09-17 19:38:01.101693,3.98486707109407
1551,2020-09-17 19:38:01.279342,3.88554348705298
1552,2020-09-17 19:38:01.494604,3.88554348705298
1553,2020-09-17 19:38:01.837393,3.88554348705298
1554,2020-09-17 19:38:02.140856,3.88554348705298
1555,2020-09-17 19:38:02.470114,3.88554348705298
1556,2020-09-17 19:38:02.817138,3.88554348705298
1557,2020-09-17 19:38:03.139742,3.88554348705298
1558,2020-09-17 19:38:03.454069,3.88554348705298
1559,2020-09-17 19:38:03.764268,3.78652087913107
1560,2020-09-17 19:38:04.134368,3.78652087913107
1561,2020-09-17 19:38:04.359297,3.78652087913107
1562,2020-09-17 19:38:04.649975,3.78652087913107
1563,2020-09-17 19:38:04.977455,3.78652087913107
1564,2020-09-17 19:38:05.262208,3.78652087913107
1565,2020-09-17 19:38:05.555750,3.78652087913107
1566,2020-09-17 19:38:05.925827,3.78652087913107
1567,2020-09-17 19:38:06.227966,3.78652087913107
1568,2020-09-17 19:38:06.555840,3.69163336350152
1569,2020-09-17 19:38:06.900137,3.69163336350152
1570,2020-09-17 19:38:07.169704,3.69163336350152
1571,2020-09-17 19:38:07.418479,3.69163336350152
1572,2020-09-17 19:38:07.704694,3.69163336350152
1573,2020-09-17 19:38:07.986775,3.69163336350152
1574,2020-09-17 19:38:08.253418,3.69163336350152
1575,2020-09-17 19:38:08.607713,3.69163336350152
1576,2020-09-17 19:38:08.936064,3.69163336350152
1577,2020-09-17 19:38:09.199768,3.69163336350152
1578,2020-09-17 19:38:09.480634,3.5970349201624
1579,2020-09-17 19:38:09.785493,3.5970349201624
1580,2020-09-17 19:38:10.134812,3.5970349201624
1581,2020-09-17 19:38:10.394789,3.5970349201624
1582,2020-09-17 19:38:10.691874,3.5970349201624
1583,2020-09-17 19:38:11.011828,3.5970349201624
1584,2020-09-17 19:38:11.347536,3.5970349201624
1585,2020-09-17 19:38:11.628339,3.50272250654547
1586,2020-09-17 19:38:11.935201,3.50272250654547
1587,2020-09-17 19:38:12.269349,3.50272250654547
1588,2020-09-17 19:38:12.604663,3.50272250654547
1589,2020-09-17 19:38:12.901569,3.50272250654547
1590,2020-09-17 19:38:13.228341,3.50272250654547
1591,2020-09-17 19:38:13.532566,3.50272250654547
1592,2020-09-17 19:38:13.828638,3.50272250654547
1593,2020-09-17 19:38:14.257489,3.40869315362788
1594,2020-09-17 19:38:14.636350,3.40869315362788
1595,2020-09-17 19:38:14.900688,3.40869315362788
1596,2020-09-17 19:38:15.198375,3.40869315362788
1597,2020-09-17 19:38:15.476953,3.40869315362788
1598,2020-09-17 19:38:15.816370,3.40869315362788
1599,2020-09-17 19:38:16.052378,3.40869315362788
1600,2020-09-17 19:38:16.315042,3.40869315362788
1601,2020-09-17 19:38:16.563779,3.40869315362788
1602,2020-09-17 19:38:16.895681,3.40869315362788
1603,2020-09-17 19:38:17.194435,3.31494396287999
1604,2020-09-17 19:38:17.436915,3.31494396287999
1605,2020-09-17 19:38:17.741886,3.31494396287999
1606,2020-09-17 19:38:17.966779,3.31494396287999
1607,2020-09-17 19:38:18.249597,3.31494396287999
1608,2020-09-17 19:38:18.582905,3.31494396287999
1609,2020-09-17 19:38:18.971469,3.31494396287999
1610,2020-09-17 19:38:19.258788,3.31494396287999
1611,2020-09-17 19:38:19.503928,3.31494396287999
1612,2020-09-17 19:38:19.814226,3.22147210343174
1613,2020-09-17 19:38:20.048670,3.22147210343174
1614,2020-09-17 19:38:20.284855,3.22147210343174
1615,2020-09-17 19:38:20.582734,3.22147210343174
1616,2020-09-17 19:38:20.918545,3.22147210343174
1617,2020-09-17 19:38:21.303274,3.22147210343174
1618,2020-09-17 19:38:21.575231,3.22147210343174
1619,2020-09-17 19:38:21.890185,3.22147210343174
1620,2020-09-17 19:38:22.266319,3.12827480943641
1621,2020-09-17 19:38:22.565335,3.12827480943641
1622,2020-09-17 19:38:22.878624,3.12827480943641
1623,2020-09-17 19:38:23.208986,3.12827480943641
1624,2020-09-17 19:38:23.482626,3.12827480943641
1625,2020-09-17 19:38:23.808754,3.12827480943641
1626,2020-09-17 19:38:24.153249,3.12827480943641
1627,2020-09-17 19:38:24.438744,3.12827480943641
1628,2020-09-17 19:38:24.785649,3.12827480943641
1629,2020-09-17 19:38:25.070648,3.03534937761343
1630,2020-09-17 19:38:25.496987,3.03534937761343
1631,2020-09-17 19:38:25.826540,3.03534937761343
1632,2020-09-17 19:38:26.224765,3.03534937761343
1633,2020-09-17 19:38:26.486192,3.03534937761343
1634,2020-09-17 19:38:26.850862,3.03534937761343
1635,2020-09-17 19:38:27.186029,3.03534937761343
1636,2020-09-17 19:38:27.545115,3.03534937761343
1637,2020-09-17 19:38:27.821827,2.94269316495412
1638,2020-09-17 19:38:28.163765,2.94269316495412
1639,2020-09-17 19:38:28.465208,2.94269316495412
1640,2020-09-17 19:38:28.780672,2.94269316495412
1641,2020-09-17 19:38:29.010294,2.94269316495412
1642,2020-09-17 19:38:29.348424,2.94269316495412
1643,2020-09-17 19:38:29.587746,2.94269316495412
1644,2020-09-17 19:38:29.882241,2.94269316495412
1645,2020-09-17 19:38:30.214273,2.94269316495412
1646,2020-09-17 19:38:30.541656,2.85030358657625
1647,2020-09-17 19:38:30.903801,2.85030358657625
1648,2020-09-17 19:38:31.126134,2.85030358657625
1649,2020-09-17 19:38:31.410640,2.85030358657625
1650,2020-09-17 19:38:31.684589,2.85030358657625
1651,2020-09-17 19:38:31.990794,2.85030358657625
1652,2020-09-17 19:38:32.344832,2.85030358657625
1653,2020-09-17 19:38:32.612136,2.85030358657625
1654,2020-09-17 19:38:32.922471,2.85030358657625
1655,2020-09-17 19:38:33.205744,2.75817811371496
1656,2020-09-17 19:38:33.504900,2.75817811371496
1657,2020-09-17 19:38:33.851228,2.75817811371496
1658,2020-09-17 19:38:34.199224,2.75817811371496
1659,2020-09-17 19:38:34.523589,2.75817811371496
1660,2020-09-17 19:38:34.889937,2.75817811371496
1661,2020-09-17 19:38:35.148445,2.75817811371496
1662,2020-09-17 19:38:35.451336,2.75817811371496
1663,2020-09-17 19:38:35.804156,2.66631427183937
1664,2020-09-17 19:38:36.046502,2.66631427183937
1665,2020-09-17 19:38:36.344903,2.66631427183937
1666,2020-09-17 19:38:36.675596,2.66631427183937
1667,2020-09-17 19:38:37.005246,2.66631427183937
1668,2020-09-17 19:38:37.303999,2.66631427183937
1669,2020-09-17 19:38:37.625354,2.66631427183937
1670,2020-09-17 19:38:37.939980,2.66631427183937
1671,2020-09-17 19:38:38.192656,2.66631427183937
1672,2020-09-17 19:38:38.426668,2.52290418004969
1673,2020-09-17 19:38:38.776265,2.52290418004969
1674,2020-09-17 19:38:39.139391,2.52290418004969
1675,2020-09-17 19:38:39.428429,2.52290418004969
1676,2020-09-17 19:38:39.754277,2.52290418004969
1677,2020-09-17 19:38:40.071199,2.52290418004969
1678,2020-09-17 19:38:40.305485,2.52290418004969
1679,2020-09-17 19:38:40.560641,2.52290418004969
1680,2020-09-17 19:38:41.013068,2.37983250414109
1681,2020-09-17 19:38:41.345234,2.37983250414109
1682,2020-09-17 19:38:41.604127,2.37983250414109
1683,2020-09-17 19:38:41.951823,2.37983250414109
1684,2020-09-17 19:38:42.214170,2.37983250414109
1685,2020-09-17 19:38:42.484027,2.37983250414109
1686,2020-09-17 19:38:42.744765,2.37983250414109
1687,2020-09-17 19:38:42.982912,2.37983250414109
1688,2020-09-17 19:38:43.287553,2.37983250414109
1689,2020-09-17 19:38:43.507798,2.37983250414109
1690,2020-09-17 19:38:43.776879,2.23709730575344
1691,2020-09-17 19:38:44.113972,2.23709730575344
1692,2020-09-17 19:38:44.454862,2.23709730575344
1693,2020-09-17 19:38:44.736324,2.23709730575344
1694,2020-09-17 19:38:45.046429,2.23709730575344
1695,2020-09-17 19:38:45.380325,2.23709730575344
1696,2020-09-17 19:38:45.677863,2.23709730575344
1697,2020-09-17 19:38:45.968860,2.23709730575344
1698,2020-09-17 19:38:46.225320,2.09469671149645
1699,2020-09-17 19:38:46.539421,2.09469671149645
1700,2020-09-17 19:38:46.833666,2.09469671149645
1701,2020-09-17 19:38:47.177061,2.09469671149645
1702,2020-09-17 19:38:47.449450,2.09469671149645
1703,2020-09-17 19:38:47.690287,2.09469671149645
1704,2020-09-17 19:38:48.021549,2.09469671149645
1705,2020-09-17 19:38:48.363940,2.09469671149645
1706,2020-09-17 19:38:48.687583,2.09469671149645
1707,2020-09-17 19:38:49.013099,2.12426875551228
1708,2020-09-17 19:38:49.340371,2.12426875551228
1709,2020-09-17 19:38:49.720254,2.12426875551228
1710,2020-09-17 19:38:50.058219,2.12426875551228
1711,2020-09-17 19:38:50.435014,2.12426875551228
1712,2020-09-17 19:38:50.735046,2.12426875551228
1713,2020-09-17 19:38:51.069910,2.12426875551228
1714,2020-09-17 19:38:51.314245,2.12426875551228
1715,2020-09-17 19:38:51.542937,2.12426875551228
1716,2020-09-17 19:38:51.856155,2.15380700799511
1717,2020-09-17 19:38:52.111528,2.15380700799511
1718,2020-09-17 19:38:52.343713,2.15380700799511
1719,2020-09-17 19:38:52.649747,2.15380700799511
1720,2020-09-17 19:38:52.987282,2.15380700799511
1721,2020-09-17 19:38:53.296644,2.15380700799511
1722,2020-09-17 19:38:53.530876,2.15380700799511
1723,2020-09-17 19:38:53.779981,2.15380700799511
1724,2020-09-17 19:38:54.179468,2.18331164703568
1725,2020-09-17 19:38:54.534405,2.18331164703568
1726,2020-09-17 19:38:54.888757,2.18331164703568
1727,2020-09-17 19:38:55.221371,2.18331164703568
1728,2020-09-17 19:38:55.543967,2.18331164703568
1729,2020-09-17 19:38:55.898264,2.18331164703568
1730,2020-09-17 19:38:56.164170,2.18331164703568
1731,2020-09-17 19:38:56.436662,2.18331164703568
1732,2020-09-17 19:38:56.732310,2.18331164703568
1733,2020-09-17 19:38:56.985945,2.21278284941282
1734,2020-09-17 19:38:57.196002,2.21278284941282
1735,2020-09-17 19:38:57.480058,2.21278284941282
1736,2020-09-17 19:38:57.785497,2.21278284941282
1737,2020-09-17 19:38:58.029486,2.21278284941282
1738,2020-09-17 19:38:58.334074,2.21278284941282
1739,2020-09-17 19:38:58.676687,2.21278284941282
1740,2020-09-17 19:38:58.989001,2.21278284941282
1741,2020-09-17 19:38:59.343261,2.21278284941282
1742,2020-09-17 19:38:59.697670,2.24222079060624
1743,2020-09-17 19:39:00.024095,2.24222079060624
1744,2020-09-17 19:39:00.273343,2.24222079060624
1745,2020-09-17 19:39:00.582013,2.24222079060624
1746,2020-09-17 19:39:00.882594,2.24222079060624
1747,2020-09-17 19:39:01.125874,2.24222079060624
1748,2020-09-17 19:39:01.404662,2.24222079060624
1749,2020-09-17 19:39:01.748272,2.24222079060624
1750,2020-09-17 19:39:02.020139,2.24222079060624
1751,2020-09-17 19:39:02.306389,2.27162564480903
1752,2020-09-17 19:39:02.566196,2.27162564480903
1753,2020-09-17 19:39:02.877913,2.27162564480903
1754,2020-09-17 19:39:03.196022,2.27162564480903
1755,2020-09-17 19:39:03.516791,2.27162564480903
1756,2020-09-17 19:39:03.835574,2.27162564480903
1757,2020-09-17 19:39:04.173668,2.27162564480903
1758,2020-09-17 19:39:04.473011,2.27162564480903
1759,2020-09-17 19:39:04.897461,2.30099758494008
1760,2020-09-17 19:39:05.184990,2.30099758494008
1761,2020-09-17 19:39:05.505796,2.30099758494008
1762,2020-09-17 19:39:05.811870,2.30099758494008
1763,2020-09-17 19:39:06.116403,2.30099758494008
1764,2020-09-17 19:39:06.417699,2.30099758494008
1765,2020-09-17 19:39:06.818255,2.30099758494008
1766,2020-09-17 19:39:07.115459,2.30099758494008
1767,2020-09-17 19:39:07.420419,2.33033678265616
1768,2020-09-17 19:39:07.680351,2.33033678265616
1769,2020-09-17 19:39:08.018585,2.33033678265616
1770,2020-09-17 19:39:08.415483,2.33033678265616
1771,2020-09-17 19:39:08.718028,2.33033678265616
1772,2020-09-17 19:39:09.114609,2.33033678265616
1773,2020-09-17 19:39:09.431869,2.33033678265616
1774,2020-09-17 19:39:09.755616,2.33033678265616
1775,2020-09-17 19:39:10.076665,2.3935601078299
1776,2020-09-17 19:39:10.368349,2.3935601078299
1777,2020-09-17 19:39:10.629519,2.3935601078299
1778,2020-09-17 19:39:10.934633,2.3935601078299
1779,2020-09-17 19:39:11.226952,2.3935601078299
1780,2020-09-17 19:39:11.551481,2.3935601078299
1781,2020-09-17 19:39:11.861568,2.3935601078299
1782,2020-09-17 19:39:12.106854,2.3935601078299
1783,2020-09-17 19:39:12.408876,2.3935601078299
1784,2020-09-17 19:39:12.733448,2.45666222117993
1785,2020-09-17 19:39:13.082335,2.45666222117993
1786,2020-09-17 19:39:13.333135,2.45666222117993
1787,2020-09-17 19:39:13.683247,2.45666222117993
1788,2020-09-17 19:39:13.968131,2.45666222117993
1789,2020-09-17 19:39:14.262757,2.45666222117993
1790,2020-09-17 19:39:14.498006,2.45666222117993
1791,2020-09-17 19:39:14.805295,2.45666222117993
1792,2020-09-17 19:39:15.140861,2.45666222117993
1793,2020-09-17 19:39:15.481566,2.5196436728711
1794,2020-09-17 19:39:15.772153,2.5196436728711
1795,2020-09-17 19:39:16.096998,2.5196436728711
1796,2020-09-17 19:39:16.356852,2.5196436728711
1797,2020-09-17 19:39:16.653713,2.5196436728711
1798,2020-09-17 19:39:16.906892,2.5196436728711
1799,2020-09-17 19:39:17.222558,2.5196436728711
1800,2020-09-17 19:39:17.576599,2.5196436728711
1801,2020-09-17 19:39:17.916380,2.5196436728711
1802,2020-09-17 19:39:18.259124,2.58250500870234
1803,2020-09-17 19:39:18.571984,2.58250500870234
1804,2020-09-17 19:39:18.837011,2.58250500870234
1805,2020-09-17 19:39:19.094802,2.58250500870234
1806,2020-09-17 19:39:19.341808,2.58250500870234
1807,2020-09-17 19:39:19.651065,2.58250500870234
1808,2020-09-17 19:39:19.972061,2.58250500870234
1809,2020-09-17 19:39:20.335602,2.58250500870234
1810,2020-09-17 19:39:20.607469,2.64524677017219
1811,2020-09-17 19:39:20.892816,2.64524677017219
1812,2020-09-17 19:39:21.213730,2.64524677017219
1813,2020-09-17 19:39:21.512574,2.64524677017219
1814,2020-09-17 19:39:21.766773,2.64524677017219
1815,2020-09-17 19:39:22.109164,2.64524677017219
1816,2020-09-17 19:39:22.495074,2.64524677017219
1817,2020-09-17 19:39:22.761436,2.64524677017219
1818,2020-09-17 19:39:23.062344,2.64524677017219
1819,2020-09-17 19:39:23.395020,2.64524677017219
1820,2020-09-17 19:39:23.751003,2.70786949453796
1821,2020-09-17 19:39:24.077470,2.70786949453796
1822,2020-09-17 19:39:24.344479,2.70786949453796
1823,2020-09-17 19:39:24.675825,2.70786949453796
1824,2020-09-17 19:39:24.965088,2.70786949453796
1825,2020-09-17 19:39:25.286153,2.70786949453796
1826,2020-09-17 19:39:25.614308,2.70786949453796
1827,2020-09-17 19:39:25.931683,2.70786949453796
1828,2020-09-17 19:39:26.269806,2.70786949453796
1829,2020-09-17 19:39:26.493098,2.77037371486165
1830,2020-09-17 19:39:26.785656,2.77037371486165
1831,2020-09-17 19:39:27.103940,2.77037371486165
1832,2020-09-17 19:39:27.377050,2.77037371486165
1833,2020-09-17 19:39:27.635110,2.77037371486165
1834,2020-09-17 19:39:27.970793,2.77037371486165
1835,2020-09-17 19:39:28.334522,2.77037371486165
1836,2020-09-17 19:39:28.581266,2.77037371486165
1837,2020-09-17 19:39:28.936677,2.77037371486165
1838,2020-09-17 19:39:29.175247,2.83052820028838
1839,2020-09-17 19:39:29.469614,2.83052820028838
1840,2020-09-17 19:39:29.850943,2.83052820028838
1841,2020-09-17 19:39:30.131556,2.83052820028838
1842,2020-09-17 19:39:30.487106,2.83052820028838
1843,2020-09-17 19:39:30.810982,2.83052820028838
1844,2020-09-17 19:39:31.202317,2.83052820028838
1845,2020-09-17 19:39:31.513020,2.83052820028838
1846,2020-09-17 19:39:31.787126,2.89054301277463
1847,2020-09-17 19:39:32.065634,2.89054301277463
1848,2020-09-17 19:39:32.383374,2.89054301277463
1849,2020-09-17 19:39:32.604420,2.89054301277463
1850,2020-09-17 19:39:32.956974,2.89054301277463
1851,2020-09-17 19:39:33.294498,2.89054301277463
1852,2020-09-17 19:39:33.600443,2.89054301277463
1853,2020-09-17 19:39:33.929356,2.89054301277463
1854,2020-09-17 19:39:34.312418,2.95041870801131
1855,2020-09-17 19:39:34.631582,2.95041870801131
1856,2020-09-17 19:39:34.999574,2.95041870801131
1857,2020-09-17 19:39:35.274215,2.95041870801131
1858,2020-09-17 19:39:35.564964,2.95041870801131
1859,2020-09-17 19:39:35.855306,2.95041870801131
1860,2020-09-17 19:39:36.089376,2.95041870801131
1861,2020-09-17 19:39:36.389110,2.95041870801131
1862,2020-09-17 19:39:36.622720,2.95041870801131
1863,2020-09-17 19:39:36.868723,2.95041870801131
1864,2020-09-17 19:39:37.157373,3.01015583804318
1865,2020-09-17 19:39:37.415601,3.01015583804318
1866,2020-09-17 19:39:37.640926,3.01015583804318
1867,2020-09-17 19:39:37.965915,3.01015583804318
1868,2020-09-17 19:39:38.332690,3.01015583804318
1869,2020-09-17 19:39:38.672454,3.01015583804318
1870,2020-09-17 19:39:38.952678,3.01015583804318
1871,2020-09-17 19:39:39.305373,3.01015583804318
1872,2020-09-17 19:39:39.600037,3.01015583804318
1873,2020-09-17 19:39:39.918081,3.06975495132174
1874,2020-09-17 19:39:40.165799,3.06975495132174
1875,2020-09-17 19:39:40.509218,3.06975495132174
1876,2020-09-17 19:39:40.859484,3.06975495132174
1877,2020-09-17 19:39:41.188994,3.06975495132174
1878,2020-09-17 19:39:41.460703,3.06975495132174
1879,2020-09-17 19:39:41.791411,3.06975495132174
1880,2020-09-17 19:39:42.115331,3.06975495132174
1881,2020-09-17 19:39:42.432308,3.14626702959571
1882,2020-09-17 19:39:42.710828,3.14626702959571
1883,2020-09-17 19:39:43.065867,3.14626702959571
1884,2020-09-17 19:39:43.397252,3.14626702959571
1885,2020-09-17 19:39:43.697459,3.14626702959571
1886,2020-09-17 19:39:43.967960,3.14626702959571
1887,2020-09-17 19:39:44.269907,3.14626702959571
1888,2020-09-17 19:39:44.504205,3.14626702959571
1889,2020-09-17 19:39:44.729869,3.14626702959571
1890,2020-09-17 19:39:45.019356,3.22260884393204
1891,2020-09-17 19:39:45.334127,3.22260884393204
1892,2020-09-17 19:39:45.611655,3.22260884393204
1893,2020-09-17 19:39:45.944556,3.22260884393204
1894,2020-09-17 19:39:46.283250,3.22260884393204
1895,2020-09-17 19:39:46.544263,3.22260884393204
1896,2020-09-17 19:39:46.873556,3.22260884393204
1897,2020-09-17 19:39:47.215163,3.22260884393204
1898,2020-09-17 19:39:47.608522,3.29878103529249
1899,2020-09-17 19:39:47.923866,3.29878103529249
1900,2020-09-17 19:39:48.248866,3.29878103529249
1901,2020-09-17 19:39:48.567160,3.29878103529249
1902,2020-09-17 19:39:48.907821,3.29878103529249
1903,2020-09-17 19:39:49.237026,3.29878103529249
1904,2020-09-17 19:39:49.556567,3.29878103529249
1905,2020-09-17 19:39:49.836800,3.37478424027104
1906,2020-09-17 19:39:50.195495,3.37478424027104
1907,2020-09-17 19:39:50.452664,3.37478424027104
1908,2020-09-17 19:39:50.775053,3.37478424027104
1909,2020-09-17 19:39:51.092089,3.37478424027104
1910,2020-09-17 19:39:51.384810,3.37478424027104
1911,2020-09-17 19:39:51.676642,3.37478424027104
1912,2020-09-17 19:39:52.035447,3.37478424027104
1913,2020-09-17 19:39:52.384671,3.45061909116818
1914,2020-09-17 19:39:52.705544,3.45061909116818
1915,2020-09-17 19:39:52.983386,3.45061909116818
1916,2020-09-17 19:39:53.355503,3.45061909116818
1917,2020-09-17 19:39:53.638592,3.45061909116818
1918,2020-09-17 19:39:53.979222,3.45061909116818
1919,2020-09-17 19:39:54.293598,3.45061909116818
1920,2020-09-17 19:39:54.546048,3.52628621606279
1921,2020-09-17 19:39:54.867269,3.52628621606279
1922,2020-09-17 19:39:55.166383,3.52628621606279
1923,2020-09-17 19:39:55.486962,3.52628621606279
1924,2020-09-17 19:39:55.706291,3.52628621606279
1925,2020-09-17 19:39:55.967084,3.52628621606279
1926,2020-09-17 19:39:56.217679,3.52628621606279
1927,2020-09-17 19:39:56.559449,3.52628621606279
1928,2020-09-17 19:39:56.804695,3.52628621606279
1929,2020-09-17 19:39:57.124175,3.54063122039837
1930,2020-09-17 19:39:57.474533,3.54063122039837
1931,2020-09-17 19:39:57.823802,3.54063122039837
1932,2020-09-17 19:39:58.109027,3.54063122039837
1933,2020-09-17 19:39:58.401737,3.54063122039837
1934,2020-09-17 19:39:58.668125,3.54063122039837
1935,2020-09-17 19:39:59.109857,3.54063122039837
1936,2020-09-17 19:39:59.382824,3.54063122039837
1937,2020-09-17 19:39:59.689168,3.54063122039837
1938,2020-09-17 19:39:59.923624,3.62748845885854
1939,2020-09-17 19:40:00.270521,3.62748845885854
1940,2020-09-17 19:40:00.621090,3.62748845885854
1941,2020-09-17 19:40:00.935696,3.62748845885854
1942,2020-09-17 19:40:01.170753,3.62748845885854
1943,2020-09-17 19:40:01.476751,3.62748845885854
1944,2020-09-17 19:40:01.778709,3.62748845885854
1945,2020-09-17 19:40:02.190113,3.73458386290291
1946,2020-09-17 19:40:02.484712,3.73458386290291
1947,2020-09-17 19:40:02.838428,3.73458386290291
1948,2020-09-17 19:40:03.174210,3.73458386290291
1949,2020-09-17 19:40:03.471302,3.73458386290291
1950,2020-09-17 19:40:03.827415,3.73458386290291
1951,2020-09-17 19:40:04.152347,3.73458386290291
1952,2020-09-17 19:40:04.465269,3.73458386290291
1953,2020-09-17 19:40:04.784882,3.73458386290291
1954,2020-09-17 19:40:05.114461,3.84151189411958
1955,2020-09-17 19:40:05.449022,3.84151189411958
1956,2020-09-17 19:40:05.763149,3.84151189411958
1957,2020-09-17 19:40:06.057975,3.84151189411958
1958,2020-09-17 19:40:06.379235,3.84151189411958
1959,2020-09-17 19:40:06.722778,3.84151189411958
1960,2020-09-17 19:40:07.044028,3.84151189411958
1961,2020-09-17 19:40:07.359364,3.84151189411958
1962,2020-09-17 19:40:07.671855,3.84151189411958
1963,2020-09-17 19:40:07.909104,3.94827282911142
1964,2020-09-17 19:40:08.195383,3.94827282911142
1965,2020-09-17 19:40:08.514390,3.94827282911142
1966,2020-09-17 19:40:08.847785,3.94827282911142
1967,2020-09-17 19:40:09.171254,3.94827282911142
1968,2020-09-17 19:40:09.447233,3.94827282911142
1969,2020-09-17 19:40:09.763322,3.94827282911142
1970,2020-09-17 19:40:10.019417,3.94827282911142
1971,2020-09-17 19:40:10.323278,4.0548669414202
1972,2020-09-17 19:40:10.615716,4.0548669414202
1973,2020-09-17 19:40:10.921096,4.0548669414202
1974,2020-09-17 19:40:11.272110,4.0548669414202
1975,2020-09-17 19:40:11.561342,4.0548669414202
1976,2020-09-17 19:40:11.848219,4.0548669414202
1977,2020-09-17 19:40:12.140399,4.0548669414202
1978,2020-09-17 19:40:12.463136,4.0548669414202
1979,2020-09-17 19:40:12.774139,4.0548669414202
1980,2020-09-17 19:40:13.076954,4.16129450163579
1981,2020-09-17 19:40:13.438376,4.16129450163579
1982,2020-09-17 19:40:13.676786,4.16129450163579
1983,2020-09-17 19:40:14.010748,4.16129450163579
1984,2020-09-17 19:40:14.301123,4.16129450163579
1985,2020-09-17 19:40:14.564048,4.16129450163579
1986,2020-09-17 19:40:14.836330,4.16129450163579
1987,2020-09-17 19:40:15.160432,4.16129450163579
1988,2020-09-17 19:40:15.405409,4.16129450163579
