iteration,timestamp,T7
1989,2020-09-17 19:40:15.658975,4.2797052646919
1990,2020-09-17 19:40:16.013342,4.2797052646919
1991,2020-09-17 19:40:16.333735,4.2797052646919
1992,2020-09-17 19:40:16.664494,4.2797052646919
1993,2020-09-17 19:40:16.991105,4.2797052646919
1994,2020-09-17 19:40:17.306076,4.2797052646919
1995,2020-09-17 19:40:17.582390,4.2797052646919
1996,2020-09-17 19:40:17.969135,4.2797052646919
1997,2020-09-17 19:40:18.302983,4.39793372263497
1998,2020-09-17 19:40:18.665725,4.39793372263497
1999,2020-09-17 19:40:19.026272,4.39793372263497
2000,2020-09-17 19:40:19.325154,4.39793372263497
2001,2020-09-17 19:40:19.666425,4.39793372263497
2002,2020-09-17 19:40:19.987966,4.39793372263497
2003,2020-09-17 19:40:20.295666,4.39793372263497
2004,2020-09-17 19:40:20.633776,4.39793372263497
2005,2020-09-17 19:40:20.946823,4.51598013883142
2006,2020-09-17 19:40:21.295907,4.51598013883142
2007,2020-09-17 19:40:21.600466,4.51598013883142
2008,2020-09-17 19:40:21.905193,4.51598013883142
2009,2020-09-17 19:40:22.204796,4.51598013883142
2010,2020-09-17 19:40:22.529897,4.51598013883142
2011,2020-09-17 19:40:22.784787,4.51598013883142
2012,2020-09-17 19:40:23.062979,4.51598013883142
2013,2020-09-17 19:40:23.456991,4.63384477376383
2014,2020-09-17 19:40:23.731432,4.63384477376383
2015,2020-09-17 19:40:24.006537,4.63384477376383
2016,2020-09-17 19:40:24.292213,4.63384477376383
2017,2020-09-17 19:40:24.586609,4.63384477376383
2018,2020-09-17 19:40:24.890156,4.63384477376383
2019,2020-09-17 19:40:25.243591,4.63384477376383
2020,2020-09-17 19:40:25.638422,4.63384477376383
2021,2020-09-17 19:40:25.858872,4.63384477376383
2022,2020-09-17 19:40:26.128563,4.63384477376383
2023,2020-09-17 19:40:26.474538,4.75152788513671
2024,2020-09-17 19:40:26.802667,4.75152788513671
2025,2020-09-17 19:40:27.124651,4.75152788513671
2026,2020-09-17 19:40:27.421066,4.75152788513671
2027,2020-09-17 19:40:27.771985,4.75152788513671
2028,2020-09-17 19:40:28.010723,4.75152788513671
2029,2020-09-17 19:40:28.340092,4.75152788513671
2030,2020-09-17 19:40:28.653249,4.75152788513671
2031,2020-09-17 19:40:28.972951,4.86902972797712
2032,2020-09-17 19:40:29.260622,4.86902972797712
2033,2020-09-17 19:40:29.584873,4.86902972797712
2034,2020-09-17 19:40:29.858814,4.86902972797712
2035,2020-09-17 19:40:30.209879,4.86902972797712
2036,2020-09-17 19:40:30.511964,4.86902972797712
2037,2020-09-17 19:40:30.825358,4.86902972797712
2038,2020-09-17 19:40:31.105177,4.86902972797712
2039,2020-09-17 19:40:31.360581,4.86902972797712
2040,2020-09-17 19:40:31.634841,4.98635055473034
2041,2020-09-17 19:40:31.965138,4.98635055473034
2042,2020-09-17 19:40:32.280077,4.98635055473034
2043,2020-09-17 19:40:32.582885,4.98635055473034
2044,2020-09-17 19:40:32.899859,4.98635055473034
2045,2020-09-17 19:40:33.184177,4.98635055473034
2046,2020-09-17 19:40:33.514709,4.98635055473034
2047,2020-09-17 19:40:33.854487,4.98635055473034
2048,2020-09-17 19:40:34.169091,4.98635055473034
2049,2020-09-17 19:40:34.524042,4.98635055473034
2050,2020-09-17 19:40:34.883448,5.00001689513607
2051,2020-09-17 19:40:35.173483,5.00001689513607
2052,2020-09-17 19:40:35.521350,5.00001689513607
2053,2020-09-17 19:40:35.799093,5.00001689513607
2054,2020-09-17 19:40:36.112936,5.00001689513607
2055,2020-09-17 19:40:36.382603,5.00001689513607
2056,2020-09-17 19:40:36.685850,5.00001689513607
2057,2020-09-17 19:40:36.901825,5.00001689513607
2058,2020-09-17 19:40:37.210323,5.00001689513607
2059,2020-09-17 19:40:37.508365,4.92628778684094
2060,2020-09-17 19:40:37.833774,4.92628778684094
2061,2020-09-17 19:40:38.075490,4.92628778684094
2062,2020-09-17 19:40:38.297948,4.92628778684094
2063,2020-09-17 19:40:38.526602,4.92628778684094
2064,2020-09-17 19:40:38.768602,4.92628778684094
2065,2020-09-17 19:40:39.077808,4.92628778684094
2066,2020-09-17 19:40:39.335124,4.92628778684094
2067,2020-09-17 19:40:39.634141,4.92628778684094
2068,2020-09-17 19:40:39.936690,4.92628778684094
2069,2020-09-17 19:40:40.257244,4.92628778684094
2070,2020-09-17 19:40:40.598892,4.84310595029859
2071,2020-09-17 19:40:40.971338,4.84310595029859
2072,2020-09-17 19:40:41.241606,4.84310595029859
2073,2020-09-17 19:40:41.459084,4.84310595029859
2074,2020-09-17 19:40:41.748880,4.84310595029859
2075,2020-09-17 19:40:42.106860,4.84310595029859
2076,2020-09-17 19:40:42.426795,4.84310595029859
2077,2020-09-17 19:40:42.747465,4.84310595029859
2078,2020-09-17 19:40:43.012019,4.84310595029859
2079,2020-09-17 19:40:43.346650,4.76024233808988
2080,2020-09-17 19:40:43.695615,4.76024233808988
2081,2020-09-17 19:40:43.997438,4.76024233808988
2082,2020-09-17 19:40:44.346747,4.76024233808988
2083,2020-09-17 19:40:44.693541,4.76024233808988
2084,2020-09-17 19:40:45.026386,4.76024233808988
2085,2020-09-17 19:40:45.364311,4.76024233808988
2086,2020-09-17 19:40:45.672943,4.76024233808988
2087,2020-09-17 19:40:45.977907,4.76024233808988
2088,2020-09-17 19:40:46.273374,4.67769218353466
2089,2020-09-17 19:40:46.575523,4.67769218353466
2090,2020-09-17 19:40:46.940450,4.67769218353466
2091,2020-09-17 19:40:47.233375,4.67769218353466
2092,2020-09-17 19:40:47.565442,4.67769218353466
2093,2020-09-17 19:40:47.805610,4.67769218353466
2094,2020-09-17 19:40:48.138529,4.67769218353466
2095,2020-09-17 19:40:48.397643,4.67769218353466
2096,2020-09-17 19:40:48.747833,4.59545089584581
2097,2020-09-17 19:40:49.021726,4.59545089584581
2098,2020-09-17 19:40:49.423836,4.59545089584581
2099,2020-09-17 19:40:49.677331,4.59545089584581
2100,2020-09-17 19:40:50.003400,4.59545089584581
2101,2020-09-17 19:40:50.334500,4.59545089584581
2102,2020-09-17 19:40:50.679938,4.59545089584581
2103,2020-09-17 19:40:50.935457,4.59545089584581
2104,2020-09-17 19:40:51.206512,4.59545089584581
2105,2020-09-17 19:40:51.554117,4.59545089584581
2106,2020-09-17 19:40:51.902627,4.5093810809624
2107,2020-09-17 19:40:52.157621,4.5093810809624
2108,2020-09-17 19:40:52.423214,4.5093810809624
2109,2020-09-17 19:40:52.673607,4.5093810809624
2110,2020-09-17 19:40:52.979190,4.5093810809624
2111,2020-09-17 19:40:53.338964,4.5093810809624
2112,2020-09-17 19:40:53.644668,4.5093810809624
2113,2020-09-17 19:40:53.941411,4.5093810809624
2114,2020-09-17 19:40:54.262562,4.5093810809624
2115,2020-09-17 19:40:54.499611,4.5093810809624
2116,2020-09-17 19:40:54.775232,4.42361648358043
2117,2020-09-17 19:40:55.084996,4.42361648358043
2118,2020-09-17 19:40:55.381930,4.42361648358043
2119,2020-09-17 19:40:55.662686,4.42361648358043
2120,2020-09-17 19:40:56.004841,4.42361648358043
2121,2020-09-17 19:40:56.272940,4.42361648358043
2122,2020-09-17 19:40:56.542364,4.42361648358043
2123,2020-09-17 19:40:56.876415,4.42361648358043
2124,2020-09-17 19:40:57.215503,4.33815304902778
2125,2020-09-17 19:40:57.496784,4.33815304902778
2126,2020-09-17 19:40:57.769565,4.33815304902778
2127,2020-09-17 19:40:58.053650,4.33815304902778
2128,2020-09-17 19:40:58.421822,4.33815304902778
2129,2020-09-17 19:40:58.753176,4.33815304902778
2130,2020-09-17 19:40:59.001461,4.33815304902778
2131,2020-09-17 19:40:59.281764,4.33815304902778
2132,2020-09-17 19:40:59.610972,4.33815304902778
2133,2020-09-17 19:40:59.955159,4.33815304902778
2134,2020-09-17 19:41:00.360926,4.25298684868727
2135,2020-09-17 19:41:00.650730,4.25298684868727
2136,2020-09-17 19:41:01.012929,4.25298684868727
2137,2020-09-17 19:41:01.279061,4.25298684868727
2138,2020-09-17 19:41:01.580504,4.25298684868727
2139,2020-09-17 19:41:01.839414,4.25298684868727
2140,2020-09-17 19:41:02.107523,4.25298684868727
2141,2020-09-17 19:41:02.468622,4.25298684868727
2142,2020-09-17 19:41:02.765240,4.25298684868727
2143,2020-09-17 19:41:03.018894,4.25298684868727
2144,2020-09-17 19:41:03.329984,4.16811407236574
2145,2020-09-17 19:41:03.600645,4.16811407236574
2146,2020-09-17 19:41:03.932225,4.16811407236574
2147,2020-09-17 19:41:04.183943,4.16811407236574
2148,2020-09-17 19:41:04.441297,4.16811407236574
2149,2020-09-17 19:41:04.763128,4.16811407236574
2150,2020-09-17 19:41:05.078812,4.16811407236574
2151,2020-09-17 19:41:05.446317,4.08353102143819
2152,2020-09-17 19:41:05.742138,4.08353102143819
2153,2020-09-17 19:41:06.072473,4.08353102143819
2154,2020-09-17 19:41:06.389208,4.08353102143819
2155,2020-09-17 19:41:06.798484,4.08353102143819
2156,2020-09-17 19:41:07.156954,4.08353102143819
2157,2020-09-17 19:41:07.424401,4.08353102143819
2158,2020-09-17 19:41:07.823584,3.9992341026545
2159,2020-09-17 19:41:08.146093,3.9992341026545
2160,2020-09-17 19:41:08.451116,3.9992341026545
2161,2020-09-17 19:41:08.741552,3.9992341026545
2162,2020-09-17 19:41:08.999798,3.9992341026545
2163,2020-09-17 19:41:09.353123,3.9992341026545
2164,2020-09-17 19:41:09.677511,3.9992341026545
2165,2020-09-17 19:41:09.988177,3.9992341026545
2166,2020-09-17 19:41:10.293659,3.9992341026545
2167,2020-09-17 19:41:10.557503,3.91521982251777
2168,2020-09-17 19:41:10.795834,3.91521982251777
2169,2020-09-17 19:41:11.132312,3.91521982251777
2170,2020-09-17 19:41:11.451297,3.91521982251777
2171,2020-09-17 19:41:11.717415,3.91521982251777
2172,2020-09-17 19:41:12.023130,3.91521982251777
2173,2020-09-17 19:41:12.316618,3.91521982251777
2174,2020-09-17 19:41:12.617338,3.91521982251777
2175,2020-09-17 19:41:12.947063,3.91521982251777
2176,2020-09-17 19:41:13.233856,3.83148478215919
2177,2020-09-17 19:41:13.555972,3.83148478215919
2178,2020-09-17 19:41:13.864687,3.83148478215919
2179,2020-09-17 19:41:14.205273,3.83148478215919
2180,2020-09-17 19:41:14.532529,3.83148478215919
2181,2020-09-17 19:41:14.856365,3.83148478215919
2182,2020-09-17 19:41:15.137558,3.83148478215919
2183,2020-09-17 19:41:15.449808,3.83148478215919
2184,2020-09-17 19:41:15.750342,3.83148478215919
2185,2020-09-17 19:41:16.028269,3.74802567264747
2186,2020-09-17 19:41:16.299083,3.74802567264747
2187,2020-09-17 19:41:16.572632,3.74802567264747
2188,2020-09-17 19:41:16.885853,3.74802567264747
2189,2020-09-17 19:41:17.156824,3.74802567264747
2190,2020-09-17 19:41:17.480109,3.74802567264747
2191,2020-09-17 19:41:17.857549,3.74802567264747
2192,2020-09-17 19:41:18.202011,3.74802567264747
2193,2020-09-17 19:41:18.498195,3.74802567264747
2194,2020-09-17 19:41:18.756136,3.74802567264747
2195,2020-09-17 19:41:19.181602,3.66483927068072
2196,2020-09-17 19:41:19.422753,3.66483927068072
2197,2020-09-17 19:41:19.752414,3.66483927068072
2198,2020-09-17 19:41:20.111739,3.66483927068072
2199,2020-09-17 19:41:20.522018,3.66483927068072
2200,2020-09-17 19:41:20.825393,3.66483927068072
2201,2020-09-17 19:41:21.187179,3.66483927068072
2202,2020-09-17 19:41:21.515106,3.66483927068072
2203,2020-09-17 19:41:21.802274,3.58192243461686
2204,2020-09-17 19:41:22.131066,3.58192243461686
2205,2020-09-17 19:41:22.428488,3.58192243461686
2206,2020-09-17 19:41:22.773476,3.58192243461686
2207,2020-09-17 19:41:23.114877,3.58192243461686
2208,2020-09-17 19:41:23.403361,3.58192243461686
2209,2020-09-17 19:41:23.628029,3.58192243461686
2210,2020-09-17 19:41:23.844444,3.58192243461686
2211,2020-09-17 19:41:24.108021,3.58192243461686
2212,2020-09-17 19:41:24.349298,3.58192243461686
2213,2020-09-17 19:41:24.666397,3.4914071100557
2214,2020-09-17 19:41:25.034758,3.4914071100557
2215,2020-09-17 19:41:25.356771,3.4914071100557
2216,2020-09-17 19:41:25.677393,3.4914071100557
2217,2020-09-17 19:41:25.991576,3.4914071100557
2218,2020-09-17 19:41:26.332346,3.4914071100557
2219,2020-09-17 19:41:26.600039,3.4914071100557
2220,2020-09-17 19:41:26.940775,3.4914071100557
2221,2020-09-17 19:41:27.305552,3.40116872117261
2222,2020-09-17 19:41:27.599831,3.40116872117261
2223,2020-09-17 19:41:27.918354,3.40116872117261
2224,2020-09-17 19:41:28.265527,3.40116872117261
2225,2020-09-17 19:41:28.581250,3.40116872117261
2226,2020-09-17 19:41:28.855997,3.40116872117261
2227,2020-09-17 19:41:29.113477,3.40116872117261
2228,2020-09-17 19:41:29.476934,3.40116872117261
2229,2020-09-17 19:41:29.831553,3.40116872117261
2230,2020-09-17 19:41:30.156086,3.40116872117261
2231,2020-09-17 19:41:30.603355,3.31120435863866
2232,2020-09-17 19:41:30.920031,3.31120435863866
2233,2020-09-17 19:41:31.159377,3.31120435863866
2234,2020-09-17 19:41:31.435480,3.31120435863866
2235,2020-09-17 19:41:31.785828,3.31120435863866
2236,2020-09-17 19:41:32.143386,3.31120435863866
2237,2020-09-17 19:41:32.397654,3.31120435863866
2238,2020-09-17 19:41:32.722040,3.31120435863866
2239,2020-09-17 19:41:32.998887,3.22151118110651
2240,2020-09-17 19:41:33.286806,3.22151118110651
2241,2020-09-17 19:41:33.544511,3.22151118110651
2242,2020-09-17 19:41:33.788082,3.22151118110651
2243,2020-09-17 19:41:34.080126,3.22151118110651
2244,2020-09-17 19:41:34.355527,3.22151118110651
2245,2020-09-17 19:41:34.642466,3.22151118110651
2246,2020-09-17 19:41:34.996583,3.22151118110651
2247,2020-09-17 19:41:35.234740,3.22151118110651
2248,2020-09-17 19:41:35.506503,3.22151118110651
2249,2020-09-17 19:41:35.831213,3.13208641253233
2250,2020-09-17 19:41:36.152294,3.13208641253233
2251,2020-09-17 19:41:36.437478,3.13208641253233
2252,2020-09-17 19:41:36.692616,3.13208641253233
2253,2020-09-17 19:41:36.983807,3.13208641253233
2254,2020-09-17 19:41:37.218293,3.13208641253233
2255,2020-09-17 19:41:37.473067,3.13208641253233
2256,2020-09-17 19:41:37.736395,3.13208641253233
2257,2020-09-17 19:41:38.104313,3.13208641253233
2258,2020-09-17 19:41:38.483587,3.04292733967718
2259,2020-09-17 19:41:38.828296,3.04292733967718
2260,2020-09-17 19:41:39.161279,3.04292733967718
2261,2020-09-17 19:41:39.551793,3.04292733967718
2262,2020-09-17 19:41:39.945266,3.04292733967718
2263,2020-09-17 19:41:40.179341,3.04292733967718
2264,2020-09-17 19:41:40.568355,2.95403130977152
2265,2020-09-17 19:41:40.872923,2.95403130977152
2266,2020-09-17 19:41:41.117811,2.95403130977152
2267,2020-09-17 19:41:41.375945,2.95403130977152
2268,2020-09-17 19:41:41.719317,2.95403130977152
2269,2020-09-17 19:41:42.069289,2.95403130977152
2270,2020-09-17 19:41:42.320275,2.95403130977152
2271,2020-09-17 19:41:42.600003,2.95403130977152
2272,2020-09-17 19:41:42.888717,2.95403130977152
2273,2020-09-17 19:41:43.202571,2.95403130977152
2274,2020-09-17 19:41:43.559028,2.86539572832883
2275,2020-09-17 19:41:43.845940,2.86539572832883
2276,2020-09-17 19:41:44.112457,2.86539572832883
2277,2020-09-17 19:41:44.312378,2.86539572832883
2278,2020-09-17 19:41:44.653037,2.86539572832883
2279,2020-09-17 19:41:45.000236,2.86539572832883
2280,2020-09-17 19:41:45.321447,2.86539572832883
2281,2020-09-17 19:41:45.614603,2.86539572832883
2282,2020-09-17 19:41:45.870842,2.86539572832883
2283,2020-09-17 19:41:46.115791,2.86539572832883
2284,2020-09-17 19:41:46.461581,2.77701805709579
2285,2020-09-17 19:41:46.828590,2.77701805709579
2286,2020-09-17 19:41:47.129534,2.77701805709579
2287,2020-09-17 19:41:47.426486,2.77701805709579
2288,2020-09-17 19:41:47.767740,2.77701805709579
2289,2020-09-17 19:41:48.082625,2.77701805709579
2290,2020-09-17 19:41:48.402865,2.77701805709579
2291,2020-09-17 19:41:48.732998,2.77701805709579
2292,2020-09-17 19:41:49.013906,2.68889581212795
2293,2020-09-17 19:41:49.330085,2.68889581212795
2294,2020-09-17 19:41:49.629433,2.68889581212795
2295,2020-09-17 19:41:49.959509,2.68889581212795
2296,2020-09-17 19:41:50.252348,2.68889581212795
2297,2020-09-17 19:41:50.518418,2.68889581212795
2298,2020-09-17 19:41:50.869846,2.68889581212795
2299,2020-09-17 19:41:51.122120,2.68889581212795
2300,2020-09-17 19:41:51.453036,2.60102656198126
2301,2020-09-17 19:41:51.680437,2.60102656198126
2302,2020-09-17 19:41:52.009270,2.60102656198126
2303,2020-09-17 19:41:52.287460,2.60102656198126
2304,2020-09-17 19:41:52.530155,2.60102656198126
2305,2020-09-17 19:41:52.859709,2.60102656198126
2306,2020-09-17 19:41:53.213779,2.60102656198126
2307,2020-09-17 19:41:53.468756,2.60102656198126
2308,2020-09-17 19:41:53.798245,2.60102656198126
2309,2020-09-17 19:41:54.144613,2.51340792601044
2310,2020-09-17 19:41:54.491769,2.51340792601044
2311,2020-09-17 19:41:54.838766,2.51340792601044
2312,2020-09-17 19:41:55.193196,2.51340792601044
2313,2020-09-17 19:41:55.489396,2.51340792601044
2314,2020-09-17 19:41:55.841819,2.51340792601044
2315,2020-09-17 19:41:56.119771,2.51340792601044
2316,2020-09-17 19:41:56.454897,2.39718522871706
2317,2020-09-17 19:41:56.745930,2.39718522871706
2318,2020-09-17 19:41:57.081497,2.39718522871706
2319,2020-09-17 19:41:57.378692,2.39718522871706
2320,2020-09-17 19:41:57.720089,2.39718522871706
2321,2020-09-17 19:41:58.055910,2.39718522871706
2322,2020-09-17 19:41:58.378367,2.39718522871706
2323,2020-09-17 19:41:58.678997,2.39718522871706
2324,2020-09-17 19:41:59.085580,2.28125899796726
2325,2020-09-17 19:41:59.494691,2.28125899796726
2326,2020-09-17 19:41:59.746630,2.28125899796726
2327,2020-09-17 19:42:00.119832,2.28125899796726
2328,2020-09-17 19:42:00.472243,2.28125899796726
2329,2020-09-17 19:42:00.749185,2.28125899796726
2330,2020-09-17 19:42:01.100008,2.28125899796726
2331,2020-09-17 19:42:01.413110,2.28125899796726
2332,2020-09-17 19:42:01.786821,2.16562704019482
2333,2020-09-17 19:42:02.093689,2.16562704019482
2334,2020-09-17 19:42:02.388939,2.16562704019482
2335,2020-09-17 19:42:02.749173,2.16562704019482
2336,2020-09-17 19:42:03.079372,2.16562704019482
2337,2020-09-17 19:42:03.387507,2.16562704019482
2338,2020-09-17 19:42:03.693258,2.16562704019482
2339,2020-09-17 19:42:04.027711,2.21739814078683
2340,2020-09-17 19:42:04.338927,2.21739814078683
2341,2020-09-17 19:42:04.643085,2.21739814078683
2342,2020-09-17 19:42:04.896478,2.21739814078683
2343,2020-09-17 19:42:05.211632,2.21739814078683
2344,2020-09-17 19:42:05.490762,2.21739814078683
2345,2020-09-17 19:42:05.784080,2.21739814078683
2346,2020-09-17 19:42:06.168580,2.21739814078683
2347,2020-09-17 19:42:06.494510,2.21739814078683
2348,2020-09-17 19:42:06.814090,2.26904664867467
2349,2020-09-17 19:42:07.133413,2.26904664867467
2350,2020-09-17 19:42:07.419772,2.26904664867467
2351,2020-09-17 19:42:07.702040,2.26904664867467
2352,2020-09-17 19:42:08.013786,2.26904664867467
2353,2020-09-17 19:42:08.246435,2.26904664867467
2354,2020-09-17 19:42:08.580231,2.26904664867467
2355,2020-09-17 19:42:08.928483,2.26904664867467
2356,2020-09-17 19:42:09.187232,2.26904664867467
2357,2020-09-17 19:42:09.509753,2.32057307192979
2358,2020-09-17 19:42:09.817743,2.32057307192979
2359,2020-09-17 19:42:10.108072,2.32057307192979
2360,2020-09-17 19:42:10.402882,2.32057307192979
2361,2020-09-17 19:42:10.703611,2.32057307192979
2362,2020-09-17 19:42:11.014218,2.32057307192979
2363,2020-09-17 19:42:11.351886,2.32057307192979
2364,2020-09-17 19:42:11.693491,2.3719779152209
2365,2020-09-17 19:42:11.992239,2.3719779152209
2366,2020-09-17 19:42:12.353936,2.3719779152209
2367,2020-09-17 19:42:12.659868,2.3719779152209
2368,2020-09-17 19:42:12.994838,2.3719779152209
2369,2020-09-17 19:42:13.348537,2.3719779152209
2370,2020-09-17 19:42:13.649933,2.3719779152209
2371,2020-09-17 19:42:13.989568,2.42326167986238
2372,2020-09-17 19:42:14.314838,2.42326167986238
2373,2020-09-17 19:42:14.619026,2.42326167986238
2374,2020-09-17 19:42:14.995881,2.42326167986238
2375,2020-09-17 19:42:15.362505,2.42326167986238
2376,2020-09-17 19:42:15.705213,2.42326167986238
2377,2020-09-17 19:42:16.093082,2.42326167986238
2378,2020-09-17 19:42:16.421630,2.42326167986238
2379,2020-09-17 19:42:16.794545,2.47442486386129
2380,2020-09-17 19:42:17.116422,2.47442486386129
2381,2020-09-17 19:42:17.448119,2.47442486386129
2382,2020-09-17 19:42:17.711636,2.47442486386129
2383,2020-09-17 19:42:18.095246,2.47442486386129
2384,2020-09-17 19:42:18.416704,2.47442486386129
2385,2020-09-17 19:42:18.758979,2.47442486386129
2386,2020-09-17 19:42:18.977686,2.47442486386129
2387,2020-09-17 19:42:19.268906,2.47442486386129
2388,2020-09-17 19:42:19.503648,2.47442486386129
2389,2020-09-17 19:42:19.799756,2.52546796196303
2390,2020-09-17 19:42:20.227452,2.52546796196303
2391,2020-09-17 19:42:20.474962,2.52546796196303
2392,2020-09-17 19:42:20.765091,2.52546796196303
2393,2020-09-17 19:42:21.052554,2.52546796196303
2394,2020-09-17 19:42:21.360478,2.52546796196303
2395,2020-09-17 19:42:21.680482,2.52546796196303
2396,2020-09-17 19:42:22.031332,2.52546796196303
2397,2020-09-17 19:42:22.327228,2.57639146569593
2398,2020-09-17 19:42:22.694787,2.57639146569593
2399,2020-09-17 19:42:22.977596,2.57639146569593
2400,2020-09-17 19:42:23.320398,2.57639146569593
2401,2020-09-17 19:42:23.552760,2.57639146569593
2402,2020-09-17 19:42:23.880748,2.57639146569593
2403,2020-09-17 19:42:24.224013,2.57639146569593
2404,2020-09-17 19:42:24.677466,2.57639146569593
2405,2020-09-17 19:42:24.990329,2.62719586341456
2406,2020-09-17 19:42:25.305011,2.62719586341456
2407,2020-09-17 19:42:25.600565,2.62719586341456
2408,2020-09-17 19:42:25.929144,2.62719586341456
2409,2020-09-17 19:42:26.191732,2.62719586341456
2410,2020-09-17 19:42:26.563587,2.62719586341456
2411,2020-09-17 19:42:26.882989,2.62719586341456
2412,2020-09-17 19:42:27.207368,2.62719586341456
2413,2020-09-17 19:42:27.499708,2.62719586341456
2414,2020-09-17 19:42:27.800458,2.64195722302594
2415,2020-09-17 19:42:28.127457,2.64195722302594
2416,2020-09-17 19:42:28.409578,2.64195722302594
2417,2020-09-17 19:42:28.696287,2.64195722302594
2418,2020-09-17 19:42:28.987958,2.64195722302594
2419,2020-09-17 19:42:29.237740,2.64195722302594
2420,2020-09-17 19:42:29.545242,2.64195722302594
2421,2020-09-17 19:42:29.790596,2.64195722302594
2422,2020-09-17 19:42:30.061845,2.64195722302594
2423,2020-09-17 19:42:30.348317,2.64195722302594
2424,2020-09-17 19:42:30.653706,2.65669700805869
2425,2020-09-17 19:42:30.963660,2.65669700805869
2426,2020-09-17 19:42:31.318804,2.65669700805869
2427,2020-09-17 19:42:31.647522,2.65669700805869
2428,2020-09-17 19:42:31.982738,2.65669700805869
2429,2020-09-17 19:42:32.237389,2.65669700805869
2430,2020-09-17 19:42:32.495018,2.65669700805869
2431,2020-09-17 19:42:32.876907,2.67141527961452
2432,2020-09-17 19:42:33.202520,2.67141527961452
2433,2020-09-17 19:42:33.580994,2.67141527961452
2434,2020-09-17 19:42:33.831646,2.67141527961452
2435,2020-09-17 19:42:34.193664,2.67141527961452
2436,2020-09-17 19:42:34.467340,2.67141527961452
2437,2020-09-17 19:42:34.808419,2.67141527961452
2438,2020-09-17 19:42:35.119316,2.67141527961452
2439,2020-09-17 19:42:35.411750,2.67141527961452
2440,2020-09-17 19:42:35.802955,2.6861120985083
2441,2020-09-17 19:42:36.113508,2.6861120985083
2442,2020-09-17 19:42:36.428335,2.6861120985083
2443,2020-09-17 19:42:36.701658,2.6861120985083
2444,2020-09-17 19:42:37.014606,2.6861120985083
2445,2020-09-17 19:42:37.262599,2.6861120985083
2446,2020-09-17 19:42:37.563182,2.6861120985083
2447,2020-09-17 19:42:37.843334,2.6861120985083
2448,2020-09-17 19:42:38.150192,2.6861120985083
2449,2020-09-17 19:42:38.473395,2.6861120985083
2450,2020-09-17 19:42:38.808355,2.70078752526959
2451,2020-09-17 19:42:39.033446,2.70078752526959
2452,2020-09-17 19:42:39.333944,2.70078752526959
2453,2020-09-17 19:42:39.682567,2.70078752526959
2454,2020-09-17 19:42:40.005349,2.70078752526959
2455,2020-09-17 19:42:40.299654,2.70078752526959
2456,2020-09-17 19:42:40.646739,2.70078752526959
2457,2020-09-17 19:42:40.985677,2.70078752526959
2458,2020-09-17 19:42:41.230905,2.71544162014422
2459,2020-09-17 19:42:41.521145,2.71544162014422
2460,2020-09-17 19:42:41.802069,2.71544162014422
2461,2020-09-17 19:42:42.123509,2.71544162014422
2462,2020-09-17 19:42:42.446659,2.71544162014422
2463,2020-09-17 19:42:42.735754,2.71544162014422
2464,2020-09-17 19:42:43.040017,2.71544162014422
2465,2020-09-17 19:42:43.381223,2.71544162014422
2466,2020-09-17 19:42:43.701320,2.73007444309589
2467,2020-09-17 19:42:43.958121,2.73007444309589
2468,2020-09-17 19:42:44.276463,2.73007444309589
2469,2020-09-17 19:42:44.640357,2.73007444309589
2470,2020-09-17 19:42:44.931410,2.73007444309589
2471,2020-09-17 19:42:45.195319,2.73007444309589
2472,2020-09-17 19:42:45.517267,2.73007444309589
2473,2020-09-17 19:42:45.855379,2.73007444309589
2474,2020-09-17 19:42:46.194442,2.73007444309589
2475,2020-09-17 19:42:46.547453,2.7446860538077
2476,2020-09-17 19:42:46.862360,2.7446860538077
2477,2020-09-17 19:42:47.199375,2.7446860538077
2478,2020-09-17 19:42:47.542463,2.7446860538077
2479,2020-09-17 19:42:47.841598,2.7446860538077
2480,2020-09-17 19:42:48.096377,2.7446860538077
2481,2020-09-17 19:42:48.416383,2.7446860538077
2482,2020-09-17 19:42:48.723989,2.7446860538077
2483,2020-09-17 19:42:49.064615,2.7446860538077
2484,2020-09-17 19:42:49.370081,2.75927651168369
2485,2020-09-17 19:42:49.594907,2.75927651168369
2486,2020-09-17 19:42:49.843808,2.75927651168369
2487,2020-09-17 19:42:50.092615,2.75927651168369
2488,2020-09-17 19:42:50.405759,2.75927651168369
2489,2020-09-17 19:42:50.703704,2.75927651168369
2490,2020-09-17 19:42:51.015611,2.75927651168369
