iteration,timestamp,T7
1,2020-08-24 21:10:59.655832,2.5
2,2020-08-24 21:10:59.811844,2.5
3,2020-08-24 21:11:00.038914,2.5
4,2020-08-24 21:11:00.315067,2.5
5,2020-08-24 21:11:00.589046,2.5
6,2020-08-24 21:11:00.850280,2.5
7,2020-08-24 21:11:01.102996,2.5
8,2020-08-24 21:11:01.353780,2.5
9,2020-08-24 21:11:01.583207,2.5
10,2020-08-24 21:11:01.867293,2.5
11,2020-08-24 21:11:02.114320,2.5
12,2020-08-24 21:11:02.375118,2.5
13,2020-08-24 21:11:02.656812,2.5
14,2020-08-24 21:11:02.854500,2.5
15,2020-08-24 21:11:03.067938,2.5
16,2020-08-24 21:11:03.281524,2.5
17,2020-08-24 21:11:03.535810,2.5
18,2020-08-24 21:11:03.737969,2.5
19,2020-08-24 21:11:03.997760,2.5
20,2020-08-24 21:11:04.298117,2.5
21,2020-08-24 21:11:04.601645,2.5
22,2020-08-24 21:11:04.924166,2.5
23,2020-08-24 21:11:05.135509,2.5
24,2020-08-24 21:11:05.374265,2.38512467709911
25,2020-08-24 21:11:05.579906,2.38512467709911
26,2020-08-24 21:11:05.789149,2.38512467709911
27,2020-08-24 21:11:06.064451,2.38512467709911
28,2020-08-24 21:11:06.281266,2.38512467709911
29,2020-08-24 21:11:06.569708,2.38512467709911
30,2020-08-24 21:11:06.830169,2.38512467709911
31,2020-08-24 21:11:07.034703,2.38512467709911
32,2020-08-24 21:11:07.285028,2.27053643428177
33,2020-08-24 21:11:07.486183,2.27053643428177
34,2020-08-24 21:11:07.703839,2.27053643428177
35,2020-08-24 21:11:07.898137,2.27053643428177
36,2020-08-24 21:11:08.112076,2.27053643428177
37,2020-08-24 21:11:08.355728,2.27053643428177
38,2020-08-24 21:11:08.595310,2.27053643428177
39,2020-08-24 21:11:08.890610,2.27053643428177
40,2020-08-24 21:11:09.196177,2.27053643428177
41,2020-08-24 21:11:09.473650,2.15623322325871
42,2020-08-24 21:11:09.758323,2.15623322325871
43,2020-08-24 21:11:09.991760,2.15623322325871
44,2020-08-24 21:11:10.235854,2.15623322325871
45,2020-08-24 21:11:10.354318,2.15623322325871
46,2020-08-24 21:11:10.605595,2.15623322325871
47,2020-08-24 21:11:10.822012,2.15623322325871
48,2020-08-24 21:11:11.067196,2.15623322325871
49,2020-08-24 21:11:11.294986,2.20306025639523
50,2020-08-24 21:11:11.513434,2.20306025639523
51,2020-08-24 21:11:11.790269,2.20306025639523
52,2020-08-24 21:11:12.078114,2.20306025639523
53,2020-08-24 21:11:12.383562,2.20306025639523
54,2020-08-24 21:11:12.613269,2.20306025639523
55,2020-08-24 21:11:12.828496,2.20306025639523
56,2020-08-24 21:11:13.096548,2.20306025639523
57,2020-08-24 21:11:13.342380,2.24979342466609
58,2020-08-24 21:11:13.557697,2.24979342466609
59,2020-08-24 21:11:13.796052,2.24979342466609
60,2020-08-24 21:11:13.997757,2.24979342466609
61,2020-08-24 21:11:14.262806,2.24979342466609
62,2020-08-24 21:11:14.534319,2.24979342466609
63,2020-08-24 21:11:14.787158,2.24979342466609
64,2020-08-24 21:11:15.056719,2.24979342466609
65,2020-08-24 21:11:15.285820,2.24979342466609
66,2020-08-24 21:11:15.512584,2.29455975793712
67,2020-08-24 21:11:15.712878,2.29455975793712
68,2020-08-24 21:11:16.056762,2.29455975793712
69,2020-08-24 21:11:16.357670,2.29455975793712
70,2020-08-24 21:11:16.677712,2.29455975793712
71,2020-08-24 21:11:16.889937,2.29455975793712
72,2020-08-24 21:11:17.108984,2.29455975793712
73,2020-08-24 21:11:17.313473,2.33920301769201
74,2020-08-24 21:11:17.566432,2.33920301769201
75,2020-08-24 21:11:17.838732,2.33920301769201
76,2020-08-24 21:11:18.086955,2.33920301769201
77,2020-08-24 21:11:18.278228,2.33920301769201
78,2020-08-24 21:11:18.545323,2.33920301769201
79,2020-08-24 21:11:18.778919,2.33920301769201
80,2020-08-24 21:11:18.983106,2.33920301769201
81,2020-08-24 21:11:19.243469,2.33920301769201
82,2020-08-24 21:11:19.452547,2.38372374879796
83,2020-08-24 21:11:19.678147,2.38372374879796
84,2020-08-24 21:11:19.950160,2.38372374879796
85,2020-08-24 21:11:20.220948,2.38372374879796
86,2020-08-24 21:11:20.463108,2.38372374879796
87,2020-08-24 21:11:20.728679,2.38372374879796
88,2020-08-24 21:11:21.009144,2.38372374879796
89,2020-08-24 21:11:21.296720,2.38372374879796
90,2020-08-24 21:11:21.512175,2.42812249291214
91,2020-08-24 21:11:21.805525,2.42812249291214
92,2020-08-24 21:11:22.074591,2.42812249291214
93,2020-08-24 21:11:22.374845,2.42812249291214
94,2020-08-24 21:11:22.583121,2.42812249291214
95,2020-08-24 21:11:22.801293,2.42812249291214
96,2020-08-24 21:11:23.111469,2.42812249291214
97,2020-08-24 21:11:23.290844,2.42812249291214
98,2020-08-24 21:11:23.503374,2.47239978851832
99,2020-08-24 21:11:23.717800,2.47239978851832
100,2020-08-24 21:11:23.956644,2.47239978851832
101,2020-08-24 21:11:24.223632,2.47239978851832
102,2020-08-24 21:11:24.488129,2.47239978851832
103,2020-08-24 21:11:24.726663,2.47239978851832
104,2020-08-24 21:11:24.967296,2.47239978851832
105,2020-08-24 21:11:25.216893,2.47239978851832
106,2020-08-24 21:11:25.485344,2.47239978851832
107,2020-08-24 21:11:25.795449,2.51655617096267
108,2020-08-24 21:11:26.019686,2.51655617096267
109,2020-08-24 21:11:26.247007,2.51655617096267
110,2020-08-24 21:11:26.507283,2.51655617096267
111,2020-08-24 21:11:26.771905,2.51655617096267
112,2020-08-24 21:11:26.991911,2.51655617096267
113,2020-08-24 21:11:27.316904,2.51655617096267
114,2020-08-24 21:11:27.631339,2.51655617096267
115,2020-08-24 21:11:27.928938,2.56059217248873
116,2020-08-24 21:11:28.173115,2.56059217248873
117,2020-08-24 21:11:28.535125,2.56059217248873
118,2020-08-24 21:11:28.825680,2.56059217248873
119,2020-08-24 21:11:29.139275,2.56059217248873
120,2020-08-24 21:11:29.391773,2.56059217248873
121,2020-08-24 21:11:29.727800,2.56059217248873
122,2020-08-24 21:11:29.987875,2.62109263166566
123,2020-08-24 21:11:30.265398,2.62109263166566
124,2020-08-24 21:11:30.501997,2.62109263166566
125,2020-08-24 21:11:30.733520,2.62109263166566
126,2020-08-24 21:11:30.963325,2.62109263166566
127,2020-08-24 21:11:31.260347,2.62109263166566
128,2020-08-24 21:11:31.517316,2.62109263166566
129,2020-08-24 21:11:31.756320,2.62109263166566
130,2020-08-24 21:11:32.004175,2.68143368352227
131,2020-08-24 21:11:32.253952,2.68143368352227
132,2020-08-24 21:11:32.579222,2.68143368352227
133,2020-08-24 21:11:32.824969,2.68143368352227
134,2020-08-24 21:11:33.211311,2.68143368352227
135,2020-08-24 21:11:33.440075,2.68143368352227
136,2020-08-24 21:11:33.683027,2.68143368352227
137,2020-08-24 21:11:34.015264,2.74161599107993
138,2020-08-24 21:11:34.237955,2.74161599107993
139,2020-08-24 21:11:34.551359,2.74161599107993
140,2020-08-24 21:11:34.787506,2.74161599107993
141,2020-08-24 21:11:35.023648,2.74161599107993
142,2020-08-24 21:11:35.356900,2.74161599107993
143,2020-08-24 21:11:35.665416,2.74161599107993
144,2020-08-24 21:11:35.936438,2.74161599107993
145,2020-08-24 21:11:36.175138,2.74161599107993
146,2020-08-24 21:11:36.454756,2.8016402132764
147,2020-08-24 21:11:36.770886,2.8016402132764
148,2020-08-24 21:11:36.999099,2.8016402132764
149,2020-08-24 21:11:37.300603,2.8016402132764
150,2020-08-24 21:11:37.566400,2.8016402132764
151,2020-08-24 21:11:37.811593,2.8016402132764
152,2020-08-24 21:11:38.036484,2.8016402132764
153,2020-08-24 21:11:38.258256,2.8016402132764
154,2020-08-24 21:11:38.505085,2.8016402132764
155,2020-08-24 21:11:38.782934,2.8615070050234
156,2020-08-24 21:11:39.129514,2.8615070050234
157,2020-08-24 21:11:39.346950,2.8615070050234
158,2020-08-24 21:11:39.562077,2.8615070050234
159,2020-08-24 21:11:39.817087,2.8615070050234
160,2020-08-24 21:11:40.124964,2.8615070050234
161,2020-08-24 21:11:40.399767,2.8615070050234
162,2020-08-24 21:11:40.690551,2.8615070050234
163,2020-08-24 21:11:40.928039,2.8615070050234
164,2020-08-24 21:11:41.191371,2.92121701726218
165,2020-08-24 21:11:41.436937,2.92121701726218
166,2020-08-24 21:11:41.705424,2.92121701726218
167,2020-08-24 21:11:42.024911,2.92121701726218
168,2020-08-24 21:11:42.307540,2.92121701726218
169,2020-08-24 21:11:42.621704,2.92121701726218
170,2020-08-24 21:11:42.900083,2.92121701726218
171,2020-08-24 21:11:43.255610,2.98077089701735
172,2020-08-24 21:11:43.486028,2.98077089701735
173,2020-08-24 21:11:43.795936,2.98077089701735
174,2020-08-24 21:11:44.106088,2.98077089701735
175,2020-08-24 21:11:44.435555,2.98077089701735
176,2020-08-24 21:11:44.664093,2.98077089701735
177,2020-08-24 21:11:44.932095,2.98077089701735
178,2020-08-24 21:11:45.243346,2.98077089701735
179,2020-08-24 21:11:45.482085,3.01502396883281
180,2020-08-24 21:11:45.745108,3.01502396883281
181,2020-08-24 21:11:45.998689,3.01502396883281
182,2020-08-24 21:11:46.252203,3.01502396883281
183,2020-08-24 21:11:46.508466,3.01502396883281
184,2020-08-24 21:11:46.815655,3.01502396883281
185,2020-08-24 21:11:47.009865,3.01502396883281
186,2020-08-24 21:11:47.292545,3.01502396883281
187,2020-08-24 21:11:47.551095,3.01502396883281
188,2020-08-24 21:11:47.892560,3.05132577635756
189,2020-08-24 21:11:48.113433,3.05132577635756
190,2020-08-24 21:11:48.337140,3.05132577635756
191,2020-08-24 21:11:48.670936,3.05132577635756
192,2020-08-24 21:11:48.957665,3.05132577635756
193,2020-08-24 21:11:49.295262,3.05132577635756
194,2020-08-24 21:11:49.540264,3.05132577635756
195,2020-08-24 21:11:49.777149,3.05132577635756
196,2020-08-24 21:11:50.004599,3.13700950387035
197,2020-08-24 21:11:50.333932,3.13700950387035
198,2020-08-24 21:11:50.579560,3.13700950387035
199,2020-08-24 21:11:50.814441,3.13700950387035
200,2020-08-24 21:11:51.143909,3.13700950387035
201,2020-08-24 21:11:51.422276,3.13700950387035
202,2020-08-24 21:11:51.654323,3.13700950387035
203,2020-08-24 21:11:51.898811,3.13700950387035
204,2020-08-24 21:11:52.198220,3.22253137180827
205,2020-08-24 21:11:52.468728,3.22253137180827
206,2020-08-24 21:11:52.718776,3.22253137180827
207,2020-08-24 21:11:52.945410,3.22253137180827
208,2020-08-24 21:11:53.190881,3.22253137180827
209,2020-08-24 21:11:53.508408,3.22253137180827
210,2020-08-24 21:11:53.779332,3.22253137180827
211,2020-08-24 21:11:54.010201,3.22253137180827
212,2020-08-24 21:11:54.249274,3.22253137180827
213,2020-08-24 21:11:54.541960,3.22253137180827
214,2020-08-24 21:11:54.775011,3.30789170952779
215,2020-08-24 21:11:55.074904,3.30789170952779
216,2020-08-24 21:11:55.411633,3.30789170952779
217,2020-08-24 21:11:55.668641,3.30789170952779
218,2020-08-24 21:11:55.888089,3.30789170952779
219,2020-08-24 21:11:56.225855,3.30789170952779
220,2020-08-24 21:11:56.472300,3.30789170952779
221,2020-08-24 21:11:56.701508,3.39309084386828
222,2020-08-24 21:11:57.031233,3.39309084386828
223,2020-08-24 21:11:57.274087,3.39309084386828
224,2020-08-24 21:11:57.533983,3.39309084386828
225,2020-08-24 21:11:57.772005,3.39309084386828
226,2020-08-24 21:11:58.001385,3.39309084386828
227,2020-08-24 21:11:58.254475,3.39309084386828
228,2020-08-24 21:11:58.510521,3.39309084386828
229,2020-08-24 21:11:58.787632,3.48127624154037
230,2020-08-24 21:11:59.152913,3.48127624154037
231,2020-08-24 21:11:59.463952,3.48127624154037
232,2020-08-24 21:11:59.690933,3.48127624154037
233,2020-08-24 21:12:00.008218,3.48127624154037
234,2020-08-24 21:12:00.293440,3.48127624154037
235,2020-08-24 21:12:00.538790,3.48127624154037
236,2020-08-24 21:12:00.827438,3.48127624154037
237,2020-08-24 21:12:01.137316,3.56929730812725
238,2020-08-24 21:12:01.398935,3.56929730812725
239,2020-08-24 21:12:01.710232,3.56929730812725
240,2020-08-24 21:12:02.021950,3.56929730812725
241,2020-08-24 21:12:02.320529,3.56929730812725
242,2020-08-24 21:12:02.658326,3.56929730812725
243,2020-08-24 21:12:02.993950,3.56929730812725
244,2020-08-24 21:12:03.338729,3.56929730812725
245,2020-08-24 21:12:03.627469,3.65715436658954
246,2020-08-24 21:12:03.867284,3.65715436658954
247,2020-08-24 21:12:04.227898,3.65715436658954
248,2020-08-24 21:12:04.472641,3.65715436658954
249,2020-08-24 21:12:04.789175,3.65715436658954
250,2020-08-24 21:12:05.055559,3.65715436658954
251,2020-08-24 21:12:05.373769,3.65715436658954
252,2020-08-24 21:12:05.559149,3.65715436658954
253,2020-08-24 21:12:05.827004,3.65715436658954
254,2020-08-24 21:12:06.065623,3.7448477375444
255,2020-08-24 21:12:06.309696,3.7448477375444
256,2020-08-24 21:12:06.582778,3.7448477375444
257,2020-08-24 21:12:06.820693,3.7448477375444
258,2020-08-24 21:12:07.077814,3.7448477375444
259,2020-08-24 21:12:07.388484,3.7448477375444
260,2020-08-24 21:12:07.661447,3.7448477375444
261,2020-08-24 21:12:07.961489,3.7448477375444
262,2020-08-24 21:12:08.196410,3.7448477375444
263,2020-08-24 21:12:08.497495,3.83237773933816
264,2020-08-24 21:12:08.826173,3.83237773933816
265,2020-08-24 21:12:09.138510,3.83237773933816
266,2020-08-24 21:12:09.431777,3.83237773933816
267,2020-08-24 21:12:09.662706,3.83237773933816
268,2020-08-24 21:12:09.927193,3.83237773933816
269,2020-08-24 21:12:10.156781,3.83237773933816
270,2020-08-24 21:12:10.392471,3.83237773933816
271,2020-08-24 21:12:10.749493,3.91974468811567
272,2020-08-24 21:12:11.085617,3.91974468811567
273,2020-08-24 21:12:11.352795,3.91974468811567
274,2020-08-24 21:12:11.565863,3.91974468811567
275,2020-08-24 21:12:11.876354,3.91974468811567
276,2020-08-24 21:12:12.175699,3.91974468811567
277,2020-08-24 21:12:12.424133,3.91974468811567
278,2020-08-24 21:12:12.643453,3.91974468811567
279,2020-08-24 21:12:12.892256,4.0069488978868
280,2020-08-24 21:12:13.106923,4.0069488978868
281,2020-08-24 21:12:13.359058,4.0069488978868
282,2020-08-24 21:12:13.635061,4.0069488978868
283,2020-08-24 21:12:13.871810,4.0069488978868
284,2020-08-24 21:12:14.109567,4.0069488978868
285,2020-08-24 21:12:14.407468,4.0069488978868
286,2020-08-24 21:12:14.641649,4.0069488978868
287,2020-08-24 21:12:14.971863,4.0069488978868
288,2020-08-24 21:12:15.210674,4.09399068058987
289,2020-08-24 21:12:15.424105,4.09399068058987
290,2020-08-24 21:12:15.681816,4.09399068058987
291,2020-08-24 21:12:15.921952,4.09399068058987
292,2020-08-24 21:12:16.219986,4.09399068058987
293,2020-08-24 21:12:16.471414,4.09399068058987
294,2020-08-24 21:12:16.775188,4.09399068058987
295,2020-08-24 21:12:17.078436,4.09399068058987
296,2020-08-24 21:12:17.373631,4.18087034615255
297,2020-08-24 21:12:17.688293,4.18087034615255
298,2020-08-24 21:12:18.019303,4.18087034615255
299,2020-08-24 21:12:18.319076,4.18087034615255
300,2020-08-24 21:12:18.664168,4.18087034615255
301,2020-08-24 21:12:18.899803,4.18087034615255
302,2020-08-24 21:12:19.153129,4.18087034615255
303,2020-08-24 21:12:19.471138,4.18087034615255
304,2020-08-24 21:12:19.722865,4.26758820255009
305,2020-08-24 21:12:19.935238,4.26758820255009
306,2020-08-24 21:12:20.181220,4.26758820255009
307,2020-08-24 21:12:20.407378,4.26758820255009
308,2020-08-24 21:12:20.723821,4.26758820255009
309,2020-08-24 21:12:20.987559,4.26758820255009
310,2020-08-24 21:12:21.266413,4.26758820255009
311,2020-08-24 21:12:21.555732,4.26758820255009
312,2020-08-24 21:12:21.778928,4.26758820255009
313,2020-08-24 21:12:22.133226,4.3541445558612
314,2020-08-24 21:12:22.485288,4.3541445558612
315,2020-08-24 21:12:22.727201,4.3541445558612
316,2020-08-24 21:12:22.944687,4.3541445558612
317,2020-08-24 21:12:23.163419,4.3541445558612
318,2020-08-24 21:12:23.447214,4.3541445558612
319,2020-08-24 21:12:23.796374,4.3541445558612
320,2020-08-24 21:12:24.030671,4.3541445558612
321,2020-08-24 21:12:24.286908,4.3541445558612
322,2020-08-24 21:12:24.551562,4.44053971032163
323,2020-08-24 21:12:24.792230,4.44053971032163
324,2020-08-24 21:12:25.057146,4.44053971032163
325,2020-08-24 21:12:25.379014,4.44053971032163
326,2020-08-24 21:12:25.693425,4.44053971032163
327,2020-08-24 21:12:26.056290,4.44053971032163
328,2020-08-24 21:12:26.332529,4.44053971032163
329,2020-08-24 21:12:26.692514,4.55685148622663
330,2020-08-24 21:12:27.012333,4.55685148622663
331,2020-08-24 21:12:27.249989,4.55685148622663
332,2020-08-24 21:12:27.485719,4.55685148622663
333,2020-08-24 21:12:27.797228,4.55685148622663
334,2020-08-24 21:12:28.085584,4.55685148622663
335,2020-08-24 21:12:28.322894,4.55685148622663
336,2020-08-24 21:12:28.555831,4.55685148622663
337,2020-08-24 21:12:28.878169,4.55685148622663
338,2020-08-24 21:12:29.122590,4.67295844332101
339,2020-08-24 21:12:29.346689,4.67295844332101
340,2020-08-24 21:12:29.567388,4.67295844332101
341,2020-08-24 21:12:29.860743,4.67295844332101
342,2020-08-24 21:12:30.129548,4.67295844332101
343,2020-08-24 21:12:30.348049,4.67295844332101
344,2020-08-24 21:12:30.599394,4.67295844332101
345,2020-08-24 21:12:30.858358,4.67295844332101
346,2020-08-24 21:12:31.157044,4.67295844332101
347,2020-08-24 21:12:31.482814,4.78886087880113
348,2020-08-24 21:12:31.734345,4.78886087880113
349,2020-08-24 21:12:32.040781,4.78886087880113
350,2020-08-24 21:12:32.294161,4.78886087880113
351,2020-08-24 21:12:32.533041,4.78886087880113
352,2020-08-24 21:12:32.892993,4.78886087880113
353,2020-08-24 21:12:33.140898,4.78886087880113
354,2020-08-24 21:12:33.475743,4.78886087880113
355,2020-08-24 21:12:33.700525,4.90455908760937
356,2020-08-24 21:12:33.953298,4.90455908760937
357,2020-08-24 21:12:34.197335,4.90455908760937
358,2020-08-24 21:12:34.440672,4.90455908760937
359,2020-08-24 21:12:34.699492,4.90455908760937
360,2020-08-24 21:12:34.939832,4.90455908760937
361,2020-08-24 21:12:35.219628,4.90455908760937
362,2020-08-24 21:12:35.445141,4.90455908760937
363,2020-08-24 21:12:35.744258,4.90455908760937
364,2020-08-24 21:12:36.047407,5.00003435486474
365,2020-08-24 21:12:36.312298,5.00003435486474
366,2020-08-24 21:12:36.573061,5.00003435486474
367,2020-08-24 21:12:36.758663,5.00003435486474
368,2020-08-24 21:12:36.982978,5.00003435486474
369,2020-08-24 21:12:37.184287,5.00003435486474
370,2020-08-24 21:12:37.448910,5.00003435486474
371,2020-08-24 21:12:37.738256,5.00003435486474
372,2020-08-24 21:12:37.997582,5.00003435486474
373,2020-08-24 21:12:38.212934,5.00003435486474
374,2020-08-24 21:12:38.550178,5.00003435486474
375,2020-08-24 21:12:38.759534,5.00003435486474
376,2020-08-24 21:12:38.999812,5.00003435486474
377,2020-08-24 21:12:39.301822,5.00003435486474
378,2020-08-24 21:12:39.606564,5.00003435486474
379,2020-08-24 21:12:39.872739,5.00003435486474
380,2020-08-24 21:12:40.105129,5.00003435486474
381,2020-08-24 21:12:40.343327,5.00003435486474
382,2020-08-24 21:12:40.627531,5.00003435486474
383,2020-08-24 21:12:40.878141,4.92570627215586
384,2020-08-24 21:12:41.106584,4.92570627215586
385,2020-08-24 21:12:41.324340,4.92570627215586
386,2020-08-24 21:12:41.552671,4.92570627215586
387,2020-08-24 21:12:41.817640,4.92570627215586
388,2020-08-24 21:12:42.064367,4.92570627215586
389,2020-08-24 21:12:42.374243,4.92570627215586
390,2020-08-24 21:12:42.669594,4.92570627215586
391,2020-08-24 21:12:43.039479,4.8516929900879
392,2020-08-24 21:12:43.312886,4.8516929900879
393,2020-08-24 21:12:43.555397,4.8516929900879
394,2020-08-24 21:12:43.813098,4.8516929900879
395,2020-08-24 21:12:44.071691,4.8516929900879
396,2020-08-24 21:12:44.301084,4.8516929900879
397,2020-08-24 21:12:44.544208,4.8516929900879
398,2020-08-24 21:12:44.804149,4.8516929900879
399,2020-08-24 21:12:45.109557,4.8516929900879
400,2020-08-24 21:12:45.364237,4.77798916372177
401,2020-08-24 21:12:45.619580,4.77798916372177
402,2020-08-24 21:12:45.913992,4.77798916372177
403,2020-08-24 21:12:46.187183,4.77798916372177
404,2020-08-24 21:12:46.510850,4.77798916372177
405,2020-08-24 21:12:46.764059,4.77798916372177
406,2020-08-24 21:12:47.020175,4.77798916372177
407,2020-08-24 21:12:47.236810,4.77798916372177
408,2020-08-24 21:12:47.509261,4.77798916372177
409,2020-08-24 21:12:47.738068,4.70458967179455
410,2020-08-24 21:12:47.999082,4.70458967179455
411,2020-08-24 21:12:48.315398,4.70458967179455
412,2020-08-24 21:12:48.572678,4.70458967179455
413,2020-08-24 21:12:48.916128,4.70458967179455
414,2020-08-24 21:12:49.186543,4.70458967179455
415,2020-08-24 21:12:49.365116,4.63148959736948
416,2020-08-24 21:12:49.629303,4.63148959736948
417,2020-08-24 21:12:49.917985,4.63148959736948
418,2020-08-24 21:12:50.108052,4.63148959736948
419,2020-08-24 21:12:50.398756,4.63148959736948
420,2020-08-24 21:12:50.603706,4.63148959736948
421,2020-08-24 21:12:50.911903,4.63148959736948
422,2020-08-24 21:12:51.211625,4.63148959736948
423,2020-08-24 21:12:51.509004,4.55868421104604
424,2020-08-24 21:12:51.867243,4.55868421104604
425,2020-08-24 21:12:52.195195,4.55868421104604
426,2020-08-24 21:12:52.430024,4.55868421104604
427,2020-08-24 21:12:52.704438,4.55868421104604
428,2020-08-24 21:12:53.055283,4.55868421104604
429,2020-08-24 21:12:53.337188,4.55868421104604
430,2020-08-24 21:12:53.583941,4.55868421104604
431,2020-08-24 21:12:53.825928,4.48616895649707
432,2020-08-24 21:12:54.130754,4.48616895649707
433,2020-08-24 21:12:54.334788,4.48616895649707
434,2020-08-24 21:12:54.549516,4.48616895649707
435,2020-08-24 21:12:54.804567,4.48616895649707
436,2020-08-24 21:12:55.038473,4.48616895649707
437,2020-08-24 21:12:55.319868,4.48616895649707
438,2020-08-24 21:12:55.558726,4.48616895649707
439,2020-08-24 21:12:55.906125,4.48616895649707
440,2020-08-24 21:12:56.237002,4.48616895649707
441,2020-08-24 21:12:56.502520,4.48616895649707
442,2020-08-24 21:12:56.708175,4.48616895649707
443,2020-08-24 21:12:56.953592,4.48616895649707
444,2020-08-24 21:12:57.170853,4.48616895649707
445,2020-08-24 21:12:57.409979,4.48616895649707
446,2020-08-24 21:12:57.720460,4.48616895649707
447,2020-08-24 21:12:57.952981,4.48616895649707
448,2020-08-24 21:12:58.255149,4.48616895649707
449,2020-08-24 21:12:58.478703,4.48616895649707
450,2020-08-24 21:12:58.783549,4.48616895649707
451,2020-08-24 21:12:59.086549,4.48616895649707
452,2020-08-24 21:12:59.335549,4.48616895649707
453,2020-08-24 21:12:59.608264,4.48616895649707
454,2020-08-24 21:12:59.874241,4.48616895649707
455,2020-08-24 21:13:00.153227,4.48616895649707
456,2020-08-24 21:13:00.472295,4.48616895649707
457,2020-08-24 21:13:00.749775,4.48616895649707
458,2020-08-24 21:13:00.993060,4.48616895649707
459,2020-08-24 21:13:01.231190,4.48616895649707
460,2020-08-24 21:13:01.460538,4.48616895649707
461,2020-08-24 21:13:01.782725,4.48616895649707
462,2020-08-24 21:13:02.011702,4.48616895649707
463,2020-08-24 21:13:02.327356,4.48616895649707
464,2020-08-24 21:13:02.584645,4.48616895649707
465,2020-08-24 21:13:02.856592,4.48616895649707
466,2020-08-24 21:13:03.083120,4.48616895649707
467,2020-08-24 21:13:03.289059,4.48616895649707
468,2020-08-24 21:13:03.545211,4.48616895649707
469,2020-08-24 21:13:03.753957,4.48616895649707
470,2020-08-24 21:13:03.994744,4.48616895649707
471,2020-08-24 21:13:04.289100,4.48616895649707
472,2020-08-24 21:13:04.634419,4.41610632343146
473,2020-08-24 21:13:04.920303,4.41610632343146
474,2020-08-24 21:13:05.269413,4.41610632343146
475,2020-08-24 21:13:05.531475,4.41610632343146
476,2020-08-24 21:13:05.811664,4.41610632343146
477,2020-08-24 21:13:06.070735,4.41610632343146
478,2020-08-24 21:13:06.323097,4.41610632343146
479,2020-08-24 21:13:06.612817,4.41394762998455
480,2020-08-24 21:13:06.952196,4.41394762998455
481,2020-08-24 21:13:07.171674,4.41394762998455
482,2020-08-24 21:13:07.415629,4.41394762998455
483,2020-08-24 21:13:07.725107,4.41394762998455
484,2020-08-24 21:13:07.992057,4.41394762998455
485,2020-08-24 21:13:08.216045,4.41394762998455
486,2020-08-24 21:13:08.442566,4.41394762998455
487,2020-08-24 21:13:08.686433,4.41394762998455
488,2020-08-24 21:13:09.010412,4.34199953154294
489,2020-08-24 21:13:09.336654,4.34199953154294
490,2020-08-24 21:13:09.631640,4.34199953154294
491,2020-08-24 21:13:09.897553,4.34199953154294
492,2020-08-24 21:13:10.121756,4.34199953154294
493,2020-08-24 21:13:10.385955,4.34199953154294
494,2020-08-24 21:13:10.640134,4.34199953154294
495,2020-08-24 21:13:10.874137,4.34199953154294
496,2020-08-24 21:13:11.036686,4.34199953154294
497,2020-08-24 21:13:11.314181,4.27032881675055
498,2020-08-24 21:13:11.636095,4.27032881675055
499,2020-08-24 21:13:11.952026,4.27032881675055
500,2020-08-24 21:13:12.286947,4.27032881675055
501,2020-08-24 21:13:12.569118,4.27032881675055
502,2020-08-24 21:13:12.908215,4.27032881675055
503,2020-08-24 21:13:13.207169,4.27032881675055
504,2020-08-24 21:13:13.506164,4.19893150956339
505,2020-08-24 21:13:13.736808,4.19893150956339
506,2020-08-24 21:13:14.065364,4.19893150956339
507,2020-08-24 21:13:14.419525,4.19893150956339
508,2020-08-24 21:13:14.747929,4.19893150956339
509,2020-08-24 21:13:15.083740,4.19893150956339
510,2020-08-24 21:13:15.441016,4.12780375692023
511,2020-08-24 21:13:15.733501,4.12780375692023
512,2020-08-24 21:13:15.992480,4.12780375692023
513,2020-08-24 21:13:16.224959,4.12780375692023
514,2020-08-24 21:13:16.517397,4.12780375692023
515,2020-08-24 21:13:16.885688,4.12780375692023
516,2020-08-24 21:13:17.191704,4.12780375692023
517,2020-08-24 21:13:17.449900,4.12780375692023
518,2020-08-24 21:13:17.683066,4.12780375692023
519,2020-08-24 21:13:17.946960,4.05694182164947
520,2020-08-24 21:13:18.220924,4.05694182164947
521,2020-08-24 21:13:18.484162,4.05694182164947
522,2020-08-24 21:13:18.798851,4.05694182164947
523,2020-08-24 21:13:19.100320,4.05694182164947
524,2020-08-24 21:13:19.332679,4.05694182164947
525,2020-08-24 21:13:19.570937,4.05694182164947
526,2020-08-24 21:13:19.814978,4.05694182164947
527,2020-08-24 21:13:20.060423,4.05694182164947
528,2020-08-24 21:13:20.352877,3.98634207603652
529,2020-08-24 21:13:20.663419,3.98634207603652
530,2020-08-24 21:13:20.934010,3.98634207603652
531,2020-08-24 21:13:21.234371,3.98634207603652
532,2020-08-24 21:13:21.474669,3.98634207603652
533,2020-08-24 21:13:21.829753,3.98634207603652
534,2020-08-24 21:13:22.139501,3.91600099596451
535,2020-08-24 21:13:22.466021,3.91600099596451
536,2020-08-24 21:13:22.792105,3.91600099596451
537,2020-08-24 21:13:23.046890,3.91600099596451
538,2020-08-24 21:13:23.321251,3.91600099596451
539,2020-08-24 21:13:23.552454,3.91600099596451
540,2020-08-24 21:13:23.882227,3.91600099596451
541,2020-08-24 21:13:24.133486,3.91600099596451
542,2020-08-24 21:13:24.377092,3.84591515555661
543,2020-08-24 21:13:24.656598,3.84591515555661
544,2020-08-24 21:13:24.928812,3.84591515555661
545,2020-08-24 21:13:25.164187,3.84591515555661
546,2020-08-24 21:13:25.411515,3.84591515555661
547,2020-08-24 21:13:25.665319,3.84591515555661
548,2020-08-24 21:13:25.920066,3.84591515555661
549,2020-08-24 21:13:26.124446,3.84591515555661
550,2020-08-24 21:13:26.363288,3.84591515555661
551,2020-08-24 21:13:26.706796,3.77608122225951
552,2020-08-24 21:13:26.941885,3.77608122225951
553,2020-08-24 21:13:27.219641,3.77608122225951
554,2020-08-24 21:13:27.467788,3.77608122225951
555,2020-08-24 21:13:27.768549,3.77608122225951
556,2020-08-24 21:13:28.048937,3.77608122225951
557,2020-08-24 21:13:28.272621,3.77608122225951
558,2020-08-24 21:13:28.561388,3.77608122225951
559,2020-08-24 21:13:28.886772,3.7064959523171
560,2020-08-24 21:13:29.215827,3.7064959523171
561,2020-08-24 21:13:29.488449,3.7064959523171
562,2020-08-24 21:13:29.723332,3.7064959523171
563,2020-08-24 21:13:29.957344,3.7064959523171
564,2020-08-24 21:13:30.202789,3.7064959523171
565,2020-08-24 21:13:30.472830,3.7064959523171
566,2020-08-24 21:13:30.789222,3.63715618659113
567,2020-08-24 21:13:30.991020,3.63715618659113
568,2020-08-24 21:13:31.329721,3.63715618659113
569,2020-08-24 21:13:31.516255,3.63715618659113
570,2020-08-24 21:13:31.766819,3.63715618659113
571,2020-08-24 21:13:32.066040,3.63715618659113
572,2020-08-24 21:13:32.388974,3.63715618659113
573,2020-08-24 21:13:32.626575,3.63715618659113
574,2020-08-24 21:13:32.896676,3.63715618659113
575,2020-08-24 21:13:33.142567,3.58478244669017
576,2020-08-24 21:13:33.444567,3.58478244669017
577,2020-08-24 21:13:33.698941,3.58478244669017
578,2020-08-24 21:13:33.932135,3.58478244669017
579,2020-08-24 21:13:34.220748,3.58478244669017
580,2020-08-24 21:13:34.537341,3.58478244669017
581,2020-08-24 21:13:34.786196,3.58478244669017
582,2020-08-24 21:13:34.997549,3.58478244669017
583,2020-08-24 21:13:35.234206,3.58478244669017
584,2020-08-24 21:13:35.539291,3.56578525252293
585,2020-08-24 21:13:35.798786,3.56578525252293
586,2020-08-24 21:13:36.132526,3.56578525252293
587,2020-08-24 21:13:36.370506,3.56578525252293
588,2020-08-24 21:13:36.610720,3.56578525252293
589,2020-08-24 21:13:36.974187,3.56578525252293
590,2020-08-24 21:13:37.205016,3.56578525252293
591,2020-08-24 21:13:37.460996,3.56578525252293
592,2020-08-24 21:13:37.803606,3.56578525252293
593,2020-08-24 21:13:38.062159,3.56578525252293
594,2020-08-24 21:13:38.394875,3.56578525252293
595,2020-08-24 21:13:38.646672,3.56578525252293
596,2020-08-24 21:13:38.976363,3.56578525252293
597,2020-08-24 21:13:39.266534,3.56578525252293
598,2020-08-24 21:13:39.514474,3.49461044602454
599,2020-08-24 21:13:39.740016,3.49461044602454
600,2020-08-24 21:13:39.987152,3.49461044602454
601,2020-08-24 21:13:40.271651,3.49461044602454
602,2020-08-24 21:13:40.524770,3.49461044602454
603,2020-08-24 21:13:40.779687,3.49461044602454
604,2020-08-24 21:13:41.040336,3.49461044602454
605,2020-08-24 21:13:41.341645,3.42367700007
606,2020-08-24 21:13:41.665009,3.42367700007
607,2020-08-24 21:13:41.924970,3.42367700007
608,2020-08-24 21:13:42.220354,3.42367700007
609,2020-08-24 21:13:42.547140,3.42367700007
610,2020-08-24 21:13:42.858186,3.42367700007
611,2020-08-24 21:13:43.065992,3.42367700007
612,2020-08-24 21:13:43.330963,3.42367700007
613,2020-08-24 21:13:43.614995,3.35298204110751
614,2020-08-24 21:13:43.952642,3.35298204110751
615,2020-08-24 21:13:44.206540,3.35298204110751
616,2020-08-24 21:13:44.518615,3.35298204110751
617,2020-08-24 21:13:44.863651,3.35298204110751
618,2020-08-24 21:13:45.116629,3.35298204110751
619,2020-08-24 21:13:45.388242,3.35298204110751
620,2020-08-24 21:13:45.608025,3.35298204110751
621,2020-08-24 21:13:45.853452,3.28252276363541
622,2020-08-24 21:13:46.108778,3.28252276363541
623,2020-08-24 21:13:46.451147,3.28252276363541
624,2020-08-24 21:13:46.691700,3.28252276363541
625,2020-08-24 21:13:46.957197,3.28252276363541
626,2020-08-24 21:13:47.231459,3.28252276363541
627,2020-08-24 21:13:47.471395,3.28252276363541
628,2020-08-24 21:13:47.698194,3.28252276363541
629,2020-08-24 21:13:47.987636,3.28252276363541
630,2020-08-24 21:13:48.232181,3.21229642746557
631,2020-08-24 21:13:48.517561,3.21229642746557
632,2020-08-24 21:13:48.829669,3.21229642746557
633,2020-08-24 21:13:49.151383,3.21229642746557
634,2020-08-24 21:13:49.365158,3.21229642746557
635,2020-08-24 21:13:49.657427,3.21229642746557
636,2020-08-24 21:13:50.004360,3.21229642746557
637,2020-08-24 21:13:50.228802,3.14230035515889
638,2020-08-24 21:13:50.523960,3.14230035515889
639,2020-08-24 21:13:50.798935,3.14230035515889
640,2020-08-24 21:13:51.012139,3.14230035515889
641,2020-08-24 21:13:51.225137,3.14230035515889
642,2020-08-24 21:13:51.452802,3.14230035515889
643,2020-08-24 21:13:51.702191,3.14230035515889
644,2020-08-24 21:13:52.028893,3.14230035515889
645,2020-08-24 21:13:52.352356,3.14230035515889
646,2020-08-24 21:13:52.624366,3.07253192961841
647,2020-08-24 21:13:52.979242,3.07253192961841
648,2020-08-24 21:13:53.300550,3.07253192961841
649,2020-08-24 21:13:53.531685,3.07253192961841
650,2020-08-24 21:13:53.879905,3.07253192961841
651,2020-08-24 21:13:54.121172,3.07253192961841
652,2020-08-24 21:13:54.339966,3.07253192961841
653,2020-08-24 21:13:54.584778,3.07253192961841
654,2020-08-24 21:13:54.857427,3.07253192961841
655,2020-08-24 21:13:55.162946,3.00298859182672
656,2020-08-24 21:13:55.429410,3.00298859182672
657,2020-08-24 21:13:55.663946,3.00298859182672
658,2020-08-24 21:13:55.906537,3.00298859182672
659,2020-08-24 21:13:56.162412,3.00298859182672
660,2020-08-24 21:13:56.399093,3.00298859182672
661,2020-08-24 21:13:56.666947,3.00298859182672
662,2020-08-24 21:13:56.908134,3.00298859182672
663,2020-08-24 21:13:57.192990,2.9336678387162
664,2020-08-24 21:13:57.435719,2.9336678387162
665,2020-08-24 21:13:57.699212,2.9336678387162
666,2020-08-24 21:13:57.980234,2.9336678387162
667,2020-08-24 21:13:58.253687,2.9336678387162
668,2020-08-24 21:13:58.529857,2.9336678387162
669,2020-08-24 21:13:58.878973,2.9336678387162
670,2020-08-24 21:13:59.205556,2.9336678387162
671,2020-08-24 21:13:59.519775,2.9336678387162
672,2020-08-24 21:13:59.769942,2.86456722116137
673,2020-08-24 21:13:59.995424,2.86456722116137
674,2020-08-24 21:14:00.234059,2.86456722116137
675,2020-08-24 21:14:00.505567,2.86456722116137
676,2020-08-24 21:14:00.809372,2.86456722116137
677,2020-08-24 21:14:01.082019,2.86456722116137
678,2020-08-24 21:14:01.394395,2.86456722116137
679,2020-08-24 21:14:01.630969,2.86456722116137
680,2020-08-24 21:14:01.836716,2.86456722116137
681,2020-08-24 21:14:02.106708,2.86456722116137
682,2020-08-24 21:14:02.494293,2.79568434208417
683,2020-08-24 21:14:02.777910,2.79568434208417
684,2020-08-24 21:14:03.055489,2.79568434208417
685,2020-08-24 21:14:03.375031,2.79568434208417
686,2020-08-24 21:14:03.708237,2.79568434208417
687,2020-08-24 21:14:03.935951,2.79568434208417
688,2020-08-24 21:14:04.157738,2.79568434208417
689,2020-08-24 21:14:04.400264,2.7030871314749
690,2020-08-24 21:14:04.676104,2.7030871314749
691,2020-08-24 21:14:04.956876,2.7030871314749
692,2020-08-24 21:14:05.264301,2.7030871314749
693,2020-08-24 21:14:05.514339,2.7030871314749
694,2020-08-24 21:14:05.779056,2.7030871314749
695,2020-08-24 21:14:06.044427,2.7030871314749
696,2020-08-24 21:14:06.398508,2.7030871314749
697,2020-08-24 21:14:06.692159,2.61075267137858
698,2020-08-24 21:14:06.945645,2.61075267137858
699,2020-08-24 21:14:07.206745,2.61075267137858
700,2020-08-24 21:14:07.433273,2.61075267137858
701,2020-08-24 21:14:07.654766,2.61075267137858
702,2020-08-24 21:14:07.859997,2.61075267137858
703,2020-08-24 21:14:08.123579,2.61075267137858
704,2020-08-24 21:14:08.354406,2.61075267137858
705,2020-08-24 21:14:08.629395,2.61075267137858
706,2020-08-24 21:14:08.896009,2.61075267137858
707,2020-08-24 21:14:09.154607,2.51867853657556
708,2020-08-24 21:14:09.453320,2.51867853657556
709,2020-08-24 21:14:09.690318,2.51867853657556
710,2020-08-24 21:14:09.961156,2.51867853657556
711,2020-08-24 21:14:10.251866,2.51867853657556
712,2020-08-24 21:14:10.525435,2.51867853657556
713,2020-08-24 21:14:10.894082,2.42686235293739
714,2020-08-24 21:14:11.138486,2.42686235293739
715,2020-08-24 21:14:11.418413,2.42686235293739
716,2020-08-24 21:14:11.638542,2.42686235293739
717,2020-08-24 21:14:11.881132,2.42686235293739
718,2020-08-24 21:14:12.155742,2.42686235293739
719,2020-08-24 21:14:12.415332,2.42686235293739
720,2020-08-24 21:14:12.674353,2.42686235293739
721,2020-08-24 21:14:13.013189,2.42686235293739
722,2020-08-24 21:14:13.191167,2.42686235293739
723,2020-08-24 21:14:13.436292,2.33530179586322
724,2020-08-24 21:14:13.677163,2.33530179586322
725,2020-08-24 21:14:13.937449,2.33530179586322
726,2020-08-24 21:14:14.163428,2.33530179586322
727,2020-08-24 21:14:14.435092,2.33530179586322
728,2020-08-24 21:14:14.707942,2.33530179586322
729,2020-08-24 21:14:14.977469,2.33530179586322
730,2020-08-24 21:14:15.195511,2.33530179586322
731,2020-08-24 21:14:15.518013,2.33530179586322
732,2020-08-24 21:14:15.798093,2.24399458881021
733,2020-08-24 21:14:16.038257,2.24399458881021
734,2020-08-24 21:14:16.286374,2.24399458881021
735,2020-08-24 21:14:16.548258,2.24399458881021
736,2020-08-24 21:14:16.835362,2.24399458881021
737,2020-08-24 21:14:17.109486,2.24399458881021
738,2020-08-24 21:14:17.385590,2.24399458881021
739,2020-08-24 21:14:17.617719,2.24399458881021
740,2020-08-24 21:14:17.996242,2.31874807308733
741,2020-08-24 21:14:18.324420,2.31874807308733
742,2020-08-24 21:14:18.653519,2.31874807308733
743,2020-08-24 21:14:18.963263,2.31874807308733
744,2020-08-24 21:14:19.222222,2.31874807308733
745,2020-08-24 21:14:19.468416,2.31874807308733
746,2020-08-24 21:14:19.728078,2.31874807308733
747,2020-08-24 21:14:20.042879,2.31874807308733
748,2020-08-24 21:14:20.252534,2.39298319910215
749,2020-08-24 21:14:20.473665,2.39298319910215
750,2020-08-24 21:14:20.698349,2.39298319910215
751,2020-08-24 21:14:20.946370,2.39298319910215
752,2020-08-24 21:14:21.247487,2.39298319910215
753,2020-08-24 21:14:21.567229,2.39298319910215
754,2020-08-24 21:14:21.795351,2.39298319910215
755,2020-08-24 21:14:22.027925,2.39298319910215
756,2020-08-24 21:14:22.295243,2.39298319910215
757,2020-08-24 21:14:22.564517,2.46705282921444
758,2020-08-24 21:14:22.888586,2.46705282921444
759,2020-08-24 21:14:23.126392,2.46705282921444
760,2020-08-24 21:14:23.361726,2.46705282921444
761,2020-08-24 21:14:23.599371,2.46705282921444
762,2020-08-24 21:14:23.898369,2.46705282921444
763,2020-08-24 21:14:24.175737,2.46705282921444
764,2020-08-24 21:14:24.443896,2.46705282921444
765,2020-08-24 21:14:24.711485,2.46705282921444
766,2020-08-24 21:14:24.986068,2.5409576610873
767,2020-08-24 21:14:25.282913,2.5409576610873
768,2020-08-24 21:14:25.612510,2.5409576610873
769,2020-08-24 21:14:25.896279,2.5409576610873
770,2020-08-24 21:14:26.204509,2.5409576610873
771,2020-08-24 21:14:26.428040,2.5409576610873
772,2020-08-24 21:14:26.688428,2.5409576610873
773,2020-08-24 21:14:27.014111,2.5409576610873
774,2020-08-24 21:14:27.307832,2.61469838718654
775,2020-08-24 21:14:27.595459,2.61469838718654
776,2020-08-24 21:14:27.924130,2.61469838718654
777,2020-08-24 21:14:28.184802,2.61469838718654
778,2020-08-24 21:14:28.505391,2.61469838718654
779,2020-08-24 21:14:28.782487,2.61469838718654
780,2020-08-24 21:14:29.065254,2.61469838718654
781,2020-08-24 21:14:29.372880,2.68827569487672
782,2020-08-24 21:14:29.656956,2.68827569487672
783,2020-08-24 21:14:29.905661,2.68827569487672
784,2020-08-24 21:14:30.142782,2.68827569487672
785,2020-08-24 21:14:30.386145,2.68827569487672
786,2020-08-24 21:14:30.605388,2.68827569487672
787,2020-08-24 21:14:30.907673,2.68827569487672
788,2020-08-24 21:14:31.158004,2.68827569487672
789,2020-08-24 21:14:31.371518,2.68827569487672
790,2020-08-24 21:14:31.605281,2.68827569487672
791,2020-08-24 21:14:31.927645,2.75997160345115
792,2020-08-24 21:14:32.147378,2.75997160345115
793,2020-08-24 21:14:32.453617,2.75997160345115
794,2020-08-24 21:14:32.784534,2.75997160345115
795,2020-08-24 21:14:33.036480,2.75997160345115
796,2020-08-24 21:14:33.309764,2.75997160345115
797,2020-08-24 21:14:33.621610,2.75997160345115
798,2020-08-24 21:14:33.914457,2.75997160345115
799,2020-08-24 21:14:34.146784,2.8315058248355
800,2020-08-24 21:14:34.388186,2.8315058248355
801,2020-08-24 21:14:34.701405,2.8315058248355
802,2020-08-24 21:14:35.044417,2.8315058248355
803,2020-08-24 21:14:35.371348,2.8315058248355
804,2020-08-24 21:14:35.670461,2.8315058248355
805,2020-08-24 21:14:35.982714,2.8315058248355
806,2020-08-24 21:14:36.233766,2.8315058248355
807,2020-08-24 21:14:36.441035,2.8315058248355
808,2020-08-24 21:14:36.641398,2.90287903335823
809,2020-08-24 21:14:36.972050,2.90287903335823
810,2020-08-24 21:14:37.246649,2.90287903335823
811,2020-08-24 21:14:37.516198,2.90287903335823
812,2020-08-24 21:14:37.801340,2.90287903335823
813,2020-08-24 21:14:38.055295,2.90287903335823
814,2020-08-24 21:14:38.411482,2.90287903335823
815,2020-08-24 21:14:38.713676,2.90287903335823
816,2020-08-24 21:14:39.033245,2.97409189863799
817,2020-08-24 21:14:39.278830,2.97409189863799
818,2020-08-24 21:14:39.605353,2.97409189863799
819,2020-08-24 21:14:39.948643,2.97409189863799
820,2020-08-24 21:14:40.215839,2.97409189863799
821,2020-08-24 21:14:40.452080,2.97409189863799
822,2020-08-24 21:14:40.706880,2.97409189863799
823,2020-08-24 21:14:40.993757,2.97409189863799
824,2020-08-24 21:14:41.233171,3.04514508566037
825,2020-08-24 21:14:41.514786,3.04514508566037
826,2020-08-24 21:14:41.822984,3.04514508566037
827,2020-08-24 21:14:42.100238,3.04514508566037
828,2020-08-24 21:14:42.429489,3.04514508566037
829,2020-08-24 21:14:42.660345,3.04514508566037
830,2020-08-24 21:14:42.885156,3.04514508566037
831,2020-08-24 21:14:43.203919,3.11603925485201
832,2020-08-24 21:14:43.503115,3.11603925485201
833,2020-08-24 21:14:43.763668,3.11603925485201
834,2020-08-24 21:14:44.012257,3.11603925485201
835,2020-08-24 21:14:44.306023,3.11603925485201
836,2020-08-24 21:14:44.609105,3.11603925485201
837,2020-08-24 21:14:44.872293,3.11603925485201
838,2020-08-24 21:14:45.155548,3.11603925485201
839,2020-08-24 21:14:45.440226,3.11603925485201
840,2020-08-24 21:14:45.679952,3.18677506215241
841,2020-08-24 21:14:45.943403,3.18677506215241
842,2020-08-24 21:14:46.181851,3.18677506215241
843,2020-08-24 21:14:46.428196,3.18677506215241
844,2020-08-24 21:14:46.644579,3.18677506215241
845,2020-08-24 21:14:46.958519,3.18677506215241
846,2020-08-24 21:14:47.161670,3.18677506215241
847,2020-08-24 21:14:47.423252,3.18677506215241
848,2020-08-24 21:14:47.731781,3.18677506215241
849,2020-08-24 21:14:48.085041,3.25735315908324
850,2020-08-24 21:14:48.316482,3.25735315908324
851,2020-08-24 21:14:48.582802,3.25735315908324
852,2020-08-24 21:14:48.827869,3.25735315908324
853,2020-08-24 21:14:49.216085,3.25735315908324
854,2020-08-24 21:14:49.541951,3.25735315908324
855,2020-08-24 21:14:49.787299,3.32777419281551
856,2020-08-24 21:14:50.131332,3.32777419281551
857,2020-08-24 21:14:50.347517,3.32777419281551
858,2020-08-24 21:14:50.580846,3.32777419281551
859,2020-08-24 21:14:50.816949,3.32777419281551
860,2020-08-24 21:14:51.136787,3.32777419281551
861,2020-08-24 21:14:51.388745,3.32777419281551
862,2020-08-24 21:14:51.663578,3.32777419281551
863,2020-08-24 21:14:51.903236,3.32777419281551
864,2020-08-24 21:14:52.219177,3.39803880623471
865,2020-08-24 21:14:52.470454,3.39803880623471
866,2020-08-24 21:14:52.700005,3.39803880623471
867,2020-08-24 21:14:52.998171,3.39803880623471
868,2020-08-24 21:14:53.219503,3.39803880623471
869,2020-08-24 21:14:53.514360,3.39803880623471
870,2020-08-24 21:14:53.807813,3.39803880623471
871,2020-08-24 21:14:54.175367,3.46814763800376
872,2020-08-24 21:14:54.451209,3.46814763800376
873,2020-08-24 21:14:54.727560,3.46814763800376
874,2020-08-24 21:14:55.015060,3.46814763800376
875,2020-08-24 21:14:55.299606,3.46814763800376
876,2020-08-24 21:14:55.641459,3.46814763800376
877,2020-08-24 21:14:55.955665,3.46814763800376
878,2020-08-24 21:14:56.306957,3.46814763800376
879,2020-08-24 21:14:56.546495,3.53810132262423
880,2020-08-24 21:14:56.787319,3.53810132262423
881,2020-08-24 21:14:57.095172,3.53810132262423
882,2020-08-24 21:14:57.375480,3.53810132262423
883,2020-08-24 21:14:57.635734,3.53810132262423
884,2020-08-24 21:14:57.932957,3.53810132262423
885,2020-08-24 21:14:58.201660,3.53810132262423
886,2020-08-24 21:14:58.499012,3.53810132262423
887,2020-08-24 21:14:58.734850,3.53810132262423
888,2020-08-24 21:14:59.003594,3.57703417062392
889,2020-08-24 21:14:59.262143,3.57703417062392
890,2020-08-24 21:14:59.555584,3.57703417062392
891,2020-08-24 21:14:59.829258,3.57703417062392
892,2020-08-24 21:15:00.091972,3.57703417062392
893,2020-08-24 21:15:00.417691,3.57703417062392
894,2020-08-24 21:15:00.687484,3.57703417062392
895,2020-08-24 21:15:00.961374,3.57703417062392
896,2020-08-24 21:15:01.285732,3.6158888154299
897,2020-08-24 21:15:01.592633,3.6158888154299
898,2020-08-24 21:15:01.846539,3.6158888154299
899,2020-08-24 21:15:02.092622,3.6158888154299
900,2020-08-24 21:15:02.364319,3.6158888154299
901,2020-08-24 21:15:02.667217,3.6158888154299
902,2020-08-24 21:15:02.908205,3.6158888154299
903,2020-08-24 21:15:03.156110,3.6158888154299
904,2020-08-24 21:15:03.377997,3.6158888154299
905,2020-08-24 21:15:03.654122,3.6546656281585
906,2020-08-24 21:15:03.850093,3.6546656281585
907,2020-08-24 21:15:04.085022,3.6546656281585
908,2020-08-24 21:15:04.270094,3.6546656281585
909,2020-08-24 21:15:04.552327,3.6546656281585
910,2020-08-24 21:15:04.822747,3.6546656281585
911,2020-08-24 21:15:05.114417,3.6546656281585
912,2020-08-24 21:15:05.441253,3.69336497764627
913,2020-08-24 21:15:05.769319,3.69336497764627
914,2020-08-24 21:15:06.042938,3.69336497764627
915,2020-08-24 21:15:06.412834,3.69336497764627
916,2020-08-24 21:15:06.635319,3.69336497764627
917,2020-08-24 21:15:06.886170,3.69336497764627
918,2020-08-24 21:15:07.225406,3.69336497764627
919,2020-08-24 21:15:07.493410,3.69336497764627
920,2020-08-24 21:15:07.845771,3.73198723046914
921,2020-08-24 21:15:08.170039,3.73198723046914
922,2020-08-24 21:15:08.400960,3.73198723046914
923,2020-08-24 21:15:08.664036,3.73198723046914
924,2020-08-24 21:15:08.883690,3.73198723046914
925,2020-08-24 21:15:09.139289,3.73198723046914
926,2020-08-24 21:15:09.497366,3.73198723046914
927,2020-08-24 21:15:09.760690,3.73198723046914
928,2020-08-24 21:15:10.051864,3.73198723046914
929,2020-08-24 21:15:10.343837,3.77053275096119
930,2020-08-24 21:15:10.615188,3.77053275096119
931,2020-08-24 21:15:10.843562,3.77053275096119
932,2020-08-24 21:15:11.075001,3.77053275096119
933,2020-08-24 21:15:11.388482,3.77053275096119
934,2020-08-24 21:15:11.640830,3.77053275096119
935,2020-08-24 21:15:11.913994,3.77053275096119
936,2020-08-24 21:15:12.247957,3.80259037618789
937,2020-08-24 21:15:12.472943,3.80259037618789
938,2020-08-24 21:15:12.712103,3.80259037618789
939,2020-08-24 21:15:12.997119,3.80259037618789
940,2020-08-24 21:15:13.296359,3.80259037618789
941,2020-08-24 21:15:13.611984,3.80259037618789
942,2020-08-24 21:15:13.957176,3.80259037618789
943,2020-08-24 21:15:14.196530,3.80259037618789
944,2020-08-24 21:15:14.506374,3.81328538089332
945,2020-08-24 21:15:14.734231,3.81328538089332
946,2020-08-24 21:15:14.956799,3.81328538089332
947,2020-08-24 21:15:15.203144,3.81328538089332
948,2020-08-24 21:15:15.418156,3.81328538089332
949,2020-08-24 21:15:15.686894,3.81328538089332
950,2020-08-24 21:15:15.944813,3.81328538089332
951,2020-08-24 21:15:16.218629,3.81328538089332
952,2020-08-24 21:15:16.492045,3.81328538089332
953,2020-08-24 21:15:16.730659,3.81328538089332
954,2020-08-24 21:15:16.964604,3.87743778835407
955,2020-08-24 21:15:17.213096,3.87743778835407
956,2020-08-24 21:15:17.457453,3.87743778835407
957,2020-08-24 21:15:17.772862,3.87743778835407
958,2020-08-24 21:15:18.004758,3.87743778835407
959,2020-08-24 21:15:18.251502,3.87743778835407
960,2020-08-24 21:15:18.475024,3.87743778835407
961,2020-08-24 21:15:18.691547,3.87743778835407
962,2020-08-24 21:15:19.005434,3.87743778835407
963,2020-08-24 21:15:19.427560,3.94148453147024
964,2020-08-24 21:15:19.711472,3.94148453147024
965,2020-08-24 21:15:20.010147,3.94148453147024
966,2020-08-24 21:15:20.242621,3.94148453147024
967,2020-08-24 21:15:20.499533,3.94148453147024
968,2020-08-24 21:15:20.810249,3.94148453147024
969,2020-08-24 21:15:21.079909,3.94148453147024
970,2020-08-24 21:15:21.383316,3.94148453147024
971,2020-08-24 21:15:21.710586,3.94148453147024
972,2020-08-24 21:15:21.964690,3.94148453147024
973,2020-08-24 21:15:22.299350,4.00542589204271
974,2020-08-24 21:15:22.552583,4.00542589204271
975,2020-08-24 21:15:22.765399,4.00542589204271
976,2020-08-24 21:15:23.043022,4.00542589204271
977,2020-08-24 21:15:23.295401,4.00542589204271
978,2020-08-24 21:15:23.534778,4.00542589204271
979,2020-08-24 21:15:23.779014,4.00542589204271
980,2020-08-24 21:15:24.040765,4.00542589204271
981,2020-08-24 21:15:24.323138,4.00542589204271
982,2020-08-24 21:15:24.627016,4.00542589204271
983,2020-08-24 21:15:24.993318,4.06926214990857
984,2020-08-24 21:15:25.234595,4.06926214990857
985,2020-08-24 21:15:25.586263,4.06926214990857
986,2020-08-24 21:15:25.811865,4.06926214990857
987,2020-08-24 21:15:25.996808,4.06926214990857
988,2020-08-24 21:15:26.343823,4.06926214990857
989,2020-08-24 21:15:26.553620,4.06926214990857
990,2020-08-24 21:15:26.829558,4.06926214990857
991,2020-08-24 21:15:27.234879,4.13299358297412
992,2020-08-24 21:15:27.601459,4.13299358297412
993,2020-08-24 21:15:27.844822,4.13299358297412
994,2020-08-24 21:15:28.099716,4.13299358297412
995,2020-08-24 21:15:28.415477,4.13299358297412
996,2020-08-24 21:15:28.621782,4.13299358297412
997,2020-08-24 21:15:28.855526,4.13299358297412
998,2020-08-24 21:15:29.116841,4.13299358297412
999,2020-08-24 21:15:29.369213,4.17288790394819
1000,2020-08-24 21:15:29.613818,4.17288790394819
1001,2020-08-24 21:15:29.827246,4.17288790394819
1002,2020-08-24 21:15:30.102141,4.17288790394819
1003,2020-08-24 21:15:30.414013,4.17288790394819
1004,2020-08-24 21:15:30.707500,4.17288790394819
1005,2020-08-24 21:15:31.003766,4.17288790394819
1006,2020-08-24 21:15:31.334074,4.17288790394819
1007,2020-08-24 21:15:31.713757,4.21271071863319
1008,2020-08-24 21:15:32.043256,4.21271071863319
1009,2020-08-24 21:15:32.369699,4.21271071863319
1010,2020-08-24 21:15:32.631188,4.21271071863319
1011,2020-08-24 21:15:32.875729,4.21271071863319
