iteration,timestamp,T7
1012,2020-08-24 21:15:33.099442,4.21271071863319
1013,2020-08-24 21:15:33.399547,4.21271071863319
1014,2020-08-24 21:15:33.642917,4.21271071863319
1015,2020-08-24 21:15:33.983079,4.25246227295891
1016,2020-08-24 21:15:34.304881,4.25246227295891
1017,2020-08-24 21:15:34.540853,4.25246227295891
1018,2020-08-24 21:15:34.778978,4.25246227295891
1019,2020-08-24 21:15:35.090455,4.25246227295891
1020,2020-08-24 21:15:35.403087,4.25246227295891
1021,2020-08-24 21:15:35.725749,4.25246227295891
1022,2020-08-24 21:15:36.014315,4.29214281111705
1023,2020-08-24 21:15:36.293101,4.29214281111705
1024,2020-08-24 21:15:36.526751,4.29214281111705
1025,2020-08-24 21:15:36.739556,4.29214281111705
1026,2020-08-24 21:15:37.031367,4.29214281111705
1027,2020-08-24 21:15:37.307284,4.29214281111705
1028,2020-08-24 21:15:37.560039,4.29214281111705
1029,2020-08-24 21:15:37.764553,4.29214281111705
1030,2020-08-24 21:15:38.036733,4.29214281111705
1031,2020-08-24 21:15:38.274625,4.33175257558777
1032,2020-08-24 21:15:38.634478,4.33175257558777
1033,2020-08-24 21:15:38.919137,4.33175257558777
1034,2020-08-24 21:15:39.241739,4.33175257558777
1035,2020-08-24 21:15:39.502843,4.33175257558777
1036,2020-08-24 21:15:39.842353,4.33175257558777
1037,2020-08-24 21:15:40.181433,4.33175257558777
1038,2020-08-24 21:15:40.423308,4.33175257558777
1039,2020-08-24 21:15:40.674398,4.37129180716509
1040,2020-08-24 21:15:40.907856,4.37129180716509
1041,2020-08-24 21:15:41.200577,4.37129180716509
1042,2020-08-24 21:15:41.508532,4.37129180716509
1043,2020-08-24 21:15:41.833090,4.37129180716509
1044,2020-08-24 21:15:42.068329,4.37129180716509
1045,2020-08-24 21:15:42.378065,4.37129180716509
1046,2020-08-24 21:15:42.707872,4.37129180716509
1047,2020-08-24 21:15:43.025460,4.41076074498116
1048,2020-08-24 21:15:43.272266,4.41076074498116
1049,2020-08-24 21:15:43.611428,4.41076074498116
1050,2020-08-24 21:15:43.833415,4.41076074498116
1051,2020-08-24 21:15:44.095350,4.41076074498116
1052,2020-08-24 21:15:44.411005,4.41076074498116
1053,2020-08-24 21:15:44.653371,4.41076074498116
1054,2020-08-24 21:15:44.964526,4.45015962652957
1055,2020-08-24 21:15:45.184005,4.45015962652957
1056,2020-08-24 21:15:45.478881,4.45015962652957
1057,2020-08-24 21:15:45.723354,4.45015962652957
1058,2020-08-24 21:15:46.031662,4.45015962652957
1059,2020-08-24 21:15:46.355935,4.45015962652957
1060,2020-08-24 21:15:46.649489,4.45015962652957
1061,2020-08-24 21:15:46.901532,4.45015962652957
1062,2020-08-24 21:15:47.148483,4.45015962652957
1063,2020-08-24 21:15:47.493698,4.48948868768777
1064,2020-08-24 21:15:47.810332,4.48948868768777
1065,2020-08-24 21:15:48.150618,4.48948868768777
1066,2020-08-24 21:15:48.415862,4.48948868768777
1067,2020-08-24 21:15:48.627344,4.48948868768777
1068,2020-08-24 21:15:48.878349,4.48948868768777
1069,2020-08-24 21:15:49.190965,4.48948868768777
1070,2020-08-24 21:15:49.471706,4.48948868768777
1071,2020-08-24 21:15:49.704702,4.52874816273868
1072,2020-08-24 21:15:49.942129,4.52874816273868
1073,2020-08-24 21:15:50.191067,4.52874816273868
1074,2020-08-24 21:15:50.435770,4.52874816273868
1075,2020-08-24 21:15:50.758088,4.52874816273868
1076,2020-08-24 21:15:51.044491,4.52874816273868
1077,2020-08-24 21:15:51.279743,4.52874816273868
1078,2020-08-24 21:15:51.555887,4.56821140098626
1079,2020-08-24 21:15:51.808744,4.56821140098626
1080,2020-08-24 21:15:52.055822,4.56821140098626
1081,2020-08-24 21:15:52.378380,4.56821140098626
1082,2020-08-24 21:15:52.662588,4.56821140098626
1083,2020-08-24 21:15:52.954499,4.56821140098626
1084,2020-08-24 21:15:53.198000,4.56821140098626
1085,2020-08-24 21:15:53.430220,4.56821140098626
1086,2020-08-24 21:15:53.682655,4.60761803917559
1087,2020-08-24 21:15:53.948809,4.60761803917559
1088,2020-08-24 21:15:54.152904,4.60761803917559
1089,2020-08-24 21:15:54.432290,4.60761803917559
1090,2020-08-24 21:15:54.718931,4.60761803917559
1091,2020-08-24 21:15:54.957292,4.60761803917559
1092,2020-08-24 21:15:55.262853,4.60761803917559
1093,2020-08-24 21:15:55.563956,4.60761803917559
1094,2020-08-24 21:15:55.898583,4.64003424765238
1095,2020-08-24 21:15:56.124561,4.64003424765238
1096,2020-08-24 21:15:56.453926,4.64003424765238
1097,2020-08-24 21:15:56.769299,4.64003424765238
1098,2020-08-24 21:15:56.928136,4.64003424765238
1099,2020-08-24 21:15:57.175133,4.64003424765238
1100,2020-08-24 21:15:57.395926,4.64003424765238
1101,2020-08-24 21:15:57.740727,4.67240533328689
1102,2020-08-24 21:15:58.024970,4.67240533328689
1103,2020-08-24 21:15:58.300186,4.67240533328689
1104,2020-08-24 21:15:58.598963,4.67240533328689
1105,2020-08-24 21:15:58.875966,4.67240533328689
1106,2020-08-24 21:15:59.166092,4.67240533328689
1107,2020-08-24 21:15:59.451610,4.67240533328689
1108,2020-08-24 21:15:59.703087,4.67240533328689
1109,2020-08-24 21:15:59.979478,4.67240533328689
1110,2020-08-24 21:16:00.217383,4.70473153391242
1111,2020-08-24 21:16:00.480871,4.70473153391242
1112,2020-08-24 21:16:00.733164,4.70473153391242
1113,2020-08-24 21:16:00.983025,4.70473153391242
1114,2020-08-24 21:16:01.223757,4.70473153391242
1115,2020-08-24 21:16:01.465430,4.70473153391242
1116,2020-08-24 21:16:01.702414,4.70473153391242
1117,2020-08-24 21:16:01.956106,4.70473153391242
1118,2020-08-24 21:16:02.234831,4.70473153391242
1119,2020-08-24 21:16:02.520459,4.70473153391242
1120,2020-08-24 21:16:02.817454,4.73701308562084
1121,2020-08-24 21:16:03.157083,4.73701308562084
1122,2020-08-24 21:16:03.478860,4.73701308562084
1123,2020-08-24 21:16:03.702695,4.73701308562084
1124,2020-08-24 21:16:03.936571,4.73701308562084
1125,2020-08-24 21:16:04.256339,4.73701308562084
1126,2020-08-24 21:16:04.583933,4.73701308562084
1127,2020-08-24 21:16:04.952151,4.73701308562084
1128,2020-08-24 21:16:05.219465,4.76925022277658
1129,2020-08-24 21:16:05.441545,4.76925022277658
1130,2020-08-24 21:16:05.723229,4.76925022277658
1131,2020-08-24 21:16:06.002018,4.76925022277658
1132,2020-08-24 21:16:06.281957,4.76925022277658
1133,2020-08-24 21:16:06.518842,4.76925022277658
1134,2020-08-24 21:16:06.751483,4.76925022277658
1135,2020-08-24 21:16:07.059230,4.76925022277658
1136,2020-08-24 21:16:07.284051,4.76925022277658
1137,2020-08-24 21:16:07.549421,4.80144317803041
1138,2020-08-24 21:16:07.767215,4.80144317803041
1139,2020-08-24 21:16:08.099734,4.80144317803041
1140,2020-08-24 21:16:08.353895,4.80144317803041
1141,2020-08-24 21:16:08.602427,4.80144317803041
1142,2020-08-24 21:16:08.857775,4.80144317803041
1143,2020-08-24 21:16:09.157666,4.80144317803041
1144,2020-08-24 21:16:09.394040,4.80144317803041
1145,2020-08-24 21:16:09.775807,4.83359218233312
1146,2020-08-24 21:16:10.036496,4.83359218233312
1147,2020-08-24 21:16:10.375401,4.83359218233312
1148,2020-08-24 21:16:10.682160,4.83359218233312
1149,2020-08-24 21:16:10.973164,4.83359218233312
1150,2020-08-24 21:16:11.220601,4.83359218233312
1151,2020-08-24 21:16:11.536226,4.83359218233312
1152,2020-08-24 21:16:11.781244,4.83359218233312
1153,2020-08-24 21:16:12.018214,4.83359218233312
1154,2020-08-24 21:16:12.257390,4.86569746494887
1155,2020-08-24 21:16:12.567088,4.86569746494887
1156,2020-08-24 21:16:12.796882,4.86569746494887
1157,2020-08-24 21:16:13.037936,4.86569746494887
1158,2020-08-24 21:16:13.272157,4.86569746494887
1159,2020-08-24 21:16:13.511206,4.86569746494887
1160,2020-08-24 21:16:13.795402,4.86569746494887
1161,2020-08-24 21:16:14.102729,4.86569746494887
1162,2020-08-24 21:16:14.413216,4.70498021525293
1163,2020-08-24 21:16:14.653039,4.70498021525293
1164,2020-08-24 21:16:14.915310,4.70498021525293
1165,2020-08-24 21:16:15.152700,4.70498021525293
1166,2020-08-24 21:16:15.451460,4.70498021525293
1167,2020-08-24 21:16:15.674218,4.70498021525293
1168,2020-08-24 21:16:15.990712,4.70498021525293
1169,2020-08-24 21:16:16.248392,4.70498021525293
1170,2020-08-24 21:16:16.479839,4.70498021525293
1171,2020-08-24 21:16:16.793722,4.54464837500595
1172,2020-08-24 21:16:17.095078,4.54464837500595
1173,2020-08-24 21:16:17.351705,4.54464837500595
1174,2020-08-24 21:16:17.681264,4.54464837500595
1175,2020-08-24 21:16:17.915812,4.54464837500595
1176,2020-08-24 21:16:18.223996,4.54464837500595
1177,2020-08-24 21:16:18.440378,4.54464837500595
1178,2020-08-24 21:16:18.694343,4.54464837500595
1179,2020-08-24 21:16:18.896643,4.54464837500595
1180,2020-08-24 21:16:19.137050,4.54464837500595
1181,2020-08-24 21:16:19.334515,4.38469922564965
1182,2020-08-24 21:16:19.571789,4.38469922564965
1183,2020-08-24 21:16:19.876091,4.38469922564965
1184,2020-08-24 21:16:20.150135,4.38469922564965
1185,2020-08-24 21:16:20.449735,4.38469922564965
1186,2020-08-24 21:16:20.687595,4.38469922564965
1187,2020-08-24 21:16:21.012067,4.38469922564965
1188,2020-08-24 21:16:21.312673,4.38469922564965
1189,2020-08-24 21:16:21.604560,4.38469922564965
1190,2020-08-24 21:16:21.890402,4.22513013091567
1191,2020-08-24 21:16:22.240332,4.22513013091567
1192,2020-08-24 21:16:22.578341,4.22513013091567
1193,2020-08-24 21:16:22.931885,4.22513013091567
1194,2020-08-24 21:16:23.208958,4.22513013091567
1195,2020-08-24 21:16:23.447144,4.22513013091567
1196,2020-08-24 21:16:23.748216,4.05429620321439
1197,2020-08-24 21:16:24.123888,4.05429620321439
1198,2020-08-24 21:16:24.356270,4.05429620321439
1199,2020-08-24 21:16:24.609097,4.05429620321439
1200,2020-08-24 21:16:24.839833,4.05429620321439
1201,2020-08-24 21:16:25.073606,4.05429620321439
1202,2020-08-24 21:16:25.290621,4.05429620321439
1203,2020-08-24 21:16:25.633981,4.05429620321439
1204,2020-08-24 21:16:25.958431,3.88385033059522
1205,2020-08-24 21:16:26.295535,3.88385033059522
1206,2020-08-24 21:16:26.525319,3.88385033059522
1207,2020-08-24 21:16:26.750243,3.88385033059522
1208,2020-08-24 21:16:26.986762,3.88385033059522
1209,2020-08-24 21:16:27.215452,3.88385033059522
1210,2020-08-24 21:16:27.434094,3.88385033059522
1211,2020-08-24 21:16:27.674115,3.88385033059522
1212,2020-08-24 21:16:28.007733,3.71379035849368
1213,2020-08-24 21:16:28.296924,3.71379035849368
1214,2020-08-24 21:16:28.522790,3.71379035849368
1215,2020-08-24 21:16:28.812486,3.71379035849368
1216,2020-08-24 21:16:29.109354,3.71379035849368
1217,2020-08-24 21:16:29.409061,3.71379035849368
1218,2020-08-24 21:16:29.714952,3.71379035849368
1219,2020-08-24 21:16:29.959708,3.71379035849368
1220,2020-08-24 21:16:30.188315,3.71379035849368
1221,2020-08-24 21:16:30.491657,3.54411421124433
1222,2020-08-24 21:16:30.862709,3.54411421124433
1223,2020-08-24 21:16:31.101154,3.54411421124433
1224,2020-08-24 21:16:31.407490,3.54411421124433
1225,2020-08-24 21:16:31.659726,3.54411421124433
1226,2020-08-24 21:16:31.884850,3.54411421124433
1227,2020-08-24 21:16:32.143737,3.54411421124433
1228,2020-08-24 21:16:32.408039,3.54411421124433
1229,2020-08-24 21:16:32.658528,3.54411421124433
1230,2020-08-24 21:16:32.923318,3.37481989189425
1231,2020-08-24 21:16:33.231162,3.37481989189425
1232,2020-08-24 21:16:33.540154,3.37481989189425
1233,2020-08-24 21:16:33.865622,3.37481989189425
1234,2020-08-24 21:16:34.191284,3.37481989189425
1235,2020-08-24 21:16:34.430994,3.37481989189425
1236,2020-08-24 21:16:34.658573,3.37481989189425
1237,2020-08-24 21:16:34.976879,3.37481989189425
1238,2020-08-24 21:16:35.237805,3.20590548235342
1239,2020-08-24 21:16:35.569265,3.20590548235342
1240,2020-08-24 21:16:35.870947,3.20590548235342
1241,2020-08-24 21:16:36.083828,3.20590548235342
1242,2020-08-24 21:16:36.471445,3.20590548235342
1243,2020-08-24 21:16:36.766196,3.20590548235342
1244,2020-08-24 21:16:37.027300,3.20590548235342
1245,2020-08-24 21:16:37.313174,3.03736914389368
1246,2020-08-24 21:16:37.622238,3.03736914389368
1247,2020-08-24 21:16:37.973737,3.03736914389368
1248,2020-08-24 21:16:38.197754,3.03736914389368
1249,2020-08-24 21:16:38.493958,3.03736914389368
1250,2020-08-24 21:16:38.891049,3.03736914389368
1251,2020-08-24 21:16:39.174229,3.03736914389368
1252,2020-08-24 21:16:39.504289,3.03736914389368
1253,2020-08-24 21:16:39.765341,2.86920911801393
1254,2020-08-24 21:16:40.026145,2.86920911801393
1255,2020-08-24 21:16:40.333178,2.86920911801393
1256,2020-08-24 21:16:40.652353,2.86920911801393
1257,2020-08-24 21:16:40.979908,2.86920911801393
1258,2020-08-24 21:16:41.233505,2.86920911801393
1259,2020-08-24 21:16:41.593724,2.86920911801393
1260,2020-08-24 21:16:41.881927,2.86920911801393
1261,2020-08-24 21:16:42.224982,2.70142372769648
1262,2020-08-24 21:16:42.589769,2.70142372769648
1263,2020-08-24 21:16:42.839806,2.70142372769648
1264,2020-08-24 21:16:43.174298,2.70142372769648
1265,2020-08-24 21:16:43.413846,2.70142372769648
1266,2020-08-24 21:16:43.711501,2.70142372769648
1267,2020-08-24 21:16:43.931985,2.70142372769648
1268,2020-08-24 21:16:44.197219,2.70142372769648
1269,2020-08-24 21:16:44.503009,2.70142372769648
1270,2020-08-24 21:16:44.738698,2.70142372769648
1271,2020-08-24 21:16:44.996068,2.53401137908759
1272,2020-08-24 21:16:45.231105,2.53401137908759
1273,2020-08-24 21:16:45.483155,2.53401137908759
1274,2020-08-24 21:16:45.736768,2.53401137908759
1275,2020-08-24 21:16:46.040582,2.53401137908759
1276,2020-08-24 21:16:46.249999,2.53401137908759
1277,2020-08-24 21:16:46.569981,2.53401137908759
1278,2020-08-24 21:16:46.818345,2.53401137908759
1279,2020-08-24 21:16:47.125445,2.366970563644
1280,2020-08-24 21:16:47.417519,2.366970563644
1281,2020-08-24 21:16:47.679852,2.366970563644
1282,2020-08-24 21:16:47.914795,2.366970563644
1283,2020-08-24 21:16:48.141077,2.366970563644
1284,2020-08-24 21:16:48.441664,2.366970563644
1285,2020-08-24 21:16:48.759676,2.366970563644
1286,2020-08-24 21:16:48.973372,2.366970563644
1287,2020-08-24 21:16:49.295357,2.366970563644
1288,2020-08-24 21:16:49.512725,2.20029986079868
1289,2020-08-24 21:16:49.778516,2.20029986079868
1290,2020-08-24 21:16:50.106938,2.20029986079868
1291,2020-08-24 21:16:50.387067,2.20029986079868
1292,2020-08-24 21:16:50.590169,2.20029986079868
1293,2020-08-24 21:16:50.872049,2.20029986079868
1294,2020-08-24 21:16:51.133365,2.20029986079868
1295,2020-08-24 21:16:51.473052,2.20029986079868
1296,2020-08-24 21:16:51.695625,2.20029986079868
1297,2020-08-24 21:16:52.014616,2.02895831358924
1298,2020-08-24 21:16:52.357324,2.02895831358924
1299,2020-08-24 21:16:52.749682,2.02895831358924
1300,2020-08-24 21:16:53.113743,2.02895831358924
1301,2020-08-24 21:16:53.372149,2.02895831358924
1302,2020-08-24 21:16:53.662174,2.02895831358924
1303,2020-08-24 21:16:53.936808,2.02895831358924
1304,2020-08-24 21:16:54.194244,2.02504560275669
1305,2020-08-24 21:16:54.467042,2.02504560275669
1306,2020-08-24 21:16:54.693637,2.02504560275669
1307,2020-08-24 21:16:54.927090,2.02504560275669
1308,2020-08-24 21:16:55.218585,2.02504560275669
1309,2020-08-24 21:16:55.520398,2.02504560275669
1310,2020-08-24 21:16:55.850008,2.02504560275669
1311,2020-08-24 21:16:56.121556,2.02504560275669
1312,2020-08-24 21:16:56.371660,2.02504560275669
1313,2020-08-24 21:16:56.641851,2.02119963721212
1314,2020-08-24 21:16:56.901238,2.02119963721212
1315,2020-08-24 21:16:57.221655,2.02119963721212
1316,2020-08-24 21:16:57.509833,2.02119963721212
1317,2020-08-24 21:16:57.787050,2.02119963721212
1318,2020-08-24 21:16:58.029432,2.02119963721212
1319,2020-08-24 21:16:58.348416,2.02119963721212
1320,2020-08-24 21:16:58.611525,2.02119963721212
1321,2020-08-24 21:16:58.831506,2.02119963721212
1322,2020-08-24 21:16:59.044817,2.02119963721212
1323,2020-08-24 21:16:59.284261,2.01742001443333
1324,2020-08-24 21:16:59.544462,2.01742001443333
1325,2020-08-24 21:16:59.787039,2.01742001443333
1326,2020-08-24 21:17:00.107484,2.01742001443333
1327,2020-08-24 21:17:00.337252,2.01742001443333
1328,2020-08-24 21:17:00.573098,2.01742001443333
1329,2020-08-24 21:17:00.805207,2.01742001443333
1330,2020-08-24 21:17:01.032826,2.01742001443333
1331,2020-08-24 21:17:01.367317,2.01742001443333
1332,2020-08-24 21:17:01.686742,2.01742001443333
1333,2020-08-24 21:17:01.986474,2.01370633391662
1334,2020-08-24 21:17:02.220803,2.01370633391662
1335,2020-08-24 21:17:02.454451,2.01370633391662
1336,2020-08-24 21:17:02.732329,2.01370633391662
1337,2020-08-24 21:17:02.997060,2.01370633391662
1338,2020-08-24 21:17:03.216200,2.01370633391662
1339,2020-08-24 21:17:03.506614,2.01370633391662
1340,2020-08-24 21:17:03.784216,2.01005819717115
1341,2020-08-24 21:17:04.060381,2.01005819717115
1342,2020-08-24 21:17:04.302774,2.01005819717115
1343,2020-08-24 21:17:04.591845,2.01005819717115
1344,2020-08-24 21:17:04.823045,2.01005819717115
1345,2020-08-24 21:17:05.079938,2.01005819717115
1346,2020-08-24 21:17:05.313360,2.01005819717115
1347,2020-08-24 21:17:05.568119,2.01005819717115
1348,2020-08-24 21:17:05.824649,2.01005819717115
1349,2020-08-24 21:17:06.098987,2.00647520771342
1350,2020-08-24 21:17:06.356202,2.00647520771342
1351,2020-08-24 21:17:06.613957,2.00647520771342
1352,2020-08-24 21:17:06.903979,2.00647520771342
1353,2020-08-24 21:17:07.175847,2.00647520771342
1354,2020-08-24 21:17:07.362406,2.00647520771342
1355,2020-08-24 21:17:07.675197,2.00647520771342
1356,2020-08-24 21:17:07.920040,2.00647520771342
1357,2020-08-24 21:17:08.170936,2.00295697106162
1358,2020-08-24 21:17:08.456875,2.00295697106162
1359,2020-08-24 21:17:08.809076,2.00295697106162
1360,2020-08-24 21:17:09.144668,2.00295697106162
1361,2020-08-24 21:17:09.390420,2.00295697106162
1362,2020-08-24 21:17:09.703473,2.00295697106162
1363,2020-08-24 21:17:09.907156,2.00295697106162
1364,2020-08-24 21:17:10.262869,2.00295697106162
1365,2020-08-24 21:17:10.558290,1.99950309473006
1366,2020-08-24 21:17:10.879706,1.99950309473006
1367,2020-08-24 21:17:11.144824,1.99950309473006
1368,2020-08-24 21:17:11.467150,1.99950309473006
1369,2020-08-24 21:17:11.689892,1.99950309473006
1370,2020-08-24 21:17:12.020079,1.99950309473006
1371,2020-08-24 21:17:12.341227,1.99950309473006
1372,2020-08-24 21:17:12.685722,1.9961131882235
1373,2020-08-24 21:17:12.905286,1.9961131882235
1374,2020-08-24 21:17:13.201081,1.9961131882235
1375,2020-08-24 21:17:13.525659,1.9961131882235
1376,2020-08-24 21:17:13.776196,1.9961131882235
1377,2020-08-24 21:17:14.038802,1.9961131882235
1378,2020-08-24 21:17:14.294893,1.9961131882235
1379,2020-08-24 21:17:14.548546,1.9961131882235
1380,2020-08-24 21:17:14.818037,1.9961131882235
1381,2020-08-24 21:17:15.091869,1.9927868630316
1382,2020-08-24 21:17:15.399316,1.9927868630316
1383,2020-08-24 21:17:15.671328,1.9927868630316
1384,2020-08-24 21:17:15.876400,1.9927868630316
1385,2020-08-24 21:17:16.167230,1.9927868630316
1386,2020-08-24 21:17:16.435183,1.9927868630316
1387,2020-08-24 21:17:16.685169,1.9927868630316
1388,2020-08-24 21:17:17.079961,1.9927868630316
1389,2020-08-24 21:17:17.389763,1.98952373262318
1390,2020-08-24 21:17:17.701802,1.98952373262318
1391,2020-08-24 21:17:17.954916,1.98952373262318
1392,2020-08-24 21:17:18.240887,1.98952373262318
1393,2020-08-24 21:17:18.555037,1.98952373262318
1394,2020-08-24 21:17:18.774856,1.98952373262318
1395,2020-08-24 21:17:19.083651,1.98952373262318
1396,2020-08-24 21:17:19.340840,1.98952373262318
1397,2020-08-24 21:17:19.615153,1.98952373262318
1398,2020-08-24 21:17:19.889435,1.98617200665608
1399,2020-08-24 21:17:20.200487,1.98617200665608
1400,2020-08-24 21:17:20.452706,1.98617200665608
1401,2020-08-24 21:17:20.680302,1.98617200665608
1402,2020-08-24 21:17:20.899650,1.98617200665608
1403,2020-08-24 21:17:21.107396,1.98617200665608
1404,2020-08-24 21:17:21.344273,1.98617200665608
1405,2020-08-24 21:17:21.568634,1.98617200665608
1406,2020-08-24 21:17:21.917578,1.98617200665608
1407,2020-08-24 21:17:22.228653,1.98617200665608
1408,2020-08-24 21:17:22.603601,1.98288648825681
1409,2020-08-24 21:17:22.882405,1.98288648825681
1410,2020-08-24 21:17:23.131622,1.98288648825681
1411,2020-08-24 21:17:23.404965,1.98288648825681
1412,2020-08-24 21:17:23.701475,1.98288648825681
1413,2020-08-24 21:17:23.944587,1.98288648825681
1414,2020-08-24 21:17:24.204367,1.98288648825681
1415,2020-08-24 21:17:24.531573,1.97966677638577
1416,2020-08-24 21:17:24.865185,1.97966677638577
1417,2020-08-24 21:17:25.108049,1.97966677638577
1418,2020-08-24 21:17:25.370450,1.97966677638577
1419,2020-08-24 21:17:25.683890,1.97966677638577
1420,2020-08-24 21:17:25.974539,1.97966677638577
1421,2020-08-24 21:17:26.280173,1.97966677638577
1422,2020-08-24 21:17:26.516139,1.97966677638577
1423,2020-08-24 21:17:26.783761,1.97651247210869
1424,2020-08-24 21:17:27.107404,1.97651247210869
1425,2020-08-24 21:17:27.384250,1.97651247210869
1426,2020-08-24 21:17:27.617622,1.97651247210869
1427,2020-08-24 21:17:27.875489,1.97651247210869
1428,2020-08-24 21:17:28.117651,1.97651247210869
1429,2020-08-24 21:17:28.472011,1.97651247210869
1430,2020-08-24 21:17:28.683482,1.97651247210869
1431,2020-08-24 21:17:28.937231,1.97342317859025
1432,2020-08-24 21:17:29.209129,1.97342317859025
1433,2020-08-24 21:17:29.426969,1.97342317859025
1434,2020-08-24 21:17:29.744226,1.97342317859025
1435,2020-08-24 21:17:30.097523,1.97342317859025
1436,2020-08-24 21:17:30.378732,1.97342317859025
1437,2020-08-24 21:17:30.608543,1.97342317859025
1438,2020-08-24 21:17:30.842703,1.97342317859025
1439,2020-08-24 21:17:31.104348,1.97342317859025
1440,2020-08-24 21:17:31.412860,1.97039850108759
1441,2020-08-24 21:17:31.690180,1.97039850108759
1442,2020-08-24 21:17:31.909685,1.97039850108759
1443,2020-08-24 21:17:32.161725,1.97039850108759
1444,2020-08-24 21:17:32.407412,1.97039850108759
1445,2020-08-24 21:17:32.640253,1.97039850108759
1446,2020-08-24 21:17:32.855817,1.97039850108759
1447,2020-08-24 21:17:33.148732,1.97039850108759
1448,2020-08-24 21:17:33.488818,1.96743804694384
1449,2020-08-24 21:17:33.729144,1.96743804694384
1450,2020-08-24 21:17:33.986812,1.96743804694384
1451,2020-08-24 21:17:34.227449,1.96743804694384
1452,2020-08-24 21:17:34.471707,1.96743804694384
1453,2020-08-24 21:17:34.713605,1.96743804694384
1454,2020-08-24 21:17:34.943590,1.96743804694384
1455,2020-08-24 21:17:35.227756,1.96743804694384
1456,2020-08-24 21:17:35.449933,1.96743804694384
1457,2020-08-24 21:17:35.679315,1.96743804694384
1458,2020-08-24 21:17:35.966764,1.9645414255817
1459,2020-08-24 21:17:36.259565,1.9645414255817
1460,2020-08-24 21:17:36.566625,1.9645414255817
1461,2020-08-24 21:17:36.904301,1.9645414255817
1462,2020-08-24 21:17:37.140214,1.9645414255817
1463,2020-08-24 21:17:37.385705,1.9645414255817
1464,2020-08-24 21:17:37.615916,1.9645414255817
1465,2020-08-24 21:17:37.879149,1.9645414255817
1466,2020-08-24 21:17:38.194096,1.96170824849692
1467,2020-08-24 21:17:38.437783,1.96170824849692
1468,2020-08-24 21:17:38.755374,1.96170824849692
1469,2020-08-24 21:17:38.979681,1.96170824849692
1470,2020-08-24 21:17:39.257389,1.96170824849692
1471,2020-08-24 21:17:39.507977,1.96170824849692
1472,2020-08-24 21:17:39.737783,1.96170824849692
1473,2020-08-24 21:17:40.025143,1.96170824849692
1474,2020-08-24 21:17:40.283429,1.95893812925178
1475,2020-08-24 21:17:40.500746,1.95893812925178
1476,2020-08-24 21:17:40.793262,1.95893812925178
1477,2020-08-24 21:17:41.007633,1.95893812925178
1478,2020-08-24 21:17:41.210864,1.95893812925178
1479,2020-08-24 21:17:41.461571,1.95893812925178
1480,2020-08-24 21:17:41.690423,1.95893812925178
1481,2020-08-24 21:17:41.917167,1.95893812925178
1482,2020-08-24 21:17:42.181303,1.95893812925178
1483,2020-08-24 21:17:42.406026,1.95623068346863
1484,2020-08-24 21:17:42.647862,1.95623068346863
1485,2020-08-24 21:17:42.896153,1.95623068346863
1486,2020-08-24 21:17:43.213647,1.95623068346863
1487,2020-08-24 21:17:43.519607,1.95623068346863
1488,2020-08-24 21:17:43.797183,1.95623068346863
1489,2020-08-24 21:17:44.020446,1.95623068346863
1490,2020-08-24 21:17:44.255971,1.95623068346863
1491,2020-08-24 21:17:44.514505,1.95623068346863
1492,2020-08-24 21:17:44.783600,1.95358552882335
1493,2020-08-24 21:17:45.089184,1.95358552882335
1494,2020-08-24 21:17:45.390506,1.95358552882335
1495,2020-08-24 21:17:45.641495,1.95358552882335
1496,2020-08-24 21:17:46.005012,1.95358552882335
1497,2020-08-24 21:17:46.335183,1.96022019587379
1498,2020-08-24 21:17:46.609953,1.96022019587379
1499,2020-08-24 21:17:46.941357,1.96022019587379
1500,2020-08-24 21:17:47.219695,1.96022019587379
1501,2020-08-24 21:17:47.423330,1.96022019587379
1502,2020-08-24 21:17:47.662436,1.96022019587379
1503,2020-08-24 21:17:48.009315,1.96022019587379
1504,2020-08-24 21:17:48.327594,1.96687775032565
1505,2020-08-24 21:17:48.574531,1.96687775032565
1506,2020-08-24 21:17:48.807934,1.96687775032565
1507,2020-08-24 21:17:49.037786,1.96687775032565
1508,2020-08-24 21:17:49.315211,1.96687775032565
1509,2020-08-24 21:17:49.608772,1.96687775032565
1510,2020-08-24 21:17:49.851517,1.96687775032565
1511,2020-08-24 21:17:50.149414,1.96687775032565
1512,2020-08-24 21:17:50.367753,1.96687775032565
1513,2020-08-24 21:17:50.623392,1.97355804907471
1514,2020-08-24 21:17:50.905878,1.97355804907471
1515,2020-08-24 21:17:51.203924,1.97355804907471
1516,2020-08-24 21:17:51.465671,1.97355804907471
1517,2020-08-24 21:17:51.679146,1.97355804907471
1518,2020-08-24 21:17:51.882128,1.97355804907471
1519,2020-08-24 21:17:52.130893,1.97355804907471
1520,2020-08-24 21:17:52.471719,1.97355804907471
1521,2020-08-24 21:17:52.687583,1.97355804907471
1522,2020-08-24 21:17:52.927793,1.98026094986311
1523,2020-08-24 21:17:53.249122,1.98026094986311
1524,2020-08-24 21:17:53.603804,1.98026094986311
1525,2020-08-24 21:17:53.926241,1.98026094986311
1526,2020-08-24 21:17:54.149215,1.98026094986311
1527,2020-08-24 21:17:54.419779,1.98026094986311
1528,2020-08-24 21:17:54.754192,1.98698631127466
1529,2020-08-24 21:17:55.054041,1.98698631127466
1530,2020-08-24 21:17:55.308872,1.98698631127466
1531,2020-08-24 21:17:55.488385,1.98698631127466
1532,2020-08-24 21:17:55.757705,1.98698631127466
1533,2020-08-24 21:17:56.037084,1.98698631127466
1534,2020-08-24 21:17:56.335200,1.98698631127466
1535,2020-08-24 21:17:56.530564,1.98698631127466
1536,2020-08-24 21:17:56.769649,1.98698631127466
1537,2020-08-24 21:17:57.055265,1.99373399273024
1538,2020-08-24 21:17:57.339975,1.99373399273024
1539,2020-08-24 21:17:57.627136,1.99373399273024
1540,2020-08-24 21:17:57.867319,1.99373399273024
1541,2020-08-24 21:17:58.113070,1.99373399273024
1542,2020-08-24 21:17:58.351603,1.99373399273024
1543,2020-08-24 21:17:58.613511,1.99373399273024
1544,2020-08-24 21:17:58.987261,1.99373399273024
1545,2020-08-24 21:17:59.248953,1.99373399273024
1546,2020-08-24 21:17:59.499319,2.00050385448306
1547,2020-08-24 21:17:59.734392,2.00050385448306
1548,2020-08-24 21:18:00.034406,2.00050385448306
1549,2020-08-24 21:18:00.336992,2.00050385448306
1550,2020-08-24 21:18:00.617279,2.00050385448306
1551,2020-08-24 21:18:00.865404,2.00050385448306
1552,2020-08-24 21:18:01.097596,2.00050385448306
1553,2020-08-24 21:18:01.396340,2.00050385448306
1554,2020-08-24 21:18:01.685901,2.00729575761409
1555,2020-08-24 21:18:02.037476,2.00729575761409
1556,2020-08-24 21:18:02.409215,2.00729575761409
1557,2020-08-24 21:18:02.724732,2.00729575761409
1558,2020-08-24 21:18:02.949432,2.00729575761409
1559,2020-08-24 21:18:03.208600,2.00729575761409
1560,2020-08-24 21:18:03.407802,2.00729575761409
1561,2020-08-24 21:18:03.695032,2.01410956402745
1562,2020-08-24 21:18:03.996416,2.01410956402745
1563,2020-08-24 21:18:04.254456,2.01410956402745
1564,2020-08-24 21:18:04.492432,2.01410956402745
1565,2020-08-24 21:18:04.710293,2.01410956402745
1566,2020-08-24 21:18:05.002771,2.01410956402745
1567,2020-08-24 21:18:05.223975,2.01410956402745
1568,2020-08-24 21:18:05.506552,2.01410956402745
1569,2020-08-24 21:18:05.899883,2.02094513644582
1570,2020-08-24 21:18:06.223162,2.02094513644582
1571,2020-08-24 21:18:06.537996,2.02094513644582
1572,2020-08-24 21:18:06.767600,2.02094513644582
1573,2020-08-24 21:18:07.023568,2.02094513644582
1574,2020-08-24 21:18:07.374803,2.02094513644582
1575,2020-08-24 21:18:07.684798,2.02094513644582
1576,2020-08-24 21:18:07.940861,2.02094513644582
1577,2020-08-24 21:18:08.202420,2.02780233840585
1578,2020-08-24 21:18:08.527577,2.02780233840585
1579,2020-08-24 21:18:08.787093,2.02780233840585
1580,2020-08-24 21:18:09.024746,2.02780233840585
1581,2020-08-24 21:18:09.254306,2.02780233840585
1582,2020-08-24 21:18:09.523445,2.02780233840585
1583,2020-08-24 21:18:09.790709,2.02780233840585
1584,2020-08-24 21:18:10.128130,2.02780233840585
1585,2020-08-24 21:18:10.386675,2.02780233840585
1586,2020-08-24 21:18:10.634521,2.03468103425368
1587,2020-08-24 21:18:10.923740,2.03468103425368
1588,2020-08-24 21:18:11.266249,2.03468103425368
1589,2020-08-24 21:18:11.497307,2.03468103425368
1590,2020-08-24 21:18:11.740153,2.03468103425368
1591,2020-08-24 21:18:12.011582,2.03468103425368
1592,2020-08-24 21:18:12.247852,2.03468103425368
1593,2020-08-24 21:18:12.494276,2.03468103425368
1594,2020-08-24 21:18:12.796672,2.04859787759703
1595,2020-08-24 21:18:13.088635,2.04859787759703
1596,2020-08-24 21:18:13.428499,2.04859787759703
1597,2020-08-24 21:18:13.716407,2.04859787759703
1598,2020-08-24 21:18:13.996915,2.04859787759703
1599,2020-08-24 21:18:14.313305,2.04859787759703
1600,2020-08-24 21:18:14.538895,2.04859787759703
1601,2020-08-24 21:18:14.747380,2.04859787759703
1602,2020-08-24 21:18:15.036867,2.06251078600242
1603,2020-08-24 21:18:15.269349,2.06251078600242
1604,2020-08-24 21:18:15.546443,2.06251078600242
1605,2020-08-24 21:18:15.773673,2.06251078600242
1606,2020-08-24 21:18:16.026992,2.06251078600242
1607,2020-08-24 21:18:16.274915,2.06251078600242
1608,2020-08-24 21:18:16.517673,2.06251078600242
1609,2020-08-24 21:18:16.803134,2.06251078600242
1610,2020-08-24 21:18:17.201370,2.07641977357264
1611,2020-08-24 21:18:17.510863,2.07641977357264
1612,2020-08-24 21:18:17.809816,2.07641977357264
1613,2020-08-24 21:18:18.093847,2.07641977357264
1614,2020-08-24 21:18:18.383730,2.07641977357264
1615,2020-08-24 21:18:18.650290,2.07641977357264
1616,2020-08-24 21:18:18.916317,2.07641977357264
1617,2020-08-24 21:18:19.202606,2.07641977357264
1618,2020-08-24 21:18:19.510095,2.09032485428753
1619,2020-08-24 21:18:19.735785,2.09032485428753
1620,2020-08-24 21:18:20.042429,2.09032485428753
1621,2020-08-24 21:18:20.287579,2.09032485428753
1622,2020-08-24 21:18:20.513930,2.09032485428753
1623,2020-08-24 21:18:20.759720,2.09032485428753
1624,2020-08-24 21:18:21.066549,2.09032485428753
1625,2020-08-24 21:18:21.430376,2.09032485428753
1626,2020-08-24 21:18:21.722939,2.09032485428753
1627,2020-08-24 21:18:22.019293,2.10422604200491
1628,2020-08-24 21:18:22.381889,2.10422604200491
1629,2020-08-24 21:18:22.623486,2.10422604200491
1630,2020-08-24 21:18:22.926627,2.10422604200491
1631,2020-08-24 21:18:23.154178,2.10422604200491
1632,2020-08-24 21:18:23.371713,2.10422604200491
1633,2020-08-24 21:18:23.581900,2.10422604200491
1634,2020-08-24 21:18:23.840111,2.10422604200491
1635,2020-08-24 21:18:24.102180,2.11812335046154
1636,2020-08-24 21:18:24.412976,2.11812335046154
1637,2020-08-24 21:18:24.761730,2.11812335046154
1638,2020-08-24 21:18:25.063353,2.11812335046154
1639,2020-08-24 21:18:25.358035,2.11812335046154
1640,2020-08-24 21:18:25.669738,2.11812335046154
1641,2020-08-24 21:18:25.978583,2.11812335046154
1642,2020-08-24 21:18:26.367495,2.13201679327409
1643,2020-08-24 21:18:26.615239,2.13201679327409
1644,2020-08-24 21:18:26.857149,2.13201679327409
1645,2020-08-24 21:18:27.143082,2.13201679327409
1646,2020-08-24 21:18:27.395438,2.13201679327409
1647,2020-08-24 21:18:27.636950,2.13201679327409
1648,2020-08-24 21:18:27.934202,2.13201679327409
1649,2020-08-24 21:18:28.217443,2.13201679327409
1650,2020-08-24 21:18:28.491793,2.13201679327409
1651,2020-08-24 21:18:28.835701,2.14590638394002
1652,2020-08-24 21:18:29.156536,2.14590638394002
1653,2020-08-24 21:18:29.457959,2.14590638394002
1654,2020-08-24 21:18:29.759157,2.14590638394002
1655,2020-08-24 21:18:30.059670,2.14590638394002
1656,2020-08-24 21:18:30.399943,2.14590638394002
1657,2020-08-24 21:18:30.664787,2.14590638394002
1658,2020-08-24 21:18:30.902418,2.15979213583852
1659,2020-08-24 21:18:31.151987,2.15979213583852
1660,2020-08-24 21:18:31.458285,2.15979213583852
1661,2020-08-24 21:18:31.757864,2.15979213583852
1662,2020-08-24 21:18:32.091778,2.15979213583852
1663,2020-08-24 21:18:32.408848,2.15979213583852
1664,2020-08-24 21:18:32.660509,2.15979213583852
1665,2020-08-24 21:18:32.978153,2.15979213583852
1666,2020-08-24 21:18:33.272353,2.17367406223147
1667,2020-08-24 21:18:33.520655,2.17367406223147
1668,2020-08-24 21:18:33.717135,2.17367406223147
1669,2020-08-24 21:18:33.972972,2.17367406223147
1670,2020-08-24 21:18:34.266708,2.17367406223147
1671,2020-08-24 21:18:34.522466,2.17367406223147
1672,2020-08-24 21:18:34.772445,2.17367406223147
1673,2020-08-24 21:18:35.025588,2.17367406223147
1674,2020-08-24 21:18:35.299945,2.18755217626433
1675,2020-08-24 21:18:35.550304,2.18755217626433
1676,2020-08-24 21:18:35.790197,2.18755217626433
1677,2020-08-24 21:18:36.068045,2.18755217626433
1678,2020-08-24 21:18:36.426627,2.18755217626433
1679,2020-08-24 21:18:36.706781,2.18755217626433
1680,2020-08-24 21:18:37.006913,2.18755217626433
1681,2020-08-24 21:18:37.378752,2.20142649096701
1682,2020-08-24 21:18:37.663793,2.20142649096701
1683,2020-08-24 21:18:37.902769,2.20142649096701
1684,2020-08-24 21:18:38.196699,2.20142649096701
1685,2020-08-24 21:18:38.453548,2.20142649096701
1686,2020-08-24 21:18:38.753496,2.20142649096701
1687,2020-08-24 21:18:39.002263,2.20142649096701
1688,2020-08-24 21:18:39.304566,2.20142649096701
1689,2020-08-24 21:18:39.591257,2.20142649096701
1690,2020-08-24 21:18:39.834505,2.18573856059895
1691,2020-08-24 21:18:40.150633,2.18573856059895
1692,2020-08-24 21:18:40.408951,2.18573856059895
1693,2020-08-24 21:18:40.638688,2.18573856059895
1694,2020-08-24 21:18:40.877251,2.18573856059895
1695,2020-08-24 21:18:41.201285,2.18573856059895
1696,2020-08-24 21:18:41.457892,2.18573856059895
1697,2020-08-24 21:18:41.676125,2.18573856059895
1698,2020-08-24 21:18:41.912736,2.18573856059895
1699,2020-08-24 21:18:42.216733,2.1701668790151
1700,2020-08-24 21:18:42.422351,2.1701668790151
1701,2020-08-24 21:18:42.633173,2.1701668790151
1702,2020-08-24 21:18:42.841424,2.1701668790151
1703,2020-08-24 21:18:43.118618,2.1701668790151
1704,2020-08-24 21:18:43.481929,2.1701668790151
1705,2020-08-24 21:18:43.750530,2.1701668790151
1706,2020-08-24 21:18:43.976343,2.1701668790151
1707,2020-08-24 21:18:44.159000,2.15471071338041
1708,2020-08-24 21:18:44.513357,2.15471071338041
1709,2020-08-24 21:18:44.795239,2.15471071338041
1710,2020-08-24 21:18:45.024297,2.15471071338041
1711,2020-08-24 21:18:45.324175,2.15471071338041
1712,2020-08-24 21:18:45.712154,2.15471071338041
1713,2020-08-24 21:18:46.022764,2.15471071338041
1714,2020-08-24 21:18:46.260170,2.15471071338041
1715,2020-08-24 21:18:46.510990,2.13936933404695
1716,2020-08-24 21:18:46.803410,2.13936933404695
1717,2020-08-24 21:18:47.039912,2.13936933404695
1718,2020-08-24 21:18:47.336886,2.13936933404695
1719,2020-08-24 21:18:47.546729,2.13936933404695
1720,2020-08-24 21:18:47.856044,2.13936933404695
1721,2020-08-24 21:18:48.100542,2.13936933404695
1722,2020-08-24 21:18:48.372862,2.13936933404695
1723,2020-08-24 21:18:48.653914,2.13936933404695
1724,2020-08-24 21:18:48.920105,2.12414201454665
1725,2020-08-24 21:18:49.170498,2.12414201454665
1726,2020-08-24 21:18:49.449000,2.12414201454665
1727,2020-08-24 21:18:49.670968,2.12414201454665
1728,2020-08-24 21:18:49.974599,2.12414201454665
1729,2020-08-24 21:18:50.194972,2.12414201454665
1730,2020-08-24 21:18:50.460699,2.12414201454665
1731,2020-08-24 21:18:50.725170,2.12414201454665
1732,2020-08-24 21:18:50.982625,2.10902803158459
1733,2020-08-24 21:18:51.254677,2.10902803158459
1734,2020-08-24 21:18:51.497414,2.10902803158459
1735,2020-08-24 21:18:51.767803,2.10902803158459
1736,2020-08-24 21:18:52.074837,2.10902803158459
1737,2020-08-24 21:18:52.305175,2.10902803158459
1738,2020-08-24 21:18:52.570759,2.10902803158459
1739,2020-08-24 21:18:52.851939,2.10902803158459
1740,2020-08-24 21:18:53.111055,2.09402666503252
1741,2020-08-24 21:18:53.352841,2.09402666503252
1742,2020-08-24 21:18:53.595734,2.09402666503252
1743,2020-08-24 21:18:53.810770,2.09402666503252
1744,2020-08-24 21:18:54.182374,2.09402666503252
1745,2020-08-24 21:18:54.491898,2.09402666503252
1746,2020-08-24 21:18:54.757373,2.09402666503252
1747,2020-08-24 21:18:54.981957,2.09402666503252
1748,2020-08-24 21:18:55.333769,2.09402666503252
1749,2020-08-24 21:18:55.573356,2.07913719792286
1750,2020-08-24 21:18:55.831179,2.07913719792286
1751,2020-08-24 21:18:56.160133,2.07913719792286
1752,2020-08-24 21:18:56.516824,2.07913719792286
1753,2020-08-24 21:18:56.834849,2.07913719792286
1754,2020-08-24 21:18:57.060219,2.07913719792286
1755,2020-08-24 21:18:57.349136,2.07913719792286
1756,2020-08-24 21:18:57.625614,2.07913719792286
1757,2020-08-24 21:18:57.961343,2.07913719792286
1758,2020-08-24 21:18:58.238510,2.064358916443
1759,2020-08-24 21:18:58.551700,2.064358916443
1760,2020-08-24 21:18:58.827869,2.064358916443
1761,2020-08-24 21:18:59.172288,2.064358916443
1762,2020-08-24 21:18:59.501271,2.064358916443
1763,2020-08-24 21:18:59.769858,2.064358916443
1764,2020-08-24 21:19:00.056404,2.064358916443
1765,2020-08-24 21:19:00.331502,2.064358916443
1766,2020-08-24 21:19:00.660938,2.04969110992982
1767,2020-08-24 21:19:01.017613,2.04969110992982
1768,2020-08-24 21:19:01.270830,2.04969110992982
1769,2020-08-24 21:19:01.512394,2.04969110992982
1770,2020-08-24 21:19:01.850020,2.04969110992982
1771,2020-08-24 21:19:02.073516,2.04969110992982
1772,2020-08-24 21:19:02.325162,2.04969110992982
1773,2020-08-24 21:19:02.560972,2.04969110992982
1774,2020-08-24 21:19:02.903314,2.03513307086466
1775,2020-08-24 21:19:03.151669,2.03513307086466
1776,2020-08-24 21:19:03.407263,2.03513307086466
1777,2020-08-24 21:19:03.720202,2.03513307086466
1778,2020-08-24 21:19:04.012399,2.03513307086466
1779,2020-08-24 21:19:04.336228,2.03513307086466
1780,2020-08-24 21:19:04.686871,2.03513307086466
1781,2020-08-24 21:19:04.922720,2.01979370878753
1782,2020-08-24 21:19:05.168884,2.01979370878753
1783,2020-08-24 21:19:05.383901,2.01979370878753
1784,2020-08-24 21:19:05.644493,2.01979370878753
1785,2020-08-24 21:19:05.872297,2.01979370878753
1786,2020-08-24 21:19:06.145405,2.01979370878753
1787,2020-08-24 21:19:06.364043,2.01979370878753
1788,2020-08-24 21:19:06.595499,2.01979370878753
1789,2020-08-24 21:19:06.816381,2.01979370878753
1790,2020-08-24 21:19:07.048730,2.01979370878753
1791,2020-08-24 21:19:07.296427,2.00482226611371
1792,2020-08-24 21:19:07.552515,2.00482226611371
1793,2020-08-24 21:19:07.883580,2.00482226611371
1794,2020-08-24 21:19:08.099754,2.00482226611371
1795,2020-08-24 21:19:08.423091,2.00482226611371
1796,2020-08-24 21:19:08.769962,2.00482226611371
1797,2020-08-24 21:19:09.033526,2.00482226611371
1798,2020-08-24 21:19:09.250562,1.98994203579431
1799,2020-08-24 21:19:09.559623,1.98994203579431
1800,2020-08-24 21:19:09.840616,1.98994203579431
1801,2020-08-24 21:19:10.070906,1.98994203579431
1802,2020-08-24 21:19:10.378364,1.98994203579431
1803,2020-08-24 21:19:10.701054,1.98994203579431
1804,2020-08-24 21:19:10.958261,1.98994203579431
1805,2020-08-24 21:19:11.257018,1.98994203579431
1806,2020-08-24 21:19:11.615644,1.98994203579431
1807,2020-08-24 21:19:11.801983,1.9751524720362
1808,2020-08-24 21:19:12.092673,1.9751524720362
1809,2020-08-24 21:19:12.369076,1.9751524720362
1810,2020-08-24 21:19:12.710113,1.9751524720362
1811,2020-08-24 21:19:13.036439,1.9751524720362
1812,2020-08-24 21:19:13.324361,1.9751524720362
1813,2020-08-24 21:19:13.619213,1.9751524720362
1814,2020-08-24 21:19:13.917693,1.96045303081489
1815,2020-08-24 21:19:14.232936,1.96045303081489
1816,2020-08-24 21:19:14.507561,1.96045303081489
1817,2020-08-24 21:19:14.743661,1.96045303081489
1818,2020-08-24 21:19:15.015082,1.96045303081489
1819,2020-08-24 21:19:15.228252,1.96045303081489
1820,2020-08-24 21:19:15.574969,1.96045303081489
1821,2020-08-24 21:19:15.827505,1.96045303081489
1822,2020-08-24 21:19:16.101634,1.96045303081489
1823,2020-08-24 21:19:16.358797,1.95460908643848
1824,2020-08-24 21:19:16.610757,1.95460908643848
1825,2020-08-24 21:19:16.883446,1.95460908643848
1826,2020-08-24 21:19:17.149950,1.95460908643848
1827,2020-08-24 21:19:17.427858,1.95460908643848
1828,2020-08-24 21:19:17.716226,1.95460908643848
1829,2020-08-24 21:19:18.019768,1.95460908643848
1830,2020-08-24 21:19:18.320638,1.95460908643848
1831,2020-08-24 21:19:18.590058,1.95460908643848
1832,2020-08-24 21:19:18.876412,1.94858109839363
1833,2020-08-24 21:19:19.097275,1.94858109839363
1834,2020-08-24 21:19:19.451136,1.94858109839363
1835,2020-08-24 21:19:19.817511,1.94858109839363
1836,2020-08-24 21:19:20.039283,1.94858109839363
1837,2020-08-24 21:19:20.345733,1.94858109839363
1838,2020-08-24 21:19:20.610094,1.94858109839363
1839,2020-08-24 21:19:20.844820,1.94858109839363
1840,2020-08-24 21:19:21.167094,1.93853782171509
1841,2020-08-24 21:19:21.412661,1.93853782171509
1842,2020-08-24 21:19:21.669558,1.93853782171509
1843,2020-08-24 21:19:21.905138,1.93853782171509
1844,2020-08-24 21:19:22.143228,1.93853782171509
1845,2020-08-24 21:19:22.384694,1.93853782171509
1846,2020-08-24 21:19:22.695096,1.93853782171509
1847,2020-08-24 21:19:22.983829,1.93853782171509
1848,2020-08-24 21:19:23.241427,1.92850016563759
1849,2020-08-24 21:19:23.565892,1.92850016563759
1850,2020-08-24 21:19:23.914895,1.92850016563759
1851,2020-08-24 21:19:24.239825,1.92850016563759
1852,2020-08-24 21:19:24.527035,1.92850016563759
1853,2020-08-24 21:19:24.767079,1.92850016563759
1854,2020-08-24 21:19:25.052675,1.92850016563759
1855,2020-08-24 21:19:25.282653,1.92850016563759
1856,2020-08-24 21:19:25.507743,1.91846813505518
1857,2020-08-24 21:19:25.814137,1.91846813505518
1858,2020-08-24 21:19:26.139329,1.91846813505518
1859,2020-08-24 21:19:26.480591,1.91846813505518
1860,2020-08-24 21:19:26.812624,1.91846813505518
1861,2020-08-24 21:19:27.189370,1.91846813505518
1862,2020-08-24 21:19:27.524350,1.91846813505518
1863,2020-08-24 21:19:27.875812,1.91846813505518
1864,2020-08-24 21:19:28.182172,1.90844173484395
1865,2020-08-24 21:19:28.438362,1.90844173484395
1866,2020-08-24 21:19:28.664232,1.90844173484395
1867,2020-08-24 21:19:28.911707,1.90844173484395
1868,2020-08-24 21:19:29.143808,1.90844173484395
1869,2020-08-24 21:19:29.465627,1.90844173484395
1870,2020-08-24 21:19:29.698599,1.90844173484395
1871,2020-08-24 21:19:30.004277,1.90844173484395
1872,2020-08-24 21:19:30.247815,1.90844173484395
1873,2020-08-24 21:19:30.506231,1.89842096986209
1874,2020-08-24 21:19:30.730119,1.89842096986209
1875,2020-08-24 21:19:30.982144,1.89842096986209
1876,2020-08-24 21:19:31.296037,1.89842096986209
1877,2020-08-24 21:19:31.541207,1.89842096986209
1878,2020-08-24 21:19:31.751680,1.89842096986209
1879,2020-08-24 21:19:32.030932,1.89842096986209
1880,2020-08-24 21:19:32.281786,1.89842096986209
1881,2020-08-24 21:19:32.523151,1.89842096986209
1882,2020-08-24 21:19:32.903355,1.88840584494993
1883,2020-08-24 21:19:33.164017,1.88840584494993
1884,2020-08-24 21:19:33.416590,1.88840584494993
1885,2020-08-24 21:19:33.717929,1.88840584494993
1886,2020-08-24 21:19:34.062734,1.88840584494993
1887,2020-08-24 21:19:34.325015,1.88840584494993
1888,2020-08-24 21:19:34.628087,1.88840584494993
1889,2020-08-24 21:19:34.936639,1.87839636493004
1890,2020-08-24 21:19:35.317395,1.87839636493004
1891,2020-08-24 21:19:35.563991,1.87839636493004
1892,2020-08-24 21:19:35.924905,1.87839636493004
1893,2020-08-24 21:19:36.193208,1.87839636493004
1894,2020-08-24 21:19:36.455892,1.87839636493004
1895,2020-08-24 21:19:36.777967,1.87839636493004
1896,2020-08-24 21:19:37.070664,1.89026047046326
1897,2020-08-24 21:19:37.353890,1.89026047046326
1898,2020-08-24 21:19:37.612718,1.89026047046326
1899,2020-08-24 21:19:37.903654,1.89026047046326
1900,2020-08-24 21:19:38.151281,1.89026047046326
1901,2020-08-24 21:19:38.505176,1.89026047046326
1902,2020-08-24 21:19:38.851211,1.89026047046326
1903,2020-08-24 21:19:39.100461,1.89026047046326
1904,2020-08-24 21:19:39.424862,1.89026047046326
1905,2020-08-24 21:19:39.700829,1.90208063496864
1906,2020-08-24 21:19:40.059546,1.90208063496864
1907,2020-08-24 21:19:40.368171,1.90208063496864
1908,2020-08-24 21:19:40.670980,1.90208063496864
1909,2020-08-24 21:19:40.931705,1.90208063496864
1910,2020-08-24 21:19:41.216002,1.90208063496864
1911,2020-08-24 21:19:41.437245,1.90208063496864
1912,2020-08-24 21:19:41.738197,1.90208063496864
1913,2020-08-24 21:19:41.998326,1.91385695857208
1914,2020-08-24 21:19:42.222093,1.91385695857208
1915,2020-08-24 21:19:42.478367,1.91385695857208
1916,2020-08-24 21:19:42.747284,1.91385695857208
1917,2020-08-24 21:19:43.085118,1.91385695857208
1918,2020-08-24 21:19:43.327005,1.91385695857208
1919,2020-08-24 21:19:43.602021,1.91385695857208
1920,2020-08-24 21:19:43.909642,1.92558954117034
1921,2020-08-24 21:19:44.289134,1.92558954117034
1922,2020-08-24 21:19:44.651700,1.92558954117034
1923,2020-08-24 21:19:44.873250,1.92558954117034
1924,2020-08-24 21:19:45.145752,1.92558954117034
1925,2020-08-24 21:19:45.450596,1.92558954117034
1926,2020-08-24 21:19:45.830228,1.92558954117034
1927,2020-08-24 21:19:46.080154,1.92558954117034
1928,2020-08-24 21:19:46.310408,1.92558954117034
1929,2020-08-24 21:19:46.597644,1.93211658301873
1930,2020-08-24 21:19:46.901893,1.93211658301873
1931,2020-08-24 21:19:47.213567,1.93211658301873
1932,2020-08-24 21:19:47.424730,1.93211658301873
1933,2020-08-24 21:19:47.654037,1.93211658301873
1934,2020-08-24 21:19:47.855383,1.93211658301873
1935,2020-08-24 21:19:48.099151,1.93211658301873
1936,2020-08-24 21:19:48.333849,1.93211658301873
1937,2020-08-24 21:19:48.547408,1.93211658301873
1938,2020-08-24 21:19:48.852909,1.93211658301873
1939,2020-08-24 21:19:49.128419,1.93858547814408
1940,2020-08-24 21:19:49.460712,1.93858547814408
1941,2020-08-24 21:19:49.805214,1.93858547814408
1942,2020-08-24 21:19:50.102925,1.93858547814408
1943,2020-08-24 21:19:50.538722,1.93858547814408
1944,2020-08-24 21:19:50.855057,1.93858547814408
1945,2020-08-24 21:19:51.182609,1.9449963859997
1946,2020-08-24 21:19:51.436913,1.9449963859997
1947,2020-08-24 21:19:51.750235,1.9449963859997
1948,2020-08-24 21:19:52.054835,1.9449963859997
1949,2020-08-24 21:19:52.272294,1.9449963859997
1950,2020-08-24 21:19:52.570307,1.9449963859997
1951,2020-08-24 21:19:52.802474,1.9449963859997
1952,2020-08-24 21:19:53.097232,1.9449963859997
1953,2020-08-24 21:19:53.372532,1.9449963859997
1954,2020-08-24 21:19:53.637186,1.95134946584608
1955,2020-08-24 21:19:53.931202,1.95134946584608
1956,2020-08-24 21:19:54.186018,1.95134946584608
1957,2020-08-24 21:19:54.441881,1.95134946584608
1958,2020-08-24 21:19:54.699966,1.95134946584608
1959,2020-08-24 21:19:54.940129,1.95134946584608
1960,2020-08-24 21:19:55.259810,1.95134946584608
1961,2020-08-24 21:19:55.507628,1.95134946584608
1962,2020-08-24 21:19:55.813644,1.95134946584608
1963,2020-08-24 21:19:56.197092,1.95764487676854
1964,2020-08-24 21:19:56.469824,1.95764487676854
1965,2020-08-24 21:19:56.763747,1.95764487676854
1966,2020-08-24 21:19:56.985220,1.95764487676854
1967,2020-08-24 21:19:57.296838,1.95764487676854
1968,2020-08-24 21:19:57.605078,1.95764487676854
1969,2020-08-24 21:19:57.910030,1.95764487676854
1970,2020-08-24 21:19:58.344947,1.96424098470524
1971,2020-08-24 21:19:58.617256,1.96424098470524
1972,2020-08-24 21:19:58.929289,1.96424098470524
1973,2020-08-24 21:19:59.246156,1.96424098470524
1974,2020-08-24 21:19:59.586421,1.96424098470524
1975,2020-08-24 21:19:59.902350,1.96424098470524
1976,2020-08-24 21:20:00.200912,1.96424098470524
1977,2020-08-24 21:20:00.534438,1.97078674196349
1978,2020-08-24 21:20:00.823484,1.97078674196349
1979,2020-08-24 21:20:01.068949,1.97078674196349
1980,2020-08-24 21:20:01.381908,1.97078674196349
1981,2020-08-24 21:20:01.631898,1.97078674196349
1982,2020-08-24 21:20:01.888722,1.97078674196349
1983,2020-08-24 21:20:02.232323,1.97078674196349
1984,2020-08-24 21:20:02.515347,1.97078674196349
1985,2020-08-24 21:20:02.773070,1.97078674196349
1986,2020-08-24 21:20:03.110777,1.97078674196349
1987,2020-08-24 21:20:03.374944,1.97728231811402
1988,2020-08-24 21:20:03.708298,1.97728231811402
1989,2020-08-24 21:20:03.961743,1.97728231811402
1990,2020-08-24 21:20:04.213150,1.97728231811402
1991,2020-08-24 21:20:04.536555,1.97728231811402
1992,2020-08-24 21:20:04.760842,1.97728231811402
