iteration,timestamp,T7
1993,2020-08-24 21:20:04.993519,1.97728231811402
1994,2020-08-24 21:20:05.303488,1.97728231811402
1995,2020-08-24 21:20:05.587839,1.97728231811402
1996,2020-08-24 21:20:05.825667,1.96672897893282
1997,2020-08-24 21:20:06.067616,1.96672897893282
1998,2020-08-24 21:20:06.340872,1.96672897893282
1999,2020-08-24 21:20:06.687666,1.96672897893282
2000,2020-08-24 21:20:07.034826,1.96672897893282
2001,2020-08-24 21:20:07.322709,1.96672897893282
2002,2020-08-24 21:20:07.611304,1.96672897893282
2003,2020-08-24 21:20:07.924773,1.95616243415418
2004,2020-08-24 21:20:08.270846,1.95616243415418
2005,2020-08-24 21:20:08.572593,1.95616243415418
2006,2020-08-24 21:20:08.888181,1.95616243415418
2007,2020-08-24 21:20:09.196005,1.95616243415418
2008,2020-08-24 21:20:09.430137,1.95616243415418
2009,2020-08-24 21:20:09.725277,1.95616243415418
2010,2020-08-24 21:20:09.945102,1.95616243415418
2011,2020-08-24 21:20:10.284181,1.94558279353811
2012,2020-08-24 21:20:10.522164,1.94558279353811
2013,2020-08-24 21:20:10.764625,1.94558279353811
2014,2020-08-24 21:20:11.049868,1.94558279353811
2015,2020-08-24 21:20:11.301252,1.94558279353811
2016,2020-08-24 21:20:11.667086,1.94558279353811
2017,2020-08-24 21:20:11.947205,1.94558279353811
2018,2020-08-24 21:20:12.334061,1.94558279353811
2019,2020-08-24 21:20:12.638690,1.93499016656602
2020,2020-08-24 21:20:13.016987,1.93499016656602
2021,2020-08-24 21:20:13.439671,1.93499016656602
2022,2020-08-24 21:20:13.756411,1.93499016656602
2023,2020-08-24 21:20:14.057032,1.93499016656602
2024,2020-08-24 21:20:14.391347,1.93499016656602
2025,2020-08-24 21:20:14.644620,1.93499016656602
2026,2020-08-24 21:20:14.893882,1.92438466244097
2027,2020-08-24 21:20:15.131140,1.92438466244097
2028,2020-08-24 21:20:15.452703,1.92438466244097
2029,2020-08-24 21:20:15.786844,1.92438466244097
2030,2020-08-24 21:20:16.024825,1.92438466244097
2031,2020-08-24 21:20:16.293040,1.92438466244097
2032,2020-08-24 21:20:16.527830,1.92438466244097
2033,2020-08-24 21:20:16.774076,1.92438466244097
2034,2020-08-24 21:20:17.054673,1.92438466244097
2035,2020-08-24 21:20:17.315748,1.91376639008789
2036,2020-08-24 21:20:17.649189,1.91376639008789
2037,2020-08-24 21:20:18.001411,1.91376639008789
2038,2020-08-24 21:20:18.289247,1.91376639008789
2039,2020-08-24 21:20:18.578929,1.91376639008789
2040,2020-08-24 21:20:18.828887,1.91376639008789
2041,2020-08-24 21:20:19.061780,1.91376639008789
2042,2020-08-24 21:20:19.422200,1.91376639008789
2043,2020-08-24 21:20:19.656938,1.91376639008789
2044,2020-08-24 21:20:20.041681,1.90313545815384
2045,2020-08-24 21:20:20.315062,1.90313545815384
2046,2020-08-24 21:20:20.559007,1.90313545815384
2047,2020-08-24 21:20:20.794750,1.90313545815384
2048,2020-08-24 21:20:21.092010,1.90313545815384
2049,2020-08-24 21:20:21.399686,1.90313545815384
2050,2020-08-24 21:20:21.685855,1.90313545815384
2051,2020-08-24 21:20:21.955867,1.90313545815384
2052,2020-08-24 21:20:22.256917,1.89249197500841
2053,2020-08-24 21:20:22.494003,1.89249197500841
2054,2020-08-24 21:20:22.734276,1.89249197500841
2055,2020-08-24 21:20:23.145231,1.89249197500841
2056,2020-08-24 21:20:23.465505,1.89249197500841
2057,2020-08-24 21:20:23.805255,1.89249197500841
2058,2020-08-24 21:20:24.130717,1.89249197500841
2059,2020-08-24 21:20:24.453795,1.88183604874403
2060,2020-08-24 21:20:24.671708,1.88183604874403
2061,2020-08-24 21:20:25.046809,1.88183604874403
2062,2020-08-24 21:20:25.363174,1.88183604874403
2063,2020-08-24 21:20:25.638343,1.88183604874403
2064,2020-08-24 21:20:26.067933,1.88183604874403
2065,2020-08-24 21:20:26.408686,1.87116778717647
2066,2020-08-24 21:20:26.666395,1.87116778717647
2067,2020-08-24 21:20:26.901364,1.87116778717647
2068,2020-08-24 21:20:27.145837,1.87116778717647
2069,2020-08-24 21:20:27.472846,1.87116778717647
2070,2020-08-24 21:20:27.797993,1.87116778717647
2071,2020-08-24 21:20:28.050528,1.87116778717647
2072,2020-08-24 21:20:28.291036,1.87116778717647
2073,2020-08-24 21:20:28.615325,1.86048729784532
2074,2020-08-24 21:20:28.956811,1.86048729784532
2075,2020-08-24 21:20:29.241947,1.86048729784532
2076,2020-08-24 21:20:29.553444,1.86048729784532
2077,2020-08-24 21:20:29.886799,1.86048729784532
2078,2020-08-24 21:20:30.105063,1.86048729784532
2079,2020-08-24 21:20:30.383924,1.86048729784532
2080,2020-08-24 21:20:30.619282,1.84979468801454
2081,2020-08-24 21:20:30.873700,1.84979468801454
2082,2020-08-24 21:20:31.083139,1.84979468801454
2083,2020-08-24 21:20:31.356388,1.84979468801454
2084,2020-08-24 21:20:31.692837,1.84979468801454
2085,2020-08-24 21:20:32.009334,1.84979468801454
2086,2020-08-24 21:20:32.238486,1.84979468801454
2087,2020-08-24 21:20:32.547246,1.84979468801454
2088,2020-08-24 21:20:32.801662,1.84979468801454
2089,2020-08-24 21:20:33.032917,1.83268766187867
2090,2020-08-24 21:20:33.272578,1.83268766187867
2091,2020-08-24 21:20:33.603485,1.83268766187867
2092,2020-08-24 21:20:33.852148,1.83268766187867
2093,2020-08-24 21:20:34.126161,1.83268766187867
2094,2020-08-24 21:20:34.381056,1.83268766187867
2095,2020-08-24 21:20:34.679814,1.83268766187867
2096,2020-08-24 21:20:34.945530,1.83268766187867
2097,2020-08-24 21:20:35.187433,1.83268766187867
2098,2020-08-24 21:20:35.488063,1.81558115749249
2099,2020-08-24 21:20:35.744539,1.81558115749249
2100,2020-08-24 21:20:35.977123,1.81558115749249
2101,2020-08-24 21:20:36.268370,1.81558115749249
2102,2020-08-24 21:20:36.490416,1.81558115749249
2103,2020-08-24 21:20:36.774832,1.81558115749249
2104,2020-08-24 21:20:37.106812,1.81558115749249
2105,2020-08-24 21:20:37.423401,1.81558115749249
2106,2020-08-24 21:20:37.767065,1.79847526338614
2107,2020-08-24 21:20:38.111400,1.79847526338614
2108,2020-08-24 21:20:38.450633,1.79847526338614
2109,2020-08-24 21:20:38.703512,1.79847526338614
2110,2020-08-24 21:20:38.931730,1.79847526338614
2111,2020-08-24 21:20:39.148509,1.79847526338614
2112,2020-08-24 21:20:39.398648,1.79847526338614
2113,2020-08-24 21:20:39.632527,1.79847526338614
2114,2020-08-24 21:20:39.879439,1.79847526338614
2115,2020-08-24 21:20:40.203095,1.78137006785241
2116,2020-08-24 21:20:40.500902,1.78137006785241
2117,2020-08-24 21:20:40.833976,1.78137006785241
2118,2020-08-24 21:20:41.088458,1.78137006785241
2119,2020-08-24 21:20:41.347950,1.78137006785241
2120,2020-08-24 21:20:41.627680,1.78137006785241
2121,2020-08-24 21:20:41.934824,1.78137006785241
2122,2020-08-24 21:20:42.257630,1.78137006785241
2123,2020-08-24 21:20:42.483463,1.76426565894762
2124,2020-08-24 21:20:42.788369,1.76426565894762
2125,2020-08-24 21:20:43.139843,1.76426565894762
2126,2020-08-24 21:20:43.422599,1.76426565894762
2127,2020-08-24 21:20:43.661509,1.76426565894762
2128,2020-08-24 21:20:43.916774,1.76426565894762
2129,2020-08-24 21:20:44.203166,1.74716212449253
2130,2020-08-24 21:20:44.522993,1.74716212449253
2131,2020-08-24 21:20:44.745949,1.74716212449253
2132,2020-08-24 21:20:44.994368,1.74716212449253
2133,2020-08-24 21:20:45.228901,1.74716212449253
2134,2020-08-24 21:20:45.534926,1.74716212449253
2135,2020-08-24 21:20:45.788580,1.74716212449253
2136,2020-08-24 21:20:46.026083,1.74716212449253
2137,2020-08-24 21:20:46.377263,1.74716212449253
2138,2020-08-24 21:20:46.662749,1.72984006703993
2139,2020-08-24 21:20:46.950796,1.72984006703993
2140,2020-08-24 21:20:47.216860,1.72984006703993
2141,2020-08-24 21:20:47.498019,1.72984006703993
2142,2020-08-24 21:20:47.723704,1.72984006703993
2143,2020-08-24 21:20:47.972425,1.72984006703993
2144,2020-08-24 21:20:48.188111,1.72984006703993
2145,2020-08-24 21:20:48.446173,1.72984006703993
2146,2020-08-24 21:20:48.780221,1.72984006703993
2147,2020-08-24 21:20:49.044033,1.71254018854333
2148,2020-08-24 21:20:49.248950,1.71254018854333
2149,2020-08-24 21:20:49.433152,1.71254018854333
2150,2020-08-24 21:20:49.649221,1.71254018854333
2151,2020-08-24 21:20:49.890460,1.71254018854333
2152,2020-08-24 21:20:50.203799,1.71254018854333
2153,2020-08-24 21:20:50.503617,1.71254018854333
2154,2020-08-24 21:20:50.817937,1.71254018854333
2155,2020-08-24 21:20:51.146750,1.71254018854333
2156,2020-08-24 21:20:51.474966,1.6953370640102
2157,2020-08-24 21:20:51.804833,1.6953370640102
2158,2020-08-24 21:20:52.152781,1.6953370640102
2159,2020-08-24 21:20:52.391693,1.6953370640102
2160,2020-08-24 21:20:52.648859,1.6953370640102
2161,2020-08-24 21:20:52.944189,1.6953370640102
2162,2020-08-24 21:20:53.241425,1.6953370640102
2163,2020-08-24 21:20:53.554338,1.67822875716926
2164,2020-08-24 21:20:53.932487,1.67822875716926
2165,2020-08-24 21:20:54.174401,1.67822875716926
2166,2020-08-24 21:20:54.486206,1.67822875716926
2167,2020-08-24 21:20:54.733322,1.67822875716926
2168,2020-08-24 21:20:55.039660,1.67822875716926
2169,2020-08-24 21:20:55.315609,1.67822875716926
2170,2020-08-24 21:20:55.601443,1.66121347163001
2171,2020-08-24 21:20:55.869730,1.66121347163001
2172,2020-08-24 21:20:56.164874,1.66121347163001
2173,2020-08-24 21:20:56.454751,1.66121347163001
2174,2020-08-24 21:20:56.688128,1.66121347163001
2175,2020-08-24 21:20:56.938645,1.66121347163001
2176,2020-08-24 21:20:57.215517,1.66121347163001
2177,2020-08-24 21:20:57.498408,1.66121347163001
2178,2020-08-24 21:20:57.763969,1.66121347163001
2179,2020-08-24 21:20:58.038380,1.64609472901159
2180,2020-08-24 21:20:58.272036,1.64609472901159
2181,2020-08-24 21:20:58.607968,1.64609472901159
2182,2020-08-24 21:20:58.872548,1.64609472901159
2183,2020-08-24 21:20:59.100859,1.64609472901159
2184,2020-08-24 21:20:59.364370,1.64609472901159
2185,2020-08-24 21:20:59.601011,1.64609472901159
2186,2020-08-24 21:20:59.928730,1.64447419763464
2187,2020-08-24 21:21:00.153413,1.64447419763464
2188,2020-08-24 21:21:00.444488,1.64447419763464
2189,2020-08-24 21:21:00.723779,1.64447419763464
2190,2020-08-24 21:21:01.045230,1.64447419763464
2191,2020-08-24 21:21:01.265685,1.64447419763464
2192,2020-08-24 21:21:01.556103,1.64447419763464
2193,2020-08-24 21:21:01.765618,1.64447419763464
2194,2020-08-24 21:21:02.120970,1.64447419763464
2195,2020-08-24 21:21:02.343161,1.64447419763464
2196,2020-08-24 21:21:02.570247,1.64447419763464
2197,2020-08-24 21:21:02.826786,1.64447419763464
2198,2020-08-24 21:21:03.118950,1.64447419763464
2199,2020-08-24 21:21:03.413064,1.64447419763464
2200,2020-08-24 21:21:03.704630,1.64447419763464
2201,2020-08-24 21:21:04.024448,1.64447419763464
2202,2020-08-24 21:21:04.309757,1.64447419763464
2203,2020-08-24 21:21:04.575511,1.64447419763464
2204,2020-08-24 21:21:04.898638,1.64447419763464
2205,2020-08-24 21:21:05.240465,1.64447419763464
2206,2020-08-24 21:21:05.575496,1.64447419763464
2207,2020-08-24 21:21:05.848834,1.64447419763464
2208,2020-08-24 21:21:06.107005,1.64447419763464
2209,2020-08-24 21:21:06.340999,1.64447419763464
2210,2020-08-24 21:21:06.605425,1.64447419763464
2211,2020-08-24 21:21:06.840829,1.64447419763464
2212,2020-08-24 21:21:07.092695,1.64447419763464
2213,2020-08-24 21:21:07.409315,1.64447419763464
2214,2020-08-24 21:21:07.716772,1.64447419763464
2215,2020-08-24 21:21:08.142925,1.64447419763464
2216,2020-08-24 21:21:08.365379,1.64447419763464
2217,2020-08-24 21:21:08.621931,1.64447419763464
2218,2020-08-24 21:21:08.878793,1.64447419763464
2219,2020-08-24 21:21:09.168419,1.64447419763464
2220,2020-08-24 21:21:09.471377,1.64447419763464
2221,2020-08-24 21:21:09.701811,1.64447419763464
2222,2020-08-24 21:21:10.020906,1.64447419763464
2223,2020-08-24 21:21:10.337947,1.64534688211398
2224,2020-08-24 21:21:10.587158,1.64534688211398
2225,2020-08-24 21:21:10.829010,1.64534688211398
2226,2020-08-24 21:21:11.040445,1.64534688211398
2227,2020-08-24 21:21:11.269617,1.64534688211398
2228,2020-08-24 21:21:11.556112,1.64534688211398
2229,2020-08-24 21:21:11.788197,1.64534688211398
2230,2020-08-24 21:21:11.969963,1.64534688211398
2231,2020-08-24 21:21:12.328014,1.64534688211398
2232,2020-08-24 21:21:12.664336,1.64534688211398
2233,2020-08-24 21:21:12.907017,1.67336748403565
2234,2020-08-24 21:21:13.165261,1.67336748403565
2235,2020-08-24 21:21:13.477925,1.67336748403565
2236,2020-08-24 21:21:13.704289,1.67336748403565
2237,2020-08-24 21:21:13.953597,1.67336748403565
2238,2020-08-24 21:21:14.153564,1.67336748403565
2239,2020-08-24 21:21:14.428086,1.67336748403565
2240,2020-08-24 21:21:14.693410,1.67336748403565
2241,2020-08-24 21:21:14.930242,1.67336748403565
2242,2020-08-24 21:21:15.153106,1.70373886325136
2243,2020-08-24 21:21:15.494056,1.70373886325136
2244,2020-08-24 21:21:15.745313,1.70373886325136
2245,2020-08-24 21:21:16.032091,1.70373886325136
2246,2020-08-24 21:21:16.280634,1.70373886325136
2247,2020-08-24 21:21:16.592281,1.70373886325136
2248,2020-08-24 21:21:16.897197,1.70373886325136
2249,2020-08-24 21:21:17.202634,1.73401720307815
2250,2020-08-24 21:21:17.483849,1.73401720307815
2251,2020-08-24 21:21:17.774164,1.73401720307815
2252,2020-08-24 21:21:18.030922,1.73401720307815
2253,2020-08-24 21:21:18.336034,1.73401720307815
2254,2020-08-24 21:21:18.613403,1.73401720307815
2255,2020-08-24 21:21:18.948095,1.73401720307815
2256,2020-08-24 21:21:19.261550,1.73401720307815
2257,2020-08-24 21:21:19.556145,1.73401720307815
2258,2020-08-24 21:21:19.803726,1.76420274001053
2259,2020-08-24 21:21:20.055239,1.76420274001053
2260,2020-08-24 21:21:20.321784,1.76420274001053
2261,2020-08-24 21:21:20.562059,1.76420274001053
2262,2020-08-24 21:21:20.859828,1.76420274001053
2263,2020-08-24 21:21:21.135311,1.76420274001053
2264,2020-08-24 21:21:21.453587,1.76420274001053
2265,2020-08-24 21:21:21.705581,1.76420274001053
2266,2020-08-24 21:21:21.925267,1.76420274001053
2267,2020-08-24 21:21:22.176842,1.79429570964896
2268,2020-08-24 21:21:22.517542,1.79429570964896
2269,2020-08-24 21:21:22.724318,1.79429570964896
2270,2020-08-24 21:21:22.946248,1.79429570964896
2271,2020-08-24 21:21:23.213436,1.79429570964896
2272,2020-08-24 21:21:23.496528,1.79429570964896
2273,2020-08-24 21:21:23.772483,1.79429570964896
2274,2020-08-24 21:21:24.003828,1.79429570964896
2275,2020-08-24 21:21:24.335054,1.82429634671104
2276,2020-08-24 21:21:24.660722,1.82429634671104
2277,2020-08-24 21:21:24.889656,1.82429634671104
2278,2020-08-24 21:21:25.208158,1.82429634671104
2279,2020-08-24 21:21:25.546983,1.82429634671104
2280,2020-08-24 21:21:25.845564,1.82429634671104
2281,2020-08-24 21:21:26.081934,1.82429634671104
2282,2020-08-24 21:21:26.306387,1.82429634671104
2283,2020-08-24 21:21:26.579243,1.82429634671104
2284,2020-08-24 21:21:26.824021,1.85420488504232
2285,2020-08-24 21:21:27.062717,1.85420488504232
2286,2020-08-24 21:21:27.331514,1.85420488504232
2287,2020-08-24 21:21:27.607451,1.85420488504232
2288,2020-08-24 21:21:27.857148,1.85420488504232
2289,2020-08-24 21:21:28.077971,1.85420488504232
2290,2020-08-24 21:21:28.414917,1.85420488504232
2291,2020-08-24 21:21:28.715850,1.85420488504232
2292,2020-08-24 21:21:28.963620,1.85420488504232
2293,2020-08-24 21:21:29.244600,1.85420488504232
2294,2020-08-24 21:21:29.523264,1.88402155762691
2295,2020-08-24 21:21:29.802861,1.88402155762691
2296,2020-08-24 21:21:30.033249,1.88402155762691
2297,2020-08-24 21:21:30.266578,1.88402155762691
2298,2020-08-24 21:21:30.527989,1.88402155762691
2299,2020-08-24 21:21:30.756420,1.88402155762691
2300,2020-08-24 21:21:31.110772,1.88402155762691
2301,2020-08-24 21:21:31.392200,1.91374659659776
2302,2020-08-24 21:21:31.679663,1.91374659659776
2303,2020-08-24 21:21:31.985057,1.91374659659776
2304,2020-08-24 21:21:32.257911,1.91374659659776
2305,2020-08-24 21:21:32.538395,1.91374659659776
2306,2020-08-24 21:21:32.746386,1.91374659659776
2307,2020-08-24 21:21:33.029617,1.91374659659776
2308,2020-08-24 21:21:33.352188,1.91374659659776
2309,2020-08-24 21:21:33.744855,1.9433802332467
2310,2020-08-24 21:21:34.032728,1.9433802332467
2311,2020-08-24 21:21:34.282370,1.9433802332467
2312,2020-08-24 21:21:34.531377,1.9433802332467
2313,2020-08-24 21:21:34.804411,1.9433802332467
2314,2020-08-24 21:21:35.145591,1.9433802332467
2315,2020-08-24 21:21:35.442373,1.9433802332467
2316,2020-08-24 21:21:35.713865,1.9433802332467
2317,2020-08-24 21:21:36.033327,1.97292269803424
2318,2020-08-24 21:21:36.339194,1.97292269803424
2319,2020-08-24 21:21:36.606425,1.97292269803424
2320,2020-08-24 21:21:36.848607,1.97292269803424
2321,2020-08-24 21:21:37.097651,1.97292269803424
2322,2020-08-24 21:21:37.310939,1.97292269803424
2323,2020-08-24 21:21:37.551005,1.97292269803424
2324,2020-08-24 21:21:37.894935,1.97292269803424
2325,2020-08-24 21:21:38.115260,2.00237422059909
2326,2020-08-24 21:21:38.370223,2.00237422059909
2327,2020-08-24 21:21:38.646700,2.00237422059909
2328,2020-08-24 21:21:38.969812,2.00237422059909
2329,2020-08-24 21:21:39.292307,2.00237422059909
2330,2020-08-24 21:21:39.499604,2.00237422059909
2331,2020-08-24 21:21:39.770202,2.00237422059909
2332,2020-08-24 21:21:40.004667,2.00237422059909
2333,2020-08-24 21:21:40.354893,2.01329974524211
2334,2020-08-24 21:21:40.622767,2.01329974524211
2335,2020-08-24 21:21:40.850658,2.01329974524211
2336,2020-08-24 21:21:41.087263,2.01329974524211
2337,2020-08-24 21:21:41.431490,2.01329974524211
2338,2020-08-24 21:21:41.704040,2.01329974524211
2339,2020-08-24 21:21:42.032151,2.01329974524211
2340,2020-08-24 21:21:42.349788,2.01329974524211
2341,2020-08-24 21:21:42.803116,2.02417247284086
2342,2020-08-24 21:21:43.018639,2.02417247284086
2343,2020-08-24 21:21:43.248672,2.02417247284086
2344,2020-08-24 21:21:43.478618,2.02417247284086
2345,2020-08-24 21:21:43.782772,2.02417247284086
2346,2020-08-24 21:21:44.053779,2.02417247284086
2347,2020-08-24 21:21:44.350271,2.02417247284086
2348,2020-08-24 21:21:44.574296,2.02417247284086
2349,2020-08-24 21:21:44.864189,2.02417247284086
2350,2020-08-24 21:21:45.123680,2.0349925671576
2351,2020-08-24 21:21:45.425956,2.0349925671576
2352,2020-08-24 21:21:45.727302,2.0349925671576
2353,2020-08-24 21:21:45.955628,2.0349925671576
2354,2020-08-24 21:21:46.205322,2.0349925671576
2355,2020-08-24 21:21:46.503005,2.0349925671576
2356,2020-08-24 21:21:46.801859,2.0349925671576
2357,2020-08-24 21:21:47.126661,2.0349925671576
2358,2020-08-24 21:21:47.382828,2.04576019155255
2359,2020-08-24 21:21:47.621807,2.04576019155255
2360,2020-08-24 21:21:47.871629,2.04576019155255
2361,2020-08-24 21:21:48.128741,2.04576019155255
2362,2020-08-24 21:21:48.380565,2.04576019155255
2363,2020-08-24 21:21:48.688931,2.04576019155255
2364,2020-08-24 21:21:48.930522,2.04576019155255
2365,2020-08-24 21:21:49.278557,2.04576019155255
2366,2020-08-24 21:21:49.520044,2.04576019155255
2367,2020-08-24 21:21:49.856123,2.05647550898468
2368,2020-08-24 21:21:50.212264,2.05647550898468
2369,2020-08-24 21:21:50.524458,2.05647550898468
2370,2020-08-24 21:21:50.859126,2.05647550898468
2371,2020-08-24 21:21:51.111912,2.05647550898468
2372,2020-08-24 21:21:51.443317,2.05647550898468
2373,2020-08-24 21:21:51.683277,2.0671386820125
2374,2020-08-24 21:21:51.923293,2.0671386820125
2375,2020-08-24 21:21:52.208940,2.0671386820125
2376,2020-08-24 21:21:52.449362,2.0671386820125
2377,2020-08-24 21:21:52.676331,2.0671386820125
2378,2020-08-24 21:21:52.899941,2.0671386820125
2379,2020-08-24 21:21:53.128027,2.0671386820125
2380,2020-08-24 21:21:53.414558,2.0671386820125
2381,2020-08-24 21:21:53.747977,2.0777498727948
2382,2020-08-24 21:21:54.073663,2.0777498727948
2383,2020-08-24 21:21:54.323597,2.0777498727948
2384,2020-08-24 21:21:54.645290,2.0777498727948
2385,2020-08-24 21:21:54.851255,2.0777498727948
2386,2020-08-24 21:21:55.189445,2.0777498727948
2387,2020-08-24 21:21:55.498087,2.0777498727948
2388,2020-08-24 21:21:55.782606,2.0777498727948
2389,2020-08-24 21:21:56.032275,2.0883092430914
2390,2020-08-24 21:21:56.310597,2.0883092430914
2391,2020-08-24 21:21:56.551478,2.0883092430914
2392,2020-08-24 21:21:56.786653,2.0883092430914
2393,2020-08-24 21:21:57.056292,2.0883092430914
2394,2020-08-24 21:21:57.300100,2.0883092430914
2395,2020-08-24 21:21:57.603797,2.0883092430914
2396,2020-08-24 21:21:57.940602,2.0883092430914
2397,2020-08-24 21:21:58.182152,2.09881695426395
2398,2020-08-24 21:21:58.511689,2.09881695426395
2399,2020-08-24 21:21:58.769859,2.09881695426395
2400,2020-08-24 21:21:59.091278,2.09881695426395
2401,2020-08-24 21:21:59.335977,2.09881695426395
2402,2020-08-24 21:21:59.556236,2.09881695426395
2403,2020-08-24 21:21:59.874770,2.09881695426395
2404,2020-08-24 21:22:00.112002,2.09881695426395
2405,2020-08-24 21:22:00.347324,2.10927316727664
2406,2020-08-24 21:22:00.689462,2.10927316727664
2407,2020-08-24 21:22:00.958192,2.10927316727664
2408,2020-08-24 21:22:01.255408,2.10927316727664
2409,2020-08-24 21:22:01.541893,2.10927316727664
2410,2020-08-24 21:22:01.800811,2.10927316727664
2411,2020-08-24 21:22:02.039161,2.10927316727664
2412,2020-08-24 21:22:02.283080,2.10927316727664
2413,2020-08-24 21:22:02.607187,2.11967804269699
2414,2020-08-24 21:22:02.997983,2.11967804269699
2415,2020-08-24 21:22:03.375457,2.11967804269699
2416,2020-08-24 21:22:03.679999,2.11967804269699
2417,2020-08-24 21:22:03.941080,2.11967804269699
2418,2020-08-24 21:22:04.297768,2.11967804269699
2419,2020-08-24 21:22:04.553590,2.11967804269699
2420,2020-08-24 21:22:04.889512,2.13024671109713
2421,2020-08-24 21:22:05.107510,2.13024671109713
2422,2020-08-24 21:22:05.347943,2.13024671109713
2423,2020-08-24 21:22:05.706857,2.13024671109713
2424,2020-08-24 21:22:05.979860,2.13024671109713
2425,2020-08-24 21:22:06.197694,2.13024671109713
2426,2020-08-24 21:22:06.434386,2.13024671109713
2427,2020-08-24 21:22:06.700751,2.13024671109713
2428,2020-08-24 21:22:06.991553,2.17352054743309
2429,2020-08-24 21:22:07.285824,2.17352054743309
2430,2020-08-24 21:22:07.531043,2.17352054743309
2431,2020-08-24 21:22:07.795243,2.17352054743309
2432,2020-08-24 21:22:08.156582,2.17352054743309
2433,2020-08-24 21:22:08.386601,2.17352054743309
2434,2020-08-24 21:22:08.742022,2.17352054743309
2435,2020-08-24 21:22:09.043139,2.17352054743309
2436,2020-08-24 21:22:09.319188,2.2166877668739
2437,2020-08-24 21:22:09.560034,2.2166877668739
2438,2020-08-24 21:22:09.877326,2.2166877668739
2439,2020-08-24 21:22:10.106620,2.2166877668739
2440,2020-08-24 21:22:10.362669,2.2166877668739
2441,2020-08-24 21:22:10.617327,2.2166877668739
2442,2020-08-24 21:22:10.944811,2.2166877668739
2443,2020-08-24 21:22:11.190036,2.2166877668739
2444,2020-08-24 21:22:11.544545,2.2166877668739
2445,2020-08-24 21:22:11.822402,2.25974864993636
2446,2020-08-24 21:22:12.167263,2.25974864993636
2447,2020-08-24 21:22:12.487925,2.25974864993636
2448,2020-08-24 21:22:12.688240,2.25974864993636
2449,2020-08-24 21:22:12.936061,2.25974864993636
2450,2020-08-24 21:22:13.161796,2.25974864993636
2451,2020-08-24 21:22:13.408399,2.25974864993636
2452,2020-08-24 21:22:13.745787,2.25974864993636
2453,2020-08-24 21:22:13.973107,2.30270347591382
2454,2020-08-24 21:22:14.259472,2.30270347591382
2455,2020-08-24 21:22:14.485433,2.30270347591382
2456,2020-08-24 21:22:14.823818,2.30270347591382
2457,2020-08-24 21:22:15.116470,2.30270347591382
