iteration,timestamp,T71,2020-07-08 20:28:35.630588,4.088044731012132,2020-07-08 20:28:35.906996,4.088044731012133,2020-07-08 20:28:36.339227,4.088044731012134,2020-07-08 20:28:36.708422,4.088044731012135,2020-07-08 20:28:37.044222,4.088044731012136,2020-07-08 20:28:37.357146,4.088044731012137,2020-07-08 20:28:37.671913,4.088044731012138,2020-07-08 20:28:38.022708,4.088044731012139,2020-07-08 20:28:38.375067,4.0880447310121310,2020-07-08 20:28:38.659475,4.0880447310121311,2020-07-08 20:28:39.039597,4.0880447310121312,2020-07-08 20:28:39.573489,4.0880447310121313,2020-07-08 20:28:40.055297,4.0880447310121314,2020-07-08 20:28:40.436500,4.0880447310121315,2020-07-08 20:28:40.951427,4.0880447310121316,2020-07-08 20:28:41.354486,4.0880447310121317,2020-07-08 20:28:41.639258,2.518,2020-07-08 20:28:41.930221,2.519,2020-07-08 20:28:42.295670,2.520,2020-07-08 20:28:42.715182,2.521,2020-07-08 20:28:43.008003,2.522,2020-07-08 20:28:43.400643,2.523,2020-07-08 20:28:43.800183,2.524,2020-07-08 20:28:44.152777,2.525,2020-07-08 20:28:44.487790,2.526,2020-07-08 20:28:44.872366,2.5521600077808627,2020-07-08 20:28:45.227237,2.5521600077808628,2020-07-08 20:28:45.664415,2.5521600077808629,2020-07-08 20:28:46.054323,2.5521600077808630,2020-07-08 20:28:46.515412,2.5521600077808631,2020-07-08 20:28:46.809393,2.5521600077808632,2020-07-08 20:28:47.196959,2.5521600077808633,2020-07-08 20:28:47.548147,2.5521600077808634,2020-07-08 20:28:47.871511,2.5521600077808635,2020-07-08 20:28:48.253869,2.6041900616543636,2020-07-08 20:28:48.639334,2.6041900616543637,2020-07-08 20:28:48.998926,2.6041900616543638,2020-07-08 20:28:49.299087,2.6041900616543639,2020-07-08 20:28:49.693091,2.6041900616543640,2020-07-08 20:28:50.020861,2.6041900616543641,2020-07-08 20:28:50.374453,2.6041900616543642,2020-07-08 20:28:50.791659,2.6041900616543643,2020-07-08 20:28:51.171839,2.6041900616543644,2020-07-08 20:28:51.519143,2.6477290326889645,2020-07-08 20:28:51.916066,2.6477290326889646,2020-07-08 20:28:52.216661,2.6477290326889647,2020-07-08 20:28:52.623927,2.6477290326889648,2020-07-08 20:28:52.984004,2.6477290326889649,2020-07-08 20:28:53.375358,2.6477290326889650,2020-07-08 20:28:53.726740,2.6477290326889651,2020-07-08 20:28:54.034679,2.6477290326889652,2020-07-08 20:28:54.407623,2.6477290326889653,2020-07-08 20:28:54.745656,2.6477290326889654,2020-07-08 20:28:55.202308,2.6911504933363455,2020-07-08 20:28:55.541076,2.6911504933363456,2020-07-08 20:28:55.938523,2.6911504933363457,2020-07-08 20:28:56.251630,2.6911504933363458,2020-07-08 20:28:56.587360,2.6911504933363459,2020-07-08 20:28:56.901139,2.6911504933363460,2020-07-08 20:28:57.270887,2.6911504933363461,2020-07-08 20:28:57.604532,2.6911504933363462,2020-07-08 20:28:57.913180,2.6911504933363463,2020-07-08 20:28:58.316801,2.6911504933363464,2020-07-08 20:28:58.704092,2.7344549567325665,2020-07-08 20:28:59.109726,2.7344549567325666,2020-07-08 20:28:59.427178,2.7344549567325667,2020-07-08 20:28:59.860456,2.7344549567325668,2020-07-08 20:29:00.242925,2.7344549567325669,2020-07-08 20:29:00.550105,2.7344549567325670,2020-07-08 20:29:00.924274,2.7344549567325671,2020-07-08 20:29:01.294376,2.7344549567325672,2020-07-08 20:29:01.694095,2.7344549567325673,2020-07-08 20:29:02.046519,2.7344549567325674,2020-07-08 20:29:02.380815,2.7776429331284575,2020-07-08 20:29:02.757661,2.7776429331284576,2020-07-08 20:29:03.117332,2.7776429331284577,2020-07-08 20:29:03.513551,2.7776429331284578,2020-07-08 20:29:03.849226,2.7776429331284579,2020-07-08 20:29:04.255565,2.7776429331284580,2020-07-08 20:29:04.598858,2.7776429331284581,2020-07-08 20:29:04.972142,2.7776429331284582,2020-07-08 20:29:05.355527,2.7776429331284583,2020-07-08 20:29:05.833309,2.8207149299193384,2020-07-08 20:29:06.288007,2.8207149299193385,2020-07-08 20:29:06.648626,2.8207149299193386,2020-07-08 20:29:07.032695,2.8207149299193387,2020-07-08 20:29:07.405839,2.8207149299193388,2020-07-08 20:29:07.779929,2.8207149299193389,2020-07-08 20:29:08.140304,2.8207149299193390,2020-07-08 20:29:08.440754,2.8207149299193391,2020-07-08 20:29:08.786360,2.8207149299193392,2020-07-08 20:29:09.121619,2.8207149299193393,2020-07-08 20:29:09.529904,2.8636714516741594,2020-07-08 20:29:09.844240,2.8636714516741595,2020-07-08 20:29:10.245728,2.8636714516741596,2020-07-08 20:29:10.605279,2.8636714516741597,2020-07-08 20:29:11.010986,2.8636714516741598,2020-07-08 20:29:11.375824,2.8636714516741599,2020-07-08 20:29:11.800690,2.86367145167415100,2020-07-08 20:29:12.239249,2.86367145167415101,2020-07-08 20:29:12.555269,2.86367145167415102,2020-07-08 20:29:13.004095,2.86367145167415103,2020-07-08 20:29:13.489504,2.90651300016394104,2020-07-08 20:29:13.969913,2.90651300016394105,2020-07-08 20:29:14.394482,2.90651300016394106,2020-07-08 20:29:14.779728,2.90651300016394107,2020-07-08 20:29:15.101209,2.90651300016394108,2020-07-08 20:29:15.485973,2.90651300016394109,2020-07-08 20:29:15.946693,2.90651300016394110,2020-07-08 20:29:16.243381,2.90651300016394111,2020-07-08 20:29:16.577645,2.90651300016394112,2020-07-08 20:29:16.923002,2.94924007438973113,2020-07-08 20:29:17.332324,2.94924007438973114,2020-07-08 20:29:17.694225,2.94924007438973115,2020-07-08 20:29:17.971486,2.94924007438973116,2020-07-08 20:29:18.334660,2.94924007438973117,2020-07-08 20:29:18.684472,2.94924007438973118,2020-07-08 20:29:19.005423,2.94924007438973119,2020-07-08 20:29:19.436381,2.94924007438973120,2020-07-08 20:29:19.813801,2.94924007438973121,2020-07-08 20:29:20.103275,2.94924007438973122,2020-07-08 20:29:20.522909,2.99185317060993123,2020-07-08 20:29:20.859823,2.99185317060993124,2020-07-08 20:29:21.177341,2.99185317060993125,2020-07-08 20:29:21.550695,2.99185317060993126,2020-07-08 20:29:21.973034,2.99185317060993127,2020-07-08 20:29:22.333233,2.99185317060993128,2020-07-08 20:29:22.757350,2.99185317060993129,2020-07-08 20:29:23.171150,2.99185317060993130,2020-07-08 20:29:23.600402,3.03435278236701131,2020-07-08 20:29:23.938227,3.03435278236701132,2020-07-08 20:29:24.293745,3.03435278236701133,2020-07-08 20:29:24.641596,3.03435278236701134,2020-07-08 20:29:25.104151,3.03435278236701135,2020-07-08 20:29:25.413716,3.03435278236701136,2020-07-08 20:29:25.736472,3.03435278236701137,2020-07-08 20:29:26.109889,3.03435278236701138,2020-07-08 20:29:26.450497,3.03435278236701139,2020-07-08 20:29:26.818627,3.03435278236701140,2020-07-08 20:29:27.194487,3.03435278236701141,2020-07-08 20:29:27.587266,3.09338917779648142,2020-07-08 20:29:27.990395,3.09338917779648143,2020-07-08 20:29:28.316872,3.09338917779648144,2020-07-08 20:29:28.720896,3.09338917779648145,2020-07-08 20:29:29.118825,3.09338917779648146,2020-07-08 20:29:29.560689,3.09338917779648147,2020-07-08 20:29:29.957253,3.09338917779648148,2020-07-08 20:29:30.385020,3.09338917779648149,2020-07-08 20:29:30.784707,3.10124024887975150,2020-07-08 20:29:31.176202,3.10124024887975151,2020-07-08 20:29:31.525422,3.10124024887975152,2020-07-08 20:29:31.907775,3.10124024887975153,2020-07-08 20:29:32.305163,3.10124024887975154,2020-07-08 20:29:32.713706,3.10124024887975155,2020-07-08 20:29:33.100418,3.10124024887975156,2020-07-08 20:29:33.452282,3.10124024887975157,2020-07-08 20:29:33.889132,3.10124024887975158,2020-07-08 20:29:34.309023,3.17524255236926159,2020-07-08 20:29:34.725687,3.17524255236926160,2020-07-08 20:29:35.109127,3.17524255236926161,2020-07-08 20:29:35.503090,3.17524255236926162,2020-07-08 20:29:35.841365,3.17524255236926163,2020-07-08 20:29:36.203345,3.17524255236926164,2020-07-08 20:29:36.617263,3.17524255236926165,2020-07-08 20:29:37.087369,3.17524255236926166,2020-07-08 20:29:37.442123,3.17524255236926167,2020-07-08 20:29:37.859567,3.17524255236926168,2020-07-08 20:29:38.217673,3.26049022230087169,2020-07-08 20:29:38.641056,3.26049022230087170,2020-07-08 20:29:38.972453,3.26049022230087171,2020-07-08 20:29:39.455048,3.26049022230087172,2020-07-08 20:29:39.841259,3.26049022230087173,2020-07-08 20:29:40.236298,3.26049022230087174,2020-07-08 20:29:40.642242,3.26049022230087175,2020-07-08 20:29:40.996801,3.26049022230087176,2020-07-08 20:29:41.341240,3.26049022230087177,2020-07-08 20:29:41.743404,3.34557709093181178,2020-07-08 20:29:42.038495,3.34557709093181179,2020-07-08 20:29:42.481044,3.34557709093181180,2020-07-08 20:29:42.813097,3.34557709093181181,2020-07-08 20:29:43.189752,3.34557709093181182,2020-07-08 20:29:43.612357,3.34557709093181183,2020-07-08 20:29:43.942015,3.34557709093181184,2020-07-08 20:29:44.375830,3.34557709093181185,2020-07-08 20:29:44.763670,3.34557709093181186,2020-07-08 20:29:45.238441,3.43050348244508187,2020-07-08 20:29:45.570815,3.43050348244508188,2020-07-08 20:29:45.978260,3.43050348244508189,2020-07-08 20:29:46.428842,3.43050348244508190,2020-07-08 20:29:46.794643,3.43050348244508191,2020-07-08 20:29:47.181372,3.43050348244508192,2020-07-08 20:29:47.532529,3.43050348244508193,2020-07-08 20:29:47.947467,3.43050348244508194,2020-07-08 20:29:48.353680,3.43050348244508195,2020-07-08 20:29:48.771961,3.51526971862927196,2020-07-08 20:29:49.209393,3.51526971862927197,2020-07-08 20:29:49.679290,3.51526971862927198,2020-07-08 20:29:50.076473,3.51526971862927199,2020-07-08 20:29:50.389503,3.51526971862927200,2020-07-08 20:29:50.789309,3.51526971862927201,2020-07-08 20:29:51.153670,3.51526971862927202,2020-07-08 20:29:51.601804,3.51526971862927203,2020-07-08 20:29:52.016129,3.51526971862927204,2020-07-08 20:29:52.416404,3.59987611895166205,2020-07-08 20:29:52.769468,3.59987611895166206,2020-07-08 20:29:53.207932,3.59987611895166207,2020-07-08 20:29:53.603744,3.59987611895166208,2020-07-08 20:29:53.864390,3.59987611895166209,2020-07-08 20:29:54.293067,3.59987611895166210,2020-07-08 20:29:54.661060,3.59987611895166211,2020-07-08 20:29:54.991033,3.59987611895166212,2020-07-08 20:29:55.343621,3.59987611895166213,2020-07-08 20:29:55.729850,3.59987611895166214,2020-07-08 20:29:56.141982,3.6843230006282215,2020-07-08 20:29:56.544251,3.6843230006282216,2020-07-08 20:29:56.918147,3.6843230006282217,2020-07-08 20:29:57.358582,3.6843230006282218,2020-07-08 20:29:57.806206,3.6843230006282219,2020-07-08 20:29:58.127432,3.6843230006282220,2020-07-08 20:29:58.520648,3.6843230006282221,2020-07-08 20:29:58.967138,3.6843230006282222,2020-07-08 20:29:59.359919,3.6843230006282223,2020-07-08 20:29:59.749499,3.76861067869078224,2020-07-08 20:30:00.168501,3.76861067869078225,2020-07-08 20:30:00.637057,3.76861067869078226,2020-07-08 20:30:01.003479,3.76861067869078227,2020-07-08 20:30:01.392291,3.76861067869078228,2020-07-08 20:30:01.853353,3.76861067869078229,2020-07-08 20:30:02.176430,3.76861067869078230,2020-07-08 20:30:02.553850,3.76861067869078231,2020-07-08 20:30:02.883829,3.76861067869078232,2020-07-08 20:30:03.303726,3.76861067869078233,2020-07-08 20:30:03.712111,3.85273946605152234,2020-07-08 20:30:04.056237,3.85273946605152235,2020-07-08 20:30:04.516791,3.85273946605152236,2020-07-08 20:30:04.904826,3.85273946605152237,2020-07-08 20:30:05.264914,3.85273946605152238,2020-07-08 20:30:05.627217,3.85273946605152239,2020-07-08 20:30:05.982691,3.85273946605152240,2020-07-08 20:30:06.329709,3.85273946605152241,2020-07-08 20:30:06.727835,3.85273946605152242,2020-07-08 20:30:07.140986,3.85273946605152243,2020-07-08 20:30:07.591590,3.93670967356448244,2020-07-08 20:30:07.871776,3.93670967356448245,2020-07-08 20:30:08.342837,3.93670967356448246,2020-07-08 20:30:08.786389,3.93670967356448247,2020-07-08 20:30:09.146627,3.93670967356448248,2020-07-08 20:30:09.548723,3.93670967356448249,2020-07-08 20:30:09.981502,3.93670967356448250,2020-07-08 20:30:10.302633,3.93670967356448251,2020-07-08 20:30:10.739626,3.93670967356448252,2020-07-08 20:30:11.212815,4.02052161008486253,2020-07-08 20:30:11.591507,4.02052161008486254,2020-07-08 20:30:11.941376,4.02052161008486255,2020-07-08 20:30:12.306805,4.02052161008486256,2020-07-08 20:30:12.676414,4.02052161008486257,2020-07-08 20:30:13.094691,4.02052161008486258,2020-07-08 20:30:13.443021,4.02052161008486259,2020-07-08 20:30:13.907228,4.02052161008486260,2020-07-08 20:30:14.290043,4.02052161008486261,2020-07-08 20:30:14.721936,4.10732327402867262,2020-07-08 20:30:15.180572,4.10732327402867263,2020-07-08 20:30:15.604589,4.10732327402867264,2020-07-08 20:30:16.090315,4.10732327402867265,2020-07-08 20:30:16.440334,4.10732327402867266,2020-07-08 20:30:16.861186,4.10732327402867267,2020-07-08 20:30:17.187727,4.10732327402867268,2020-07-08 20:30:17.498911,4.10732327402867269,2020-07-08 20:30:17.823800,4.10732327402867270,2020-07-08 20:30:18.140772,4.19396348337101271,2020-07-08 20:30:18.509786,4.19396348337101272,2020-07-08 20:30:18.876354,4.19396348337101273,2020-07-08 20:30:19.264916,4.19396348337101274,2020-07-08 20:30:19.695797,4.19396348337101275,2020-07-08 20:30:19.978177,4.19396348337101276,2020-07-08 20:30:20.294141,4.19396348337101277,2020-07-08 20:30:20.700385,4.19396348337101278,2020-07-08 20:30:21.039931,4.19396348337101279,2020-07-08 20:30:21.390351,4.19396348337101280,2020-07-08 20:30:21.749919,4.28044254450352281,2020-07-08 20:30:22.201034,4.28044254450352282,2020-07-08 20:30:22.664511,4.28044254450352283,2020-07-08 20:30:23.007747,4.28044254450352284,2020-07-08 20:30:23.468036,4.28044254450352285,2020-07-08 20:30:23.856437,4.28044254450352286,2020-07-08 20:30:24.314647,4.28044254450352287,2020-07-08 20:30:24.698778,4.28044254450352288,2020-07-08 20:30:25.161537,4.28044254450352289,2020-07-08 20:30:25.503642,4.28044254450352290,2020-07-08 20:30:25.785897,4.36676076193629291,2020-07-08 20:30:26.203283,4.36676076193629292,2020-07-08 20:30:26.518500,4.36676076193629293,2020-07-08 20:30:26.901469,4.36676076193629294,2020-07-08 20:30:27.261913,4.36676076193629295,2020-07-08 20:30:27.743122,4.36676076193629296,2020-07-08 20:30:28.043945,4.36676076193629297,2020-07-08 20:30:28.494038,4.36676076193629298,2020-07-08 20:30:28.788691,4.36676076193629299,2020-07-08 20:30:29.158320,4.36676076193629300,2020-07-08 20:30:29.550261,4.45291843835061301,2020-07-08 20:30:29.949574,4.45291843835061302,2020-07-08 20:30:30.315456,4.45291843835061303,2020-07-08 20:30:30.704967,4.45291843835061304,2020-07-08 20:30:31.170703,4.45291843835061305,2020-07-08 20:30:31.540912,4.45291843835061306,2020-07-08 20:30:31.969700,4.45291843835061307,2020-07-08 20:30:32.358054,4.45291843835061308,2020-07-08 20:30:32.660581,4.45291843835061309,2020-07-08 20:30:33.140719,4.53891587464959310,2020-07-08 20:30:33.454904,4.53891587464959311,2020-07-08 20:30:33.843838,4.53891587464959312,2020-07-08 20:30:34.200890,4.53891587464959313,2020-07-08 20:30:34.554503,4.53891587464959314,2020-07-08 20:30:34.916786,4.53891587464959315,2020-07-08 20:30:35.229532,4.53891587464959316,2020-07-08 20:30:35.596131,4.53891587464959317,2020-07-08 20:30:36.008011,4.53891587464959318,2020-07-08 20:30:36.506777,4.53891587464959319,2020-07-08 20:30:36.884250,4.62475337000683320,2020-07-08 20:30:37.262252,4.62475337000683321,2020-07-08 20:30:37.713082,4.62475337000683322,2020-07-08 20:30:38.059273,4.62475337000683323,2020-07-08 20:30:38.508082,4.62475337000683324,2020-07-08 20:30:38.930915,4.62475337000683325,2020-07-08 20:30:39.360052,4.62475337000683326,2020-07-08 20:30:39.841277,4.62475337000683327,2020-07-08 20:30:40.252229,4.62475337000683328,2020-07-08 20:30:40.741148,4.62475337000683329,2020-07-08 20:30:41.157085,4.71043122191311330,2020-07-08 20:30:41.618808,4.71043122191311331,2020-07-08 20:30:42.060351,4.71043122191311332,2020-07-08 20:30:42.387274,4.71043122191311333,2020-07-08 20:30:42.728459,4.71043122191311334,2020-07-08 20:30:43.105131,4.71043122191311335,2020-07-08 20:30:43.470171,4.71043122191311336,2020-07-08 20:30:43.866379,4.71043122191311337,2020-07-08 20:30:44.309549,4.71043122191311338,2020-07-08 20:30:44.689162,4.71043122191311339,2020-07-08 20:30:45.164937,4.79594972622128340,2020-07-08 20:30:45.564794,4.79594972622128341,2020-07-08 20:30:45.900113,4.79594972622128342,2020-07-08 20:30:46.313926,4.79594972622128343,2020-07-08 20:30:46.774856,4.79594972622128344,2020-07-08 20:30:47.216360,4.79594972622128345,2020-07-08 20:30:47.689304,4.79594972622128346,2020-07-08 20:30:48.076030,4.79594972622128347,2020-07-08 20:30:48.482613,4.79594972622128348,2020-07-08 20:30:48.934072,4.79594972622128349,2020-07-08 20:30:49.353241,4.88130917718938350,2020-07-08 20:30:49.741181,4.88130917718938351,2020-07-08 20:30:50.089238,4.88130917718938352,2020-07-08 20:30:50.549823,4.88130917718938353,2020-07-08 20:30:50.984267,4.88130917718938354,2020-07-08 20:30:51.383602,4.88130917718938355,2020-07-08 20:30:51.870368,4.88130917718938356,2020-07-08 20:30:52.285874,4.88130917718938357,2020-07-08 20:30:52.775900,4.88130917718938358,2020-07-08 20:30:53.167589,4.96650986752218359,2020-07-08 20:30:53.631452,4.96650986752218360,2020-07-08 20:30:54.044811,4.96650986752218361,2020-07-08 20:30:54.497608,4.96650986752218362,2020-07-08 20:30:54.996739,4.96650986752218363,2020-07-08 20:30:55.441752,4.96650986752218364,2020-07-08 20:30:55.913850,4.96650986752218365,2020-07-08 20:30:56.237143,4.96650986752218366,2020-07-08 20:30:56.623696,4.96650986752218367,2020-07-08 20:30:56.962508,4.96650986752218368,2020-07-08 20:30:57.440623,5.00024328180808369,2020-07-08 20:30:57.854595,5.00024328180808370,2020-07-08 20:30:58.323118,5.00024328180808371,2020-07-08 20:30:58.670270,5.00024328180808372,2020-07-08 20:30:59.101899,5.00024328180808373,2020-07-08 20:30:59.603684,5.00024328180808374,2020-07-08 20:30:59.973649,5.00024328180808375,2020-07-08 20:31:00.457008,5.00024328180808376,2020-07-08 20:31:00.990882,5.00024328180808377,2020-07-08 20:31:01.533875,4.9386927806907378,2020-07-08 20:31:02.028886,4.9386927806907379,2020-07-08 20:31:02.459931,4.9386927806907380,2020-07-08 20:31:03.016962,4.9386927806907381,2020-07-08 20:31:03.364116,4.9386927806907382,2020-07-08 20:31:03.863410,4.9386927806907383,2020-07-08 20:31:04.358594,4.9386927806907384,2020-07-08 20:31:04.817506,4.9386927806907385,2020-07-08 20:31:05.257087,4.9386927806907386,2020-07-08 20:31:05.554967,4.9386927806907387,2020-07-08 20:31:06.021309,4.86462420639424388,2020-07-08 20:31:06.475580,4.86462420639424389,2020-07-08 20:31:06.894755,4.86462420639424390,2020-07-08 20:31:07.441715,4.86462420639424391,2020-07-08 20:31:07.890073,4.86462420639424392,2020-07-08 20:31:08.323009,4.86462420639424393,2020-07-08 20:31:08.724575,4.86462420639424394,2020-07-08 20:31:09.062652,4.86462420639424395,2020-07-08 20:31:09.440646,4.79086601675773396,2020-07-08 20:31:09.777320,4.79086601675773397,2020-07-08 20:31:10.206072,4.79086601675773398,2020-07-08 20:31:10.607579,4.79086601675773399,2020-07-08 20:31:11.021616,4.79086601675773400,2020-07-08 20:31:11.468625,4.79086601675773401,2020-07-08 20:31:11.815332,4.79086601675773402,2020-07-08 20:31:12.216034,4.79086601675773403,2020-07-08 20:31:12.574914,4.79086601675773404,2020-07-08 20:31:13.012368,4.79086601675773405,2020-07-08 20:31:13.463679,4.71741305240339406,2020-07-08 20:31:13.929524,4.71741305240339407,2020-07-08 20:31:14.280556,4.71741305240339408,2020-07-08 20:31:14.661557,4.71741305240339409,2020-07-08 20:31:15.100936,4.71741305240339410,2020-07-08 20:31:15.464727,4.71741305240339411,2020-07-08 20:31:15.970393,4.71741305240339412,2020-07-08 20:31:16.431107,4.71741305240339413,2020-07-08 20:31:16.950895,4.64426036153742414,2020-07-08 20:31:17.413866,4.64426036153742415,2020-07-08 20:31:17.978804,4.64426036153742416,2020-07-08 20:31:18.473683,4.64426036153742417,2020-07-08 20:31:18.915814,4.64426036153742418,2020-07-08 20:31:19.269891,4.64426036153742419,2020-07-08 20:31:19.673721,4.64426036153742420,2020-07-08 20:31:20.034291,4.64426036153742421,2020-07-08 20:31:20.512473,4.64426036153742422,2020-07-08 20:31:20.828733,4.64426036153742423,2020-07-08 20:31:21.252201,4.57140318268839424,2020-07-08 20:31:21.628537,4.57140318268839425,2020-07-08 20:31:22.119449,4.57140318268839426,2020-07-08 20:31:22.484057,4.57140318268839427,2020-07-08 20:31:22.919589,4.57140318268839428,2020-07-08 20:31:23.401737,4.57140318268839429,2020-07-08 20:31:23.816174,4.57140318268839430,2020-07-08 20:31:24.180096,4.57140318268839431,2020-07-08 20:31:24.548671,4.57140318268839432,2020-07-08 20:31:25.028142,4.49883692987014433,2020-07-08 20:31:25.488648,4.49883692987014434,2020-07-08 20:31:25.909479,4.49883692987014435,2020-07-08 20:31:26.304560,4.49883692987014436,2020-07-08 20:31:26.720765,4.49883692987014437,2020-07-08 20:31:27.120412,4.49883692987014438,2020-07-08 20:31:27.560325,4.49883692987014439,2020-07-08 20:31:28.026564,4.49883692987014440,2020-07-08 20:31:28.450471,4.49883692987014441,2020-07-08 20:31:28.777928,4.42655717968321442,2020-07-08 20:31:29.218825,4.42655717968321443,2020-07-08 20:31:29.588783,4.42655717968321444,2020-07-08 20:31:29.945332,4.42655717968321445,2020-07-08 20:31:30.306173,4.42655717968321446,2020-07-08 20:31:30.784805,4.42655717968321447,2020-07-08 20:31:31.140315,4.42655717968321448,2020-07-08 20:31:31.555374,4.42655717968321449,2020-07-08 20:31:32.011919,4.42655717968321450,2020-07-08 20:31:32.379468,4.42655717968321451,2020-07-08 20:31:32.719871,4.35455965999381452,2020-07-08 20:31:33.103600,4.35455965999381453,2020-07-08 20:31:33.581910,4.35455965999381454,2020-07-08 20:31:34.002449,4.35455965999381455,2020-07-08 20:31:34.392023,4.35455965999381456,2020-07-08 20:31:34.792751,4.35455965999381457,2020-07-08 20:31:35.220997,4.35455965999381458,2020-07-08 20:31:35.551629,4.35455965999381459,2020-07-08 20:31:35.969263,4.35455965999381460,2020-07-08 20:31:36.384061,4.35455965999381461,2020-07-08 20:31:36.702130,4.35455965999381462,2020-07-08 20:31:37.127439,4.28284023991559463,2020-07-08 20:31:37.450826,4.28284023991559464,2020-07-08 20:31:37.823566,4.28284023991559465,2020-07-08 20:31:38.213504,4.28284023991559466,2020-07-08 20:31:38.635880,4.28284023991559467,2020-07-08 20:31:39.074767,4.28284023991559468,2020-07-08 20:31:39.479314,4.28284023991559469,2020-07-08 20:31:39.838315,4.28284023991559470,2020-07-08 20:31:40.284011,4.28284023991559471,2020-07-08 20:31:40.715386,4.28284023991559472,2020-07-08 20:31:41.036389,4.21139492088135473,2020-07-08 20:31:41.490110,4.21139492088135474,2020-07-08 20:31:41.893842,4.21139492088135475,2020-07-08 20:31:42.283934,4.21139492088135476,2020-07-08 20:31:42.731925,4.21139492088135477,2020-07-08 20:31:43.161163,4.21139492088135478,2020-07-08 20:31:43.660188,4.21139492088135479,2020-07-08 20:31:44.228956,4.21139492088135480,2020-07-08 20:31:44.696745,4.14021982863619481,2020-07-08 20:31:45.103286,4.14021982863619482,2020-07-08 20:31:45.518785,4.14021982863619483,2020-07-08 20:31:45.966616,4.14021982863619484,2020-07-08 20:31:46.496744,4.14021982863619485,2020-07-08 20:31:46.866966,4.14021982863619486,2020-07-08 20:31:47.255227,4.14021982863619487,2020-07-08 20:31:47.637547,4.14021982863619488,2020-07-08 20:31:48.029472,4.14021982863619489,2020-07-08 20:31:48.417551,4.06931120601749490,2020-07-08 20:31:48.844436,4.06931120601749491,2020-07-08 20:31:49.243554,4.06931120601749492,2020-07-08 20:31:49.598383,4.06931120601749493,2020-07-08 20:31:50.007218,4.06931120601749494,2020-07-08 20:31:50.373197,4.06931120601749495,2020-07-08 20:31:50.765206,4.06931120601749496,2020-07-08 20:31:51.143534,4.06931120601749497,2020-07-08 20:31:51.562090,4.06931120601749498,2020-07-08 20:31:51.942100,4.06931120601749499,2020-07-08 20:31:52.268328,3.99866540641227500,2020-07-08 20:31:52.693439,3.99866540641227501,2020-07-08 20:31:53.065270,3.99866540641227502,2020-07-08 20:31:53.377156,3.99866540641227503,2020-07-08 20:31:53.826262,3.99866540641227504,2020-07-08 20:31:54.171200,3.99866540641227505,2020-07-08 20:31:54.572189,3.99866540641227506,2020-07-08 20:31:55.004693,3.99866540641227507,2020-07-08 20:31:55.396453,3.99866540641227508,2020-07-08 20:31:55.681696,3.99866540641227509,2020-07-08 20:31:56.111270,3.92827888780228510,2020-07-08 20:31:56.465874,3.92827888780228511,2020-07-08 20:31:56.865176,3.92827888780228512,2020-07-08 20:31:57.330544,3.92827888780228513,2020-07-08 20:31:57.805323,3.92827888780228514,2020-07-08 20:31:58.262708,3.92827888780228515,2020-07-08 20:31:58.650269,3.92827888780228516,2020-07-08 20:31:59.050459,3.92827888780228517,2020-07-08 20:31:59.510389,3.92827888780228518,2020-07-08 20:31:59.914469,3.85814820732232519,2020-07-08 20:32:00.308869,3.85814820732232520,2020-07-08 20:32:00.768372,3.85814820732232521,2020-07-08 20:32:01.196064,3.85814820732232522,2020-07-08 20:32:01.582142,3.85814820732232523,2020-07-08 20:32:02.031057,3.85814820732232524,2020-07-08 20:32:02.449654,3.85814820732232525,2020-07-08 20:32:02.841565,3.85814820732232526,2020-07-08 20:32:03.134074,3.85814820732232527,2020-07-08 20:32:03.511398,3.85814820732232528,2020-07-08 20:32:03.864476,3.78827001626973529,2020-07-08 20:32:04.181604,3.78827001626973530,2020-07-08 20:32:04.555725,3.78827001626973531,2020-07-08 20:32:04.881042,3.78827001626973532,2020-07-08 20:32:05.270505,3.78827001626973533,2020-07-08 20:32:05.706725,3.78827001626973534,2020-07-08 20:32:06.049139,3.78827001626973535,2020-07-08 20:32:06.499251,3.78827001626973536,2020-07-08 20:32:06.878882,3.78827001626973537,2020-07-08 20:32:07.318654,3.71864105551252538,2020-07-08 20:32:07.790167,3.71864105551252539,2020-07-08 20:32:08.126193,3.71864105551252540,2020-07-08 20:32:08.624834,3.71864105551252541,2020-07-08 20:32:08.949063,3.71864105551252542,2020-07-08 20:32:09.355936,3.71864105551252543,2020-07-08 20:32:09.883561,3.71864105551252544,2020-07-08 20:32:10.232110,3.71864105551252545,2020-07-08 20:32:10.698429,3.71864105551252546,2020-07-08 20:32:11.165604,3.71864105551252547,2020-07-08 20:32:11.617793,3.6492581512515548,2020-07-08 20:32:11.975101,3.6492581512515549,2020-07-08 20:32:12.381480,3.6492581512515550,2020-07-08 20:32:12.768413,3.6492581512515551,2020-07-08 20:32:13.194284,3.6492581512515552,2020-07-08 20:32:13.601585,3.6492581512515553,2020-07-08 20:32:14.090568,3.6492581512515554,2020-07-08 20:32:14.470957,3.6492581512515555,2020-07-08 20:32:14.953391,3.6492581512515556,2020-07-08 20:32:15.323223,3.58011821109852557,2020-07-08 20:32:15.613148,3.58011821109852558,2020-07-08 20:32:15.883162,3.58011821109852559,2020-07-08 20:32:16.326159,3.58011821109852560,2020-07-08 20:32:16.751269,3.58011821109852561,2020-07-08 20:32:17.180351,3.58011821109852562,2020-07-08 20:32:17.601986,3.58011821109852563,2020-07-08 20:32:18.035790,3.58011821109852564,2020-07-08 20:32:18.413820,3.58011821109852565,2020-07-08 20:32:18.838819,3.58011821109852566,2020-07-08 20:32:19.189390,3.51121822043783567,2020-07-08 20:32:19.676370,3.51121822043783568,2020-07-08 20:32:20.129960,3.51121822043783569,2020-07-08 20:32:20.511014,3.51121822043783570,2020-07-08 20:32:20.881816,3.51121822043783571,2020-07-08 20:32:21.350512,3.51121822043783572,2020-07-08 20:32:21.731367,3.51121822043783573,2020-07-08 20:32:22.182858,3.51121822043783574,2020-07-08 20:32:22.668998,3.51121822043783575,2020-07-08 20:32:23.039091,3.44255523904231576,2020-07-08 20:32:23.525246,3.44255523904231577,2020-07-08 20:32:23.934547,3.44255523904231578,2020-07-08 20:32:24.324199,3.44255523904231579,2020-07-08 20:32:24.739425,3.44255523904231580,2020-07-08 20:32:25.117860,3.44255523904231581,2020-07-08 20:32:25.470609,3.44255523904231582,2020-07-08 20:32:25.857694,3.44255523904231583,2020-07-08 20:32:26.255062,3.44255523904231584,2020-07-08 20:32:26.667932,3.37412639791988585,2020-07-08 20:32:27.123468,3.37412639791988586,2020-07-08 20:32:27.573508,3.37412639791988587,2020-07-08 20:32:27.978266,3.37412639791988588,2020-07-08 20:32:28.317374,3.37412639791988589,2020-07-08 20:32:28.797763,3.37412639791988590,2020-07-08 20:32:29.121645,3.37412639791988591,2020-07-08 20:32:29.587488,3.37412639791988592,2020-07-08 20:32:29.997187,3.37412639791988593,2020-07-08 20:32:30.377492,3.37412639791988594,2020-07-08 20:32:30.720319,3.37412639791988595,2020-07-08 20:32:31.044780,3.30592889636853596,2020-07-08 20:32:31.532862,3.30592889636853597,2020-07-08 20:32:31.993145,3.30592889636853598,2020-07-08 20:32:32.421297,3.30592889636853599,2020-07-08 20:32:32.924178,3.30592889636853600,2020-07-08 20:32:33.323966,3.30592889636853601,2020-07-08 20:32:33.726914,3.30592889636853602,2020-07-08 20:32:34.158679,3.30592889636853603,2020-07-08 20:32:34.556984,3.30592889636853604,2020-07-08 20:32:35.003160,3.23795999922091605,2020-07-08 20:32:35.494463,3.23795999922091606,2020-07-08 20:32:35.959829,3.23795999922091607,2020-07-08 20:32:36.395141,3.23795999922091608,2020-07-08 20:32:36.933046,3.23795999922091609,2020-07-08 20:32:37.261607,3.23795999922091610,2020-07-08 20:32:37.648037,3.23795999922091611,2020-07-08 20:32:38.159353,3.23795999922091612,2020-07-08 20:32:38.685167,3.23795999922091613,2020-07-08 20:32:39.225590,3.23795999922091614,2020-07-08 20:32:39.681209,3.16787256765909615,2020-07-08 20:32:40.034696,3.16787256765909616,2020-07-08 20:32:40.433498,3.16787256765909617,2020-07-08 20:32:40.836186,3.16787256765909618,2020-07-08 20:32:41.242246,3.16787256765909619,2020-07-08 20:32:41.647956,3.16787256765909620,2020-07-08 20:32:42.084657,3.16787256765909621,2020-07-08 20:32:42.495065,3.16787256765909622,2020-07-08 20:32:42.910437,3.16787256765909623,2020-07-08 20:32:43.294889,3.09824668460729624,2020-07-08 20:32:43.754809,3.09824668460729625,2020-07-08 20:32:44.185256,3.09824668460729626,2020-07-08 20:32:44.631318,3.09824668460729627,2020-07-08 20:32:44.972914,3.09824668460729628,2020-07-08 20:32:45.421174,3.09824668460729629,2020-07-08 20:32:45.869235,3.09824668460729630,2020-07-08 20:32:46.325174,3.09824668460729631,2020-07-08 20:32:46.732902,3.09824668460729632,2020-07-08 20:32:47.188672,3.09824668460729633,2020-07-08 20:32:47.495271,3.09801457329485634,2020-07-08 20:32:47.868666,3.09801457329485635,2020-07-08 20:32:48.329298,3.09801457329485636,2020-07-08 20:32:48.810444,3.09801457329485637,2020-07-08 20:32:49.247395,3.09801457329485638,2020-07-08 20:32:49.573458,3.09801457329485639,2020-07-08 20:32:50.050054,3.09801457329485640,2020-07-08 20:32:50.506733,3.09801457329485641,2020-07-08 20:32:50.918400,3.09801457329485642,2020-07-08 20:32:51.336690,3.09801457329485643,2020-07-08 20:32:51.785363,3.09801457329485644,2020-07-08 20:32:52.141210,3.09801457329485645,2020-07-08 20:32:52.584477,3.09801457329485646,2020-07-08 20:32:53.023002,3.02838192620058647,2020-07-08 20:32:53.525561,3.02838192620058648,2020-07-08 20:32:53.974998,3.02838192620058649,2020-07-08 20:32:54.248287,3.02838192620058650,2020-07-08 20:32:54.597029,3.02838192620058651,2020-07-08 20:32:55.060639,3.02838192620058652,2020-07-08 20:32:55.568474,3.02838192620058653,2020-07-08 20:32:55.955164,3.02838192620058654,2020-07-08 20:32:56.454833,3.02838192620058655,2020-07-08 20:32:57.047905,2.95897285812654656,2020-07-08 20:32:57.683397,2.95897285812654657,2020-07-08 20:32:58.330667,2.95897285812654658,2020-07-08 20:32:58.732522,2.95897285812654659,2020-07-08 20:32:59.213039,2.95897285812654660,2020-07-08 20:32:59.716635,2.95897285812654661,2020-07-08 20:33:00.227215,2.95897285812654662,2020-07-08 20:33:00.698970,2.95897285812654663,2020-07-08 20:33:01.190251,2.95897285812654664,2020-07-08 20:33:01.669079,2.88978489866665,2020-07-08 20:33:02.094596,2.88978489866666,2020-07-08 20:33:02.575664,2.88978489866667,2020-07-08 20:33:02.980383,2.88978489866668,2020-07-08 20:33:03.367679,2.88978489866669,2020-07-08 20:33:03.829124,2.88978489866670,2020-07-08 20:33:04.292761,2.88978489866671,2020-07-08 20:33:04.765395,2.88978489866672,2020-07-08 20:33:05.377076,2.88978489866673,2020-07-08 20:33:05.687572,2.82081563017999674,2020-07-08 20:33:06.123994,2.82081563017999675,2020-07-08 20:33:06.600177,2.82081563017999676,2020-07-08 20:33:07.007888,2.82081563017999677,2020-07-08 20:33:07.457274,2.82081563017999678,2020-07-08 20:33:07.871450,2.82081563017999679,2020-07-08 20:33:08.327550,2.82081563017999680,2020-07-08 20:33:08.812344,2.82081563017999681,2020-07-08 20:33:09.142353,2.82081563017999682,2020-07-08 20:33:09.550029,2.82081563017999683,2020-07-08 20:33:09.980611,2.75206268602651684,2020-07-08 20:33:10.447756,2.75206268602651685,2020-07-08 20:33:10.735526,2.75206268602651686,2020-07-08 20:33:11.091053,2.75206268602651687,2020-07-08 20:33:11.413476,2.75206268602651688,2020-07-08 20:33:11.824940,2.75206268602651689,2020-07-08 20:33:12.176331,2.75206268602651690,2020-07-08 20:33:12.660741,2.75206268602651691,2020-07-08 20:33:13.219919,2.75206268602651692,2020-07-08 20:33:13.669643,2.68352374876937693,2020-07-08 20:33:14.141746,2.68352374876937694,2020-07-08 20:33:14.548986,2.68352374876937695,2020-07-08 20:33:14.981666,2.68352374876937696,2020-07-08 20:33:15.480604,2.68352374876937697,2020-07-08 20:33:15.827935,2.68352374876937698,2020-07-08 20:33:16.208436,2.68352374876937699,2020-07-08 20:33:16.625874,2.68352374876937700,2020-07-08 20:33:17.146640,2.68352374876937701,2020-07-08 20:33:17.567500,2.6151965485701702,2020-07-08 20:33:18.081032,2.6151965485701703,2020-07-08 20:33:18.474050,2.6151965485701704,2020-07-08 20:33:18.823757,2.6151965485701705,2020-07-08 20:33:19.162791,2.6151965485701706,2020-07-08 20:33:19.558415,2.6151965485701707,2020-07-08 20:33:19.880530,2.6151965485701708,2020-07-08 20:33:20.275021,2.6151965485701709,2020-07-08 20:33:20.644374,2.6151965485701710,2020-07-08 20:33:21.053866,2.54707886163004711,2020-07-08 20:33:21.462672,2.54707886163004712,2020-07-08 20:33:21.801422,2.54707886163004713,2020-07-08 20:33:22.197272,2.54707886163004714,2020-07-08 20:33:22.628876,2.54707886163004715,2020-07-08 20:33:23.052538,2.54707886163004716,2020-07-08 20:33:23.518770,2.54707886163004717,2020-07-08 20:33:23.823098,2.54707886163004718,2020-07-08 20:33:24.175203,2.54707886163004719,2020-07-08 20:33:24.530854,2.54707886163004720,2020-07-08 20:33:24.902935,2.47916850871924721,2020-07-08 20:33:25.355643,2.47916850871924722,2020-07-08 20:33:25.717315,2.47916850871924723,2020-07-08 20:33:26.150214,2.47916850871924724,2020-07-08 20:33:26.583320,2.47916850871924725,2020-07-08 20:33:26.886235,2.47916850871924726,2020-07-08 20:33:27.260338,2.47916850871924727,2020-07-08 20:33:27.620436,2.47916850871924728,2020-07-08 20:33:27.912345,2.47916850871924729,2020-07-08 20:33:28.300226,2.47916850871924730,2020-07-08 20:33:28.685115,2.4114633537807731,2020-07-08 20:33:29.132802,2.4114633537807732,2020-07-08 20:33:29.562512,2.4114633537807733,2020-07-08 20:33:30.034519,2.4114633537807734,2020-07-08 20:33:30.408859,2.4114633537807735,2020-07-08 20:33:30.792094,2.4114633537807736,2020-07-08 20:33:31.181374,2.4114633537807737,2020-07-08 20:33:31.559934,2.4114633537807738,2020-07-08 20:33:31.949953,2.4114633537807739,2020-07-08 20:33:32.309879,2.31988122148476740,2020-07-08 20:33:32.825392,2.31988122148476741,2020-07-08 20:33:33.229148,2.31988122148476742,2020-07-08 20:33:33.688830,2.31988122148476743,2020-07-08 20:33:34.049171,2.31988122148476744,2020-07-08 20:33:34.377154,2.31988122148476745,2020-07-08 20:33:34.829761,2.31988122148476746,2020-07-08 20:33:35.213502,2.31988122148476747,2020-07-08 20:33:35.656374,2.31988122148476748,2020-07-08 20:33:36.082210,2.39421058345388749,2020-07-08 20:33:36.493570,2.39421058345388750,2020-07-08 20:33:36.837316,2.39421058345388751,2020-07-08 20:33:37.266023,2.39421058345388752,2020-07-08 20:33:37.639420,2.39421058345388753,2020-07-08 20:33:37.940466,2.39421058345388754,2020-07-08 20:33:38.365874,2.39421058345388755,2020-07-08 20:33:38.654730,2.39421058345388756,2020-07-08 20:33:39.039134,2.39421058345388757,2020-07-08 20:33:39.429028,2.39421058345388758,2020-07-08 20:33:39.877482,2.46838398907506759,2020-07-08 20:33:40.311925,2.46838398907506760,2020-07-08 20:33:40.622439,2.46838398907506761,2020-07-08 20:33:41.037719,2.46838398907506762,2020-07-08 20:33:41.445253,2.46838398907506763,2020-07-08 20:33:41.768728,2.46838398907506764,2020-07-08 20:33:42.034823,2.46838398907506765,2020-07-08 20:33:42.482478,2.46838398907506766,2020-07-08 20:33:42.856482,2.46838398907506767,2020-07-08 20:33:43.264734,2.46838398907506768,2020-07-08 20:33:43.661577,2.54240215396713769,2020-07-08 20:33:44.110739,2.54240215396713770,2020-07-08 20:33:44.454242,2.54240215396713771,2020-07-08 20:33:44.770464,2.54240215396713772,2020-07-08 20:33:45.181356,2.54240215396713773,2020-07-08 20:33:45.529681,2.54240215396713774,2020-07-08 20:33:46.026935,2.54240215396713775,2020-07-08 20:33:46.467989,2.54240215396713776,2020-07-08 20:33:46.873460,2.54240215396713777,2020-07-08 20:33:47.273646,2.54240215396713778,2020-07-08 20:33:47.572399,2.54240215396713779,2020-07-08 20:33:47.939975,2.61589423552459780,2020-07-08 20:33:48.249520,2.61589423552459781,2020-07-08 20:33:48.575204,2.61589423552459782,2020-07-08 20:33:48.864922,2.61589423552459783,2020-07-08 20:33:49.156475,2.61589423552459784,2020-07-08 20:33:49.633322,2.61589423552459785,2020-07-08 20:33:50.025515,2.61589423552459786,2020-07-08 20:33:50.382294,2.61589423552459787,2020-07-08 20:33:50.740870,2.61589423552459788,2020-07-08 20:33:51.101783,2.61589423552459789,2020-07-08 20:33:51.547680,2.6892239935361790,2020-07-08 20:33:51.940773,2.6892239935361791,2020-07-08 20:33:52.435009,2.6892239935361792,2020-07-08 20:33:52.990339,2.6892239935361793,2020-07-08 20:33:53.435896,2.6892239935361794,2020-07-08 20:33:53.904658,2.6892239935361795,2020-07-08 20:33:54.570648,2.6892239935361796,2020-07-08 20:33:54.962945,2.6892239935361797,2020-07-08 20:33:55.459224,2.6892239935361798,2020-07-08 20:33:55.915437,2.76239210463902799,2020-07-08 20:33:56.277489,2.76239210463902800,2020-07-08 20:33:56.715617,2.76239210463902801,2020-07-08 20:33:57.136923,2.76239210463902802,2020-07-08 20:33:57.627328,2.76239210463902803,2020-07-08 20:33:58.117851,2.76239210463902804,2020-07-08 20:33:58.604415,2.76239210463902805,2020-07-08 20:33:59.085538,2.76239210463902806,2020-07-08 20:33:59.498719,2.76239210463902807,2020-07-08 20:33:59.942603,2.76239210463902808,2020-07-08 20:34:00.349066,2.83539924059401809,2020-07-08 20:34:00.659138,2.83539924059401810,2020-07-08 20:34:01.112673,2.83539924059401811,2020-07-08 20:34:01.556659,2.83539924059401812,2020-07-08 20:34:01.974292,2.83539924059401813,2020-07-08 20:34:02.518748,2.83539924059401814,2020-07-08 20:34:02.994152,2.83539924059401815,2020-07-08 20:34:03.373029,2.83539924059401816,2020-07-08 20:34:03.803873,2.83539924059401817,2020-07-08 20:34:04.180418,2.83539924059401818,2020-07-08 20:34:04.627017,2.90824606837008819,2020-07-08 20:34:05.112009,2.90824606837008820,2020-07-08 20:34:05.581064,2.90824606837008821,2020-07-08 20:34:05.949516,2.90824606837008822,2020-07-08 20:34:06.458353,2.90824606837008823,2020-07-08 20:34:06.882733,2.90824606837008824,2020-07-08 20:34:07.343215,2.90824606837008825,2020-07-08 20:34:07.776121,2.90824606837008826,2020-07-08 20:34:08.136582,2.90824606837008827,2020-07-08 20:34:08.629050,2.98093325022647828,2020-07-08 20:34:09.027834,2.98093325022647829,2020-07-08 20:34:09.553700,2.98093325022647830,2020-07-08 20:34:10.013182,2.98093325022647831,2020-07-08 20:34:10.438721,2.98093325022647832,2020-07-08 20:34:10.930667,2.98093325022647833,2020-07-08 20:34:11.434035,2.98093325022647834,2020-07-08 20:34:11.889031,2.98093325022647835,2020-07-08 20:34:12.345295,2.98093325022647836,2020-07-08 20:34:12.827501,3.05346144379185837,2020-07-08 20:34:13.230486,3.05346144379185838,2020-07-08 20:34:13.599632,3.05346144379185839,2020-07-08 20:34:14.101944,3.05346144379185840,2020-07-08 20:34:14.487709,3.05346144379185841,2020-07-08 20:34:14.804940,3.05346144379185842,2020-07-08 20:34:15.273636,3.05346144379185843,2020-07-08 20:34:15.722940,3.05346144379185844,2020-07-08 20:34:16.077795,3.05346144379185845,2020-07-08 20:34:16.466965,3.05346144379185846,2020-07-08 20:34:16.882148,3.1258313021406847,2020-07-08 20:34:17.296099,3.1258313021406848,2020-07-08 20:34:17.766799,3.1258313021406849,2020-07-08 20:34:18.126103,3.1258313021406850,2020-07-08 20:34:18.500672,3.1258313021406851,2020-07-08 20:34:18.831917,3.1258313021406852,2020-07-08 20:34:19.285335,3.1258313021406853,2020-07-08 20:34:19.702086,3.1258313021406854,2020-07-08 20:34:20.131811,3.1258313021406855,2020-07-08 20:34:20.584834,3.1258313021406856,2020-07-08 20:34:21.059162,3.19631126370558857,2020-07-08 20:34:21.379567,3.19631126370558858,2020-07-08 20:34:21.843885,3.19631126370558859,2020-07-08 20:34:22.179322,3.19631126370558860,2020-07-08 20:34:22.527617,3.19631126370558861,2020-07-08 20:34:22.897421,3.19631126370558862,2020-07-08 20:34:23.289707,3.19631126370558863,2020-07-08 20:34:23.745553,3.19631126370558864,2020-07-08 20:34:24.165564,3.19631126370558865,2020-07-08 20:34:24.636186,3.19631126370558866,2020-07-08 20:34:25.050684,3.26663469342054867,2020-07-08 20:34:25.460548,3.26663469342054868,2020-07-08 20:34:25.895590,3.26663469342054869,2020-07-08 20:34:26.273131,3.26663469342054870,2020-07-08 20:34:26.750449,3.26663469342054871,2020-07-08 20:34:27.141663,3.26663469342054872,2020-07-08 20:34:27.549106,3.26663469342054873,2020-07-08 20:34:28.090991,3.26663469342054874,2020-07-08 20:34:28.470443,3.26663469342054875,2020-07-08 20:34:29.021321,3.33680223185402876,2020-07-08 20:34:29.484553,3.33680223185402877,2020-07-08 20:34:29.885749,3.33680223185402878,2020-07-08 20:34:30.255757,3.33680223185402879,2020-07-08 20:34:30.677686,3.33680223185402880,2020-07-08 20:34:31.149501,3.33680223185402881,2020-07-08 20:34:31.585559,3.33680223185402882,2020-07-08 20:34:32.030324,3.33680223185402883,2020-07-08 20:34:32.536478,3.33680223185402884,2020-07-08 20:34:32.899219,3.33680223185402885,2020-07-08 20:34:33.278594,3.40681451534147886,2020-07-08 20:34:33.761556,3.40681451534147887,2020-07-08 20:34:34.287422,3.40681451534147888,2020-07-08 20:34:34.678164,3.40681451534147889,2020-07-08 20:34:35.071171,3.40681451534147890,2020-07-08 20:34:35.450475,3.40681451534147891,2020-07-08 20:34:35.908202,3.40681451534147892,2020-07-08 20:34:36.255446,3.40681451534147893,2020-07-08 20:34:36.746834,3.40681451534147894,2020-07-08 20:34:37.175943,3.47667217604732895,2020-07-08 20:34:37.550088,3.47667217604732896,2020-07-08 20:34:37.970548,3.47667217604732897,2020-07-08 20:34:38.286182,3.47667217604732898,2020-07-08 20:34:38.758674,3.47667217604732899,2020-07-08 20:34:39.146935,3.47667217604732900,2020-07-08 20:34:39.542537,3.47667217604732901,2020-07-08 20:34:40.022574,3.47667217604732902,2020-07-08 20:34:40.463062,3.47667217604732903,2020-07-08 20:34:40.954206,3.47667217604732904,2020-07-08 20:34:41.346442,3.54637584202531905,2020-07-08 20:34:41.749879,3.54637584202531906,2020-07-08 20:34:42.193934,3.54637584202531907,2020-07-08 20:34:42.658088,3.54637584202531908,2020-07-08 20:34:43.037024,3.54637584202531909,2020-07-08 20:34:43.442584,3.54637584202531910,2020-07-08 20:34:43.889203,3.54637584202531911,2020-07-08 20:34:44.335557,3.54637584202531912,2020-07-08 20:34:44.717352,3.54637584202531913,2020-07-08 20:34:45.135622,3.54637584202531914,2020-07-08 20:34:45.560234,3.61592613727687915,2020-07-08 20:34:45.982149,3.61592613727687916,2020-07-08 20:34:46.371265,3.61592613727687917,2020-07-08 20:34:46.916511,3.61592613727687918,2020-07-08 20:34:47.491406,3.61592613727687919,2020-07-08 20:34:47.968456,3.61592613727687920,2020-07-08 20:34:48.320475,3.61592613727687921,2020-07-08 20:34:48.828294,3.61592613727687922,2020-07-08 20:34:49.290695,3.68532368180789923,2020-07-08 20:34:49.643963,3.68532368180789924,2020-07-08 20:34:50.019167,3.68532368180789925,2020-07-08 20:34:50.484801,3.68532368180789926,2020-07-08 20:34:50.862750,3.68532368180789927,2020-07-08 20:34:51.290550,3.68532368180789928,2020-07-08 20:34:51.737557,3.68532368180789929,2020-07-08 20:34:52.113592,3.68532368180789930,2020-07-08 20:34:52.577940,3.68532368180789931,2020-07-08 20:34:52.985019,3.75456909168378932,2020-07-08 20:34:53.315476,3.75456909168378933,2020-07-08 20:34:53.795552,3.75456909168378934,2020-07-08 20:34:54.213117,3.75456909168378935,2020-07-08 20:34:54.692735,3.75456909168378936,2020-07-08 20:34:55.095458,3.75456909168378937,2020-07-08 20:34:55.505790,3.75456909168378938,2020-07-08 20:34:55.918282,3.75456909168378939,2020-07-08 20:34:56.197742,3.75456909168378940,2020-07-08 20:34:56.690362,3.75456909168378941,2020-07-08 20:34:57.173316,3.82366297908305942,2020-07-08 20:34:57.624120,3.82366297908305943,2020-07-08 20:34:58.020552,3.82366297908305944,2020-07-08 20:34:58.529766,3.82366297908305945,2020-07-08 20:34:58.928699,3.82366297908305946,2020-07-08 20:34:59.369917,3.82366297908305947,2020-07-08 20:34:59.730953,3.82366297908305948,2020-07-08 20:35:00.184670,3.82366297908305949,2020-07-08 20:35:00.653379,3.82366297908305950,2020-07-08 20:35:01.105095,3.82366297908305951,2020-07-08 20:35:01.568952,3.82366297908305952,2020-07-08 20:35:02.102326,3.89260595234936953,2020-07-08 20:35:02.599078,3.89260595234936954,2020-07-08 20:35:03.118034,3.89260595234936955,2020-07-08 20:35:03.480333,3.89260595234936956,2020-07-08 20:35:04.030372,3.89260595234936957,2020-07-08 20:35:04.421391,3.89260595234936958,2020-07-08 20:35:05.042406,3.89260595234936959,2020-07-08 20:35:05.514872,3.89260595234936960,2020-07-08 20:35:06.146753,3.96139861604236961,2020-07-08 20:35:06.544650,3.96139861604236962,2020-07-08 20:35:06.927719,3.96139861604236963,2020-07-08 20:35:07.250968,3.96139861604236964,2020-07-08 20:35:07.581125,3.96139861604236965,2020-07-08 20:35:07.932409,3.96139861604236966,2020-07-08 20:35:08.388968,3.96139861604236967,2020-07-08 20:35:08.734359,3.96139861604236968,2020-07-08 20:35:09.098679,3.96139861604236969,2020-07-08 20:35:09.470742,3.96139861604236970,2020-07-08 20:35:09.858238,3.97207071159508971,2020-07-08 20:35:10.303691,3.97207071159508972,2020-07-08 20:35:10.653492,3.97207071159508973,2020-07-08 20:35:11.037804,3.97207071159508974,2020-07-08 20:35:11.448613,3.97207071159508975,2020-07-08 20:35:11.819029,3.97207071159508976,2020-07-08 20:35:12.289867,3.97207071159508977,2020-07-08 20:35:12.728371,3.97207071159508978,2020-07-08 20:35:13.141778,3.97207071159508979,2020-07-08 20:35:13.535776,3.97207071159508980,2020-07-08 20:35:14.079388,4.01767778565831981,2020-07-08 20:35:14.535122,4.01767778565831982,2020-07-08 20:35:14.958451,4.01767778565831983,2020-07-08 20:35:15.343857,4.01767778565831984,2020-07-08 20:35:15.794610,4.01767778565831985,2020-07-08 20:35:16.322936,4.01767778565831986,2020-07-08 20:35:16.775580,4.01767778565831987,2020-07-08 20:35:17.212888,4.01767778565831988,2020-07-08 20:35:17.546950,4.01767778565831989,2020-07-08 20:35:18.039706,4.0812409385488990,2020-07-08 20:35:18.514113,4.0812409385488991,2020-07-08 20:35:18.937884,4.0812409385488992,2020-07-08 20:35:19.428453,4.0812409385488993,2020-07-08 20:35:19.813394,4.0812409385488994,2020-07-08 20:35:20.144569,4.0812409385488995,2020-07-08 20:35:20.553552,4.0812409385488996,2020-07-08 20:35:20.867245,4.0812409385488997,2020-07-08 20:35:21.244779,4.0812409385488998,2020-07-08 20:35:21.689666,4.0812409385488999,2020-07-08 20:35:22.140984,4.14470016306941000,2020-07-08 20:35:22.569391,4.14470016306941001,2020-07-08 20:35:23.034999,4.14470016306941002,2020-07-08 20:35:23.414985,4.14470016306941003,2020-07-08 20:35:23.812114,4.14470016306941004,2020-07-08 20:35:24.255665,4.14470016306941005,2020-07-08 20:35:24.704965,4.14470016306941006,2020-07-08 20:35:25.026620,4.14470016306941007,2020-07-08 2