0:35:25.417309,4.14470016306941008,2020-07-08 20:35:25.900615,4.208055730362771009,2020-07-08 20:35:26.363641,4.208055730362771010,2020-07-08 20:35:26.660451,4.208055730362771011,2020-07-08 20:35:27.071180,4.208055730362771012,2020-07-08 20:35:27.467748,4.208055730362771013,2020-07-08 20:35:27.861763,4.208055730362771014,2020-07-08 20:35:28.357732,4.208055730362771015,2020-07-08 20:35:28.769906,4.208055730362771016,2020-07-08 20:35:29.228255,4.208055730362771017,2020-07-08 20:35:29.609576,4.271307909752541018,2020-07-08 20:35:29.947879,4.271307909752541019,2020-07-08 20:35:30.431533,4.271307909752541020,2020-07-08 20:35:30.883129,4.271307909752541021,2020-07-08 20:35:31.312235,4.271307909752541022,2020-07-08 20:35:31.747950,4.271307909752541023,2020-07-08 20:35:32.178403,4.271307909752541024,2020-07-08 20:35:32.583836,4.271307909752541025,2020-07-08 20:35:33.090718,4.271307909752541026,2020-07-08 20:35:33.570843,4.33445696877281027,2020-07-08 20:35:34.016215,4.33445696877281028,2020-07-08 20:35:34.418387,4.33445696877281029,2020-07-08 20:35:34.771991,4.33445696877281030,2020-07-08 20:35:35.258520,4.33445696877281031,2020-07-08 20:35:35.708504,4.33445696877281032,2020-07-08 20:35:36.015173,4.33445696877281033,2020-07-08 20:35:36.464188,4.33445696877281034,2020-07-08 20:35:36.816097,4.33445696877281035,2020-07-08 20:35:37.168013,4.33445696877281036,2020-07-08 20:35:37.606475,4.397503173196871037,2020-07-08 20:35:37.937924,4.397503173196871038,2020-07-08 20:35:38.320016,4.397503173196871039,2020-07-08 20:35:38.695660,4.397503173196871040,2020-07-08 20:35:39.144179,4.397503173196871041,2020-07-08 20:35:39.654500,4.397503173196871042,2020-07-08 20:35:40.004988,4.397503173196871043,2020-07-08 20:35:40.467126,4.397503173196871044,2020-07-08 20:35:40.838979,4.397503173196871045,2020-07-08 20:35:41.345405,4.460446787065171046,2020-07-08 20:35:41.722047,4.460446787065171047,2020-07-08 20:35:42.151349,4.460446787065171048,2020-07-08 20:35:42.570599,4.460446787065171049,2020-07-08 20:35:43.003821,4.460446787065171050,2020-07-08 20:35:43.384640,4.460446787065171051,2020-07-08 20:35:43.831718,4.460446787065171052,2020-07-08 20:35:44.279412,4.460446787065171053,2020-07-08 20:35:44.631519,4.460446787065171054,2020-07-08 20:35:45.025277,4.460446787065171055,2020-07-08 20:35:45.438759,4.523288072712391056,2020-07-08 20:35:45.931556,4.523288072712391057,2020-07-08 20:35:46.436255,4.523288072712391058,2020-07-08 20:35:46.923762,4.523288072712391059,2020-07-08 20:35:47.348453,4.523288072712391060,2020-07-08 20:35:47.755441,4.523288072712391061,2020-07-08 20:35:48.208545,4.523288072712391062,2020-07-08 20:35:48.593349,4.523288072712391063,2020-07-08 20:35:49.074070,4.523288072712391064,2020-07-08 20:35:49.488985,4.586027290794021065,2020-07-08 20:35:49.897538,4.586027290794021066,2020-07-08 20:35:50.372873,4.586027290794021067,2020-07-08 20:35:50.893624,4.586027290794021068,2020-07-08 20:35:51.302206,4.586027290794021069,2020-07-08 20:35:51.660107,4.586027290794021070,2020-07-08 20:35:52.050050,4.586027290794021071,2020-07-08 20:35:52.347594,4.586027290794021072,2020-07-08 20:35:52.713854,4.586027290794021073,2020-07-08 20:35:53.041096,4.586027290794021074,2020-07-08 20:35:53.352704,4.586027290794021075,2020-07-08 20:35:53.767520,4.648664700312031076,2020-07-08 20:35:54.140998,4.648664700312031077,2020-07-08 20:35:54.493572,4.648664700312031078,2020-07-08 20:35:54.945041,4.648664700312031079,2020-07-08 20:35:55.310898,4.648664700312031080,2020-07-08 20:35:55.772322,4.648664700312031081,2020-07-08 20:35:56.110296,4.648664700312031082,2020-07-08 20:35:56.478562,4.648664700312031083,2020-07-08 20:35:56.823917,4.648664700312031084,2020-07-08 20:35:57.340808,4.648664700312031085,2020-07-08 20:35:57.825052,4.711200558641086,2020-07-08 20:35:58.246068,4.711200558641087,2020-07-08 20:35:58.573808,4.711200558641088,2020-07-08 20:35:58.905085,4.711200558641089,2020-07-08 20:35:59.363553,4.711200558641090,2020-07-08 20:35:59.738008,4.711200558641091,2020-07-08 20:36:00.151951,4.711200558641092,2020-07-08 20:36:00.645110,4.711200558641093,2020-07-08 20:36:01.092200,4.711200558641094,2020-07-08 20:36:01.512139,4.711200558641095,2020-07-08 20:36:01.829524,4.74985187382671096,2020-07-08 20:36:02.257906,4.74985187382671097,2020-07-08 20:36:02.665792,4.74985187382671098,2020-07-08 20:36:03.121859,4.74985187382671099,2020-07-08 20:36:03.636538,4.74985187382671100,2020-07-08 20:36:04.012049,4.74985187382671101,2020-07-08 20:36:04.395318,4.74985187382671102,2020-07-08 20:36:04.885279,4.74985187382671103,2020-07-08 20:36:05.290448,4.74985187382671104,2020-07-08 20:36:05.672823,4.74985187382671105,2020-07-08 20:36:06.071229,4.788435426128071106,2020-07-08 20:36:06.479295,4.788435426128071107,2020-07-08 20:36:06.899687,4.788435426128071108,2020-07-08 20:36:07.342462,4.788435426128071109,2020-07-08 20:36:07.717685,4.788435426128071110,2020-07-08 20:36:08.133188,4.788435426128071111,2020-07-08 20:36:08.513431,4.788435426128071112,2020-07-08 20:36:08.917327,4.788435426128071113,2020-07-08 20:36:09.369326,4.788435426128071114,2020-07-08 20:36:09.735473,4.788435426128071115,2020-07-08 20:36:10.051202,4.788435426128071116,2020-07-08 20:36:10.576067,4.826951438967531117,2020-07-08 20:36:10.986150,4.826951438967531118,2020-07-08 20:36:11.397513,4.826951438967531119,2020-07-08 20:36:11.761812,4.826951438967531120,2020-07-08 20:36:12.232961,4.826951438967531121,2020-07-08 20:36:12.600737,4.826951438967531122,2020-07-08 20:36:13.089057,4.826951438967531123,2020-07-08 20:36:13.551679,4.826951438967531124,2020-07-08 20:36:13.953675,4.865400134326421125,2020-07-08 20:36:14.292823,4.865400134326421126,2020-07-08 20:36:14.695728,4.865400134326421127,2020-07-08 20:36:15.237776,4.865400134326421128,2020-07-08 20:36:15.612721,4.865400134326421129,2020-07-08 20:36:16.045925,4.865400134326421130,2020-07-08 20:36:16.442488,4.865400134326421131,2020-07-08 20:36:16.856608,4.865400134326421132,2020-07-08 20:36:17.215401,4.865400134326421133,2020-07-08 20:36:17.704667,4.865400134326421134,2020-07-08 20:36:18.187655,4.904068134218791135,2020-07-08 20:36:18.632997,4.904068134218791136,2020-07-08 20:36:19.069727,4.904068134218791137,2020-07-08 20:36:19.568347,4.904068134218791138,2020-07-08 20:36:20.009294,4.904068134218791139,2020-07-08 20:36:20.494617,4.904068134218791140,2020-07-08 20:36:20.906309,4.904068134218791141,2020-07-08 20:36:21.382325,4.904068134218791142,2020-07-08 20:36:21.786680,4.904068134218791143,2020-07-08 20:36:22.185061,4.74930840150361144,2020-07-08 20:36:22.660880,4.74930840150361145,2020-07-08 20:36:23.067783,4.74930840150361146,2020-07-08 20:36:23.434629,4.74930840150361147,2020-07-08 20:36:23.864327,4.74930840150361148,2020-07-08 20:36:24.356052,4.74930840150361149,2020-07-08 20:36:24.874517,4.74930840150361150,2020-07-08 20:36:25.297447,4.74930840150361151,2020-07-08 20:36:25.848204,4.74930840150361152,2020-07-08 20:36:26.394788,4.74930840150361153,2020-07-08 20:36:26.812472,4.594929203209291154,2020-07-08 20:36:27.185108,4.594929203209291155,2020-07-08 20:36:27.629690,4.594929203209291156,2020-07-08 20:36:27.958968,4.594929203209291157,2020-07-08 20:36:28.372966,4.594929203209291158,2020-07-08 20:36:29.048316,4.594929203209291159,2020-07-08 20:36:29.488920,4.594929203209291160,2020-07-08 20:36:29.953657,4.594929203209291161,2020-07-08 20:36:30.423061,4.594929203209291162,2020-07-08 20:36:30.801338,4.440927662300511163,2020-07-08 20:36:31.366036,4.440927662300511164,2020-07-08 20:36:31.783215,4.440927662300511165,2020-07-08 20:36:32.266700,4.440927662300511166,2020-07-08 20:36:32.672198,4.440927662300511167,2020-07-08 20:36:33.019205,4.440927662300511168,2020-07-08 20:36:33.481075,4.440927662300511169,2020-07-08 20:36:33.884130,4.440927662300511170,2020-07-08 20:36:34.382638,4.440927662300511171,2020-07-08 20:36:34.824199,4.440927662300511172,2020-07-08 20:36:35.256331,4.440927662300511173,2020-07-08 20:36:35.706567,4.287300986115611174,2020-07-08 20:36:36.147096,4.287300986115611175,2020-07-08 20:36:36.536265,4.287300986115611176,2020-07-08 20:36:36.960872,4.287300986115611177,2020-07-08 20:36:37.478320,4.287300986115611178,2020-07-08 20:36:37.908057,4.287300986115611179,2020-07-08 20:36:38.386219,4.287300986115611180,2020-07-08 20:36:38.830700,4.287300986115611181,2020-07-08 20:36:39.236870,4.287300986115611182,2020-07-08 20:36:39.752993,4.134046463388941183,2020-07-08 20:36:40.166289,4.134046463388941184,2020-07-08 20:36:40.691229,4.134046463388941185,2020-07-08 20:36:41.196284,4.134046463388941186,2020-07-08 20:36:41.683429,4.134046463388941187,2020-07-08 20:36:42.163340,4.134046463388941188,2020-07-08 20:36:42.572590,4.134046463388941189,2020-07-08 20:36:43.004124,4.134046463388941190,2020-07-08 20:36:43.451148,3.981161461638781191,2020-07-08 20:36:44.029315,3.981161461638781192,2020-07-08 20:36:44.535696,3.981161461638781193,2020-07-08 20:36:44.955757,3.981161461638781194,2020-07-08 20:36:45.422158,3.981161461638781195,2020-07-08 20:36:45.891482,3.981161461638781196,2020-07-08 20:36:46.298994,3.981161461638781197,2020-07-08 20:36:46.740948,3.981161461638781198,2020-07-08 20:36:47.205368,3.981161461638781199,2020-07-08 20:36:47.655009,3.82864342488451200,2020-07-08 20:36:48.043789,3.82864342488451201,2020-07-08 20:36:48.379771,3.82864342488451202,2020-07-08 20:36:48.754829,3.82864342488451203,2020-07-08 20:36:49.183420,3.82864342488451204,2020-07-08 20:36:49.576423,3.82864342488451205,2020-07-08 20:36:49.998705,3.82864342488451206,2020-07-08 20:36:50.377422,3.82864342488451207,2020-07-08 20:36:50.848767,3.82864342488451208,2020-07-08 20:36:51.158532,3.82864342488451209,2020-07-08 20:36:51.552880,3.670361751447151210,2020-07-08 20:36:52.008088,3.670361751447151211,2020-07-08 20:36:52.453242,3.670361751447151212,2020-07-08 20:36:52.841464,3.670361751447151213,2020-07-08 20:36:53.194641,3.670361751447151214,2020-07-08 20:36:53.570651,3.670361751447151215,2020-07-08 20:36:54.064330,3.670361751447151216,2020-07-08 20:36:54.470214,3.670361751447151217,2020-07-08 20:36:54.906873,3.670361751447151218,2020-07-08 20:36:55.308303,3.512449426947571219,2020-07-08 20:36:55.704458,3.512449426947571220,2020-07-08 20:36:56.090616,3.512449426947571221,2020-07-08 20:36:56.550937,3.512449426947571222,2020-07-08 20:36:56.912425,3.512449426947571223,2020-07-08 20:36:57.356136,3.512449426947571224,2020-07-08 20:36:57.772270,3.512449426947571225,2020-07-08 20:36:58.056533,3.512449426947571226,2020-07-08 20:36:58.518287,3.512449426947571227,2020-07-08 20:36:58.922486,3.512449426947571228,2020-07-08 20:36:59.415517,3.354904229788791229,2020-07-08 20:36:59.843851,3.354904229788791230,2020-07-08 20:37:00.266757,3.354904229788791231,2020-07-08 20:37:00.731020,3.354904229788791232,2020-07-08 20:37:01.236679,3.354904229788791233,2020-07-08 20:37:01.580027,3.354904229788791234,2020-07-08 20:37:02.028410,3.354904229788791235,2020-07-08 20:37:02.390573,3.354904229788791236,2020-07-08 20:37:02.780733,3.354904229788791237,2020-07-08 20:37:03.283400,3.197724010739481238,2020-07-08 20:37:03.722781,3.197724010739481239,2020-07-08 20:37:04.113324,3.197724010739481240,2020-07-08 20:37:04.532281,3.197724010739481241,2020-07-08 20:37:04.998619,3.197724010739481242,2020-07-08 20:37:05.436064,3.197724010739481243,2020-07-08 20:37:05.848867,3.197724010739481244,2020-07-08 20:37:06.234668,3.197724010739481245,2020-07-08 20:37:06.578640,3.197724010739481246,2020-07-08 20:37:06.999933,3.197724010739481247,2020-07-08 20:37:07.401509,3.040906692427541248,2020-07-08 20:37:07.938632,3.040906692427541249,2020-07-08 20:37:08.468136,3.040906692427541250,2020-07-08 20:37:08.846932,3.040906692427541251,2020-07-08 20:37:09.329202,3.040906692427541252,2020-07-08 20:37:09.748935,3.040906692427541253,2020-07-08 20:37:10.149272,3.040906692427541254,2020-07-08 20:37:10.569288,3.040906692427541255,2020-07-08 20:37:10.974958,3.040906692427541256,2020-07-08 20:37:11.415978,2.884450269102791257,2020-07-08 20:37:11.725735,2.884450269102791258,2020-07-08 20:37:12.130663,2.884450269102791259,2020-07-08 20:37:12.483107,2.884450269102791260,2020-07-08 20:37:12.951085,2.884450269102791261,2020-07-08 20:37:13.366558,2.884450269102791262,2020-07-08 20:37:13.727387,2.884450269102791263,2020-07-08 20:37:14.143940,2.884450269102791264,2020-07-08 20:37:14.548465,2.884450269102791265,2020-07-08 20:37:14.946951,2.884450269102791266,2020-07-08 20:37:15.352308,2.884450269102791267,2020-07-08 20:37:15.742415,2.728352806675011268,2020-07-08 20:37:16.147282,2.728352806675011269,2020-07-08 20:37:16.551172,2.728352806675011270,2020-07-08 20:37:17.014725,2.728352806675011271,2020-07-08 20:37:17.482152,2.728352806675011272,2020-07-08 20:37:17.907553,2.728352806675011273,2020-07-08 20:37:18.306299,2.728352806675011274,2020-07-08 20:37:18.787411,2.728352806675011275,2020-07-08 20:37:19.145191,2.728352806675011276,2020-07-08 20:37:19.579233,2.572612443037911277,2020-07-08 20:37:20.051737,2.572612443037911278,2020-07-08 20:37:20.535379,2.572612443037911279,2020-07-08 20:37:20.972833,2.572612443037911280,2020-07-08 20:37:21.385124,2.572612443037911281,2020-07-08 20:37:21.801830,2.572612443037911282,2020-07-08 20:37:22.148388,2.572612443037911283,2020-07-08 20:37:22.557062,2.572612443037911284,2020-07-08 20:37:22.993989,2.572612443037911285,2020-07-08 20:37:23.408348,2.417227388694761286,2020-07-08 20:37:23.799629,2.417227388694761287,2020-07-08 20:37:24.171783,2.417227388694761288,2020-07-08 20:37:24.569571,2.417227388694761289,2020-07-08 20:37:25.044129,2.417227388694761290,2020-07-08 20:37:25.375287,2.417227388694761291,2020-07-08 20:37:25.767299,2.417227388694761292,2020-07-08 20:37:26.250681,2.417227388694761293,2020-07-08 20:37:26.656774,2.417227388694761294,2020-07-08 20:37:27.027564,2.417227388694761295,2020-07-08 20:37:27.409288,2.26219592770651296,2020-07-08 20:37:27.941523,2.26219592770651297,2020-07-08 20:37:28.369545,2.26219592770651298,2020-07-08 20:37:28.827343,2.26219592770651299,2020-07-08 20:37:29.218598,2.26219592770651300,2020-07-08 20:37:29.591046,2.26219592770651301,2020-07-08 20:37:30.088702,2.26219592770651302,2020-07-08 20:37:30.548431,2.26219592770651303,2020-07-08 20:37:30.976964,2.26219592770651304,2020-07-08 20:37:31.497438,2.107516418989861305,2020-07-08 20:37:31.952272,2.107516418989861306,2020-07-08 20:37:32.321412,2.107516418989861307,2020-07-08 20:37:32.728647,2.107516418989861308,2020-07-08 20:37:33.128835,2.107516418989861309,2020-07-08 20:37:33.594540,2.107516418989861310,2020-07-08 20:37:34.044868,2.107516418989861311,2020-07-08 20:37:34.494207,2.107516418989861312,2020-07-08 20:37:34.876962,2.107516418989861313,2020-07-08 20:37:35.160707,2.117616133435961314,2020-07-08 20:37:35.616339,2.117616133435961315,2020-07-08 20:37:35.983369,2.117616133435961316,2020-07-08 20:37:36.443698,2.117616133435961317,2020-07-08 20:37:36.844931,2.117616133435961318,2020-07-08 20:37:37.284094,2.117616133435961319,2020-07-08 20:37:37.771103,2.117616133435961320,2020-07-08 20:37:38.098808,2.117616133435961321,2020-07-08 20:37:38.539964,2.117616133435961322,2020-07-08 20:37:38.900518,2.117616133435961323,2020-07-08 20:37:39.309168,2.117248864636281324,2020-07-08 20:37:39.759951,2.117248864636281325,2020-07-08 20:37:40.192142,2.117248864636281326,2020-07-08 20:37:40.611971,2.117248864636281327,2020-07-08 20:37:40.995867,2.117248864636281328,2020-07-08 20:37:41.481279,2.117248864636281329,2020-07-08 20:37:41.848054,2.117248864636281330,2020-07-08 20:37:42.248191,2.117248864636281331,2020-07-08 20:37:42.568592,2.117248864636281332,2020-07-08 20:37:43.018191,2.117248864636281333,2020-07-08 20:37:43.476953,2.117997942072241334,2020-07-08 20:37:43.841971,2.117997942072241335,2020-07-08 20:37:44.261731,2.117997942072241336,2020-07-08 20:37:44.653211,2.117997942072241337,2020-07-08 20:37:45.161572,2.117997942072241338,2020-07-08 20:37:45.582412,2.117997942072241339,2020-07-08 20:37:45.948890,2.117997942072241340,2020-07-08 20:37:46.427870,2.117997942072241341,2020-07-08 20:37:46.914883,2.117997942072241342,2020-07-08 20:37:47.329237,2.118799453226421343,2020-07-08 20:37:47.839854,2.118799453226421344,2020-07-08 20:37:48.306625,2.118799453226421345,2020-07-08 20:37:48.731999,2.118799453226421346,2020-07-08 20:37:49.164685,2.118799453226421347,2020-07-08 20:37:49.593662,2.118799453226421348,2020-07-08 20:37:49.961995,2.118799453226421349,2020-07-08 20:37:50.364681,2.118799453226421350,2020-07-08 20:37:50.692021,2.118799453226421351,2020-07-08 20:37:51.239452,2.119653082393811352,2020-07-08 20:37:51.722576,2.119653082393811353,2020-07-08 20:37:52.241486,2.119653082393811354,2020-07-08 20:37:52.580520,2.119653082393811355,2020-07-08 20:37:53.080502,2.119653082393811356,2020-07-08 20:37:53.592192,2.119653082393811357,2020-07-08 20:37:54.024354,2.119653082393811358,2020-07-08 20:37:54.470400,2.119653082393811359,2020-07-08 20:37:54.854571,2.119653082393811360,2020-07-08 20:37:55.322109,2.119653082393811361,2020-07-08 20:37:55.726130,2.120558515649721362,2020-07-08 20:37:56.112700,2.120558515649721363,2020-07-08 20:37:56.537222,2.120558515649721364,2020-07-08 20:37:56.998662,2.120558515649721365,2020-07-08 20:37:57.435491,2.120558515649721366,2020-07-08 20:37:57.950601,2.120558515649721367,2020-07-08 20:37:58.493174,2.120558515649721368,2020-07-08 20:37:59.001502,2.120558515649721369,2020-07-08 20:37:59.493133,2.120558515649721370,2020-07-08 20:37:59.924132,2.121515440840371371,2020-07-08 20:38:00.369560,2.121515440840371372,2020-07-08 20:38:00.806611,2.121515440840371373,2020-07-08 20:38:01.238754,2.121515440840371374,2020-07-08 20:38:01.533295,2.121515440840371375,2020-07-08 20:38:01.927267,2.121515440840371376,2020-07-08 20:38:02.360952,2.121515440840371377,2020-07-08 20:38:02.788626,2.121515440840371378,2020-07-08 20:38:03.102616,2.121515440840371379,2020-07-08 20:38:03.604434,2.121515440840371380,2020-07-08 20:38:04.046093,2.122523547573881381,2020-07-08 20:38:04.453928,2.122523547573881382,2020-07-08 20:38:04.809654,2.122523547573881383,2020-07-08 20:38:05.179640,2.122523547573881384,2020-07-08 20:38:05.579346,2.122523547573881385,2020-07-08 20:38:05.973819,2.122523547573881386,2020-07-08 20:38:06.446536,2.122523547573881387,2020-07-08 20:38:06.861918,2.122523547573881388,2020-07-08 20:38:07.332910,2.122523547573881389,2020-07-08 20:38:07.638520,2.123582527211271390,2020-07-08 20:38:08.038895,2.123582527211271391,2020-07-08 20:38:08.448364,2.123582527211271392,2020-07-08 20:38:08.817210,2.123582527211271393,2020-07-08 20:38:09.197789,2.123582527211271394,2020-07-08 20:38:09.680884,2.123582527211271395,2020-07-08 20:38:10.105990,2.123582527211271396,2020-07-08 20:38:10.512204,2.123582527211271397,2020-07-08 20:38:10.936448,2.123582527211271398,2020-07-08 20:38:11.387724,2.123582527211271399,2020-07-08 20:38:11.828868,2.124692072857781400,2020-07-08 20:38:12.245495,2.124692072857781401,2020-07-08 20:38:12.732595,2.124692072857781402,2020-07-08 20:38:13.136692,2.124692072857781403,2020-07-08 20:38:13.607973,2.124692072857781404,2020-07-08 20:38:14.069005,2.124692072857781405,2020-07-08 20:38:14.386440,2.124692072857781406,2020-07-08 20:38:14.944243,2.124692072857781407,2020-07-08 20:38:15.471051,2.124692072857781408,2020-07-08 20:38:15.937499,2.12585187935421409,2020-07-08 20:38:16.292240,2.12585187935421410,2020-07-08 20:38:16.731648,2.12585187935421411,2020-07-08 20:38:17.173955,2.12585187935421412,2020-07-08 20:38:17.630876,2.12585187935421413,2020-07-08 20:38:18.095940,2.12585187935421414,2020-07-08 20:38:18.464058,2.12585187935421415,2020-07-08 20:38:18.876981,2.12585187935421416,2020-07-08 20:38:19.371281,2.12585187935421417,2020-07-08 20:38:19.759918,2.127061643268391418,2020-07-08 20:38:20.245186,2.127061643268391419,2020-07-08 20:38:20.601126,2.127061643268391420,2020-07-08 20:38:21.034897,2.127061643268391421,2020-07-08 20:38:21.507092,2.127061643268391422,2020-07-08 20:38:21.960690,2.127061643268391423,2020-07-08 20:38:22.438736,2.127061643268391424,2020-07-08 20:38:22.787070,2.127061643268391425,2020-07-08 20:38:23.205141,2.127061643268391426,2020-07-08 20:38:23.692964,1.961217231010491427,2020-07-08 20:38:24.130479,1.961217231010491428,2020-07-08 20:38:24.492905,1.961217231010491429,2020-07-08 20:38:24.948087,1.961217231010491430,2020-07-08 20:38:25.336100,1.961217231010491431,2020-07-08 20:38:25.731602,1.961217231010491432,2020-07-08 20:38:26.096612,1.961217231010491433,2020-07-08 20:38:26.476244,1.961217231010491434,2020-07-08 20:38:26.839142,1.961217231010491435,2020-07-08 20:38:27.173564,1.961217231010491436,2020-07-08 20:38:27.558179,1.790686225706351437,2020-07-08 20:38:28.025818,1.790686225706351438,2020-07-08 20:38:28.422023,1.790686225706351439,2020-07-08 20:38:28.753563,1.790686225706351440,2020-07-08 20:38:29.042307,1.790686225706351441,2020-07-08 20:38:29.542577,1.790686225706351442,2020-07-08 20:38:29.864828,1.790686225706351443,2020-07-08 20:38:30.342363,1.790686225706351444,2020-07-08 20:38:30.722901,1.790686225706351445,2020-07-08 20:38:31.095474,1.790686225706351446,2020-07-08 20:38:31.374135,1.620527086360141447,2020-07-08 20:38:31.816719,1.620527086360141448,2020-07-08 20:38:32.261164,1.620527086360141449,2020-07-08 20:38:32.730246,1.620527086360141450,2020-07-08 20:38:33.185165,1.620527086360141451,2020-07-08 20:38:33.652142,1.620527086360141452,2020-07-08 20:38:34.106060,1.620527086360141453,2020-07-08 20:38:34.483970,1.620527086360141454,2020-07-08 20:38:34.850027,1.620527086360141455,2020-07-08 20:38:35.347247,1.450739032546321456,2020-07-08 20:38:35.722694,1.450739032546321457,2020-07-08 20:38:36.178858,1.450739032546321458,2020-07-08 20:38:36.707000,1.450739032546321459,2020-07-08 20:38:37.236880,1.450739032546321460,2020-07-08 20:38:37.631344,1.450739032546321461,2020-07-08 20:38:38.034906,1.450739032546321462,2020-07-08 20:38:38.502059,1.450739032546321463,2020-07-08 20:38:38.891264,1.450739032546321464,2020-07-08 20:38:39.295662,1.450739032546321465,2020-07-08 20:38:39.807452,1.281321413316321466,2020-07-08 20:38:40.292994,1.281321413316321467,2020-07-08 20:38:40.701429,1.281321413316321468,2020-07-08 20:38:41.175445,1.281321413316321469,2020-07-08 20:38:41.688137,1.281321413316321470,2020-07-08 20:38:42.177662,1.281321413316321471,2020-07-08 20:38:42.606774,1.281321413316321472,2020-07-08 20:38:43.062690,1.281321413316321473,2020-07-08 20:38:43.551439,1.112273718155121474,2020-07-08 20:38:43.873185,1.112273718155121475,2020-07-08 20:38:44.255367,1.112273718155121476,2020-07-08 20:38:44.632442,1.112273718155121477,2020-07-08 20:38:45.062543,1.112273718155121478,2020-07-08 20:38:45.514587,1.112273718155121479,2020-07-08 20:38:45.993684,1.112273718155121480,2020-07-08 20:38:46.425986,1.112273718155121481,2020-07-08 20:38:46.844329,1.112273718155121482,2020-07-08 20:38:47.245188,1.112273718155121483,2020-07-08 20:38:47.779028,0.9435955900899421484,2020-07-08 20:38:48.198797,0.9435955900899421485,2020-07-08 20:38:48.646831,0.9435955900899421486,2020-07-08 20:38:49.076865,0.9435955900899421487,2020-07-08 20:38:49.524980,0.9435955900899421488,2020-07-08 20:38:49.957055,0.9435955900899421489,2020-07-08 20:38:50.364427,0.9435955900899421490,2020-07-08 20:38:50.771043,0.9435955900899421491,2020-07-08 20:38:51.143175,0.9435955900899421492,2020-07-08 20:38:51.575170,0.9435955900899421493,2020-07-08 20:38:52.022608,0.7752868414616781494,2020-07-08 20:38:52.374056,0.7752868414616781495,2020-07-08 20:38:52.707015,0.7752868414616781496,2020-07-08 20:38:53.196869,0.7752868414616781497,2020-07-08 20:38:53.528734,0.7752868414616781498,2020-07-08 20:38:53.865148,0.7752868414616781499,2020-07-08 20:38:54.300328,0.7752868414616781500,2020-07-08 20:38:54.729622,0.7752868414616781501,2020-07-08 20:38:55.133634,0.7752868414616781502,2020-07-08 20:38:55.524572,0.7752868414616781503,2020-07-08 20:38:55.951906,0.7752868414616781504,2020-07-08 20:38:56.279359,0.6073474730322491505,2020-07-08 20:38:56.761089,0.6073474730322491506,2020-07-08 20:38:57.253888,0.6073474730322491507,2020-07-08 20:38:57.703032,0.6073474730322491508,2020-07-08 20:38:58.140293,0.6073474730322491509,2020-07-08 20:38:58.486246,0.6073474730322491510,2020-07-08 20:38:58.928329,0.6073474730322491511,2020-07-08 20:38:59.458541,0.6073474730322491512,2020-07-08 20:38:59.903724,0.6073474730322491513,2020-07-08 20:39:00.462649,0.439777697328411514,2020-07-08 20:39:00.917635,0.439777697328411515,2020-07-08 20:39:01.425039,0.439777697328411516,2020-07-08 20:39:01.794874,0.439777697328411517,2020-07-08 20:39:02.217188,0.439777697328411518,2020-07-08 20:39:02.720333,0.439777697328411519,2020-07-08 20:39:03.185837,0.439777697328411520,2020-07-08 20:39:03.639433,0.439777697328411521,2020-07-08 20:39:04.037674,0.439777697328411522,2020-07-08 20:39:04.389537,0.439777697328411523,2020-07-08 20:39:04.879027,0.2725779674467931524,2020-07-08 20:39:05.348004,0.2725779674467931525,2020-07-08 20:39:05.728449,0.2725779674467931526,2020-07-08 20:39:06.136027,0.2725779674467931527,2020-07-08 20:39:06.589934,0.2725779674467931528,2020-07-08 20:39:07.039244,0.2725779674467931529,2020-07-08 20:39:07.489275,0.2725779674467931530,2020-07-08 20:39:07.962688,0.2725779674467931531,2020-07-08 20:39:08.336312,0.2725779674467931532,2020-07-08 20:39:08.780039,0.1057490130171321533,2020-07-08 20:39:09.239730,0.1057490130171321534,2020-07-08 20:39:09.617922,0.1057490130171321535,2020-07-08 20:39:10.056886,0.1057490130171321536,2020-07-08 20:39:10.463447,0.1057490130171321537,2020-07-08 20:39:10.841704,0.1057490130171321538,2020-07-08 20:39:11.252941,0.1057490130171321539,2020-07-08 20:39:11.701505,0.1057490130171321540,2020-07-08 20:39:12.165591,0.1057490130171321541,2020-07-08 20:39:12.656096,-0.0002286913583304791542,2020-07-08 20:39:13.117624,-0.0002286913583304791543,2020-07-08 20:39:13.565784,-0.0002286913583304791544,2020-07-08 20:39:13.996668,-0.0002286913583304791545,2020-07-08 20:39:14.394293,-0.0002286913583304791546,2020-07-08 20:39:14.840247,-0.0002286913583304791547,2020-07-08 20:39:15.228478,-0.0002286913583304791548,2020-07-08 20:39:15.634140,-0.0002286913583304791549,2020-07-08 20:39:16.044944,-0.0002286913583304791550,2020-07-08 20:39:16.399101,-0.0002286913583304791551,2020-07-08 20:39:16.745541,-0.0002286913583304791552,2020-07-08 20:39:17.172132,-0.0002286913583304791553,2020-07-08 20:39:17.589339,-0.0002286913583304791554,2020-07-08 20:39:17.979632,-0.0002286913583304791555,2020-07-08 20:39:18.438500,-0.0002286913583304791556,2020-07-08 20:39:18.810756,-0.0002286913583304791557,2020-07-08 20:39:19.270837,-0.0002286913583304791558,2020-07-08 20:39:19.781418,-0.0002286913583304791559,2020-07-08 20:39:20.190599,-0.0002286913583304791560,2020-07-08 20:39:20.605808,-0.0002286913583304791561,2020-07-08 20:39:21.027284,-0.0002286913583304791562,2020-07-08 20:39:21.358870,-0.0002286913583304791563,2020-07-08 20:39:21.752626,-0.0002286913583304791564,2020-07-08 20:39:22.167576,-0.0002286913583304791565,2020-07-08 20:39:22.562130,-0.0002286913583304791566,2020-07-08 20:39:22.971182,-0.0002286913583304791567,2020-07-08 20:39:23.360531,-0.0002286913583304791568,2020-07-08 20:39:23.852000,-0.0002286913583304791569,2020-07-08 20:39:24.290889,-0.0002286913583304791570,2020-07-08 20:39:24.669159,-0.0002286913583304791571,2020-07-08 20:39:25.162957,-0.0002286913583304791572,2020-07-08 20:39:25.542251,-0.0002286913583304791573,2020-07-08 20:39:26.045247,-0.0002286913583304791574,2020-07-08 20:39:26.454431,-0.0002286913583304791575,2020-07-08 20:39:26.933992,-0.0002286913583304791576,2020-07-08 20:39:27.377712,-0.0002286913583304791577,2020-07-08 20:39:27.725409,-0.0002286913583304791578,2020-07-08 20:39:28.165365,-0.0002286913583304791579,2020-07-08 20:39:28.575742,-0.0002286913583304791580,2020-07-08 20:39:29.027542,-0.0002286913583304791581,2020-07-08 20:39:29.413273,-0.0002286913583304791582,2020-07-08 20:39:29.849278,-0.0002286913583304791583,2020-07-08 20:39:30.249119,-0.0002286913583304791584,2020-07-08 20:39:30.655259,-0.0002286913583304791585,2020-07-08 20:39:31.043936,-0.0002286913583304791586,2020-07-08 20:39:31.524494,-0.0002286913583304791587,2020-07-08 20:39:31.964389,-0.0002286913583304791588,2020-07-08 20:39:32.474996,-0.0002286913583304791589,2020-07-08 20:39:32.898345,-0.0002286913583304791590,2020-07-08 20:39:33.266834,-0.0002286913583304791591,2020-07-08 20:39:33.670124,-0.0002286913583304791592,2020-07-08 20:39:34.096274,-0.0002286913583304791593,2020-07-08 20:39:34.589126,-0.0002286913583304791594,2020-07-08 20:39:34.956959,-0.0002286913583304791595,2020-07-08 20:39:35.289783,-0.0002286913583304791596,2020-07-08 20:39:35.597103,-0.0002286913583304791597,2020-07-08 20:39:36.029145,-0.0002286913583304791598,2020-07-08 20:39:36.451128,-0.0002286913583304791599,2020-07-08 20:39:36.827446,-0.0002286913583304791600,2020-07-08 20:39:37.297203,-0.0002286913583304791601,2020-07-08 20:39:37.696032,-0.0002286913583304791602,2020-07-08 20:39:38.182860,-0.0002286913583304791603,2020-07-08 20:39:38.587834,-0.0002286913583304791604,2020-07-08 20:39:39.096158,-0.0002286913583304791605,2020-07-08 20:39:39.468232,-0.0002286913583304791606,2020-07-08 20:39:39.783678,-0.0002286913583304791607,2020-07-08 20:39:40.230955,-0.0002286913583304791608,2020-07-08 20:39:40.646295,0.09442615247338891609,2020-07-08 20:39:41.061328,0.09442615247338891610,2020-07-08 20:39:41.437387,0.09442615247338891611,2020-07-08 20:39:41.774439,0.09442615247338891612,2020-07-08 20:39:42.112067,0.09442615247338891613,2020-07-08 20:39:42.558720,0.09442615247338891614,2020-07-08 20:39:42.897659,0.09442615247338891615,2020-07-08 20:39:43.477913,0.09442615247338891616,2020-07-08 20:39:43.967245,0.09442615247338891617,2020-07-08 20:39:44.409457,0.09442615247338891618,2020-07-08 20:39:44.810477,0.09442615247338891619,2020-07-08 20:39:45.279021,0.1888305694689341620,2020-07-08 20:39:45.704172,0.1888305694689341621,2020-07-08 20:39:46.063464,0.1888305694689341622,2020-07-08 20:39:46.537176,0.1888305694689341623,2020-07-08 20:39:46.855577,0.1888305694689341624,2020-07-08 20:39:47.341655,0.1888305694689341625,2020-07-08 20:39:47.704284,0.1888305694689341626,2020-07-08 20:39:48.242452,0.1888305694689341627,2020-07-08 20:39:48.635407,0.1888305694689341628,2020-07-08 20:39:49.034432,0.2829857027965371629,2020-07-08 20:39:49.445553,0.2829857027965371630,2020-07-08 20:39:49.905636,0.2829857027965371631,2020-07-08 20:39:50.450934,0.2829857027965371632,2020-07-08 20:39:50.940696,0.2829857027965371633,2020-07-08 20:39:51.246395,0.2829857027965371634,2020-07-08 20:39:51.674641,0.2829857027965371635,2020-07-08 20:39:52.101465,0.2829857027965371636,2020-07-08 20:39:52.504270,0.2829857027965371637,2020-07-08 20:39:52.964943,0.3768926720176611638,2020-07-08 20:39:53.433769,0.3768926720176611639,2020-07-08 20:39:53.826897,0.3768926720176611640,2020-07-08 20:39:54.245456,0.3768926720176611641,2020-07-08 20:39:54.697390,0.3768926720176611642,2020-07-08 20:39:55.055123,0.3768926720176611643,2020-07-08 20:39:55.473097,0.3768926720176611644,2020-07-08 20:39:55.951140,0.3768926720176611645,2020-07-08 20:39:56.415531,0.3768926720176611646,2020-07-08 20:39:56.734602,0.3768926720176611647,2020-07-08 20:39:57.142922,0.4705525744870731648,2020-07-08 20:39:57.574738,0.4705525744870731649,2020-07-08 20:39:58.007415,0.4705525744870731650,2020-07-08 20:39:58.466895,0.4705525744870731651,2020-07-08 20:39:58.965536,0.4705525744870731652,2020-07-08 20:39:59.373019,0.4705525744870731653,2020-07-08 20:39:59.794047,0.4705525744870731654,2020-07-08 20:40:00.141644,0.4705525744870731655,2020-07-08 20:40:00.543128,0.563966486625021656,2020-07-08 20:40:00.996457,0.563966486625021657,2020-07-08 20:40:01.424028,0.563966486625021658,2020-07-08 20:40:01.900774,0.563966486625021659,2020-07-08 20:40:02.316222,0.563966486625021660,2020-07-08 20:40:02.727574,0.563966486625021661,2020-07-08 20:40:03.167638,0.563966486625021662,2020-07-08 20:40:03.566489,0.563966486625021663,2020-07-08 20:40:04.014835,0.563966486625021664,2020-07-08 20:40:04.468260,0.6571354650824051665,2020-07-08 20:40:04.918005,0.6571354650824051666,2020-07-08 20:40:05.357582,0.6571354650824051667,2020-07-08 20:40:05.765721,0.6571354650824051668,2020-07-08 20:40:06.134780,0.6571354650824051669,2020-07-08 20:40:06.484440,0.6571354650824051670,2020-07-08 20:40:06.984597,0.6571354650824051671,2020-07-08 20:40:07.414124,0.6571354650824051672,2020-07-08 20:40:07.834445,0.6571354650824051673,2020-07-08 20:40:08.273022,0.6571354650824051674,2020-07-08 20:40:08.597543,0.6571354650824051675,2020-07-08 20:40:08.940818,0.7583600120149471676,2020-07-08 20:40:09.315738,0.7583600120149471677,2020-07-08 20:40:09.729391,0.7583600120149471678,2020-07-08 20:40:10.247158,0.7583600120149471679,2020-07-08 20:40:10.673979,0.7583600120149471680,2020-07-08 20:40:11.143103,0.7583600120149471681,2020-07-08 20:40:11.568789,0.7583600120149471682,2020-07-08 20:40:12.028289,0.7583600120149471683,2020-07-08 20:40:12.432932,0.8593172227714521684,2020-07-08 20:40:12.759527,0.8593172227714521685,2020-07-08 20:40:13.190728,0.8593172227714521686,2020-07-08 20:40:13.552347,0.8593172227714521687,2020-07-08 20:40:13.900146,0.8593172227714521688,2020-07-08 20:40:14.310948,0.8593172227714521689,2020-07-08 20:40:14.723201,0.8593172227714521690,2020-07-08 20:40:15.016390,0.8593172227714521691,2020-07-08 20:40:15.444714,0.8593172227714521692,2020-07-08 20:40:15.917249,0.8593172227714521693,2020-07-08 20:40:16.286744,0.8593172227714521694,2020-07-08 20:40:16.747058,0.9600081585346911695,2020-07-08 20:40:17.169176,0.9600081585346911696,2020-07-08 20:40:17.599589,0.9600081585346911697,2020-07-08 20:40:18.085322,0.9600081585346911698,2020-07-08 20:40:18.510527,0.9600081585346911699,2020-07-08 20:40:18.903621,0.9600081585346911700,2020-07-08 20:40:19.277993,0.9600081585346911701,2020-07-08 20:40:19.697678,0.9600081585346911702,2020-07-08 20:40:20.042222,0.9600081585346911703,2020-07-08 20:40:20.340582,0.9600081585346911704,2020-07-08 20:40:20.683123,1.060433862683041705,2020-07-08 20:40:21.054580,1.060433862683041706,2020-07-08 20:40:21.433054,1.060433862683041707,2020-07-08 20:40:21.815026,1.060433862683041708,2020-07-08 20:40:22.241973,1.060433862683041709,2020-07-08 20:40:22.605138,1.060433862683041710,2020-07-08 20:40:23.077022,1.060433862683041711,2020-07-08 20:40:23.468328,1.060433862683041712,2020-07-08 20:40:23.896140,1.060433862683041713,2020-07-08 20:40:24.352668,1.060433862683041714,2020-07-08 20:40:24.790317,1.160595361721451715,2020-07-08 20:40:25.144277,1.160595361721451716,2020-07-08 20:40:25.614332,1.160595361721451717,2020-07-08 20:40:26.120085,1.160595361721451718,2020-07-08 20:40:26.486015,1.160595361721451719,2020-07-08 20:40:26.785572,1.160595361721451720,2020-07-08 20:40:27.182699,1.160595361721451721,2020-07-08 20:40:27.548894,1.160595361721451722,2020-07-08 20:40:28.009826,1.160595361721451723,2020-07-08 20:40:28.383715,1.260493666140491724,2020-07-08 20:40:28.781087,1.260493666140491725,2020-07-08 20:40:29.257237,1.260493666140491726,2020-07-08 20:40:29.636313,1.260493666140491727,2020-07-08 20:40:30.054965,1.260493666140491728,2020-07-08 20:40:30.557204,1.260493666140491729,2020-07-08 20:40:30.944587,1.260493666140491730,2020-07-08 20:40:31.364820,1.260493666140491731,2020-07-08 20:40:31.800332,1.260493666140491732,2020-07-08 20:40:32.209360,1.260493666140491733,2020-07-08 20:40:32.597360,1.360129771210581734,2020-07-08 20:40:33.053952,1.360129771210581735,2020-07-08 20:40:33.436293,1.360129771210581736,2020-07-08 20:40:33.859843,1.360129771210581737,2020-07-08 20:40:34.374477,1.360129771210581738,2020-07-08 20:40:34.708197,1.360129771210581739,2020-07-08 20:40:35.225041,1.360129771210581740,2020-07-08 20:40:35.598193,1.360129771210581741,2020-07-08 20:40:36.071828,1.360129771210581742,2020-07-08 20:40:36.516058,1.360129771210581743,2020-07-08 20:40:37.006129,1.459504657717671744,2020-07-08 20:40:37.436354,1.459504657717671745,2020-07-08 20:40:37.857887,1.459504657717671746,2020-07-08 20:40:38.279533,1.459504657717671747,2020-07-08 20:40:38.652961,1.459504657717671748,2020-07-08 20:40:38.993799,1.459504657717671749,2020-07-08 20:40:39.458010,1.459504657717671750,2020-07-08 20:40:39.903719,1.459504657717671751,2020-07-08 20:40:40.272459,1.459504657717671752,2020-07-08 20:40:40.646522,1.558619292645931753,2020-07-08 20:40:41.082018,1.558619292645931754,2020-07-08 20:40:41.518923,1.558619292645931755,2020-07-08 20:40:41.951437,1.558619292645931756,2020-07-08 20:40:42.298220,1.558619292645931757,2020-07-08 20:40:42.709140,1.558619292645931758,2020-07-08 20:40:43.101507,1.558619292645931759,2020-07-08 20:40:43.657728,1.558619292645931760,2020-07-08 20:40:44.006779,1.558619292645931761,2020-07-08 20:40:44.455487,1.657474629812241762,2020-07-08 20:40:44.930185,1.657474629812241763,2020-07-08 20:40:45.351202,1.657474629812241764,2020-07-08 20:40:45.893379,1.657474629812241765,2020-07-08 20:40:46.283788,1.657474629812241766,2020-07-08 20:40:46.811642,1.657474629812241767,2020-07-08 20:40:47.267284,1.657474629812241768,2020-07-08 20:40:47.655075,1.657474629812241769,2020-07-08 20:40:48.082179,1.657474629812241770,2020-07-08 20:40:48.439609,1.756071610456971771,2020-07-08 20:40:48.820769,1.756071610456971772,2020-07-08 20:40:49.230902,1.756071610456971773,2020-07-08 20:40:49.679488,1.756071610456971774,2020-07-08 20:40:50.026756,1.756071610456971775,2020-07-08 20:40:50.334041,1.756071610456971776,2020-07-08 20:40:50.798921,1.756071610456971777,2020-07-08 20:40:51.323738,1.756071610456971778,2020-07-08 20:40:51.731920,1.756071610456971779,2020-07-08 20:40:52.138430,1.756071610456971780,2020-07-08 20:40:52.497232,1.756071610456971781,2020-07-08 20:40:52.824115,1.854411163794721782,2020-07-08 20:40:53.259589,1.854411163794721783,2020-07-08 20:40:53.708489,1.854411163794721784,2020-07-08 20:40:54.152798,1.854411163794721785,2020-07-08 20:40:54.539099,1.854411163794721786,2020-07-08 20:40:54.936894,1.854411163794721787,2020-07-08 20:40:55.348017,1.854411163794721788,2020-07-08 20:40:55.772775,1.854411163794721789,2020-07-08 20:40:56.135855,1.854411163794721790,2020-07-08 20:40:56.614614,1.956981579155151791,2020-07-08 20:40:56.918207,1.956981579155151792,2020-07-08 20:40:57.360670,1.956981579155151793,2020-07-08 20:40:57.727721,1.956981579155151794,2020-07-08 20:40:58.192815,1.956981579155151795,2020-07-08 20:40:58.633143,1.956981579155151796,2020-07-08 20:40:59.064085,1.956981579155151797,2020-07-08 20:40:59.468085,1.956981579155151798,2020-07-08 20:40:59.859865,1.956981579155151799,2020-07-08 20:41:00.250323,1.956981579155151800,2020-07-08 20:41:00.630794,2.059239034162191801,2020-07-08 20:41:00.983074,2.059239034162191802,2020-07-08 20:41:01.388343,2.059239034162191803,2020-07-08 20:41:01.763170,2.059239034162191804,2020-07-08 20:41:02.278854,2.059239034162191805,2020-07-08 20:41:02.707687,2.059239034162191806,2020-07-08 20:41:03.137909,2.059239034162191807,2020-07-08 20:41:03.705618,2.059239034162191808,2020-07-08 20:41:04.102674,2.059239034162191809,2020-07-08 20:41:04.544452,2.161184491057541810,2020-07-08 20:41:04.991399,2.161184491057541811,2020-07-08 20:41:05.338770,2.161184491057541812,2020-07-08 20:41:05.746057,2.161184491057541813,2020-07-08 20:41:06.074241,2.161184491057541814,2020-07-08 20:41:06.538252,2.161184491057541815,2020-07-08 20:41:07.066963,2.161184491057541816,2020-07-08 20:41:07.436911,2.161184491057541817,2020-07-08 20:41:07.783868,2.161184491057541818,2020-07-08 20:41:08.246967,2.161184491057541819,2020-07-08 20:41:08.703478,2.262818901624741820,2020-07-08 20:41:09.090145,2.262818901624741821,2020-07-08 20:41:09.574966,2.262818901624741822,2020-07-08 20:41:09.913699,2.262818901624741823,2020-07-08 20:41:10.273686,2.262818901624741824,2020-07-08 20:41:10.682199,2.262818901624741825,2020-07-08 20:41:11.034472,2.262818901624741826,2020-07-08 20:41:11.595004,2.262818901624741827,2020-07-08 20:41:11.942321,2.262818901624741828,2020-07-08 20:41:12.357769,2.262818901624741829,2020-07-08 20:41:12.789663,2.364143207632341830,2020-07-08 20:41:13.220536,2.364143207632341831,2020-07-08 20:41:13.708535,2.364143207632341832,2020-07-08 20:41:14.194115,2.364143207632341833,2020-07-08 20:41:14.620885,2.364143207632341834,2020-07-08 20:41:15.051209,2.364143207632341835,2020-07-08 20:41:15.454742,2.364143207632341836,2020-07-08 20:41:15.842996,2.364143207632341837,2020-07-08 20:41:16.321632,2.465158341249321838,2020-07-08 20:41:16.773816,2.465158341249321839,2020-07-08 20:41:17.194403,2.465158341249321840,2020-07-08 20:41:17.654855,2.465158341249321841,2020-07-08 20:41:18.072079,2.465158341249321842,2020-07-08 20:41:18.478621,2.465158341249321843,2020-07-08 20:41:18.927725,2.465158341249321844,2020-07-08 20:41:19.373680,2.465158341249321845,2020-07-08 20:41:19.740212,2.465158341249321846,2020-07-08 20:41:20.184787,2.465158341249321847,2020-07-08 20:41:20.506316,2.565865225435221848,2020-07-08 20:41:20.823726,2.565865225435221849,2020-07-08 20:41:21.279987,2.565865225435221850,2020-07-08 20:41:21.777133,2.565865225435221851,2020-07-08 20:41:22.231339,2.565865225435221852,2020-07-08 20:41:22.637552,2.565865225435221853,2020-07-08 20:41:23.045495,2.565865225435221854,2020-07-08 20:41:23.487767,2.565865225435221855,2020-07-08 20:41:23.887795,2.565865225435221856,2020-07-08 20:41:24.310445,2.666264774306681857,2020-07-08 20:41:24.636890,2.666264774306681858,2020-07-08 20:41:25.007315,2.666264774306681859,2020-07-08 20:41:25.360907,2.666264774306681860,2020-07-08 20:41:25.779201,2.666264774306681861,2020-07-08 20:41:26.295008,2.666264774306681862,2020-07-08 20:41:26.821837,2.666264774306681863,2020-07-08 20:41:27.236732,2.666264774306681864,2020-07-08 20:41:27.662924,2.666264774306681865,2020-07-08 20:41:28.112618,2.666264774306681866,2020-07-08 20:41:28.470830,2.766357893482481867,2020-07-08 20:41:28.888005,2.766357893482481868,2020-07-08 20:41:29.283350,2.766357893482481869,2020-07-08 20:41:29.623333,2.766357893482481870,2020-07-08 20:41:29.953254,2.766357893482481871,2020-07-08 20:41:30.381901,2.766357893482481872,2020-07-08 20:41:30.884974,2.766357893482481873,2020-07-08 20:41:31.287320,2.766357893482481874,2020-07-08 20:41:31.756102,2.766357893482481875,2020-07-08 20:41:32.226843,2.766357893482481876,2020-07-08 20:41:32.596960,2.866145480408431877,2020-07-08 20:41:33.026857,2.866145480408431878,2020-07-08 20:41:33.456257,2.866145480408431879,2020-07-08 20:41:33.901697,2.866145480408431880,2020-07-08 20:41:34.318234,2.866145480408431881,2020-07-08 20:41:34.660831,2.866145480408431882,2020-07-08 20:41:35.011077,2.866145480408431883,2020-07-08 20:41:35.385294,2.866145480408431884,2020-07-08 20:41:35.787828,2.866145480408431885,2020-07-08 20:41:36.271941,2.866145480408431886,2020-07-08 20:41:36.759822,2.866145480408431887,2020-07-08 20:41:37.158733,2.965628424663981888,2020-07-08 20:41:37.558470,2.965628424663981889,2020-07-08 20:41:37.893862,2.965628424663981890,2020-07-08 20:41:38.287950,2.965628424663981891,2020-07-08 20:41:38.688828,2.965628424663981892,2020-07-08 20:41:39.075278,2.965628424663981893,2020-07-08 20:41:39.535395,2.965628424663981894,2020-07-08 20:41:39.949829,2.965628424663981895,2020-07-08 20:41:40.320749,2.965628424663981896,2020-07-08 20:41:40.768609,2.965628424663981897,2020-07-08 20:41:41.131472,3.064807608251341898,2020-07-08 20:41:41.474084,3.064807608251341899,2020-07-08 20:41:41.900709,3.064807608251341900,2020-07-08 20:41:42.336103,3.064807608251341901,2020-07-08 20:41:42.744688,3.064807608251341902,2020-07-08 20:41:43.112169,3.064807608251341903,2020-07-08 20:41:43.566990,3.064807608251341904,2020-07-08 20:41:44.029529,3.064807608251341905,2020-07-08 20:41:44.334028,3.064807608251341906,2020-07-08 20:41:44.739166,3.064807608251341907,2020-07-08 20:41:45.131770,3.135540132143571908,2020-07-08 20:41:45.430651,3.135540132143571909,2020-07-08 20:41:45.835089,3.135540132143571910,2020-07-08 20:41:46.274355,3.135540132143571911,2020-07-08 20:41:46.722179,3.135540132143571912,2020-07-08 20:41:47.229439,3.135540132143571913,2020-07-08 20:41:47.652690,3.135540132143571914,2020-07-08 20:41:48.139777,3.135540132143571915,2020-07-08 20:41:48.685287,3.135540132143571916,2020-07-08 20:41:49.143278,3.135540132143571917,2020-07-08 20:41:49.618986,3.135540132143571918,2020-07-08 20:41:50.042655,3.135540132143571919,2020-07-08 20:41:50.417881,3.135540132143571920,2020-07-08 20:41:50.869826,3.191235819373391921,2020-07-08 20:41:51.296592,3.191235819373391922,2020-07-08 20:41:51.659610,3.191235819373391923,2020-07-08 20:41:52.081206,3.191235819373391924,2020-07-08 20:41:52.522846,3.191235819373391925,2020-07-08 20:41:53.016902,3.191235819373391926,2020-07-08 20:41:53.372477,3.191235819373391927,2020-07-08 20:41:53.793049,3.191235819373391928,2020-07-08 20:41:54.218723,3.191235819373391929,2020-07-08 20:41:54.689186,3.191235819373391930,2020-07-08 20:41:55.150706,3.188413767288681931,2020-07-08 20:41:55.623046,3.188413767288681932,2020-07-08 20:41:56.105943,3.188413767288681933,2020-07-08 20:41:56.479546,3.188413767288681934,2020-07-08 20:41:56.866022,3.188413767288681935,2020-07-08 20:41:57.288391,3.188413767288681936,2020-07-08 20:41:57.653020,3.188413767288681937,2020-07-08 20:41:58.097703,3.188413767288681938,2020-07-08 20:41:58.503772,3.188413767288681939,2020-07-08 20:41:58.912277,3.174976971433741940,2020-07-08 20:41:59.351874,3.174976971433741941,2020-07-08 20:41:59.732586,3.174976971433741942,2020-07-08 20:42:00.272274,3.174976971433741943,2020-07-08 20:42:00.715723,3.174976971433741944,2020-07-08 20:42:01.157763,3.174976971433741945,2020-07-08 20:42:01.584137,3.174976971433741946,2020-07-08 20:42:02.089393,3.174976971433741947,2020-07-08 20:42:02.387259,3.174976971433741948,2020-07-08 20:42:02.767091,3.161547547491031949,2020-07-08 20:42:03.190356,3.161547547491031950,2020-07-08 20:42:03.655259,3.161547547491031951,2020-07-08 20:42:03.925919,3.161547547491031952,2020-07-08 20:42:04.393844,3.161547547491031953,2020-07-08 20:42:04.900836,3.161547547491031954,2020-07-08 20:42:05.356163,3.161547547491031955,2020-07-08 20:42:05.657187,3.161547547491031956,2020-07-08 20:42:06.067862,3.161547547491031957,2020-07-08 20:42:06.451362,3.14812550070551958,2020-07-08 20:42:06.949567,3.14812550070551959,2020-07-08 20:42:07.611097,3.14812550070551960,2020-07-08 20:42:08.081987,3.14812550070551961,2020-07-08 20:42:08.463377,3.14812550070551962,2020-07-08 20:42:08.963104,3.14812550070551963,2020-07-08 20:42:09.431352,3.14812550070551964,2020-07-08 20:42:09.827660,3.14812550070551965,2020-07-08 20:42:10.272778,3.134710836304181966,2020-07-08 20:42:10.756686,3.134710836304181967,2020-07-08 20:42:11.226947,3.134710836304181968,2020-07-08 20:42:11.618949,3.134710836304181969,2020-07-08 20:42:11.991403,3.134710836304181970,2020-07-08 20:42:12.390774,3.134710836304181971,2020-07-08 20:42:12.801552,3.134710836304181972,2020-07-08 20:42:13.301233,3.134710836304181973,2020-07-08 20:42:13.674753,3.134710836304181974,2020-07-08 20:42:14.085927,3.134710836304181975,2020-07-08 20:42:14.502700,3.121303559496211976,2020-07-08 20:42:14.942942,3.121303559496211977,2020-07-08 20:42:15.351408,3.121303559496211978,2020-07-08 20:42:15.717837,3.121303559496211979,