2020-07-08 20:42:16.143340,3.121303559496211980,2020-07-08 20:42:16.620510,3.121303559496211981,2020-07-08 20:42:17.055968,3.121303559496211982,2020-07-08 20:42:17.427027,3.121303559496211983,2020-07-08 20:42:17.844003,3.121303559496211984,2020-07-08 20:42:18.333022,3.107903675472951985,2020-07-08 20:42:18.742721,3.107903675472951986,2020-07-08 20:42:19.180366,3.107903675472951987,2020-07-08 20:42:19.603078,3.107903675472951988,2020-07-08 20:42:20.031788,3.107903675472951989,2020-07-08 20:42:20.446161,3.107903675472951990,2020-07-08 20:42:20.832205,3.107903675472951991,2020-07-08 20:42:21.264828,3.107903675472951992,2020-07-08 20:42:21.628952,3.107903675472951993,2020-07-08 20:42:22.119053,3.107903675472951994,2020-07-08 20:42:22.525751,3.094511189408081995,2020-07-08 20:42:23.011988,3.094511189408081996,2020-07-08 20:42:23.445217,3.094511189408081997,2020-07-08 20:42:23.852759,3.094511189408081998,2020-07-08 20:42:24.237815,3.094511189408081999,2020-07-08 20:42:24.626783,3.094511189408082000,2020-07-08 20:42:25.051479,3.094511189408082001,2020-07-08 20:42:25.502177,3.094511189408082002,2020-07-08 20:42:25.923716,3.094511189408082003,2020-07-08 20:42:26.386871,3.08112610645762004,2020-07-08 20:42:26.822698,3.08112610645762005,2020-07-08 20:42:27.258624,3.08112610645762006,2020-07-08 20:42:27.753880,3.08112610645762007,2020-07-08 20:42:28.228657,3.08112610645762008,2020-07-08 20:42:28.578990,3.08112610645762009,2020-07-08 20:42:28.933094,3.08112610645762010,2020-07-08 20:42:29.285770,3.08112610645762011,2020-07-08 20:42:29.763087,3.08112610645762012,2020-07-08 20:42:30.225631,3.08112610645762013,2020-07-08 20:42:30.801490,3.067748431760012014,2020-07-08 20:42:31.228821,3.067748431760012015,2020-07-08 20:42:31.652275,3.067748431760012016,2020-07-08 20:42:32.076172,3.067748431760012017,2020-07-08 20:42:32.520492,3.067748431760012018,2020-07-08 20:42:32.897491,3.067748431760012019,2020-07-08 20:42:33.377338,3.067748431760012020,2020-07-08 20:42:33.942684,3.067748431760012021,2020-07-08 20:42:34.330033,3.067748431760012022,2020-07-08 20:42:35.139391,3.054378170436292023,2020-07-08 20:42:35.557337,3.054378170436292024,2020-07-08 20:42:35.997870,3.054378170436292025,2020-07-08 20:42:36.457137,3.054378170436292026,2020-07-08 20:42:36.950511,3.054378170436292027,2020-07-08 20:42:37.497184,3.054378170436292028,2020-07-08 20:42:38.001563,3.054378170436292029,2020-07-08 20:42:38.526574,3.054378170436292030,2020-07-08 20:42:39.056793,3.054378170436292031,2020-07-08 20:42:39.444168,3.041503016369462032,2020-07-08 20:42:39.930921,3.041503016369462033,2020-07-08 20:42:40.388315,3.041503016369462034,2020-07-08 20:42:40.857731,3.041503016369462035,2020-07-08 20:42:41.306924,3.041503016369462036,2020-07-08 20:42:41.841314,3.041503016369462037,2020-07-08 20:42:42.289860,3.041503016369462038,2020-07-08 20:42:42.713569,3.041503016369462039,2020-07-08 20:42:43.220849,3.041503016369462040,2020-07-08 20:42:43.774886,3.041503016369462041,2020-07-08 20:42:44.296060,3.028639413823292042,2020-07-08 20:42:44.723768,3.028639413823292043,2020-07-08 20:42:45.265700,3.028639413823292044,2020-07-08 20:42:45.761464,3.028639413823292045,2020-07-08 20:42:46.206206,3.028639413823292046,2020-07-08 20:42:46.561511,3.028639413823292047,2020-07-08 20:42:47.012486,3.028639413823292048,2020-07-08 20:42:47.357866,3.028639413823292049,2020-07-08 20:42:47.810422,3.028639413823292050,2020-07-08 20:42:48.234007,3.015787355851842051,2020-07-08 20:42:48.563795,3.015787355851842052,2020-07-08 20:42:49.088282,3.015787355851842053,2020-07-08 20:42:49.482828,3.015787355851842054,2020-07-08 20:42:49.918315,3.015787355851842055,2020-07-08 20:42:50.330864,3.015787355851842056,2020-07-08 20:42:50.835531,3.015787355851842057,2020-07-08 20:42:51.171264,3.015787355851842058,2020-07-08 20:42:51.492795,3.015787355851842059,2020-07-08 20:42:51.983358,3.015787355851842060,2020-07-08 20:42:52.427675,3.002946835514122061,2020-07-08 20:42:52.957808,3.002946835514122062,2020-07-08 20:42:53.382975,3.002946835514122063,2020-07-08 20:42:53.728702,3.002946835514122064,2020-07-08 20:42:54.224525,3.002946835514122065,2020-07-08 20:42:54.565047,3.002946835514122066,2020-07-08 20:42:55.000713,3.002946835514122067,2020-07-08 20:42:55.381423,3.002946835514122068,2020-07-08 20:42:55.866194,3.002946835514122069,2020-07-08 20:42:56.336767,3.002946835514122070,2020-07-08 20:42:56.785216,2.990117845874042071,2020-07-08 20:42:57.195429,2.990117845874042072,2020-07-08 20:42:57.652420,2.990117845874042073,2020-07-08 20:42:58.043770,2.990117845874042074,2020-07-08 20:42:58.474352,2.990117845874042075,2020-07-08 20:42:58.936883,2.990117845874042076,2020-07-08 20:42:59.349210,2.990117845874042077,2020-07-08 20:42:59.798605,2.990117845874042078,2020-07-08 20:43:00.308251,2.990117845874042079,2020-07-08 20:43:00.720477,2.990117845874042080,2020-07-08 20:43:01.276482,2.977300380000432081,2020-07-08 20:43:01.628814,2.977300380000432082,2020-07-08 20:43:02.029257,2.977300380000432083,2020-07-08 20:43:02.485887,2.977300380000432084,2020-07-08 20:43:02.832394,2.977300380000432085,2020-07-08 20:43:03.226495,2.977300380000432086,2020-07-08 20:43:03.632903,2.977300380000432087,2020-07-08 20:43:04.030484,2.977300380000432088,2020-07-08 20:43:04.480500,2.964494430967092089,2020-07-08 20:43:04.802635,2.964494430967092090,2020-07-08 20:43:05.219993,2.964494430967092091,2020-07-08 20:43:05.721110,2.964494430967092092,2020-07-08 20:43:06.144585,2.964494430967092093,2020-07-08 20:43:06.474304,2.964494430967092094,2020-07-08 20:43:06.919261,2.964494430967092095,2020-07-08 20:43:07.327850,2.964494430967092096,2020-07-08 20:43:07.793696,2.964494430967092097,2020-07-08 20:43:08.181287,2.964494430967092098,2020-07-08 20:43:08.554061,2.946798607970242099,2020-07-08 20:43:08.969828,2.946798607970242100,2020-07-08 20:43:09.451490,2.946798607970242101,2020-07-08 20:43:09.910025,2.946798607970242102,2020-07-08 20:43:10.286859,2.946798607970242103,2020-07-08 20:43:10.776684,2.946798607970242104,2020-07-08 20:43:11.154537,2.946798607970242105,2020-07-08 20:43:11.601056,2.946798607970242106,2020-07-08 20:43:11.998488,2.946798607970242107,2020-07-08 20:43:12.339052,2.929097756157722108,2020-07-08 20:43:12.713176,2.929097756157722109,2020-07-08 20:43:13.048637,2.929097756157722110,2020-07-08 20:43:13.548345,2.929097756157722111,2020-07-08 20:43:14.001345,2.929097756157722112,2020-07-08 20:43:14.473535,2.929097756157722113,2020-07-08 20:43:14.946478,2.929097756157722114,2020-07-08 20:43:15.372736,2.929097756157722115,2020-07-08 20:43:15.779409,2.929097756157722116,2020-07-08 20:43:16.204100,2.911391952764212117,2020-07-08 20:43:16.703523,2.911391952764212118,2020-07-08 20:43:17.244610,2.911391952764212119,2020-07-08 20:43:17.591395,2.911391952764212120,2020-07-08 20:43:18.022890,2.911391952764212121,2020-07-08 20:43:18.429133,2.911391952764212122,2020-07-08 20:43:18.746083,2.911391952764212123,2020-07-08 20:43:19.174536,2.911391952764212124,2020-07-08 20:43:19.671661,2.911391952764212125,2020-07-08 20:43:20.132297,2.911391952764212126,2020-07-08 20:43:20.631798,2.89368127485962127,2020-07-08 20:43:21.032579,2.89368127485962128,2020-07-08 20:43:21.448335,2.89368127485962129,2020-07-08 20:43:21.872418,2.89368127485962130,2020-07-08 20:43:22.357398,2.89368127485962131,2020-07-08 20:43:22.715886,2.89368127485962132,2020-07-08 20:43:23.097418,2.89368127485962133,2020-07-08 20:43:23.494711,2.89368127485962134,2020-07-08 20:43:23.924599,2.89368127485962135,2020-07-08 20:43:24.238199,2.89368127485962136,2020-07-08 20:43:24.584588,2.875965799356412137,2020-07-08 20:43:25.014414,2.875965799356412138,2020-07-08 20:43:25.539664,2.875965799356412139,2020-07-08 20:43:25.938776,2.875965799356412140,2020-07-08 20:43:26.412594,2.875965799356412141,2020-07-08 20:43:26.868065,2.875965799356412142,2020-07-08 20:43:27.336226,2.875965799356412143,2020-07-08 20:43:27.744254,2.875965799356412144,2020-07-08 20:43:28.096119,2.875965799356412145,2020-07-08 20:43:28.423061,2.880000467517282146,2020-07-08 20:43:28.802483,2.880000467517282147,2020-07-08 20:43:29.204261,2.880000467517282148,2020-07-08 20:43:29.537382,2.880000467517282149,2020-07-08 20:43:29.949771,2.880000467517282150,2020-07-08 20:43:30.282847,2.880000467517282151,2020-07-08 20:43:30.695598,2.880000467517282152,2020-07-08 20:43:31.081244,2.880000467517282153,2020-07-08 20:43:31.465648,2.880000467517282154,2020-07-08 20:43:31.912909,2.880000467517282155,2020-07-08 20:43:32.263590,2.883982236845092156,2020-07-08 20:43:32.728286,2.883982236845092157,2020-07-08 20:43:33.220553,2.883982236845092158,2020-07-08 20:43:33.643007,2.883982236845092159,2020-07-08 20:43:34.110103,2.883982236845092160,2020-07-08 20:43:34.594427,2.883982236845092161,2020-07-08 20:43:34.927752,2.883982236845092162,2020-07-08 20:43:35.269221,2.883982236845092163,2020-07-08 20:43:35.746997,2.883982236845092164,2020-07-08 20:43:36.106470,2.883982236845092165,2020-07-08 20:43:36.478103,2.887911261033252166,2020-07-08 20:43:36.825834,2.887911261033252167,2020-07-08 20:43:37.240030,2.887911261033252168,2020-07-08 20:43:37.634625,2.887911261033252169,2020-07-08 20:43:37.996676,2.887911261033252170,2020-07-08 20:43:38.419442,2.887911261033252171,2020-07-08 20:43:38.853584,2.887911261033252172,2020-07-08 20:43:39.379232,2.887911261033252173,2020-07-08 20:43:39.769503,2.887911261033252174,2020-07-08 20:43:40.219094,2.887911261033252175,2020-07-08 20:43:40.600424,2.891787694430212176,2020-07-08 20:43:41.119896,2.891787694430212177,2020-07-08 20:43:41.632479,2.891787694430212178,2020-07-08 20:43:42.067920,2.891787694430212179,2020-07-08 20:43:42.502206,2.891787694430212180,2020-07-08 20:43:42.922026,2.891787694430212181,2020-07-08 20:43:43.320244,2.891787694430212182,2020-07-08 20:43:43.744873,2.891787694430212183,2020-07-08 20:43:44.139448,2.891787694430212184,2020-07-08 20:43:44.582592,2.895611692369172185,2020-07-08 20:43:45.037864,2.895611692369172186,2020-07-08 20:43:45.472672,2.895611692369172187,2020-07-08 20:43:45.849083,2.895611692369172188,2020-07-08 20:43:46.270930,2.895611692369172189,2020-07-08 20:43:46.675142,2.895611692369172190,2020-07-08 20:43:47.105636,2.895611692369172191,2020-07-08 20:43:47.537439,2.895611692369172192,2020-07-08 20:43:47.952729,2.895611692369172193,2020-07-08 20:43:48.354884,2.895611692369172194,2020-07-08 20:43:48.659425,2.89938341175492195,2020-07-08 20:43:49.083965,2.89938341175492196,2020-07-08 20:43:49.526798,2.89938341175492197,2020-07-08 20:43:49.900865,2.89938341175492198,2020-07-08 20:43:50.298441,2.89938341175492199,2020-07-08 20:43:50.600169,2.89938341175492200,2020-07-08 20:43:50.964577,2.89938341175492201,2020-07-08 20:43:51.343031,2.89938341175492202,2020-07-08 20:43:51.719368,2.89938341175492203,2020-07-08 20:43:52.242867,2.89938341175492204,2020-07-08 20:43:52.677132,2.903425609111782205,2020-07-08 20:43:53.085977,2.903425609111782206,2020-07-08 20:43:53.507200,2.903425609111782207,2020-07-08 20:43:53.943365,2.903425609111782208,2020-07-08 20:43:54.253683,2.903425609111782209,2020-07-08 20:43:54.641231,2.903425609111782210,2020-07-08 20:43:55.092272,2.903425609111782211,2020-07-08 20:43:55.617901,2.903425609111782212,2020-07-08 20:43:56.067266,2.903425609111782213,2020-07-08 20:43:56.436557,2.907422991350542214,2020-07-08 20:43:56.799824,2.907422991350542215,2020-07-08 20:43:57.213570,2.907422991350542216,2020-07-08 20:43:57.664638,2.907422991350542217,2020-07-08 20:43:58.112284,2.907422991350542218,2020-07-08 20:43:58.600843,2.907422991350542219,2020-07-08 20:43:59.027043,2.907422991350542220,2020-07-08 20:43:59.416978,2.907422991350542221,2020-07-08 20:43:59.765304,2.907422991350542222,2020-07-08 20:44:00.244460,2.907422991350542223,2020-07-08 20:44:00.655331,2.91137571832862224,2020-07-08 20:44:01.101297,2.91137571832862225,2020-07-08 20:44:01.583572,2.91137571832862226,2020-07-08 20:44:01.987026,2.91137571832862227,2020-07-08 20:44:02.416382,2.91137571832862228,2020-07-08 20:44:02.867351,2.91137571832862229,2020-07-08 20:44:03.312024,2.91137571832862230,2020-07-08 20:44:03.719023,2.91137571832862231,2020-07-08 20:44:04.146215,2.91137571832862232,2020-07-08 20:44:04.613363,2.91137571832862233,2020-07-08 20:44:05.006442,2.915283949575572234,2020-07-08 20:44:05.335874,2.915283949575572235,2020-07-08 20:44:05.731812,2.915283949575572236,2020-07-08 20:44:06.069807,2.915283949575572237,2020-07-08 20:44:06.593790,2.915283949575572238,2020-07-08 20:44:06.977499,2.915283949575572239,2020-07-08 20:44:07.313244,2.915283949575572240,2020-07-08 20:44:07.768934,2.915283949575572241,2020-07-08 20:44:08.199897,2.915283949575572242,2020-07-08 20:44:08.601909,2.919147844293412243,2020-07-08 20:44:09.028103,2.919147844293412244,2020-07-08 20:44:09.440531,2.919147844293412245,2020-07-08 20:44:09.892133,2.919147844293412246,2020-07-08 20:44:10.403000,2.919147844293412247,2020-07-08 20:44:10.918845,2.919147844293412248,2020-07-08 20:44:11.470981,2.919147844293412249,2020-07-08 20:44:11.949812,2.919147844293412250,2020-07-08 20:44:12.358751,2.919147844293412251,2020-07-08 20:44:12.783106,2.922967561356642252,2020-07-08 20:44:13.107207,2.922967561356642253,2020-07-08 20:44:13.523818,2.922967561356642254,2020-07-08 20:44:13.930293,2.922967561356642255,2020-07-08 20:44:14.418163,2.922967561356642256,2020-07-08 20:44:14.841297,2.922967561356642257,2020-07-08 20:44:15.362876,2.922967561356642258,2020-07-08 20:44:15.876049,2.922967561356642259,2020-07-08 20:44:16.313697,2.922967561356642260,2020-07-08 20:44:16.660855,2.922967561356642261,2020-07-08 20:44:17.189180,2.90970433376292262,2020-07-08 20:44:17.648271,2.90970433376292263,2020-07-08 20:44:18.073778,2.90970433376292264,2020-07-08 20:44:18.544156,2.90970433376292265,2020-07-08 20:44:18.946667,2.90970433376292266,2020-07-08 20:44:19.314406,2.90970433376292267,2020-07-08 20:44:19.777982,2.90970433376292268,2020-07-08 20:44:20.228346,2.90970433376292269,2020-07-08 20:44:20.624861,2.90970433376292270,2020-07-08 20:44:21.145521,2.896434057485192271,2020-07-08 20:44:21.626512,2.896434057485192272,2020-07-08 20:44:22.040636,2.896434057485192273,2020-07-08 20:44:22.431822,2.896434057485192274,2020-07-08 20:44:22.838448,2.896434057485192275,2020-07-08 20:44:23.264267,2.896434057485192276,2020-07-08 20:44:23.591911,2.896434057485192277,2020-07-08 20:44:24.090592,2.896434057485192278,2020-07-08 20:44:24.514215,2.896434057485192279,2020-07-08 20:44:24.887836,2.88315683126992280,2020-07-08 20:44:25.331334,2.88315683126992281,2020-07-08 20:44:25.699885,2.88315683126992282,2020-07-08 20:44:26.195227,2.88315683126992283,2020-07-08 20:44:26.595911,2.88315683126992284,2020-07-08 20:44:27.053464,2.88315683126992285,2020-07-08 20:44:27.540384,2.88315683126992286,2020-07-08 20:44:28.007994,2.88315683126992287,2020-07-08 20:44:28.383820,2.88315683126992288,2020-07-08 20:44:28.766717,2.869872753594072289,2020-07-08 20:44:29.242654,2.869872753594072290,2020-07-08 20:44:29.776739,2.869872753594072291,2020-07-08 20:44:30.260172,2.869872753594072292,2020-07-08 20:44:30.650664,2.869872753594072293,2020-07-08 20:44:31.012194,2.869872753594072294,2020-07-08 20:44:31.377638,2.869872753594072295,2020-07-08 20:44:31.832833,2.869872753594072296,2020-07-08 20:44:32.199146,2.869872753594072297,2020-07-08 20:44:32.725813,2.869872753594072298,2020-07-08 20:44:33.278320,2.856581922666482299,2020-07-08 20:44:33.735885,2.856581922666482300,2020-07-08 20:44:34.202317,2.856581922666482301,2020-07-08 20:44:34.615582,2.856581922666482302,2020-07-08 20:44:35.010518,2.856581922666482303,2020-07-08 20:44:35.536217,2.856581922666482304,2020-07-08 20:44:36.003429,2.856581922666482305,2020-07-08 20:44:36.385759,2.856581922666482306,2020-07-08 20:44:36.798435,2.843284436428722307,2020-07-08 20:44:37.337801,2.843284436428722308,2020-07-08 20:44:37.693035,2.843284436428722309,2020-07-08 20:44:38.078364,2.843284436428722310,2020-07-08 20:44:38.581967,2.843284436428722311,2020-07-08 20:44:39.006454,2.843284436428722312,2020-07-08 20:44:39.393308,2.843284436428722313,2020-07-08 20:44:39.856341,2.843284436428722314,2020-07-08 20:44:40.386999,2.843284436428722315,2020-07-08 20:44:40.830345,2.843284436428722316,2020-07-08 20:44:41.328187,2.829980392556482317,2020-07-08 20:44:41.772561,2.829980392556482318,2020-07-08 20:44:42.089157,2.829980392556482319,2020-07-08 20:44:42.556757,2.829980392556482320,2020-07-08 20:44:43.064470,2.829980392556482321,2020-07-08 20:44:43.476165,2.829980392556482322,2020-07-08 20:44:43.864245,2.829980392556482323,2020-07-08 20:44:44.193487,2.829980392556482324,2020-07-08 20:44:44.561163,2.829980392556482325,2020-07-08 20:44:44.890823,2.829980392556482326,2020-07-08 20:44:45.281344,2.816669888460992327,2020-07-08 20:44:45.675842,2.816669888460992328,2020-07-08 20:44:46.267769,2.816669888460992329,2020-07-08 20:44:46.878475,2.816669888460992330,2020-07-08 20:44:47.270203,2.816669888460992331,2020-07-08 20:44:47.749504,2.816669888460992332,2020-07-08 20:44:48.204664,2.816669888460992333,2020-07-08 20:44:48.740789,2.816669888460992334,2020-07-08 20:44:49.126572,2.816669888460992335,2020-07-08 20:44:49.559597,2.816669888460992336,2020-07-08 20:44:49.957928,2.80335302129062337,2020-07-08 20:44:50.463131,2.80335302129062338,2020-07-08 20:44:50.923754,2.80335302129062339,2020-07-08 20:44:51.383722,2.80335302129062340,2020-07-08 20:44:51.796709,2.80335302129062341,2020-07-08 20:44:52.279101,2.80335302129062342,2020-07-08 20:44:52.686141,2.80335302129062343,2020-07-08 20:44:53.095294,2.80335302129062344,2020-07-08 20:44:53.508056,2.80335302129062345,2020-07-08 20:44:53.952282,2.80335302129062346,2020-07-08 20:44:54.356990,2.790029887932622347,2020-07-08 20:44:54.780497,2.790029887932622348,2020-07-08 20:44:55.204779,2.790029887932622349,2020-07-08 20:44:55.612697,2.790029887932622350,2020-07-08 20:44:56.021278,2.790029887932622351,2020-07-08 20:44:56.349987,2.790029887932622352,2020-07-08 20:44:56.737569,2.790029887932622353,2020-07-08 20:44:57.088725,2.790029887932622354,2020-07-08 20:44:57.457431,2.790029887932622355,2020-07-08 20:44:57.902631,2.790029887932622356,2020-07-08 20:44:58.345804,2.776700585015312357,2020-07-08 20:44:58.690065,2.776700585015312358,2020-07-08 20:44:59.113578,2.776700585015312359,2020-07-08 20:44:59.490663,2.776700585015312360,2020-07-08 20:44:59.864249,2.776700585015312361,2020-07-08 20:45:00.350791,2.776700585015312362,2020-07-08 20:45:00.802055,2.776700585015312363,2020-07-08 20:45:01.212825,2.776700585015312364,2020-07-08 20:45:01.680293,2.776700585015312365,2020-07-08 20:45:02.073597,2.776700585015312366,2020-07-08 20:45:02.485594,2.763365208910292367,2020-07-08 20:45:02.918774,2.763365208910292368,2020-07-08 20:45:03.401857,2.763365208910292369,2020-07-08 20:45:03.858643,2.763365208910292370,2020-07-08 20:45:04.336391,2.763365208910292371,2020-07-08 20:45:04.883843,2.763365208910292372,2020-07-08 20:45:05.384762,2.763365208910292373,2020-07-08 20:45:05.789181,2.763365208910292374,2020-07-08 20:45:06.143084,2.763365208910292375,2020-07-08 20:45:06.600342,2.743617873163562376,2020-07-08 20:45:07.063324,2.743617873163562377,2020-07-08 20:45:07.620535,2.743617873163562378,2020-07-08 20:45:08.119938,2.743617873163562379,2020-07-08 20:45:08.581746,2.743617873163562380,2020-07-08 20:45:08.987381,2.743617873163562381,2020-07-08 20:45:09.427871,2.743617873163562382,2020-07-08 20:45:09.941130,2.743617873163562383,2020-07-08 20:45:10.360301,2.743617873163562384,2020-07-08 20:45:10.819325,2.723877050155422385,2020-07-08 20:45:11.202432,2.723877050155422386,2020-07-08 20:45:11.565777,2.723877050155422387,2020-07-08 20:45:11.965969,2.723877050155422388,2020-07-08 20:45:12.365413,2.723877050155422389,2020-07-08 20:45:12.779795,2.723877050155422390,2020-07-08 20:45:13.101340,2.723877050155422391,2020-07-08 20:45:13.608533,2.723877050155422392,2020-07-08 20:45:14.047410,2.723877050155422393,2020-07-08 20:45:14.570092,2.704142816442652394,2020-07-08 20:45:14.879382,2.704142816442652395,2020-07-08 20:45:15.214874,2.704142816442652396,2020-07-08 20:45:15.688434,2.704142816442652397,2020-07-08 20:45:16.165069,2.704142816442652398,2020-07-08 20:45:16.624486,2.704142816442652399,2020-07-08 20:45:17.046093,2.704142816442652400,2020-07-08 20:45:17.468320,2.704142816442652401,2020-07-08 20:45:17.899175,2.704142816442652402,2020-07-08 20:45:18.253343,2.704142816442652403,2020-07-08 20:45:18.645684,2.68441524835912404,2020-07-08 20:45:19.029220,2.68441524835912405,2020-07-08 20:45:19.514614,2.68441524835912406,2020-07-08 20:45:19.970885,2.68441524835912407,2020-07-08 20:45:20.347591,2.68441524835912408,2020-07-08 20:45:20.766701,2.68441524835912409,2020-07-08 20:45:21.225211,2.68441524835912410,2020-07-08 20:45:21.643624,2.68441524835912411,2020-07-08 20:45:22.084193,2.68441524835912412,2020-07-08 20:45:22.444411,2.664694422017942413,2020-07-08 20:45:22.892082,2.664694422017942414,2020-07-08 20:45:23.356060,2.664694422017942415,2020-07-08 20:45:23.742169,2.664694422017942416,2020-07-08 20:45:24.150656,2.664694422017942417,2020-07-08 20:45:24.593025,2.664694422017942418,2020-07-08 20:45:24.940952,2.664694422017942419,2020-07-08 20:45:25.302538,2.664694422017942420,2020-07-08 20:45:25.758946,2.664694422017942421,2020-07-08 20:45:26.151699,2.664694422017942422,2020-07-08 20:45:26.631093,2.644980413314222423,2020-07-08 20:45:27.057531,2.644980413314222424,2020-07-08 20:45:27.525797,2.644980413314222425,2020-07-08 20:45:27.940781,2.644980413314222426,2020-07-08 20:45:28.428674,2.644980413314222427,2020-07-08 20:45:28.868453,2.644980413314222428,2020-07-08 20:45:29.328227,2.644980413314222429,2020-07-08 20:45:29.708951,2.644980413314222430,2020-07-08 20:45:30.114611,2.644980413314222431,2020-07-08 20:45:30.493508,2.644980413314222432,2020-07-08 20:45:30.943753,2.625273297927622433,2020-07-08 20:45:31.369655,2.625273297927622434,2020-07-08 20:45:31.886860,2.625273297927622435,2020-07-08 20:45:32.297150,2.625273297927622436,2020-07-08 20:45:32.722887,2.625273297927622437,2020-07-08 20:45:33.074672,2.625273297927622438,2020-07-08 20:45:33.527816,2.625273297927622439,2020-07-08 20:45:34.011255,2.625273297927622440,2020-07-08 20:45:34.526277,2.625273297927622441,2020-07-08 20:45:34.924512,2.60557315132572442,2020-07-08 20:45:35.360125,2.60557315132572443,2020-07-08 20:45:35.853815,2.60557315132572444,2020-07-08 20:45:36.407048,2.60557315132572445,2020-07-08 20:45:36.930342,2.60557315132572446,2020-07-08 20:45:37.374202,2.60557315132572447,2020-07-08 20:45:37.840679,2.60557315132572448,2020-07-08 20:45:38.263303,2.60557315132572449,2020-07-08 20:45:38.649377,2.60557315132572450,2020-07-08 20:45:39.119595,2.585708465282612451,2020-07-08 20:45:39.610331,2.585708465282612452,2020-07-08 20:45:40.132123,2.585708465282612453,2020-07-08 20:45:40.465984,2.585708465282612454,2020-07-08 20:45:40.908708,2.585708465282612455,2020-07-08 20:45:41.466479,2.585708465282612456,2020-07-08 20:45:41.871948,2.585708465282612457,2020-07-08 20:45:42.340807,2.585708465282612458,2020-07-08 20:45:42.710760,2.585708465282612459,2020-07-08 20:45:43.171075,2.565845515394562460,2020-07-08 20:45:43.666779,2.565845515394562461,2020-07-08 20:45:44.021220,2.565845515394562462,2020-07-08 20:45:44.437049,2.565845515394562463,2020-07-08 20:45:44.848267,2.565845515394562464,2020-07-08 20:45:45.302479,2.565845515394562465,2020-07-08 20:45:45.775680,2.565845515394562466,2020-07-08 20:45:46.174646,2.565845515394562467,2020-07-08 20:45:46.673761,2.565845515394562468,2020-07-08 20:45:47.238884,2.545984308064862469,2020-07-08 20:45:47.612625,2.545984308064862470,2020-07-08 20:45:47.909982,2.545984308064862471,2020-07-08 20:45:48.444557,2.545984308064862472,2020-07-08 20:45:48.833862,2.545984308064862473,2020-07-08 20:45:49.254055,2.545984308064862474,2020-07-08 20:45:49.705707,2.545984308064862475,2020-07-08 20:45:50.157821,2.545984308064862476,2020-07-08 20:45:50.555500,2.545984308064862477,2020-07-08 20:45:50.950277,2.545984308064862478,2020-07-08 20:45:51.397555,2.526124851406962479,2020-07-08 20:45:51.731504,2.526124851406962480,2020-07-08 20:45:52.204547,2.526124851406962481,2020-07-08 20:45:52.701072,2.526124851406962482,2020-07-08 20:45:53.071246,2.526124851406962483,2020-07-08 20:45:53.372981,2.526124851406962484,2020-07-08 20:45:53.767472,2.526124851406962485,2020-07-08 20:45:54.264647,2.526124851406962486,2020-07-08 20:45:54.728085,2.526124851406962487,2020-07-08 20:45:55.200915,2.541732072168912488,2020-07-08 20:45:55.624381,2.541732072168912489,2020-07-08 20:45:56.017059,2.541732072168912490,2020-07-08 20:45:56.462447,2.541732072168912491,2020-07-08 20:45:56.830354,2.541732072168912492,2020-07-08 20:45:57.261179,2.541732072168912493,2020-07-08 20:45:57.605359,2.541732072168912494,2020-07-08 20:45:58.044562,2.541732072168912495,2020-07-08 20:45:58.557457,2.541732072168912496,2020-07-08 20:45:59.003863,2.543752185004612497,2020-07-08 20:45:59.484277,2.543752185004612498,2020-07-08 20:45:59.861350,2.543752185004612499,2020-07-08 20:46:00.376060,2.543752185004612500,2020-07-08 20:46:00.839998,2.543752185004612501,2020-07-08 20:46:01.189372,2.543752185004612502,2020-07-08 20:46:01.634015,2.543752185004612503,2020-07-08 20:46:02.103046,2.543752185004612504,2020-07-08 20:46:02.448098,2.543752185004612505,2020-07-08 20:46:02.876114,2.543752185004612506,2020-07-08 20:46:03.360528,2.560935096868722507,2020-07-08 20:46:03.794580,2.560935096868722508,2020-07-08 20:46:04.227022,2.560935096868722509,2020-07-08 20:46:04.671146,2.560935096868722510,2020-07-08 20:46:05.134282,2.560935096868722511,2020-07-08 20:46:05.576671,2.560935096868722512,2020-07-08 20:46:05.939280,2.560935096868722513,2020-07-08 20:46:06.404422,2.560935096868722514,2020-07-08 20:46:06.867071,2.560935096868722515,2020-07-08 20:46:07.325293,2.560935096868722516,2020-07-08 20:46:07.885213,2.560935096868722517,2020-07-08 20:46:08.343658,2.560935096868722518,2020-07-08 20:46:08.771783,2.560935096868722519,2020-07-08 20:46:09.264507,2.560935096868722520,2020-07-08 20:46:09.680482,2.560935096868722521,2020-07-08 20:46:10.058262,2.560935096868722522,2020-07-08 20:46:10.480319,2.560935096868722523,2020-07-08 20:46:10.876731,2.560935096868722524,2020-07-08 20:46:11.291168,2.560935096868722525,2020-07-08 20:46:11.731313,2.560935096868722526,2020-07-08 20:46:12.183225,2.560935096868722527,2020-07-08 20:46:12.680090,2.560935096868722528,2020-07-08 20:46:13.099559,2.560935096868722529,2020-07-08 20:46:13.561279,2.560935096868722530,2020-07-08 20:46:14.064547,2.560935096868722531,2020-07-08 20:46:14.468389,2.560935096868722532,2020-07-08 20:46:14.873150,2.560935096868722533,2020-07-08 20:46:15.356854,2.560935096868722534,2020-07-08 20:46:15.751477,2.560935096868722535,2020-07-08 20:46:16.172034,2.580615618195712536,2020-07-08 20:46:16.552776,2.580615618195712537,2020-07-08 20:46:17.044585,2.580615618195712538,2020-07-08 20:46:17.395981,2.580615618195712539,2020-07-08 20:46:17.769481,2.580615618195712540,2020-07-08 20:46:18.178410,2.580615618195712541,2020-07-08 20:46:18.620481,2.580615618195712542,2020-07-08 20:46:19.122279,2.580615618195712543,2020-07-08 20:46:19.542859,2.580615618195712544,2020-07-08 20:46:20.038333,2.580615618195712545,2020-07-08 20:46:20.464221,2.608382002970972546,2020-07-08 20:46:20.904706,2.608382002970972547,2020-07-08 20:46:21.332892,2.608382002970972548,2020-07-08 20:46:21.752151,2.608382002970972549,2020-07-08 20:46:22.220026,2.608382002970972550,2020-07-08 20:46:22.806872,2.608382002970972551,2020-07-08 20:46:23.190772,2.608382002970972552,2020-07-08 20:46:23.688853,2.608382002970972553,2020-07-08 20:46:24.142616,2.636061294992912554,2020-07-08 20:46:24.627933,2.636061294992912555,2020-07-08 20:46:25.148070,2.636061294992912556,2020-07-08 20:46:25.490491,2.636061294992912557,2020-07-08 20:46:25.884309,2.636061294992912558,2020-07-08 20:46:26.352623,2.636061294992912559,2020-07-08 20:46:26.656868,2.636061294992912560,2020-07-08 20:46:27.069141,2.636061294992912561,2020-07-08 20:46:27.508432,2.636061294992912562,2020-07-08 20:46:28.192321,2.663653709593732563,2020-07-08 20:46:28.732620,2.663653709593732564,2020-07-08 20:46:29.273615,2.663653709593732565,2020-07-08 20:46:29.721830,2.663653709593732566,2020-07-08 20:46:30.064528,2.663653709593732567,2020-07-08 20:46:30.557783,2.663653709593732568,2020-07-08 20:46:30.961291,2.663653709593732569,2020-07-08 20:46:31.369006,2.663653709593732570,2020-07-08 20:46:31.843484,2.663653709593732571,2020-07-08 20:46:32.254341,2.663653709593732572,2020-07-08 20:46:32.756204,2.691159461456112573,2020-07-08 20:46:33.196286,2.691159461456112574,2020-07-08 20:46:33.631128,2.691159461456112575,2020-07-08 20:46:34.079519,2.691159461456112576,2020-07-08 20:46:34.695943,2.691159461456112577,2020-07-08 20:46:35.156502,2.691159461456112578,2020-07-08 20:46:35.500913,2.691159461456112579,2020-07-08 20:46:36.018387,2.691159461456112580,2020-07-08 20:46:36.472954,2.691159461456112581,2020-07-08 20:46:36.901852,2.691159461456112582,2020-07-08 20:46:37.265311,2.718578764618642583,2020-07-08 20:46:37.641672,2.718578764618642584,2020-07-08 20:46:37.935730,2.718578764618642585,2020-07-08 20:46:38.396067,2.718578764618642586,2020-07-08 20:46:38.878884,2.718578764618642587,2020-07-08 20:46:39.295999,2.718578764618642588,2020-07-08 20:46:39.598591,2.718578764618642589,2020-07-08 20:46:39.886606,2.718578764618642590,2020-07-08 20:46:40.338930,2.718578764618642591,2020-07-08 20:46:40.743981,2.718578764618642592,2020-07-08 20:46:41.198058,2.718578764618642593,2020-07-08 20:46:41.637175,2.745911832481262594,2020-07-08 20:46:42.064938,2.745911832481262595,2020-07-08 20:46:42.500791,2.745911832481262596,2020-07-08 20:46:42.837398,2.745911832481262597,2020-07-08 20:46:43.286755,2.745911832481262598,2020-07-08 20:46:43.723013,2.745911832481262599,2020-07-08 20:46:44.045103,2.745911832481262600,2020-07-08 20:46:44.519928,2.745911832481262601,2020-07-08 20:46:45.098539,2.745911832481262602,2020-07-08 20:46:45.522126,2.745911832481262603,2020-07-08 20:46:45.915109,2.773158877810432604,2020-07-08 20:46:46.358090,2.773158877810432605,2020-07-08 20:46:46.810907,2.773158877810432606,2020-07-08 20:46:47.230626,2.773158877810432607,2020-07-08 20:46:47.710950,2.773158877810432608,2020-07-08 20:46:48.140812,2.773158877810432609,2020-07-08 20:46:48.634722,2.773158877810432610,2020-07-08 20:46:49.047580,2.773158877810432611,2020-07-08 20:46:49.374879,2.773158877810432612,2020-07-08 20:46:49.756083,2.80032011274442613,2020-07-08 20:46:50.281457,2.80032011274442614,2020-07-08 20:46:50.626062,2.80032011274442615,2020-07-08 20:46:51.079137,2.80032011274442616,2020-07-08 20:46:51.442736,2.80032011274442617,2020-07-08 20:46:51.857745,2.80032011274442618,2020-07-08 20:46:52.268969,2.80032011274442619,2020-07-08 20:46:52.741234,2.80032011274442620,2020-07-08 20:46:53.235158,2.80032011274442621,2020-07-08 20:46:53.649127,2.827395748798252622,2020-07-08 20:46:54.099745,2.827395748798252623,2020-07-08 20:46:54.542431,2.827395748798252624,2020-07-08 20:46:54.936669,2.827395748798252625,2020-07-08 20:46:55.339636,2.827395748798252626,2020-07-08 20:46:55.639998,2.827395748798252627,2020-07-08 20:46:56.091478,2.827395748798252628,2020-07-08 20:46:56.526704,2.827395748798252629,2020-07-08 20:46:56.876374,2.827395748798252630,2020-07-08 20:46:57.424100,2.827395748798252631,2020-07-08 20:46:57.876827,2.835885349228452632,2020-07-08 20:46:58.252717,2.835885349228452633,2020-07-08 20:46:58.630169,2.835885349228452634,2020-07-08 20:46:59.100284,2.835885349228452635,2020-07-08 20:46:59.574332,2.835885349228452636,2020-07-08 20:47:00.010615,2.835885349228452637,2020-07-08 20:47:00.416286,2.835885349228452638,2020-07-08 20:47:00.772925,2.835885349228452639,2020-07-08 20:47:01.142027,2.835885349228452640,2020-07-08 20:47:01.680311,2.844327759924062641,2020-07-08 20:47:02.082950,2.844327759924062642,2020-07-08 20:47:02.616494,2.844327759924062643,2020-07-08 20:47:02.993363,2.844327759924062644,2020-07-08 20:47:03.408395,2.844327759924062645,2020-07-08 20:47:03.833220,2.844327759924062646,2020-07-08 20:47:04.252488,2.844327759924062647,2020-07-08 20:47:04.741226,2.844327759924062648,2020-07-08 20:47:05.197852,2.844327759924062649,2020-07-08 20:47:05.673188,2.844327759924062650,2020-07-08 20:47:06.181880,2.852723131780382651,2020-07-08 20:47:06.687093,2.852723131780382652,2020-07-08 20:47:07.008649,2.852723131780382653,2020-07-08 20:47:07.364338,2.852723131780382654,2020-07-08 20:47:07.739703,2.852723131780382655,2020-07-08 20:47:08.143844,2.852723131780382656,2020-07-08 20:47:08.468803,2.852723131780382657,2020-07-08 20:47:08.926110,2.852723131780382658,2020-07-08 20:47:09.316994,2.852723131780382659,2020-07-08 20:47:09.692348,2.852723131780382660,2020-07-08 20:47:10.179075,2.861071615330392661,2020-07-08 20:47:10.605501,2.861071615330392662,2020-07-08 20:47:11.019835,2.861071615330392663,2020-07-08 20:47:11.396444,2.861071615330392664,2020-07-08 20:47:11.863515,2.861071615330392665,2020-07-08 20:47:12.182461,2.861071615330392666,2020-07-08 20:47:12.554322,2.861071615330392667,2020-07-08 20:47:12.983835,2.861071615330392668,2020-07-08 20:47:13.366338,2.861071615330392669,2020-07-08 20:47:13.761513,2.861071615330392670,2020-07-08 20:47:14.207609,2.86937336074532671,2020-07-08 20:47:14.700969,2.86937336074532672,2020-07-08 20:47:15.183013,2.86937336074532673,2020-07-08 20:47:15.605120,2.86937336074532674,2020-07-08 20:47:16.009066,2.86937336074532675,2020-07-08 20:47:16.444991,2.86937336074532676,2020-07-08 20:47:16.789521,2.86937336074532677,2020-07-08 20:47:17.268055,2.86937336074532678,2020-07-08 20:47:17.773858,2.86937336074532679,2020-07-08 20:47:18.196054,2.877628517835112680,2020-07-08 20:47:18.693498,2.877628517835112681,2020-07-08 20:47:19.131183,2.877628517835112682,2020-07-08 20:47:19.578842,2.877628517835112683,2020-07-08 20:47:20.031782,2.877628517835112684,2020-07-08 20:47:20.553407,2.877628517835112685,2020-07-08 20:47:21.150798,2.877628517835112686,2020-07-08 20:47:21.677278,2.877628517835112687,2020-07-08 20:47:22.168900,2.877628517835112688,2020-07-08 20:47:22.579044,2.877628517835112689,2020-07-08 20:47:23.030429,2.885837236049182690,2020-07-08 20:47:23.419419,2.885837236049182691,2020-07-08 20:47:23.792120,2.885837236049182692,2020-07-08 20:47:24.217845,2.885837236049182693,2020-07-08 20:47:24.608562,2.885837236049182694,2020-07-08 20:47:24.962715,2.885837236049182695,2020-07-08 20:47:25.367957,2.885837236049182696,2020-07-08 20:47:25.741858,2.885837236049182697,2020-07-08 20:47:26.169471,2.885837236049182698,2020-07-08 20:47:26.544882,2.885837236049182699,2020-07-08 20:47:26.860227,2.893999664476922700,2020-07-08 20:47:27.309589,2.893999664476922701,2020-07-08 20:47:27.723181,2.893999664476922702,2020-07-08 20:47:28.067835,2.893999664476922703,2020-07-08 20:47:28.463632,2.893999664476922704,2020-07-08 20:47:28.926265,2.893999664476922705,2020-07-08 20:47:29.369616,2.893999664476922706,2020-07-08 20:47:29.751095,2.893999664476922707,2020-07-08 20:47:30.072528,2.893999664476922708,2020-07-08 20:47:30.556321,2.893999664476922709,2020-07-08 20:47:30.874019,2.893999664476922710,2020-07-08 20:47:31.197399,2.902115951848332711,2020-07-08 20:47:31.614493,2.902115951848332712,2020-07-08 20:47:32.073837,2.902115951848332713,2020-07-08 20:47:32.494480,2.902115951848332714,2020-07-08 20:47:32.937727,2.902115951848332715,2020-07-08 20:47:33.320721,2.902115951848332716,2020-07-08 20:47:33.799283,2.902115951848332717,2020-07-08 20:47:34.322843,2.902115951848332718,2020-07-08 20:47:34.677782,2.902115951848332719,2020-07-08 20:47:35.118715,2.910186246534782720,2020-07-08 20:47:35.524603,2.910186246534782721,2020-07-08 20:47:35.896168,2.910186246534782722,2020-07-08 20:47:36.299904,2.910186246534782723,2020-07-08 20:47:36.679825,2.910186246534782724,2020-07-08 20:47:37.110975,2.910186246534782725,2020-07-08 20:47:37.417096,2.910186246534782726,2020-07-08 20:47:37.711864,2.910186246534782727,2020-07-08 20:47:38.112072,2.910186246534782728,2020-07-08 20:47:38.440973,2.910186246534782729,2020-07-08 20:47:38.922488,2.910186246534782730,2020-07-08 20:47:39.337865,2.918210696549712731,2020-07-08 20:47:39.656371,2.918210696549712732,2020-07-08 20:47:40.152977,2.918210696549712733,2020-07-08 20:47:40.537614,2.918210696549712734,2020-07-08 20:47:41.063098,2.918210696549712735,2020-07-08 20:47:41.367615,2.918210696549712736,2020-07-08 20:47:41.726467,2.918210696549712737,2020-07-08 20:47:42.150074,2.918210696549712738,2020-07-08 20:47:42.609934,2.918210696549712739,2020-07-08 20:47:43.104105,2.926189449549412740,2020-07-08 20:47:43.479537,2.926189449549412741,2020-07-08 20:47:43.813172,2.926189449549412742,2020-07-08 20:47:44.223281,2.926189449549412743,2020-07-08 20:47:44.610515,2.926189449549412744,2020-07-08 20:47:45.047944,2.926189449549412745,2020-07-08 20:47:45.501240,2.926189449549412746,2020-07-08 20:47:45.877671,2.926189449549412747,2020-07-08 20:47:46.235655,2.926189449549412748,2020-07-08 20:47:46.653445,2.967143754182622749,2020-07-08 20:47:47.066554,2.967143754182622750,2020-07-08 20:47:47.469609,2.967143754182622751,2020-07-08 20:47:47.862955,2.967143754182622752,2020-07-08 20:47:48.289364,2.967143754182622753,2020-07-08 20:47:48.647223,2.967143754182622754,2020-07-08 20:47:49.050206,2.967143754182622755,2020-07-08 20:47:49.500713,2.967143754182622756,2020-07-08 20:47:49.926699,2.967143754182622757,2020-07-08 20:47:50.401069,2.967143754182622758,2020-07-08 20:47:50.805954,3.007996645192092759,2020-07-08 20:47:51.217733,3.007996645192092760,2020-07-08 20:47:51.619578,3.007996645192092761,2020-07-08 20:47:52.010297,3.007996645192092762,2020-07-08 20:47:52.366221,3.007996645192092763,2020-07-08 20:47:52.856090,3.007996645192092764,2020-07-08 20:47:53.358528,3.007996645192092765,2020-07-08 20:47:53.718875,3.007996645192092766,2020-07-08 20:47:54.084062,3.007996645192092767,2020-07-08 20:47:54.475765,3.048748374908132768,2020-07-08 20:47:54.820805,3.048748374908132769,2020-07-08 20:47:55.216389,3.048748374908132770,2020-07-08 20:47:55.566694,3.048748374908132771,2020-07-08 20:47:56.038031,3.048748374908132772,2020-07-08 20:47:56.500865,3.048748374908132773,2020-07-08 20:47:56.910997,3.048748374908132774,2020-07-08 20:47:57.279673,3.048748374908132775,2020-07-08 20:47:57.745232,3.048748374908132776,2020-07-08 20:47:58.133563,3.048748374908132777,2020-07-08 20:47:58.565339,3.048748374908132778,2020-07-08 20:47:58.991654,3.089399194120792779,2020-07-08 20:47:59.404034,3.089399194120792780,2020-07-08 20:47:59.824972,3.089399194120792781,2020-07-08 20:48:00.298561,3.089399194120792782,2020-07-08 20:48:00.764596,3.089399194120792783,2020-07-08 20:48:01.125747,3.089399194120792784,2020-07-08 20:48:01.567656,3.089399194120792785,2020-07-08 20:48:02.071420,3.089399194120792786,2020-07-08 20:48:02.438254,3.089399194120792787,2020-07-08 20:48:02.829592,3.129949353112512788,2020-07-08 20:48:03.220698,3.129949353112512789,2020-07-08 20:48:03.650749,3.129949353112512790,2020-07-08 20:48:04.017143,3.129949353112512791,2020-07-08 20:48:04.446879,3.129949353112512792,2020-07-08 20:48:04.802992,3.129949353112512793,2020-07-08 20:48:05.172956,3.129949353112512794,2020-07-08 20:48:05.472484,3.129949353112512795,2020-07-08 20:48:05.833399,3.129949353112512796,2020-07-08 20:48:06.123936,3.129949353112512797,2020-07-08 20:48:06.439417,3.129949353112512798,2020-07-08 20:48:06.862273,3.129949353112512799,2020-07-08 20:48:07.210090,3.129949353112512800,2020-07-08 20:48:07.551066,3.129949353112512801,2020-07-08 20:48:07.907313,3.129949353112512802,2020-07-08 20:48:08.221602,3.129949353112512803,2020-07-08 20:48:08.545631,3.129949353112512804,2020-07-08 20:48:08.879477,3.129949353112512805,2020-07-08 20:48:09.172910,3.129949353112512806,2020-07-08 20:48:09.434068,3.129949353112512807,2020-07-08 20:48:09.805054,3.129949353112512808,2020-07-08 20:48:10.174698,3.129949353112512809,2020-07-08 20:48:10.475650,3.129949353112512810,2020-07-08 20:48:10.801026,3.129949353112512811,2020-07-08 20:48:11.167881,3.129949353112512812,2020-07-08 20:48:11.452101,3.129949353112512813,2020-07-08 20:48:11.787417,3.129949353112512814,2020-07-08 20:48:12.171706,3.129949353112512815,2020-07-08 20:48:12.496185,3.129949353112512816,2020-07-08 20:48:12.841301,3.129949353112512817,2020-07-08 20:48:13.191677,3.129949353112512818,2020-07-08 20:48:13.526058,3.129949353112512819,2020-07-08 20:48:13.820664,3.129949353112512820,2020-07-08 20:48:14.083642,3.129949353112512821,2020-07-08 20:48:14.427868,3.129949353112512822,2020-07-08 20:48:14.777014,3.129949353112512823,2020-07-08 20:48:15.102327,3.129949353112512824,2020-07-08 20:48:15.445093,3.129949353112512825,2020-07-08 20:48:15.820233,3.129949353112512826,2020-07-08 20:48:16.121471,3.129949353112512827,2020-07-08 20:48:16.477085,3.129949353112512828,2020-07-08 20:48:16.788734,3.129949353112512829,2020-07-08 20:48:17.082859,3.129949353112512830,2020-07-08 20:48:17.371853,3.129949353112512831,2020-07-08 20:48:17.731525,3.129949353112512832,2020-07-08 20:48:18.098608,3.129949353112512833,2020-07-08 20:48:18.519057,3.129949353112512834,2020-07-08 20:48:18.850881,3.129949353112512835,2020-07-08 20:48:19.181599,3.129949353112512836,2020-07-08 20:48:19.513944,3.129949353112512837,2020-07-08 20:48:19.881164,3.129949353112512838,2020-07-08 20:48:20.191729,3.129949353112512839,2020-07-08 20:48:20.554206,3.129949353112512840,2020-07-08 20:48:20.899514,3.129949353112512841,2020-07-08 20:48:21.202674,3.129949353112512842,2020-07-08 20:48:21.571864,3.129949353112512843,2020-07-08 20:48:21.901909,3.129949353112512844,2020-07-08 20:48:22.272659,3.129949353112512845,2020-07-08 20:48:22.586370,3.129949353112512846,2020-07-08 20:48:22.964562,3.129949353112512847,2020-07-08 20:48:23.382801,3.129949353112512848,2020-07-08 20:48:23.687792,3.129949353112512849,2020-07-08 20:48:24.064010,3.129949353112512850,2020-07-08 20:48:24.458211,3.129949353112512851,2020-07-08 20:48:24.804015,3.129949353112512852,2020-07-08 20:48:25.111485,3.129949353112512853,2020-07-08 20:48:25.527780,3.129949353112512854,2020-07-08 20:48:25.835900,3.129949353112512855,2020-07-08 20:48:26.132535,3.129949353112512856,2020-07-08 20:48:26.493726,3.129949353112512857,2020-07-08 20:48:26.783094,3.129949353112512858,2020-07-08 20:48:27.173934,3.129949353112512859,2020-07-08 20:48:27.523618,3.129949353112512860,2020-07-08 20:48:27.795350,3.129949353112512861,2020-07-08 20:48:28.130893,3.129949353112512862,2020-07-08 20:48:28.521769,3.129949353112512863,2020-07-08 20:48:28.825106,3.129949353112512864,2020-07-08 20:48:29.116912,3.129949353112512865,2020-07-08 20:48:29.422251,3.129949353112512866,2020-07-08 20:48:29.780304,3.129949353112512867,2020-07-08 20:48:30.090380,3.129949353112512868,2020-07-08 20:48:30.392973,3.129949353112512869,2020-07-08 20:48:30.768568,3.129949353112512870,2020-07-08 20:48:31.128919,3.129949353112512871,2020-07-08 20:48:31.460004,3.129949353112512872,2020-07-08 20:48:31.729851,3.129949353112512873,2020-07-08 20:48:32.091564,3.129949353112512874,2020-07-08 20:48:32.388989,3.129949353112512875,2020-07-08 20:48:32.709658,3.129949353112512876,2020-07-08 20:48:33.039390,3.129949353112512877,2020-07-08 20:48:33.378284,3.129949353112512878,2020-07-08 20:48:33.704148,3.129949353112512879,2020-07-08 20:48:33.982964,3.129949353112512880,2020-07-08 20:48:34.295127,3.129949353112512881,2020-07-08 20:48:34.610972,3.129949353112512882,2020-07-08 20:48:34.978990,3.129949353112512883,2020-07-08 20:48:35.365912,3.129949353112512884,2020-07-08 20:48:35.738077,3.129949353112512885,2020-07-08 20:48:36.029249,3.129949353112512886,2020-07-08 20:48:36.346214,3.129949353112512887,2020-07-08 20:48:36.697758,3.129949353112512888,2020-07-08 20:48:37.068640,3.129949353112512889,2020-07-08 20:48:37.398205,3.129949353112512890,2020-07-08 20:48:37.739934,3.129949353112512891,2020-07-08 20:48:38.029922,3.129949353112512892,2020-07-08 20:48:38.333798,3.129949353112512893,2020-07-08 20:48:38.732653,3.129949353112512894,2020-07-08 20:48:39.042563,3.129949353112512895,2020-07-08 20:48:39.373300,3.129949353112512896,2020-07-08 20:48:39.705342,3.129949353112512897,2020-07-08 20:48:39.993241,3.129949353112512898,2020-07-08 20:48:40.336462,3.129949353112512899,2020-07-08 20:48:40.743289,3.129949353112512900,2020-07-08 20:48:41.074599,3.129949353112512901,2020-07-08 20:48:41.357412,3.129949353112512902,2020-07-08 20:48:41.646478,3.129949353112512903,2020-07-08 20:48:42.014491,3.129949353112512904,2020-07-08 20:48:42.324397,3.129949353112512905,2020-07-08 20:48:42.613585,3.129949353112512906,2020-07-08 20:48:42.976185,3.129949353112512907,2020-07-08 20:48:43.292156,3.129949353112512908,2020-07-08 20:48:43.610807,3.129949353112512909,2020-07-08 20:48:43.862484,3.129949353112512910,2020-07-08 20:48:44.216278,3.129949353112512911,2020-07-08 20:48:44.527366,3.129949353112512912,2020-07-08 20:48:44.873406,3.129949353112512913,2020-07-08 20:48:45.166219,3.129949353112512914,2020-07-08 20:48:45.535152,3.129949353112512915,2020-07-08 20:48:45.909858,3.129949353112512916,2020-07-08 20:48:46.244936,3.129949353112512917,2020-07-08 20:48:46.581660,3.129949353112512918,2020-07-08 20:48:46.950240,3.129949353112512919,2020-07-08 20:48:47.277237,3.129949353112512920,2020-07-08 20:48:47.710331,3.129949353112512921,2020-07-08 20:48:48.091005,3.129949353112512922,2020-07-08 20:48:48.453331,3.129949353112512923,2020-07-08 20:48:48.783028,3.129949353112512924,2020-07-08 20:48:49.156263,3.129949353112512925,2020-07-08 20:48:49.484120,3.129949353112512926,2020-07-08 20:48:49.832001,3.129949353112512927,2020-07-08 20:48:50.150563,3.129949353112512928,2020-07-08 20:48:50.496637,3.129949353112512929,2020-07-08 20:48:50.806848,3.129949353112512930,2020-07-08 20:48:51.101505,3.129949353112512931,2020-07-08 20:48:51.435141,3.129949353112512932,2020-07-08 20:48:51.759128,3.129949353112512933,2020-07-08 20:48:52.107550,3.129949353112512934,2020-07-08 20:48:52.416051,3.129949353112512935,2020-07-08 20:48:52.703313,3.129949353112512936,2020-07-08 20:48:53.002893,3.129949353112512937,2020-07-08 20:48:53.398084,3.129949353112512938,2020-07-08 20:48:53.674848,3.129949353112512939,2020-07-08 20:48:53.943204,3.129949353112512940,2020-07-08 20:48:54.315869,3.129949353112512941,2020-07-08 20:48:54.661636,3.129949353112512942,2020-07-08 20:48:54.949831,3.129949353112512943,2020-07-08 20:48:55.264757,3.129949353112512944,2020-07-08 20:48:55.642555,3.129949353112512945,2020-07-08 20:48:55.943117,3.129949353112512946,2020-07-08 20:48:56.299696,3.129949353112512947,2020-07-08 20:48:56.639741,3.129949353112512948,2020-07-08 20:48:56.990399,3.129949353112512949,2020-07-08 20:48:57.353276,3.129949353112512950,2020-07-08 20:48:57.674799,3.129949353112512951,2020-07-08 20:48:58.053177,3.129949353112512952,2020-07-08 20:48:58.361825,3.129949353112512953,2020-07-08 20:48:58.643699,3.129949353112512954,2020-07-08 20:48:59.002767,3.129949353112512955,2020-07-08 20:48:59.411297,3.129949353112512956,2020-07-08 20:48:59.750198,3.129949353112512957,2020-07-08 20:49:00.153605,3.129949353112512958,2020-07-08 20:49:00.544697,3.129949353112512959,2020-07-08 20:49:00.914761,3.129949353112512960,2020-07-08 20:49:01.213174,3.129949