353112512961,2020-07-08 20:49:01.518021,3.129949353112512962,2020-07-08 20:49:01.895626,3.129949353112512963,2020-07-08 20:49:02.224820,3.129949353112512964,2020-07-08 20:49:02.549546,3.129949353112512965,2020-07-08 20:49:02.978470,3.129949353112512966,2020-07-08 20:49:03.301740,3.129949353112512967,2020-07-08 20:49:03.555609,3.129949353112512968,2020-07-08 20:49:03.885213,3.129949353112512969,2020-07-08 20:49:04.194763,3.129949353112512970,2020-07-08 20:49:04.556817,3.129949353112512971,2020-07-08 20:49:04.903418,3.129949353112512972,2020-07-08 20:49:05.352892,3.129949353112512973,2020-07-08 20:49:05.694299,3.129949353112512974,2020-07-08 20:49:05.972414,3.129949353112512975,2020-07-08 20:49:06.310489,3.129949353112512976,2020-07-08 20:49:06.638594,3.129949353112512977,2020-07-08 20:49:06.937774,3.129949353112512978,2020-07-08 20:49:07.256888,3.129949353112512979,2020-07-08 20:49:07.617235,3.129949353112512980,2020-07-08 20:49:07.954440,3.129949353112512981,2020-07-08 20:49:08.278712,3.129949353112512982,2020-07-08 20:49:08.721472,3.129949353112512983,2020-07-08 20:49:09.089399,3.129949353112512984,2020-07-08 20:49:09.418653,3.129949353112512985,2020-07-08 20:49:09.720828,3.129949353112512986,2020-07-08 20:49:10.139078,3.129949353112512987,2020-07-08 20:49:10.465529,3.129949353112512988,2020-07-08 20:49:10.859569,3.129949353112512989,2020-07-08 20:49:11.193201,3.129949353112512990,2020-07-08 20:49:11.498058,3.129949353112512991,2020-07-08 20:49:11.822034,3.129949353112512992,2020-07-08 20:49:12.262412,3.129949353112512993,2020-07-08 20:49:12.687795,3.129949353112512994,2020-07-08 20:49:13.008616,3.129949353112512995,2020-07-08 20:49:13.338732,3.129949353112512996,2020-07-08 20:49:13.718595,3.129949353112512997,2020-07-08 20:49:14.093649,3.129949353112512998,2020-07-08 20:49:14.530866,3.129949353112512999,2020-07-08 20:49:14.961292,3.129949353112513000,2020-07-08 20:49:15.359964,3.129949353112513001,2020-07-08 20:49:15.679901,3.129949353112513002,2020-07-08 20:49:15.991416,3.129949353112513003,2020-07-08 20:49:16.339943,3.129949353112513004,2020-07-08 20:49:16.653419,3.129949353112513005,2020-07-08 20:49:17.072831,3.129949353112513006,2020-07-08 20:49:17.493659,3.129949353112513007,2020-07-08 20:49:17.811753,3.129949353112513008,2020-07-08 20:49:18.158487,3.129949353112513009,2020-07-08 20:49:18.513209,3.129949353112513010,2020-07-08 20:49:18.943689,3.129949353112513011,2020-07-08 20:49:19.361750,3.129949353112513012,2020-07-08 20:49:19.700294,3.129949353112513013,2020-07-08 20:49:20.031956,3.129949353112513014,2020-07-08 20:49:20.343225,3.129949353112513015,2020-07-08 20:49:20.709546,3.129949353112513016,2020-07-08 20:49:21.039864,3.129949353112513017,2020-07-08 20:49:21.372367,3.129949353112513018,2020-07-08 20:49:21.803821,3.129949353112513019,2020-07-08 20:49:22.191809,3.129949353112513020,2020-07-08 20:49:22.575895,3.129949353112513021,2020-07-08 20:49:22.929329,3.129949353112513022,2020-07-08 20:49:23.303744,3.129949353112513023,2020-07-08 20:49:23.604484,3.129949353112513024,2020-07-08 20:49:23.986995,3.129949353112513025,2020-07-08 20:49:24.415622,3.129949353112513026,2020-07-08 20:49:24.709124,3.129949353112513027,2020-07-08 20:49:25.164402,3.129949353112513028,2020-07-08 20:49:25.510197,3.129949353112513029,2020-07-08 20:49:25.889372,3.129949353112513030,2020-07-08 20:49:26.313902,3.129949353112513031,2020-07-08 20:49:26.725985,3.129949353112513032,2020-07-08 20:49:27.080550,3.129949353112513033,2020-07-08 20:49:27.412903,3.129949353112513034,2020-07-08 20:49:27.779485,3.129949353112513035,2020-07-08 20:49:28.223823,3.129949353112513036,2020-07-08 20:49:28.561444,3.129949353112513037,2020-07-08 20:49:29.002363,3.129949353112513038,2020-07-08 20:49:29.374558,3.129949353112513039,2020-07-08 20:49:29.828975,3.129949353112513040,2020-07-08 20:49:30.145205,3.129949353112513041,2020-07-08 20:49:30.468106,3.129949353112513042,2020-07-08 20:49:30.921549,3.129949353112513043,2020-07-08 20:49:31.327407,3.129949353112513044,2020-07-08 20:49:31.724600,3.129949353112513045,2020-07-08 20:49:32.051735,3.129949353112513046,2020-07-08 20:49:32.373496,3.129949353112513047,2020-07-08 20:49:32.749227,3.129949353112513048,2020-07-08 20:49:33.085345,3.129949353112513049,2020-07-08 20:49:33.456729,3.129949353112513050,2020-07-08 20:49:33.953829,3.129949353112513051,2020-07-08 20:49:34.400366,3.129949353112513052,2020-07-08 20:49:34.744450,3.129949353112513053,2020-07-08 20:49:35.096642,3.129949353112513054,2020-07-08 20:49:35.516223,3.129949353112513055,2020-07-08 20:49:35.998173,3.129949353112513056,2020-07-08 20:49:36.421496,3.129949353112513057,2020-07-08 20:49:36.664351,3.129949353112513058,2020-07-08 20:49:37.023209,3.129949353112513059,2020-07-08 20:49:37.359078,3.129949353112513060,2020-07-08 20:49:37.617420,3.129949353112513061,2020-07-08 20:49:37.914165,3.129949353112513062,2020-07-08 20:49:38.244286,3.129949353112513063,2020-07-08 20:49:38.533485,3.129949353112513064,2020-07-08 20:49:38.822842,3.129949353112513065,2020-07-08 20:49:39.221460,3.129949353112513066,2020-07-08 20:49:39.560700,3.129949353112513067,2020-07-08 20:49:39.980593,3.129949353112513068,2020-07-08 20:49:40.287060,3.129949353112513069,2020-07-08 20:49:40.592008,3.129949353112513070,2020-07-08 20:49:40.886365,3.129949353112513071,2020-07-08 20:49:41.210939,3.129949353112513072,2020-07-08 20:49:41.677780,3.129949353112513073,2020-07-08 20:49:42.010550,3.129949353112513074,2020-07-08 20:49:42.419036,3.129949353112513075,2020-07-08 20:49:42.772810,3.129949353112513076,2020-07-08 20:49:43.050797,3.129949353112513077,2020-07-08 20:49:43.323994,3.129949353112513078,2020-07-08 20:49:43.616933,3.129949353112513079,2020-07-08 20:49:43.910171,3.129949353112513080,2020-07-08 20:49:44.321227,3.129949353112513081,2020-07-08 20:49:44.655764,3.129949353112513082,2020-07-08 20:49:45.010133,3.129949353112513083,2020-07-08 20:49:45.282492,3.129949353112513084,2020-07-08 20:49:45.586180,3.129949353112513085,2020-07-08 20:49:45.882581,3.129949353112513086,2020-07-08 20:49:46.220380,3.129949353112513087,2020-07-08 20:49:46.592627,3.129949353112513088,2020-07-08 20:49:46.897705,3.129949353112513089,2020-07-08 20:49:47.213538,3.129949353112513090,2020-07-08 20:49:47.598610,3.129949353112513091,2020-07-08 20:49:47.924093,3.129949353112513092,2020-07-08 20:49:48.195908,3.129949353112513093,2020-07-08 20:49:48.565849,3.129949353112513094,2020-07-08 20:49:48.908851,3.129949353112513095,2020-07-08 20:49:49.152618,3.129949353112513096,2020-07-08 20:49:49.554830,3.129949353112513097,2020-07-08 20:49:49.840971,3.129949353112513098,2020-07-08 20:49:50.168893,3.129949353112513099,2020-07-08 20:49:50.544787,3.129949353112513100,2020-07-08 20:49:50.861907,3.129949353112513101,2020-07-08 20:49:51.236147,3.129949353112513102,2020-07-08 20:49:51.600038,3.129949353112513103,2020-07-08 20:49:51.910212,3.129949353112513104,2020-07-08 20:49:52.305087,3.129949353112513105,2020-07-08 20:49:52.651485,3.129949353112513106,2020-07-08 20:49:52.980510,3.129949353112513107,2020-07-08 20:49:53.294952,3.129949353112513108,2020-07-08 20:49:53.635219,3.129949353112513109,2020-07-08 20:49:54.009177,3.129949353112513110,2020-07-08 20:49:54.346618,3.129949353112513111,2020-07-08 20:49:54.732238,3.129949353112513112,2020-07-08 20:49:55.145188,3.129949353112513113,2020-07-08 20:49:55.451072,3.129949353112513114,2020-07-08 20:49:55.770000,3.129949353112513115,2020-07-08 20:49:56.068931,3.129949353112513116,2020-07-08 20:49:56.398234,3.129949353112513117,2020-07-08 20:49:56.737741,3.129949353112513118,2020-07-08 20:49:57.017510,3.129949353112513119,2020-07-08 20:49:57.327128,3.129949353112513120,2020-07-08 20:49:57.734497,3.129949353112513121,2020-07-08 20:49:58.063091,3.129949353112513122,2020-07-08 20:49:58.437308,3.129949353112513123,2020-07-08 20:49:58.764823,3.129949353112513124,2020-07-08 20:49:59.029867,3.129949353112513125,2020-07-08 20:49:59.398196,3.129949353112513126,2020-07-08 20:49:59.717383,3.129949353112513127,2020-07-08 20:50:00.055290,3.129949353112513128,2020-07-08 20:50:00.399619,3.129949353112513129,2020-07-08 20:50:00.711898,3.129949353112513130,2020-07-08 20:50:01.109591,3.129949353112513131,2020-07-08 20:50:01.395330,3.129949353112513132,2020-07-08 20:50:01.738574,3.129949353112513133,2020-07-08 20:50:02.137108,3.129949353112513134,2020-07-08 20:50:02.453040,3.129949353112513135,2020-07-08 20:50:02.716649,3.129949353112513136,2020-07-08 20:50:03.011029,3.129949353112513137,2020-07-08 20:50:03.355841,3.129949353112513138,2020-07-08 20:50:03.670044,3.129949353112513139,2020-07-08 20:50:03.950151,3.129949353112513140,2020-07-08 20:50:04.338458,3.129949353112513141,2020-07-08 20:50:04.718339,3.129949353112513142,2020-07-08 20:50:04.996574,3.129949353112513143,2020-07-08 20:50:05.276000,3.129949353112513144,2020-07-08 20:50:05.606431,3.129949353112513145,2020-07-08 20:50:05.936885,3.129949353112513146,2020-07-08 20:50:06.242155,3.129949353112513147,2020-07-08 20:50:06.572477,3.129949353112513148,2020-07-08 20:50:06.916066,3.129949353112513149,2020-07-08 20:50:07.371864,3.129949353112513150,2020-07-08 20:50:07.621481,3.129949353112513151,2020-07-08 20:50:07.965251,3.129949353112513152,2020-07-08 20:50:08.263681,3.129949353112513153,2020-07-08 20:50:08.663060,3.129949353112513154,2020-07-08 20:50:08.997129,3.129949353112513155,2020-07-08 20:50:09.307147,3.129949353112513156,2020-07-08 20:50:09.667542,3.129949353112513157,2020-07-08 20:50:10.039364,3.129949353112513158,2020-07-08 20:50:10.387208,3.129949353112513159,2020-07-08 20:50:10.740095,3.129949353112513160,2020-07-08 20:50:11.123413,3.129949353112513161,2020-07-08 20:50:11.477598,3.129949353112513162,2020-07-08 20:50:11.814252,3.129949353112513163,2020-07-08 20:50:12.143141,3.129949353112513164,2020-07-08 20:50:12.442419,3.129949353112513165,2020-07-08 20:50:12.730745,3.129949353112513166,2020-07-08 20:50:13.086197,3.129949353112513167,2020-07-08 20:50:13.368138,3.129949353112513168,2020-07-08 20:50:13.674673,3.129949353112513169,2020-07-08 20:50:13.994594,3.129949353112513170,2020-07-08 20:50:14.323278,3.129949353112513171,2020-07-08 20:50:14.742090,3.129949353112513172,2020-07-08 20:50:15.072851,3.129949353112513173,2020-07-08 20:50:15.396497,3.129949353112513174,2020-07-08 20:50:15.770988,3.129949353112513175,2020-07-08 20:50:16.122631,3.129949353112513176,2020-07-08 20:50:16.551603,3.129949353112513177,2020-07-08 20:50:16.819999,3.129949353112513178,2020-07-08 20:50:17.156998,3.129949353112513179,2020-07-08 20:50:17.551628,3.129949353112513180,2020-07-08 20:50:17.912047,3.129949353112513181,2020-07-08 20:50:18.268972,3.129949353112513182,2020-07-08 20:50:18.618760,3.129949353112513183,2020-07-08 20:50:18.968789,3.129949353112513184,2020-07-08 20:50:19.312420,3.129949353112513185,2020-07-08 20:50:19.639302,3.129949353112513186,2020-07-08 20:50:19.968723,3.129949353112513187,2020-07-08 20:50:20.299476,3.129949353112513188,2020-07-08 20:50:20.749493,3.129949353112513189,2020-07-08 20:50:21.167563,3.129949353112513190,2020-07-08 20:50:21.582943,3.129949353112513191,2020-07-08 20:50:21.942821,3.129949353112513192,2020-07-08 20:50:22.411281,3.129949353112513193,2020-07-08 20:50:22.764873,3.129949353112513194,2020-07-08 20:50:23.123112,3.129949353112513195,2020-07-08 20:50:23.502074,3.129949353112513196,2020-07-08 20:50:23.889457,3.129949353112513197,2020-07-08 20:50:24.150757,3.129949353112513198,2020-07-08 20:50:24.519587,3.129949353112513199,2020-07-08 20:50:24.885815,3.129949353112513200,2020-07-08 20:50:25.236853,3.129949353112513201,2020-07-08 20:50:25.639877,3.129949353112513202,2020-07-08 20:50:25.874196,3.129949353112513203,2020-07-08 20:50:26.195156,3.129949353112513204,2020-07-08 20:50:26.496917,3.129949353112513205,2020-07-08 20:50:26.825197,3.129949353112513206,2020-07-08 20:50:27.186537,3.129949353112513207,2020-07-08 20:50:27.493744,3.129949353112513208,2020-07-08 20:50:27.755605,3.129949353112513209,2020-07-08 20:50:28.069604,3.129949353112513210,2020-07-08 20:50:28.391936,3.12994935311251