iteration,timestamp,T71,2020-07-08 20:52:12.997989,3.129949353112512,2020-07-08 20:52:13.361827,3.129949353112513,2020-07-08 20:52:13.874809,3.129949353112514,2020-07-08 20:52:14.215742,3.129949353112515,2020-07-08 20:52:14.544363,3.129949353112516,2020-07-08 20:52:14.854104,3.129949353112517,2020-07-08 20:52:15.187115,3.129949353112518,2020-07-08 20:52:15.493301,3.129949353112519,2020-07-08 20:52:15.815826,3.1299493531125110,2020-07-08 20:52:16.074363,3.1299493531125111,2020-07-08 20:52:16.418981,3.1299493531125112,2020-07-08 20:52:16.840578,3.1299493531125113,2020-07-08 20:52:17.165608,3.1299493531125114,2020-07-08 20:52:17.493304,3.1299493531125115,2020-07-08 20:52:17.778805,3.1299493531125116,2020-07-08 20:52:17.973809,3.1299493531125117,2020-07-08 20:52:18.321637,3.1299493531125118,2020-07-08 20:52:18.706290,2.519,2020-07-08 20:52:19.096324,2.520,2020-07-08 20:52:19.491515,2.521,2020-07-08 20:52:19.849956,2.522,2020-07-08 20:52:20.191939,2.523,2020-07-08 20:52:20.407032,2.524,2020-07-08 20:52:20.717126,2.525,2020-07-08 20:52:21.085106,2.526,2020-07-08 20:52:21.482969,2.527,2020-07-08 20:52:21.885300,2.5507583862736128,2020-07-08 20:52:22.260463,2.5507583862736129,2020-07-08 20:52:22.633551,2.5507583862736130,2020-07-08 20:52:22.900011,2.5507583862736131,2020-07-08 20:52:23.361011,2.5507583862736132,2020-07-08 20:52:23.800465,2.5507583862736133,2020-07-08 20:52:24.067025,2.5507583862736134,2020-07-08 20:52:24.443913,2.5507583862736135,2020-07-08 20:52:24.732365,2.5507583862736136,2020-07-08 20:52:25.070266,2.5507583862736137,2020-07-08 20:52:25.456710,2.6013745773069338,2020-07-08 20:52:25.822471,2.6013745773069339,2020-07-08 20:52:26.247734,2.6013745773069340,2020-07-08 20:52:26.632063,2.6013745773069341,2020-07-08 20:52:27.018237,2.6013745773069342,2020-07-08 20:52:27.413305,2.6013745773069343,2020-07-08 20:52:27.740990,2.6013745773069344,2020-07-08 20:52:28.073053,2.6013745773069345,2020-07-08 20:52:28.501082,2.6013745773069346,2020-07-08 20:52:28.805066,2.6428835001738547,2020-07-08 20:52:29.112984,2.6428835001738548,2020-07-08 20:52:29.477134,2.6428835001738549,2020-07-08 20:52:29.910377,2.6428835001738550,2020-07-08 20:52:30.292761,2.6428835001738551,2020-07-08 20:52:30.798498,2.6428835001738552,2020-07-08 20:52:31.173302,2.6428835001738553,2020-07-08 20:52:31.530430,2.6428835001738554,2020-07-08 20:52:31.964209,2.6428835001738555,2020-07-08 20:52:32.390139,2.6428835001738556,2020-07-08 20:52:32.774128,2.6840342292157,2020-07-08 20:52:33.166834,2.6840342292158,2020-07-08 20:52:33.600996,2.6840342292159,2020-07-08 20:52:34.111126,2.6840342292160,2020-07-08 20:52:34.619546,2.6840342292161,2020-07-08 20:52:35.129761,2.6840342292162,2020-07-08 20:52:35.551361,2.6840342292163,2020-07-08 20:52:36.065891,2.6840342292164,2020-07-08 20:52:36.486103,2.6840342292165,2020-07-08 20:52:36.913094,2.7250569460644866,2020-07-08 20:52:37.341242,2.7250569460644867,2020-07-08 20:52:37.770875,2.7250569460644868,2020-07-08 20:52:38.209478,2.7250569460644869,2020-07-08 20:52:38.581616,2.7250569460644870,2020-07-08 20:52:39.023440,2.7250569460644871,2020-07-08 20:52:39.370461,2.7250569460644872,2020-07-08 20:52:39.737041,2.7250569460644873,2020-07-08 20:52:40.114480,2.7250569460644874,2020-07-08 20:52:40.531794,2.7250569460644875,2020-07-08 20:52:40.950700,2.7659521593219476,2020-07-08 20:52:41.428993,2.7659521593219477,2020-07-08 20:52:41.815457,2.7659521593219478,2020-07-08 20:52:42.233974,2.7659521593219479,2020-07-08 20:52:42.655522,2.7659521593219480,2020-07-08 20:52:43.106576,2.7659521593219481,2020-07-08 20:52:43.450442,2.7659521593219482,2020-07-08 20:52:43.760980,2.7659521593219483,2020-07-08 20:52:44.142692,2.8067203749331584,2020-07-08 20:52:44.518693,2.8067203749331585,2020-07-08 20:52:44.930427,2.8067203749331586,2020-07-08 20:52:45.351896,2.8067203749331587,2020-07-08 20:52:45.712255,2.8067203749331588,2020-07-08 20:52:46.159969,2.8067203749331589,2020-07-08 20:52:46.492723,2.8067203749331590,2020-07-08 20:52:46.940003,2.8067203749331591,2020-07-08 20:52:47.401865,2.8067203749331592,2020-07-08 20:52:47.788580,2.8473620962436693,2020-07-08 20:52:48.164181,2.8473620962436694,2020-07-08 20:52:48.462660,2.8473620962436695,2020-07-08 20:52:48.942613,2.8473620962436696,2020-07-08 20:52:49.314496,2.8473620962436697,2020-07-08 20:52:49.716837,2.8473620962436698,2020-07-08 20:52:50.177898,2.8473620962436699,2020-07-08 20:52:50.566408,2.84736209624366100,2020-07-08 20:52:50.932851,2.84736209624366101,2020-07-08 20:52:51.389064,2.88787782402166102,2020-07-08 20:52:51.844948,2.88787782402166103,2020-07-08 20:52:52.201781,2.88787782402166104,2020-07-08 20:52:52.556213,2.88787782402166105,2020-07-08 20:52:52.988271,2.88787782402166106,2020-07-08 20:52:53.382552,2.88787782402166107,2020-07-08 20:52:53.837394,2.88787782402166108,2020-07-08 20:52:54.232105,2.88787782402166109,2020-07-08 20:52:54.708536,2.88787782402166110,2020-07-08 20:52:55.128729,2.9282680564902111,2020-07-08 20:52:55.430075,2.9282680564902112,2020-07-08 20:52:55.797714,2.9282680564902113,2020-07-08 20:52:56.180627,2.9282680564902114,2020-07-08 20:52:56.602009,2.9282680564902115,2020-07-08 20:52:56.953155,2.9282680564902116,2020-07-08 20:52:57.338322,2.9282680564902117,2020-07-08 20:52:57.669658,2.9282680564902118,2020-07-08 20:52:58.093309,2.9282680564902119,2020-07-08 20:52:58.564205,2.9282680564902120,2020-07-08 20:52:58.934067,2.96853328939531121,2020-07-08 20:52:59.418752,2.96853328939531122,2020-07-08 20:52:59.814788,2.96853328939531123,2020-07-08 20:53:00.157189,2.96853328939531124,2020-07-08 20:53:00.518204,2.96853328939531125,2020-07-08 20:53:00.877830,2.96853328939531126,2020-07-08 20:53:01.298653,2.96853328939531127,2020-07-08 20:53:01.596347,2.96853328939531128,2020-07-08 20:53:01.963584,2.96853328939531129,2020-07-08 20:53:02.431529,2.96853328939531130,2020-07-08 20:53:02.757292,3.00867401599523131,2020-07-08 20:53:03.149496,3.00867401599523132,2020-07-08 20:53:03.541166,3.00867401599523133,2020-07-08 20:53:03.955090,3.00867401599523134,2020-07-08 20:53:04.428164,3.00867401599523135,2020-07-08 20:53:04.773998,3.00867401599523136,2020-07-08 20:53:05.180316,3.00867401599523137,2020-07-08 20:53:05.495199,3.00867401599523138,2020-07-08 20:53:05.929971,3.00867401599523139,2020-07-08 20:53:06.310533,3.00867401599523140,2020-07-08 20:53:06.720867,3.06551492408943141,2020-07-08 20:53:07.161664,3.06551492408943142,2020-07-08 20:53:07.584318,3.06551492408943143,2020-07-08 20:53:07.897024,3.06551492408943144,2020-07-08 20:53:08.298428,3.06551492408943145,2020-07-08 20:53:08.692901,3.06551492408943146,2020-07-08 20:53:09.122262,3.06551492408943147,2020-07-08 20:53:09.548902,3.06551492408943148,2020-07-08 20:53:09.950094,3.06551492408943149,2020-07-08 20:53:10.388494,3.0974416934698150,2020-07-08 20:53:10.797072,3.0974416934698151,2020-07-08 20:53:11.292124,3.0974416934698152,2020-07-08 20:53:11.703257,3.0974416934698153,2020-07-08 20:53:12.130420,3.0974416934698154,2020-07-08 20:53:12.508511,3.0974416934698155,2020-07-08 20:53:13.002086,3.0974416934698156,2020-07-08 20:53:13.333486,3.0974416934698157,2020-07-08 20:53:13.657447,3.0974416934698158,2020-07-08 20:53:14.126734,3.13336971128558159,2020-07-08 20:53:14.548596,3.13336971128558160,2020-07-08 20:53:15.018975,3.13336971128558161,2020-07-08 20:53:15.470180,3.13336971128558162,2020-07-08 20:53:15.847388,3.13336971128558163,2020-07-08 20:53:16.256597,3.13336971128558164,2020-07-08 20:53:16.668194,3.13336971128558165,2020-07-08 20:53:17.050935,3.13336971128558166,2020-07-08 20:53:17.409303,3.13336971128558167,2020-07-08 20:53:17.753585,3.13336971128558168,2020-07-08 20:53:18.128344,3.21556900660435169,2020-07-08 20:53:18.552577,3.21556900660435170,2020-07-08 20:53:19.063877,3.21556900660435171,2020-07-08 20:53:19.408089,3.21556900660435172,2020-07-08 20:53:19.778925,3.21556900660435173,2020-07-08 20:53:20.204966,3.21556900660435174,2020-07-08 20:53:20.549533,3.21556900660435175,2020-07-08 20:53:20.963079,3.21556900660435176,2020-07-08 20:53:21.404478,3.21556900660435177,2020-07-08 20:53:21.816404,3.21556900660435178,2020-07-08 20:53:22.192886,3.29758839850776179,2020-07-08 20:53:22.678552,3.29758839850776180,2020-07-08 20:53:23.088995,3.29758839850776181,2020-07-08 20:53:23.478411,3.29758839850776182,2020-07-08 20:53:23.978283,3.29758839850776183,2020-07-08 20:53:24.316853,3.29758839850776184,2020-07-08 20:53:24.725236,3.29758839850776185,2020-07-08 20:53:25.067699,3.29758839850776186,2020-07-08 20:53:25.426813,3.29758839850776187,2020-07-08 20:53:25.877792,3.37942819315475188,2020-07-08 20:53:26.285090,3.37942819315475189,2020-07-08 20:53:26.673918,3.37942819315475190,2020-07-08 20:53:27.189276,3.37942819315475191,2020-07-08 20:53:27.599048,3.37942819315475192,2020-07-08 20:53:27.936124,3.37942819315475193,2020-07-08 20:53:28.372346,3.37942819315475194,2020-07-08 20:53:28.842390,3.37942819315475195,2020-07-08 20:53:29.196435,3.37942819315475196,2020-07-08 20:53:29.656123,3.37942819315475197,2020-07-08 20:53:30.180790,3.46108869352759198,2020-07-08 20:53:30.552150,3.46108869352759199,2020-07-08 20:53:30.869298,3.46108869352759200,2020-07-08 20:53:31.310545,3.46108869352759201,2020-07-08 20:53:31.768921,3.46108869352759202,2020-07-08 20:53:32.193072,3.46108869352759203,2020-07-08 20:53:32.708871,3.46108869352759204,2020-07-08 20:53:33.127930,3.46108869352759205,2020-07-08 20:53:33.572997,3.46108869352759206,2020-07-08 20:53:33.930707,3.54257020036226207,2020-07-08 20:53:34.381247,3.54257020036226208,2020-07-08 20:53:34.809304,3.54257020036226209,2020-07-08 20:53:35.189267,3.54257020036226210,2020-07-08 20:53:35.584245,3.54257020036226211,2020-07-08 20:53:35.944679,3.54257020036226212,2020-07-08 20:53:36.339181,3.54257020036226213,2020-07-08 20:53:36.774361,3.54257020036226214,2020-07-08 20:53:37.282817,3.54257020036226215,2020-07-08 20:53:37.684729,3.54257020036226216,2020-07-08 20:53:38.094564,3.62387301277035217,2020-07-08 20:53:38.509510,3.62387301277035218,2020-07-08 20:53:38.851832,3.62387301277035219,2020-07-08 20:53:39.286463,3.62387301277035220,2020-07-08 20:53:39.683937,3.62387301277035221,2020-07-08 20:53:40.154484,3.62387301277035222,2020-07-08 20:53:40.505256,3.62387301277035223,2020-07-08 20:53:40.880598,3.62387301277035224,2020-07-08 20:53:41.335815,3.62387301277035225,2020-07-08 20:53:41.797505,3.70499742979509226,2020-07-08 20:53:42.130391,3.70499742979509227,2020-07-08 20:53:42.522560,3.70499742979509228,2020-07-08 20:53:42.972900,3.70499742979509229,2020-07-08 20:53:43.371273,3.70499742979509230,2020-07-08 20:53:43.763657,3.70499742979509231,2020-07-08 20:53:44.286445,3.70499742979509232,2020-07-08 20:53:44.633057,3.70499742979509233,2020-07-08 20:53:45.182549,3.70499742979509234,2020-07-08 20:53:45.643008,3.70499742979509235,2020-07-08 20:53:46.164484,3.78594374878773236,2020-07-08 20:53:46.596255,3.78594374878773237,2020-07-08 20:53:47.007141,3.78594374878773238,2020-07-08 20:53:47.563409,3.78594374878773239,2020-07-08 20:53:47.955896,3.78594374878773240,2020-07-08 20:53:48.442532,3.78594374878773241,2020-07-08 20:53:48.910748,3.78594374878773242,2020-07-08 20:53:49.250524,3.78594374878773243,2020-07-08 20:53:49.677887,3.78594374878773244,2020-07-08 20:53:50.066496,3.78594374878773245,2020-07-08 20:53:50.598732,3.86671226532238246,2020-07-08 20:53:50.960786,3.86671226532238247,2020-07-08 20:53:51.358019,3.86671226532238248,2020-07-08 20:53:51.767140,3.86671226532238249,2020-07-08 20:53:52.238170,3.86671226532238250,2020-07-08 20:53:52.724342,3.86671226532238251,2020-07-08 20:53:53.088060,3.86671226532238252,2020-07-08 20:53:53.480226,3.86671226532238253,2020-07-08 20:53:53.802819,3.86671226532238254,2020-07-08 20:53:54.087060,3.86671226532238255,2020-07-08 20:53:54.495164,3.94730327323722256,2020-07-08 20:53:54.947197,3.94730327323722257,2020-07-08 20:53:55.368270,3.94730327323722258,2020-07-08 20:53:55.749795,3.94730327323722259,2020-07-08 20:53:56.167480,3.94730327323722260,2020-07-08 20:53:56.617713,3.94730327323722261,2020-07-08 20:53:56.986200,3.94730327323722262,2020-07-08 20:53:57.375680,3.94730327323722263,2020-07-08 20:53:57.816744,4.03094257281325264,2020-07-08 20:53:58.212970,4.03094257281325265,2020-07-08 20:53:58.686702,4.03094257281325266,2020-07-08 20:53:59.137086,4.03094257281325267,2020-07-08 20:53:59.539300,4.03094257281325268,2020-07-08 20:53:59.923376,4.03094257281325269,2020-07-08 20:54:00.323093,4.03094257281325270,2020-07-08 20:54:00.786730,4.03094257281325271,2020-07-08 20:54:01.228300,4.03094257281325272,2020-07-08 20:54:01.577040,4.03094257281325273,2020-07-08 20:54:02.181902,4.11440088164787274,2020-07-08 20:54:02.578583,4.11440088164787275,2020-07-08 20:54:02.954874,4.11440088164787276,2020-07-08 20:54:03.325839,4.11440088164787277,2020-07-08 20:54:03.697769,4.11440088164787278,2020-07-08 20:54:04.129677,4.11440088164787279,2020-07-08 20:54:04.506695,4.11440088164787280,2020-07-08 20:54:04.936161,4.11440088164787281,2020-07-08 20:54:05.356338,4.11440088164787282,2020-07-08 20:54:05.765122,4.1976784913803283,2020-07-08 20:54:06.183758,4.1976784913803284,2020-07-08 20:54:06.609360,4.1976784913803285,2020-07-08 20:54:07.053193,4.1976784913803286,2020-07-08 20:54:07.477150,4.1976784913803287,2020-07-08 20:54:07.901541,4.1976784913803288,2020-07-08 20:54:08.355292,4.1976784913803289,2020-07-08 20:54:08.698694,4.1976784913803290,2020-07-08 20:54:09.094783,4.1976784913803291,2020-07-08 20:54:09.528661,4.2807756916298292,2020-07-08 20:54:10.057538,4.2807756916298293,2020-07-08 20:54:10.470344,4.2807756916298294,2020-07-08 20:54:10.949183,4.2807756916298295,2020-07-08 20:54:11.348350,4.2807756916298296,2020-07-08 20:54:11.817278,4.2807756916298297,2020-07-08 20:54:12.117823,4.2807756916298298,2020-07-08 20:54:12.500116,4.2807756916298299,2020-07-08 20:54:12.912688,4.2807756916298300,2020-07-08 20:54:13.338647,4.36369277004871301,2020-07-08 20:54:13.691223,4.36369277004871302,2020-07-08 20:54:14.018045,4.36369277004871303,2020-07-08 20:54:14.427926,4.36369277004871304,2020-07-08 20:54:14.841780,4.36369277004871305,2020-07-08 20:54:15.276398,4.36369277004871306,2020-07-08 20:54:15.642709,4.36369277004871307,2020-07-08 20:54:15.970325,4.36369277004871308,2020-07-08 20:54:16.390706,4.36369277004871309,2020-07-08 20:54:16.854574,4.36369277004871310,2020-07-08 20:54:17.157907,4.44643001237385311,2020-07-08 20:54:17.585583,4.44643001237385312,2020-07-08 20:54:18.119981,4.44643001237385313,2020-07-08 20:54:18.507142,4.44643001237385314,2020-07-08 20:54:18.829062,4.44643001237385315,2020-07-08 20:54:19.284453,4.44643001237385316,2020-07-08 20:54:19.703933,4.44643001237385317,2020-07-08 20:54:20.070144,4.44643001237385318,2020-07-08 20:54:20.505879,4.44643001237385319,2020-07-08 20:54:20.856584,4.44643001237385320,2020-07-08 20:54:21.222281,4.52898770247612321,2020-07-08 20:54:21.669531,4.52898770247612322,2020-07-08 20:54:22.162076,4.52898770247612323,2020-07-08 20:54:22.625369,4.52898770247612324,2020-07-08 20:54:22.995620,4.52898770247612325,2020-07-08 20:54:23.409166,4.52898770247612326,2020-07-08 20:54:23.803828,4.52898770247612327,2020-07-08 20:54:24.157955,4.52898770247612328,2020-07-08 20:54:24.552021,4.52898770247612329,2020-07-08 20:54:24.981791,4.52898770247612330,2020-07-08 20:54:25.439871,4.61136612249649331,2020-07-08 20:54:25.768015,4.61136612249649332,2020-07-08 20:54:26.109752,4.61136612249649333,2020-07-08 20:54:26.477361,4.61136612249649334,2020-07-08 20:54:26.921909,4.61136612249649335,2020-07-08 20:54:27.428555,4.61136612249649336,2020-07-08 20:54:27.805158,4.61136612249649337,2020-07-08 20:54:28.269101,4.61136612249649338,2020-07-08 20:54:28.628358,4.61136612249649339,2020-07-08 20:54:29.037933,4.61136612249649340,2020-07-08 20:54:29.507033,4.69356555440066341,2020-07-08 20:54:29.844716,4.69356555440066342,2020-07-08 20:54:30.298960,4.69356555440066343,2020-07-08 20:54:30.732138,4.69356555440066344,2020-07-08 20:54:31.161391,4.69356555440066345,2020-07-08 20:54:31.539386,4.69356555440066346,2020-07-08 20:54:31.905073,4.69356555440066347,2020-07-08 20:54:32.283936,4.69356555440066348,2020-07-08 20:54:32.641997,4.69356555440066349,2020-07-08 20:54:33.145262,4.77558627926618350,2020-07-08 20:54:33.510029,4.77558627926618351,2020-07-08 20:54:33.919887,4.77558627926618352,2020-07-08 20:54:34.351569,4.77558627926618353,2020-07-08 20:54:34.782656,4.77558627926618354,2020-07-08 20:54:35.246428,4.77558627926618355,2020-07-08 20:54:35.788878,4.77558627926618356,2020-07-08 20:54:36.283524,4.77558627926618357,2020-07-08 20:54:36.726597,4.77558627926618358,2020-07-08 20:54:37.072685,4.8574285768055359,2020-07-08 20:54:37.458048,4.8574285768055360,2020-07-08 20:54:37.844307,4.8574285768055361,2020-07-08 20:54:38.233481,4.8574285768055362,2020-07-08 20:54:38.641590,4.8574285768055363,2020-07-08 20:54:39.101850,4.8574285768055364,2020-07-08 20:54:39.599728,4.8574285768055365,2020-07-08 20:54:39.940175,4.8574285768055366,2020-07-08 20:54:40.365578,4.8574285768055367,2020-07-08 20:54:40.769241,4.8574285768055368,2020-07-08 20:54:41.115593,4.93909272540397369,2020-07-08 20:54:41.604417,4.93909272540397370,2020-07-08 20:54:41.993155,4.93909272540397371,2020-07-08 20:54:42.404401,4.93909272540397372,2020-07-08 20:54:42.798030,4.93909272540397373,2020-07-08 20:54:43.240453,4.93909272540397374,2020-07-08 20:54:43.614839,4.93909272540397375,2020-07-08 20:54:44.000746,4.93909272540397376,2020-07-08 20:54:44.481255,4.93909272540397377,2020-07-08 20:54:44.957474,4.93909272540397378,2020-07-08 20:54:45.454366,4.93909272540397379,2020-07-08 20:54:45.757188,5.00023374794402380,2020-07-08 20:54:46.227422,5.00023374794402381,2020-07-08 20:54:46.789337,5.00023374794402382,2020-07-08 20:54:47.268058,5.00023374794402383,2020-07-08 20:54:47.740402,5.00023374794402384,2020-07-08 20:54:48.244830,5.00023374794402385,2020-07-08 20:54:48.704648,5.00023374794402386,2020-07-08 20:54:49.198764,4.96653775754302387,2020-07-08 20:54:49.652687,4.96653775754302388,2020-07-08 20:54:50.032964,4.96653775754302389,2020-07-08 20:54:50.468913,4.96653775754302390,2020-07-08 20:54:50.988820,4.96653775754302391,2020-07-08 20:54:51.439295,4.96653775754302392,2020-07-08 20:54:51.819270,4.96653775754302393,2020-07-08 20:54:52.181304,4.96653775754302394,2020-07-08 20:54:52.494776,4.96653775754302395,2020-07-08 20:54:52.829023,4.96653775754302396,2020-07-08 20:54:53.206957,4.89235141179432397,2020-07-08 20:54:53.529088,4.89235141179432398,2020-07-08 20:54:53.956255,4.89235141179432399,2020-07-08 20:54:54.443950,4.89235141179432400,2020-07-08 20:54:54.826254,4.89235141179432401,2020-07-08 20:54:55.258347,4.89235141179432402,2020-07-08 20:54:55.628967,4.89235141179432403,2020-07-08 20:54:55.997991,4.89235141179432404,2020-07-08 20:54:56.394438,4.89235141179432405,2020-07-08 20:54:56.817938,4.89235141179432406,2020-07-08 20:54:57.204305,4.89235141179432407,2020-07-08 20:54:57.598637,4.81847744307608408,2020-07-08 20:54:57.922584,4.81847744307608409,2020-07-08 20:54:58.230695,4.81847744307608410,2020-07-08 20:54:58.648476,4.81847744307608411,2020-07-08 20:54:59.100641,4.81847744307608412,2020-07-08 20:54:59.495734,4.81847744307608413,2020-07-08 20:54:59.971837,4.81847744307608414,2020-07-08 20:55:00.423463,4.81847744307608415,2020-07-08 20:55:00.838504,4.81847744307608416,2020-07-08 20:55:01.208993,4.74491060910901417,2020-07-08 20:55:01.624221,4.74491060910901418,2020-07-08 20:55:02.054106,4.74491060910901419,2020-07-08 20:55:02.597326,4.74491060910901420,2020-07-08 20:55:02.987299,4.74491060910901421,2020-07-08 20:55:03.444258,4.74491060910901422,2020-07-08 20:55:03.783903,4.74491060910901423,2020-07-08 20:55:04.155341,4.74491060910901424,2020-07-08 20:55:04.566692,4.74491060910901425,2020-07-08 20:55:04.977085,4.74491060910901426,2020-07-08 20:55:05.401243,4.67164588242579427,2020-07-08 20:55:05.802044,4.67164588242579428,2020-07-08 20:55:06.119125,4.67164588242579429,2020-07-08 20:55:06.517416,4.67164588242579430,2020-07-08 20:55:06.954350,4.67164588242579431,2020-07-08 20:55:07.288166,4.67164588242579432,2020-07-08 20:55:07.820690,4.67164588242579433,2020-07-08 20:55:08.295560,4.67164588242579434,2020-07-08 20:55:08.793656,4.67164588242579435,2020-07-08 20:55:09.228947,4.59867843203934436,2020-07-08 20:55:09.681020,4.59867843203934437,2020-07-08 20:55:10.036145,4.59867843203934438,2020-07-08 20:55:10.429531,4.59867843203934439,2020-07-08 20:55:10.862574,4.59867843203934440,2020-07-08 20:55:11.262148,4.59867843203934441,2020-07-08 20:55:11.707714,4.59867843203934442,2020-07-08 20:55:12.115259,4.59867843203934443,2020-07-08 20:55:12.472491,4.59867843203934444,2020-07-08 20:55:12.823250,4.59867843203934445,2020-07-08 20:55:13.230492,4.59867843203934446,2020-07-08 20:55:13.569837,4.52600360776182447,2020-07-08 20:55:14.038676,4.52600360776182448,2020-07-08 20:55:14.428827,4.52600360776182449,2020-07-08 20:55:14.888206,4.52600360776182450,2020-07-08 20:55:15.347829,4.52600360776182451,2020-07-08 20:55:15.706010,4.52600360776182452,2020-07-08 20:55:16.073164,4.52600360776182453,2020-07-08 20:55:16.572448,4.52600360776182454,2020-07-08 20:55:17.040127,4.45361692662719455,2020-07-08 20:55:17.438854,4.45361692662719456,2020-07-08 20:55:17.925639,4.45361692662719457,2020-07-08 20:55:18.373943,4.45361692662719458,2020-07-08 20:55:18.706403,4.45361692662719459,2020-07-08 20:55:19.033758,4.45361692662719460,2020-07-08 20:55:19.483216,4.45361692662719461,2020-07-08 20:55:19.934571,4.45361692662719462,2020-07-08 20:55:20.378030,4.45361692662719463,2020-07-08 20:55:20.787826,4.45361692662719464,2020-07-08 20:55:21.237760,4.3815140610146465,2020-07-08 20:55:21.572573,4.3815140610146466,2020-07-08 20:55:21.951875,4.3815140610146467,2020-07-08 20:55:22.453892,4.3815140610146468,2020-07-08 20:55:22.913351,4.3815140610146469,2020-07-08 20:55:23.316710,4.3815140610146470,2020-07-08 20:55:23.697545,4.3815140610146471,2020-07-08 20:55:24.203145,4.3815140610146472,2020-07-08 20:55:24.596392,4.3815140610146473,2020-07-08 20:55:25.058604,4.30969082816958474,2020-07-08 20:55:25.532245,4.30969082816958475,2020-07-08 20:55:25.986115,4.30969082816958476,2020-07-08 20:55:26.436785,4.30969082816958477,2020-07-08 20:55:26.870507,4.30969082816958478,2020-07-08 20:55:27.302239,4.30969082816958479,2020-07-08 20:55:27.684770,4.30969082816958480,2020-07-08 20:55:28.073037,4.30969082816958481,2020-07-08 20:55:28.598117,4.30969082816958482,2020-07-08 20:55:29.028194,4.23814318088877483,2020-07-08 20:55:29.414339,4.23814318088877484,2020-07-08 20:55:29.856009,4.23814318088877485,2020-07-08 20:55:30.341875,4.23814318088877486,2020-07-08 20:55:30.745763,4.23814318088877487,2020-07-08 20:55:31.101790,4.23814318088877488,2020-07-08 20:55:31.608156,4.23814318088877489,2020-07-08 20:55:32.073508,4.23814318088877490,2020-07-08 20:55:32.560839,4.23814318088877491,2020-07-08 20:55:32.881800,4.23814318088877492,2020-07-08 20:55:33.261388,4.16686719918495493,2020-07-08 20:55:33.710269,4.16686719918495494,2020-07-08 20:55:34.073257,4.16686719918495495,2020-07-08 20:55:34.488735,4.16686719918495496,2020-07-08 20:55:34.948962,4.16686719918495497,2020-07-08 20:55:35.344571,4.16686719918495498,2020-07-08 20:55:35.771150,4.16686719918495499,2020-07-08 20:55:36.139164,4.16686719918495500,2020-07-08 20:55:36.612133,4.09585908278596501,2020-07-08 20:55:37.021378,4.09585908278596502,2020-07-08 20:55:37.516066,4.09585908278596503,2020-07-08 20:55:37.939216,4.09585908278596504,2020-07-08 20:55:38.355282,4.09585908278596505,2020-07-08 20:55:38.775462,4.09585908278596506,2020-07-08 20:55:39.236708,4.09585908278596507,2020-07-08 20:55:39.618534,4.09585908278596508,2020-07-08 20:55:39.994486,4.09585908278596509,2020-07-08 20:55:40.396135,4.02511514434953510,2020-07-08 20:55:40.848334,4.02511514434953511,2020-07-08 20:55:41.258220,4.02511514434953512,2020-07-08 20:55:41.768296,4.02511514434953513,2020-07-08 20:55:42.181291,4.02511514434953514,2020-07-08 20:55:42.580357,4.02511514434953515,2020-07-08 20:55:42.900175,4.02511514434953516,2020-07-08 20:55:43.405461,4.02511514434953517,2020-07-08 20:55:43.868942,4.02511514434953518,2020-07-08 20:55:44.322119,3.95463180329737519,2020-07-08 20:55:44.715427,3.95463180329737520,2020-07-08 20:55:45.069114,3.95463180329737521,2020-07-08 20:55:45.480366,3.95463180329737522,2020-07-08 20:55:45.807229,3.95463180329737523,2020-07-08 20:55:46.146962,3.95463180329737524,2020-07-08 20:55:46.623934,3.95463180329737525,2020-07-08 20:55:47.092596,3.95463180329737526,2020-07-08 20:55:47.524207,3.95463180329737527,2020-07-08 20:55:47.926101,3.884405580189528,2020-07-08 20:55:48.364953,3.884405580189529,2020-07-08 20:55:48.755107,3.884405580189530,2020-07-08 20:55:49.216929,3.884405580189531,2020-07-08 20:55:49.598568,3.884405580189532,2020-07-08 20:55:50.097113,3.884405580189533,2020-07-08 20:55:50.542429,3.884405580189534,2020-07-08 20:55:50.921867,3.884405580189535,2020-07-08 20:55:51.384271,3.884405580189536,2020-07-08 20:55:51.719500,3.884405580189537,2020-07-08 20:55:52.144497,3.81443309156856538,2020-07-08 20:55:52.547660,3.81443309156856539,2020-07-08 20:55:52.945174,3.81443309156856540,2020-07-08 20:55:53.375636,3.81443309156856541,2020-07-08 20:55:53.799284,3.81443309156856542,2020-07-08 20:55:54.275879,3.81443309156856543,2020-07-08 20:55:54.745842,3.81443309156856544,2020-07-08 20:55:55.220156,3.81443309156856545,2020-07-08 20:55:55.594204,3.81443309156856546,2020-07-08 20:55:55.948392,3.74471104522917547,2020-07-08 20:55:56.292152,3.74471104522917548,2020-07-08 20:55:56.737831,3.74471104522917549,2020-07-08 20:55:57.186290,3.74471104522917550,2020-07-08 20:55:57.773113,3.74471104522917551,2020-07-08 20:55:58.271633,3.74471104522917552,2020-07-08 20:55:58.745074,3.74471104522917553,2020-07-08 20:55:59.077844,3.74471104522917554,2020-07-08 20:55:59.517238,3.67523623584701555,2020-07-08 20:55:59.844826,3.67523623584701556,2020-07-08 20:56:00.228244,3.67523623584701557,2020-07-08 20:56:00.630438,3.67523623584701558,2020-07-08 20:56:01.074575,3.67523623584701559,2020-07-08 20:56:01.432500,3.67523623584701560,2020-07-08 20:56:01.752400,3.67523623584701561,2020-07-08 20:56:02.068121,3.67523623584701562,2020-07-08 20:56:02.405389,3.67523623584701563,2020-07-08 20:56:02.847773,3.67523623584701564,2020-07-08 20:56:03.367322,3.60600554094516565,2020-07-08 20:56:03.838148,3.60600554094516566,2020-07-08 20:56:04.158645,3.60600554094516567,2020-07-08 20:56:04.491864,3.60600554094516568,2020-07-08 20:56:04.832089,3.60600554094516569,2020-07-08 20:56:05.276061,3.60600554094516570,2020-07-08 20:56:05.672041,3.60600554094516571,2020-07-08 20:56:06.150458,3.60600554094516572,2020-07-08 20:56:06.552501,3.60600554094516573,2020-07-08 20:56:06.912712,3.60600554094516574,2020-07-08 20:56:07.342194,3.53701591715232575,2020-07-08 20:56:07.711468,3.53701591715232576,2020-07-08 20:56:08.113281,3.53701591715232577,2020-07-08 20:56:08.632794,3.53701591715232578,2020-07-08 20:56:09.054521,3.53701591715232579,2020-07-08 20:56:09.461409,3.53701591715232580,2020-07-08 20:56:09.818461,3.53701591715232581,2020-07-08 20:56:10.137093,3.53701591715232582,2020-07-08 20:56:10.519178,3.53701591715232583,2020-07-08 20:56:10.903144,3.53701591715232584,2020-07-08 20:56:11.243567,3.46826439672652585,2020-07-08 20:56:11.585663,3.46826439672652586,2020-07-08 20:56:12.038043,3.46826439672652587,2020-07-08 20:56:12.352431,3.46826439672652588,2020-07-08 20:56:12.704226,3.46826439672652589,2020-07-08 20:56:13.098791,3.46826439672652590,2020-07-08 20:56:13.480203,3.46826439672652591,2020-07-08 20:56:13.876182,3.46826439672652592,2020-07-08 20:56:14.310996,3.46826439672652593,2020-07-08 20:56:14.779908,3.46826439672652594,2020-07-08 20:56:15.092352,3.39974808431798595,2020-07-08 20:56:15.486778,3.39974808431798596,2020-07-08 20:56:15.881317,3.39974808431798597,2020-07-08 20:56:16.206202,3.39974808431798598,2020-07-08 20:56:16.620464,3.39974808431798599,2020-07-08 20:56:16.995911,3.39974808431798600,2020-07-08 20:56:17.446807,3.39974808431798601,2020-07-08 20:56:17.823988,3.39974808431798602,2020-07-08 20:56:18.181738,3.39974808431798603,2020-07-08 20:56:18.623363,3.39974808431798604,2020-07-08 20:56:19.048411,3.39974808431798605,2020-07-08 20:56:19.489654,3.33146415394809606,2020-07-08 20:56:19.955640,3.33146415394809607,2020-07-08 20:56:20.410072,3.33146415394809608,2020-07-08 20:56:20.844085,3.33146415394809609,2020-07-08 20:56:21.235515,3.33146415394809610,2020-07-08 20:56:21.705411,3.33146415394809611,2020-07-08 20:56:22.097787,3.33146415394809612,2020-07-08 20:56:22.554180,3.33146415394809613,2020-07-08 20:56:22.909577,3.33146415394809614,2020-07-08 20:56:23.303805,3.26107055915945615,2020-07-08 20:56:23.661285,3.26107055915945616,2020-07-08 20:56:24.101624,3.26107055915945617,2020-07-08 20:56:24.478450,3.26107055915945618,2020-07-08 20:56:24.956217,3.26107055915945619,2020-07-08 20:56:25.353503,3.26107055915945620,2020-07-08 20:56:25.753462,3.26107055915945621,2020-07-08 20:56:26.126060,3.26107055915945622,2020-07-08 20:56:26.568419,3.26107055915945623,2020-07-08 20:56:27.006675,3.19090915093412624,2020-07-08 20:56:27.518067,3.19090915093412625,2020-07-08 20:56:27.985409,3.19090915093412626,2020-07-08 20:56:28.406497,3.19090915093412627,2020-07-08 20:56:28.809983,3.19090915093412628,2020-07-08 20:56:29.260498,3.19090915093412629,2020-07-08 20:56:29.665330,3.19090915093412630,2020-07-08 20:56:29.982484,3.19090915093412631,2020-07-08 20:56:30.361579,3.19090915093412632,2020-07-08 20:56:30.766490,3.12097726897424633,2020-07-08 20:56:31.087146,3.12097726897424634,2020-07-08 20:56:31.350280,3.12097726897424635,2020-07-08 20:56:31.804226,3.12097726897424636,2020-07-08 20:56:32.288898,3.12097726897424637,2020-07-08 20:56:32.634708,3.12097726897424638,2020-07-08 20:56:32.918348,3.12097726897424639,2020-07-08 20:56:33.297770,3.12097726897424640,2020-07-08 20:56:33.608893,3.12097726897424641,2020-07-08 20:56:33.986617,3.12097726897424642,2020-07-08 20:56:34.401552,3.12097726897424643,2020-07-08 20:56:34.849296,3.07799254592445644,2020-07-08 20:56:35.224602,3.07799254592445645,2020-07-08 20:56:35.655731,3.07799254592445646,2020-07-08 20:56:35.948167,3.07799254592445647,2020-07-08 20:56:36.252255,3.07799254592445648,2020-07-08 20:56:36.656370,3.07799254592445649,2020-07-08 20:56:37.020131,3.07799254592445650,2020-07-08 20:56:37.424084,3.07799254592445651,2020-07-08 20:56:37.848401,3.07799254592445652,2020-07-08 20:56:38.231073,3.07799254592445653,2020-07-08 20:56:38.706609,3.05132539123605654,2020-07-08 20:56:39.071733,3.05132539123605655,2020-07-08 20:56:39.504257,3.05132539123605656,2020-07-08 20:56:39.839103,3.05132539123605657,2020-07-08 20:56:40.242203,3.05132539123605658,2020-07-08 20:56:40.717295,3.05132539123605659,2020-07-08 20:56:41.127703,3.05132539123605660,2020-07-08 20:56:41.507862,3.05132539123605661,2020-07-08 20:56:41.893210,3.05132539123605662,2020-07-08 20:56:42.260833,3.05132539123605663,2020-07-08 20:56:42.597879,3.05132539123605664,2020-07-08 20:56:42.969128,3.05132539123605665,2020-07-08 20:56:43.380376,3.05132539123605666,2020-07-08 20:56:43.769776,3.05132539123605667,2020-07-08 20:56:44.115907,2.98184441901618668,2020-07-08 20:56:44.561100,2.98184441901618669,2020-07-08 20:56:44.987657,2.98184441901618670,2020-07-08 20:56:45.307032,2.98184441901618671,2020-07-08 20:56:45.619037,2.98184441901618672,2020-07-08 20:56:46.011040,2.98184441901618673,2020-07-08 20:56:46.448609,2.98184441901618674,2020-07-08 20:56:46.805048,2.98184441901618675,2020-07-08 20:56:47.257002,2.98184441901618676,2020-07-08 20:56:47.691096,2.98184441901618677,2020-07-08 20:56:48.071542,2.91258534610472678,2020-07-08 20:56:48.403102,2.91258534610472679,2020-07-08 20:56:48.694781,2.91258534610472680,2020-07-08 20:56:49.148935,2.91258534610472681,2020-07-08 20:56:49.561922,2.91258534610472682,2020-07-08 20:56:50.031739,2.91258534610472683,2020-07-08 20:56:50.398836,2.91258534610472684,2020-07-08 20:56:50.853853,2.91258534610472685,2020-07-08 20:56:51.230297,2.91258534610472686,2020-07-08 20:56:51.605172,2.91258534610472687,2020-07-08 20:56:51.955200,2.84354573805277688,2020-07-08 20:56:52.380084,2.84354573805277689,2020-07-08 20:56:52.732291,2.84354573805277690,2020-07-08 20:56:53.129822,2.84354573805277691,2020-07-08 20:56:53.478596,2.84354573805277692,2020-07-08 20:56:53.903284,2.84354573805277693,2020-07-08 20:56:54.321345,2.84354573805277694,2020-07-08 20:56:54.697545,2.84354573805277695,2020-07-08 20:56:55.126976,2.84354573805277696,2020-07-08 20:56:55.498302,2.7747232119515697,2020-07-08 20:56:55.969871,2.7747232119515698,2020-07-08 20:56:56.356800,2.7747232119515699,2020-07-08 20:56:56.698351,2.7747232119515700,2020-07-08 20:56:57.056375,2.7747232119515701,2020-07-08 20:56:57.394590,2.7747232119515702,2020-07-08 20:56:57.735923,2.7747232119515703,2020-07-08 20:56:58.162492,2.7747232119515704,2020-07-08 20:56:58.493395,2.7747232119515705,2020-07-08 20:56:58.959047,2.7747232119515706,2020-07-08 20:56:59.403957,2.70611543466967707,2020-07-08 20:56:59.773121,2.70611543466967708,2020-07-08 20:57:00.114524,2.70611543466967709,2020-07-08 20:57:00.502920,2.70611543466967710,2020-07-08 20:57:00.950180,2.70611543466967711,2020-07-08 20:57:01.441339,2.70611543466967712,2020-07-08 20:57:01.858305,2.70611543466967713,2020-07-08 20:57:02.204772,2.70611543466967714,2020-07-08 20:57:02.659786,2.70611543466967715,2020-07-08 20:57:03.031740,2.63772012118623716,2020-07-08 20:57:03.399115,2.63772012118623717,2020-07-08 20:57:03.801185,2.63772012118623718,2020-07-08 20:57:04.182489,2.63772012118623719,2020-07-08 20:57:04.605019,2.63772012118623720,2020-07-08 20:57:05.025098,2.63772012118623721,2020-07-08 20:57:05.333014,2.63772012118623722,2020-07-08 20:57:05.713913,2.63772012118623723,2020-07-08 20:57:06.136265,2.63772012118623724,2020-07-08 20:57:06.552133,2.63772012118623725,2020-07-08 20:57:07.029400,2.56953503301128726,2020-07-08 20:57:07.497529,2.56953503301128727,2020-07-08 20:57:07.856801,2.56953503301128728,2020-07-08 20:57:08.286837,2.56953503301128729,2020-07-08 20:57:08.777202,2.56953503301128730,2020-07-08 20:57:09.144614,2.56953503301128731,2020-07-08 20:57:09.572885,2.56953503301128732,2020-07-08 20:57:10.030978,2.56953503301128733,2020-07-08 20:57:10.392039,2.56953503301128734,2020-07-08 20:57:10.757253,2.56953503301128735,2020-07-08 20:57:11.184278,2.50155797668948736,2020-07-08 20:57:11.565670,2.50155797668948737,2020-07-08 20:57:11.959643,2.50155797668948738,2020-07-08 20:57:12.352617,2.50155797668948739,2020-07-08 20:57:12.712854,2.50155797668948740,2020-07-08 20:57:13.100236,2.50155797668948741,2020-07-08 20:57:13.434940,2.50155797668948742,2020-07-08 20:57:13.833500,2.50155797668948743,2020-07-08 20:57:14.220391,2.50155797668948744,2020-07-08 20:57:14.693537,2.50155797668948745,2020-07-08 20:57:15.055404,2.40974082521031746,2020-07-08 20:57:15.477037,2.40974082521031747,2020-07-08 20:57:15.934219,2.40974082521031748,2020-07-08 20:57:16.340031,2.40974082521031749,2020-07-08 20:57:16.887826,2.40974082521031750,2020-07-08 20:57:17.294241,2.40974082521031751,2020-07-08 20:57:17.713813,2.40974082521031752,2020-07-08 20:57:18.036566,2.40974082521031753,2020-07-08 20:57:18.461070,2.40974082521031754,2020-07-08 20:57:18.873337,2.3181793621732755,2020-07-08 20:57:19.208335,2.3181793621732756,2020-07-08 20:57:19.526754,2.3181793621732757,2020-07-08 20:57:19.976183,2.3181793621732758,2020-07-08 20:57:20.402539,2.3181793621732759,2020-07-08 20:57:20.739096,2.3181793621732760,2020-07-08 20:57:21.184951,2.3181793621732761,2020-07-08 20:57:21.582976,2.3181793621732762,2020-07-08 20:57:22.070943,2.3181793621732763,2020-07-08 20:57:22.387450,2.3181793621732764,2020-07-08 20:57:22.798527,2.3181793621732765,2020-07-08 20:57:23.191946,2.22687131092084766,2020-07-08 20:57:23.557939,2.22687131092084767,2020-07-08 20:57:23.963037,2.22687131092084768,2020-07-08 20:57:24.288434,2.22687131092084769,2020-07-08 20:57:24.665696,2.22687131092084770,2020-07-08 20:57:25.057583,2.22687131092084771,2020-07-08 20:57:25.561078,2.22687131092084772,2020-07-08 20:57:26.051830,2.22687131092084773,2020-07-08 20:57:26.518830,2.22687131092084774,2020-07-08 20:57:27.009774,2.29869130007098775,2020-07-08 20:57:27.476615,2.29869130007098776,2020-07-08 20:57:27.953859,2.29869130007098777,2020-07-08 20:57:28.376949,2.29869130007098778,2020-07-08 20:57:28.797586,2.29869130007098779,2020-07-08 20:57:29.203693,2.29869130007098780,2020-07-08 20:57:29.799326,2.29869130007098781,2020-07-08 20:57:30.288905,2.29869130007098782,2020-07-08 20:57:30.751225,2.29869130007098783,2020-07-08 20:57:31.206888,2.37033191732991784,2020-07-08 20:57:31.577283,2.37033191732991785,2020-07-08 20:57:32.061148,2.37033191732991786,2020-07-08 20:57:32.482179,2.37033191732991787,2020-07-08 20:57:32.954492,2.37033191732991788,2020-07-08 20:57:33.326436,2.37033191732991789,2020-07-08 20:57:33.823845,2.37033191732991790,2020-07-08 20:57:34.286488,2.37033191732991791,2020-07-08 20:57:34.782944,2.37033191732991792,2020-07-08 20:57:35.232009,2.44153265712708793,2020-07-08 20:57:35.596414,2.44153265712708794,2020-07-08 20:57:36.009112,2.44153265712708795,2020-07-08 20:57:36.376820,2.44153265712708796,2020-07-08 20:57:36.838464,2.44153265712708797,2020-07-08 20:57:37.281630,2.44153265712708798,2020-07-08 20:57:37.676197,2.44153265712708799,2020-07-08 20:57:38.099112,2.44153265712708800,2020-07-08 20:57:38.707736,2.44153265712708801,2020-07-08 20:57:39.088052,2.51254970636796802,2020-07-08 20:57:39.464138,2.51254970636796803,2020-07-08 20:57:39.815626,2.51254970636796804,2020-07-08 20:57:40.243886,2.51254970636796805,2020-07-08 20:57:40.621424,2.51254970636796806,2020-07-08 20:57:41.011474,2.51254970636796807,2020-07-08 20:57:41.509384,2.51254970636796808,2020-07-08 20:57:41.928989,2.51254970636796809,2020-07-08 20:57:42.209112,2.51254970636796810,2020-07-08 20:57:42.479281,2.51254970636796811,2020-07-08 20:57:42.777043,2.51254970636796812,2020-07-08 20:57:43.110447,2.58338376386914813,2020-07-08 20:57:43.555695,2.58338376386914814,2020-07-08 20:57:44.020617,2.58338376386914815,2020-07-08 20:57:44.373901,2.58338376386914816,2020-07-08 20:57:44.790389,2.58338376386914817,2020-07-08 20:57:45.218619,2.58338376386914818,2020-07-08 20:57:45.650560,2.58338376386914819,2020-07-08 20:57:46.040250,2.58338376386914820,2020-07-08 20:57:46.430758,2.58338376386914821,2020-07-08 20:57:46.765796,2.65403552394271822,2020-07-08 20:57:47.219100,2.65403552394271823,2020-07-08 20:57:47.708571,2.65403552394271824,2020-07-08 20:57:48.299921,2.65403552394271825,2020-07-08 20:57:48.609387,2.65403552394271826,2020-07-08 20:57:49.035265,2.65403552394271827,2020-07-08 20:57:49.519865,2.65403552394271828,2020-07-08 20:57:49.934662,2.65403552394271829,2020-07-08 20:57:50.349101,2.65403552394271830,2020-07-08 20:57:50.849177,2.65403552394271831,2020-07-08 20:57:51.260867,2.72450567646931832,2020-07-08 20:57:51.697968,2.72450567646931833,2020-07-08 20:57:52.242664,2.72450567646931834,2020-07-08 20:57:52.618894,2.72450567646931835,2020-07-08 20:57:53.033129,2.72450567646931836,2020-07-08 20:57:53.500654,2.72450567646931837,2020-07-08 20:57:53.930274,2.72450567646931838,2020-07-08 20:57:54.413551,2.72450567646931839,2020-07-08 20:57:54.855988,2.72450567646931840,2020-07-08 20:57:55.289709,2.79479490696333841,2020-07-08 20:57:55.827575,2.79479490696333842,2020-07-08 20:57:56.149069,2.79479490696333843,2020-07-08 20:57:56.581695,2.79479490696333844,2020-07-08 20:57:57.061273,2.79479490696333845,2020-07-08 20:57:57.489279,2.79479490696333846,2020-07-08 20:57:57.873237,2.79479490696333847,2020-07-08 20:57:58.355661,2.79479490696333848,2020-07-08 20:57:58.722046,2.79479490696333849,2020-07-08 20:57:59.212657,2.86490389662622850,2020-07-08 20:57:59.554223,2.86490389662622851,2020-07-08 20:58:00.037010,2.86490389662622852,2020-07-08 20:58:00.487498,2.86490389662622853,2020-07-08 20:58:00.993979,2.86490389662622854,2020-07-08 20:58:01.434363,2.86490389662622855,2020-07-08 20:58:01.882765,2.86490389662622856,2020-07-08 20:58:02.304175,2.86490389662622857,2020-07-08 20:58:02.797408,2.86490389662622858,2020-07-08 20:58:03.274225,2.86490389662622859,2020-07-08 20:58:03.715517,2.93307055925661860,2020-07-08 20:58:04.160068,2.93307055925661861,2020-07-08 20:58:04.495270,2.93307055925661862,2020-07-08 20:58:05.012135,2.93307055925661863,2020-07-08 20:58:05.364847,2.93307055925661864,2020-07-08 20:58:05.757543,2.93307055925661865,2020-07-08 20:58:06.308567,2.93307055925661866,2020-07-08 20:58:06.660985,2.93307055925661867,2020-07-08 20:58:07.055863,2.93307055925661868,2020-07-08 20:58:07.464725,2.93307055925661869,2020-07-08 20:58:07.874848,3.00106008370338870,2020-07-08 20:58:08.315529,3.00106008370338871,2020-07-08 20:58:08.793802,3.00106008370338872,2020-07-08 20:58:09.272272,3.00106008370338873,2020-07-08 20:58:09.712465,3.00106008370338874,2020-07-08 20:58:10.110542,3.00106008370338875,2020-07-08 20:58:10.550832,3.00106008370338876,2020-07-08 20:58:10.983805,3.00106008370338877,2020-07-08 20:58:11.329459,3.00106008370338878,2020-07-08 20:58:11.747389,3.00106008370338879,2020-07-08 20:58:12.230276,3.06887312883654880,2020-07-08 20:58:12.616003,3.06887312883654881,2020-07-08 20:58:13.080100,3.06887312883654882,2020-07-08 20:58:13.445606,3.06887312883654883,2020-07-08 20:58:13.890451,3.06887312883654884,2020-07-08 20:58:14.239424,3.06887312883654885,2020-07-08 20:58:14.679255,3.06887312883654886,2020-07-08 20:58:15.177007,3.06887312883654887,2020-07-08 20:58:15.582922,3.136510349677888,2020-07-08 20:58:15.985532,3.136510349677889,2020-07-08 20:58:16.279990,3.136510349677890,2020-07-08 20:58:16.712157,3.136510349677891,2020-07-08 20:58:17.031278,3.136510349677892,2020-07-08 20:58:17.472178,3.136510349677893,2020-07-08 20:58:17.970004,3.136510349677894,2020-07-08 20:58:18.395541,3.136510349677895,2020-07-08 20:58:18.816828,3.136510349677896,2020-07-08 20:58:19.291993,3.136510349677897,2020-07-08 20:58:19.917183,3.136510349677898,2020-07-08 20:58:20.394422,3.20397239745679899,2020-07-08 20:58:20.951927,3.20397239745679900,2020-07-08 20:58:21.379691,3.20397239745679901,2020-07-08 20:58:21.767976,3.20397239745679902,2020-07-08 20:58:22.213837,3.20397239745679903,2020-07-08 20:58:22.704428,3.20397239745679904,2020-07-08 20:58:23.283466,3.20397239745679905,2020-07-08 20:58:23.801845,3.20397239745679906,2020-07-08 20:58:24.288899,3.20397239745679907,2020-07-08 20:58:24.773029,3.27125991967738908,2020-07-08 20:58:25.169245,3.27125991967738909,2020-07-08 20:58:25.707904,3.27125991967738910,2020-07-08 20:58:26.197099,3.27125991967738911,2020-07-08 20:58:26.820593,3.27125991967738912,2020-07-08 20:58:27.288058,3.27125991967738913,2020-07-08 20:58:27.730811,3.27125991967738914,2020-07-08 20:58:28.058278,3.27125991967738915,2020-07-08 20:58:28.482561,3.27125991967738916,2020-07-08 20:58:28.951544,3.33837356016581917,2020-07-08 20:58:29.451738,3.33837356016581918,2020-07-08 20:58:29.919753,3.33837356016581919,2020-07-08 20:58:30.340762,3.33837356016581920,2020-07-08 20:58:30.784718,3.33837356016581921,2020-07-08 20:58:31.221024,3.33837356016581922,2020-07-08 20:58:31.677857,3.33837356016581923,2020-07-08 20:58:32.147572,3.33837356016581924,2020-07-08 20:58:32.610782,3.33837356016581925,2020-07-08 20:58:33.006176,3.33837356016581926,2020-07-08 20:58:33.471636,3.40531395912913927,2020-07-08 20:58:33.921424,3.40531395912913928,2020-07-08 20:58:34.323065,3.40531395912913929,2020-07-08 20:58:34.753549,3.40531395912913930,2020-07-08 20:58:35.216388,3.40531395912913931,2020-07-08 20:58:35.763255,3.40531395912913932,2020-07-08 20:58:36.246573,3.40531395912913933,2020-07-08 20:58:36.720952,3.40531395912913934,2020-07-08 20:58:37.186101,3.40531395912913935,2020-07-08 20:58:37.656235,3.47208175320702936,2020-07-08 20:58:37.992607,3.47208175320702937,2020-07-08 20:58:38.524157,3.47208175320702938,2020-07-08 20:58:38.955689,3.47208175320702939,2020-07-08 20:58:39.463194,3.47208175320702940,2020-07-08 20:58:39.844769,3.47208175320702941,2020-07-08 20:58:40.344475,3.47208175320702942,2020-07-08 20:58:40.897315,3.47208175320702943,2020-07-08 20:58:41.353926,3.47208175320702944,2020-07-08 20:58:41.783321,3.47208175320702945,2020-07-08 20:58:42.244887,3.53867757552258946,2020-07-08 20:58:42.767639,3.53867757552258947,2020-07-08 20:58:43.136769,3.53867757552258948,2020-07-08 20:58:43.620892,3.53867757552258949,2020-07-08 20:58:44.009367,3.53867757552258950,2020-07-08 20:58:44.413013,3.53867757552258951,2020-07-08 20:58:44.873878,3.53867757552258952,2020-07-08 20:58:45.360483,3.53867757552258953,2020-07-08 20:58:45.694261,3.53867757552258954,2020-07-08 20:58:46.142228,3.60510205573154955,2020-07-08 20:58:46.508704,3.60510205573154956,2020-07-08 20:58:46.925794,3.60510205573154957,2020-07-08 20:58:47.339144,3.60510205573154958,2020-07-08 20:58:47.750425,3.60510205573154959,2020-07-08 20:58:48.196272,3.60510205573154960,2020-07-08 20:58:48.640093,3.60510205573154961,2020-07-08 20:58:49.061580,3.60510205573154962,2020-07-08 20:58:49.501728,3.60510205573154963,2020-07-08 20:58:49.852359,3.67135582006976964,2020-07-08 20:58:50.173186,3.67135582006976965,2020-07-08 20:58:50.565038,3.67135582006976966,2020-07-08 20:58:50.977419,3.67135582006976967,2020-07-08 20:58:51.411925,3.67135582006976968,2020-07-08 20:58:51.872232,3.67135582006976969,2020-07-08 20:58:52.338469,3.67135582006976970,2020-07-08 20:58:52.741449,3.67135582006976971,2020-07-08 20:58:53.175321,3.67135582006976972,2020-07-08 20:58:53.565874,3.67135582006976973,2020-07-08 20:58:53.948475,3.70648514594812974,2020-07-08 20:58:54.394352,3.70648514594812975,2020-07-08 20:58:54.778674,3.70648514594812976,2020-07-08 20:58:55.213013,3.70648514594812977,2020-07-08 20:58:55.622639,3.70648514594812978,2020-07-08 20:58:56.050435,3.70648514594812979,2020-07-08 20:58:56.437233,3.70648514594812980,2020-07-08 20:58:56.770538,3.70648514594812981,2020-07-08 20:58:57.255065,3.70648514594812982,2020-07-08 20:58:57.682148,3.70648514594812983,2020-07-08 20:58:58.187384,3.74152534477066984,2020-07-08 20:58:58.522810,3.74152534477066985,2020-07-08 20:58:58.837268,3.74152534477066986,2020-07-08 20:58:59.328638,3.74152534477066987,2020-07-08 20:58:59.736738,3.74152534477066988,2020-07-08 20:59:00.101372,3.74152534477066989,2020-07-08 20:59:00.795234,3.74152534477066990,2020-07-08 20:59:01.332644,3.74152534477066991,2020-07-08 20:59:01.704464,3.74152534477066992,2020-07-08 20:59:02.194243,3.77647677758456993,2020-07-08 20:59:02.610319,3.77647677758456994,2020-07-08 20:59:02.997289,3.77647677758456995,2020-07-08 20:59:03.459931,3.77647677758456996,2020-07-08 20:59:03.908015,3.77647677758456997,2020-07-08 20:59:04.390551,3.77647677758456998,2020-07-08 20:59:04.750508,3.77647677758456999,2020-07-08 20:59:05.181844,3.776476777584561000,2020-07-08 20:59:05.641711,3.811339803771831001,2020-07-08 20:59:05.995173,3.811339803771831002,2020-07-08 20:59:06.377911,3.811339803771831003,2020-07-08 20:59:06.805032,3.811339803771831004,2020-07-08 20:59:07.257327,3.811339803771831005,2020-07-08 20:59:07.710542,3.811339803771831006,2020-07-08 20:59:08.183350,3.811339803771831007,2020-07-08 20:59:08.592028,3.811339803771831008