,2020-07-08 20:59:08.953535,3.811339803771831009,2020-07-08 20:59:09.267778,3.811339803771831010,2020-07-08 20:59:09.606974,3.843448699467871011,2020-07-08 20:59:10.089448,3.843448699467871012,2020-07-08 20:59:10.505127,3.843448699467871013,2020-07-08 20:59:11.013366,3.843448699467871014,2020-07-08 20:59:11.360657,3.843448699467871015,2020-07-08 20:59:11.649757,3.843448699467871016,2020-07-08 20:59:12.085169,3.843448699467871017,2020-07-08 20:59:12.515216,3.843448699467871018,2020-07-08 20:59:12.960041,3.843448699467871019,2020-07-08 20:59:13.539119,3.847991630764161020,2020-07-08 20:59:13.893008,3.847991630764161021,2020-07-08 20:59:14.281018,3.847991630764161022,2020-07-08 20:59:14.668851,3.847991630764161023,2020-07-08 20:59:15.083487,3.847991630764161024,2020-07-08 20:59:15.503074,3.847991630764161025,2020-07-08 20:59:15.946799,3.847991630764161026,2020-07-08 20:59:16.363540,3.847991630764161027,2020-07-08 20:59:16.688565,3.847991630764161028,2020-07-08 20:59:17.108035,3.907237496676021029,2020-07-08 20:59:17.471901,3.907237496676021030,2020-07-08 20:59:17.885489,3.907237496676021031,2020-07-08 20:59:18.251097,3.907237496676021032,2020-07-08 20:59:18.670143,3.907237496676021033,2020-07-08 20:59:19.117259,3.907237496676021034,2020-07-08 20:59:19.500670,3.907237496676021035,2020-07-08 20:59:19.955922,3.907237496676021036,2020-07-08 20:59:20.302750,3.907237496676021037,2020-07-08 20:59:20.698707,3.907237496676021038,2020-07-08 20:59:21.033994,3.966356064428851039,2020-07-08 20:59:21.454131,3.966356064428851040,2020-07-08 20:59:21.777661,3.966356064428851041,2020-07-08 20:59:22.191804,3.966356064428851042,2020-07-08 20:59:22.592153,3.966356064428851043,2020-07-08 20:59:22.970957,3.966356064428851044,2020-07-08 20:59:23.419997,3.966356064428851045,2020-07-08 20:59:23.827272,3.966356064428851046,2020-07-08 20:59:24.222627,3.966356064428851047,2020-07-08 20:59:24.702441,3.966356064428851048,2020-07-08 20:59:25.120051,4.025347613967711049,2020-07-08 20:59:25.590923,4.025347613967711050,2020-07-08 20:59:26.041106,4.025347613967711051,2020-07-08 20:59:26.460713,4.025347613967711052,2020-07-08 20:59:26.889501,4.025347613967711053,2020-07-08 20:59:27.287004,4.025347613967711054,2020-07-08 20:59:27.694123,4.025347613967711055,2020-07-08 20:59:28.193855,4.025347613967711056,2020-07-08 20:59:28.660073,4.025347613967711057,2020-07-08 20:59:29.114921,4.025347613967711058,2020-07-08 20:59:29.512593,4.084212424007111059,2020-07-08 20:59:29.918832,4.084212424007111060,2020-07-08 20:59:30.394458,4.084212424007111061,2020-07-08 20:59:30.880983,4.084212424007111062,2020-07-08 20:59:31.329536,4.084212424007111063,2020-07-08 20:59:31.777635,4.084212424007111064,2020-07-08 20:59:32.172355,4.084212424007111065,2020-07-08 20:59:32.647721,4.084212424007111066,2020-07-08 20:59:33.031791,4.084212424007111067,2020-07-08 20:59:33.612303,4.142950772052841068,2020-07-08 20:59:34.027925,4.142950772052841069,2020-07-08 20:59:34.460437,4.142950772052841070,2020-07-08 20:59:34.806923,4.142950772052841071,2020-07-08 20:59:35.185783,4.142950772052841072,2020-07-08 20:59:35.658933,4.142950772052841073,2020-07-08 20:59:36.093728,4.142950772052841074,2020-07-08 20:59:36.556651,4.142950772052841075,2020-07-08 20:59:37.002780,4.142950772052841076,2020-07-08 20:59:37.482243,4.201562934422481077,2020-07-08 20:59:37.976317,4.201562934422481078,2020-07-08 20:59:38.408727,4.201562934422481079,2020-07-08 20:59:38.830542,4.201562934422481080,2020-07-08 20:59:39.252565,4.201562934422481081,2020-07-08 20:59:39.716966,4.201562934422481082,2020-07-08 20:59:40.210234,4.201562934422481083,2020-07-08 20:59:40.614401,4.201562934422481084,2020-07-08 20:59:41.098785,4.201562934422481085,2020-07-08 20:59:41.529841,4.260049186264691086,2020-07-08 20:59:41.965134,4.260049186264691087,2020-07-08 20:59:42.416253,4.260049186264691088,2020-07-08 20:59:42.927279,4.260049186264691089,2020-07-08 20:59:43.403357,4.260049186264691090,2020-07-08 20:59:43.871449,4.260049186264691091,2020-07-08 20:59:44.270445,4.260049186264691092,2020-07-08 20:59:44.664979,4.260049186264691093,2020-07-08 20:59:45.173650,4.260049186264691094,2020-07-08 20:59:45.575798,4.260049186264691095,2020-07-08 20:59:45.974485,4.294363038842151096,2020-07-08 20:59:46.408095,4.294363038842151097,2020-07-08 20:59:46.778855,4.294363038842151098,2020-07-08 20:59:47.150505,4.294363038842151099,2020-07-08 20:59:47.596693,4.294363038842151100,2020-07-08 20:59:48.009896,4.294363038842151101,2020-07-08 20:59:48.314261,4.294363038842151102,2020-07-08 20:59:48.762909,4.294363038842151103,2020-07-08 20:59:49.253899,4.294363038842151104,2020-07-08 20:59:49.722216,4.294363038842151105,2020-07-08 20:59:50.168127,4.328589683542671106,2020-07-08 20:59:50.577650,4.328589683542671107,2020-07-08 20:59:51.032617,4.328589683542671108,2020-07-08 20:59:51.593546,4.328589683542671109,2020-07-08 20:59:52.132231,4.328589683542671110,2020-07-08 20:59:52.639486,4.328589683542671111,2020-07-08 20:59:53.101226,4.328589683542671112,2020-07-08 20:59:53.576128,4.362729331912851113,2020-07-08 20:59:53.970782,4.362729331912851114,2020-07-08 20:59:54.450709,4.362729331912851115,2020-07-08 20:59:54.969667,4.362729331912851116,2020-07-08 20:59:55.409840,4.362729331912851117,2020-07-08 20:59:55.888445,4.362729331912851118,2020-07-08 20:59:56.357587,4.362729331912851119,2020-07-08 20:59:56.836674,4.362729331912851120,2020-07-08 20:59:57.203018,4.362729331912851121,2020-07-08 20:59:57.624743,4.396782194888051122,2020-07-08 20:59:58.081871,4.396782194888051123,2020-07-08 20:59:58.414158,4.396782194888051124,2020-07-08 20:59:58.809704,4.396782194888051125,2020-07-08 20:59:59.162427,4.396782194888051126,2020-07-08 20:59:59.500584,4.396782194888051127,2020-07-08 20:59:59.918246,4.396782194888051128,2020-07-08 21:00:00.359456,4.396782194888051129,2020-07-08 21:00:00.781384,4.396782194888051130,2020-07-08 21:00:01.174533,4.396782194888051131,2020-07-08 21:00:01.634146,4.430748482795021132,2020-07-08 21:00:02.053538,4.430748482795021133,2020-07-08 21:00:02.476312,4.430748482795021134,2020-07-08 21:00:02.855118,4.430748482795021135,2020-07-08 21:00:03.359751,4.430748482795021136,2020-07-08 21:00:03.775400,4.430748482795021137,2020-07-08 21:00:04.255854,4.430748482795021138,2020-07-08 21:00:04.609339,4.430748482795021139,2020-07-08 21:00:05.055158,4.430748482795021140,2020-07-08 21:00:05.476861,4.430748482795021141,2020-07-08 21:00:05.795018,4.464628405354551142,2020-07-08 21:00:06.236441,4.464628405354551143,2020-07-08 21:00:06.676610,4.464628405354551144,2020-07-08 21:00:07.073498,4.464628405354551145,2020-07-08 21:00:07.529102,4.464628405354551146,2020-07-08 21:00:08.079948,4.464628405354551147,2020-07-08 21:00:08.559810,4.464628405354551148,2020-07-08 21:00:09.116307,4.464628405354551149,2020-07-08 21:00:09.472805,4.499830100892411150,2020-07-08 21:00:09.882160,4.499830100892411151,2020-07-08 21:00:10.250318,4.499830100892411152,2020-07-08 21:00:10.603968,4.499830100892411153,2020-07-08 21:00:11.057135,4.499830100892411154,2020-07-08 21:00:11.496681,4.499830100892411155,2020-07-08 21:00:11.917562,4.499830100892411156,2020-07-08 21:00:12.359975,4.499830100892411157,2020-07-08 21:00:12.825709,4.499830100892411158,2020-07-08 21:00:13.227285,4.499830100892411159,2020-07-08 21:00:13.665473,4.535375081090661160,2020-07-08 21:00:14.065955,4.535375081090661161,2020-07-08 21:00:14.514772,4.535375081090661162,2020-07-08 21:00:14.873565,4.535375081090661163,2020-07-08 21:00:15.272272,4.535375081090661164,2020-07-08 21:00:15.632767,4.535375081090661165,2020-07-08 21:00:16.072207,4.535375081090661166,2020-07-08 21:00:16.507390,4.535375081090661167,2020-07-08 21:00:16.998886,4.535375081090661168,2020-07-08 21:00:17.449026,4.570877174460951169,2020-07-08 21:00:17.859605,4.570877174460951170,2020-07-08 21:00:18.292694,4.570877174460951171,2020-07-08 21:00:18.668127,4.570877174460951172,2020-07-08 21:00:19.127466,4.570877174460951173,2020-07-08 21:00:19.544070,4.570877174460951174,2020-07-08 21:00:19.989489,4.570877174460951175,2020-07-08 21:00:20.349713,4.570877174460951176,2020-07-08 21:00:20.780599,4.570877174460951177,2020-07-08 21:00:21.227955,4.570877174460951178,2020-07-08 21:00:21.668266,4.606336570500691179,2020-07-08 21:00:22.181161,4.606336570500691180,2020-07-08 21:00:22.616714,4.606336570500691181,2020-07-08 21:00:23.151311,4.606336570500691182,2020-07-08 21:00:23.489295,4.606336570500691183,2020-07-08 21:00:23.946730,4.606336570500691184,2020-07-08 21:00:24.365698,4.606336570500691185,2020-07-08 21:00:24.833898,4.606336570500691186,2020-07-08 21:00:25.298644,4.606336570500691187,2020-07-08 21:00:25.652408,4.641753457399931188,2020-07-08 21:00:26.020521,4.641753457399931189,2020-07-08 21:00:26.396041,4.641753457399931190,2020-07-08 21:00:26.800027,4.641753457399931191,2020-07-08 21:00:27.165416,4.641753457399931192,2020-07-08 21:00:27.680782,4.641753457399931193,2020-07-08 21:00:28.198306,4.641753457399931194,2020-07-08 21:00:28.625264,4.641753457399931195,2020-07-08 21:00:29.024934,4.641753457399931196,2020-07-08 21:00:29.390460,4.677128022050841197,2020-07-08 21:00:29.792353,4.677128022050841198,2020-07-08 21:00:30.229734,4.677128022050841199,2020-07-08 21:00:30.650007,4.677128022050841200,2020-07-08 21:00:30.968792,4.677128022050841201,2020-07-08 21:00:31.373162,4.677128022050841202,2020-07-08 21:00:31.903617,4.677128022050841203,2020-07-08 21:00:32.348475,4.677128022050841204,2020-07-08 21:00:32.750482,4.677128022050841205,2020-07-08 21:00:33.124934,4.677128022050841206,2020-07-08 21:00:33.516552,4.677128022050841207,2020-07-08 21:00:33.993125,4.705497495412571208,2020-07-08 21:00:34.357462,4.705497495412571209,2020-07-08 21:00:34.773027,4.705497495412571210,2020-07-08 21:00:35.171382,4.705497495412571211,2020-07-08 21:00:35.528190,4.705497495412571212,2020-07-08 21:00:35.954061,4.705497495412571213,2020-07-08 21:00:36.384589,4.705497495412571214,2020-07-08 21:00:36.800656,4.705497495412571215,2020-07-08 21:00:37.229028,4.705497495412571216,2020-07-08 21:00:37.640159,4.705497495412571217,2020-07-08 21:00:38.024330,4.733836553052671218,2020-07-08 21:00:38.393341,4.733836553052671219,2020-07-08 21:00:38.702968,4.733836553052671220,2020-07-08 21:00:39.065050,4.733836553052671221,2020-07-08 21:00:39.471280,4.733836553052671222,2020-07-08 21:00:39.915182,4.733836553052671223,2020-07-08 21:00:40.303286,4.733836553052671224,2020-07-08 21:00:40.684656,4.733836553052671225,2020-07-08 21:00:41.041123,4.733836553052671226,2020-07-08 21:00:41.532805,4.733836553052671227,2020-07-08 21:00:41.985292,4.762145357919661228,2020-07-08 21:00:42.453082,4.762145357919661229,2020-07-08 21:00:42.874587,4.762145357919661230,2020-07-08 21:00:43.191311,4.762145357919661231,2020-07-08 21:00:43.586241,4.762145357919661232,2020-07-08 21:00:44.056844,4.762145357919661233,2020-07-08 21:00:44.507041,4.762145357919661234,2020-07-08 21:00:44.945023,4.762145357919661235,2020-07-08 21:00:45.461927,4.762145357919661236,2020-07-08 21:00:45.791928,4.790424071749681237,2020-07-08 21:00:46.262531,4.790424071749681238,2020-07-08 21:00:46.666963,4.790424071749681239,2020-07-08 21:00:47.122136,4.790424071749681240,2020-07-08 21:00:47.476969,4.790424071749681241,2020-07-08 21:00:47.945766,4.790424071749681242,2020-07-08 21:00:48.425027,4.790424071749681243,2020-07-08 21:00:48.874054,4.790424071749681244,2020-07-08 21:00:49.321567,4.790424071749681245,2020-07-08 21:00:49.715936,4.790424071749681246,2020-07-08 21:00:50.238915,4.818672855074691247,2020-07-08 21:00:50.674258,4.818672855074691248,2020-07-08 21:00:51.090833,4.818672855074691249,2020-07-08 21:00:51.495766,4.818672855074691250,2020-07-08 21:00:51.999945,4.818672855074691251,2020-07-08 21:00:52.481283,4.818672855074691252,2020-07-08 21:00:52.886870,4.818672855074691253,2020-07-08 21:00:53.336957,4.818672855074691254,2020-07-08 21:00:53.771783,4.818672855074691255,2020-07-08 21:00:54.214657,4.846891867230681256,2020-07-08 21:00:54.628441,4.846891867230681257,2020-07-08 21:00:55.073427,4.846891867230681258,2020-07-08 21:00:55.513991,4.846891867230681259,2020-07-08 21:00:55.902982,4.846891867230681260,2020-07-08 21:00:56.248988,4.846891867230681261,2020-07-08 21:00:56.562861,4.846891867230681262,2020-07-08 21:00:56.986348,4.846891867230681263,2020-07-08 21:00:57.497654,4.846891867230681264,2020-07-08 21:00:57.841212,4.875081266365731265,2020-07-08 21:00:58.180970,4.875081266365731266,2020-07-08 21:00:58.638747,4.875081266365731267,2020-07-08 21:00:59.056747,4.875081266365731268,2020-07-08 21:00:59.396399,4.875081266365731269,2020-07-08 21:00:59.803932,4.875081266365731270,2020-07-08 21:01:00.344360,4.875081266365731271,2020-07-08 21:01:00.777938,4.875081266365731272,2020-07-08 21:01:01.220805,4.875081266365731273,2020-07-08 21:01:01.646021,4.875081266365731274,2020-07-08 21:01:02.095606,4.714336333089821275,2020-07-08 21:01:02.508369,4.714336333089821276,2020-07-08 21:01:02.915258,4.714336333089821277,2020-07-08 21:01:03.345779,4.714336333089821278,2020-07-08 21:01:03.682558,4.714336333089821279,2020-07-08 21:01:04.104361,4.714336333089821280,2020-07-08 21:01:04.557004,4.714336333089821281,2020-07-08 21:01:04.971327,4.714336333089821282,2020-07-08 21:01:05.375270,4.714336333089821283,2020-07-08 21:01:05.777143,4.553977018193881284,2020-07-08 21:01:06.192912,4.553977018193881285,2020-07-08 21:01:06.615210,4.553977018193881286,2020-07-08 21:01:07.049219,4.553977018193881287,2020-07-08 21:01:07.443340,4.553977018193881288,2020-07-08 21:01:07.901729,4.553977018193881289,2020-07-08 21:01:08.348595,4.553977018193881290,2020-07-08 21:01:08.844937,4.553977018193881291,2020-07-08 21:01:09.305363,4.553977018193881292,2020-07-08 21:01:09.678847,4.553977018193881293,2020-07-08 21:01:10.084325,4.394000597227561294,2020-07-08 21:01:10.517045,4.394000597227561295,2020-07-08 21:01:10.837505,4.394000597227561296,2020-07-08 21:01:11.222399,4.394000597227561297,2020-07-08 21:01:11.661077,4.394000597227561298,2020-07-08 21:01:12.174648,4.394000597227561299,2020-07-08 21:01:12.616866,4.394000597227561300,2020-07-08 21:01:13.006969,4.394000597227561301,2020-07-08 21:01:13.396836,4.394000597227561302,2020-07-08 21:01:13.823545,4.234404428234161303,2020-07-08 21:01:14.137996,4.234404428234161304,2020-07-08 21:01:14.528720,4.234404428234161305,2020-07-08 21:01:15.023482,4.234404428234161306,2020-07-08 21:01:15.452768,4.234404428234161307,2020-07-08 21:01:15.866109,4.234404428234161308,2020-07-08 21:01:16.289171,4.234404428234161309,2020-07-08 21:01:16.616906,4.234404428234161310,2020-07-08 21:01:17.070275,4.234404428234161311,2020-07-08 21:01:17.559172,4.234404428234161312,2020-07-08 21:01:17.987022,4.075185949323981313,2020-07-08 21:01:18.373679,4.075185949323981314,2020-07-08 21:01:18.791642,4.075185949323981315,2020-07-08 21:01:19.140447,4.075185949323981316,2020-07-08 21:01:19.461381,4.075185949323981317,2020-07-08 21:01:19.929458,4.075185949323981318,2020-07-08 21:01:20.409104,4.075185949323981319,2020-07-08 21:01:20.811577,4.075185949323981320,2020-07-08 21:01:21.162475,4.075185949323981321,2020-07-08 21:01:21.593553,4.075185949323981322,2020-07-08 21:01:21.881652,3.904687573578171323,2020-07-08 21:01:22.215224,3.904687573578171324,2020-07-08 21:01:22.601053,3.904687573578171325,2020-07-08 21:01:23.043814,3.904687573578171326,2020-07-08 21:01:23.447520,3.904687573578171327,2020-07-08 21:01:23.934444,3.904687573578171328,2020-07-08 21:01:24.352714,3.904687573578171329,2020-07-08 21:01:24.769024,3.904687573578171330,2020-07-08 21:01:25.207735,3.904687573578171331,2020-07-08 21:01:25.622545,3.904687573578171332,2020-07-08 21:01:26.074318,3.734575400977521333,2020-07-08 21:01:26.485117,3.734575400977521334,2020-07-08 21:01:26.840625,3.734575400977521335,2020-07-08 21:01:27.238033,3.734575400977521336,2020-07-08 21:01:27.683933,3.734575400977521337,2020-07-08 21:01:28.039099,3.734575400977521338,2020-07-08 21:01:28.442183,3.734575400977521339,2020-07-08 21:01:28.936044,3.734575400977521340,2020-07-08 21:01:29.236637,3.734575400977521341,2020-07-08 21:01:29.688439,3.734575400977521342,2020-07-08 21:01:30.065390,3.564847345475811343,2020-07-08 21:01:30.433799,3.564847345475811344,2020-07-08 21:01:30.888323,3.564847345475811345,2020-07-08 21:01:31.315682,3.564847345475811346,2020-07-08 21:01:31.716751,3.564847345475811347,2020-07-08 21:01:32.161009,3.564847345475811348,2020-07-08 21:01:32.585631,3.564847345475811349,2020-07-08 21:01:33.011486,3.564847345475811350,2020-07-08 21:01:33.368972,3.564847345475811351,2020-07-08 21:01:33.821587,3.395501399778451352,2020-07-08 21:01:34.248353,3.395501399778451353,2020-07-08 21:01:34.757602,3.395501399778451354,2020-07-08 21:01:35.128076,3.395501399778451355,2020-07-08 21:01:35.537262,3.395501399778451356,2020-07-08 21:01:36.009708,3.395501399778451357,2020-07-08 21:01:36.332171,3.395501399778451358,2020-07-08 21:01:36.836733,3.395501399778451359,2020-07-08 21:01:37.303136,3.395501399778451360,2020-07-08 21:01:37.629467,3.226535635449391361,2020-07-08 21:01:38.038944,3.226535635449391362,2020-07-08 21:01:38.516652,3.226535635449391363,2020-07-08 21:01:38.890521,3.226535635449391364,2020-07-08 21:01:39.260529,3.226535635449391365,2020-07-08 21:01:39.724480,3.226535635449391366,2020-07-08 21:01:40.218047,3.226535635449391367,2020-07-08 21:01:40.657577,3.226535635449391368,2020-07-08 21:01:41.027682,3.226535635449391369,2020-07-08 21:01:41.369384,3.226535635449391370,2020-07-08 21:01:41.806278,3.0579482033651371,2020-07-08 21:01:42.172120,3.0579482033651372,2020-07-08 21:01:42.614413,3.0579482033651373,2020-07-08 21:01:43.014491,3.0579482033651374,2020-07-08 21:01:43.522903,3.0579482033651375,2020-07-08 21:01:43.867793,3.0579482033651376,2020-07-08 21:01:44.405097,3.0579482033651377,2020-07-08 21:01:44.854829,3.0579482033651378,2020-07-08 21:01:45.249335,2.889737334531921379,2020-07-08 21:01:45.685892,2.889737334531921380,2020-07-08 21:01:46.069390,2.889737334531921381,2020-07-08 21:01:46.499923,2.889737334531921382,2020-07-08 21:01:46.918082,2.889737334531921383,2020-07-08 21:01:47.442198,2.889737334531921384,2020-07-08 21:01:47.789758,2.889737334531921385,2020-07-08 21:01:48.161448,2.889737334531921386,2020-07-08 21:01:48.688367,2.889737334531921387,2020-07-08 21:01:49.205017,2.889737334531921388,2020-07-08 21:01:49.635069,2.721901341292881389,2020-07-08 21:01:50.093341,2.721901341292881390,2020-07-08 21:01:50.440779,2.721901341292881391,2020-07-08 21:01:50.884738,2.721901341292881392,2020-07-08 21:01:51.286257,2.721901341292881393,2020-07-08 21:01:51.626731,2.721901341292881394,2020-07-08 21:01:52.130159,2.721901341292881395,2020-07-08 21:01:52.633368,2.721901341292881396,2020-07-08 21:01:53.114107,2.721901341292881397,2020-07-08 21:01:53.556875,2.554438618952361398,2020-07-08 21:01:53.930178,2.554438618952361399,2020-07-08 21:01:54.373222,2.554438618952361400,2020-07-08 21:01:54.753344,2.554438618952361401,2020-07-08 21:01:55.063062,2.554438618952361402,2020-07-08 21:01:55.540436,2.554438618952361403,2020-07-08 21:01:55.999733,2.554438618952361404,2020-07-08 21:01:56.400603,2.554438618952361405,2020-07-08 21:01:56.824314,2.554438618952361406,2020-07-08 21:01:57.231238,2.554438618952361407,2020-07-08 21:01:57.630662,2.387347647862841408,2020-07-08 21:01:58.054094,2.387347647862841409,2020-07-08 21:01:58.497386,2.387347647862841410,2020-07-08 21:01:58.858243,2.387347647862841411,2020-07-08 21:01:59.329841,2.387347647862841412,2020-07-08 21:01:59.731419,2.387347647862841413,2020-07-08 21:02:00.174666,2.387347647862841414,2020-07-08 21:02:00.608473,2.387347647862841415,2020-07-08 21:02:00.978601,2.220626996023161416,2020-07-08 21:02:01.420336,2.220626996023161417,2020-07-08 21:02:01.868053,2.220626996023161418,2020-07-08 21:02:02.330861,2.220626996023161419,2020-07-08 21:02:02.689081,2.220626996023161420,2020-07-08 21:02:03.110665,2.220626996023161421,2020-07-08 21:02:03.520314,2.220626996023161422,2020-07-08 21:02:03.934292,2.220626996023161423,2020-07-08 21:02:04.367869,2.220626996023161424,2020-07-08 21:02:04.764466,2.054275322253371425,2020-07-08 21:02:05.302733,2.054275322253371426,2020-07-08 21:02:05.755149,2.054275322253371427,2020-07-08 21:02:06.117933,2.054275322253371428,2020-07-08 21:02:06.616052,2.054275322253371429,2020-07-08 21:02:07.063188,2.054275322253371430,2020-07-08 21:02:07.531057,2.054275322253371431,2020-07-08 21:02:07.903303,2.054275322253371432,2020-07-08 21:02:08.302312,2.054275322253371433,2020-07-08 21:02:08.686729,2.054275322253371434,2020-07-08 21:02:09.014759,1.883248483055071435,2020-07-08 21:02:09.483220,1.883248483055071436,2020-07-08 21:02:09.970897,1.883248483055071437,2020-07-08 21:02:10.389341,1.883248483055071438,2020-07-08 21:02:10.843464,1.883248483055071439,2020-07-08 21:02:11.125325,1.883248483055071440,2020-07-08 21:02:11.486632,1.883248483055071441,2020-07-08 21:02:11.864784,1.883248483055071442,2020-07-08 21:02:12.230885,1.883248483055071443,2020-07-08 21:02:12.605719,1.883248483055071444,2020-07-08 21:02:13.049839,1.712596199211931445,2020-07-08 21:02:13.438744,1.712596199211931446,2020-07-08 21:02:13.946381,1.712596199211931447,2020-07-08 21:02:14.391847,1.712596199211931448,2020-07-08 21:02:14.823141,1.712596199211931449,2020-07-08 21:02:15.265955,1.712596199211931450,2020-07-08 21:02:15.694453,1.712596199211931451,2020-07-08 21:02:16.125882,1.712596199211931452,2020-07-08 21:02:16.562649,1.712596199211931453,2020-07-08 21:02:17.064864,1.542317598946581454,2020-07-08 21:02:17.378868,1.542317598946581455,2020-07-08 21:02:17.807469,1.542317598946581456,2020-07-08 21:02:18.196668,1.542317598946581457,2020-07-08 21:02:18.542429,1.542317598946581458,2020-07-08 21:02:18.941819,1.542317598946581459,2020-07-08 21:02:19.377619,1.542317598946581460,2020-07-08 21:02:19.900258,1.542317598946581461,2020-07-08 21:02:20.414929,1.542317598946581462,2020-07-08 21:02:20.717540,1.542317598946581463,2020-07-08 21:02:21.140036,1.372411936369861464,2020-07-08 21:02:21.597159,1.372411936369861465,2020-07-08 21:02:21.990389,1.372411936369861466,2020-07-08 21:02:22.359433,1.372411936369861467,2020-07-08 21:02:22.850452,1.372411936369861468,2020-07-08 21:02:23.228389,1.372411936369861469,2020-07-08 21:02:23.660064,1.372411936369861470,2020-07-08 21:02:24.052904,1.372411936369861471,2020-07-08 21:02:24.396721,1.372411936369861472,2020-07-08 21:02:24.746983,1.372411936369861473,2020-07-08 21:02:25.144796,1.202878601509141474,2020-07-08 21:02:25.697023,1.202878601509141475,2020-07-08 21:02:26.153587,1.202878601509141476,2020-07-08 21:02:26.645607,1.202878601509141477,2020-07-08 21:02:27.152490,1.202878601509141478,2020-07-08 21:02:27.564319,1.202878601509141479,2020-07-08 21:02:27.920932,1.202878601509141480,2020-07-08 21:02:28.404467,1.202878601509141481,2020-07-08 21:02:28.808418,1.033717132291711482,2020-07-08 21:02:29.260405,1.033717132291711483,2020-07-08 21:02:29.596668,1.033717132291711484,2020-07-08 21:02:29.986481,1.033717132291711485,2020-07-08 21:02:30.342608,1.033717132291711486,2020-07-08 21:02:30.803923,1.033717132291711487,2020-07-08 21:02:31.299602,1.033717132291711488,2020-07-08 21:02:31.748800,1.033717132291711489,2020-07-08 21:02:32.183056,1.033717132291711490,2020-07-08 21:02:32.624586,1.033717132291711491,2020-07-08 21:02:33.049392,1.033717132291711492,2020-07-08 21:02:33.448804,0.864927228931991493,2020-07-08 21:02:34.025373,0.864927228931991494,2020-07-08 21:02:34.530532,0.864927228931991495,2020-07-08 21:02:35.027052,0.864927228931991496,2020-07-08 21:02:35.411501,0.864927228931991497,2020-07-08 21:02:35.801535,0.864927228931991498,2020-07-08 21:02:36.105473,0.864927228931991499,2020-07-08 21:02:36.472603,0.864927228931991500,2020-07-08 21:02:36.968943,0.864927228931991501,2020-07-08 21:02:37.382710,0.6965087713108891502,2020-07-08 21:02:37.699950,0.6965087713108891503,2020-07-08 21:02:38.165489,0.6965087713108891504,2020-07-08 21:02:38.525650,0.6965087713108891505,2020-07-08 21:02:38.969902,0.6965087713108891506,2020-07-08 21:02:39.316779,0.6965087713108891507,2020-07-08 21:02:39.784812,0.6965087713108891508,2020-07-08 21:02:40.184442,0.6965087713108891509,2020-07-08 21:02:40.732218,0.6965087713108891510,2020-07-08 21:02:41.189365,0.6965087713108891511,2020-07-08 21:02:41.632009,0.5284618401286991512,2020-07-08 21:02:42.063189,0.5284618401286991513,2020-07-08 21:02:42.401579,0.5284618401286991514,2020-07-08 21:02:42.880135,0.5284618401286991515,2020-07-08 21:02:43.350378,0.5284618401286991516,2020-07-08 21:02:43.771205,0.5284618401286991517,2020-07-08 21:02:44.160439,0.5284618401286991518,2020-07-08 21:02:44.636509,0.5284618401286991519,2020-07-08 21:02:45.047543,0.5284618401286991520,2020-07-08 21:02:45.429349,0.5284618401286991521,2020-07-08 21:02:45.836273,0.360786742885211522,2020-07-08 21:02:46.301137,0.360786742885211523,2020-07-08 21:02:46.705642,0.360786742885211524,2020-07-08 21:02:47.164473,0.360786742885211525,2020-07-08 21:02:47.529236,0.360786742885211526,2020-07-08 21:02:47.995652,0.360786742885211527,2020-07-08 21:02:48.397527,0.360786742885211528,2020-07-08 21:02:48.919967,0.360786742885211529,2020-07-08 21:02:49.319568,0.360786742885211530,2020-07-08 21:02:49.797684,0.360786742885211531,2020-07-08 21:02:50.270811,0.1934840461339181532,2020-07-08 21:02:50.712911,0.1934840461339181533,2020-07-08 21:02:51.064858,0.1934840461339181534,2020-07-08 21:02:51.529964,0.1934840461339181535,2020-07-08 21:02:51.941749,0.1934840461339181536,2020-07-08 21:02:52.337128,0.1934840461339181537,2020-07-08 21:02:52.782532,0.1934840461339181538,2020-07-08 21:02:53.178181,0.1934840461339181539,2020-07-08 21:02:53.749708,0.1934840461339181540,2020-07-08 21:02:54.187182,0.02655461603633571541,2020-07-08 21:02:54.590345,0.02655461603633571542,2020-07-08 21:02:54.997697,0.02655461603633571543,2020-07-08 21:02:55.449606,0.02655461603633571544,2020-07-08 21:02:56.010539,0.02655461603633571545,2020-07-08 21:02:56.493044,0.02655461603633571546,2020-07-08 21:02:56.825234,0.02655461603633571547,2020-07-08 21:02:57.314899,0.02655461603633571548,2020-07-08 21:02:57.746474,0.02655461603633571549,2020-07-08 21:02:58.122686,-0.0001842712819808411550,2020-07-08 21:02:58.471330,-0.0001842712819808411551,2020-07-08 21:02:58.853708,-0.0001842712819808411552,2020-07-08 21:02:59.306974,-0.0001842712819808411553,2020-07-08 21:02:59.705345,-0.0001842712819808411554,2020-07-08 21:03:00.078084,-0.0001842712819808411555,2020-07-08 21:03:00.491846,-0.0001842712819808411556,2020-07-08 21:03:00.879724,-0.0001842712819808411557,2020-07-08 21:03:01.221610,-0.0001842712819808411558,2020-07-08 21:03:01.692315,-0.0001842712819808411559,2020-07-08 21:03:02.209035,-0.0001842712819808411560,2020-07-08 21:03:02.543151,-0.0001842712819808411561,2020-07-08 21:03:02.982967,-0.0001842712819808411562,2020-07-08 21:03:03.374089,-0.0001842712819808411563,2020-07-08 21:03:03.769612,-0.0001842712819808411564,2020-07-08 21:03:04.096861,-0.0001842712819808411565,2020-07-08 21:03:04.514872,-0.0001842712819808411566,2020-07-08 21:03:04.985923,-0.0001842712819808411567,2020-07-08 21:03:05.420203,-0.0001842712819808411568,2020-07-08 21:03:05.966987,-0.0001842712819808411569,2020-07-08 21:03:06.422974,-0.0001842712819808411570,2020-07-08 21:03:06.839898,-0.0001842712819808411571,2020-07-08 21:03:07.248052,-0.0001842712819808411572,2020-07-08 21:03:07.753863,-0.0001842712819808411573,2020-07-08 21:03:08.163710,-0.0001842712819808411574,2020-07-08 21:03:08.620460,-0.0001842712819808411575,2020-07-08 21:03:09.136168,-0.0001842712819808411576,2020-07-08 21:03:09.614615,-0.0001842712819808411577,2020-07-08 21:03:10.015834,-0.0001842712819808411578,2020-07-08 21:03:10.350853,-0.0001842712819808411579,2020-07-08 21:03:10.830475,-0.0001842712819808411580,2020-07-08 21:03:11.201597,-0.0001842712819808411581,2020-07-08 21:03:11.735607,-0.0001842712819808411582,2020-07-08 21:03:12.204086,-0.0001842712819808411583,2020-07-08 21:03:12.699997,-0.0001842712819808411584,2020-07-08 21:03:13.103311,-0.0001842712819808411585,2020-07-08 21:03:13.504266,-0.0001842712819808411586,2020-07-08 21:03:13.930773,-0.0001842712819808411587,2020-07-08 21:03:14.380216,-0.0001842712819808411588,2020-07-08 21:03:14.895430,-0.0001842712819808411589,2020-07-08 21:03:15.416744,-0.0001842712819808411590,2020-07-08 21:03:15.891968,-0.0001842712819808411591,2020-07-08 21:03:16.296910,-0.0001842712819808411592,2020-07-08 21:03:16.573856,-0.0001842712819808411593,2020-07-08 21:03:17.002276,-0.0001842712819808411594,2020-07-08 21:03:17.379831,-0.0001842712819808411595,2020-07-08 21:03:17.868642,-0.0001842712819808411596,2020-07-08 21:03:18.255160,-0.0001842712819808411597,2020-07-08 21:03:18.800082,-0.0001842712819808411598,2020-07-08 21:03:19.171276,-0.0001842712819808411599,2020-07-08 21:03:19.578328,-0.0001842712819808411600,2020-07-08 21:03:19.984266,-0.0001842712819808411601,2020-07-08 21:03:20.450769,-0.0001842712819808411602,2020-07-08 21:03:20.787971,-0.0001842712819808411603,2020-07-08 21:03:21.286193,-0.0001842712819808411604,2020-07-08 21:03:21.751626,-0.0001842712819808411605,2020-07-08 21:03:22.166575,-0.0001842712819808411606,2020-07-08 21:03:22.648191,-0.0001842712819808411607,2020-07-08 21:03:23.107069,-0.0001842712819808411608,2020-07-08 21:03:23.483571,-0.0001842712819808411609,2020-07-08 21:03:23.921692,-0.0001842712819808411610,2020-07-08 21:03:24.336745,-0.0001842712819808411611,2020-07-08 21:03:24.832378,-0.0001842712819808411612,2020-07-08 21:03:25.276520,-0.0001842712819808411613,2020-07-08 21:03:25.659184,-0.0001842712819808411614,2020-07-08 21:03:26.100663,-0.0001842712819808411615,2020-07-08 21:03:26.583053,-0.0001842712819808411616,2020-07-08 21:03:27.013163,-0.0001842712819808411617,2020-07-08 21:03:27.385665,-0.0001842712819808411618,2020-07-08 21:03:27.754207,-0.0001842712819808411619,2020-07-08 21:03:28.212493,-0.0001842712819808411620,2020-07-08 21:03:28.586303,-0.0001842712819808411621,2020-07-08 21:03:28.989233,-0.0001842712819808411622,2020-07-08 21:03:29.387227,-0.0001842712819808411623,2020-07-08 21:03:29.801510,-0.0001842712819808411624,2020-07-08 21:03:30.183999,-0.0001842712819808411625,2020-07-08 21:03:30.517181,-0.0001842712819808411626,2020-07-08 21:03:31.014793,-0.0001842712819808411627,2020-07-08 21:03:31.441506,-0.0001842712819808411628,2020-07-08 21:03:31.914461,-0.0001842712819808411629,2020-07-08 21:03:32.360339,-0.0001842712819808411630,2020-07-08 21:03:32.748051,-0.0001842712819808411631,2020-07-08 21:03:33.219676,-0.0001842712819808411632,2020-07-08 21:03:33.620077,-0.0001842712819808411633,2020-07-08 21:03:34.010475,-0.0001842712819808411634,2020-07-08 21:03:34.418733,-0.0001842712819808411635,2020-07-08 21:03:34.940082,-0.0001842712819808411636,2020-07-08 21:03:35.454712,-0.0001842712819808411637,2020-07-08 21:03:35.829665,-0.0001842712819808411638,2020-07-08 21:03:36.253736,-0.0001842712819808411639,2020-07-08 21:03:36.671648,-0.0001842712819808411640,2020-07-08 21:03:37.002663,-0.0001842712819808411641,2020-07-08 21:03:37.366559,-0.0001842712819808411642,2020-07-08 21:03:37.737840,-0.0001842712819808411643,2020-07-08 21:03:38.170545,-0.0001842712819808411644,2020-07-08 21:03:38.662851,-0.0001842712819808411645,2020-07-08 21:03:39.002802,-0.0001842712819808411646,2020-07-08 21:03:39.482421,-0.0001842712819808411647,2020-07-08 21:03:39.948278,-0.0001842712819808411648,2020-07-08 21:03:40.452760,-0.0001842712819808411649,2020-07-08 21:03:40.890016,-0.0001842712819808411650,2020-07-08 21:03:41.310664,-0.0001842712819808411651,2020-07-08 21:03:41.762035,-0.0001842712819808411652,2020-07-08 21:03:42.242509,-0.0001842712819808411653,2020-07-08 21:03:42.661867,-0.0001842712819808411654,2020-07-08 21:03:43.155801,-0.0001842712819808411655,2020-07-08 21:03:43.566256,-0.0001842712819808411656,2020-07-08 21:03:43.917276,-0.0001842712819808411657,2020-07-08 21:03:44.352186,-0.0001842712819808411658,2020-07-08 21:03:44.752624,-0.0001842712819808411659,2020-07-08 21:03:45.317044,-0.0001842712819808411660,2020-07-08 21:03:45.765995,-0.0001842712819808411661,2020-07-08 21:03:46.141223,-0.0001842712819808411662,2020-07-08 21:03:46.544316,-0.0001842712819808411663,2020-07-08 21:03:46.837008,-0.0001842712819808411664,2020-07-08 21:03:47.209591,-0.0001842712819808411665,2020-07-08 21:03:47.562082,-0.0001842712819808411666,2020-07-08 21:03:48.014424,-0.0001842712819808411667,2020-07-08 21:03:48.400791,-0.0001842712819808411668,2020-07-08 21:03:48.866778,-0.0001842712819808411669,2020-07-08 21:03:49.291954,-0.0001842712819808411670,2020-07-08 21:03:49.682242,-0.0001842712819808411671,2020-07-08 21:03:49.996559,-0.0001842712819808411672,2020-07-08 21:03:50.343972,-0.0001842712819808411673,2020-07-08 21:03:50.693770,-0.0001842712819808411674,2020-07-08 21:03:51.126397,-0.0001842712819808411675,2020-07-08 21:03:51.459539,-0.0001842712819808411676,2020-07-08 21:03:51.864082,-0.0001842712819808411677,2020-07-08 21:03:52.327197,-0.0001842712819808411678,2020-07-08 21:03:52.616183,-0.0001842712819808411679,2020-07-08 21:03:53.037976,-0.0001842712819808411680,2020-07-08 21:03:53.508199,-0.0001842712819808411681,2020-07-08 21:03:53.890184,-0.0001842712819808411682,2020-07-08 21:03:54.347059,-0.0001842712819808411683,2020-07-08 21:03:54.816988,-0.0001842712819808411684,2020-07-08 21:03:55.213390,-0.0001842712819808411685,2020-07-08 21:03:55.565304,-0.0001842712819808411686,2020-07-08 21:03:55.964361,-0.0001842712819808411687,2020-07-08 21:03:56.444826,-0.0001842712819808411688,2020-07-08 21:03:56.915471,-0.0001842712819808411689,2020-07-08 21:03:57.416578,-0.0001842712819808411690,2020-07-08 21:03:57.848609,-0.0001842712819808411691,2020-07-08 21:03:58.273682,-0.0001842712819808411692,2020-07-08 21:03:58.617694,-0.0001842712819808411693,2020-07-08 21:03:59.051765,-0.0001842712819808411694,2020-07-08 21:03:59.344657,-0.0001842712819808411695,2020-07-08 21:03:59.775360,-0.0001842712819808411696,2020-07-08 21:04:00.218982,-0.0001842712819808411697,2020-07-08 21:04:00.655350,-0.0001842712819808411698,2020-07-08 21:04:01.064826,-0.0001842712819808411699,2020-07-08 21:04:01.441152,-0.0001842712819808411700,2020-07-08 21:04:01.872522,-0.0001842712819808411701,2020-07-08 21:04:02.289904,-0.0001842712819808411702,2020-07-08 21:04:02.685693,-0.0001842712819808411703,2020-07-08 21:04:03.071077,-0.0001842712819808411704,2020-07-08 21:04:03.413468,-0.0001842712819808411705,2020-07-08 21:04:03.747763,-0.0001842712819808411706,2020-07-08 21:04:04.142898,-0.0001842712819808411707,2020-07-08 21:04:04.594545,-0.0001842712819808411708,2020-07-08 21:04:05.048654,-0.0001842712819808411709,2020-07-08 21:04:05.362579,-0.0001842712819808411710,2020-07-08 21:04:05.702184,-0.0001842712819808411711,2020-07-08 21:04:06.143424,-0.0001842712819808411712,2020-07-08 21:04:06.548707,-0.0001842712819808411713,2020-07-08 21:04:06.915121,-0.0001842712819808411714,2020-07-08 21:04:07.284208,-0.0001842712819808411715,2020-07-08 21:04:07.805757,-0.0001842712819808411716,2020-07-08 21:04:08.142257,-0.0001842712819808411717,2020-07-08 21:04:08.507424,-0.0001842712819808411718,2020-07-08 21:04:08.921549,-0.0001842712819808411719,2020-07-08 21:04:09.434189,-0.0001842712819808411720,2020-07-08 21:04:09.836987,-0.0001842712819808411721,2020-07-08 21:04:10.212727,-0.0001842712819808411722,2020-07-08 21:04:10.598108,-0.0001842712819808411723,2020-07-08 21:04:11.024034,-0.0001842712819808411724,2020-07-08 21:04:11.466219,-0.0001842712819808411725,2020-07-08 21:04:11.831315,-0.0001842712819808411726,2020-07-08 21:04:12.141928,-0.0001842712819808411727,2020-07-08 21:04:12.518104,-0.0001842712819808411728,2020-07-08 21:04:12.849345,-0.0001842712819808411729,2020-07-08 21:04:13.251951,-0.0001842712819808411730,2020-07-08 21:04:13.628768,-0.0001842712819808411731,2020-07-08 21:04:14.256564,-0.0001842712819808411732,2020-07-08 21:04:14.849080,-0.0001842712819808411733,2020-07-08 21:04:15.320289,-0.0001842712819808411734,2020-07-08 21:04:15.798941,-0.0001842712819808411735,2020-07-08 21:04:16.398477,-0.0001842712819808411736,2020-07-08 21:04:16.844211,-0.0001842712819808411737,2020-07-08 21:04:17.224510,-0.0001842712819808411738,2020-07-08 21:04:17.771875,-0.0001842712819808411739,2020-07-08 21:04:18.269442,-0.0001842712819808411740,2020-07-08 21:04:18.919848,-0.0001842712819808411741,2020-07-08 21:04:19.400460,-0.0001842712819808411742,2020-07-08 21:04:19.903054,-0.0001842712819808411743,2020-07-08 21:04:20.321312,-0.0001842712819808411744,2020-07-08 21:04:20.803571,-0.0001842712819808411745,2020-07-08 21:04:21.188682,-0.0001842712819808411746,2020-07-08 21:04:21.521563,-0.0001842712819808411747,2020-07-08 21:04:21.913030,-0.0001842712819808411748,2020-07-08 21:04:22.350822,-0.0001842712819808411749,2020-07-08 21:04:22.734702,-0.0001842712819808411750,2020-07-08 21:04:23.235811,-0.0001842712819808411751,2020-07-08 21:04:23.635042,-0.0001842712819808411752,2020-07-08 21:04:24.073911,-0.0001842712819808411753,2020-07-08 21:04:24.423533,-0.0001842712819808411754,2020-07-08 21:04:24.832319,-0.0001842712819808411755,2020-07-08 21:04:25.310648,-0.0001842712819808411756,2020-07-08 21:04:25.750307,-0.0001842712819808411757,2020-07-08 21:04:26.169626,-0.0001842712819808411758,2020-07-08 21:04:26.592555,-0.0001842712819808411759,2020-07-08 21:04:26.935796,-0.0001842712819808411760,2020-07-08 21:04:27.374251,-0.0001842712819808411761,2020-07-08 21:04:27.685259,-0.0001842712819808411762,2020-07-08 21:04:28.098896,-0.0001842712819808411763,2020-07-08 21:04:28.544992,-0.0001842712819808411764,2020-07-08 21:04:29.028450,-0.0001842712819808411765,2020-07-08 21:04:29.454822,-0.0001842712819808411766,2020-07-08 21:04:29.776474,-0.0001842712819808411767,2020-07-08 21:04:30.081211,-0.0001842712819808411768,2020-07-08 21:04:30.523645,-0.0001842712819808411769,2020-07-08 21:04:30.953210,-0.0001842712819808411770,2020-07-08 21:04:31.245797,-0.0001842712819808411771,2020-07-08 21:04:31.620605,-0.0001842712819808411772,2020-07-08 21:04:32.069731,-0.0001842712819808411773,2020-07-08 21:04:32.492726,-0.0001842712819808411774,2020-07-08 21:04:32.953055,-0.0001842712819808411775,2020-07-08 21:04:33.425386,-0.0001842712819808411776,2020-07-08 21:04:33.861943,-0.0001842712819808411777,2020-07-08 21:04:34.333106,-0.0001842712819808411778,2020-07-08 21:04:34.715437,-0.0001842712819808411779,2020-07-08 21:04:35.114826,-0.0001842712819808411780,2020-07-08 21:04:35.468611,-0.0001842712819808411781,2020-07-08 21:04:35.822443,-0.0001842712819808411782,2020-07-08 21:04:36.157993,-0.0001842712819808411783,2020-07-08 21:04:36.539136,-0.0001842712819808411784,2020-07-08 21:04:37.017522,-0.0001842712819808411785,2020-07-08 21:04:37.440808,-0.0001842712819808411786,2020-07-08 21:04:37.887983,-0.0001842712819808411787,2020-07-08 21:04:38.283866,-0.0001842712819808411788,2020-07-08 21:04:38.673300,-0.0001842712819808411789,2020-07-08 21:04:39.039692,-0.0001842712819808411790,2020-07-08 21:04:39.470859,-0.0001842712819808411791,2020-07-08 21:04:39.892002,-0.0001842712819808411792,2020-07-08 21:04:40.370953,-0.0001842712819808411793,2020-07-08 21:04:40.787650,-0.0001842712819808411794,2020-07-08 21:04:41.212650,-0.0001842712819808411795,2020-07-08 21:04:41.589861,-0.0001842712819808411796,2020-07-08 21:04:41.997572,-0.0001842712819808411797,2020-07-08 21:04:42.428557,-0.0001842712819808411798,2020-07-08 21:04:42.796775,-0.0001842712819808411799,2020-07-08 21:04:43.229360,-0.0001842712819808411800,2020-07-08 21:04:43.686742,-0.0001842712819808411801,2020-07-08 21:04:44.090008,-0.0001842712819808411802,2020-07-08 21:04:44.475306,-0.0001842712819808411803,2020-07-08 21:04:44.897673,-0.0001842712819808411804,2020-07-08 21:04:45.293881,-0.0001842712819808411805,2020-07-08 21:04:45.610170,-0.0001842712819808411806,2020-07-08 21:04:46.071847,-0.0001842712819808411807,2020-07-08 21:04:46.478897,-0.0001842712819808411808,2020-07-08 21:04:46.815014,-0.0001842712819808411809,2020-07-08 21:04:47.184403,-0.0001842712819808411810,2020-07-08 21:04:47.637914,-0.0001842712819808411811,2020-07-08 21:04:48.108566,-0.0001842712819808411812,2020-07-08 21:04:48.453537,-0.0001842712819808411813,2020-07-08 21:04:48.741567,-0.0001842712819808411814,2020-07-08 21:04:49.082779,-0.0001842712819808411815,2020-07-08 21:04:49.485247,-0.0001842712819808411816,2020-07-08 21:04:49.909283,-0.0001842712819808411817,2020-07-08 21:04:50.241946,-0.0001842712819808411818,2020-07-08 21:04:50.643438,-0.0001842712819808411819,2020-07-08 21:04:51.027305,-0.0001842712819808411820,2020-07-08 21:04:51.453957,-0.0001842712819808411821,2020-07-08 21:04:51.865924,-0.0001842712819808411822,2020-07-08 21:04:52.273786,-0.0001842712819808411823,2020-07-08 21:04:52.808072,-0.0001842712819808411824,2020-07-08 21:04:53.339475,-0.0001842712819808411825,2020-07-08 21:04:53.802591,-0.0001842712819808411826,2020-07-08 21:04:54.214566,-0.0001842712819808411827,2020-07-08 21:04:54.628888,-0.0001842712819808411828,2020-07-08 21:04:55.098211,-0.0001842712819808411829,2020-07-08 21:04:55.436830,-0.0001842712819808411830,2020-07-08 21:04:55.929834,-0.0001842712819808411831,2020-07-08 21:04:56.418769,-0.0001842712819808411832,2020-07-08 21:04:56.890210,-0.0001842712819808411833,2020-07-08 21:04:57.310653,-0.0001842712819808411834,2020-07-08 21:04:57.689950,-0.0001842712819808411835,2020-07-08 21:04:58.121567,-0.0001842712819808411836,2020-07-08 21:04:58.576789,-0.0001842712819808411837,2020-07-08 21:04:59.043731,-0.0001842712819808411838,2020-07-08 21:04:59.444580,-0.0001842712819808411839,2020-07-08 21:04:59.872738,-0.0001842712819808411840,2020-07-08 21:05:00.250554,-0.0001842712819808411841,2020-07-08 21:05:00.694416,-0.0001842712819808411842,2020-07-08 21:05:01.067730,-0.0001842712819808411843,2020-07-08 21:05:01.511668,-0.0001842712819808411844,2020-07-08 21:05:02.061209,-0.0001842712819808411845,2020-07-08 21:05:02.618533,-0.0001842712819808411846,2020-07-08 21:05:03.041725,-0.0001842712819808411847,2020-07-08 21:05:03.469003,-0.0001842712819808411848,2020-07-08 21:05:03.878463,-0.0001842712819808411849,2020-07-08 21:05:04.390518,-0.0001842712819808411850,2020-07-08 21:05:04.832735,-0.0001842712819808411851,2020-07-08 21:05:05.198301,-0.0001842712819808411852,2020-07-08 21:05:05.724444,-0.0001842712819808411853,2020-07-08 21:05:06.191002,-0.0001842712819808411854,2020-07-08 21:05:06.584651,-0.0001842712819808411855,2020-07-08 21:05:07.074510,-0.0001842712819808411856,2020-07-08 21:05:07.503396,-0.0001842712819808411857,2020-07-08 21:05:07.924546,-0.0001842712819808411858,2020-07-08 21:05:08.408632,-0.0001842712819808411859,2020-07-08 21:05:08.918857,-0.0001842712819808411860,2020-07-08 21:05:09.318904,-0.0001842712819808411861,2020-07-08 21:05:09.774807,-0.0001842712819808411862,2020-07-08 21:05:10.164838,-0.0001842712819808411863,2020-07-08 21:05:10.606854,-0.0001842712819808411864,2020-07-08 21:05:11.077159,-0.0001842712819808411865,2020-07-08 21:05:11.466893,-0.0001842712819808411866,2020-07-08 21:05:11.977905,-0.0001842712819808411867,2020-07-08 21:05:12.428957,-0.0001842712819808411868,2020-07-08 21:05:12.789473,-0.0001842712819808411869,2020-07-08 21:05:13.199207,-0.0001842712819808411870,2020-07-08 21:05:13.679546,-0.0001842712819808411871,2020-07-08 21:05:14.116086,-0.0001842712819808411872,2020-07-08 21:05:14.552726,-0.0001842712819808411873,2020-07-08 21:05:14.977258,-0.0001842712819808411874,2020-07-08 21:05:15.377886,-0.0001842712819808411875,2020-07-08 21:05:15.789302,-0.0001842712819808411876,2020-07-08 21:05:16.255980,-0.0001842712819808411877,2020-07-08 21:05:16.628180,-0.0001842712819808411878,2020-07-08 21:05:17.046489,-0.0001842712819808411879,2020-07-08 21:05:17.491762,-0.0001842712819808411880,2020-07-08 21:05:17.942887,-0.0001842712819808411881,2020-07-08 21:05:18.348003,-0.0001842712819808411882,2020-07-08 21:05:18.799149,-0.0001842712819808411883,2020-07-08 21:05:19.172592,-0.0001842712819808411884,2020-07-08 21:05:19.490924,-0.0001842712819808411885,2020-07-08 21:05:19.972622,-0.0001842712819808411886,2020-07-08 21:05:20.378541,-0.0001842712819808411887,2020-07-08 21:05:20.876933,-0.0001842712819808411888,2020-07-08 21:05:21.285959,-0.0001842712819808411889,2020-07-08 21:05:21.707216,-0.0001842712819808411890,2020-07-08 21:05:22.137378,-0.0001842712819808411891,2020-07-08 21:05:22.552996,-0.0001842712819808411892,2020-07-08 21:05:22.959156,-0.0001842712819808411893,2020-07-08 21:05:23.376066,-0.0001842712819808411894,2020-07-08 21:05:23.845642,-0.0001842712819808411895,2020-07-08 21:05:24.231835,-0.0001842712819808411896,2020-07-08 21:05:24.681504,-0.0001842712819808411897,2020-07-08 21:05:25.099941,-0.0001842712819808411898,2020-07-08 21:05:25.529385,-0.0001842712819808411899,2020-07-08 21:05:25.932654,-0.0001842712819808411900,2020-07-08 21:05:26.311025,-0.0001842712819808411901,2020-07-08 21:05:26.705366,-0.0001842712819808411902,2020-07-08 21:05:27.179939,-0.0001842712819808411903,2020-07-08 21:05:27.629118,-0.0001842712819808411904,2020-07-08 21:05:28.056723,-0.0001842712819808411905,2020-07-08 21:05:28.448280,-0.0001842712819808411906,2020-07-08 21:05:28.912918,-0.0001842712819808411907,2020-07-08 21:05:29.350584,-0.0001842712819808411908,2020-07-08 21:05:29.808335,-0.0001842712819808411909,2020-07-08 21:05:30.195329,-0.0001842712819808411910,2020-07-08 21:05:30.636207,-0.0001842712819808411911,2020-07-08 21:05:31.106959,-0.0001842712819808411912,2020-07-08 21:05:31.489131,-0.0001842712819808411913,2020-07-08 21:05:31.920018,-0.0001842712819808411914,2020-07-08 21:05:32.346393,-0.0001842712819808411915,2020-07-08 21:05:32.820178,-0.0001842712819808411916,2020-07-08 21:05:33.269255,-0.0001842712819808411917,2020-07-08 21:05:33.777372,-0.0001842712819808411918,2020-07-08 21:05:34.177966,-0.0001842712819808411919,2020-07-08 21:05:34.473184,-0.0001842712819808411920,2020-07-08 21:05:34.843276,-0.0001842712819808411921,2020-07-08 21:05:35.291696,-0.0001842712819808411922,2020-07-08 21:05:35.707992,-0.0001842712819808411923,2020-07-08 21:05:36.027332,-0.0001842712819808411924,2020-07-08 21:05:36.487774,-0.0001842712819808411925,2020-07-08 21:05:36.990571,-0.0001842712819808411926,2020-07-08 21:05:37.307327,-0.0001842712819808411927,2020-07-08 21:05:37.593079,-0.0001842712819808411928,2020-07-08 21:05:38.034568,-0.0001842712819808411929,2020-07-08 21:05:38.422217,-0.0001842712819808411930,2020-07-08 21:05:38.832980,-0.0001842712819808411931,2020-07-08 21:05:39.318823,-0.0001842712819808411932,2020-07-08 21:05:39.741545,-0.0001842712819808411933,2020-07-08 21:05:40.122522,-0.0001842712819808411934,2020-07-08 21:05:40.508103,-0.0001842712819808411935,2020-07-08 21:05:40.955154,-0.0001842712819808411936,2020-07-08 21:05:41.432761,-0.0001842712819808411937,2020-07-08 21:05:41.924751,-0.0001842712819808411938,2020-07-08 21:05:42.312418,-0.0001842712819808411939,2020-07-08 21:05:42.748137,-0.0001842712819808411940,2020-07-08 21:05:43.089305,-0.0001842712819808411941,2020-07-08 21:05:43.544089,-0.0001842712819808411942,2020-07-08 21:05:44.073451,-0.0001842712819808411943,2020-07-08 21:05:44.476236,-0.0001842712819808411944,2020-07-08 21:05:44.987257,-0.0001842712819808411945,2020-07-08 21:05:45.452709,-0.0001842712819808411946,2020-07-08 21:05:45.8