42304,-0.0001842712819808411947,2020-07-08 21:05:46.305568,-0.0001842712819808411948,2020-07-08 21:05:46.772509,-0.0001842712819808411949,2020-07-08 21:05:47.282235,-0.0001842712819808411950,2020-07-08 21:05:47.669623,-0.0001842712819808411951,2020-07-08 21:05:48.102515,-0.0001842712819808411952,2020-07-08 21:05:48.594350,-0.0001842712819808411953,2020-07-08 21:05:49.028343,-0.0001842712819808411954,2020-07-08 21:05:49.491053,-0.0001842712819808411955,2020-07-08 21:05:49.923172,-0.0001842712819808411956,2020-07-08 21:05:50.370170,-0.0001842712819808411957,2020-07-08 21:05:50.821878,-0.0001842712819808411958,2020-07-08 21:05:51.258918,-0.0001842712819808411959,2020-07-08 21:05:51.661272,-0.0001842712819808411960,2020-07-08 21:05:52.011206,-0.0001842712819808411961,2020-07-08 21:05:52.374187,-0.0001842712819808411962,2020-07-08 21:05:52.658443,-0.0001842712819808411963,2020-07-08 21:05:53.116529,-0.0001842712819808411964,2020-07-08 21:05:53.505517,-0.0001842712819808411965,2020-07-08 21:05:53.981541,-0.0001842712819808411966,2020-07-08 21:05:54.352412,-0.0001842712819808411967,2020-07-08 21:05:54.734659,-0.0001842712819808411968,2020-07-08 21:05:55.123533,-0.0001842712819808411969,2020-07-08 21:05:55.601282,-0.0001842712819808411970,2020-07-08 21:05:56.042720,-0.0001842712819808411971,2020-07-08 21:05:56.538152,-0.0001842712819808411972,2020-07-08 21:05:57.056339,-0.0001842712819808411973,2020-07-08 21:05:57.509754,-0.0001842712819808411974,2020-07-08 21:05:57.902490,-0.0001842712819808411975,2020-07-08 21:05:58.250665,-0.0001842712819808411976,2020-07-08 21:05:58.637175,-0.0001842712819808411977,2020-07-08 21:05:59.132112,-0.0001842712819808411978,2020-07-08 21:05:59.514359,-0.0001842712819808411979,2020-07-08 21:05:59.906864,-0.0001842712819808411980,2020-07-08 21:06:00.273260,-0.0001842712819808411981,2020-07-08 21:06:00.711293,-0.0001842712819808411982,2020-07-08 21:06:01.141865,-0.0001842712819808411983,2020-07-08 21:06:01.575196,-0.0001842712819808411984,2020-07-08 21:06:01.901904,-0.0001842712819808411985,2020-07-08 21:06:02.283362,-0.0001842712819808411986,2020-07-08 21:06:02.703961,-0.0001842712819808411987,2020-07-08 21:06:03.087708,-0.0001842712819808411988,2020-07-08 21:06:03.497425,-0.0001842712819808411989,2020-07-08 21:06:03.892843,-0.0001842712819808411990,2020-07-08 21:06:04.295431,-0.0001842712819808411991,2020-07-08 21:06:04.669470,-0.0001842712819808411992,2020-07-08 21:06:05.044400,-0.0001842712819808411993,2020-07-08 21:06:05.450393,-0.0001842712819808411994,2020-07-08 21:06:05.903474,-0.0001842712819808411995,2020-07-08 21:06:06.375446,-0.0001842712819808411996,2020-07-08 21:06:06.881428,-0.0001842712819808411997,2020-07-08 21:06:07.314579,-0.0001842712819808411998,2020-07-08 21:06:07.653425,-0.0001842712819808411999,2020-07-08 21:06:08.126636,-0.0001842712819808412000,2020-07-08 21:06:08.559668,-0.0001842712819808412001,2020-07-08 21:06:08.994006,-0.0001842712819808412002,2020-07-08 21:06:09.423300,-0.0001842712819808412003,2020-07-08 21:06:09.780572,-0.0001842712819808412004,2020-07-08 21:06:10.208643,-0.0001842712819808412005,2020-07-08 21:06:10.569152,-0.0001842712819808412006,2020-07-08 21:06:11.029964,-0.0001842712819808412007,2020-07-08 21:06:11.382387,-0.0001842712819808412008,2020-07-08 21:06:11.771353,-0.0001842712819808412009,2020-07-08 21:06:12.212278,-0.0001842712819808412010,2020-07-08 21:06:12.671059,-0.0001842712819808412011,2020-07-08 21:06:13.130508,-0.0001842712819808412012,2020-07-08 21:06:13.514797,-0.0001842712819808412013,2020-07-08 21:06:13.990006,-0.0001842712819808412014,2020-07-08 21:06:14.477812,-0.0001842712819808412015,2020-07-08 21:06:14.755059,-0.0001842712819808412016,2020-07-08 21:06:15.109071,-0.0001842712819808412017,2020-07-08 21:06:15.513058,-0.0001842712819808412018,2020-07-08 21:06:15.865984,-0.0001842712819808412019,2020-07-08 21:06:16.199409,-0.0001842712819808412020,2020-07-08 21:06:16.590002,-0.0001842712819808412021,2020-07-08 21:06:17.005336,-0.0001842712819808412022,2020-07-08 21:06:17.455007,-0.0001842712819808412023,2020-07-08 21:06:17.885969,-0.0001842712819808412024,2020-07-08 21:06:18.353406,-0.0001842712819808412025,2020-07-08 21:06:18.849042,-0.0001842712819808412026,2020-07-08 21:06:19.134142,-0.0001842712819808412027,2020-07-08 21:06:19.578473,-0.0001842712819808412028,2020-07-08 21:06:19.994402,-0.0001842712819808412029,2020-07-08 21:06:20.297321,-0.0001842712819808412030,2020-07-08 21:06:20.796146,-0.0001842712819808412031,2020-07-08 21:06:21.319318,-0.0001842712819808412032,2020-07-08 21:06:21.692922,-0.0001842712819808412033,2020-07-08 21:06:22.087109,-0.0001842712819808412034,2020-07-08 21:06:22.449525,-0.0001842712819808412035,2020-07-08 21:06:22.798503,-0.0001842712819808412036,2020-07-08 21:06:23.223143,-0.0001842712819808412037,2020-07-08 21:06:23.640037,-0.0001842712819808412038,2020-07-08 21:06:24.025554,-0.0001842712819808412039,2020-07-08 21:06:24.498766,-0.0001842712819808412040,2020-07-08 21:06:24.906589,-0.0001842712819808412041,2020-07-08 21:06:25.256040,-0.0001842712819808412042,2020-07-08 21:06:25.656525,-0.0001842712819808412043,2020-07-08 21:06:26.060214,-0.0001842712819808412044,2020-07-08 21:06:26.519140,-0.0001842712819808412045,2020-07-08 21:06:26.899780,-0.0001842712819808412046,2020-07-08 21:06:27.306538,-0.0001842712819808412047,2020-07-08 21:06:27.721110,-0.0001842712819808412048,2020-07-08 21:06:28.126822,-0.0001842712819808412049,2020-07-08 21:06:28.470189,-0.0001842712819808412050,2020-07-08 21:06:28.895996,-0.0001842712819808412051,2020-07-08 21:06:29.260599,-0.0001842712819808412052,2020-07-08 21:06:29.826824,-0.0001842712819808412053,2020-07-08 21:06:30.246153,-0.0001842712819808412054,2020-07-08 21:06:30.612753,-0.0001842712819808412055,2020-07-08 21:06:31.027725,-0.0001842712819808412056,2020-07-08 21:06:31.372514,-0.0001842712819808412057,2020-07-08 21:06:31.804786,-0.0001842712819808412058,2020-07-08 21:06:32.223262,-0.0001842712819808412059,2020-07-08 21:06:32.657793,-0.0001842712819808412060,2020-07-08 21:06:33.057036,-0.0001842712819808412061,2020-07-08 21:06:33.502230,-0.0001842712819808412062,2020-07-08 21:06:33.934065,-0.0001842712819808412063,2020-07-08 21:06:34.326386,-0.0001842712819808412064,2020-07-08 21:06:34.659452,-0.0001842712819808412065,2020-07-08 21:06:35.111121,-0.0001842712819808412066,2020-07-08 21:06:35.444211,-0.0001842712819808412067,2020-07-08 21:06:35.969069,-0.0001842712819808412068,2020-07-08 21:06:36.408699,-0.0001842712819808412069,2020-07-08 21:06:36.861982,-0.0001842712819808412070,2020-07-08 21:06:37.289014,-0.0001842712819808412071,2020-07-08 21:06:37.660568,-0.0001842712819808412072,2020-07-08 21:06:38.063267,-0.0001842712819808412073,2020-07-08 21:06:38.484521,-0.0001842712819808412074,2020-07-08 21:06:38.958414,-0.0001842712819808412075,2020-07-08 21:06:39.413057,-0.0001842712819808412076,2020-07-08 21:06:39.798783,-0.0001842712819808412077,2020-07-08 21:06:40.232189,-0.0001842712819808412078,2020-07-08 21:06:40.605158,-0.0001842712819808412079,2020-07-08 21:06:41.075445,-0.0001842712819808412080,2020-07-08 21:06:41.498257,-0.0001842712819808412081,2020-07-08 21:06:41.835167,-0.0001842712819808412082,2020-07-08 21:06:42.138762,-0.0001842712819808412083,2020-07-08 21:06:42.609323,-0.0001842712819808412084,2020-07-08 21:06:43.017566,-0.0001842712819808412085,2020-07-08 21:06:43.463134,-0.0001842712819808412086,2020-07-08 21:06:43.876913,-0.0001842712819808412087,2020-07-08 21:06:44.329268,-0.0001842712819808412088,2020-07-08 21:06:44.809796,-0.0001842712819808412089,2020-07-08 21:06:45.289146,-0.0001842712819808412090,2020-07-08 21:06:45.628257,-0.0001842712819808412091,2020-07-08 21:06:46.051952,-0.0001842712819808412092,2020-07-08 21:06:46.491227,-0.0001842712819808412093,2020-07-08 21:06:46.936948,-0.0001842712819808412094,2020-07-08 21:06:47.338962,-0.0001842712819808412095,2020-07-08 21:06:47.804663,-0.0001842712819808412096,2020-07-08 21:06:48.274847,-0.0001842712819808412097,2020-07-08 21:06:48.698406,-0.0001842712819808412098,2020-07-08 21:06:49.156640,-0.0001842712819808412099,2020-07-08 21:06:49.565667,-0.0001842712819808412100,2020-07-08 21:06:49.980771,-0.0001842712819808412101,2020-07-08 21:06:50.408211,-0.0001842712819808412102,2020-07-08 21:06:50.816659,-0.0001842712819808412103,2020-07-08 21:06:51.180203,-0.0001842712819808412104,2020-07-08 21:06:51.539642,-0.0001842712819808412105,2020-07-08 21:06:51.960008,-0.0001842712819808412106,2020-07-08 21:06:52.438564,-0.0001842712819808412107,2020-07-08 21:06:52.836858,-0.0001842712819808412108,2020-07-08 21:06:53.354508,-0.0001842712819808412109,2020-07-08 21:06:53.767207,-0.0001842712819808412110,2020-07-08 21:06:54.261932,-0.0001842712819808412111,2020-07-08 21:06:54.741660,-0.0001842712819808412112,2020-07-08 21:06:55.203766,-0.0001842712819808412113,2020-07-08 21:06:55.566993,-0.0001842712819808412114,2020-07-08 21:06:55.998518,-0.0001842712819808412115,2020-07-08 21:06:56.439046,-0.0001842712819808412116,2020-07-08 21:06:56.920031,-0.0001842712819808412117,2020-07-08 21:06:57.373647,-0.0001842712819808412118,2020-07-08 21:06:57.782615,-0.0001842712819808412119,2020-07-08 21:06:58.195503,-0.0001842712819808412120,2020-07-08 21:06:58.643930,-0.0001842712819808412121,2020-07-08 21:06:59.061863,-0.0001842712819808412122,2020-07-08 21:06:59.463081,-0.0001842712819808412123,2020-07-08 21:06:59.833576,-0.0001842712819808412124,2020-07-08 21:07:00.193885,-0.0001842712819808412125,2020-07-08 21:07:00.632720,-0.0001842712819808412126,2020-07-08 21:07:01.112252,-0.0001842712819808412127,2020-07-08 21:07:01.566155,-0.0001842712819808412128,2020-07-08 21:07:01.894871,-0.0001842712819808412129,2020-07-08 21:07:02.288788,-0.0001842712819808412130,2020-07-08 21:07:02.690423,-0.0001842712819808412131,2020-07-08 21:07:03.208243,-0.0001842712819808412132,2020-07-08 21:07:03.620819,-0.0001842712819808412133,2020-07-08 21:07:04.035590,-0.0001842712819808412134,2020-07-08 21:07:04.393472,-0.0001842712819808412135,2020-07-08 21:07:04.811350,0.08735478041820952136,2020-07-08 21:07:05.190437,0.08735478041820952137,2020-07-08 21:07:05.603681,0.08735478041820952138,2020-07-08 21:07:05.998461,0.08735478041820952139,2020-07-08 21:07:06.389548,0.08735478041820952140,2020-07-08 21:07:06.809895,0.08735478041820952141,2020-07-08 21:07:07.186455,0.08735478041820952142,2020-07-08 21:07:07.604074,0.08735478041820952143,2020-07-08 21:07:07.969576,0.08735478041820952144,2020-07-08 21:07:08.299828,0.08735478041820952145,2020-07-08 21:07:08.792613,0.1746254727742952146,2020-07-08 21:07:09.250513,0.1746254727742952147,2020-07-08 21:07:09.656123,0.1746254727742952148,2020-07-08 21:07:10.123873,0.1746254727742952149,2020-07-08 21:07:10.614644,0.1746254727742952150,2020-07-08 21:07:11.010610,0.1746254727742952151,2020-07-08 21:07:11.418372,0.1746254727742952152,2020-07-08 21:07:11.953429,0.1746254727742952153,2020-07-08 21:07:12.371717,0.1746254727742952154,2020-07-08 21:07:12.893490,0.2616289410989622155,2020-07-08 21:07:13.313916,0.2616289410989622156,2020-07-08 21:07:13.661292,0.2616289410989622157,2020-07-08 21:07:13.982231,0.2616289410989622158,2020-07-08 21:07:14.318204,0.2616289410989622159,2020-07-08 21:07:14.705134,0.2616289410989622160,2020-07-08 21:07:15.167859,0.2616289410989622161,2020-07-08 21:07:15.582879,0.2616289410989622162,2020-07-08 21:07:16.002910,0.2616289410989622163,2020-07-08 21:07:16.490120,0.2616289410989622164,2020-07-08 21:07:16.849091,0.348366300886442165,2020-07-08 21:07:17.343858,0.348366300886442166,2020-07-08 21:07:17.666041,0.348366300886442167,2020-07-08 21:07:18.081021,0.348366300886442168,2020-07-08 21:07:18.488471,0.348366300886442169,2020-07-08 21:07:18.997596,0.348366300886442170,2020-07-08 21:07:19.394535,0.348366300886442171,2020-07-08 21:07:19.740770,0.348366300886442172,2020-07-08 21:07:20.130462,0.348366300886442173,2020-07-08 21:07:20.522479,0.348366300886442174,2020-07-08 21:07:20.941138,0.4348386489216132175,2020-07-08 21:07:21.412323,0.4348386489216132176,2020-07-08 21:07:21.845268,0.4348386489216132177,2020-07-08 21:07:22.343838,0.4348386489216132178,2020-07-08 21:07:22.755964,0.4348386489216132179,2020-07-08 21:07:23.222023,0.4348386489216132180,2020-07-08 21:07:23.679387,0.4348386489216132181,2020-07-08 21:07:24.095693,0.4348386489216132182,2020-07-08 21:07:24.496380,0.5210470642978182183,2020-07-08 21:07:24.952862,0.5210470642978182184,2020-07-08 21:07:25.366998,0.5210470642978182185,2020-07-08 21:07:25.810439,0.5210470642978182186,2020-07-08 21:07:26.264398,0.5210470642978182187,2020-07-08 21:07:26.640534,0.5210470642978182188,2020-07-08 21:07:27.046586,0.5210470642978182189,2020-07-08 21:07:27.601077,0.5210470642978182190,2020-07-08 21:07:28.039457,0.5210470642978182191,2020-07-08 21:07:28.501260,0.5210470642978182192,2020-07-08 21:07:28.913653,0.6069926093528582193,2020-07-08 21:07:29.322548,0.6069926093528582194,2020-07-08 21:07:29.767844,0.6069926093528582195,2020-07-08 21:07:30.172984,0.6069926093528582196,2020-07-08 21:07:30.540620,0.6069926093528582197,2020-07-08 21:07:30.960053,0.6069926093528582198,2020-07-08 21:07:31.314092,0.6069926093528582199,2020-07-08 21:07:31.724756,0.6069926093528582200,2020-07-08 21:07:32.186047,0.6069926093528582201,2020-07-08 21:07:32.654014,0.6926763305316972202,2020-07-08 21:07:33.145604,0.6926763305316972203,2020-07-08 21:07:33.590851,0.6926763305316972204,2020-07-08 21:07:33.978100,0.6926763305316972205,2020-07-08 21:07:34.433607,0.6926763305316972206,2020-07-08 21:07:34.839438,0.6926763305316972207,2020-07-08 21:07:35.278615,0.6926763305316972208,2020-07-08 21:07:35.628370,0.6926763305316972209,2020-07-08 21:07:36.170345,0.6926763305316972210,2020-07-08 21:07:36.598005,0.6926763305316972211,2020-07-08 21:07:36.991034,0.778099259183082212,2020-07-08 21:07:37.413134,0.778099259183082213,2020-07-08 21:07:37.749926,0.778099259183082214,2020-07-08 21:07:38.063012,0.778099259183082215,2020-07-08 21:07:38.460392,0.778099259183082216,2020-07-08 21:07:39.013852,0.778099259183082217,2020-07-08 21:07:39.441907,0.778099259183082218,2020-07-08 21:07:39.868226,0.778099259183082219,2020-07-08 21:07:40.350386,0.778099259183082220,2020-07-08 21:07:40.821076,0.778099259183082221,2020-07-08 21:07:41.200611,0.778099259183082222,2020-07-08 21:07:41.635577,0.8632624122966352223,2020-07-08 21:07:41.956449,0.8632624122966352224,2020-07-08 21:07:42.384051,0.8632624122966352225,2020-07-08 21:07:42.816738,0.8632624122966352226,2020-07-08 21:07:43.192010,0.8632624122966352227,2020-07-08 21:07:43.667384,0.8632624122966352228,2020-07-08 21:07:44.137015,0.8632624122966352229,2020-07-08 21:07:44.593828,0.8632624122966352230,2020-07-08 21:07:44.881589,0.8632624122966352231,2020-07-08 21:07:45.352711,0.9481667931861472232,2020-07-08 21:07:45.746500,0.9481667931861472233,2020-07-08 21:07:46.240605,0.9481667931861472234,2020-07-08 21:07:46.682376,0.9481667931861472235,2020-07-08 21:07:47.163950,0.9481667931861472236,2020-07-08 21:07:47.612802,0.9481667931861472237,2020-07-08 21:07:47.996384,0.9481667931861472238,2020-07-08 21:07:48.454190,0.9481667931861472239,2020-07-08 21:07:48.766635,0.9481667931861472240,2020-07-08 21:07:49.231861,1.020620360778682241,2020-07-08 21:07:49.688995,1.020620360778682242,2020-07-08 21:07:50.156259,1.020620360778682243,2020-07-08 21:07:50.485553,1.020620360778682244,2020-07-08 21:07:50.887085,1.020620360778682245,2020-07-08 21:07:51.498027,1.020620360778682246,2020-07-08 21:07:51.955349,1.020620360778682247,2020-07-08 21:07:52.430041,1.020620360778682248,2020-07-08 21:07:52.915454,1.020620360778682249,2020-07-08 21:07:53.226998,1.020620360778682250,2020-07-08 21:07:53.586366,1.020620360778682251,2020-07-08 21:07:54.044964,1.092853377855582252,2020-07-08 21:07:54.471608,1.092853377855582253,2020-07-08 21:07:54.937451,1.092853377855582254,2020-07-08 21:07:55.334562,1.092853377855582255,2020-07-08 21:07:55.832240,1.092853377855582256,2020-07-08 21:07:56.278806,1.092853377855582257,2020-07-08 21:07:56.675561,1.092853377855582258,2020-07-08 21:07:57.140888,1.092853377855582259,2020-07-08 21:07:57.619103,1.092853377855582260,2020-07-08 21:07:58.013372,1.164866713073612261,2020-07-08 21:07:58.453358,1.164866713073612262,2020-07-08 21:07:58.941071,1.164866713073612263,2020-07-08 21:07:59.405448,1.164866713073612264,2020-07-08 21:07:59.780310,1.164866713073612265,2020-07-08 21:08:00.226214,1.164866713073612266,2020-07-08 21:08:00.662090,1.164866713073612267,2020-07-08 21:08:01.111314,1.164866713073612268,2020-07-08 21:08:01.589840,1.164866713073612269,2020-07-08 21:08:02.044891,1.236661225990912270,2020-07-08 21:08:02.392517,1.236661225990912271,2020-07-08 21:08:02.822724,1.236661225990912272,2020-07-08 21:08:03.247895,1.236661225990912273,2020-07-08 21:08:03.731060,1.236661225990912274,2020-07-08 21:08:04.138436,1.236661225990912275,2020-07-08 21:08:04.474910,1.236661225990912276,2020-07-08 21:08:04.826204,1.236661225990912277,2020-07-08 21:08:05.282288,1.236661225990912278,2020-07-08 21:08:05.667115,1.236661225990912279,2020-07-08 21:08:06.054994,1.308237767394842280,2020-07-08 21:08:06.485293,1.308237767394842281,2020-07-08 21:08:06.862728,1.308237767394842282,2020-07-08 21:08:07.274573,1.308237767394842283,2020-07-08 21:08:07.719966,1.308237767394842284,2020-07-08 21:08:08.211949,1.308237767394842285,2020-07-08 21:08:08.651658,1.308237767394842286,2020-07-08 21:08:09.061014,1.308237767394842287,2020-07-08 21:08:09.447159,1.308237767394842288,2020-07-08 21:08:09.960768,1.379597179610982289,2020-07-08 21:08:10.415513,1.379597179610982290,2020-07-08 21:08:10.828982,1.379597179610982291,2020-07-08 21:08:11.148032,1.379597179610982292,2020-07-08 21:08:11.663220,1.379597179610982293,2020-07-08 21:08:12.153059,1.379597179610982294,2020-07-08 21:08:12.695619,1.379597179610982295,2020-07-08 21:08:13.166003,1.379597179610982296,2020-07-08 21:08:13.645768,1.450740296794882297,2020-07-08 21:08:14.021723,1.450740296794882298,2020-07-08 21:08:14.389032,1.450740296794882299,2020-07-08 21:08:14.885439,1.450740296794882300,2020-07-08 21:08:15.303848,1.450740296794882301,2020-07-08 21:08:15.797028,1.450740296794882302,2020-07-08 21:08:16.200343,1.450740296794882303,2020-07-08 21:08:16.709469,1.450740296794882304,2020-07-08 21:08:17.186047,1.450740296794882305,2020-07-08 21:08:17.691511,1.450740296794882306,2020-07-08 21:08:18.182332,1.521667945207542307,2020-07-08 21:08:18.672082,1.521667945207542308,2020-07-08 21:08:19.089767,1.521667945207542309,2020-07-08 21:08:19.510805,1.521667945207542310,2020-07-08 21:08:19.911434,1.521667945207542311,2020-07-08 21:08:20.367120,1.521667945207542312,2020-07-08 21:08:20.761433,1.521667945207542313,2020-07-08 21:08:21.081340,1.521667945207542314,2020-07-08 21:08:21.503517,1.521667945207542315,2020-07-08 21:08:21.908928,1.592380943475992316,2020-07-08 21:08:22.382492,1.592380943475992317,2020-07-08 21:08:22.812429,1.592380943475992318,2020-07-08 21:08:23.140542,1.592380943475992319,2020-07-08 21:08:23.584565,1.592380943475992320,2020-07-08 21:08:23.971326,1.592380943475992321,2020-07-08 21:08:24.379658,1.592380943475992322,2020-07-08 21:08:24.774237,1.592380943475992323,2020-07-08 21:08:25.274076,1.592380943475992324,2020-07-08 21:08:25.700442,1.592380943475992325,2020-07-08 21:08:26.128042,1.662880102839862326,2020-07-08 21:08:26.528375,1.662880102839862327,2020-07-08 21:08:26.958040,1.662880102839862328,2020-07-08 21:08:27.444229,1.662880102839862329,2020-07-08 21:08:27.949513,1.662880102839862330,2020-07-08 21:08:28.298361,1.662880102839862331,2020-07-08 21:08:28.680362,1.662880102839862332,2020-07-08 21:08:29.035892,1.662880102839862333,2020-07-08 21:08:29.478566,1.662880102839862334,2020-07-08 21:08:29.989158,1.733166227385042335,2020-07-08 21:08:30.431707,1.733166227385042336,2020-07-08 21:08:30.873348,1.733166227385042337,2020-07-08 21:08:31.321332,1.733166227385042338,2020-07-08 21:08:31.764198,1.733166227385042339,2020-07-08 21:08:32.204050,1.733166227385042340,2020-07-08 21:08:32.584407,1.733166227385042341,2020-07-08 21:08:32.896619,1.733166227385042342,2020-07-08 21:08:33.293169,1.733166227385042343,2020-07-08 21:08:33.698144,1.803240114265142344,2020-07-08 21:08:34.118132,1.803240114265142345,2020-07-08 21:08:34.675800,1.803240114265142346,2020-07-08 21:08:35.080343,1.803240114265142347,2020-07-08 21:08:35.520338,1.803240114265142348,2020-07-08 21:08:35.926972,1.803240114265142349,2020-07-08 21:08:36.301831,1.803240114265142350,2020-07-08 21:08:36.782792,1.803240114265142351,2020-07-08 21:08:37.148682,1.803240114265142352,2020-07-08 21:08:37.583702,1.803240114265142353,2020-07-08 21:08:38.075918,1.86850617606222354,2020-07-08 21:08:38.505183,1.86850617606222355,2020-07-08 21:08:38.887858,1.86850617606222356,2020-07-08 21:08:39.171630,1.86850617606222357,2020-07-08 21:08:39.633681,1.86850617606222358,2020-07-08 21:08:40.091178,1.86850617606222359,2020-07-08 21:08:40.422462,1.86850617606222360,2020-07-08 21:08:40.828895,1.86850617606222361,2020-07-08 21:08:41.224190,1.86850617606222362,2020-07-08 21:08:41.636018,1.86850617606222363,2020-07-08 21:08:42.108298,1.933572597165172364,2020-07-08 21:08:42.464397,1.933572597165172365,2020-07-08 21:08:42.916691,1.933572597165172366,2020-07-08 21:08:43.341682,1.933572597165172367,2020-07-08 21:08:43.824591,1.933572597165172368,2020-07-08 21:08:44.300696,1.933572597165172369,2020-07-08 21:08:44.775732,1.933572597165172370,2020-07-08 21:08:45.201777,1.933572597165172371,2020-07-08 21:08:45.566020,1.933572597165172372,2020-07-08 21:08:46.003916,1.933572597165172373,2020-07-08 21:08:46.344103,1.933572597165172374,2020-07-08 21:08:46.883630,1.998440117397322375,2020-07-08 21:08:47.323549,1.998440117397322376,2020-07-08 21:08:47.801159,1.998440117397322377,2020-07-08 21:08:48.288444,1.998440117397322378,2020-07-08 21:08:48.725934,1.998440117397322379,2020-07-08 21:08:49.148340,1.998440117397322380,2020-07-08 21:08:49.476112,1.998440117397322381,2020-07-08 21:08:49.834384,1.998440117397322382,2020-07-08 21:08:50.231553,1.998440117397322383,2020-07-08 21:08:50.678019,2.063109471005192384,2020-07-08 21:08:51.127818,2.063109471005192385,2020-07-08 21:08:51.459173,2.063109471005192386,2020-07-08 21:08:51.960005,2.063109471005192387,2020-07-08 21:08:52.401858,2.063109471005192388,2020-07-08 21:08:52.854621,2.063109471005192389,2020-07-08 21:08:53.244915,2.063109471005192390,2020-07-08 21:08:53.606764,2.063109471005192391,2020-07-08 21:08:53.976254,2.063109471005192392,2020-07-08 21:08:54.481289,2.127581386802872393,2020-07-08 21:08:54.898177,2.127581386802872394,2020-07-08 21:08:55.277054,2.127581386802872395,2020-07-08 21:08:55.739378,2.127581386802872396,2020-07-08 21:08:56.108777,2.127581386802872397,2020-07-08 21:08:56.518947,2.127581386802872398,2020-07-08 21:08:56.933596,2.127581386802872399,2020-07-08 21:08:57.393132,2.127581386802872400,2020-07-08 21:08:57.826953,2.127581386802872401,2020-07-08 21:08:58.329086,2.127581386802872402,2020-07-08 21:08:58.782672,2.191856588309892403,2020-07-08 21:08:59.163858,2.191856588309892404,2020-07-08 21:08:59.536591,2.191856588309892405,2020-07-08 21:08:59.936459,2.191856588309892406,2020-07-08 21:09:00.276924,2.191856588309892407,2020-07-08 21:09:00.665631,2.191856588309892408,2020-07-08 21:09:01.079096,2.191856588309892409,2020-07-08 21:09:01.371999,2.191856588309892410,2020-07-08 21:09:01.797163,2.191856588309892411,2020-07-08 21:09:02.213532,2.191856588309892412,2020-07-08 21:09:02.625144,2.255935793883012413,2020-07-08 21:09:03.018360,2.255935793883012414,2020-07-08 21:09:03.376767,2.255935793883012415,2020-07-08 21:09:03.747800,2.255935793883012416,2020-07-08 21:09:04.145256,2.255935793883012417,2020-07-08 21:09:04.622519,2.255935793883012418,2020-07-08 21:09:05.049638,2.255935793883012419,2020-07-08 21:09:05.466684,2.255935793883012420,2020-07-08 21:09:05.870994,2.255935793883012421,2020-07-08 21:09:06.274499,2.281915255886452422,2020-07-08 21:09:06.663083,2.281915255886452423,2020-07-08 21:09:07.139770,2.281915255886452424,2020-07-08 21:09:07.531761,2.281915255886452425,2020-07-08 21:09:08.017442,2.281915255886452426,2020-07-08 21:09:08.508649,2.281915255886452427,2020-07-08 21:09:08.846852,2.281915255886452428,2020-07-08 21:09:09.196762,2.281915255886452429,2020-07-08 21:09:09.619902,2.281915255886452430,2020-07-08 21:09:10.074418,2.281915255886452431,2020-07-08 21:09:10.567436,2.322177358378912432,2020-07-08 21:09:11.121097,2.322177358378912433,2020-07-08 21:09:11.598130,2.322177358378912434,2020-07-08 21:09:11.963597,2.322177358378912435,2020-07-08 21:09:12.265000,2.322177358378912436,2020-07-08 21:09:12.744650,2.322177358378912437,2020-07-08 21:09:13.200143,2.322177358378912438,2020-07-08 21:09:13.713253,2.322177358378912439,2020-07-08 21:09:14.139603,2.322177358378912440,2020-07-08 21:09:14.586471,2.322177358378912441,2020-07-08 21:09:14.924727,2.322177358378912442,2020-07-08 21:09:15.325614,2.322177358378912443,2020-07-08 21:09:15.668469,2.322177358378912444,2020-07-08 21:09:16.045814,2.322177358378912445,2020-07-08 21:09:16.479334,2.322177358378912446,2020-07-08 21:09:16.843846,2.322177358378912447,2020-07-08 21:09:17.162708,2.322177358378912448,2020-07-08 21:09:17.569679,2.322177358378912449,2020-07-08 21:09:18.049104,2.322177358378912450,2020-07-08 21:09:18.457448,2.322177358378912451,2020-07-08 21:09:18.879823,2.322177358378912452,2020-07-08 21:09:19.282246,2.322177358378912453,2020-07-08 21:09:19.797462,2.322177358378912454,2020-07-08 21:09:20.143693,2.322177358378912455,2020-07-08 21:09:20.598055,2.322177358378912456,2020-07-08 21:09:21.078684,2.322177358378912457,2020-07-08 21:09:21.478473,2.322177358378912458,2020-07-08 21:09:21.871710,2.322177358378912459,2020-07-08 21:09:22.300247,2.322177358378912460,2020-07-08 21:09:22.758153,2.322177358378912461,2020-07-08 21:09:23.173461,2.322177358378912462,2020-07-08 21:09:23.536819,2.322177358378912463,2020-07-08 21:09:24.022565,2.389912344801122464,2020-07-08 21:09:24.403444,2.389912344801122465,2020-07-08 21:09:24.845034,2.389912344801122466,2020-07-08 21:09:25.241742,2.389912344801122467,2020-07-08 21:09:25.653609,2.389912344801122468,2020-07-08 21:09:25.996700,2.389912344801122469,2020-07-08 21:09:26.374616,2.389912344801122470,2020-07-08 21:09:26.789571,2.389912344801122471,2020-07-08 21:09:27.199055,2.389912344801122472,2020-07-08 21:09:27.639620,2.389912344801122473,2020-07-08 21:09:27.971997,2.389912344801122474,2020-07-08 21:09:28.394272,2.470741404712772475,2020-07-08 21:09:28.776104,2.470741404712772476,2020-07-08 21:09:29.184848,2.470741404712772477,2020-07-08 21:09:29.632870,2.470741404712772478,2020-07-08 21:09:29.991192,2.470741404712772479,2020-07-08 21:09:30.394513,2.470741404712772480,2020-07-08 21:09:30.931346,2.470741404712772481,2020-07-08 21:09:31.251997,2.470741404712772482,2020-07-08 21:09:31.698240,2.470741404712772483,2020-07-08 21:09:32.137365,2.551344170393962484,2020-07-08 21:09:32.573766,2.551344170393962485,2020-07-08 21:09:33.021395,2.551344170393962486,2020-07-08 21:09:33.446118,2.551344170393962487,2020-07-08 21:09:33.825582,2.551344170393962488,2020-07-08 21:09:34.226890,2.551344170393962489,2020-07-08 21:09:34.670241,2.551344170393962490,2020-07-08 21:09:35.117040,2.551344170393962491,2020-07-08 21:09:35.577676,2.551344170393962492,2020-07-08 21:09:35.992506,2.551344170393962493,2020-07-08 21:09:36.341510,2.631721452844292494,2020-07-08 21:09:36.728958,2.631721452844292495,2020-07-08 21:09:37.180585,2.631721452844292496,2020-07-08 21:09:37.664366,2.631721452844292497,2020-07-08 21:09:38.079407,2.631721452844292498,2020-07-08 21:09:38.531697,2.631721452844292499,2020-07-08 21:09:39.014847,2.631721452844292500,2020-07-08 21:09:39.395936,2.631721452844292501,2020-07-08 21:09:39.876415,2.631721452844292502,2020-07-08 21:09:40.216475,2.73702651000182503,2020-07-08 21:09:40.622468,2.73702651000182504,2020-07-08 21:09:41.053493,2.73702651000182505,2020-07-08 21:09:41.574496,2.73702651000182506,2020-07-08 21:09:41.951074,2.73702651000182507,2020-07-08 21:09:42.347829,2.73702651000182508,2020-07-08 21:09:42.772822,2.73702651000182509,2020-07-08 21:09:43.141599,2.73702651000182510,2020-07-08 21:09:43.544891,2.73702651000182511,2020-07-08 21:09:43.890277,2.73702651000182512,2020-07-08 21:09:44.367166,2.842048640086822513,2020-07-08 21:09:44.778447,2.842048640086822514,2020-07-08 21:09:45.140524,2.842048640086822515,2020-07-08 21:09:45.470942,2.842048640086822516,2020-07-08 21:09:45.933864,2.842048640086822517,2020-07-08 21:09:46.336951,2.842048640086822518,2020-07-08 21:09:46.845264,2.842048640086822519,2020-07-08 21:09:47.309152,2.842048640086822520,2020-07-08 21:09:47.754181,2.842048640086822521,2020-07-08 21:09:48.311264,2.946788769166022522,2020-07-08 21:09:48.708561,2.946788769166022523,2020-07-08 21:09:49.141892,2.946788769166022524,2020-07-08 21:09:49.570624,2.946788769166022525,2020-07-08 21:09:50.030375,2.946788769166022526,2020-07-08 21:09:50.365301,2.946788769166022527,2020-07-08 21:09:50.758119,2.946788769166022528,2020-07-08 21:09:51.126821,2.946788769166022529,2020-07-08 21:09:51.615721,2.946788769166022530,2020-07-08 21:09:52.155017,2.946788769166022531,2020-07-08 21:09:52.708080,3.051247813815692532,2020-07-08 21:09:53.210349,3.051247813815692533,2020-07-08 21:09:53.678489,3.051247813815692534,2020-07-08 21:09:54.186854,3.051247813815692535,2020-07-08 21:09:54.680834,3.051247813815692536,2020-07-08 21:09:55.031200,3.051247813815692537,2020-07-08 21:09:55.475992,3.051247813815692538,2020-07-08 21:09:55.900340,3.051247813815692539,2020-07-08 21:09:56.333165,3.051247813815692540,2020-07-08 21:09:56.755801,3.051247813815692541,2020-07-08 21:09:57.079014,3.155426681561682542,2020-07-08 21:09:57.496296,3.155426681561682543,2020-07-08 21:09:57.942330,3.155426681561682544,2020-07-08 21:09:58.416758,3.155426681561682545,2020-07-08 21:09:58.884070,3.155426681561682546,2020-07-08 21:09:59.408021,3.155426681561682547,2020-07-08 21:09:59.759361,3.155426681561682548,2020-07-08 21:10:00.247747,3.155426681561682549,2020-07-08 21:10:00.660882,3.155426681561682550,2020-07-08 21:10:01.192703,3.259326271188842551,2020-07-08 21:10:01.555867,3.259326271188842552,2020-07-08 21:10:02.037194,3.259326271188842553,2020-07-08 21:10:02.513652,3.259326271188842554,2020-07-08 21:10:02.974883,3.259326271188842555,2020-07-08 21:10:03.420666,3.259326271188842556,2020-07-08 21:10:03.992111,3.259326271188842557,2020-07-08 21:10:04.436139,3.259326271188842558,2020-07-08 21:10:04.902002,3.259326271188842559,2020-07-08 21:10:05.394897,3.260176626325432560,2020-07-08 21:10:05.856360,3.260176626325432561,2020-07-08 21:10:06.190812,3.260176626325432562,2020-07-08 21:10:06.641712,3.260176626325432563,2020-07-08 21:10:07.158626,3.260176626325432564,2020-07-08 21:10:07.613150,3.260176626325432565,2020-07-08 21:10:08.116679,3.260176626325432566,2020-07-08 21:10:08.598463,3.260176626325432567,2020-07-08 21:10:09.090727,3.260176626325432568,2020-07-08 21:10:09.502233,3.260176626325432569,2020-07-08 21:10:09.915001,3.260176626325432570,2020-07-08 21:10:10.391024,3.26108730741962571,2020-07-08 21:10:10.890532,3.26108730741962572,2020-07-08 21:10:11.283142,3.26108730741962573,2020-07-08 21:10:11.732857,3.26108730741962574,2020-07-08 21:10:12.161528,3.26108730741962575,2020-07-08 21:10:12.650578,3.26108730741962576,2020-07-08 21:10:13.041889,3.26108730741962577,2020-07-08 21:10:13.444415,3.26108730741962578,2020-07-08 21:10:13.946944,3.26108730741962579,2020-07-08 21:10:14.390552,3.262058027221512580,2020-07-08 21:10:14.769551,3.262058027221512581,2020-07-08 21:10:15.259733,3.262058027221512582,2020-07-08 21:10:15.690523,3.262058027221512583,2020-07-08 21:10:16.083991,3.262058027221512584,2020-07-08 21:10:16.609200,3.262058027221512585,2020-07-08 21:10:17.030247,3.262058027221512586,2020-07-08 21:10:17.410893,3.262058027221512587,2020-07-08 21:10:17.792360,3.262058027221512588,2020-07-08 21:10:18.283428,3.263088499489682589,2020-07-08 21:10:18.693790,3.263088499489682590,2020-07-08 21:10:19.202377,3.263088499489682591,2020-07-08 21:10:19.614861,3.263088499489682592,2020-07-08 21:10:20.033981,3.263088499489682593,2020-07-08 21:10:20.537333,3.263088499489682594,2020-07-08 21:10:20.987830,3.263088499489682595,2020-07-08 21:10:21.442667,3.263088499489682596,2020-07-08 21:10:21.934606,3.263088499489682597,2020-07-08 21:10:22.371909,3.264178438988082598,2020-07-08 21:10:22.751708,3.264178438988082599,2020-07-08 21:10:23.153168,3.264178438988082600,2020-07-08 21:10:23.542142,3.264178438988082601,2020-07-08 21:10:24.039547,3.264178438988082602,2020-07-08 21:10:24.448205,3.264178438988082603,2020-07-08 21:10:24.824539,3.264178438988082604,2020-07-08 21:10:25.263975,3.264178438988082605,2020-07-08 21:10:25.697023,3.264178438988082606,2020-07-08 21:10:26.137991,3.265327561483372607,2020-07-08 21:10:26.595160,3.265327561483372608,2020-07-08 21:10:27.011424,3.265327561483372609,2020-07-08 21:10:27.400994,3.265327561483372610,2020-07-08 21:10:27.864204,3.265327561483372611,2020-07-08 21:10:28.236940,3.265327561483372612,2020-07-08 21:10:28.629782,3.265327561483372613,2020-07-08 21:10:29.086790,3.265327561483372614,2020-07-08 21:10:29.498172,3.265327561483372615,2020-07-08 21:10:29.954726,3.265327561483372616,2020-07-08 21:10:30.330642,3.250599784259462617,2020-07-08 21:10:30.796904,3.250599784259462618,2020-07-08 21:10:31.210639,3.250599784259462619,2020-07-08 21:10:31.717684,3.250599784259462620,2020-07-08 21:10:32.177280,3.250599784259462621,2020-07-08 21:10:32.554459,3.250599784259462622,2020-07-08 21:10:32.971377,3.250599784259462623,2020-07-08 21:10:33.324694,3.250599784259462624,2020-07-08 21:10:33.740682,3.250599784259462625,2020-07-08 21:10:34.214756,3.250599784259462626,2020-07-08 21:10:34.629602,3.235994549068692627,2020-07-08 21:10:35.087625,3.235994549068692628,2020-07-08 21:10:35.432255,3.235994549068692629,2020-07-08 21:10:35.748357,3.235994549068692630,2020-07-08 21:10:36.125177,3.235994549068692631,2020-07-08 21:10:36.534458,3.235994549068692632,2020-07-08 21:10:36.995577,3.235994549068692633,2020-07-08 21:10:37.421134,3.235994549068692634,2020-07-08 21:10:37.793620,3.235994549068692635,2020-07-08 21:10:38.149206,3.2215112827532636,2020-07-08 21:10:38.494605,3.2215112827532637,2020-07-08 21:10:38.902649,3.2215112827532638,2020-07-08 21:10:39.457040,3.2215112827532639,2020-07-08 21:10:39.887051,3.2215112827532640,2020-07-08 21:10:40.336010,3.2215112827532641,2020-07-08 21:10:40.619949,3.2215112827532642,2020-07-08 21:10:40.958400,3.2215112827532643,2020-07-08 21:10:41.329506,3.2215112827532644,2020-07-08 21:10:41.838184,3.2215112827532645,2020-07-08 21:10:42.270989,3.207149414209842646,2020-07-08 21:10:42.645359,3.207149414209842647,2020-07-08 21:10:43.045317,3.207149414209842648,2020-07-08 21:10:43.488503,3.207149414209842649,2020-07-08 21:10:43.835724,3.207149414209842650,2020-07-08 21:10:44.225215,3.207149414209842651,2020-07-08 21:10:44.584842,3.207149414209842652,2020-07-08 21:10:44.958133,3.207149414209842653,2020-07-08 21:10:45.363117,3.207149414209842654,2020-07-08 21:10:45.744562,3.207149414209842655,2020-07-08 21:10:46.154535,3.192908374382872656,2020-07-08 21:10:46.570708,3.192908374382872657,2020-07-08 21:10:46.946450,3.192908374382872658,2020-07-08 21:10:47.452382,3.192908374382872659,2020-07-08 21:10:47.896576,3.192908374382872660,2020-07-08 21:10:48.380603,3.192908374382872661,2020-07-08 21:10:48.838165,3.192908374382872662,2020-07-08 21:10:49.188240,3.192908374382872663,2020-07-08 21:10:49.604583,3.192908374382872664,2020-07-08 21:10:49.977354,3.192908374382872665,2020-07-08 21:10:50.389279,3.178787596252932666,2020-07-08 21:10:50.818882,3.178787596252932667,2020-07-08 21:10:51.243105,3.178787596252932668,2020-07-08 21:10:51.670150,3.178787596252932669,2020-07-08 21:10:52.160202,3.178787596252932670,2020-07-08 21:10:52.596935,3.178787596252932671,2020-07-08 21:10:52.935337,3.178787596252932672,2020-07-08 21:10:53.286965,3.178787596252932673,2020-07-08 21:10:53.761601,3.178787596252932674,2020-07-08 21:10:54.275776,3.16478651482942675,2020-07-08 21:10:54.594976,3.16478651482942676,2020-07-08 21:10:54.914044,3.16478651482942677,2020-07-08 21:10:55.336171,3.16478651482942678,2020-07-08 21:10:55.820753,3.16478651482942679,2020-07-08 21:10:56.264773,3.16478651482942680,2020-07-08 21:10:56.694978,3.16478651482942681,2020-07-08 21:10:57.161335,3.16478651482942682,2020-07-08 21:10:57.695257,3.16478651482942683,2020-07-08 21:10:58.126048,3.150904567141682684,2020-07-08 21:10:58.624451,3.150904567141682685,2020-07-08 21:10:59.118464,3.150904567141682686,2020-07-08 21:10:59.584894,3.150904567141682687,2020-07-08 21:11:00.069735,3.150904567141682688,2020-07-08 21:11:00.502317,3.150904567141682689,2020-07-08 21:11:00.960943,3.150904567141682690,2020-07-08 21:11:01.496616,3.150904567141682691,2020-07-08 21:11:02.000197,3.150904567141682692,2020-07-08 21:11:02.304840,3.1371411922312693,2020-07-08 21:11:02.789110,3.1371411922312694,2020-07-08 21:11:03.142249,3.1371411922312695,2020-07-08 21:11:03.546169,3.1371411922312696,2020-07-08 21:11:04.018265,3.1371411922312697,2020-07-08 21:11:04.421970,3.1371411922312698,2020-07-08 21:11:04.909986,3.1371411922312699,2020-07-08 21:11:05.413035,3.1371411922312700,2020-07-08 21:11:05.900099,3.1371411922312701,2020-07-08 21:11:06.477151,3.1371411922312702,2020-07-08 21:11:06.932817,3.123495831142462703,2020-07-08 21:11:07.403918,3.123495831142462704,2020-07-08 21:11:07.758971,3.123495831142462705,2020-07-08 21:11:08.301360,3.123495831142462706,2020-07-08 21:11:08.664954,3.123495831142462707,2020-07-08 21:11:09.092847,3.123495831142462708,2020-07-08 21:11:09.553269,3.123495831142462709,2020-07-08 21:11:10.039528,3.123495831142462710,2020-07-08 21:11:10.447265,3.123495831142462711,2020-07-08 21:11:10.936844,3.123495831142462712,2020-07-08 21:11:11.348119,3.109967926917222713,2020-07-08 21:11:11.723885,3.109967926917222714,2020-07-08 21:11:12.277215,3.109967926917222715,2020-07-08 21:11:12.744920,3.109967926917222716,2020-07-08 21:11:13.185484,3.109967926917222717,2020-07-08 21:11:13.634916,3.109967926917222718,2020-07-08 21:11:14.060064,3.109967926917222719,2020-07-08 21:11:14.462160,3.109967926917222720,2020-07-08 21:11:14.898743,3.109967926917222721,2020-07-08 21:11:15.355744,3.096556924584952722,2020-07-08 21:11:15.819876,3.096556924584952723,2020-07-08 21:11:16.342302,3.096556924584952724,2020-07-08 21:11:16.808739,3.096556924584952725,2020-07-08 21:11:17.391872,3.096556924584952726,2020-07-08 21:11:17.909785,3.096556924584952727,2020-07-08 21:11:18.306099,3.096556924584952728,2020-07-08 21:11:18.800895,3.096556924584952729,2020-07-08 21:11:19.190809,3.096556924584952730,2020-07-08 21:11:19.659651,3.111135651346912731,2020-07-08 21:11:20.080006,3.111135651346912732,2020-07-08 21:11:20.435349,3.111135651346912733,2020-07-08 21:11:20.787319,3.111135651346912734,2020-07-08 21:11:21.202335,3.111135651346912735,2020-07-08 21:11:21.603080,3.111135651346912736,2020-07-08 21:11:22.017258,3.111135651346912737,2020-07-08 21:11:22.337116,3.111135651346912738,2020-07-08 21:11:22.714731,3.111135651346912739,2020-07-08 21:11:23.127953,3.111135651346912740,2020-07-08 21:11:23.637114,3.125727957656912741,2020-07-08 21:11:23.975298,3.125727957656912742,2020-07-08 21:11:24.434680,3.125727957656912743,2020-07-08 21:11:24.836230,3.125727957656912744,2020-07-08 21:11:25.298047,3.125727957656912745,2020-07-08 21:11:25.746993,3.125727957656912746,2020-07-08 21:11:26.197507,3.125727957656912747,2020-07-08 21:11:26.711204,3.125727957656912748,2020-07-08 21:11:27.268615,3.125727957656912749,2020-07-08 21:11:27.867337,3.140333763217882750,2020-07-08 21:11:28.292259,3.140333763217882751,2020-07-08 21:11:28.782575,3.140333763217882752,2020-07-08 21:11:29.203432,3.140333763217882753,2020-07-08 21:11:29.600909,3.140333763217882754,2020-07-08 21:11:30.092612,3.140333763217882755,2020-07-08 21:11:30.426578,3.140333763217882756,2020-07-08 21:11:30.851652,3.140333763217882757,2020-07-08 21:11:31.329692,3.140333763217882758,2020-07-08 21:11:31.703589,3.140333763217882759,2020-07-08 21:11:32.150687,3.154952987999832760,2020-07-08 21:11:32.549466,3.154952987999832761,2020-07-08 21:11:32.989917,3.154952987999832762,2020-07-08 21:11:33.434867,3.154952987999832763,2020-07-08 21:11:33.800740,3.154952987999832764,2020-07-08 21:11:34.276819,3.154952987999832765,2020-07-08 21:11:34.661720,3.154952987999832766,2020-07-08 21:11:35.149892,3.154952987999832767,2020-07-08 21:11:35.549355,3.154952987999832768,2020-07-08 21:11:35.938211,3.154952987999832769,2020-07-08 21:11:36.381020,3.169585552239372770,2020-07-08 21:11:36.710891,3.169585552239372771,2020-07-08 21:11:37.207767,3.169585552239372772,2020-07-08 21:11:37.640719,3.169585552239372773,2020-07-08 21:11:37.959777,3.169585552239372774,2020-07-08 21:11:38.256577,3.169585552239372775,2020-07-08 21:11:38.544371,3.169585552239372776,2020-07-08 21:11:38.858036,3.169585552239372777,2020-07-08 21:11:39.163131,3.169585552239372778,2020-07-08 21:11:39.542064,3.169585552239372779,2020-07-08 21:11:39.865207,3.169585552239372780,2020-07-08 21:11:40.227170,3.169585552239372781,2020-07-08 21:11:40.564565,3.169585552239372782,2020-07-08 21:11:40.867606,3.169585552239372783,2020-07-08 21:11:41.228088,3.169585552239372784,2020-07-08 21:11:41.533879,3.169585552239372785,2020-07-08 21:11:41.781689,3.169585552239372786,2020-07-08 21:11:42.072633,3.169585552239372787,2020-07-08 21:11:42.353482,3.169585552239372788,2020-07-08 21:11:42.650387,3.169585552239372789,2020-07-08 21:11:42.963077,3.169585552239372790,2020-07-08 21:11:43.205932,3.169585552239372791,2020-07-08 21:11:43.493572,3.169585552239372792,2020-07-08 21:11:43.765678,3.169585552239372793,2020-07-08 21:11:44.050918,3.169585552239372794,2020-07-08 21:11:44.370040,3.169585552239372795,2020-07-08 21:11:44.689625,3.169585552239372796,2020-07-08 21:11:45.122496,3.169585552239372797,2020-07-08 21:11:45.438354,3.169585552239372798,2020-07-08 21:11:45.732489,3.169585552239372799,2020-07-08 21:11:46.060256,3.169585552239372800,2020-07-08 21:11:46.415798,3.169585552239372801,2020-07-08 21:11:46.740169,3.169585552239372802,2020-07-08 21:11:47.043525,3.169585552239372803,2020-07-08 21:11:47.330738,3.169585552239372804,2020-07-08 21:11:47.702008,3.169585552239372805,2020-07-08 21:11:48.006824,3.169585552239372806,2020-07-08 21:11:48.374893,3.169585552239372807,2020-07-08 21:11:48.705280,3.169585552239372808,2020-07-08 21:11:48.972571,3.169585552239372809,2020-07-08 21:11:49.282690,3.169585552239372810,2020-07-08 21:11:49.526524,3.169585552239372811,2020-07-08 21:11:49.874793,3.169585552239372812,2020-07-08 21:11:50.190810,3.169585552239372813,2020-07-08 21:11:50.526185,3.169585552239372814,2020-07-08 21:11:50.855616,3.169585552239372815,2020-07-08 21:11:51.156231,3.169585552239372816,2020-07-08 21:11:51.450923,3.169585552239372817,2020-07-08 21:11:51.752709,3.169585552239372818,2020-07-08 21:11:52.054107,3.169585552239372819,2020-07-08 21:11:52.393728,3.169585552239372820,2020-07-08 21:11:52.659144,3.169585552239372821,2020-07-08 21:11:52.962447,3.169585552239372822,2020-07-08 21:11:53.364707,3.169585552239372823,2020-07-08 21:11:53.654179,3.169585552239372824,2020-07-08 21:11:53.954761,3.169585552239372825,2020-07-08 21:11:54.291493,3.169585552239372826,2020-07-08 21:11:54.581639,3.169585552239372827,2020-07-08 21:11:54.906041,3.169585552239372828,2020-07-08 21:11:55.262649,3.169585552239372829,2020-07-08 21:11:55.599443,3.169585552239372830,2020-07-08 21:11:55.891439,3.169585552239372831,2020-07-08 21:11:56.265485,3.169585552239372832,2020-07-08 21:11:56.539068,3.169585552239372833,2020-07-08 21:11:56.850458,3.169585552239372834,2020-07-08 21:11:57.172394,3.169585552239372835,2020-07-08 21:11:57.426388,3.169585552239372836,2020-07-08 21:11:57.784505,3.169585552239372837,2020-07-08 21:11:58.037849,3.169585552239372838,2020-07-08 21:11:58.405744,3.169585552239372839,2020-07-08 21:11:58.782520,3.169585552239372840,2020-07-08 21:11:59.110179,3.169585552239372841,2020-07-08 21:11:59.418955,3.169585552239372842,2020-07-08 21:11:59.746492,3.169585552239372843,2020-07-08 21:12:00.110186,3.169585552239372844,2020-07-08 21:12:00.414673,3.169585552239372845,2020-07-08 21:12:00.730331,3.169585552239372846,2020-07-08 21:12:01.099739,3.169585552239372847,2020-07-08 21:12:01.420033,3.169585552239372848,2020-07-08 21:12:01.724607,3.169585552239372849,2020-07-08 21:12:02.022222,3.169585552239372850,2020-07-08 21:12:02.380662,3.169585552239372851,2020-07-08 21:12:02.651936,3.169585552239372852,2020-07-08 21:12:02.952723,3.169585552239372853,2020-07-08 21:12:03.364885,3.169585552239372854,2020-07-08 21:12:03.739037,3.169585552239372855,2020-07-08 21:12:04.030767,3.169585552239372856,2020-07-08 21:12:04.404799,3.169585552239372857,2020-07-08 21:12:04.740929,3.169585552239372858,2020-07-08 21:12:05.086590,3.169585552239372859,2020-07-08 21:12:05.394681,3.169585552239372860,2020-07-08 21:12:05.758604,3.169585552239372861,2020-07-08 21:12:06.065516,3.169585552239372862,2020-07-08 21:12:06.502490,3.169585552239372863,2020-07-08 21:12:06.808874,3.169585552239372864,2020-07-08 21:12:07.132428,3.169585552239372865,2020-07-08 21:12:07.408145,3.169585552239372866,2020-07-08 21:12:07.749619,3.169585552239372867,2020-07-08 21:12:08.072645,3.169585552239372868,2020-07-08 21:12:08.365657,3.169585552239372869,2020-07-08 21:12:08.786657,3.169585552239372870,2020-07-08 21:12:09.052307,3.169585552239372871,2020-07-08 21:12:09.417148,3.169585552239372872,2020-07-08 21:12:09.707957,3.169585552239372873,2020-07-08 21:12:10.016640,3.169585552239372874,2020-07-08 21:12:10.365823,3.169585552239372875,2020-07-08 21:12:10.692191,3.169585552239372876,2020-07-08 21:12:11.014530,3.169585552239372877,2020-07-08 21:12:11.427740,3.169585552239372878,2020-07-08 21:12:11.867888,3.169585552239372879,2020-07-08 21:12:12.168154,3.169585552239372880,2020-07-08 21:12:12.468208,3.169585552239372881,2020-07-08 21:12:12.761212,3.169585552239372882,2020-07-08 21:12:13.024969,3.169585552239372883,2020-07-08 21:12:13.444066,3.169585552239372884,2020-07-08 21:12:13.750162,3.169585552239372885,2020-07-08 21:12:14.058663,3.169585552239372886,2020-07-08 21:12:14.412374,3.169585552239372887,2020-07-08 21:12:14.766957,3.169585552239372888,2020-07-08 21:12:15.140280,3.169585552239372889,2020-07-08 21:12:15.451839,3.169585552239372890,2020-07-08 21:12:15.801619,3.169585552239372891,2020-07-08 21:12:16.132998,3.169585552239372892,2020-07-08 21:12:16.387000,3.169585552239372893,2020-07-08 21:12:16.744174,3.169585552239372894,2020-07-08 21:12:17.010392,3.169585552239372895,2020-07-08 21:12:17.301827,3.169585552239372896,2020-07-08 21:12:17.658163,3.169585552239372897,2020-07-08 21:12:18.011625,3.169585552239372898,2020-07-08 21:12:18.381981,3.169585552239372899,2020-07-08 21:12:18.746293,3.169585552239372900,2020-07-08 21:12:19.110156,3.169585552239372901,2020-07-08 21:12:19.376054,3.169585552239372902,2020-07-08 21:12:19.628774,3.169585552239372903,2020-07-08 21:12:19.977388,3.169585552239372904,2020-07-08 21:12:20.298008,3.169585552239372905,2020-07-08 21:12:20.720407,3.169585552239372906,2020-07-08 21:12:21.