079571,3.169585552239372907,2020-07-08 21:12:21.422728,3.169585552239372908,2020-07-08 21:12:21.692806,3.169585552239372909,2020-07-08 21:12:22.046152,3.169585552239372910,2020-07-08 21:12:22.376239,3.169585552239372911,2020-07-08 21:12:22.687813,3.169585552239372912,2020-07-08 21:12:23.054749,3.169585552239372913,2020-07-08 21:12:23.375020,3.169585552239372914,2020-07-08 21:12:23.751606,3.169585552239372915,2020-07-08 21:12:24.037445,3.169585552239372916,2020-07-08 21:12:24.312424,3.169585552239372917,2020-07-08 21:12:24.681278,3.169585552239372918,2020-07-08 21:12:24.997556,3.169585552239372919,2020-07-08 21:12:25.331521,3.169585552239372920,2020-07-08 21:12:25.646478,3.169585552239372921,2020-07-08 21:12:25.977517,3.169585552239372922,2020-07-08 21:12:26.320797,3.169585552239372923,2020-07-08 21:12:26.572139,3.169585552239372924,2020-07-08 21:12:26.875807,3.169585552239372925,2020-07-08 21:12:27.185737,3.169585552239372926,2020-07-08 21:12:27.516395,3.169585552239372927,2020-07-08 21:12:27.858673,3.169585552239372928,2020-07-08 21:12:28.214928,3.169585552239372929,2020-07-08 21:12:28.562522,3.169585552239372930,2020-07-08 21:12:28.868815,3.169585552239372931,2020-07-08 21:12:29.160573,3.169585552239372932,2020-07-08 21:12:29.529773,3.169585552239372933,2020-07-08 21:12:30.013609,3.169585552239372934,2020-07-08 21:12:30.363332,3.169585552239372935,2020-07-08 21:12:30.698577,3.169585552239372936,2020-07-08 21:12:31.076785,3.169585552239372937,2020-07-08 21:12:31.410247,3.169585552239372938,2020-07-08 21:12:31.730324,3.169585552239372939,2020-07-08 21:12:32.110177,3.169585552239372940,2020-07-08 21:12:32.484034,3.169585552239372941,2020-07-08 21:12:32.913248,3.169585552239372942,2020-07-08 21:12:33.292613,3.169585552239372943,2020-07-08 21:12:33.775488,3.169585552239372944,2020-07-08 21:12:34.170505,3.169585552239372945,2020-07-08 21:12:34.609220,3.169585552239372946,2020-07-08 21:12:34.926447,3.169585552239372947,2020-07-08 21:12:35.324615,3.169585552239372948,2020-07-08 21:12:35.663804,3.169585552239372949,2020-07-08 21:12:36.025901,3.169585552239372950,2020-07-08 21:12:36.329198,3.169585552239372951,2020-07-08 21:12:36.652626,3.169585552239372952,2020-07-08 21:12:36.988993,3.169585552239372953,2020-07-08 21:12:37.277983,3.169585552239372954,2020-07-08 21:12:37.644311,3.169585552239372955,2020-07-08 21:12:38.006446,3.169585552239372956,2020-07-08 21:12:38.312247,3.169585552239372957,2020-07-08 21:12:38.712804,3.169585552239372958,2020-07-08 21:12:39.020975,3.169585552239372959,2020-07-08 21:12:39.340365,3.169585552239372960,2020-07-08 21:12:39.663166,3.169585552239372961,2020-07-08 21:12:40.033965,3.169585552239372962,2020-07-08 21:12:40.335452,3.169585552239372963,2020-07-08 21:12:40.618861,3.169585552239372964,2020-07-08 21:12:40.879966,3.169585552239372965,2020-07-08 21:12:41.169300,3.169585552239372966,2020-07-08 21:12:41.503485,3.169585552239372967,2020-07-08 21:12:41.846776,3.169585552239372968,2020-07-08 21:12:42.124926,3.169585552239372969,2020-07-08 21:12:42.491314,3.169585552239372970,2020-07-08 21:12:42.889099,3.169585552239372971,2020-07-08 21:12:43.186849,3.169585552239372972,2020-07-08 21:12:43.524677,3.169585552239372973,2020-07-08 21:12:43.812276,3.169585552239372974,2020-07-08 21:12:44.206193,3.169585552239372975,2020-07-08 21:12:44.514323,3.169585552239372976,2020-07-08 21:12:44.844877,3.169585552239372977,2020-07-08 21:12:45.159494,3.169585552239372978,2020-07-08 21:12:45.488014,3.169585552239372979,2020-07-08 21:12:45.852654,3.169585552239372980,2020-07-08 21:12:46.145019,3.169585552239372981,2020-07-08 21:12:46.545292,3.169585552239372982,2020-07-08 21:12:46.857509,3.169585552239372983,2020-07-08 21:12:47.180966,3.169585552239372984,2020-07-08 21:12:47.529625,3.169585552239372985,2020-07-08 21:12:47.867605,3.169585552239372986,2020-07-08 21:12:48.211169,3.169585552239372987,2020-07-08 21:12:48.463991,3.169585552239372988,2020-07-08 21:12:48.793011,3.169585552239372989,2020-07-08 21:12:49.106993,3.169585552239372990,2020-07-08 21:12:49.426506,3.169585552239372991,2020-07-08 21:12:49.763307,3.169585552239372992,2020-07-08 21:12:50.098966,3.169585552239372993,2020-07-08 21:12:50.436342,3.169585552239372994,2020-07-08 21:12:50.716072,3.169585552239372995,2020-07-08 21:12:50.975844,3.169585552239372996,2020-07-08 21:12:51.363260,3.169585552239372997,2020-07-08 21:12:51.656794,3.169585552239372998,2020-07-08 21:12:51.963621,3.169585552239372999,2020-07-08 21:12:52.263429,3.169585552239373000,2020-07-08 21:12:52.621890,3.169585552239373001,2020-07-08 21:12:52.924733,3.169585552239373002,2020-07-08 21:12:53.199869,3.169585552239373003,2020-07-08 21:12:53.533605,3.169585552239373004,2020-07-08 21:12:53.872448,3.169585552239373005,2020-07-08 21:12:54.256711,3.169585552239373006,2020-07-08 21:12:54.654878,3.169585552239373007,2020-07-08 21:12:55.005055,3.169585552239373008,2020-07-08 21:12:55.383996,3.169585552239373009,2020-07-08 21:12:55.675089,3.169585552239373010,2020-07-08 21:12:56.042614,3.169585552239373011,2020-07-08 21:12:56.367950,3.169585552239373012,2020-07-08 21:12:56.703183,3.169585552239373013,2020-07-08 21:12:57.036839,3.169585552239373014,2020-07-08 21:12:57.399427,3.169585552239373015,2020-07-08 21:12:57.734185,3.169585552239373016,2020-07-08 21:12:58.021467,3.169585552239373017,2020-07-08 21:12:58.338534,3.169585552239373018,2020-07-08 21:12:58.662728,3.169585552239373019,2020-07-08 21:12:58.983479,3.169585552239373020,2020-07-08 21:12:59.329065,3.169585552239373021,2020-07-08 21:12:59.663425,3.169585552239373022,2020-07-08 21:13:00.036085,3.169585552239373023,2020-07-08 21:13:00.332995,3.169585552239373024,2020-07-08 21:13:00.696682,3.169585552239373025,2020-07-08 21:13:00.990373,3.169585552239373026,2020-07-08 21:13:01.243110,3.169585552239373027,2020-07-08 21:13:01.567175,3.169585552239373028,2020-07-08 21:13:01.880931,3.169585552239373029,2020-07-08 21:13:02.267078,3.169585552239373030,2020-07-08 21:13:02.576121,3.169585552239373031,2020-07-08 21:13:02.917146,3.169585552239373032,2020-07-08 21:13:03.195797,3.169585552239373033,2020-07-08 21:13:03.561994,3.169585552239373034,2020-07-08 21:13:03.900803,3.169585552239373035,2020-07-08 21:13:04.213195,3.169585552239373036,2020-07-08 21:13:04.501829,3.169585552239373037,2020-07-08 21:13:04.828087,3.169585552239373038,2020-07-08 21:13:05.138405,3.169585552239373039,2020-07-08 21:13:05.462517,3.169585552239373040,2020-07-08 21:13:05.704746,3.169585552239373041,2020-07-08 21:13:05.996732,3.169585552239373042,2020-07-08 21:13:06.341113,3.169585552239373043,2020-07-08 21:13:06.652294,3.169585552239373044,2020-07-08 21:13:06.944263,3.169585552239373045,2020-07-08 21:13:07.218572,3.169585552239373046,2020-07-08 21:13:07.514927,3.169585552239373047,2020-07-08 21:13:07.859381,3.169585552239373048,2020-07-08 21:13:08.174070,3.169585552239373049,2020-07-08 21:13:08.465676,3.169585552239373050,2020-07-08 21:13:08.844085,3.169585552239373051,2020-07-08 21:13:09.173092,3.169585552239373052,2020-07-08 21:13:09.517021,3.169585552239373053,2020-07-08 21:13:09.770139,3.169585552239373054,2020-07-08 21:13:10.099628,3.169585552239373055,2020-07-08 21:13:10.511117,3.169585552239373056,2020-07-08 21:13:10.866875,3.169585552239373057,2020-07-08 21:13:11.209839,3.169585552239373058,2020-07-08 21:13:11.576778,3.169585552239373059,2020-07-08 21:13:11.896269,3.169585552239373060,2020-07-08 21:13:12.161311,3.169585552239373061,2020-07-08 21:13:12.510466,3.169585552239373062,2020-07-08 21:13:12.795664,3.169585552239373063,2020-07-08 21:13:13.084018,3.169585552239373064,2020-07-08 21:13:13.376574,3.169585552239373065,2020-07-08 21:13:13.635589,3.169585552239373066,2020-07-08 21:13:14.002134,3.169585552239373067,2020-07-08 21:13:14.232611,3.169585552239373068,2020-07-08 21:13:14.521755,3.169585552239373069,2020-07-08 21:13:14.796822,3.169585552239373070,2020-07-08 21:13:15.152307,3.169585552239373071,2020-07-08 21:13:15.499757,3.169585552239373072,2020-07-08 21:13:15.868664,3.169585552239373073,2020-07-08 21:13:16.178045,3.169585552239373074,2020-07-08 21:13:16.480604,3.169585552239373075,2020-07-08 21:13:16.763012,3.169585552239373076,2020-07-08 21:13:17.091926,3.169585552239373077,2020-07-08 21:13:17.437283,3.169585552239373078,2020-07-08 21:13:17.762133,3.169585552239373079,2020-07-08 21:13:18.070155,3.169585552239373080,2020-07-08 21:13:18.387833,3.169585552239373081,2020-07-08 21:13:18.700191,3.169585552239373082,2020-07-08 21:13:18.972074,3.169585552239373083,2020-07-08 21:13:19.345146,3.169585552239373084,2020-07-08 21:13:19.726905,3.169585552239373085,2020-07-08 21:13:20.000340,3.169585552239373086,2020-07-08 21:13:20.289472,3.169585552239373087,2020-07-08 21:13:20.595807,3.169585552239373088,2020-07-08 21:13:20.905320,3.169585552239373089,2020-07-08 21:13:21.217107,3.169585552239373090,2020-07-08 21:13:21.650689,3.169585552239373091,2020-07-08 21:13:22.002538,3.169585552239373092,2020-07-08 21:13:22.365508,3.169585552239373093,2020-07-08 21:13:22.679296,3.169585552239373094,2020-07-08 21:13:22.995074,3.169585552239373095,2020-07-08 21:13:23.294799,3.169585552239373096,2020-07-08 21:13:23.582293,3.169585552239373097,2020-07-08 21:13:23.857035,3.169585552239373098,2020-07-08 21:13:24.202795,3.169585552239373099,2020-07-08 21:13:24.545533,3.169585552239373100,2020-07-08 21:13:24.835734,3.169585552239373101,2020-07-08 21:13:25.167944,3.169585552239373102,2020-07-08 21:13:25.470242,3.169585552239373103,2020-07-08 21:13:25.738646,3.169585552239373104,2020-07-08 21:13:26.062055,3.169585552239373105,2020-07-08 21:13:26.389800,3.169585552239373106,2020-07-08 21:13:26.680334,3.169585552239373107,2020-07-08 21:13:26.998341,3.169585552239373108,2020-07-08 21:13:27.358588,3.169585552239373109,2020-07-08 21:13:27.621779,3.169585552239373110,2020-07-08 21:13:27.899113,3.169585552239373111,2020-07-08 21:13:28.197688,3.169585552239373112,2020-07-08 21:13:28.553471,3.169585552239373113,2020-07-08 21:13:28.908136,3.169585552239373114,2020-07-08 21:13:29.143247,3.169585552239373115,2020-07-08 21:13:29.451782,3.169585552239373116,2020-07-08 21:13:29.770562,3.169585552239373117,2020-07-08 21:13:30.043969,3.169585552239373118,2020-07-08 21:13:30.351340,3.169585552239373119,2020-07-08 21:13:30.660914,3.169585552239373120,2020-07-08 21:13:30.967119,3.169585552239373121,2020-07-08 21:13:31.295986,3.169585552239373122,2020-07-08 21:13:31.632959,3.169585552239373123,2020-07-08 21:13:31.961989,3.169585552239373124,2020-07-08 21:13:32.302560,3.169585552239373125,2020-07-08 21:13:32.570257,3.169585552239373126,2020-07-08 21:13:32.891137,3.169585552239373127,2020-07-08 21:13:33.180425,3.169585552239373128,2020-07-08 21:13:33.482686,3.169585552239373129,2020-07-08 21:13:33.832648,3.169585552239373130,2020-07-08 21:13:34.134104,3.169585552239373131,2020-07-08 21:13:34.471258,3.169585552239373132,2020-07-08 21:13:34.752318,3.169585552239373133,2020-07-08 21:13:35.090713,3.169585552239373134,2020-07-08 21:13:35.388145,3.169585552239373135,2020-07-08 21:13:35.702902,3.169585552239373136,2020-07-08 21:13:35.980190,3.169585552239373137,2020-07-08 21:13:36.256665,3.169585552239373138,2020-07-08 21:13:36.633030,3.169585552239373139,2020-07-08 21:13:36.981181,3.169585552239373140,2020-07-08 21:13:37.240792,3.169585552239373141,2020-07-08 21:13:37.561073,3.169585552239373142,2020-07-08 21:13:37.878526,3.169585552239373143,2020-07-08 21:13:38.164634,3.169585552239373144,2020-07-08 21:13:38.578534,3.169585552239373145,2020-07-08 21:13:38.868424,3.169585552239373146,2020-07-08 21:13:39.152535,3.169585552239373147,2020-07-08 21:13:39.494050,3.169585552239373148,2020-07-08 21:13:39.766546,3.169585552239373149,2020-07-08 21:13:40.019918,3.169585552239373150,2020-07-08 21:13:40.378715,3.169585552239373151,2020-07-08 21:13:40.647088,3.169585552239373152,2020-07-08 21:13:40.978590,3.169585552239373153,2020-07-08 21:13:41.273426,3.169585552239373154,2020-07-08 21:13:41.618962,3.169585552239373155,2020-07-08 21:13:41.897821,3.169585552239373156,2020-07-08 21:13:42.206508,3.169585552239373157,2020-07-08 21:13:42.575354,3.169585552239373158,2020-07-08 21:13:42.900052,3.169585552239373159,2020-07-08 21:13:43.269529,3.169585552239373160,2020-07-08 21:13:43.646576,3.169585552239373161,2020-07-08 21:13:43.989264,3.169585552239373162,2020-07-08 21:13:44.285957,3.169585552239373163,2020-07-08 21:13:44.518026,3.169585552239373164,2020-07-08 21:13:44.950630,3.169585552239373165,2020-07-08 21:13:45.255413,3.169585552239373166,2020-07-08 21:13:45.551533,3.169585552239373167,2020-07-08 21:13:45.882234,3.169585552239373168,2020-07-08 21:13:46.166167,3.169585552239373169,2020-07-08 21:13:46.484812,3.169585552239373170,2020-07-08 21:13:46.752659,3.169585552239373171,2020-07-08 21:13:47.015752,3.169585552239373172,2020-07-08 21:13:47.323745,3.169585552239373173,2020-07-08 21:13:47.647142,3.169585552239373174,2020-07-08 21:13:47.962039,3.169585552239373175,2020-07-08 21:13:48.270916,3.169585552239373176,2020-07-08 21:13:48.541980,3.169585552239373177,2020-07-08 21:13:48.853847,3.169585552239373178,2020-07-08 21:13:49.137577,3.169585552239373179,2020-07-08 21:13:49.567412,3.169585552239373180,2020-07-08 21:13:49.887386,3.169585552239373181,2020-07-08 21:13:50.196990,3.169585552239373182,2020-07-08 21:13:50.512534,3.169585552239373183,2020-07-08 21:13:50.831820,3.169585552239373184,2020-07-08 21:13:51.190759,3.169585552239373185,2020-07-08 21:13:51.499859,3.169585552239373186,2020-07-08 21:13:51.759823,3.169585552239373187,2020-07-08 21:13:52.094325,3.169585552239373188,2020-07-08 21:13:52.405536,3.169585552239373189,2020-07-08 21:13:52.684267,3.169585552239373190,2020-07-08 21:13:53.085181,3.169585552239373191,2020-07-08 21:13:53.415906,3.169585552239373192,2020-07-08 21:13:53.811459,3.169585552239373193,2020-07-08 21:13:54.114660,3.169585552239373194,2020-07-08 21:13:54.479329,3.169585552239373195,2020-07-08 21:13:54.820352,3.169585552239373196,2020-07-08 21:13:55.188951,3.169585552239373197,2020-07-08 21:13:55.594942,3.169585552239373198,2020-07-08 21:13:55.923603,3.169585552239373199,2020-07-08 21:13:56.278535,3.169585552239373200,2020-07-08 21:13:56.611189,3.169585552239373201,2020-07-08 21:13:56.980912,3.169585552239373202,2020-07-08 21:13:57.239109,3.169585552239373203,2020-07-08 21:13:57.610423,3.169585552239373204,2020-07-08 21:13:57.924896,3.169585552239373205,2020-07-08 21:13:58.246257,3.169585552239373206,2020-07-08 21:13:58.591495,3.169585552239373207,2020-07-08 21:13:58.897018,3.169585552239373208,2020-07-08 21:13:59.243662,3.169585552239373209,2020-07-08 21:13:59.585188,3.169585552239373210,2020-07-08 21:13:59.897849,3.169585552239373211,2020-07-08 21:14:00.198805,3.169585552239373212,2020-07-08 21:14:00.525657,3.169585552239373213,2020-07-08 21:14:00.855802,3.169585552239373214,2020-07-08 21:14:01.201006,3.169585552239373215,2020-07-08 21:14:01.440795,3.169585552239373216,2020-07-08 21:14:01.751613,3.169585552239373217,2020-07-08 21:14:02.055838,3.169585552239373218,2020-07-08 21:14:02.394415,3.169585552239373219,2020-07-08 21:14:02.771617,3.169585552239373220,2020-07-08 21:14:03.045540,3.169585552239373221,2020-07-08 21:14:03.402204,3.169585552239373222,2020-07-08 21:14:03.666832,3.169585552239373223,2020-07-08 21:14:03.972569,3.169585552239373224,2020-07-08 21:14:04.336301,3.169585552239373225,2020-07-08 21:14:04.682719,3.169585552239373226,2020-07-08 21:14:05.054790,3.169585552239373227,2020-07-08 21:14:05.359232,3.169585552239373228,2020-07-08 21:14:05.651690,3.169585552239373229,2020-07-08 21:14:05.942562,3.169585552239373230,2020-07-08 21:14:06.235322,3.169585552239373231,2020-07-08 21:14:06.554694,3.169585552239373232,2020-07-08 21:14:06.911702,3.169585552239373233,2020-07-08 21:14:07.238158,3.169585552239373234,2020-07-08 21:14:07.556239,3.169585552239373235,2020-07-08 21:14:07.873489,3.169585552239373236,2020-07-08 21:14:08.221191,3.169585552239373237,2020-07-08 21:14:08.511063,3.169585552239373238,2020-07-08 21:14:08.854546,3.169585552239373239,2020-07-08 21:14:09.154686,3.169585552239373240,2020-07-08 21:14:09.511516,3.169585552239373241,2020-07-08 21:14:09.921109,3.169585552239373242,2020-07-08 21:14:10.254051,3.169585552239373243,2020-07-08 21:14:10.595318,3.169585552239373244,2020-07-08 21:14:10.865031,3.169585552239373245,2020-07-08 21:14:11.177472,3.169585552239373246,2020-07-08 21:14:11.495978,3.169585552239373247,2020-07-08 21:14:11.828950,3.169585552239373248,2020-07-08 21:14:12.144316,3.169585552239373249,2020-07-08 21:14:12.510415,3.169585552239373250,2020-07-08 21:14:12.806301,3.169585552239373251,2020-07-08 21:14:13.065467,3.169585552239373252,2020-07-08 21:14:13.398697,3.169585552239373253,2020-07-08 21:14:13.718741,3.169585552239373254,2020-07-08 21:14:13.989504,3.169585552239373255,2020-07-08 21:14:14.318807,3.169585552239373256,2020-07-08 21:14:14.645683,3.169585552239373257,2020-07-08 21:14:14.995827,3.169585552239373258,2020-07-08 21:14:15.378984,3.169585552239373259,2020-07-08 21:14:15.648344,3.169585552239373260,2020-07-08 21:14:15.970772,3.169585552239373261,2020-07-08 21:14:16.299342,3.169585552239373262,2020-07-08 21:14:16.640319,3.169585552239373263,2020-07-08 21:14:17.012090,3.169585552239373264,2020-07-08 21:14:17.333531,3.169585552239373265,2020-07-08 21:14:17.630846,3.169585552239373266,2020-07-08 21:14:17.915400,3.169585552239373267,2020-07-08 21:14:18.258700,3.169585552239373268,2020-07-08 21:14:18.610596,3.169585552239373269,2020-07-08 21:14:18.896799,3.169585552239373270,2020-07-08 21:14:19.231119,3.169585552239373271,2020-07-08 21:14:19.591326,3.169585552239373272,2020-07-08 21:14:19.870424,3.169585552239373273,2020-07-08 21:14:20.177767,3.169585552239373274,2020-07-08 21:14:20.488792,3.169585552239373275,2020-07-08 21:14:20.795313,3.169585552239373276,2020-07-08 21:14:21.106163,3.169585552239373277,2020-07-08 21:14:21.397979,3.169585552239373278,2020-07-08 21:14:21.724766,3.169585552239373279,2020-07-08 21:14:22.056213,3.169585552239373280,2020-07-08 21:14:22.348120,3.169585552239373281,2020-07-08 21:14:22.642069,3.169585552239373282,2020-07-08 21:14:22.951522,3.169585552239373283,2020-07-08 21:14:23.227355,3.169585552239373284,2020-07-08 21:14:23.521913,3.169585552239373285,2020-07-08 21:14:23.834853,3.169585552239373286,2020-07-08 21:14:24.246344,3.169585552239373287,2020-07-08 21:14:24.568752,3.169585552239373288,2020-07-08 21:14:24.948393,3.169585552239373289,2020-07-08 21:14:25.221563,3.169585552239373290,2020-07-08 21:14:25.549712,3.169585552239373291,2020-07-08 21:14:25.899933,3.169585552239373292,2020-07-08 21:14:26.283404,3.169585552239373293,2020-07-08 21:14:26.633468,3.169585552239373294,2020-07-08 21:14:26.956311,3.169585552239373295,2020-07-08 21:14:27.338355,3.169585552239373296,2020-07-08 21:14:27.661188,3.169585552239373297,2020-07-08 21:14:27.996489,3.169585552239373298,2020-07-08 21:14:28.356363,3.169585552239373299,2020-07-08 21:14:28.671734,3.169585552239373300,2020-07-08 21:14:28.931037,3.169585552239373301,2020-07-08 21:14:29.221280,3.169585552239373302,2020-07-08 21:14:29.538832,3.169585552239373303,2020-07-08 21:14:29.872706,3.169585552239373304,2020-07-08 21:14:30.271001,3.169585552239373305,2020-07-08 21:14:30.581600,3.169585552239373306,2020-07-08 21:14:30.886198,3.169585552239373307,2020-07-08 21:14:31.201744,3.169585552239373308,2020-07-08 21:14:31.520049,3.169585552239373309,2020-07-08 21:14:31.811304,3.169585552239373310,2020-07-08 21:14:32.164155,3.169585552239373311,2020-07-08 21:14:32.414330,3.169585552239373312,2020-07-08 21:14:32.768661,3.169585552239373313,2020-07-08 21:14:33.110477,3.169585552239373314,2020-07-08 21:14:33.419740,3.169585552239373315,2020-07-08 21:14:33.723829,3.169585552239373316,2020-07-08 21:14:34.103527,3.169585552239373317,2020-07-08 21:14:34.422827,3.169585552239373318,2020-07-08 21:14:34.699329,3.169585552239373319,2020-07-08 21:14:35.037780,3.169585552239373320,2020-07-08 21:14:35.402990,3.169585552239373321,2020-07-08 21:14:35.732503,3.169585552239373322,2020-07-08 21:14:36.071592,3.169585552239373323,2020-07-08 21:14:36.446043,3.169585552239373324,2020-07-08 21:14:36.887567,3.169585552239373325,2020-07-08 21:14:37.127068,3.169585552239373326,2020-07-08 21:14:37.376610,3.169585552239373327,2020-07-08 21:14:37.691250,3.169585552239373328,2020-07-08 21:14:38.073012,3.169585552239373329,2020-07-08 21:14:38.421780,3.169585552239373330,2020-07-08 21:14:38.756445,3.169585552239373331,2020-07-08 21:14:39.126867,3.169585552239373332,2020-07-08 21:14:39.419460,3.169585552239373333,2020-07-08 21:14:39.722852,3.169585552239373334,2020-07-08 21:14:40.026405,3.169585552239373335,2020-07-08 21:14:40.394523,3.169585552239373336,2020-07-08 21:14:40.760862,3.169585552239373337,2020-07-08 21:14:41.136946,3.169585552239373338,2020-07-08 21:14:41.482081,3.169585552239373339,2020-07-08 21:14:41.777577,3.169585552239373340,2020-07-08 21:14:42.109944,3.169585552239373341,2020-07-08 21:14:42.412772,3.169585552239373342,2020-07-08 21:14:42.732807,3.169585552239373343,2020-07-08 21:14:43.097839,3.169585552239373344,2020-07-08 21:14:43.391528,3.169585552239373345,2020-07-08 21:14:43.668079,3.169585552239373346,2020-07-08 21:14:43.971922,3.169585552239373347,2020-07-08 21:14:44.364739,3.169585552239373348,2020-07-08 21:14:44.631332,3.169585552239373349,2020-07-08 21:14:44.921010,3.169585552239373350,2020-07-08 21:14:45.355555,3.169585552239373351,2020-07-08 21:14:45.710939,3.169585552239373352,2020-07-08 21:14:46.090581,3.169585552239373353,2020-07-08 21:14:46.406396,3.169585552239373354,2020-07-08 21:14:46.685690,3.169585552239373355,2020-07-08 21:14:46.960452,3.169585552239373356,2020-07-08 21:14:47.304832,3.169585552239373357,2020-07-08 21:14:47.672059,3.169585552239373358,2020-07-08 21:14:47.964126,3.169585552239373359,2020-07-08 21:14:48.228890,3.169585552239373360,2020-07-08 21:14:48.604946,3.169585552239373361,2020-07-08 21:14:48.923082,3.169585552239373362,2020-07-08 21:14:49.245120,3.169585552239373363,2020-07-08 21:14:49.548877,3.169585552239373364,2020-07-08 21:14:49.852097,3.169585552239373365,2020-07-08 21:14:50.253077,3.169585552239373366,2020-07-08 21:14:50.542294,3.169585552239373367,2020-07-08 21:14:50.945098,3.169585552239373368,2020-07-08 21:14:51.310369,3.169585552239373369,2020-07-08 21:14:51.564894,3.169585552239373370,2020-07-08 21:14:51.921573,3.169585552239373371,2020-07-08 21:14:52.289035,3.169585552239373372,2020-07-08 21:14:52.528513,3.169585552239373373,2020-07-08 21:14:52.841884,3.169585552239373374,2020-07-08 21:14:53.182800,3.169585552239373375,2020-07-08 21:14:53.477164,3.169585552239373376,2020-07-08 21:14:53.805968,3.169585552239373377,2020-07-08 21:14:54.110744,3.169585552239373378,2020-07-08 21:14:54.416201,3.169585552239373379,2020-07-08 21:14:54.715288,3.169585552239373380,2020-07-08 21:14:55.087212,3.169585552239373381,2020-07-08 21:14:55.351147,3.169585552239373382,2020-07-08 21:14:55.682339,3.169585552239373383,2020-07-08 21:14:56.045044,3.169585552239373384,2020-07-08 21:14:56.334488,3.169585552239373385,2020-07-08 21:14:56.699932,3.169585552239373386,2020-07-08 21:14:56.976200,3.169585552239373387,2020-07-08 21:14:57.250542,3.169585552239373388,2020-07-08 21:14:57.614954,3.169585552239373389,2020-07-08 21:14:57.974207,3.169585552239373390,2020-07-08 21:14:58.361702,3.169585552239373391,2020-07-08 21:14:58.662243,3.169585552239373392,2020-07-08 21:14:59.038729,3.169585552239373393,2020-07-08 21:14:59.411937,3.169585552239373394,2020-07-08 21:14:59.729088,3.169585552239373395,2020-07-08 21:15:00.044720,3.169585552239373396,2020-07-08 21:15:00.394380,3.169585552239373397,2020-07-08 21:15:00.697610,3.169585552239373398,2020-07-08 21:15:01.049655,3.169585552239373399,2020-07-08 21:15:01.384319,3.169585552239373400,2020-07-08 21:15:01.759768,3.169585552239373401,2020-07-08 21:15:02.071058,3.169585552239373402,2020-07-08 21:15:02.380630,3.169585552239373403,2020-07-08 21:15:02.807469,3.169585552239373404,2020-07-08 21:15:03.131574,3.169585552239373405,2020-07-08 21:15:03.446648,3.169585552239373406,2020-07-08 21:15:03.727177,3.169585552239373407,2020-07-08 21:15:04.048428,3.169585552239373408,2020-07-08 21:15:04.324225,3.169585552239373409,2020-07-08 21:15:04.591435,3.169585552239373410,2020-07-08 21:15:04.882571,3.169585552239373411,2020-07-08 21:15:05.212151,3.169585552239373412,2020-07-08 21:15:05.547427,3.169585552239373413,2020-07-08 21:15:05.811326,3.169585552239373414,2020-07-08 21:15:06.122589,3.169585552239373415,2020-07-08 21:15:06.513277,3.169585552239373416,2020-07-08 21:15:06.798377,3.169585552239373417,2020-07-08 21:15:07.157166,3.169585552239373418,2020-07-08 21:15:07.498294,3.169585552239373419,2020-07-08 21:15:07.899312,3.169585552239373420,2020-07-08 21:15:08.205883,3.169585552239373421,2020-07-08 21:15:08.499777,3.169585552239373422,2020-07-08 21:15:08.860623,3.169585552239373423,2020-07-08 21:15:09.188331,3.169585552239373424,2020-07-08 21:15:09.587277,3.169585552239373425,2020-07-08 21:15:09.929158,3.169585552239373426,2020-07-08 21:15:10.292566,3.169585552239373427,2020-07-08 21:15:10.616711,3.169585552239373428,2020-07-08 21:15:10.875353,3.169585552239373429,2020-07-08 21:15:11.243403,3.169585552239373430,2020-07-08 21:15:11.530654,3.169585552239373431,2020-07-08 21:15:11.881390,3.169585552239373432,2020-07-08 21:15:12.275901,3.169585552239373433,2020-07-08 21:15:12.606925,3.169585552239373434,2020-07-08 21:15:12.952527,3.169585552239373435,2020-07-08 21:15:13.208998,3.169585552239373436,2020-07-08 21:15:13.574366,3.169585552239373437,2020-07-08 21:15:13.870091,3.169585552239373438,2020-07-08 21:15:14.220376,3.169585552239373439,2020-07-08 21:15:14.617791,3.169585552239373440,2020-07-08 21:15:14.913126,3.169585552239373441,2020-07-08 21:15:15.236233,3.169585552239373442,2020-07-08 21:15:15.523514,3.169585552239373443,2020-07-08 21:15:15.919383,3.169585552239373444,2020-07-08 21:15:16.290473,3.169585552239373445,2020-07-08 21:15:16.577673,3.169585552239373446,2020-07-08 21:15:16.924901,3.169585552239373447,2020-07-08 21:15:17.290125,3.169585552239373448,2020-07-08 21:15:17.686441,3.169585552239373449,2020-07-08 21:15:17.969778,3.169585552239373450,2020-07-08 21:15:18.279421,3.169585552239373451,2020-07-08 21:15:18.607058,3.169585552239373452,2020-07-08 21:15:18.875420,3.169585552239373453,2020-07-08 21:15:19.236478,3.169585552239373454,2020-07-08 21:15:19.536922,3.169585552239373455,2020-07-08 21:15:19.958708,3.169585552239373456,2020-07-08 21:15:20.267921,3.169585552239373457,2020-07-08 21:15:20.541716,3.169585552239373458,2020-07-08 21:15:20.903469,3.169585552239373459,2020-07-08 21:15:21.288059,3.169585552239373460,2020-07-08 21:15:21.628510,3.169585552239373461,2020-07-08 21:15:21.935471,3.169585552239373462,2020-07-08 21:15:22.271559,3.169585552239373463,2020-07-08 21:15:22.664230,3.169585552239373464,2020-07-08 21:15:22.938238,3.169585552239373465,2020-07-08 21:15:23.249278,3.169585552239373466,2020-07-08 21:15:23.540230,3.169585552239373467,2020-07-08 21:15:23.868166,3.169585552239373468,2020-07-08 21:15:24.200173,3.169585552239373469,2020-07-08 21:15:24.520044,3.169585552239373470,2020-07-08 21:15:24.801705,3.169585552239373471,2020-07-08 21:15:25.113733,3.169585552239373472,2020-07-08 21:15:25.414287,3.169585552239373473,2020-07-08 21:15:25.775317,3.169585552239373474,2020-07-08 21:15:26.086778,3.169585552239373475,2020-07-08 21:15:26.488095,3.169585552239373476,2020-07-08 21:15:26.747876,3.169585552239373477,2020-07-08 21:15:27.123692,3.169585552239373478,2020-07-08 21:15:27.428420,3.169585552239373479,2020-07-08 21:15:27.706163,3.169585552239373480,2020-07-08 21:15:27.997075,3.169585552239373481,2020-07-08 21:15:28.352028,3.169585552239373482,2020-07-08 21:15:28.701321,3.169585552239373483,2020-07-08 21:15:29.086051,3.169585552239373484,2020-07-08 21:15:29.384405,3.169585552239373485,2020-07-08 21:15:29.691160,3.169585552239373486,2020-07-08 21:15:29.996142,3.169585552239373487,2020-07-08 21:15:30.304152,3.169585552239373488,2020-07-08 21:15:30.618060,3.169585552239373489,2020-07-08 21:15:31.021762,3.169585552239373490,2020-07-08 21:15:31.395925,3.169585552239373491,2020-07-08 21:15:31.688933,3.169585552239373492,2020-07-08 21:15:31.931983,3.169585552239373493,2020-07-08 21:15:32.314122,3.169585552239373494,2020-07-08 21:15:32.596702,3.169585552239373495,2020-07-08 21:15:32.882324,3.169585552239373496,2020-07-08 21:15:33.153240,3.169585552239373497,2020-07-08 21:15:33.546009,3.169585552239373498,2020-07-08 21:15:33.889206,3.169585552239373499,2020-07-08 21:15:34.230856,3.169585552239373500,2020-07-08 21:15:34.494251,3.169585552239373501,2020-07-08 21:15:34.829990,3.169585552239373502,2020-07-08 21:15:35.174780,3.169585552239373503,2020-07-08 21:15:35.457462,3.169585552239373504,2020-07-08 21:15:35.715692,3.169585552239373505,2020-07-08 21:15:36.067061,3.169585552239373506,2020-07-08 21:15:36.425145,3.169585552239373507,2020-07-08 21:15:36.738366,3.169585552239373508,2020-07-08 21:15:37.094879,3.169585552239373509,2020-07-08 21:15:37.423003,3.169585552239373510,2020-07-08 21:15:37.759247,3.169585552239373511,2020-07-08 21:15:38.015474,3.169585552239373512,2020-07-08 21:15:38.324425,3.169585552239373513,2020-07-08 21:15:38.622074,3.169585552239373514,2020-07-08 21:15:38.909450,3.169585552239373515,2020-07-08 21:15:39.252155,3.169585552239373516,2020-07-08 21:15:39.548664,3.169585552239373517,2020-07-08 21:15:39.821692,3.169585552239373518,2020-07-08 21:15:40.184392,3.169585552239373519,2020-07-08 21:15:40.502445,3.169585552239373520,2020-07-08 21:15:40.908091,3.169585552239373521,2020-07-08 21:15:41.208771,3.169585552239373522,2020-07-08 21:15:41.621194,3.169585552239373523,2020-07-08 21:15:41.952934,3.169585552239373524,2020-07-08 21:15:42.323242,3.169585552239373525,2020-07-08 21:15:42.627214,3.169585552239373526,2020-07-08 21:15:42.891570,3.169585552239373527,2020-07-08 21:15:43.202611,3.169585552239373528,2020-07-08 21:15:43.515406,3.169585552239373529,2020-07-08 21:15:43.783230,3.169585552239373530,2020-07-08 21:15:44.067924,3.169585552239373531,2020-07-08 21:15:44.359030,3.169585552239373532,2020-07-08 21:15:44.661345,3.169585552239373533,2020-07-08 21:15:45.066796,3.169585552239373534,2020-07-08 21:15:45.381110,3.169585552239373535,2020-07-08 21:15:45.789267,3.169585552239373536,2020-07-08 21:15:46.089549,3.169585552239373537,2020-07-08 21:15:46.368574,3.169585552239373538,2020-07-08 21:15:46.715933,3.169585552239373539,2020-07-08 21:15:47.036479,3.169585552239373540,2020-07-08 21:15:47.368580,3.169585552239373541,2020-07-08 21:15:47.640750,3.169585552239373542,2020-07-08 21:15:47.947879,3.169585552239373543,2020-07-08 21:15:48.294241,3.169585552239373544,2020-07-08 21:15:48.594722,3.169585552239373545,2020-07-08 21:15:48.905088,3.169585552239373546,2020-07-08 21:15:49.229071,3.169585552239373547,2020-07-08 21:15:49.633050,3.169585552239373548,2020-07-08 21:15:49.980123,3.169585552239373549,2020-07-08 21:15:50.260955,3.169585552239373550,2020-07-08 21:15:50.609784,3.169585552239373551,2020-07-08 21:15:50.877274,3.169585552239373552,2020-07-08 21:15:51.237707,3.169585552239373553,2020-07-08 21:15:51.580821,3.169585552239373554,2020-07-08 21:15:51.861133,3.169585552239373555,2020-07-08 21:15:52.228816,3.169585552239373556,2020-07-08 21:15:52.550206,3.169585552239373557,2020-07-08 21:15:52.969422,3.169585552239373558,2020-07-08 21:15:53.288967,3.169585552239373559,2020-07-08 21:15:53.648867,3.169585552239373560,2020-07-08 21:15:53.951558,3.169585552239373561,2020-07-08 21:15:54.290021,3.169585552239373562,2020-07-08 21:15:54.591044,3.169585552239373563,2020-07-08 21:15:54.959339,3.169585552239373564,2020-07-08 21:15:55.291593,3.169585552239373565,2020-07-08 21:15:55.649461,3.169585552239373566,2020-07-08 21:15:55.889223,3.169585552239373567,2020-07-08 21:15:56.178779,3.169585552239373568,2020-07-08 21:15:56.557520,3.169585552239373569,2020-07-08 21:15:56.865710,3.169585552239373570,2020-07-08 21:15:57.176253,3.169585552239373571,2020-07-08 21:15:57.470277,3.169585552239373572,2020-07-08 21:15:57.797431,3.169585552239373573,2020-07-08 21:15:58.069189,3.169585552239373574,2020-07-08 21:15:58.375581,3.169585552239373575,2020-07-08 21:15:58.728743,3.169585552239373576,2020-07-08 21:15:59.074307,3.169585552239373577,2020-07-08 21:15:59.485361,3.169585552239373578,2020-07-08 21:15:59.917878,3.169585552239373579,2020-07-08 21:16:00.261105,3.169585552239373580,2020-07-08 21:16:00.548960,3.169585552239373581,2020-07-08 21:16:00.858407,3.169585552239373582,2020-07-08 21:16:01.209200,3.169585552239373583,2020-07-08 21:16:01.456842,3.169585552239373584,2020-07-08 21:16:01.726754,3.169585552239373585,2020-07-08 21:16:02.061963,3.169585552239373586,2020-07-08 21:16:02.410526,3.169585552239373587,2020-07-08 21:16:02.737558,3.169585552239373588,2020-07-08 21:16:03.055542,3.169585552239373589,2020-07-08 21:16:03.345849,3.169585552239373590,2020-07-08 21:16:03.709532,3.169585552239373591,2020-07-08 21:16:04.092825,3.169585552239373592,2020-07-08 21:16:04.444844,3.169585552239373593,2020-07-08 21:16:04.804389,3.169585552239373594,2020-07-08 21:16:05.201950,3.169585552239373595,2020-07-08 21:16:05.558209,3.169585552239373596,2020-07-08 21:16:05.880049,3.169585552239373597,2020-07-08 21:16:06.254996,3.169585552239373598,2020-07-08 21:16:06.691861,3.169585552239373599,2020-07-08 21:16:07.049615,3.169585552239373600,2020-07-08 21:16:07.388726,3.169585552239373601,2020-07-08 21:16:07.745334,3.169585552239373602,2020-07-08 21:16:08.095491,3.169585552239373603,2020-07-08 21:16:08.423146,3.169585552239373604,2020-07-08 21:16:08.737465,3.169585552239373605,2020-07-08 21:16:09.092331,3.169585552239373606,2020-07-08 21:16:09.343101,3.169585552239373607,2020-07-08 21:16:09.796605,3.169585552239373608,2020-07-08 21:16:10.072389,3.169585552239373609,2020-07-08 21:16:10.377360,3.169585552239373610,2020-07-08 21:16:10.649068,3.169585552239373611,2020-07-08 21:16:11.010063,3.169585552239373612,2020-07-08 21:16:11.328143,3.169585552239373613,2020-07-08 21:16:11.658007,3.169585552239373614,2020-07-08 21:16:12.004154,3.169585552239373615,2020-07-08 21:16:12.301236,3.169585552239373616,2020-07-08 21:16:12.621841,3.169585552239373617,2020-07-08 21:16:12.906010,3.169585552239373618,2020-07-08 21:16:13.227457,3.169585552239373619,2020-07-08 21:16:13.528365,3.169585552239373620,2020-07-08 21:16:13.811386,3.169585552239373621,2020-07-08 21:16:14.163531,3.169585552239373622,2020-07-08 21:16:14.448603,3.169585552239373623,2020-07-08 21:16:14.777946,3.169585552239373624,2020-07-08 21:16:15.068538,3.169585552239373625,2020-07-08 21:16:15.356687,3.169585552239373626,2020-07-08 21:16:15.686970,3.169585552239373627,2020-07-08 21:16:16.030345,3.169585552239373628,2020-07-08 21:16:16.339448,3.169585552239373629,2020-07-08 21:16:16.627037,3.169585552239373630,2020-07-08 21:16:16.960700,3.169585552239373631,2020-07-08 21:16:17.287615,3.169585552239373632,2020-07-08 21:16:17.576124,3.169585552239373633,2020-07-08 21:16:17.896851,3.169585552239373634,2020-07-08 21:16:18.283913,3.169585552239373635,2020-07-08 21:16:18.658479,3.169585552239373636,2020-07-08 21:16:19.024823,3.169585552239373637,2020-07-08 21:16:19.373502,3.169585552239373638,2020-07-08 21:16:19.715262,3.169585552239373639,2020-07-08 21:16:20.077641,3.169585552239373640,2020-07-08 21:16:20.361557,3.169585552239373641,2020-07-08 21:16:20.823862,3.169585552239373642,2020-07-08 21:16:21.238900,3.169585552239373643,2020-07-08 21:16:21.588769,3.169585552239373644,2020-07-08 21:16:21.957604,3.169585552239373645,2020-07-08 21:16:22.303490,3.169585552239373646,2020-07-08 21:16:22.709031,3.169585552239373647,2020-07-08 21:16:23.044706,3.169585552239373648,2020-07-08 21:16:23.507810,3.169585552239373649,2020-07-08 21:16:23.734674,3.169585552239373650,2020-07-08 21:16:24.048965,3.169585552239373651,2020-07-08 21:16:24.339651,3.169585552239373652,2020-07-08 21:16:24.635948,3.169585552239373653,2020-07-08 21:16:24.986202,3.169585552239373654,2020-07-08 21:16:25.347293,3.169585552239373655,2020-07-08 21:16:25.686590,3.169585552239373656,2020-07-08 21:16:25.981747,3.169585552239373657,2020-07-08 21:16:26.230813,3.169585552239373658,2020-07-08 21:16:26.579210,3.169585552239373659,2020-07-08 21:16:26.894389,3.169585552239373660,2020-07-08 21:16:27.168877,3.169585552239373661,2020-07-08 21:16:27.461911,3.169585552239373662,2020-07-08 21:16:27.761426,3.169585552239373663,2020-07-08 21:16:28.079670,3.169585552239373664,2020-07-08 21:16:28.427052,3.169585552239373665,2020-07-08 21:16:28.713600,3.169585552239373666,2020-07-08 21:16:29.094223,3.169585552239373667,2020-07-08 21:16:29.481776,3.169585552239373668,2020-07-08 21:16:29.773194,3.169585552239373669,2020-07-08 21:16:30.036199,3.169585552239373670,2020-07-08 21:16:30.407243,3.169585552239373671,2020-07-08 21:16:30.737238,3.169585552239373672,2020-07-08 21:16:31.132856,3.169585552239373673,2020-07-08 21:16:31.438728,3.169585552239373674,2020-07-08 21:16:31.770725,3.169585552239373675,2020-07-08 21:16:32.134450,3.169585552239373676,2020-07-08 21:16:32.489223,3.169585552239373677,2020-07-08 21:16:32.773662,3.169585552239373678,2020-07-08 21:16:33.191039,3.169585552239373679,2020-07-08 21:16:33.517210,3.169585552239373680,2020-07-08 21:16:33.839754,3.169585552239373681,2020-07-08 21:16:34.157883,3.169585552239373682,2020-07-08 21:16:34.504635,3.169585552239373683,2020-07-08 21:16:34.858190,3.169585552239373684,2020-07-08 21:16:35.151183,3.169585552239373685,2020-07-08 21:16:35.488149,3.169585552239373686,2020-07-08 21:16:35.786579,3.169585552239373687,2020-07-08 21:16:36.174276,3.169585552239373688,2020-07-08 21:16:36.446205,3.169585552239373689,2020-07-08 21:16:36.737307,3.169585552239373690,2020-07-08 21:16:37.043654,3.169585552239373691,2020-07-08 21:16:37.368742,3.169585552239373692,2020-07-08 21:16:37.728490,3.169585552239373693,2020-07-08 21:16:37.993175,3.169585552239373694,2020-07-08 21:16:38.410863,3.169585552239373695,2020-07-08 21:16:38.727575,3.169585552239373696,2020-07-08 21:16:39.019956,3.169585552239373697,2020-07-08 21:16:39.307072,3.169585552239373698,2020-07-08 21:16:39.654302,3.169585552239373699,2020-07-08 21:16:39.996600,3.169585552239373700,2020-07-08 21:16:40.350247,3.169585552239373701,2020-07-08 21:16:40.672929,3.169585552239373702,2020-07-08 21:16:40.937165,3.169585552239373703,2020-07-08 21:16:41.231748,3.169585552239373704,2020-07-08 21:16:41.504792,3.169585552239373705,2020-07-08 21:16:41.796838,3.169585552239373706,2020-07-08 21:16:42.086419,3.169585552239373707,2020-07-08 21:16:42.384611,3.169585552239373708,2020-07-08 21:16:42.728994,3.169585552239373709,2020-07-08 21:16:43.085572,3.169585552239373710,2020-07-08 21:16:43.370200,3.169585552239373711,2020-07-08 21:16:43.649635,3.169585552239373712,2020-07-08 21:16:44.029181,3.169585552239373713,2020-07-08 21:16:44.402404,3.169585552239373714,2020-07-08 21:16:44.705968,3.169585552239373715,2020-07-08 21:16:45.002064,3.169585552239373716,2020-07-08 21:16:45.362543,3.169585552239373717,2020-07-08 21:16:45.684487,3.169585552239373718,2020-07-08 21:16:45.966541,3.169585552239373719,2020-07-08 21:16:46.309338,3.169585552239373720,2020-07-08 21:16:46.560808,3.169585552239373721,2020-07-08 21:16:46.829571,3.169585552239373722,2020-07-08 21:16:47.153577,3.169585552239373723,2020-07-08 21:16:47.488627,3.169585552239373724,2020-07-08 21:16:47.904749,3.169585552239373725,2020-07-08 21:16:48.243071,3.169585552239373726,2020-07-08 21:16:48.575278,3.169585552239373727,2020-07-08 21:16:48.886400,3.169585552239373728,2020-07-08 21:16:49.193216,3.169585552239373729,2020-07-08 21:16:49.432794,3.169585552239373730,2020-07-08 21:16:49.731035,3.169585552239373731,2020-07-08 21:16:50.085963,3.169585552239373732,2020-07-08 21:16:50.395862,3.169585552239373733,2020-07-08 21:16:50.729650,3.169585552239373734,2020-07-08 21:16:51.056821,3.169585552239373735,2020-07-08 21:16:51.359762,3.169585552239373736,2020-07-08 21:16:51.625230,3.169585552239373737,2020-07-08 21:16:51.933016,3.169585552239373738,2020-07-08 21:16:52.254538,3.169585552239373739,2020-07-08 21:16:52.613667,3.169585552239373740,2020-07-08 21:16:52.869009,3.169585552239373741,2020-07-08 21:16:53.203831,3.169585552239373742,2020-07-08 21:16:53.523245,3.169585552239373743,2020-07-08 21:16:53.873189,3.169585552239373744,2020-07-08 21:16:54.217674,3.169585552239373745,2020-07-08 21:16:54.501108,3.169585552239373746,2020-07-08 21:16:54.834153,3.169585552239373747,2020-07-08 21:16:55.113881,3.169585552239373748,2020-07-08 21:16:55.400852,3.169585552239373749,2020-07-08 21:16:55.709454,3.169585552239373750,2020-07-08 21:16:56.020771,3.169585552239373751,2020-07-08 21:16:56.316339,3.169585552239373752,2020-07-08 21:16:56.576136,3.169585552239373753,2020-07-08 21:16:56.904233,3.169585552239373754,2020-07-08 21:16:57.287436,3.169585552239373755,2020-07-08 21:16:57.599672,3.169585552239373756,2020-07-08 21:16:57.859068,3.169585552239373757,2020-07-08 21:16:58.158229,3.169585552239373758,2020-07-08 21:16:58.481243,3.169585552239373759,2020-07-08 21:16:58.813464,3.169585552239373760,2020-07-08 21:16:59.149156,3.169585552239373761,2020-07-08 21:16:59.464715,3.169585552239373762,2020-07-08 21:16:59.733297,3.169585552239373763,2020-07-08 21:17:00.042499,3.169585552239373764,2020-07-08 21:17:00.342954,3.169585552239373765,2020-07-08 21:17:00.662573,3.169585552239373766,2020-07-08 21:17:01.012683,3.169585552239373767,2020-07-08 21:17:01.312398,3.169585552239373768,2020-07-08 21:17:01.671416,3.169585552239373769,2020-07-08 21:17:01.999592,3.169585552239373770,2020-07-08 21:17:02.360034,3.169585552239373771,2020-07-08 21:17:02.684389,3.169585552239373772,2020-07-08 21:17:02.957673,3.169585552239373773,2020-07-08 21:17:03.230742,3.169585552239373774,2020-07-08 21:17:03.505334,3.169585552239373775,2020-07-08 21:17:03.829462,3.169585552239373776,2020-07-08 21:17:04.176897,3.169585552239373777,2020-07-08 21:17:04.460073,3.169585552239373778,2020-07-08 21:17:04.723974,3.169585552239373779,2020-07-08 21:17:05.052124,3.169585552239373780,2020-07-08 21:17:05.422329,3.169585552239373781,2020-07-08 21:17:05.777419,3.169585552239373782,2020-07-08 21:17:06.151332,3.169585552239373783,2020-07-08 21:17:06.444123,3.169585552239373784,2020-07-08 21:17:06.735325,3.169585552239373785,2020-07-08 21:17:07.042709,3.169585552239373786,2020-07-08 21:17:07.307170,3.169585552239373787,2020-07-08 21:17:07.647117,3.169585552239373788,2020-07-08 21:17:07.962352,3.169585552239373789,2020-07-08 21:17:08.244168,3.169585552239373790,2020-07-08 21:17:08.643275,3.169585552239373791,2020-07-08 21:17:08.966169,3.169585552239373792,2020-07-08 21:17:09.262153,3.169585552239373793,2020-07-08 21:17:09.536638,3.169585552239373794,2020-07-08 21:17:09.829552,3.169585552239373795,2020-07-08 21:17:10.179254,3.169585552239373796,2020-07-08 21:17:10.487145,3.169585552239373797,2020-07-08 21:17:10.746728,3.169585552239373798,2020-07-08 21:17:11.019618,3.169585552239373799,2020-07-08 21:17:11.320857,3.169585552239373800,2020-07-08 21:17:11.613641,3.169585552239373801,2020-07-08 21:17:11.984512,3.169585552239373802,2020-07-08 21:17:12.349928,3.169585552239373803,2020-07-08 21:17:12.674101,3.169585552239373804,2020-07-08 21:17:13.060359,3.169585552239373805,2020-07-08 21:17:13.376562,3.169585552239373806,2020-07-08 21:17:13.692037,3.169585552239373807,2020-07-08 21:17:14.004765,3.169585552239373808,2020-07-08 21:17:14.310799,3.169585552239373809,2020-07-08 21:17:14.633658,3.169585552239373810,2020-07-08 21:17:14.946908,3.169585552239373811,2020-07-08 21:17:15.306228,3.169585552239373812,2020-07-08 21:17:15.670731,3.169585552239373813,2020-07-08 21:17:15.968656,3.169585552239373814,2020-07-08 21:17:16.293096,3.169585552239373815,2020-07-08 21:17:16.641749,3.169585552239373816,2020-07-08 21:17:16.985736,3.169585552239373817,2020-07-08 21:17:17.335794,3.169585552239373818,2020-07-08 21:17:17.718384,3.169585552239373819,2020-07-08 21:17:17.988574,3.169585552239373820,2020-07-08 21:17:18.283091,3.169585552239373821,2020-07-08 21:17:18.674749,3.169585552239373822,2020-07-08 21:17:18.967277,3.169585552239373823,2020-07-08 21:17:19.266433,3.169585552239373824,2020-07-08 21:17:19.585675,3.169585552239373825,2020-07-08 21:17:19.868332,3.169585552239373826,2020-07-08 21:17:20.197555,3.169585552239373827,2020-07-08 21:17:20.528801,3.169585552239373828,2020-07-08 21:17:20.797151,3.169585552239373829,2020-07-08 21:17:21.112802,3.169585552239373830,2020-07-08 21:17:21.485975,3.169585552239373831,2020-07-08 21:17:21.764480,3.169585552239373832,2020-07-08 21:17:22.108315,3.169585552239373833,2020-07-08 21:17:22.400019,3.169585552239373834,2020-07-08 21:17:22.732620,3.169585552239373835,2020-07-08 21:17:23.063285,3.169585552239373836,2020-07-08 21:17:23.397580,3.169585552239373837,2020-07-08 21:17:23.777386,3.169585552239373838,2020-07-08 21:17:24.028398,3.169585552239373839,2020-07-08 21:17:24.372567,3.169585552239373840,2020-07-08 21:17:24.678431,3.169585552239373841,2020-07-08 21:17:25.034824,3.169585552239373842,2020-07-08 21:17:25.340936,3.169585552239373843,2020-07-08 21:17:25.660013,3.169585552239373844,2020-07-08 21:17:25.981143,3.169585552239373845,2020-07-08 21:17:26.286358,3.169585552239373846,2020-07-08 21:17:26.556762,3.169585552239373847,2020-07-08 21:17:26.890707,3.169585552239373848,2020-07-08 21:17:27.191227,3.169585552239373849,2020-07-08 21:17:27.522320,3.169585552239373850,2020-07-08 21:17:27.833378,3.169585552239373851,2020-07-08 21:17:28.112371,3.169585552239373852,2020-07-08 21:17:28.429486,3.169585552239373853,2020-07-08 21:17:28.763245,3.169585552239373854,2020-07-08 21:17:29.036545,3.169585552239373855,2020-07-08 21:17:29.389061,3.169585552239373856,2020-07-08 21:17:29.739320,3.169585552239373857,2020-07-08 21:17:30.038248,3.169585552239373858,2020-07-08 21:17:30.364950,3.169585552239373859,2020-07-08 21:17:30.707995,3.169585552239373860,2020-07-08 21:17:31.031954,3.169585552239373861,2020-07-08 21:17:31.296569,3.169585552239373862,2020-07-08 21:17:31.572602,3.169585552239373863,2020-07-08 21:17:31.898416,3.169585552239373864,2020-07-08 21:17:32.245939,3.169585552239373865,2020-07-08 21:17:32.593988,3.169585552239373866,2020-07-08 21:17:32.957079,3.169585552239373867,2020-07-08 21:17:33.247780,3.169585552239373868,2020-07-08 21:17:33.593027,3.169585552239373869,2020-07-08 21:17:33.868061,3.169585552239373870,2020-07-08 21:17:34.186075,3.169585552239373871,2020-07-08 21:17:34.517522,3.169585552239373872,2020-07-08 21:17:34.817442,3.169585552239373873,2020-07-08 21:17:35.122763,3.169585552239373874,2020-07-08 21:17:35.440062,3.169585552239373875,2020-07-08 21:17:35.734914,3.169585552239373876,2020-07-08 21:17:36.051338,3.169585552239373877,2020-07-08 21:17:36.400715,3.169585552239373878,2020-07-08 21:17:36.688932,3.169585552239373879,2020-07-08 21:17:36.965729,3.169585552239373880,2020-07-08 21:17:37.305848,3.169585552239373881,2020-07-08 21:17:37.643954,3.169585552239373882,2020-07-08 21:17:37.958422,3.169585552239373883,2020-07-08 21:17:38.230045,3.169585552239373884,2020-07-08 21:17:38.475549,3.169585552239373885,2020-07-08 21:17:38.723923,3.169585552239373886,