2020-07-08 21:17:39.072406,3.169585552239373887,2020-07-08 21:17:39.487848,3.169585552239373888,2020-07-08 21:17:39.822538,3.169585552239373889,2020-07-08 21:17:40.161096,3.169585552239373890,2020-07-08 21:17:40.446529,3.169585552239373891,2020-07-08 21:17:40.740351,3.169585552239373892,2020-07-08 21:17:40.989570,3.169585552239373893,2020-07-08 21:17:41.375912,3.169585552239373894,2020-07-08 21:17:41.691898,3.169585552239373895,2020-07-08 21:17:42.059315,3.169585552239373896,2020-07-08 21:17:42.369804,3.169585552239373897,2020-07-08 21:17:42.658267,3.169585552239373898,2020-07-08 21:17:42.959907,3.169585552239373899,2020-07-08 21:17:43.222416,3.169585552239373900,2020-07-08 21:17:43.561430,3.169585552239373901,2020-07-08 21:17:43.897801,3.169585552239373902,2020-07-08 21:17:44.232577,3.169585552239373903,2020-07-08 21:17:44.588724,3.169585552239373904,2020-07-08 21:17:44.949452,3.169585552239373905,2020-07-08 21:17:45.284884,3.169585552239373906,2020-07-08 21:17:45.552022,3.169585552239373907,2020-07-08 21:17:45.842187,3.169585552239373908,2020-07-08 21:17:46.222816,3.169585552239373909,2020-07-08 21:17:46.523860,3.169585552239373910,2020-07-08 21:17:46.812638,3.169585552239373911,2020-07-08 21:17:47.139673,3.169585552239373912,2020-07-08 21:17:47.451423,3.169585552239373913,2020-07-08 21:17:47.742870,3.169585552239373914,2020-07-08 21:17:48.038221,3.169585552239373915,2020-07-08 21:17:48.389162,3.169585552239373916,2020-07-08 21:17:48.694750,3.169585552239373917,2020-07-08 21:17:49.091291,3.169585552239373918,2020-07-08 21:17:49.385527,3.169585552239373919,2020-07-08 21:17:49.707599,3.169585552239373920,2020-07-08 21:17:50.086836,3.169585552239373921,2020-07-08 21:17:50.359871,3.169585552239373922,2020-07-08 21:17:50.710656,3.169585552239373923,2020-07-08 21:17:51.019778,3.169585552239373924,2020-07-08 21:17:51.382165,3.169585552239373925,2020-07-08 21:17:51.748938,3.169585552239373926,2020-07-08 21:17:52.084715,3.169585552239373927,2020-07-08 21:17:52.378912,3.169585552239373928,2020-07-08 21:17:52.694553,3.169585552239373929,2020-07-08 21:17:52.973537,3.169585552239373930,2020-07-08 21:17:53.379544,3.169585552239373931,2020-07-08 21:17:53.648998,3.169585552239373932,2020-07-08 21:17:54.026590,3.169585552239373933,2020-07-08 21:17:54.305330,3.169585552239373934,2020-07-08 21:17:54.672146,3.169585552239373935,2020-07-08 21:17:54.970960,3.169585552239373936,2020-07-08 21:17:55.378179,3.169585552239373937,2020-07-08 21:17:55.716474,3.169585552239373938,2020-07-08 21:17:56.039917,3.169585552239373939,2020-07-08 21:17:56.323881,3.169585552239373940,2020-07-08 21:17:56.643491,3.169585552239373941,2020-07-08 21:17:56.966662,3.169585552239373942,2020-07-08 21:17:57.280977,3.169585552239373943,2020-07-08 21:17:57.566501,3.169585552239373944,2020-07-08 21:17:57.902772,3.169585552239373945,2020-07-08 21:17:58.229882,3.169585552239373946,2020-07-08 21:17:58.622263,3.169585552239373947,2020-07-08 21:17:58.923818,3.169585552239373948,2020-07-08 21:17:59.209347,3.169585552239373949,2020-07-08 21:17:59.557691,3.169585552239373950,2020-07-08 21:17:59.905716,3.169585552239373951,2020-07-08 21:18:00.260774,3.169585552239373952,2020-07-08 21:18:00.587262,3.169585552239373953,2020-07-08 21:18:00.937837,3.169585552239373954,2020-07-08 21:18:01.243920,3.169585552239373955,2020-07-08 21:18:01.516806,3.169585552239373956,2020-07-08 21:18:01.804300,3.169585552239373957,2020-07-08 21:18:02.121996,3.169585552239373958,2020-07-08 21:18:02.431558,3.169585552239373959,2020-07-08 21:18:02.838459,3.169585552239373960,2020-07-08 21:18:03.129076,3.169585552239373961,2020-07-08 21:18:03.526522,3.169585552239373962,2020-07-08 21:18:03.811899,3.169585552239373963,2020-07-08 21:18:04.066557,3.169585552239373964,2020-07-08 21:18:04.422821,3.169585552239373965,2020-07-08 21:18:04.785595,3.169585552239373966,2020-07-08 21:18:05.069054,3.169585552239373967,2020-07-08 21:18:05.347556,3.169585552239373968,2020-07-08 21:18:05.714741,3.169585552239373969,2020-07-08 21:18:06.142484,3.169585552239373970,2020-07-08 21:18:06.470784,3.169585552239373971,2020-07-08 21:18:06.799064,3.169585552239373972,2020-07-08 21:18:07.088560,3.169585552239373973,2020-07-08 21:18:07.370548,3.169585552239373974,2020-07-08 21:18:07.707188,3.169585552239373975,2020-07-08 21:18:08.042369,3.169585552239373976,2020-07-08 21:18:08.360688,3.169585552239373977,2020-07-08 21:18:08.698251,3.169585552239373978,2020-07-08 21:18:08.967420,3.169585552239373979,2020-07-08 21:18:09.232914,3.169585552239373980,2020-07-08 21:18:09.523723,3.169585552239373981,2020-07-08 21:18:09.873768,3.169585552239373982,2020-07-08 21:18:10.167342,3.169585552239373983,2020-07-08 21:18:10.500763,3.169585552239373984,2020-07-08 21:18:10.820877,3.169585552239373985,2020-07-08 21:18:11.180025,3.169585552239373986,2020-07-08 21:18:11.550760,3.169585552239373987,2020-07-08 21:18:11.885153,3.169585552239373988,2020-07-08 21:18:12.244663,3.169585552239373989,2020-07-08 21:18:12.581170,3.169585552239373990,2020-07-08 21:18:12.875589,3.169585552239373991,2020-07-08 21:18:13.169863,3.169585552239373992,2020-07-08 21:18:13.509306,3.169585552239373993,2020-07-08 21:18:13.821656,3.169585552239373994,2020-07-08 21:18:14.139716,3.169585552239373995,2020-07-08 21:18:14.509196,3.169585552239373996,2020-07-08 21:18:14.871972,3.169585552239373997,2020-07-08 21:18:15.170758,3.169585552239373998,2020-07-08 21:18:15.549547,3.169585552239373999,2020-07-08 21:18:15.868906,3.169585552239374000,2020-07-08 21:18:16.144234,3.169585552239374001,2020-07-08 21:18:16.436231,3.169585552239374002,2020-07-08 21:18:16.716771,3.169585552239374003,2020-07-08 21:18:17.064171,3.169585552239374004,2020-07-08 21:18:17.337328,3.169585552239374005,2020-07-08 21:18:17.654769,3.169585552239374006,2020-07-08 21:18:18.005770,3.169585552239374007,2020-07-08 21:18:18.353843,3.169585552239374008,2020-07-08 21:18:18.683470,3.169585552239374009,2020-07-08 21:18:19.020317,3.169585552239374010,2020-07-08 21:18:19.354255,3.169585552239374011,2020-07-08 21:18:19.716205,3.169585552239374012,2020-07-08 21:18:20.081241,3.169585552239374013,2020-07-08 21:18:20.433115,3.169585552239374014,2020-07-08 21:18:20.704399,3.169585552239374015,2020-07-08 21:18:20.991541,3.169585552239374016,2020-07-08 21:18:21.275582,3.169585552239374017,2020-07-08 21:18:21.590388,3.169585552239374018,2020-07-08 21:18:21.936019,3.169585552239374019,2020-07-08 21:18:22.262372,3.169585552239374020,2020-07-08 21:18:22.657757,3.169585552239374021,2020-07-08 21:18:23.000857,3.169585552239374022,2020-07-08 21:18:23.248604,3.169585552239374023,2020-07-08 21:18:23.571781,3.169585552239374024,2020-07-08 21:18:23.889283,3.169585552239374025,2020-07-08 21:18:24.181660,3.169585552239374026,2020-07-08 21:18:24.519602,3.169585552239374027,2020-07-08 21:18:24.862876,3.169585552239374028,2020-07-08 21:18:25.157772,3.169585552239374029,2020-07-08 21:18:25.471832,3.169585552239374030,2020-07-08 21:18:25.732481,3.169585552239374031,2020-07-08 21:18:26.031718,3.169585552239374032,2020-07-08 21:18:26.333350,3.169585552239374033,2020-07-08 21:18:26.634044,3.169585552239374034,2020-07-08 21:18:27.009986,3.169585552239374035,2020-07-08 21:18:27.285380,3.169585552239374036,2020-07-08 21:18:27.636657,3.169585552239374037,2020-07-08 21:18:27.917221,3.169585552239374038,2020-07-08 21:18:28.269154,3.169585552239374039,2020-07-08 21:18:28.580434,3.169585552239374040,2020-07-08 21:18:28.861105,3.169585552239374041,2020-07-08 21:18:29.210986,3.169585552239374042,2020-07-08 21:18:29.551010,3.169585552239374043,2020-07-08 21:18:29.859173,3.169585552239374044,2020-07-08 21:18:30.159073,3.169585552239374045,2020-07-08 21:18:30.439919,3.169585552239374046,2020-07-08 21:18:30.785611,3.169585552239374047,2020-07-08 21:18:31.073737,3.169585552239374048,2020-07-08 21:18:31.397954,3.169585552239374049,2020-07-08 21:18:31.729760,3.169585552239374050,2020-07-08 21:18:32.031058,3.169585552239374051,2020-07-08 21:18:32.414285,3.169585552239374052,2020-07-08 21:18:32.694684,3.169585552239374053,2020-07-08 21:18:33.009382,3.169585552239374054,2020-07-08 21:18:33.362876,3.169585552239374055,2020-07-08 21:18:33.661122,3.169585552239374056,2020-07-08 21:18:34.007614,3.169585552239374057,2020-07-08 21:18:34.296350,3.169585552239374058,2020-07-08 21:18:34.631244,3.169585552239374059,2020-07-08 21:18:34.902453,3.169585552239374060,2020-07-08 21:18:35.191343,3.169585552239374061,2020-07-08 21:18:35.570812,3.169585552239374062,2020-07-08 21:18:35.919665,3.169585552239374063,2020-07-08 21:18:36.243663,3.169585552239374064,2020-07-08 21:18:36.606643,3.169585552239374065,2020-07-08 21:18:36.959935,3.169585552239374066,2020-07-08 21:18:37.246796,3.169585552239374067,2020-07-08 21:18:37.544529,3.169585552239374068,2020-07-08 21:18:37.942836,3.169585552239374069,2020-07-08 21:18:38.325319,3.169585552239374070,2020-07-08 21:18:38.658947,3.169585552239374071,2020-07-08 21:18:39.007749,3.169585552239374072,2020-07-08 21:18:39.408897,3.169585552239374073,2020-07-08 21:18:39.738239,3.169585552239374074,2020-07-08 21:18:40.059485,3.169585552239374075,2020-07-08 21:18:40.317256,3.169585552239374076,2020-07-08 21:18:40.614498,3.169585552239374077,2020-07-08 21:18:40.969888,3.169585552239374078,2020-07-08 21:18:41.234883,3.169585552239374079,2020-07-08 21:18:41.565449,3.169585552239374080,2020-07-08 21:18:41.862541,3.169585552239374081,2020-07-08 21:18:42.196256,3.169585552239374082,2020-07-08 21:18:42.521014,3.169585552239374083,2020-07-08 21:18:42.894788,3.169585552239374084,2020-07-08 21:18:43.206660,3.169585552239374085,2020-07-08 21:18:43.471099,3.169585552239374086,2020-07-08 21:18:43.755825,3.169585552239374087,2020-07-08 21:18:44.086198,3.169585552239374088,2020-07-08 21:18:44.454191,3.169585552239374089,2020-07-08 21:18:44.786903,3.169585552239374090,2020-07-08 21:18:45.116774,3.169585552239374091,2020-07-08 21:18:45.537544,3.169585552239374092,2020-07-08 21:18:45.882012,3.169585552239374093,2020-07-08 21:18:46.189929,3.169585552239374094,2020-07-08 21:18:46.484710,3.169585552239374095,2020-07-08 21:18:46.821339,3.169585552239374096,2020-07-08 21:18:47.110818,3.169585552239374097,2020-07-08 21:18:47.453441,3.169585552239374098,2020-07-08 21:18:47.821414,3.169585552239374099,2020-07-08 21:18:48.191698,3.169585552239374100,2020-07-08 21:18:48.505012,3.169585552239374101,2020-07-08 21:18:48.835681,3.169585552239374102,2020-07-08 21:18:49.166023,3.169585552239374103,2020-07-08 21:18:49.434468,3.169585552239374104,2020-07-08 21:18:49.787926,3.169585552239374105,2020-07-08 21:18:50.141270,3.169585552239374106,2020-07-08 21:18:50.436555,3.169585552239374107,2020-07-08 21:18:50.799271,3.169585552239374108,2020-07-08 21:18:51.141189,3.169585552239374109,2020-07-08 21:18:51.425363,3.169585552239374110,2020-07-08 21:18:51.684064,3.169585552239374111,2020-07-08 21:18:52.012061,3.169585552239374112,2020-07-08 21:18:52.357634,3.169585552239374113,2020-07-08 21:18:52.694723,3.169585552239374114,2020-07-08 21:18:52.986083,3.169585552239374115,2020-07-08 21:18:53.338802,3.169585552239374116,2020-07-08 21:18:53.692081,3.169585552239374117,2020-07-08 21:18:53.958327,3.169585552239374118,2020-07-08 21:18:54.312656,3.169585552239374119,2020-07-08 21:18:54.647774,3.169585552239374120,2020-07-08 21:18:54.998118,3.169585552239374121,2020-07-08 21:18:55.311982,3.169585552239374122,2020-07-08 21:18:55.719251,3.169585552239374123,2020-07-08 21:18:56.037958,3.169585552239374124,2020-07-08 21:18:56.289633,3.169585552239374125,2020-07-08 21:18:56.581332,3.169585552239374126,2020-07-08 21:18:56.884235,3.169585552239374127,2020-07-08 21:18:57.187226,3.169585552239374128,2020-07-08 21:18:57.500048,3.169585552239374129,2020-07-08 21:18:57.843812,3.169585552239374130,2020-07-08 21:18:58.210590,3.169585552239374131,2020-07-08 21:18:58.503172,3.169585552239374132,2020-07-08 21:18:58.773813,3.169585552239374133,2020-07-08 21:18:59.178142,3.169585552239374134,2020-07-08 21:18:59.442380,3.169585552239374135,2020-07-08 21:18:59.847858,3.169585552239374136,2020-07-08 21:19:00.172851,3.169585552239374137,2020-07-08 21:19:00.510349,3.169585552239374138,2020-07-08 21:19:00.811689,3.169585552239374139,2020-07-08 21:19:01.145166,3.169585552239374140,2020-07-08 21:19:01.556735,3.169585552239374141,2020-07-08 21:19:01.907486,3.169585552239374142,2020-07-08 21:19:02.193885,3.169585552239374143,2020-07-08 21:19:02.459104,3.169585552239374144,2020-07-08 21:19:02.791632,3.169585552239374145,2020-07-08 21:19:03.074446,3.169585552239374146,2020-07-08 21:19:03.382270,3.169585552239374147,2020-07-08 21:19:03.675711,3.169585552239374148,2020-07-08 21:19:03.927924,3.169585552239374149,2020-07-08 21:19:04.218574,3.169585552239374150,2020-07-08 21:19:04.551286,3.169585552239374151,2020-07-08 21:19:04.905698,3.169585552239374152,2020-07-08 21:19:05.207361,3.169585552239374153,2020-07-08 21:19:05.549949,3.169585552239374154,2020-07-08 21:19:05.886310,3.169585552239374155,2020-07-08 21:19:06.156931,3.169585552239374156,2020-07-08 21:19:06.454769,3.169585552239374157,2020-07-08 21:19:06.782463,3.169585552239374158,2020-07-08 21:19:07.100077,3.169585552239374159,2020-07-08 21:19:07.435701,3.169585552239374160,2020-07-08 21:19:07.774555,3.169585552239374161,2020-07-08 21:19:08.085837,3.169585552239374162,2020-07-08 21:19:08.356906,3.169585552239374163,2020-07-08 21:19:08.659997,3.169585552239374164,2020-07-08 21:19:08.956220,3.169585552239374165,2020-07-08 21:19:09.262173,3.169585552239374166,2020-07-08 21:19:09.591747,3.169585552239374167,2020-07-08 21:19:09.898247,3.169585552239374168,2020-07-08 21:19:10.242533,3.169585552239374169,2020-07-08 21:19:10.554322,3.169585552239374170,2020-07-08 21:19:10.866722,3.169585552239374171,2020-07-08 21:19:11.182253,3.169585552239374172,2020-07-08 21:19:11.540559,3.169585552239374173,2020-07-08 21:19:11.858131,3.169585552239374174,2020-07-08 21:19:12.144853,3.169585552239374175,2020-07-08 21:19:12.421143,3.169585552239374176,2020-07-08 21:19:12.813045,3.169585552239374177,2020-07-08 21:19:13.081082,3.169585552239374178,2020-07-08 21:19:13.426378,3.169585552239374179,2020-07-08 21:19:13.822466,3.169585552239374180,2020-07-08 21:19:14.169350,3.169585552239374181,2020-07-08 21:19:14.557690,3.169585552239374182,2020-07-08 21:19:14.908570,3.169585552239374183,2020-07-08 21:19:15.185291,3.169585552239374184,2020-07-08 21:19:15.529764,3.169585552239374185,2020-07-08 21:19:15.799533,3.169585552239374186,2020-07-08 21:19:16.139288,3.169585552239374187,2020-07-08 21:19:16.527104,3.169585552239374188,2020-07-08 21:19:16.871193,3.169585552239374189,2020-07-08 21:19:17.202599,3.169585552239374190,2020-07-08 21:19:17.464671,3.169585552239374191,2020-07-08 21:19:17.816546,3.169585552239374192,2020-07-08 21:19:18.139789,3.169585552239374193,2020-07-08 21:19:18.451762,3.169585552239374194,2020-07-08 21:19:18.796246,3.169585552239374195,2020-07-08 21:19:19.106458,3.169585552239374196,2020-07-08 21:19:19.385669,3.169585552239374197,2020-07-08 21:19:19.665338,3.169585552239374198,2020-07-08 21:19:19.976169,3.169585552239374199,2020-07-08 21:19:20.305247,3.169585552239374200,2020-07-08 21:19:20.697876,3.169585552239374201,2020-07-08 21:19:21.073426,3.169585552239374202,2020-07-08 21:19:21.349363,3.169585552239374203,2020-07-08 21:19:21.709825,3.169585552239374204,2020-07-08 21:19:22.002714,3.169585552239374205,2020-07-08 21:19:22.272036,3.169585552239374206,2020-07-08 21:19:22.550612,3.169585552239374207,2020-07-08 21:19:22.855951,3.169585552239374208,2020-07-08 21:19:23.148587,3.169585552239374209,2020-07-08 21:19:23.454848,3.169585552239374210,2020-07-08 21:19:23.788291,3.169585552239374211,2020-07-08 21:19:24.117118,3.169585552239374212,2020-07-08 21:19:24.415838,3.169585552239374213,2020-07-08 21:19:24.790913,3.169585552239374214,2020-07-08 21:19:25.157996,3.169585552239374215,2020-07-08 21:19:25.413158,3.169585552239374216,2020-07-08 21:19:25.876699,3.169585552239374217,2020-07-08 21:19:26.127541,3.169585552239374218,2020-07-08 21:19:26.397076,3.169585552239374219,2020-07-08 21:19:26.693905,3.169585552239374220,2020-07-08 21:19:26.989447,3.169585552239374221,2020-07-08 21:19:27.340365,3.169585552239374222,2020-07-08 21:19:27.678401,3.169585552239374223,2020-07-08 21:19:28.047092,3.169585552239374224,2020-07-08 21:19:28.418516,3.169585552239374225,2020-07-08 21:19:28.783766,3.169585552239374226,2020-07-08 21:19:29.102048,3.169585552239374227,2020-07-08 21:19:29.404590,3.169585552239374228,2020-07-08 21:19:29.771957,3.169585552239374229,2020-07-08 21:19:30.122613,3.169585552239374230,2020-07-08 21:19:30.399591,3.169585552239374231,2020-07-08 21:19:30.694171,3.169585552239374232,2020-07-08 21:19:31.061945,3.169585552239374233,2020-07-08 21:19:31.413276,3.169585552239374234,2020-07-08 21:19:31.718656,3.169585552239374235,2020-07-08 21:19:32.051027,3.169585552239374236,2020-07-08 21:19:32.399744,3.169585552239374237,2020-07-08 21:19:32.689733,3.169585552239374238,2020-07-08 21:19:33.087299,3.169585552239374239,2020-07-08 21:19:33.357998,3.169585552239374240,2020-07-08 21:19:33.707587,3.169585552239374241,2020-07-08 21:19:34.057090,3.169585552239374242,2020-07-08 21:19:34.398750,3.169585552239374243,2020-07-08 21:19:34.675775,3.169585552239374244,2020-07-08 21:19:35.020034,3.169585552239374245,2020-07-08 21:19:35.333331,3.169585552239374246,2020-07-08 21:19:35.715190,3.169585552239374247,2020-07-08 21:19:36.030078,3.169585552239374248,2020-07-08 21:19:36.289997,3.169585552239374249,2020-07-08 21:19:36.633486,3.169585552239374250,2020-07-08 21:19:36.941658,3.169585552239374251,2020-07-08 21:19:37.302471,3.169585552239374252,2020-07-08 21:19:37.594403,3.169585552239374253,2020-07-08 21:19:37.919327,3.169585552239374254,2020-07-08 21:19:38.196070,3.169585552239374255,2020-07-08 21:19:38.544513,3.169585552239374256,2020-07-08 21:19:38.835331,3.169585552239374257,2020-07-08 21:19:39.178149,3.169585552239374258,2020-07-08 21:19:39.514084,3.169585552239374259,2020-07-08 21:19:39.831670,3.169585552239374260,2020-07-08 21:19:40.190850,3.169585552239374261,2020-07-08 21:19:40.558761,3.169585552239374262,2020-07-08 21:19:40.825489,3.169585552239374263,2020-07-08 21:19:41.147225,3.169585552239374264,2020-07-08 21:19:41.487096,3.169585552239374265,2020-07-08 21:19:41.824819,3.169585552239374266,2020-07-08 21:19:42.160902,3.169585552239374267,2020-07-08 21:19:42.425479,3.169585552239374268,2020-07-08 21:19:42.771640,3.169585552239374269,2020-07-08 21:19:43.121491,3.169585552239374270,2020-07-08 21:19:43.438521,3.169585552239374271,2020-07-08 21:19:43.735624,3.169585552239374272,2020-07-08 21:19:44.018693,3.169585552239374273,2020-07-08 21:19:44.258721,3.169585552239374274,2020-07-08 21:19:44.594473,3.169585552239374275,2020-07-08 21:19:44.928547,3.169585552239374276,2020-07-08 21:19:45.226221,3.169585552239374277,2020-07-08 21:19:45.583962,3.169585552239374278,2020-07-08 21:19:45.905809,3.169585552239374279,2020-07-08 21:19:46.219863,3.169585552239374280,2020-07-08 21:19:46.549998,3.169585552239374281,2020-07-08 21:19:46.837089,3.169585552239374282,2020-07-08 21:19:47.234142,3.169585552239374283,2020-07-08 21:19:47.591420,3.169585552239374284,2020-07-08 21:19:47.878875,3.169585552239374285,2020-07-08 21:19:48.185697,3.169585552239374286,2020-07-08 21:19:48.483000,3.169585552239374287,2020-07-08 21:19:48.838887,3.169585552239374288,2020-07-08 21:19:49.130959,3.169585552239374289,2020-07-08 21:19:49.407723,3.169585552239374290,2020-07-08 21:19:49.720929,3.169585552239374291,2020-07-08 21:19:50.029037,3.169585552239374292,2020-07-08 21:19:50.294396,3.169585552239374293,2020-07-08 21:19:50.607749,3.169585552239374294,2020-07-08 21:19:50.970586,3.169585552239374295,2020-07-08 21:19:51.271972,3.169585552239374296,2020-07-08 21:19:51.570170,3.169585552239374297,2020-07-08 21:19:51.863949,3.169585552239374298,2020-07-08 21:19:52.214221,3.169585552239374299,2020-07-08 21:19:52.512360,3.169585552239374300,2020-07-08 21:19:52.814288,3.169585552239374301,2020-07-08 21:19:53.173601,3.169585552239374302,2020-07-08 21:19:53.473837,3.169585552239374303,2020-07-08 21:19:53.857762,3.169585552239374304,2020-07-08 21:19:54.147816,3.169585552239374305,2020-07-08 21:19:54.537380,3.169585552239374306,2020-07-08 21:19:54.897381,3.169585552239374307,2020-07-08 21:19:55.158766,3.169585552239374308,2020-07-08 21:19:55.480838,3.169585552239374309,2020-07-08 21:19:55.835617,3.169585552239374310,2020-07-08 21:19:56.145496,3.169585552239374311,2020-07-08 21:19:56.488298,3.169585552239374312,2020-07-08 21:19:56.806524,3.169585552239374313,2020-07-08 21:19:57.130680,3.169585552239374314,2020-07-08 21:19:57.505067,3.169585552239374315,2020-07-08 21:19:57.798834,3.169585552239374316,2020-07-08 21:19:58.184758,3.169585552239374317,2020-07-08 21:19:58.510637,3.169585552239374318,2020-07-08 21:19:58.768277,3.169585552239374319,2020-07-08 21:19:59.103540,3.169585552239374320,2020-07-08 21:19:59.455749,3.169585552239374321,2020-07-08 21:19:59.761172,3.169585552239374322,2020-07-08 21:20:00.049681,3.169585552239374323,2020-07-08 21:20:00.361150,3.169585552239374324,2020-07-08 21:20:00.667151,3.169585552239374325,2020-07-08 21:20:00.980168,3.169585552239374326,2020-07-08 21:20:01.263934,3.169585552239374327,2020-07-08 21:20:01.567655,3.169585552239374328,2020-07-08 21:20:01.906542,3.169585552239374329,2020-07-08 21:20:02.388363,3.169585552239374330,2020-07-08 21:20:02.792955,3.169585552239374331,2020-07-08 21:20:03.164717,3.169585552239374332,2020-07-08 21:20:03.464699,3.169585552239374333,2020-07-08 21:20:03.842355,3.169585552239374334,2020-07-08 21:20:04.218905,3.169585552239374335,2020-07-08 21:20:04.583542,3.169585552239374336,2020-07-08 21:20:04.946799,3.169585552239374337,2020-07-08 21:20:05.292511,3.169585552239374338,2020-07-08 21:20:05.609749,3.169585552239374339,2020-07-08 21:20:06.009279,3.169585552239374340,2020-07-08 21:20:06.434113,3.169585552239374341,2020-07-08 21:20:06.801813,3.169585552239374342,2020-07-08 21:20:07.124483,3.169585552239374343,2020-07-08 21:20:07.484598,3.169585552239374344,2020-07-08 21:20:07.789199,3.169585552239374345,2020-07-08 21:20:08.089342,3.169585552239374346,2020-07-08 21:20:08.337521,3.169585552239374347,2020-07-08 21:20:08.653195,3.169585552239374348,2020-07-08 21:20:08.980576,3.169585552239374349,2020-07-08 21:20:09.312308,3.169585552239374350,2020-07-08 21:20:09.643557,3.169585552239374351,2020-07-08 21:20:10.024115,3.169585552239374352,2020-07-08 21:20:10.300529,3.169585552239374353,2020-07-08 21:20:10.632200,3.169585552239374354,2020-07-08 21:20:10.988176,3.169585552239374355,2020-07-08 21:20:11.346179,3.169585552239374356,2020-07-08 21:20:11.704974,3.169585552239374357,2020-07-08 21:20:12.011418,3.169585552239374358,2020-07-08 21:20:12.377841,3.169585552239374359,2020-07-08 21:20:12.696445,3.169585552239374360,2020-07-08 21:20:13.026412,3.169585552239374361,2020-07-08 21:20:13.355159,3.169585552239374362,2020-07-08 21:20:13.626331,3.169585552239374363,2020-07-08 21:20:13.932716,3.169585552239374364,2020-07-08 21:20:14.313303,3.169585552239374365,2020-07-08 21:20:14.706220,3.169585552239374366,2020-07-08 21:20:14.966286,3.169585552239374367,2020-07-08 21:20:15.262783,3.169585552239374368,2020-07-08 21:20:15.600328,3.169585552239374369,2020-07-08 21:20:15.956349,3.169585552239374370,2020-07-08 21:20:16.295576,3.169585552239374371,2020-07-08 21:20:16.580419,3.169585552239374372,2020-07-08 21:20:16.875694,3.169585552239374373,2020-07-08 21:20:17.141715,3.169585552239374374,2020-07-08 21:20:17.465791,3.169585552239374375,2020-07-08 21:20:17.777601,3.169585552239374376,2020-07-08 21:20:18.076388,3.169585552239374377,2020-07-08 21:20:18.419110,3.169585552239374378,2020-07-08 21:20:18.733662,3.169585552239374379,2020-07-08 21:20:19.035609,3.169585552239374380,2020-07-08 21:20:19.309904,3.169585552239374381,2020-07-08 21:20:19.626491,3.169585552239374382,2020-07-08 21:20:19.921469,3.169585552239374383,2020-07-08 21:20:20.268709,3.169585552239374384,2020-07-08 21:20:20.635144,3.169585552239374385,2020-07-08 21:20:20.921690,3.169585552239374386,2020-07-08 21:20:21.277738,3.169585552239374387,2020-07-08 21:20:21.587450,3.169585552239374388,2020-07-08 21:20:21.912473,3.169585552239374389,2020-07-08 21:20:22.227118,3.169585552239374390,2020-07-08 21:20:22.541490,3.169585552239374391,2020-07-08 21:20:22.811608,3.169585552239374392,2020-07-08 21:20:23.155903,3.169585552239374393,2020-07-08 21:20:23.417729,3.169585552239374394,2020-07-08 21:20:23.768299,3.169585552239374395,2020-07-08 21:20:24.085564,3.169585552239374396,2020-07-08 21:20:24.451782,3.169585552239374397,2020-07-08 21:20:24.704011,3.169585552239374398,2020-07-08 21:20:25.089982,3.169585552239374399,2020-07-08 21:20:25.474103,3.169585552239374400,2020-07-08 21:20:25.783596,3.169585552239374401,2020-07-08 21:20:26.066201,3.169585552239374402,2020-07-08 21:20:26.391367,3.169585552239374403,2020-07-08 21:20:26.759738,3.169585552239374404,2020-07-08 21:20:27.071717,3.169585552239374405,2020-07-08 21:20:27.395280,3.169585552239374406,2020-07-08 21:20:27.760054,3.169585552239374407,2020-07-08 21:20:28.097203,3.169585552239374408,2020-07-08 21:20:28.462005,3.169585552239374409,2020-07-08 21:20:28.848510,3.169585552239374410,2020-07-08 21:20:29.158777,3.169585552239374411,2020-07-08 21:20:29.473827,3.169585552239374412,2020-07-08 21:20:29.762712,3.169585552239374413,2020-07-08 21:20:30.129123,3.169585552239374414,2020-07-08 21:20:30.471607,3.169585552239374415,2020-07-08 21:20:30.808840,3.169585552239374416,2020-07-08 21:20:31.079700,3.169585552239374417,2020-07-08 21:20:31.404829,3.169585552239374418,2020-07-08 21:20:31.725198,3.169585552239374419,2020-07-08 21:20:32.032929,3.169585552239374420,2020-07-08 21:20:32.324469,3.169585552239374421,2020-07-08 21:20:32.593895,3.169585552239374422,2020-07-08 21:20:32.988203,3.169585552239374423,2020-07-08 21:20:33.305777,3.169585552239374424,2020-07-08 21:20:33.638833,3.169585552239374425,2020-07-08 21:20:33.994227,3.169585552239374426,2020-07-08 21:20:34.304200,3.169585552239374427,2020-07-08 21:20:34.640280,3.169585552239374428,2020-07-08 21:20:34.957122,3.169585552239374429,2020-07-08 21:20:35.210380,3.169585552239374430,2020-07-08 21:20:35.575279,3.169585552239374431,2020-07-08 21:20:35.929777,3.169585552239374432,2020-07-08 21:20:36.308655,3.169585552239374433,2020-07-08 21:20:36.645269,3.169585552239374434,2020-07-08 21:20:36.926851,3.169585552239374435,2020-07-08 21:20:37.257977,3.169585552239374436,2020-07-08 21:20:37.590861,3.169585552239374437,2020-07-08 21:20:37.861545,3.169585552239374438,2020-07-08 21:20:38.165076,3.169585552239374439,2020-07-08 21:20:38.490477,3.169585552239374440,2020-07-08 21:20:38.877497,3.169585552239374441,2020-07-08 21:20:39.151556,3.169585552239374442,2020-07-08 21:20:39.464443,3.169585552239374443,2020-07-08 21:20:39.784045,3.169585552239374444,2020-07-08 21:20:40.140916,3.169585552239374445,2020-07-08 21:20:40.443041,3.169585552239374446,2020-07-08 21:20:40.752266,3.169585552239374447,2020-07-08 21:20:41.134315,3.169585552239374448,2020-07-08 21:20:41.538039,3.169585552239374449,2020-07-08 21:20:41.844418,3.169585552239374450,2020-07-08 21:20:42.208798,3.169585552239374451,2020-07-08 21:20:42.523458,3.169585552239374452,2020-07-08 21:20:42.863930,3.169585552239374453,2020-07-08 21:20:43.187389,3.169585552239374454,2020-07-08 21:20:43.556946,3.169585552239374455,2020-07-08 21:20:43.946556,3.169585552239374456,2020-07-08 21:20:44.204247,3.169585552239374457,2020-07-08 21:20:44.564891,3.169585552239374458,2020-07-08 21:20:44.903174,3.169585552239374459,2020-07-08 21:20:45.229288,3.169585552239374460,2020-07-08 21:20:45.602274,3.169585552239374461,2020-07-08 21:20:46.018297,3.169585552239374462,2020-07-08 21:20:46.362585,3.169585552239374463,2020-07-08 21:20:46.618858,3.169585552239374464,2020-07-08 21:20:46.885801,3.169585552239374465,2020-07-08 21:20:47.180818,3.169585552239374466,2020-07-08 21:20:47.529744,3.169585552239374467,2020-07-08 21:20:47.872512,3.169585552239374468,2020-07-08 21:20:48.222433,3.169585552239374469,2020-07-08 21:20:48.540739,3.169585552239374470,2020-07-08 21:20:48.803203,3.169585552239374471,2020-07-08 21:20:49.141126,3.169585552239374472,2020-07-08 21:20:49.437750,3.169585552239374473,2020-07-08 21:20:49.814607,3.169585552239374474,2020-07-08 21:20:50.112177,3.169585552239374475,2020-07-08 21:20:50.502681,3.169585552239374476,2020-07-08 21:20:50.799551,3.169585552239374477,2020-07-08 21:20:51.115121,3.169585552239374478,2020-07-08 21:20:51.444484,3.169585552239374479,2020-07-08 21:20:51.805749,3.169585552239374480,2020-07-08 21:20:52.191681,3.169585552239374481,2020-07-08 21:20:52.464028,3.169585552239374482,2020-07-08 21:20:52.775232,3.169585552239374483,2020-07-08 21:20:53.162323,3.169585552239374484,2020-07-08 21:20:53.499114,3.169585552239374485,2020-07-08 21:20:53.809662,3.169585552239374486,2020-07-08 21:20:54.096374,3.169585552239374487,2020-07-08 21:20:54.371466,3.169585552239374488,2020-07-08 21:20:54.657364,3.169585552239374489,2020-07-08 21:20:54.968608,3.169585552239374490,2020-07-08 21:20:55.318301,3.169585552239374491,2020-07-08 21:20:55.626021,3.169585552239374492,2020-07-08 21:20:55.965263,3.169585552239374493,2020-07-08 21:20:56.247486,3.169585552239374494,2020-07-08 21:20:56.512272,3.169585552239374495,2020-07-08 21:20:56.833536,3.169585552239374496,2020-07-08 21:20:57.178343,3.169585552239374497,2020-07-08 21:20:57.493351,3.169585552239374498,2020-07-08 21:20:57.775571,3.169585552239374499,2020-07-08 21:20:58.044501,3.169585552239374500,2020-07-08 21:20:58.403194,3.169585552239374501,2020-07-08 21:20:58.656620,3.169585552239374502,2020-07-08 21:20:58.999786,3.169585552239374503,2020-07-08 21:20:59.410977,3.169585552239374504,2020-07-08 21:20:59.801325,3.169585552239374505,2020-07-08 21:21:00.122636,3.169585552239374506,2020-07-08 21:21:00.420704,3.169585552239374507,2020-07-08 21:21:00.742331,3.169585552239374508,2020-07-08 21:21:01.108636,3.169585552239374509,2020-07-08 21:21:01.375255,3.169585552239374510,2020-07-08 21:21:01.724963,3.169585552239374511,2020-07-08 21:21:01.999996,3.169585552239374512,2020-07-08 21:21:02.295995,3.169585552239374513,2020-07-08 21:21:02.632990,3.169585552239374514,2020-07-08 21:21:02.937465,3.169585552239374515,2020-07-08 21:21:03.249192,3.169585552239374516,2020-07-08 21:21:03.509077,3.169585552239374517,2020-07-08 21:21:03.796268,3.169585552239374518,2020-07-08 21:21:04.128804,3.169585552239374519,2020-07-08 21:21:04.400081,3.169585552239374520,2020-07-08 21:21:04.699259,3.169585552239374521,2020-07-08 21:21:04.985766,3.169585552239374522,2020-07-08 21:21:05.281132,3.169585552239374523,2020-07-08 21:21:05.581707,3.169585552239374524,2020-07-08 21:21:05.848673,3.169585552239374525,2020-07-08 21:21:06.153572,3.169585552239374526,2020-07-08 21:21:06.490989,3.169585552239374527,2020-07-08 21:21:06.766710,3.169585552239374528,2020-07-08 21:21:07.132380,3.169585552239374529,2020-07-08 21:21:07.447526,3.169585552239374530,2020-07-08 21:21:07.773359,3.169585552239374531,2020-07-08 21:21:08.077803,3.169585552239374532,2020-07-08 21:21:08.391635,3.169585552239374533,2020-07-08 21:21:08.796479,3.169585552239374534,2020-07-08 21:21:09.132061,3.169585552239374535,2020-07-08 21:21:09.413498,3.169585552239374536,2020-07-08 21:21:09.724391,3.169585552239374537,2020-07-08 21:21:10.022449,3.169585552239374538,2020-07-08 21:21:10.306452,3.169585552239374539,2020-07-08 21:21:10.608601,3.169585552239374540,2020-07-08 21:21:10.966677,3.169585552239374541,2020-07-08 21:21:11.286260,3.169585552239374542,2020-07-08 21:21:11.589818,3.169585552239374543,2020-07-08 21:21:11.884582,3.169585552239374544,2020-07-08 21:21:12.199456,3.169585552239374545,2020-07-08 21:21:12.549409,3.169585552239374546,2020-07-08 21:21:12.920290,3.169585552239374547,2020-07-08 21:21:13.208708,3.169585552239374548,2020-07-08 21:21:13.465808,3.169585552239374549,2020-07-08 21:21:13.821558,3.169585552239374550,2020-07-08 21:21:14.184603,3.169585552239374551,2020-07-08 21:21:14.559199,3.169585552239374552,2020-07-08 21:21:14.900404,3.169585552239374553,2020-07-08 21:21:15.233030,3.169585552239374554,2020-07-08 21:21:15.529417,3.169585552239374555,2020-07-08 21:21:15.884976,3.169585552239374556,2020-07-08 21:21:16.223025,3.169585552239374557,2020-07-08 21:21:16.515864,3.169585552239374558,2020-07-08 21:21:16.872634,3.169585552239374559,2020-07-08 21:21:17.140343,3.169585552239374560,2020-07-08 21:21:17.474578,3.169585552239374561,2020-07-08 21:21:17.814631,3.169585552239374562,2020-07-08 21:21:18.192060,3.169585552239374563,2020-07-08 21:21:18.575594,3.169585552239374564,2020-07-08 21:21:18.871115,3.169585552239374565,2020-07-08 21:21:19.212313,3.169585552239374566,2020-07-08 21:21:19.509572,3.169585552239374567,2020-07-08 21:21:19.830862,3.169585552239374568,2020-07-08 21:21:20.148379,3.169585552239374569,2020-07-08 21:21:20.528244,3.169585552239374570,2020-07-08 21:21:20.809011,3.169585552239374571,2020-07-08 21:21:21.111165,3.169585552239374572,2020-07-08 21:21:21.468365,3.169585552239374573,2020-07-08 21:21:21.793684,3.169585552239374574,2020-07-08 21:21:22.073186,3.169585552239374575,2020-07-08 21:21:22.419219,3.169585552239374576,2020-07-08 21:21:22.751291,3.169585552239374577,2020-07-08 21:21:23.156277,3.169585552239374578,2020-07-08 21:21:23.499637,3.169585552239374579,2020-07-08 21:21:23.885109,3.169585552239374580,2020-07-08 21:21:24.174236,3.169585552239374581,2020-07-08 21:21:24.418555,3.169585552239374582,2020-07-08 21:21:24.713536,3.169585552239374583,2020-07-08 21:21:25.031060,3.169585552239374584,2020-07-08 21:21:25.329226,3.169585552239374585,2020-07-08 21:21:25.646979,3.169585552239374586,2020-07-08 21:21:25.956366,3.169585552239374587,2020-07-08 21:21:26.263439,3.169585552239374588,2020-07-08 21:21:26.608840,3.169585552239374589,2020-07-08 21:21:26.923512,3.169585552239374590,2020-07-08 21:21:27.255351,3.169585552239374591,2020-07-08 21:21:27.514138,3.169585552239374592,2020-07-08 21:21:27.871331,3.169585552239374593,2020-07-08 21:21:28.198065,3.169585552239374594,2020-07-08 21:21:28.517544,3.169585552239374595,2020-07-08 21:21:28.912207,3.169585552239374596,2020-07-08 21:21:29.191914,3.169585552239374597,2020-07-08 21:21:29.522479,3.169585552239374598,2020-07-08 21:21:29.814604,3.169585552239374599,2020-07-08 21:21:30.147899,3.169585552239374600,2020-07-08 21:21:30.471087,3.169585552239374601,2020-07-08 21:21:30.762040,3.169585552239374602,2020-07-08 21:21:31.036542,3.169585552239374603,2020-07-08 21:21:31.311136,3.169585552239374604,2020-07-08 21:21:31.533934,3.169585552239374605,2020-07-08 21:21:31.878434,3.169585552239374606,2020-07-08 21:21:32.195418,3.169585552239374607,2020-07-08 21:21:32.514024,3.169585552239374608,2020-07-08 21:21:32.788056,3.169585552239374609,2020-07-08 21:21:33.094682,3.169585552239374610,2020-07-08 21:21:33.441171,3.169585552239374611,2020-07-08 21:21:33.707661,3.169585552239374612,2020-07-08 21:21:33.973390,3.169585552239374613,2020-07-08 21:21:34.263935,3.169585552239374614,2020-07-08 21:21:34.536601,3.169585552239374615,2020-07-08 21:21:34.834300,3.169585552239374616,2020-07-08 21:21:35.219524,3.169585552239374617,2020-07-08 21:21:35.548349,3.169585552239374618,2020-07-08 21:21:35.867289,3.169585552239374619,2020-07-08 21:21:36.123231,3.169585552239374620,2020-07-08 21:21:36.404453,3.169585552239374621,2020-07-08 21:21:36.781579,3.169585552239374622,2020-07-08 21:21:37.080181,3.169585552239374623,2020-07-08 21:21:37.371497,3.169585552239374624,2020-07-08 21:21:37.695731,3.169585552239374625,2020-07-08 21:21:37.985058,3.169585552239374626,2020-07-08 21:21:38.353847,3.169585552239374627,2020-07-08 21:21:38.638850,3.169585552239374628,2020-07-08 21:21:38.999064,3.169585552239374629,2020-07-08 21:21:39.358690,3.169585552239374630,2020-07-08 21:21:39.666250,3.169585552239374631,2020-07-08 21:21:39.936616,3.169585552239374632,2020-07-08 21:21:40.241588,3.169585552239374633,2020-07-08 21:21:40.575525,3.169585552239374634,2020-07-08 21:21:40.932350,3.169585552239374635,2020-07-08 21:21:41.248357,3.169585552239374636,2020-07-08 21:21:41.547815,3.169585552239374637,2020-07-08 21:21:41.897479,3.169585552239374638,2020-07-08 21:21:42.235556,3.169585552239374639,2020-07-08 21:21:42.474972,3.169585552239374640,2020-07-08 21:21:42.841649,3.169585552239374641,2020-07-08 21:21:43.141448,3.169585552239374642,2020-07-08 21:21:43.407726,3.169585552239374643,2020-07-08 21:21:43.716354,3.169585552239374644,2020-07-08 21:21:43.976849,3.169585552239374645,2020-07-08 21:21:44.313368,3.169585552239374646,2020-07-08 21:21:44.605597,3.169585552239374647,2020-07-08 21:21:44.998229,3.169585552239374648,2020-07-08 21:21:45.310445,3.169585552239374649,2020-07-08 21:21:45.612087,3.169585552239374650,2020-07-08 21:21:45.894119,3.169585552239374651,2020-07-08 21:21:46.222031,3.169585552239374652,2020-07-08 21:21:46.474933,3.169585552239374653,2020-07-08 21:21:46.759210,3.169585552239374654,2020-07-08 21:21:47.024898,3.169585552239374655,2020-07-08 21:21:47.326607,3.169585552239374656,2020-07-08 21:21:47.688360,3.169585552239374657,2020-07-08 21:21:48.002741,3.169585552239374658,2020-07-08 21:21:48.324963,3.169585552239374659,2020-07-08 21:21:48.651851,3.169585552239374660,2020-07-08 21:21:48.984400,3.169585552239374661,2020-07-08 21:21:49.313626,3.169585552239374662,2020-07-08 21:21:49.633095,3.169585552239374663,2020-07-08 21:21:49.923464,3.169585552239374664,2020-07-08 21:21:50.230201,3.169585552239374665,2020-07-08 21:21:50.516379,3.169585552239374666,2020-07-08 21:21:50.875318,3.169585552239374667,2020-07-08 21:21:51.141101,3.169585552239374668,2020-07-08 21:21:51.435339,3.169585552239374669,2020-07-08 21:21:51.796638,3.169585552239374670,2020-07-08 21:21:52.183141,3.169585552239374671,2020-07-08 21:21:52.481578,3.169585552239374672,2020-07-08 21:21:52.832104,3.169585552239374673,2020-07-08 21:21:53.239519,3.169585552239374674,2020-07-08 21:21:53.569948,3.169585552239374675,2020-07-08 21:21:53.871556,3.169585552239374676,2020-07-08 21:21:54.189664,3.169585552239374677,2020-07-08 21:21:54.504666,3.169585552239374678,2020-07-08 21:21:54.886028,3.169585552239374679,2020-07-08 21:21:55.229379,3.169585552239374680,2020-07-08 21:21:55.530579,3.169585552239374681,2020-07-08 21:21:55.948937,3.169585552239374682,2020-07-08 21:21:56.241045,3.169585552239374683,2020-07-08 21:21:56.581352,3.169585552239374684,2020-07-08 21:21:56.882581,3.169585552239374685,2020-07-08 21:21:57.180219,3.169585552239374686,2020-07-08 21:21:57.550826,3.169585552239374687,2020-07-08 21:21:57.921086,3.169585552239374688,2020-07-08 21:21:58.302580,3.169585552239374689,2020-07-08 21:21:58.656144,3.169585552239374690,2020-07-08 21:21:58.948026,3.169585552239374691,2020-07-08 21:21:59.297903,3.169585552239374692,2020-07-08 21:21:59.660892,3.169585552239374693,2020-07-08 21:22:00.039615,3.169585552239374694,2020-07-08 21:22:00.402428,3.169585552239374695,2020-07-08 21:22:00.764770,3.169585552239374696,2020-07-08 21:22:01.161297,3.169585552239374697,2020-07-08 21:22:01.458686,3.169585552239374698,2020-07-08 21:22:01.784789,3.169585552239374699,2020-07-08 21:22:02.135944,3.169585552239374700,2020-07-08 21:22:02.417295,3.169585552239374701,2020-07-08 21:22:02.832292,3.169585552239374702,2020-07-08 21:22:03.114281,3.169585552239374703,2020-07-08 21:22:03.433464,3.169585552239374704,2020-07-08 21:22:03.748780,3.169585552239374705,2020-07-08 21:22:04.063384,3.169585552239374706,2020-07-08 21:22:04.399061,3.169585552239374707,2020-07-08 21:22:04.784714,3.169585552239374708,2020-07-08 21:22:05.116149,3.169585552239374709,2020-07-08 21:22:05.425882,3.169585552239374710,2020-07-08 21:22:05.801001,3.169585552239374711,2020-07-08 21:22:06.188207,3.169585552239374712,2020-07-08 21:22:06.510903,3.169585552239374713,2020-07-08 21:22:06.873437,3.169585552239374714,2020-07-08 21:22:07.259655,3.169585552239374715,2020-07-08 21:22:07.599972,3.169585552239374716,2020-07-08 21:22:07.953187,3.169585552239374717,2020-07-08 21:22:08.295675,3.169585552239374718,2020-07-08 21:22:08.635308,3.169585552239374719,2020-07-08 21:22:09.014781,3.169585552239374720,2020-07-08 21:22:09.357368,3.169585552239374721,2020-07-08 21:22:09.743658,3.169585552239374722,2020-07-08 21:22:10.087044,3.169585552239374723,2020-07-08 21:22:10.420485,3.169585552239374724,2020-07-08 21:22:10.777140,3.169585552239374725,2020-07-08 21:22:11.193212,3.169585552239374726,2020-07-08 21:22:11.498039,3.169585552239374727,2020-07-08 21:22:11.878861,3.169585552239374728,2020-07-08 21:22:12.128560,3.169585552239374729,2020-07-08 21:22:12.424055,3.169585552239374730,2020-07-08 21:22:12.714563,3.169585552239374731,2020-07-08 21:22:13.029724,3.169585552239374732,2020-07-08 21:22:13.363943,3.169585552239374733,2020-07-08 21:22:13.690585,3.169585552239374734,2020-07-08 21:22:14.000260,3.169585552239374735,2020-07-08 21:22:14.313348,3.169585552239374736,2020-07-08 21:22:14.667852,3.169585552239374737,2020-07-08 21:22:15.006784,3.169585552239374738,2020-07-08 21:22:15.294586,3.169585552239374739,2020-07-08 21:22:15.665510,3.169585552239374740,2020-07-08 21:22:15.939530,3.169585552239374741,2020-07-08 21:22:16.308372,3.169585552239374742,2020-07-08 21:22:16.590554,3.169585552239374743,2020-07-08 21:22:16.889165,3.169585552239374744,2020-07-08 21:22:17.290654,3.169585552239374745,2020-07-08 21:22:17.554828,3.169585552239374746,2020-07-08 21:22:17.858559,3.169585552239374747,2020-07-08 21:22:18.175417,3.169585552239374748,2020-07-08 21:22:18.501505,3.169585552239374749,2020-07-08 21:22:18.840143,3.169585552239374750,2020-07-08 21:22:19.204923,3.169585552239374751,2020-07-08 21:22:19.563356,3.169585552239374752,2020-07-08 21:22:19.873859,3.169585552239374753,2020-07-08 21:22:20.179129,3.169585552239374754,2020-07-08 21:22:20.506130,3.169585552239374755,2020-07-08 21:22:20.884635,3.169585552239374756,2020-07-08 21:22:21.290991,3.169585552239374757,2020-07-08 21:22:21.670736,3.169585552239374758,2020-07-08 21:22:22.087749,3.169585552239374759,2020-07-08 21:22:22.383525,3.169585552239374760,2020-07-08 21:22:22.752046,3.169585552239374761,2020-07-08 21:22:23.120009,3.169585552239374762,2020-07-08 21:22:23.480162,3.169585552239374763,2020-07-08 21:22:23.863386,3.169585552239374764,2020-07-08 21:22:24.218459,3.169585552239374765,2020-07-08 21:22:24.542363,3.169585552239374766,2020-07-08 21:22:24.850613,3.169585552239374767,2020-07-08 21:22:25.124136,3.169585552239374768,2020-07-08 21:22:25.454736,3.169585552239374769,2020-07-08 21:22:25.738884,3.169585552239374770,2020-07-08 21:22:26.001015,3.169585552239374771,2020-07-08 21:22:26.447762,3.169585552239374772,2020-07-08 21:22:26.740993,3.169585552239374773,2020-07-08 21:22:27.028323,3.169585552239374774,2020-07-08 21:22:27.335680,3.169585552239374775,2020-07-08 21:22:27.631786,3.169585552239374776,2020-07-08 21:22:27.971933,3.169585552239374777,2020-07-08 21:22:28.269799,3.169585552239374778,2020-07-08 21:22:28.625441,3.169585552239374779,2020-07-08 21:22:28.989984,3.169585552239374780,2020-07-08 21:22:29.264559,3.169585552239374781,2020-07-08 21:22:29.555137,3.169585552239374782,2020-07-08 21:22:29.842452,3.169585552239374783,2020-07-08 21:22:30.260279,3.169585552239374784,2020-07-08 21:22:30.610807,3.169585552239374785,2020-07-08 21:22:30.889143,3.169585552239374786,2020-07-08 21:22:31.188629,3.169585552239374787,2020-07-08 21:22:31.488762,3.169585552239374788,2020-07-08 21:22:31.815164,3.169585552239374789,2020-07-08 21:22:32.095729,3.169585552239374790,2020-07-08 21:22:32.416249,3.169585552239374791,2020-07-08 21:22:32.825490,3.169585552239374792,2020-07-08 21:22:33.126601,3.169585552239374793,2020-07-08 21:22:33.521143,3.169585552239374794,2020-07-08 21:22:33.833475,3.169585552239374795,2020-07-08 21:22:34.202100,3.169585552239374796,2020-07-08 21:22:34.543149,3.169585552239374797,2020-07-08 21:22:34.854071,3.169585552239374798,2020-07-08 21:22:35.139319,3.169585552239374799,2020-07-08 21:22:35.443622,3.169585552239374800,2020-07-08 21:22:35.743324,3.169585552239374801,2020-07-08 21:22:36.085613,3.169585552239374802,2020-07-08 21:22:36.388078,3.169585552239374803,2020-07-08 21:22:36.711869,3.169585552239374804,2020-07-08 21:22:37.084155,3.169585552239374805,2020-07-08 21:22:37.372933,3.169585552239374806,2020-07-08 21:22:37.645084,3.169585552239374807,2020-07-08 21:22:37.933066,3.169585552239374808,2020-07-08 21:22:38.205689,3.169585552239374809,2020-07-08 21:22:38.539400,3.169585552239374810,2020-07-08 21:22:38.858369,3.169585552239374811,2020-07-08 21:22:39.146909,3.169585552239374812,2020-07-08 21:22:39.460627,3.169585552239374813,2020-07-08 21:22:39.853283,3.169585552239374814,2020-07-08 21:22:40.133396,3.169585552239374815,2020-07-08 21:22:40.475669,3.169585552239374816,2020-07-08 21:22:40.817625,3.169585552239374817,2020-07-08 21:22:41.146110,3.169585552239374818,2020-07-08 21:22:41.441119,3.169585552239374819,2020-07-08 21:22:41.754921,3.169585552239374820,2020-07-08 21:22:42.055470,3.169585552239374821,2020-07-08 21:22:42.474083,3.169585552239374822,2020-07-08 21:22:42.809948,3.169585552239374823,2020-07-08 21:22:43.110146,3.169585552239374824,2020-07-08 21:22:43.464212,3.169585552239374825,2020-07-08 21:22:43.746308,3.169585552239374826,2020-07-08 21:22:44.090662,3.169585552239374827,2020-07-08 21:22:44.315582,3.169585552239374828,2020-07-08 21:22:44.610509,3.169585552239374829,2020-07-08 21:22:44.962392,3.169585552239374830,2020-07-08 21:22:45.251716,3.169585552239374831,2020-07-08 21:22:45.633261,3.169585552239374832,2020-07-08 21:22:45.924303,3.169585552239374833,2020-07-08 21:22:46.208072,3.169585552239374834,2020-07-08 21:22:46.492651,3.169585552239374835,2020-07-08 21:22:46.847769,3.169585552239374836,2020-07-08 21:22:47.209818,3.169585552239374837,2020-07-08 21:22:47.515804,3.169585552239374838,2020-07-08 21:22:47.821476,3.169585552239374839,2020-07-08 21:22:48.152429,3.169585552239374840,2020-07-08 21:22:48.447320,3.169585552239374841,2020-07-08 21:22:48.845646,3.169585552239374842,2020-07-08 21:22:49.217310,3.169585552239374843,2020-07-08 21:22:49.525028,3.169585552239374844,2020-07-08 21:22:49.845810,3.169585552239374845,2020-07-08 21:22:50.174069,3.169585552239374846,2020-07-08 21:22:50.529124,3.169585552239374847,2020-07-08 21:22:50.869292,3.169585552239374848,2020-07-08 21:22:51.216550,3.169585552239374849,2020-07-08 21:22:51.528936,3.169585552239374850,2020-07-08 21:22:51.845137,3.169585552239374851,2020-07-08 21:22:52.168426,3.169585552239374852,2020-07-08 21:22:52.475575,3.169585552239374853,2020-07-08 21:22:52.853082,3.169585552239374854,2020-07-08 21:22:53.202550,3.169585552239374855,2020-07-08 21:22:53.460925,3.169585552239374856,2020-07-08 21:22:53.764322,3.169585552239374857,2020-07-08 21:22:54.123970,3.169585552239374858,2020-07-08 21:22:54.396167,3.169585552239374859,2020-07-08 21:22:54.735427,3.169585552239374860,2020-07-08 21:22:55.047851,3.169585552239374861,2020-07-08 21:22:55.308761,3.169585552239374862,2020-07-08 21:22:55.641688,3.169585552239374863,2020-07-08 21:22:55.897734,3.169585552239374864,2020-07-08 21:22:56.183381,3.169585552239374865,2020-07-08 21:22:56.495108,3.