169585552239374866,2020-07-08 21:22:56.781567,3.169585552239374867,2020-07-08 21:22:57.087610,3.169585552239374868,2020-07-08 21:22:57.428756,3.169585552239374869,2020-07-08 21:22:57.778768,3.169585552239374870,2020-07-08 21:22:58.075941,3.169585552239374871,2020-07-08 21:22:58.365527,3.169585552239374872,2020-07-08 21:22:58.775175,3.169585552239374873,2020-07-08 21:22:59.146693,3.169585552239374874,2020-07-08 21:22:59.500964,3.169585552239374875,2020-07-08 21:22:59.886540,3.169585552239374876,2020-07-08 21:23:00.201225,3.169585552239374877,2020-07-08 21:23:00.519691,3.169585552239374878,2020-07-08 21:23:00.876682,3.169585552239374879,2020-07-08 21:23:01.199064,3.169585552239374880,2020-07-08 21:23:01.698965,3.169585552239374881,2020-07-08 21:23:02.069378,3.169585552239374882,2020-07-08 21:23:02.406837,3.169585552239374883,2020-07-08 21:23:02.739636,3.169585552239374884,2020-07-08 21:23:03.106327,3.169585552239374885,2020-07-08 21:23:03.502449,3.169585552239374886,2020-07-08 21:23:03.791457,3.169585552239374887,2020-07-08 21:23:04.109034,3.169585552239374888,2020-07-08 21:23:04.508955,3.169585552239374889,2020-07-08 21:23:04.873917,3.169585552239374890,2020-07-08 21:23:05.257925,3.169585552239374891,2020-07-08 21:23:05.557204,3.169585552239374892,2020-07-08 21:23:05.887970,3.169585552239374893,2020-07-08 21:23:06.135415,3.169585552239374894,2020-07-08 21:23:06.417105,3.169585552239374895,2020-07-08 21:23:06.670489,3.169585552239374896,2020-07-08 21:23:06.980622,3.169585552239374897,2020-07-08 21:23:07.248102,3.169585552239374898,2020-07-08 21:23:07.568710,3.169585552239374899,2020-07-08 21:23:07.925538,3.169585552239374900,2020-07-08 21:23:08.311434,3.169585552239374901,2020-07-08 21:23:08.654438,3.169585552239374902,2020-07-08 21:23:08.999579,3.169585552239374903,2020-07-08 21:23:09.339113,3.169585552239374904,2020-07-08 21:23:09.690729,3.169585552239374905,2020-07-08 21:23:10.020906,3.169585552239374906,2020-07-08 21:23:10.364976,3.169585552239374907,2020-07-08 21:23:10.684501,3.169585552239374908,2020-07-08 21:23:10.953870,3.169585552239374909,2020-07-08 21:23:11.297625,3.169585552239374910,2020-07-08 21:23:11.637382,3.169585552239374911,2020-07-08 21:23:12.056569,3.169585552239374912,2020-07-08 21:23:12.334734,3.169585552239374913,2020-07-08 21:23:12.768548,3.169585552239374914,2020-07-08 21:23:13.145001,3.169585552239374915,2020-07-08 21:23:13.404116,3.169585552239374916,2020-07-08 21:23:13.700078,3.169585552239374917,2020-07-08 21:23:14.013938,3.169585552239374918,2020-07-08 21:23:14.342980,3.169585552239374919,2020-07-08 21:23:14.659796,3.169585552239374920,2020-07-08 21:23:14.981650,3.169585552239374921,2020-07-08 21:23:15.342001,3.169585552239374922,2020-07-08 21:23:15.628290,3.169585552239374923,2020-07-08 21:23:15.975574,3.169585552239374924,2020-07-08 21:23:16.248052,3.169585552239374925,2020-07-08 21:23:16.597565,3.169585552239374926,2020-07-08 21:23:16.982636,3.169585552239374927,2020-07-08 21:23:17.336500,3.169585552239374928,2020-07-08 21:23:17.637249,3.169585552239374929,2020-07-08 21:23:17.955394,3.169585552239374930,2020-07-08 21:23:18.246373,3.169585552239374931,2020-07-08 21:23:18.585146,3.169585552239374932,2020-07-08 21:23:18.897389,3.169585552239374933,2020-07-08 21:23:19.303663,3.169585552239374934,2020-07-08 21:23:19.637592,3.169585552239374935,2020-07-08 21:23:19.990877,3.169585552239374936,2020-07-08 21:23:20.271828,3.169585552239374937,2020-07-08 21:23:20.566863,3.169585552239374938,2020-07-08 21:23:20.901347,3.169585552239374939,2020-07-08 21:23:21.219308,3.169585552239374940,2020-07-08 21:23:21.529155,3.169585552239374941,2020-07-08 21:23:21.831365,3.169585552239374942,2020-07-08 21:23:22.136841,3.169585552239374943,2020-07-08 21:23:22.543042,3.169585552239374944,2020-07-08 21:23:22.840808,3.169585552239374945,2020-07-08 21:23:23.119996,3.169585552239374946,2020-07-08 21:23:23.401551,3.169585552239374947,2020-07-08 21:23:23.729297,3.169585552239374948,2020-07-08 21:23:24.038444,3.169585552239374949,2020-07-08 21:23:24.321401,3.169585552239374950,2020-07-08 21:23:24.669822,3.169585552239374951,2020-07-08 21:23:24.990308,3.169585552239374952,2020-07-08 21:23:25.292046,3.169585552239374953,2020-07-08 21:23:25.596920,3.169585552239374954,2020-07-08 21:23:25.944923,3.169585552239374955,2020-07-08 21:23:26.243747,3.169585552239374956,2020-07-08 21:23:26.604193,3.169585552239374957,2020-07-08 21:23:26.896138,3.169585552239374958,2020-07-08 21:23:27.225150,3.169585552239374959,2020-07-08 21:23:27.514183,3.169585552239374960,2020-07-08 21:23:27.798632,3.169585552239374961,2020-07-08 21:23:28.144925,3.169585552239374962,2020-07-08 21:23:28.514567,3.169585552239374963,2020-07-08 21:23:28.848430,3.169585552239374964,2020-07-08 21:23:29.207298,3.169585552239374965,2020-07-08 21:23:29.577872,3.169585552239374966,2020-07-08 21:23:29.926017,3.169585552239374967,2020-07-08 21:23:30.211812,3.169585552239374968,2020-07-08 21:23:30.570316,3.169585552239374969,2020-07-08 21:23:30.909830,3.169585552239374970,2020-07-08 21:23:31.188504,3.169585552239374971,2020-07-08 21:23:31.542220,3.169585552239374972,2020-07-08 21:23:31.813320,3.169585552239374973,2020-07-08 21:23:32.129094,3.169585552239374974,2020-07-08 21:23:32.462392,3.169585552239374975,2020-07-08 21:23:32.858287,3.169585552239374976,2020-07-08 21:23:33.181937,3.169585552239374977,2020-07-08 21:23:33.559888,3.169585552239374978,2020-07-08 21:23:33.888423,3.169585552239374979,2020-07-08 21:23:34.167896,3.169585552239374980,2020-07-08 21:23:34.475399,3.169585552239374981,2020-07-08 21:23:34.780352,3.169585552239374982,2020-07-08 21:23:35.099684,3.169585552239374983,2020-07-08 21:23:35.466597,3.169585552239374984,2020-07-08 21:23:35.859577,3.169585552239374985,2020-07-08 21:23:36.156852,3.169585552239374986,2020-07-08 21:23:36.448966,3.169585552239374987,2020-07-08 21:23:36.774435,3.169585552239374988,2020-07-08 21:23:37.148941,3.169585552239374989,2020-07-08 21:23:37.510331,3.169585552239374990,2020-07-08 21:23:37.824291,3.169585552239374991,2020-07-08 21:23:38.096215,3.169585552239374992,2020-07-08 21:23:38.400051,3.169585552239374993,2020-07-08 21:23:38.817988,3.169585552239374994,2020-07-08 21:23:39.143845,3.169585552239374995,2020-07-08 21:23:39.450351,3.169585552239374996,2020-07-08 21:23:39.734981,3.169585552239374997,2020-07-08 21:23:40.057281,3.169585552239374998,2020-07-08 21:23:40.364369,3.169585552239374999,2020-07-08 21:23:40.721635,3.169585552239375000,2020-07-08 21:23:41.037687,3.169585552239375001,2020-07-08 21:23:41.361855,3.169585552239375002,2020-07-08 21:23:41.668224,3.169585552239375003,2020-07-08 21:23:41.937820,3.169585552239375004,2020-07-08 21:23:42.247183,3.169585552239375005,2020-07-08 21:23:42.595107,3.169585552239375006,2020-07-08 21:23:42.875808,3.169585552239375007,2020-07-08 21:23:43.159586,3.169585552239375008,2020-07-08 21:23:43.461436,3.169585552239375009,2020-07-08 21:23:43.773323,3.169585552239375010,2020-07-08 21:23:44.063561,3.169585552239375011,2020-07-08 21:23:44.435317,3.169585552239375012,2020-07-08 21:23:44.743912,3.169585552239375013,2020-07-08 21:23:45.042381,3.169585552239375014,2020-07-08 21:23:45.454562,3.169585552239375015,2020-07-08 21:23:45.741357,3.169585552239375016,2020-07-08 21:23:46.079140,3.169585552239375017,2020-07-08 21:23:46.330435,3.169585552239375018,2020-07-08 21:23:46.676925,3.169585552239375019,2020-07-08 21:23:46.985779,3.169585552239375020,2020-07-08 21:23:47.300963,3.169585552239375021,2020-07-08 21:23:47.591795,3.169585552239375022,2020-07-08 21:23:47.940943,3.169585552239375023,2020-07-08 21:23:48.254765,3.169585552239375024,2020-07-08 21:23:48.528634,3.169585552239375025,2020-07-08 21:23:48.781324,3.169585552239375026,2020-07-08 21:23:49.056429,3.169585552239375027,2020-07-08 21:23:49.350041,3.169585552239375028,2020-07-08 21:23:49.634799,3.169585552239375029,2020-07-08 21:23:49.930473,3.169585552239375030,2020-07-08 21:23:50.297202,3.169585552239375031,2020-07-08 21:23:50.648070,3.169585552239375032,2020-07-08 21:23:51.029578,3.169585552239375033,2020-07-08 21:23:51.331513,3.169585552239375034,2020-07-08 21:23:51.619572,3.169585552239375035,2020-07-08 21:23:51.888730,3.169585552239375036,2020-07-08 21:23:52.183161,3.169585552239375037,2020-07-08 21:23:52.465887,3.169585552239375038,2020-07-08 21:23:52.764615,3.169585552239375039,2020-07-08 21:23:53.081182,3.169585552239375040,2020-07-08 21:23:53.344990,3.169585552239375041,2020-07-08 21:23:53.603696,3.169585552239375042,2020-07-08 21:23:53.921377,3.169585552239375043,2020-07-08 21:23:54.237490,3.169585552239375044,2020-07-08 21:23:54.527003,3.169585552239375045,2020-07-08 21:23:54.868465,3.169585552239375046,2020-07-08 21:23:55.159195,3.169585552239375047,2020-07-08 21:23:55.472683,3.169585552239375048,2020-07-08 21:23:55.807980,3.169585552239375049,2020-07-08 21:23:56.162803,3.169585552239375050,2020-07-08 21:23:56.476869,3.169585552239375051,2020-07-08 21:23:56.804509,3.169585552239375052,2020-07-08 21:23:57.215820,3.169585552239375053,2020-07-08 21:23:57.528268,3.169585552239375054,2020-07-08 21:23:57.884675,3.169585552239375055,2020-07-08 21:23:58.166336,3.169585552239375056,2020-07-08 21:23:58.509266,3.169585552239375057,2020-07-08 21:23:58.847792,3.169585552239375058,2020-07-08 21:23:59.188348,3.169585552239375059,2020-07-08 21:23:59.514199,3.169585552239375060,2020-07-08 21:23:59.863786,3.169585552239375061,2020-07-08 21:24:00.178475,3.169585552239375062,2020-07-08 21:24:00.585901,3.169585552239375063,2020-07-08 21:24:00.894897,3.169585552239375064,2020-07-08 21:24:01.215635,3.169585552239375065,2020-07-08 21:24:01.517301,3.169585552239375066,2020-07-08 21:24:01.834977,3.169585552239375067,2020-07-08 21:24:02.185239,3.169585552239375068,2020-07-08 21:24:02.513097,3.169585552239375069,2020-07-08 21:24:02.804188,3.169585552239375070,2020-07-08 21:24:03.061743,3.169585552239375071,2020-07-08 21:24:03.369870,3.169585552239375072,2020-07-08 21:24:03.650841,3.169585552239375073,2020-07-08 21:24:04.021397,3.169585552239375074,2020-07-08 21:24:04.318818,3.169585552239375075,2020-07-08 21:24:04.627599,3.169585552239375076,2020-07-08 21:24:04.948474,3.169585552239375077,2020-07-08 21:24:05.199863,3.169585552239375078,2020-07-08 21:24:05.545990,3.169585552239375079,2020-07-08 21:24:05.833773,3.169585552239375080,2020-07-08 21:24:06.147587,3.169585552239375081,2020-07-08 21:24:06.467440,3.169585552239375082,2020-07-08 21:24:06.833509,3.169585552239375083,2020-07-08 21:24:07.190334,3.169585552239375084,2020-07-08 21:24:07.478769,3.169585552239375085,2020-07-08 21:24:07.868740,3.169585552239375086,2020-07-08 21:24:08.201938,3.169585552239375087,2020-07-08 21:24:08.558116,3.169585552239375088,2020-07-08 21:24:08.869046,3.169585552239375089,2020-07-08 21:24:09.159384,3.169585552239375090,2020-07-08 21:24:09.520413,3.169585552239375091,2020-07-08 21:24:09.817241,3.169585552239375092,2020-07-08 21:24:10.096876,3.169585552239375093,2020-07-08 21:24:10.418457,3.169585552239375094,2020-07-08 21:24:10.750679,3.169585552239375095,2020-07-08 21:24:11.124007,3.169585552239375096,2020-07-08 21:24:11.390424,3.169585552239375097,2020-07-08 21:24:11.699431,3.169585552239375098,2020-07-08 21:24:12.001271,3.169585552239375099,2020-07-08 21:24:12.326620,3.169585552239375100,2020-07-08 21:24:12.625019,3.169585552239375101,2020-07-08 21:24:12.954605,3.169585552239375102,2020-07-08 21:24:13.226413,3.169585552239375103,2020-07-08 21:24:13.509300,3.169585552239375104,2020-07-08 21:24:13.821212,3.169585552239375105,2020-07-08 21:24:14.100883,3.169585552239375106,2020-07-08 21:24:14.372345,3.169585552239375107,2020-07-08 21:24:14.655150,3.169585552239375108,2020-07-08 21:24:15.038440,3.169585552239375109,2020-07-08 21:24:15.354845,3.169585552239375110,2020-07-08 21:24:15.730943,3.169585552239375111,2020-07-08 21:24:16.077122,3.169585552239375112,2020-07-08 21:24:16.399124,3.169585552239375113,2020-07-08 21:24:16.748650,3.169585552239375114,2020-07-08 21:24:17.102325,3.169585552239375115,2020-07-08 21:24:17.444406,3.169585552239375116,2020-07-08 21:24:17.751165,3.169585552239375117,2020-07-08 21:24:18.069201,3.169585552239375118,2020-07-08 21:24:18.397214,3.169585552239375119,2020-07-08 21:24:18.734466,3.169585552239375120,2020-07-08 21:24:18.985227,3.169585552239375121,2020-07-08 21:24:19.286600,3.169585552239375122,2020-07-08 21:24:19.556265,3.169585552239375123,2020-07-08 21:24:19.911366,3.169585552239375124,2020-07-08 21:24:20.216008,3.169585552239375125,2020-07-08 21:24:20.580410,3.169585552239375126,2020-07-08 21:24:20.859725,3.169585552239375127,2020-07-08 21:24:21.170140,3.169585552239375128,2020-07-08 21:24:21.526961,3.169585552239375129,2020-07-08 21:24:21.844313,3.169585552239375130,2020-07-08 21:24:22.148237,3.169585552239375131,2020-07-08 21:24:22.493920,3.169585552239375132,2020-07-08 21:24:22.789391,3.169585552239375133,2020-07-08 21:24:23.082218,3.169585552239375134,2020-07-08 21:24:23.352026,3.169585552239375135,2020-07-08 21:24:23.682165,3.169585552239375136,2020-07-08 21:24:23.958914,3.169585552239375137,2020-07-08 21:24:24.284968,3.169585552239375138,2020-07-08 21:24:24.603204,3.169585552239375139,2020-07-08 21:24:24.989492,3.169585552239375140,2020-07-08 21:24:25.309073,3.169585552239375141,2020-07-08 21:24:25.654137,3.169585552239375142,2020-07-08 21:24:25.973385,3.169585552239375143,2020-07-08 21:24:26.260772,3.169585552239375144,2020-07-08 21:24:26.524470,3.169585552239375145,2020-07-08 21:24:26.912670,3.169585552239375146,2020-07-08 21:24:27.248845,3.169585552239375147,2020-07-08 21:24:27.562979,3.169585552239375148,2020-07-08 21:24:27.883767,3.169585552239375149,2020-07-08 21:24:28.228523,3.169585552239375150,2020-07-08 21:24:28.516759,3.169585552239375151,2020-07-08 21:24:28.815254,3.169585552239375152,2020-07-08 21:24:29.126483,3.169585552239375153,2020-07-08 21:24:29.464569,3.169585552239375154,2020-07-08 21:24:29.793493,3.169585552239375155,2020-07-08 21:24:30.191725,3.169585552239375156,2020-07-08 21:24:30.510451,3.169585552239375157,2020-07-08 21:24:30.806603,3.169585552239375158,2020-07-08 21:24:31.097862,3.169585552239375159,2020-07-08 21:24:31.389634,3.169585552239375160,2020-07-08 21:24:31.739390,3.169585552239375161,2020-07-08 21:24:32.099315,3.169585552239375162,2020-07-08 21:24:32.436727,3.169585552239375163,2020-07-08 21:24:32.762932,3.169585552239375164,2020-07-08 21:24:33.141763,3.169585552239375165,2020-07-08 21:24:33.426461,3.169585552239375166,2020-07-08 21:24:33.723805,3.169585552239375167,2020-07-08 21:24:34.135362,3.169585552239375168,2020-07-08 21:24:34.437587,3.169585552239375169,2020-07-08 21:24:34.752851,3.169585552239375170,2020-07-08 21:24:35.026464,3.169585552239375171,2020-07-08 21:24:35.358762,3.169585552239375172,2020-07-08 21:24:35.672966,3.169585552239375173,2020-07-08 21:24:35.925486,3.169585552239375174,2020-07-08 21:24:36.189736,3.169585552239375175,2020-07-08 21:24:36.518680,3.169585552239375176,2020-07-08 21:24:36.884629,3.169585552239375177,2020-07-08 21:24:37.133501,3.169585552239375178,2020-07-08 21:24:37.542054,3.169585552239375179,2020-07-08 21:24:37.855541,3.169585552239375180,2020-07-08 21:24:38.154087,3.169585552239375181,2020-07-08 21:24:38.514528,3.169585552239375182,2020-07-08 21:24:38.845343,3.169585552239375183,2020-07-08 21:24:39.278224,3.169585552239375184,2020-07-08 21:24:39.615968,3.169585552239375185,2020-07-08 21:24:39.999405,3.169585552239375186,2020-07-08 21:24:40.313458,3.169585552239375187,2020-07-08 21:24:40.769421,3.169585552239375188,2020-07-08 21:24:41.178684,3.169585552239375189,2020-07-08 21:24:41.546225,3.169585552239375190,2020-07-08 21:24:41.895317,3.169585552239375191,2020-07-08 21:24:42.332465,3.169585552239375192,2020-07-08 21:24:42.605359,3.169585552239375193,2020-07-08 21:24:42.926440,3.169585552239375194,2020-07-08 21:24:43.231079,3.169585552239375195,2020-07-08 21:24:43.539142,3.169585552239375196,2020-07-08 21:24:43.853284,3.169585552239375197,2020-07-08 21:24:44.123010,3.169585552239375198,2020-07-08 21:24:44.494983,3.169585552239375199,2020-07-08 21:24:44.788270,3.169585552239375200,2020-07-08 21:24:45.167689,3.169585552239375201,2020-07-08 21:24:45.466517,3.169585552239375202,2020-07-08 21:24:45.753793,3.169585552239375203,2020-07-08 21:24:46.075406,3.169585552239375204,2020-07-08 21:24:46.087548,3.16958555223937