iteration,timestamp,T71,2020-07-07 19:49:21.659867,2.447867261646992,2020-07-07 19:49:21.972713,2.447867261646993,2020-07-07 19:49:22.462821,2.447867261646994,2020-07-07 19:49:22.856566,2.447867261646995,2020-07-07 19:49:23.184633,2.447867261646996,2020-07-07 19:49:23.605986,2.447867261646997,2020-07-07 19:49:23.999556,2.447867261646998,2020-07-07 19:49:24.438975,2.447867261646999,2020-07-07 19:49:24.775442,2.4478672616469910,2020-07-07 19:49:25.092587,2.4478672616469911,2020-07-07 19:49:25.451476,2.4478672616469912,2020-07-07 19:49:25.771500,2.4478672616469913,2020-07-07 19:49:26.133775,2.4478672616469914,2020-07-07 19:49:26.405727,2.4478672616469915,2020-07-07 19:49:26.649542,2.4478672616469916,2020-07-07 19:49:26.994585,2.4478672616469917,2020-07-07 19:49:27.251203,2.518,2020-07-07 19:49:27.630832,2.519,2020-07-07 19:49:28.028031,2.520,2020-07-07 19:49:28.461266,2.521,2020-07-07 19:49:28.778810,2.522,2020-07-07 19:49:29.138338,2.523,2020-07-07 19:49:29.517417,2.524,2020-07-07 19:49:29.855227,2.525,2020-07-07 19:49:30.246253,2.526,2020-07-07 19:49:30.630161,2.5507583862736127,2020-07-07 19:49:31.023469,2.5507583862736128,2020-07-07 19:49:31.354295,2.5507583862736129,2020-07-07 19:49:31.701297,2.5507583862736130,2020-07-07 19:49:32.086933,2.5507583862736131,2020-07-07 19:49:32.360043,2.5507583862736132,2020-07-07 19:49:32.776430,2.5507583862736133,2020-07-07 19:49:33.137487,2.5507583862736134,2020-07-07 19:49:33.506383,2.5507583862736135,2020-07-07 19:49:33.871436,2.6013745773069336,2020-07-07 19:49:34.142232,2.6013745773069337,2020-07-07 19:49:34.461782,2.6013745773069338,2020-07-07 19:49:34.862699,2.6013745773069339,2020-07-07 19:49:35.261424,2.6013745773069340,2020-07-07 19:49:35.675001,2.6013745773069341,2020-07-07 19:49:36.084770,2.6013745773069342,2020-07-07 19:49:36.493020,2.6013745773069343,2020-07-07 19:49:36.845496,2.6428835001738544,2020-07-07 19:49:37.219999,2.6428835001738545,2020-07-07 19:49:37.580892,2.6428835001738546,2020-07-07 19:49:37.868877,2.6428835001738547,2020-07-07 19:49:38.255170,2.6428835001738548,2020-07-07 19:49:38.563665,2.6428835001738549,2020-07-07 19:49:38.931783,2.6428835001738550,2020-07-07 19:49:39.321828,2.6428835001738551,2020-07-07 19:49:39.691542,2.6428835001738552,2020-07-07 19:49:40.073599,2.6428835001738553,2020-07-07 19:49:40.395736,2.6840342292154,2020-07-07 19:49:40.780175,2.6840342292155,2020-07-07 19:49:41.159761,2.6840342292156,2020-07-07 19:49:41.590286,2.6840342292157,2020-07-07 19:49:42.009918,2.6840342292158,2020-07-07 19:49:42.239517,2.6840342292159,2020-07-07 19:49:42.569527,2.6840342292160,2020-07-07 19:49:42.932419,2.6840342292161,2020-07-07 19:49:43.408307,2.7250569460644862,2020-07-07 19:49:43.708585,2.7250569460644863,2020-07-07 19:49:44.129441,2.7250569460644864,2020-07-07 19:49:44.518670,2.7250569460644865,2020-07-07 19:49:44.925645,2.7250569460644866,2020-07-07 19:49:45.315286,2.7250569460644867,2020-07-07 19:49:45.654005,2.7250569460644868,2020-07-07 19:49:46.012778,2.7250569460644869,2020-07-07 19:49:46.377184,2.7250569460644870,2020-07-07 19:49:46.746399,2.7659521593219471,2020-07-07 19:49:47.088744,2.7659521593219472,2020-07-07 19:49:47.488852,2.7659521593219473,2020-07-07 19:49:47.914401,2.7659521593219474,2020-07-07 19:49:48.243371,2.7659521593219475,2020-07-07 19:49:48.552516,2.7659521593219476,2020-07-07 19:49:48.828179,2.7659521593219477,2020-07-07 19:49:49.193596,2.7659521593219478,2020-07-07 19:49:49.574890,2.7659521593219479,2020-07-07 19:49:49.931213,2.7659521593219480,2020-07-07 19:49:50.373884,2.8067203749331581,2020-07-07 19:49:50.811671,2.8067203749331582,2020-07-07 19:49:51.121331,2.8067203749331583,2020-07-07 19:49:51.483555,2.8067203749331584,2020-07-07 19:49:51.890122,2.8067203749331585,2020-07-07 19:49:52.229801,2.8067203749331586,2020-07-07 19:49:52.648598,2.8067203749331587,2020-07-07 19:49:53.066831,2.8067203749331588,2020-07-07 19:49:53.461830,2.8067203749331589,2020-07-07 19:49:53.841959,2.8473620962436690,2020-07-07 19:49:54.216575,2.8473620962436691,2020-07-07 19:49:54.495078,2.8473620962436692,2020-07-07 19:49:54.881857,2.8473620962436693,2020-07-07 19:49:55.271749,2.8473620962436694,2020-07-07 19:49:55.683005,2.8473620962436695,2020-07-07 19:49:56.017850,2.8473620962436696,2020-07-07 19:49:56.370406,2.8473620962436697,2020-07-07 19:49:56.773657,2.8473620962436698,2020-07-07 19:49:57.200148,2.8878778240216699,2020-07-07 19:49:57.541996,2.88787782402166100,2020-07-07 19:49:57.913354,2.88787782402166101,2020-07-07 19:49:58.304004,2.88787782402166102,2020-07-07 19:49:58.781412,2.88787782402166103,2020-07-07 19:49:59.234491,2.88787782402166104,2020-07-07 19:49:59.705697,2.88787782402166105,2020-07-07 19:50:00.151653,2.88787782402166106,2020-07-07 19:50:00.514549,2.88787782402166107,2020-07-07 19:50:01.002980,2.9282680564902108,2020-07-07 19:50:01.481803,2.9282680564902109,2020-07-07 19:50:01.834403,2.9282680564902110,2020-07-07 19:50:02.172557,2.9282680564902111,2020-07-07 19:50:02.544816,2.9282680564902112,2020-07-07 19:50:02.938577,2.9282680564902113,2020-07-07 19:50:03.408036,2.9282680564902114,2020-07-07 19:50:03.725259,2.9282680564902115,2020-07-07 19:50:04.078770,2.9282680564902116,2020-07-07 19:50:04.429533,2.9282680564902117,2020-07-07 19:50:04.928067,2.96853328939531118,2020-07-07 19:50:05.406135,2.96853328939531119,2020-07-07 19:50:05.796195,2.96853328939531120,2020-07-07 19:50:06.177720,2.96853328939531121,2020-07-07 19:50:06.513500,2.96853328939531122,2020-07-07 19:50:06.827930,2.96853328939531123,2020-07-07 19:50:07.306035,2.96853328939531124,2020-07-07 19:50:07.708507,2.96853328939531125,2020-07-07 19:50:08.225895,2.96853328939531126,2020-07-07 19:50:08.696948,3.00867401599523127,2020-07-07 19:50:09.092987,3.00867401599523128,2020-07-07 19:50:09.494168,3.00867401599523129,2020-07-07 19:50:09.959979,3.00867401599523130,2020-07-07 19:50:10.355386,3.00867401599523131,2020-07-07 19:50:10.726980,3.00867401599523132,2020-07-07 19:50:11.182844,3.00867401599523133,2020-07-07 19:50:11.638097,3.00867401599523134,2020-07-07 19:50:12.017361,3.00867401599523135,2020-07-07 19:50:12.452300,3.00867401599523136,2020-07-07 19:50:12.892694,3.06551492408943137,2020-07-07 19:50:13.306704,3.06551492408943138,2020-07-07 19:50:13.662207,3.06551492408943139,2020-07-07 19:50:14.121140,3.06551492408943140,2020-07-07 19:50:14.424291,3.06551492408943141,2020-07-07 19:50:14.779619,3.06551492408943142,2020-07-07 19:50:15.135549,3.06551492408943143,2020-07-07 19:50:15.631387,3.06551492408943144,2020-07-07 19:50:16.061515,3.06551492408943145,2020-07-07 19:50:16.537557,3.0974416934698146,2020-07-07 19:50:16.906244,3.0974416934698147,2020-07-07 19:50:17.302995,3.0974416934698148,2020-07-07 19:50:17.730926,3.0974416934698149,2020-07-07 19:50:18.199787,3.0974416934698150,2020-07-07 19:50:18.707949,3.0974416934698151,2020-07-07 19:50:19.046912,3.0974416934698152,2020-07-07 19:50:19.442117,3.0974416934698153,2020-07-07 19:50:19.858519,3.0974416934698154,2020-07-07 19:50:20.342701,3.0974416934698155,2020-07-07 19:50:20.835608,3.13336971128558156,2020-07-07 19:50:21.213161,3.13336971128558157,2020-07-07 19:50:21.541886,3.13336971128558158,2020-07-07 19:50:21.909947,3.13336971128558159,2020-07-07 19:50:22.300025,3.13336971128558160,2020-07-07 19:50:22.737467,3.13336971128558161,2020-07-07 19:50:23.036339,3.13336971128558162,2020-07-07 19:50:23.388515,3.13336971128558163,2020-07-07 19:50:23.792861,3.13336971128558164,2020-07-07 19:50:24.278011,3.13336971128558165,2020-07-07 19:50:24.723564,3.13336971128558166,2020-07-07 19:50:25.121980,3.21556900660435167,2020-07-07 19:50:25.579567,3.21556900660435168,2020-07-07 19:50:26.123563,3.21556900660435169,2020-07-07 19:50:26.526536,3.21556900660435170,2020-07-07 19:50:27.024164,3.21556900660435171,2020-07-07 19:50:27.507655,3.21556900660435172,2020-07-07 19:50:28.077738,3.21556900660435173,2020-07-07 19:50:28.508288,3.21556900660435174,2020-07-07 19:50:29.028047,3.21556900660435175,2020-07-07 19:50:29.451287,3.29758839850776176,2020-07-07 19:50:29.937044,3.29758839850776177,2020-07-07 19:50:30.433377,3.29758839850776178,2020-07-07 19:50:30.938622,3.29758839850776179,2020-07-07 19:50:31.414168,3.29758839850776180,2020-07-07 19:50:31.843799,3.29758839850776181,2020-07-07 19:50:32.380017,3.29758839850776182,2020-07-07 19:50:32.849907,3.29758839850776183,2020-07-07 19:50:33.333055,3.37942819315475184,2020-07-07 19:50:33.759613,3.37942819315475185,2020-07-07 19:50:34.190761,3.37942819315475186,2020-07-07 19:50:34.696525,3.37942819315475187,2020-07-07 19:50:35.197486,3.37942819315475188,2020-07-07 19:50:35.684699,3.37942819315475189,2020-07-07 19:50:36.097880,3.37942819315475190,2020-07-07 19:50:36.554565,3.37942819315475191,2020-07-07 19:50:37.016954,3.37942819315475192,2020-07-07 19:50:37.493059,3.46108869352759193,2020-07-07 19:50:37.926438,3.46108869352759194,2020-07-07 19:50:38.365562,3.46108869352759195,2020-07-07 19:50:38.903665,3.46108869352759196,2020-07-07 19:50:39.395006,3.46108869352759197,2020-07-07 19:50:39.797273,3.46108869352759198,2020-07-07 19:50:40.163183,3.46108869352759199,2020-07-07 19:50:40.622125,3.46108869352759200,2020-07-07 19:50:41.154158,3.46108869352759201,2020-07-07 19:50:41.639822,3.46108869352759202,2020-07-07 19:50:42.111446,3.54257020036226203,2020-07-07 19:50:42.623786,3.54257020036226204,2020-07-07 19:50:43.087889,3.54257020036226205,2020-07-07 19:50:43.570839,3.54257020036226206,2020-07-07 19:50:44.097472,3.54257020036226207,2020-07-07 19:50:44.586732,3.54257020036226208,2020-07-07 19:50:45.004180,3.54257020036226209,2020-07-07 19:50:45.453683,3.54257020036226210,2020-07-07 19:50:46.068631,3.54257020036226211,2020-07-07 19:50:46.699091,3.54257020036226212,2020-07-07 19:50:47.303608,3.62387301277035213,2020-07-07 19:50:47.738488,3.62387301277035214,2020-07-07 19:50:48.526387,3.62387301277035215,2020-07-07 19:50:49.224257,3.62387301277035216,2020-07-07 19:50:49.714128,3.62387301277035217,2020-07-07 19:50:50.402231,3.62387301277035218,2020-07-07 19:50:50.893368,3.62387301277035219,2020-07-07 19:50:51.482874,3.62387301277035220,2020-07-07 19:50:51.991806,3.70499742979509221,2020-07-07 19:50:52.589618,3.70499742979509222,2020-07-07 19:50:53.143779,3.70499742979509223,2020-07-07 19:50:53.558074,3.70499742979509224,2020-07-07 19:50:54.157113,3.70499742979509225,2020-07-07 19:50:54.567832,3.70499742979509226,2020-07-07 19:50:55.208559,3.70499742979509227,2020-07-07 19:50:55.821175,3.70499742979509228,2020-07-07 19:50:56.483307,3.70499742979509229,2020-07-07 19:50:56.932727,3.78594374878773230,2020-07-07 19:50:57.501464,3.78594374878773231,2020-07-07 19:50:58.074751,3.78594374878773232,2020-07-07 19:50:58.584315,3.78594374878773233,2020-07-07 19:50:59.151831,3.78594374878773234,2020-07-07 19:50:59.711482,3.78594374878773235,2020-07-07 19:51:00.072661,3.78594374878773236,2020-07-07 19:51:00.519583,3.78594374878773237,2020-07-07 19:51:00.917682,3.78594374878773238,2020-07-07 19:51:01.512775,3.78594374878773239,2020-07-07 19:51:01.991652,3.86671226532238240,2020-07-07 19:51:02.488860,3.86671226532238241,2020-07-07 19:51:02.974499,3.86671226532238242,2020-07-07 19:51:03.454770,3.86671226532238243,2020-07-07 19:51:03.905715,3.86671226532238244,2020-07-07 19:51:04.497585,3.86671226532238245,2020-07-07 19:51:05.071908,3.86671226532238246,2020-07-07 19:51:05.597479,3.86671226532238247,2020-07-07 19:51:06.029062,3.86671226532238248,2020-07-07 19:51:06.483352,3.94730327323722249,2020-07-07 19:51:06.925480,3.94730327323722250,2020-07-07 19:51:07.380964,3.94730327323722251,2020-07-07 19:51:07.805255,3.94730327323722252,2020-07-07 19:51:08.304098,3.94730327323722253,2020-07-07 19:51:08.940257,3.94730327323722254,2020-07-07 19:51:09.405479,3.94730327323722255,2020-07-07 19:51:09.919760,3.94730327323722256,2020-07-07 19:51:10.511431,3.94730327323722257,2020-07-07 19:51:10.980785,4.03094257281325258,2020-07-07 19:51:11.512984,4.03094257281325259,2020-07-07 19:51:12.007387,4.03094257281325260,2020-07-07 19:51:12.510791,4.03094257281325261,2020-07-07 19:51:13.103513,4.03094257281325262,2020-07-07 19:51:13.710070,4.03094257281325263,2020-07-07 19:51:14.262863,4.03094257281325264,2020-07-07 19:51:14.904947,4.03094257281325265,2020-07-07 19:51:15.434378,4.03094257281325266,2020-07-07 19:51:16.109357,4.11440088164787267,2020-07-07 19:51:16.816436,4.11440088164787268,2020-07-07 19:51:17.369389,4.11440088164787269,2020-07-07 19:51:17.925318,4.11440088164787270,2020-07-07 19:51:18.508010,4.11440088164787271,2020-07-07 19:51:18.994084,4.11440088164787272,2020-07-07 19:51:19.446028,4.11440088164787273,2020-07-07 19:51:19.994713,4.11440088164787274,2020-07-07 19:51:20.512952,4.11440088164787275,2020-07-07 19:51:20.976031,4.1976784913803276,2020-07-07 19:51:21.448244,4.1976784913803277,2020-07-07 19:51:21.992128,4.1976784913803278,2020-07-07 19:51:22.551190,4.1976784913803279,2020-07-07 19:51:23.131251,4.1976784913803280,2020-07-07 19:51:23.754085,4.1976784913803281,2020-07-07 19:51:24.258191,4.1976784913803282,2020-07-07 19:51:24.851827,4.1976784913803283,2020-07-07 19:51:25.416162,4.1976784913803284,2020-07-07 19:51:26.108652,4.1976784913803285,2020-07-07 19:51:26.873027,4.2807756916298286,2020-07-07 19:51:27.562826,4.2807756916298287,2020-07-07 19:51:28.212337,4.2807756916298288,2020-07-07 19:51:28.814388,4.2807756916298289,2020-07-07 19:51:29.408047,4.2807756916298290,2020-07-07 19:51:29.883012,4.2807756916298291,2020-07-07 19:51:30.361331,4.2807756916298292,2020-07-07 19:51:30.777161,4.2807756916298293,2020-07-07 19:51:31.220080,4.2807756916298294,2020-07-07 19:51:31.690981,4.36369277004871295,2020-07-07 19:51:32.173779,4.36369277004871296,2020-07-07 19:51:32.703587,4.36369277004871297,2020-07-07 19:51:33.215549,4.36369277004871298,2020-07-07 19:51:33.718131,4.36369277004871299,2020-07-07 19:51:34.290493,4.36369277004871300,2020-07-07 19:51:34.719069,4.36369277004871301,2020-07-07 19:51:35.222212,4.36369277004871302,2020-07-07 19:51:35.654794,4.36369277004871303,2020-07-07 19:51:36.195930,4.44643001237385304,2020-07-07 19:51:36.617421,4.44643001237385305,2020-07-07 19:51:37.133780,4.44643001237385306,2020-07-07 19:51:37.693238,4.44643001237385307,2020-07-07 19:51:38.207727,4.44643001237385308,2020-07-07 19:51:38.606049,4.44643001237385309,2020-07-07 19:51:39.062692,4.44643001237385310,2020-07-07 19:51:39.631389,4.44643001237385311,2020-07-07 19:51:40.212866,4.44643001237385312,2020-07-07 19:51:40.690003,4.52898770247612313,2020-07-07 19:51:41.109591,4.52898770247612314,2020-07-07 19:51:41.598126,4.52898770247612315,2020-07-07 19:51:42.165547,4.52898770247612316,2020-07-07 19:51:42.705272,4.52898770247612317,2020-07-07 19:51:43.255024,4.52898770247612318,2020-07-07 19:51:43.888168,4.52898770247612319,2020-07-07 19:51:44.431632,4.52898770247612320,2020-07-07 19:51:44.919732,4.52898770247612321,2020-07-07 19:51:45.369113,4.52898770247612322,2020-07-07 19:51:45.874588,4.61136612249649323,2020-07-07 19:51:46.373235,4.61136612249649324,2020-07-07 19:51:46.884502,4.61136612249649325,2020-07-07 19:51:47.409470,4.61136612249649326,2020-07-07 19:51:47.978089,4.61136612249649327,2020-07-07 19:51:48.391851,4.61136612249649328,2020-07-07 19:51:48.932686,4.61136612249649329,2020-07-07 19:51:49.306134,4.61136612249649330,2020-07-07 19:51:49.758842,4.61136612249649331,2020-07-07 19:51:50.105725,4.69356555440066332,2020-07-07 19:51:50.485083,4.69356555440066333,2020-07-07 19:51:50.982893,4.69356555440066334,2020-07-07 19:51:51.488559,4.69356555440066335,2020-07-07 19:51:52.062305,4.69356555440066336,2020-07-07 19:51:52.579251,4.69356555440066337,2020-07-07 19:51:52.993320,4.69356555440066338,2020-07-07 19:51:53.564649,4.69356555440066339,2020-07-07 19:51:54.102905,4.69356555440066340,2020-07-07 19:51:54.553783,4.69356555440066341,2020-07-07 19:51:55.036975,4.77558627926618342,2020-07-07 19:51:55.646291,4.77558627926618343,2020-07-07 19:51:56.117747,4.77558627926618344,2020-07-07 19:51:56.672561,4.77558627926618345,2020-07-07 19:51:57.215325,4.77558627926618346,2020-07-07 19:51:57.760096,4.77558627926618347,2020-07-07 19:51:58.236769,4.77558627926618348,2020-07-07 19:51:58.733715,4.77558627926618349,2020-07-07 19:51:59.231352,4.77558627926618350,2020-07-07 19:51:59.805130,4.8574285768055351,2020-07-07 19:52:00.202147,4.8574285768055352,2020-07-07 19:52:00.691227,4.8574285768055353,2020-07-07 19:52:01.124264,4.8574285768055354,2020-07-07 19:52:01.532561,4.8574285768055355,2020-07-07 19:52:02.092128,4.8574285768055356,2020-07-07 19:52:02.553916,4.8574285768055357,2020-07-07 19:52:03.125868,4.8574285768055358,2020-07-07 19:52:03.544926,4.8574285768055359,2020-07-07 19:52:04.060124,4.8574285768055360,2020-07-07 19:52:04.511177,4.93909272540397361,2020-07-07 19:52:04.952917,4.93909272540397362,2020-07-07 19:52:05.279379,4.93909272540397363,2020-07-07 19:52:05.721958,4.93909272540397364,2020-07-07 19:52:06.254795,4.93909272540397365,2020-07-07 19:52:06.676152,4.93909272540397366,2020-07-07 19:52:07.183691,4.93909272540397367,2020-07-07 19:52:07.660896,4.93909272540397368,2020-07-07 19:52:08.070436,4.93909272540397369,2020-07-07 19:52:08.556239,4.93909272540397370,2020-07-07 19:52:08.932300,4.93909272540397371,2020-07-07 19:52:09.507058,4.93909272540397372,2020-07-07 19:52:10.047794,5.00023374794402373,2020-07-07 19:52:10.503983,5.00023374794402374,2020-07-07 19:52:11.082820,5.00023374794402375,2020-07-07 19:52:11.487961,5.00023374794402376,2020-07-07 19:52:11.935862,5.00023374794402377,2020-07-07 19:52:12.395162,5.00023374794402378,2020-07-07 19:52:12.905407,5.00023374794402379,2020-07-07 19:52:13.344650,5.00023374794402380,2020-07-07 19:52:13.785730,5.00023374794402381,2020-07-07 19:52:14.334507,4.96653775754302382,2020-07-07 19:52:14.894852,4.96653775754302383,2020-07-07 19:52:15.441743,4.96653775754302384,2020-07-07 19:52:15.818744,4.96653775754302385,2020-07-07 19:52:16.274761,4.96653775754302386,2020-07-07 19:52:16.752067,4.96653775754302387,2020-07-07 19:52:17.251383,4.96653775754302388,2020-07-07 19:52:17.749184,4.96653775754302389,2020-07-07 19:52:18.188862,4.96653775754302390,2020-07-07 19:52:18.735398,4.89235141179432391,2020-07-07 19:52:19.314107,4.89235141179432392,2020-07-07 19:52:19.804939,4.89235141179432393,2020-07-07 19:52:20.307313,4.89235141179432394,2020-07-07 19:52:20.688956,4.89235141179432395,2020-07-07 19:52:21.120143,4.89235141179432396,2020-07-07 19:52:21.578853,4.89235141179432397,2020-07-07 19:52:22.080731,4.89235141179432398,2020-07-07 19:52:22.574750,4.89235141179432399,2020-07-07 19:52:23.103721,4.81847744307608400,2020-07-07 19:52:23.509809,4.81847744307608401,2020-07-07 19:52:24.017884,4.81847744307608402,2020-07-07 19:52:24.454827,4.81847744307608403,2020-07-07 19:52:24.877499,4.81847744307608404,2020-07-07 19:52:25.308315,4.81847744307608405,2020-07-07 19:52:25.812305,4.81847744307608406,2020-07-07 19:52:26.264854,4.81847744307608407,2020-07-07 19:52:26.766593,4.81847744307608408,2020-07-07 19:52:27.307793,4.81847744307608409,2020-07-07 19:52:27.805437,4.74491060910901410,2020-07-07 19:52:28.230005,4.74491060910901411,2020-07-07 19:52:28.839970,4.74491060910901412,2020-07-07 19:52:29.325397,4.74491060910901413,2020-07-07 19:52:29.909911,4.74491060910901414,2020-07-07 19:52:30.453623,4.74491060910901415,2020-07-07 19:52:30.983154,4.74491060910901416,2020-07-07 19:52:31.490874,4.74491060910901417,2020-07-07 19:52:31.924225,4.74491060910901418,2020-07-07 19:52:32.390644,4.67164588242579419,2020-07-07 19:52:32.843789,4.67164588242579420,2020-07-07 19:52:33.254860,4.67164588242579421,2020-07-07 19:52:33.750817,4.67164588242579422,2020-07-07 19:52:34.321171,4.67164588242579423,2020-07-07 19:52:34.771483,4.67164588242579424,2020-07-07 19:52:35.426444,4.67164588242579425,2020-07-07 19:52:35.923449,4.67164588242579426,2020-07-07 19:52:36.384436,4.67164588242579427,2020-07-07 19:52:36.973141,4.67164588242579428,2020-07-07 19:52:37.573539,4.59867843203934429,2020-07-07 19:52:38.103058,4.59867843203934430,2020-07-07 19:52:38.514125,4.59867843203934431,2020-07-07 19:52:38.879605,4.59867843203934432,2020-07-07 19:52:39.367650,4.59867843203934433,2020-07-07 19:52:39.838605,4.59867843203934434,2020-07-07 19:52:40.293470,4.59867843203934435,2020-07-07 19:52:40.806574,4.59867843203934436,2020-07-07 19:52:41.287595,4.59867843203934437,2020-07-07 19:52:41.755680,4.52600360776182438,2020-07-07 19:52:42.213331,4.52600360776182439,2020-07-07 19:52:42.660645,4.52600360776182440,2020-07-07 19:52:43.145722,4.52600360776182441,2020-07-07 19:52:43.644764,4.52600360776182442,2020-07-07 19:52:44.086778,4.52600360776182443,2020-07-07 19:52:44.580763,4.52600360776182444,2020-07-07 19:52:45.070553,4.52600360776182445,2020-07-07 19:52:45.555809,4.52600360776182446,2020-07-07 19:52:46.061173,4.45361692662719447,2020-07-07 19:52:46.537622,4.45361692662719448,2020-07-07 19:52:46.986252,4.45361692662719449,2020-07-07 19:52:47.466519,4.45361692662719450,2020-07-07 19:52:47.934413,4.45361692662719451,2020-07-07 19:52:48.433477,4.45361692662719452,2020-07-07 19:52:48.867117,4.45361692662719453,2020-07-07 19:52:49.369331,4.45361692662719454,2020-07-07 19:52:49.808623,4.45361692662719455,2020-07-07 19:52:50.252776,4.45361692662719456,2020-07-07 19:52:50.734278,4.3815140610146457,2020-07-07 19:52:51.214672,4.3815140610146458,2020-07-07 19:52:51.684673,4.3815140610146459,2020-07-07 19:52:52.185868,4.3815140610146460,2020-07-07 19:52:52.736917,4.3815140610146461,2020-07-07 19:52:53.157668,4.3815140610146462,2020-07-07 19:52:53.722490,4.3815140610146463,2020-07-07 19:52:54.170758,4.3815140610146464,2020-07-07 19:52:54.654578,4.3815140610146465,2020-07-07 19:52:55.147496,4.3815140610146466,2020-07-07 19:52:55.647951,4.30969082816958467,2020-07-07 19:52:56.202325,4.30969082816958468,2020-07-07 19:52:56.827299,4.30969082816958469,2020-07-07 19:52:57.522398,4.30969082816958470,2020-07-07 19:52:58.160733,4.30969082816958471,2020-07-07 19:52:58.685084,4.30969082816958472,2020-07-07 19:52:59.269583,4.30969082816958473,2020-07-07 19:52:59.657784,4.30969082816958474,2020-07-07 19:53:00.135769,4.30969082816958475,2020-07-07 19:53:00.622103,4.23814318088877476,2020-07-07 19:53:01.094409,4.23814318088877477,2020-07-07 19:53:01.519570,4.23814318088877478,2020-07-07 19:53:01.998694,4.23814318088877479,2020-07-07 19:53:02.446817,4.23814318088877480,2020-07-07 19:53:02.865720,4.23814318088877481,2020-07-07 19:53:03.346159,4.23814318088877482,2020-07-07 19:53:03.792624,4.23814318088877483,2020-07-07 19:53:04.236292,4.23814318088877484,2020-07-07 19:53:04.617219,4.23814318088877485,2020-07-07 19:53:05.092416,4.16686719918495486,2020-07-07 19:53:05.539337,4.16686719918495487,2020-07-07 19:53:05.874831,4.16686719918495488,2020-07-07 19:53:06.371065,4.16686719918495489,2020-07-07 19:53:06.786201,4.16686719918495490,2020-07-07 19:53:07.161578,4.16686719918495491,2020-07-07 19:53:07.657456,4.16686719918495492,2020-07-07 19:53:08.050052,4.16686719918495493,2020-07-07 19:53:08.622182,4.16686719918495494,2020-07-07 19:53:09.050221,4.16686719918495495,2020-07-07 19:53:09.521492,4.09585908278596496,2020-07-07 19:53:09.873553,4.09585908278596497,2020-07-07 19:53:10.401345,4.09585908278596498,2020-07-07 19:53:10.875433,4.09585908278596499,2020-07-07 19:53:11.317118,4.09585908278596500,2020-07-07 19:53:11.748938,4.09585908278596501,2020-07-07 19:53:12.257939,4.09585908278596502,2020-07-07 19:53:12.726606,4.09585908278596503,2020-07-07 19:53:13.224457,4.09585908278596504,2020-07-07 19:53:13.836287,4.02511514434953505,2020-07-07 19:53:14.405779,4.02511514434953506,2020-07-07 19:53:14.794895,4.02511514434953507,2020-07-07 19:53:15.270476,4.02511514434953508,2020-07-07 19:53:15.745691,4.02511514434953509,2020-07-07 19:53:16.239928,4.02511514434953510,2020-07-07 19:53:16.773338,4.02511514434953511,2020-07-07 19:53:17.233550,4.02511514434953512,2020-07-07 19:53:17.735740,3.95463180329737513,2020-07-07 19:53:18.253452,3.95463180329737514,2020-07-07 19:53:18.748273,3.95463180329737515,2020-07-07 19:53:19.277585,3.95463180329737516,2020-07-07 19:53:19.785172,3.95463180329737517,2020-07-07 19:53:20.292476,3.95463180329737518,2020-07-07 19:53:20.719944,3.95463180329737519,2020-07-07 19:53:21.113391,3.95463180329737520,2020-07-07 19:53:21.422514,3.95463180329737521,2020-07-07 19:53:21.830855,3.884405580189522,2020-07-07 19:53:22.310382,3.884405580189523,2020-07-07 19:53:22.832682,3.884405580189524,2020-07-07 19:53:23.388036,3.884405580189525,2020-07-07 19:53:23.866142,3.884405580189526,2020-07-07 19:53:24.403583,3.884405580189527,2020-07-07 19:53:25.009488,3.884405580189528,2020-07-07 19:53:25.467487,3.884405580189529,2020-07-07 19:53:25.937832,3.884405580189530,2020-07-07 19:53:26.407281,3.884405580189531,2020-07-07 19:53:26.904043,3.81443309156856532,2020-07-07 19:53:27.375847,3.81443309156856533,2020-07-07 19:53:27.889715,3.81443309156856534,2020-07-07 19:53:28.372749,3.81443309156856535,2020-07-07 19:53:28.883840,3.81443309156856536,2020-07-07 19:53:29.297967,3.81443309156856537,2020-07-07 19:53:29.734492,3.81443309156856538,2020-07-07 19:53:30.201091,3.81443309156856539,2020-07-07 19:53:30.634102,3.81443309156856540,2020-07-07 19:53:31.116800,3.74471104522917541,2020-07-07 19:53:31.656979,3.74471104522917542,2020-07-07 19:53:32.168782,3.74471104522917543,2020-07-07 19:53:32.705767,3.74471104522917544,2020-07-07 19:53:33.325693,3.74471104522917545,2020-07-07 19:53:33.815601,3.74471104522917546,2020-07-07 19:53:34.183806,3.74471104522917547,2020-07-07 19:53:34.698568,3.74471104522917548,2020-07-07 19:53:35.230108,3.74471104522917549,2020-07-07 19:53:35.697840,3.67523623584701550,2020-07-07 19:53:36.093342,3.67523623584701551,2020-07-07 19:53:36.547211,3.67523623584701552,2020-07-07 19:53:37.082235,3.67523623584701553,2020-07-07 19:53:37.541171,3.67523623584701554,2020-07-07 19:53:37.946717,3.67523623584701555,2020-07-07 19:53:38.521631,3.67523623584701556,2020-07-07 19:53:38.890759,3.67523623584701557,2020-07-07 19:53:39.358821,3.67523623584701558,2020-07-07 19:53:39.636467,3.60600554094516559,2020-07-07 19:53:39.861480,3.60600554094516560,2020-07-07 19:53:40.201405,3.60600554094516561,2020-07-07 19:53:40.576175,3.60600554094516562,2020-07-07 19:53:41.272165,3.60600554094516563,2020-07-07 19:53:41.778754,3.60600554094516564,2020-07-07 19:53:42.211788,3.60600554094516565,2020-07-07 19:53:42.612009,3.60600554094516566,2020-07-07 19:53:43.121706,3.60600554094516567,2020-07-07 19:53:43.582768,3.60600554094516568,2020-07-07 19:53:43.939282,3.53701591715232569,2020-07-07 19:53:44.386625,3.53701591715232570,2020-07-07 19:53:44.814512,3.53701591715232571,2020-07-07 19:53:45.275104,3.53701591715232572,2020-07-07 19:53:45.671370,3.53701591715232573,2020-07-07 19:53:46.051817,3.53701591715232574,2020-07-07 19:53:46.596828,3.53701591715232575,2020-07-07 19:53:47.138382,3.53701591715232576,2020-07-07 19:53:47.597351,3.53701591715232577,2020-07-07 19:53:48.010657,3.53701591715232578,2020-07-07 19:53:48.515824,3.46826439672652579,2020-07-07 19:53:48.917232,3.46826439672652580,2020-07-07 19:53:49.339780,3.46826439672652581,2020-07-07 19:53:49.693073,3.46826439672652582,2020-07-07 19:53:50.147401,3.46826439672652583,2020-07-07 19:53:50.680724,3.46826439672652584,2020-07-07 19:53:51.131604,3.46826439672652585,2020-07-07 19:53:51.585421,3.46826439672652586,2020-07-07 19:53:51.972309,3.46826439672652587,2020-07-07 19:53:52.360049,3.39974808431798588,2020-07-07 19:53:52.814465,3.39974808431798589,2020-07-07 19:53:53.247659,3.39974808431798590,2020-07-07 19:53:53.696393,3.39974808431798591,2020-07-07 19:53:54.127873,3.39974808431798592,2020-07-07 19:53:54.612840,3.39974808431798593,2020-07-07 19:53:55.061647,3.39974808431798594,2020-07-07 19:53:55.641507,3.39974808431798595,2020-07-07 19:53:56.070655,3.39974808431798596,2020-07-07 19:53:56.488090,3.33146415394809597,2020-07-07 19:53:56.953924,3.33146415394809598,2020-07-07 19:53:57.338874,3.33146415394809599,2020-07-07 19:53:57.798720,3.33146415394809600,2020-07-07 19:53:58.237864,3.33146415394809601,2020-07-07 19:53:58.797663,3.33146415394809602,2020-07-07 19:53:59.216443,3.33146415394809603,2020-07-07 19:53:59.613688,3.33146415394809604,2020-07-07 19:54:00.168913,3.33146415394809605,2020-07-07 19:54:00.558478,3.33146415394809606,2020-07-07 19:54:01.207388,3.33146415394809607,2020-07-07 19:54:01.710557,3.26107055915945608,2020-07-07 19:54:02.301892,3.26107055915945609,2020-07-07 19:54:02.803901,3.26107055915945610,2020-07-07 19:54:03.302008,3.26107055915945611,2020-07-07 19:54:03.823822,3.26107055915945612,2020-07-07 19:54:04.432552,3.26107055915945613,2020-07-07 19:54:04.871425,3.26107055915945614,2020-07-07 19:54:05.378038,3.26107055915945615,2020-07-07 19:54:05.866054,3.26107055915945616,2020-07-07 19:54:06.387728,3.19090915093412617,2020-07-07 19:54:06.797868,3.19090915093412618,2020-07-07 19:54:07.262761,3.19090915093412619,2020-07-07 19:54:07.655428,3.19090915093412620,2020-07-07 19:54:08.082065,3.19090915093412621,2020-07-07 19:54:08.497363,3.19090915093412622,2020-07-07 19:54:08.895221,3.19090915093412623,2020-07-07 19:54:09.388306,3.19090915093412624,2020-07-07 19:54:09.786635,3.19090915093412625,2020-07-07 19:54:10.338445,3.19090915093412626,2020-07-07 19:54:10.819192,3.12097726897424627,2020-07-07 19:54:11.430851,3.12097726897424628,2020-07-07 19:54:12.141566,3.12097726897424629,2020-07-07 19:54:12.735601,3.12097726897424630,2020-07-07 19:54:13.202303,3.12097726897424631,2020-07-07 19:54:13.692099,3.12097726897424632,2020-07-07 19:54:14.232355,3.12097726897424633,2020-07-07 19:54:14.579966,3.12097726897424634,2020-07-07 19:54:14.998329,3.12097726897424635,2020-07-07 19:54:15.568156,3.07799254592445636,2020-07-07 19:54:16.099877,3.07799254592445637,2020-07-07 19:54:16.449483,3.07799254592445638,2020-07-07 19:54:16.923179,3.07799254592445639,2020-07-07 19:54:17.437074,3.07799254592445640,2020-07-07 19:54:17.960730,3.07799254592445641,2020-07-07 19:54:18.461624,3.07799254592445642,2020-07-07 19:54:18.856212,3.07799254592445643,2020-07-07 19:54:19.381122,3.07799254592445644,2020-07-07 19:54:19.897735,3.05132539123605645,2020-07-07 19:54:20.347808,3.05132539123605646,2020-07-07 19:54:20.775557,3.05132539123605647,2020-07-07 19:54:21.202107,3.05132539123605648,2020-07-07 19:54:21.721834,3.05132539123605649,2020-07-07 19:54:22.101905,3.05132539123605650,2020-07-07 19:54:22.617553,3.05132539123605651,2020-07-07 19:54:23.139661,3.05132539123605652,2020-07-07 19:54:23.605196,3.05132539123605653,2020-07-07 19:54:24.164615,3.05132539123605654,2020-07-07 19:54:24.674673,3.05132539123605655,2020-07-07 19:54:25.163611,3.05132539123605656,2020-07-07 19:54:25.586754,3.05132539123605657,2020-07-07 19:54:26.177899,3.05132539123605658,2020-07-07 19:54:26.820320,2.98184441901618659,2020-07-07 19:54:27.299421,2.98184441901618660,2020-07-07 19:54:27.756156,2.98184441901618661,2020-07-07 19:54:28.320879,2.98184441901618662,2020-07-07 19:54:28.731564,2.98184441901618663,2020-07-07 19:54:29.283865,2.98184441901618664,2020-07-07 19:54:29.925204,2.98184441901618665,2020-07-07 19:54:30.506064,2.98184441901618666,2020-07-07 19:54:31.007675,2.98184441901618667,2020-07-07 19:54:31.980146,2.91258534610472668,2020-07-07 19:54:32.435847,2.91258534610472669,2020-07-07 19:54:32.911700,2.91258534610472670,2020-07-07 19:54:33.551167,2.91258534610472671,2020-07-07 19:54:34.307245,2.91258534610472672,2020-07-07 19:54:34.703951,2.91258534610472673,2020-07-07 19:54:35.310658,2.84354573805277674,2020-07-07 19:54:35.711860,2.84354573805277675,2020-07-07 19:54:36.211611,2.84354573805277676,2020-07-07 19:54:36.731259,2.84354573805277677,2020-07-07 19:54:37.110377,2.84354573805277678,2020-07-07 19:54:37.624442,2.84354573805277679,2020-07-07 19:54:38.002116,2.84354573805277680,2020-07-07 19:54:38.382283,2.84354573805277681,2020-07-07 19:54:38.773690,2.84354573805277682,2020-07-07 19:54:39.272721,2.84354573805277683,2020-07-07 19:54:39.689960,2.7747232119515684,2020-07-07 19:54:40.303642,2.7747232119515685,2020-07-07 19:54:40.931613,2.7747232119515686,2020-07-07 19:54:41.387308,2.7747232119515687,2020-07-07 19:54:42.033908,2.7747232119515688,2020-07-07 19:54:42.623194,2.7747232119515689,2020-07-07 19:54:43.214201,2.7747232119515690,2020-07-07 19:54:43.805180,2.7747232119515691,2020-07-07 19:54:44.304846,2.7747232119515692,2020-07-07 19:54:44.887691,2.70611543466967693,2020-07-07 19:54:45.319673,2.70611543466967694,2020-07-07 19:54:45.832447,2.70611543466967695,2020-07-07 19:54:46.353373,2.70611543466967696,2020-07-07 19:54:46.804087,2.70611543466967697,2020-07-07 19:54:47.355278,2.70611543466967698,2020-07-07 19:54:47.818030,2.70611543466967699,2020-07-07 19:54:48.304493,2.70611543466967700,2020-07-07 19:54:48.725656,2.63772012118623701,2020-07-07 19:54:49.297630,2.63772012118623702,2020-07-07 19:54:49.903702,2.63772012118623703,2020-07-07 19:54:50.297063,2.63772012118623704,2020-07-07 19:54:50.797670,2.63772012118623705,2020-07-07 19:54:51.346418,2.63772012118623706,2020-07-07 19:54:51.815866,2.63772012118623707,2020-07-07 19:54:52.325796,2.63772012118623708,2020-07-07 19:54:52.731950,2.63772012118623709,2020-07-07 19:54:53.198654,2.56953503301128710,2020-07-07 19:54:53.603069,2.56953503301128711,2020-07-07 19:54:53.976397,2.56953503301128712,2020-07-07 19:54:54.402248,2.56953503301128713,2020-07-07 19:54:54.881899,2.56953503301128714,2020-07-07 19:54:55.384193,2.56953503301128715,2020-07-07 19:54:55.833549,2.56953503301128716,2020-07-07 19:54:56.562547,2.56953503301128717,2020-07-07 19:54:57.120422,2.50155797668948718,2020-07-07 19:54:57.523673,2.50155797668948719,2020-07-07 19:54:58.007027,2.50155797668948720,2020-07-07 19:54:58.397799,2.50155797668948721,2020-07-07 19:54:58.958802,2.50155797668948722,2020-07-07 19:54:59.452203,2.50155797668948723,2020-07-07 19:54:59.913096,2.50155797668948724,2020-07-07 19:55:00.360304,2.50155797668948725,2020-07-07 19:55:00.918041,2.50155797668948726,2020-07-07 19:55:01.512061,2.50155797668948727,2020-07-07 19:55:01.930767,2.40974082521031728,2020-07-07 19:55:02.407202,2.40974082521031729,2020-07-07 19:55:02.871322,2.40974082521031730,2020-07-07 19:55:03.320891,2.40974082521031731,2020-07-07 19:55:03.819411,2.40974082521031732,2020-07-07 19:55:04.333969,2.40974082521031733,2020-07-07 19:55:04.910602,2.40974082521031734,2020-07-07 19:55:05.423504,2.40974082521031735,2020-07-07 19:55:05.912630,2.40974082521031736,2020-07-07 19:55:06.378247,2.3181793621732737,2020-07-07 19:55:06.817704,2.3181793621732738,2020-07-07 19:55:07.276178,2.3181793621732739,2020-07-07 19:55:07.914787,2.3181793621732740,2020-07-07 19:55:08.294457,2.3181793621732741,2020-07-07 19:55:08.693471,2.3181793621732742,2020-07-07 19:55:09.118266,2.3181793621732743,2020-07-07 19:55:09.487437,2.3181793621732744,2020-07-07 19:55:09.931030,2.3181793621732745,2020-07-07 19:55:10.342445,2.3181793621732746,2020-07-07 19:55:10.861742,2.22687131092084747,2020-07-07 19:55:11.202235,2.22687131092084748,2020-07-07 19:55:11.655455,2.22687131092084749,2020-07-07 19:55:12.121008,2.22687131092084750,2020-07-07 19:55:12.802567,2.22687131092084751,2020-07-07 19:55:13.332981,2.22687131092084752,2020-07-07 19:55:13.782228,2.22687131092084753,2020-07-07 19:55:14.288371,2.22687131092084754,2020-07-07 19:55:14.655036,2.22687131092084755,2020-07-07 19:55:15.236736,2.29869130007098756,2020-07-07 19:55:15.647700,2.29869130007098757,2020-07-07 19:55:16.211986,2.29869130007098758,2020-07-07 19:55:16.756544,2.29869130007098759,2020-07-07 19:55:17.352008,2.29869130007098760,2020-07-07 19:55:17.836963,2.29869130007098761,2020-07-07 19:55:18.294669,2.29869130007098762,2020-07-07 19:55:18.806508,2.29869130007098763,2020-07-07 19:55:19.130817,2.29869130007098764,2020-07-07 19:55:19.605378,2.29869130007098765,2020-07-07 19:55:19.986796,2.37033191732991766,2020-07-07 19:55:20.363889,2.37033191732991767,2020-07-07 19:55:20.822740,2.37033191732991768,2020-07-07 19:55:21.300286,2.37033191732991769,2020-07-07 19:55:21.665050,2.37033191732991770,2020-07-07 19:55:22.050868,2.37033191732991771,2020-07-07 19:55:22.574545,2.37033191732991772,2020-07-07 19:55:23.066967,2.37033191732991773,2020-07-07 19:55:23.436136,2.37033191732991774,2020-07-07 19:55:23.723061,2.37033191732991775,2020-07-07 19:55:24.210381,2.44153265712708776,2020-07-07 19:55:24.497943,2.44153265712708777,2020-07-07 19:55:24.782295,2.44153265712708778,2020-07-07 19:55:25.241127,2.44153265712708779,2020-07-07 19:55:25.734551,2.44153265712708780,2020-07-07 19:55:26.282652,2.44153265712708781,2020-07-07 19:55:26.695196,2.44153265712708782,2020-07-07 19:55:27.113783,2.44153265712708783,2020-07-07 19:55:27.536485,2.44153265712708784,2020-07-07 19:55:27.776469,2.44153265712708785,2020-07-07 19:55:28.144755,2.44153265712708786,2020-07-07 19:55:28.586633,2.51254970636796787,2020-07-07 19:55:29.046140,2.51254970636796788,2020-07-07 19:55:29.482620,2.51254970636796789,2020-07-07 19:55:29.964410,2.51254970636796790,2020-07-07 19:55:30.438782,2.51254970636796791,2020-07-07 19:55:30.960284,2.51254970636796792,2020-07-07 19:55:31.445196,2.51254970636796793,2020-07-07 19:55:31.887959,2.51254970636796794,2020-07-07 19:55:32.328524,2.51254970636796795,2020-07-07 19:55:32.822017,2.58338376386914796,2020-07-07 19:55:33.257789,2.58338376386914797,2020-07-07 19:55:33.779484,2.58338376386914798,2020-07-07 19:55:34.305444,2.58338376386914799,2020-07-07 19:55:34.777584,2.58338376386914800,2020-07-07 19:55:35.279163,2.58338376386914801,2020-07-07 19:55:35.808156,2.58338376386914802,2020-07-07 19:55:36.242538,2.58338376386914803,2020-07-07 19:55:36.590728,2.58338376386914804,2020-07-07 19:55:37.109457,2.58338376386914805,2020-07-07 19:55:37.603166,2.65403552394271806,2020-07-07 19:55:37.959790,2.65403552394271807,2020-07-07 19:55:38.478407,2.65403552394271808,2020-07-07 19:55:38.943755,2.65403552394271809,2020-07-07 19:55:39.418544,2.65403552394271810,2020-07-07 19:55:39.984474,2.65403552394271811,2020-07-07 19:55:40.422851,2.65403552394271812,2020-07-07 19:55:40.971467,2.65403552394271813,2020-07-07 19:55:41.472947,2.65403552394271814,2020-07-07 19:55:41.974227,2.65403552394271815,2020-07-07 19:55:42.429138,2.72450567646931816,2020-07-07 19:55:42.915406,2.72450567646931817,2020-07-07 19:55:43.462571,2.72450567646931818,2020-07-07 19:55:43.882156,2.72450567646931819,2020-07-07 19:55:44.359633,2.72450567646931820,2020-07-07 19:55:44.762314,2.72450567646931821,2020-07-07 19:55:45.259829,2.72450567646931822,2020-07-07 19:55:45.687861,2.72450567646931823,2020-07-07 19:55:46.206029,2.72450567646931824,2020-07-07 19:55:46.663364,2.72450567646931825,2020-07-07 19:55:47.175814,2.79479490696333826,2020-07-07 19:55:47.607182,2.79479490696333827,2020-07-07 19:55:48.243620,2.79479490696333828,2020-07-07 19:55:48.795415,2.79479490696333829,2020-07-07 19:55:49.285365,2.79479490696333830,2020-07-07 19:55:49.778636,2.79479490696333831,2020-07-07 19:55:50.328731,2.79479490696333832,2020-07-07 19:55:50.784858,2.79479490696333833,2020-07-07 19:55:51.330389,2.86490389662622834,2020-07-07 19:55:51.815644,2.86490389662622835,2020-07-07 19:55:52.334416,2.86490389662622836,2020-07-07 19:55:52.972909,2.86490389662622837,2020-07-07 19:55:53.449345,2.86490389662622838,2020-07-07 19:55:53.906015,2.86490389662622839,2020-07-07 19:55:54.355457,2.86490389662622840,2020-07-07 19:55:54.927338,2.86490389662622841,2020-07-07 19:55:55.380829,2.86490389662622842,2020-07-07 19:55:55.819703,2.86490389662622843,2020-07-07 19:55:56.290644,2.93307055925661844,2020-07-07 19:55:56.689094,2.93307055925661845,2020-07-07 19:55:57.084709,2.93307055925661846,2020-07-07 19:55:57.514234,2.93307055925661847,2020-07-07 19:55:58.002281,2.93307055925661848,2020-07-07 19:55:58.585474,2.93307055925661849,2020-07-07 19:55:59.072981,2.93307055925661850,2020-07-07 19:55:59.532126,2.93307055925661851,2020-07-07 19:55:59.956998,2.93307055925661852,2020-07-07 19:56:00.471815,3.00106008370338853,2020-07-07 19:56:00.970865,3.00106008370338854,2020-07-07 19:56:01.377925,3.00106008370338855,2020-07-07 19:56:01.880404,3.00106008370338856,2020-07-07 19:56:02.315573,3.00106008370338857,2020-07-07 19:56:02.907684,3.00106008370338858,2020-07-07 19:56:03.382164,3.00106008370338859,2020-07-07 19:56:03.849658,3.00106008370338860,2020-07-07 19:56:04.307903,3.00106008370338861,2020-07-07 19:56:04.691785,3.06887312883654862,2020-07-07 19:56:05.198001,3.06887312883654863,2020-07-07 19:56:05.699178,3.06887312883654864,2020-07-07 19:56:06.173597,3.06887312883654865,2020-07-07 19:56:06.651222,3.06887312883654866,2020-07-07 19:56:07.097372,3.06887312883654867,2020-07-07 19:56:07.461060,3.06887312883654868,2020-07-07 19:56:07.927268,3.06887312883654869,2020-07-07 19:56:08.407302,3.06887312883654870,2020-07-07 19:56:08.868458,3.136510349677871,2020-07-07 19:56:09.337714,3.136510349677872,2020-07-07 19:56:09.804055,3.136510349677873,2020-07-07 19:56:10.328262,3.136510349677874,2020-07-07 19:56:10.767559,3.136510349677875,2020-07-07 19:56:11.240889,3.136510349677876,2020-07-07 19:56:11.570909,3.136510349677877,2020-07-07 19:56:12.105217,3.136510349677878,2020-07-07 19:56:12.566223,3.136510349677879,2020-07-07 19:56:12.985464,3.136510349677880,2020-07-07 19:56:13.486153,3.136510349677881,2020-07-07 19:56:13.870566,3.20397239745679882,2020-07-07 19:56:14.419664,3.20397239745679883,2020-07-07 19:56:14.948293,3.20397239745679884,2020-07-07 19:56:15.402398,3.20397239745679885,2020-07-07 19:56:15.736887,3.20397239745679886,2020-07-07 19:56:16.151579,3.20397239745679887,2020-07-07 19:56:16.702074,3.20397239745679888,2020-07-07 19:56:17.100166,3.20397239745679889,2020-07-07 19:56:17.711054,3.27125991967738890,2020-07-07 19:56:18.069137,3.27125991967738891,2020-07-07 19:56:18.490890,3.27125991967738892,2020-07-07 19:56:18.974209,3.27125991967738893,2020-07-07 19:56:19.420479,3.27125991967738894,2020-07-07 19:56:19.960193,3.27125991967738895,2020-07-07 19:56:20.485036,3.27125991967738896,2020-07-07 19:56:21.034078,3.27125991967738897,2020-07-07 19:56:21.524969,3.27125991967738898,2020-07-07 19:56:22.016045,3.33837356016581899,2020-07-07 19:56:22.510015,3.33837356016581900,2020-07-07 19:56:23.058856,3.33837356016581901,2020-07-07 19:56:23.506837,3.33837356016581902,2020-07-07 19:56:23.974865,3.33837356016581903,2020-07-07 19:56:24.489026,3.33837356016581904,2020-07-07 19:56:24.962256,3.33837356016581905,2020-07-07 19:56:25.527518,3.33837356016581906,2020-07-07 19:56:25.921387,3.33837356016581907,2020-07-07 19:56:26.459680,3.33837356016581908,2020-07-07 19:56:26.935195,3.40531395912913909,2020-07-07 19:56:27.599502,3.40531395912913910,2020-07-07 19:56:28.154714,3.40531395912913911,2020-07-07 19:56:28.577851,3.40531395912913912,2020-07-07 19:56:29.123120,3.40531395912913913,2020-07-07 19:56:29.601591,3.40531395912913914,2020-07-07 19:56:30.138947,3.40531395912913915,2020-07-07 19:56:30.760022,3.40531395912913916,2020-07-07 19:56:31.334641,3.40531395912913917,2020-07-07 19:56:31.857703,3.47208175320702918,2020-07-07 19:56:32.451272,3.47208175320702919,2020-07-07 19:56:32.980998,3.47208175320702920,2020-07-07 19:56:33.529567,3.47208175320702921,2020-07-07 19:56:34.109663,3.47208175320702922,2020-07-07 19:56:34.628411,3.47208175320702923,2020-07-07 19:56:35.044723,3.47208175320702924,2020-07-07 19:56:35.445270,3.47208175320702925,2020-07-07 19:56:35.993493,3.47208175320702926,2020-07-07 19:56:36.531604,3.47208175320702927,2020-07-07 19:56:37.136344,3.53867757552258928,2020-07-07 19:56:37.630071,3.53867757552258929,2020-07-07 19:56:38.197664,3.53867757552258930,2020-07-07 19:56:38.715714,3.53867757552258931,2020-07-07 19:56:39.226981,3.53867757552258932,2020-07-07 19:56:39.714451,3.53867757552258933,2020-07-07 19:56:40.195841,3.53867757552258934,2020-07-07 19:56:40.727476,3.53867757552258935,2020-07-07 19:56:41.272857,3.53867757552258936,2020-07-07 19:56:41.715865,3.60510205573154937,2020-07-07 19:56:42.368306,3.60510205573154938,2020-07-07 19:56:42.835948,3.60510205573154939,2020-07-07 19:56:43.376803,3.60510205573154940,2020-07-07 19:56:43.835861,3.60510205573154941,2020-07-07 19:56:44.416915,3.60510205573154942,2020-07-07 19:56:44.888066,3.60510205573154943,2020-07-07 19:56:45.261548,3.60510205573154944,2020-07-07 19:56:45.756193,3.60510205573154945,2020-07-07 19:56:46.308377,3.60510205573154946,2020-07-07 19:56:46.738421,3.67135582006976947,2020-07-07 19:56:47.190975,3.67135582006976948,2020-07-07 19:56:47.688050,3.67135582006976949,2020-07-07 19:56:48.132347,3.67135582006976950,2020-07-07 19:56:48.613072,3.67135582006976951,2020-07-07 19:56:49.190472,3.67135582006976952,2020-07-07 19:56:49.649504,3.67135582006976953,2020-07-07 19:56:50.248983,3.67135582006976954,2020-07-07 19:56:50.775989,3.67135582006976955,2020-07-07 19:56:51.127597,3.70648514594812956,2020-07-07 19:56:51.667074,3.70648514594812957,2020-07-07 19:56:52.158995,3.70648514594812958,2020-07-07 19:56:52.547594,3.70648514594812959,2020-07-07 19:56:53.012830,3.70648514594812960,2020-07-07 19:56:53.508601,3.70648514594812961,2020-07-07 19:56:54.032031,3.70648514594812962,2020-07-07 19:56:54.399605,3.70648514594812963,2020-07-07 19:56:54.853340,3.70648514594812964,2020-07-07 19:56:55.289710,3.70648514594812965,2020-07-07 19:56:55.806863,3.74152534477066966,2020-07-07 19:56:56.310968,3.74152534477066967,2020-07-07 19:56:56.741712,3.74152534477066968,2020-07-07 19:56:57.233600,3.74152534477066969,2020-07-07 19:56:57.758606,3.74152534477066970,2020-07-07 19:56:58.213158,3.74152534477066971,2020-07-07 19:56:58.709257,3.74152534477066972,2020-07-07 19:56:59.170556,3.74152534477066973,2020-07-07 19:56:59.647856,3.74152534477066974,2020-07-07 19:57:00.141096,3.74152534477066975,2020-07-07 19:57:00.581527,3.77647677758456976,2020-07-07 19:57:01.042859,3.77647677758456977,2020-07-07 19:57:01.543309,3.77647677758456978,2020-07-07 19:57:01.907406,3.77647677758456979,2020-07-07 19:57:02.280273,3.77647677758456980,2020-07-07 19:57:02.699935,3.77647677758456981,2020-07-07 19:57:03.084741,3.77647677758456982,2020-07-07 19:57:03.615874,3.77647677758456983,2020-07-07 19:57:04.182754,3.77647677758456984,2020-07-07 19:57:04.618252,3.77647677758456985,2020-07-07 19:57:05.078136,3.81133980377183986,2020-07-07 19:57:05.538446,3.81133980377183987,2020-07-07 19:57:05.981367,3.81133980377183988,2020-07-07 19:57:06.460387,3.81133980377183989,2020-07-07 19:57:06.906968,3.81133980377183990,2020-07-07 19:57:07.272041,3.81133980377183991,2020-07-07 19:57:07.690220,3.81133980377183992,2020-07-07 19:57:08.194755,3.81133980377183993,2020-07-07 19:57:08.733508,3.81133980377183994,2020-07-07 19:57:09.225720,3.84344869946787995,2020-07-07 19:57:09.683841,3.84344869946787996,2020-07-07 19:57:10.355559,3.84344869946787997,2020-07-07 19:57:10.992787,3.84344869946787998,2020-07-07 19:57:11.472321,3.84344869946787999,2020-07-07 19:57:12.046274,3.843448699467871000,2020-07-07 19:57:12.448988,3.843448699467871001,2020-07-07 19:57:12.962254,3.843448699467871002,2020-07-07 19:57:13.433158,3.843448699467871003,2020-07-07 19:57:13.927060,3.843448699467871004,2020-07-07 19:57:14.393132,3.843448699467871005,2020-07-07 19:57:14.794946,3.847991630764161006,2020-07-07 19:57:15.201682,3.847991630764161007,2020-07-07 19:57:15.662485,3.8479916307641610