08,2020-07-07 19:57:16.126461,3.847991630764161009,2020-07-07 19:57:16.678825,3.847991630764161010,2020-07-07 19:57:17.144509,3.847991630764161011,2020-07-07 19:57:17.626987,3.847991630764161012,2020-07-07 19:57:18.026421,3.847991630764161013,2020-07-07 19:57:18.478109,3.847991630764161014,2020-07-07 19:57:18.944226,3.907237496676021015,2020-07-07 19:57:19.382238,3.907237496676021016,2020-07-07 19:57:19.889934,3.907237496676021017,2020-07-07 19:57:20.235822,3.907237496676021018,2020-07-07 19:57:20.666948,3.907237496676021019,2020-07-07 19:57:21.068392,3.907237496676021020,2020-07-07 19:57:21.521488,3.907237496676021021,2020-07-07 19:57:22.077363,3.907237496676021022,2020-07-07 19:57:22.574710,3.907237496676021023,2020-07-07 19:57:23.134031,3.966356064428851024,2020-07-07 19:57:23.580580,3.966356064428851025,2020-07-07 19:57:24.016046,3.966356064428851026,2020-07-07 19:57:24.466440,3.966356064428851027,2020-07-07 19:57:24.954596,3.966356064428851028,2020-07-07 19:57:25.419322,3.966356064428851029,2020-07-07 19:57:25.829770,3.966356064428851030,2020-07-07 19:57:26.281751,3.966356064428851031,2020-07-07 19:57:26.790640,3.966356064428851032,2020-07-07 19:57:27.226379,3.966356064428851033,2020-07-07 19:57:27.730265,4.025347613967711034,2020-07-07 19:57:28.170933,4.025347613967711035,2020-07-07 19:57:28.628040,4.025347613967711036,2020-07-07 19:57:29.084861,4.025347613967711037,2020-07-07 19:57:29.532335,4.025347613967711038,2020-07-07 19:57:30.083889,4.025347613967711039,2020-07-07 19:57:30.512968,4.025347613967711040,2020-07-07 19:57:30.922361,4.025347613967711041,2020-07-07 19:57:31.399623,4.025347613967711042,2020-07-07 19:57:31.908606,4.025347613967711043,2020-07-07 19:57:32.442128,4.084212424007111044,2020-07-07 19:57:32.868894,4.084212424007111045,2020-07-07 19:57:33.428495,4.084212424007111046,2020-07-07 19:57:33.886422,4.084212424007111047,2020-07-07 19:57:34.383489,4.084212424007111048,2020-07-07 19:57:34.827776,4.084212424007111049,2020-07-07 19:57:35.257931,4.084212424007111050,2020-07-07 19:57:35.713868,4.084212424007111051,2020-07-07 19:57:36.212491,4.084212424007111052,2020-07-07 19:57:36.651817,4.142950772052841053,2020-07-07 19:57:37.074377,4.142950772052841054,2020-07-07 19:57:37.647708,4.142950772052841055,2020-07-07 19:57:38.140782,4.142950772052841056,2020-07-07 19:57:38.628685,4.142950772052841057,2020-07-07 19:57:39.136072,4.142950772052841058,2020-07-07 19:57:39.570983,4.142950772052841059,2020-07-07 19:57:40.085226,4.142950772052841060,2020-07-07 19:57:40.552692,4.142950772052841061,2020-07-07 19:57:41.056133,4.201562934422481062,2020-07-07 19:57:41.513965,4.201562934422481063,2020-07-07 19:57:41.867556,4.201562934422481064,2020-07-07 19:57:42.330264,4.201562934422481065,2020-07-07 19:57:42.690622,4.201562934422481066,2020-07-07 19:57:43.157978,4.201562934422481067,2020-07-07 19:57:43.606038,4.201562934422481068,2020-07-07 19:57:43.891393,4.201562934422481069,2020-07-07 19:57:44.470310,4.201562934422481070,2020-07-07 19:57:44.933256,4.201562934422481071,2020-07-07 19:57:45.359925,4.260049186264691072,2020-07-07 19:57:45.796671,4.260049186264691073,2020-07-07 19:57:46.186272,4.260049186264691074,2020-07-07 19:57:46.627261,4.260049186264691075,2020-07-07 19:57:47.072427,4.260049186264691076,2020-07-07 19:57:47.674396,4.260049186264691077,2020-07-07 19:57:48.240390,4.260049186264691078,2020-07-07 19:57:48.663229,4.260049186264691079,2020-07-07 19:57:49.118310,4.260049186264691080,2020-07-07 19:57:49.634031,4.294363038842151081,2020-07-07 19:57:50.123782,4.294363038842151082,2020-07-07 19:57:50.444828,4.294363038842151083,2020-07-07 19:57:50.848615,4.294363038842151084,2020-07-07 19:57:51.282337,4.294363038842151085,2020-07-07 19:57:51.795461,4.294363038842151086,2020-07-07 19:57:52.299956,4.294363038842151087,2020-07-07 19:57:52.840723,4.294363038842151088,2020-07-07 19:57:53.362244,4.294363038842151089,2020-07-07 19:57:53.716186,4.294363038842151090,2020-07-07 19:57:54.224205,4.328589683542671091,2020-07-07 19:57:54.721884,4.328589683542671092,2020-07-07 19:57:55.230515,4.328589683542671093,2020-07-07 19:57:55.721102,4.328589683542671094,2020-07-07 19:57:56.197382,4.328589683542671095,2020-07-07 19:57:56.769800,4.328589683542671096,2020-07-07 19:57:57.072861,4.328589683542671097,2020-07-07 19:57:57.513684,4.328589683542671098,2020-07-07 19:57:58.118096,4.328589683542671099,2020-07-07 19:57:58.708638,4.362729331912851100,2020-07-07 19:57:59.181932,4.362729331912851101,2020-07-07 19:57:59.526016,4.362729331912851102,2020-07-07 19:58:00.151739,4.362729331912851103,2020-07-07 19:58:00.541086,4.362729331912851104,2020-07-07 19:58:01.059506,4.362729331912851105,2020-07-07 19:58:01.579873,4.362729331912851106,2020-07-07 19:58:01.998703,4.362729331912851107,2020-07-07 19:58:02.447601,4.362729331912851108,2020-07-07 19:58:02.906128,4.362729331912851109,2020-07-07 19:58:03.420684,4.396782194888051110,2020-07-07 19:58:03.894319,4.396782194888051111,2020-07-07 19:58:04.472277,4.396782194888051112,2020-07-07 19:58:05.020630,4.396782194888051113,2020-07-07 19:58:05.544247,4.396782194888051114,2020-07-07 19:58:06.018360,4.396782194888051115,2020-07-07 19:58:06.579862,4.396782194888051116,2020-07-07 19:58:07.164068,4.396782194888051117,2020-07-07 19:58:07.754437,4.396782194888051118,2020-07-07 19:58:08.245552,4.430748482795021119,2020-07-07 19:58:08.678197,4.430748482795021120,2020-07-07 19:58:09.132645,4.430748482795021121,2020-07-07 19:58:09.583173,4.430748482795021122,2020-07-07 19:58:10.114984,4.430748482795021123,2020-07-07 19:58:10.738456,4.430748482795021124,2020-07-07 19:58:11.143851,4.430748482795021125,2020-07-07 19:58:11.618227,4.430748482795021126,2020-07-07 19:58:12.079179,4.430748482795021127,2020-07-07 19:58:12.606112,4.430748482795021128,2020-07-07 19:58:13.021611,4.464628405354551129,2020-07-07 19:58:13.510214,4.464628405354551130,2020-07-07 19:58:14.008383,4.464628405354551131,2020-07-07 19:58:14.683074,4.464628405354551132,2020-07-07 19:58:15.190919,4.464628405354551133,2020-07-07 19:58:15.689760,4.464628405354551134,2020-07-07 19:58:16.046546,4.464628405354551135,2020-07-07 19:58:16.563296,4.464628405354551136,2020-07-07 19:58:16.983292,4.464628405354551137,2020-07-07 19:58:17.509624,4.499830100892411138,2020-07-07 19:58:18.073431,4.499830100892411139,2020-07-07 19:58:18.573081,4.499830100892411140,2020-07-07 19:58:19.121791,4.499830100892411141,2020-07-07 19:58:19.626994,4.499830100892411142,2020-07-07 19:58:20.071303,4.499830100892411143,2020-07-07 19:58:20.649364,4.499830100892411144,2020-07-07 19:58:21.030303,4.499830100892411145,2020-07-07 19:58:21.439841,4.499830100892411146,2020-07-07 19:58:21.878321,4.499830100892411147,2020-07-07 19:58:22.377371,4.499830100892411148,2020-07-07 19:58:22.886358,4.535375081090661149,2020-07-07 19:58:23.409191,4.535375081090661150,2020-07-07 19:58:23.920155,4.535375081090661151,2020-07-07 19:58:24.435313,4.535375081090661152,2020-07-07 19:58:24.861740,4.535375081090661153,2020-07-07 19:58:25.299929,4.535375081090661154,2020-07-07 19:58:25.861236,4.535375081090661155,2020-07-07 19:58:26.361611,4.535375081090661156,2020-07-07 19:58:27.000340,4.535375081090661157,2020-07-07 19:58:27.417082,4.535375081090661158,2020-07-07 19:58:27.987747,4.570877174460951159,2020-07-07 19:58:28.561338,4.570877174460951160,2020-07-07 19:58:29.003655,4.570877174460951161,2020-07-07 19:58:29.578040,4.570877174460951162,2020-07-07 19:58:30.021955,4.570877174460951163,2020-07-07 19:58:30.563303,4.570877174460951164,2020-07-07 19:58:31.219069,4.570877174460951165,2020-07-07 19:58:31.638955,4.570877174460951166,2020-07-07 19:58:32.050348,4.570877174460951167,2020-07-07 19:58:32.580861,4.606336570500691168,2020-07-07 19:58:33.550743,4.606336570500691169,2020-07-07 19:58:34.189295,4.606336570500691170,2020-07-07 19:58:35.038075,4.606336570500691171,2020-07-07 19:58:35.938518,4.606336570500691172,2020-07-07 19:58:36.526806,4.606336570500691173,2020-07-07 19:58:37.056320,4.606336570500691174,2020-07-07 19:58:37.446543,4.606336570500691175,2020-07-07 19:58:38.079021,4.641753457399931176,2020-07-07 19:58:38.659088,4.641753457399931177,2020-07-07 19:58:39.255010,4.641753457399931178,2020-07-07 19:58:39.705346,4.641753457399931179,2020-07-07 19:58:40.324646,4.641753457399931180,2020-07-07 19:58:41.060793,4.641753457399931181,2020-07-07 19:58:41.598402,4.641753457399931182,2020-07-07 19:58:42.053753,4.641753457399931183,2020-07-07 19:58:42.717108,4.641753457399931184,2020-07-07 19:58:43.346102,4.677128022050841185,2020-07-07 19:58:43.944756,4.677128022050841186,2020-07-07 19:58:44.579709,4.677128022050841187,2020-07-07 19:58:45.273781,4.677128022050841188,2020-07-07 19:58:45.795735,4.677128022050841189,2020-07-07 19:58:46.415426,4.677128022050841190,2020-07-07 19:58:46.891170,4.677128022050841191,2020-07-07 19:58:47.440147,4.677128022050841192,2020-07-07 19:58:48.053208,4.677128022050841193,2020-07-07 19:58:48.666221,4.705497495412571194,2020-07-07 19:58:49.120680,4.705497495412571195,2020-07-07 19:58:49.814421,4.705497495412571196,2020-07-07 19:58:50.478534,4.705497495412571197,2020-07-07 19:58:50.860064,4.705497495412571198,2020-07-07 19:58:51.437524,4.705497495412571199,2020-07-07 19:58:52.161087,4.705497495412571200,2020-07-07 19:58:52.732006,4.705497495412571201,2020-07-07 19:58:53.337734,4.705497495412571202,2020-07-07 19:58:53.932578,4.705497495412571203,2020-07-07 19:58:54.407067,4.733836553052671204,2020-07-07 19:58:55.069856,4.733836553052671205,2020-07-07 19:58:55.636016,4.733836553052671206,2020-07-07 19:58:56.196017,4.733836553052671207,2020-07-07 19:58:56.858244,4.733836553052671208,2020-07-07 19:58:57.377356,4.733836553052671209,2020-07-07 19:58:57.956429,4.733836553052671210,2020-07-07 19:58:58.536444,4.733836553052671211,2020-07-07 19:58:59.250000,4.762145357919661212,2020-07-07 19:58:59.894193,4.762145357919661213,2020-07-07 19:59:00.499635,4.762145357919661214,2020-07-07 19:59:01.099750,4.762145357919661215,2020-07-07 19:59:01.875357,4.762145357919661216,2020-07-07 19:59:02.643578,4.762145357919661217,2020-07-07 19:59:03.353622,4.762145357919661218,2020-07-07 19:59:03.924470,4.762145357919661219,2020-07-07 19:59:04.550470,4.762145357919661220,2020-07-07 19:59:05.358718,4.762145357919661221,2020-07-07 19:59:06.018272,4.790424071749681222,2020-07-07 19:59:06.931798,4.790424071749681223,2020-07-07 19:59:07.437124,4.790424071749681224,2020-07-07 19:59:07.863052,4.790424071749681225,2020-07-07 19:59:08.674123,4.790424071749681226,2020-07-07 19:59:09.272079,4.790424071749681227,2020-07-07 19:59:09.753632,4.790424071749681228,2020-07-07 19:59:10.568381,4.790424071749681229,2020-07-07 19:59:11.182328,4.790424071749681230,2020-07-07 19:59:11.817124,4.818672855074691231,2020-07-07 19:59:12.498148,4.818672855074691232,2020-07-07 19:59:13.084584,4.818672855074691233,2020-07-07 19:59:13.685218,4.818672855074691234,2020-07-07 19:59:14.251998,4.818672855074691235,2020-07-07 19:59:15.078176,4.818672855074691236,2020-07-07 19:59:15.771029,4.818672855074691237,2020-07-07 19:59:16.591964,4.818672855074691238,2020-07-07 19:59:17.245428,4.818672855074691239,2020-07-07 19:59:17.830844,4.818672855074691240,2020-07-07 19:59:18.211842,4.818672855074691241,2020-07-07 19:59:18.659362,4.846891867230681242,2020-07-07 19:59:19.255939,4.846891867230681243,2020-07-07 19:59:19.879009,4.846891867230681244,2020-07-07 19:59:20.597890,4.846891867230681245,2020-07-07 19:59:21.284054,4.846891867230681246,2020-07-07 19:59:21.809590,4.846891867230681247,2020-07-07 19:59:22.404347,4.846891867230681248,2020-07-07 19:59:22.916488,4.846891867230681249,2020-07-07 19:59:23.377717,4.875081266365731250,2020-07-07 19:59:23.929393,4.875081266365731251,2020-07-07 19:59:24.455413,4.875081266365731252,2020-07-07 19:59:25.048582,4.875081266365731253,2020-07-07 19:59:25.601378,4.875081266365731254,2020-07-07 19:59:26.324563,4.875081266365731255,2020-07-07 19:59:26.870427,4.875081266365731256,2020-07-07 19:59:27.411873,4.875081266365731257,2020-07-07 19:59:27.990394,4.875081266365731258,2020-07-07 19:59:28.704660,4.875081266365731259,2020-07-07 19:59:29.392865,4.714336333089821260,2020-07-07 19:59:30.159274,4.714336333089821261,2020-07-07 19:59:30.643106,4.714336333089821262,2020-07-07 19:59:31.207936,4.714336333089821263,2020-07-07 19:59:31.659798,4.714336333089821264,2020-07-07 19:59:32.219158,4.714336333089821265,2020-07-07 19:59:32.698128,4.714336333089821266,2020-07-07 19:59:33.181653,4.714336333089821267,2020-07-07 19:59:33.612673,4.714336333089821268,2020-07-07 19:59:34.138337,4.553977018193881269,2020-07-07 19:59:34.620202,4.553977018193881270,2020-07-07 19:59:35.139770,4.553977018193881271,2020-07-07 19:59:35.820389,4.553977018193881272,2020-07-07 19:59:36.433485,4.553977018193881273,2020-07-07 19:59:36.983252,4.553977018193881274,2020-07-07 19:59:37.555589,4.553977018193881275,2020-07-07 19:59:38.361268,4.553977018193881276,2020-07-07 19:59:39.099952,4.553977018193881277,2020-07-07 19:59:39.601720,4.553977018193881278,2020-07-07 19:59:40.105854,4.394000597227561279,2020-07-07 19:59:40.864625,4.394000597227561280,2020-07-07 19:59:41.451505,4.394000597227561281,2020-07-07 19:59:42.107127,4.394000597227561282,2020-07-07 19:59:42.835793,4.394000597227561283,2020-07-07 19:59:43.553965,4.394000597227561284,2020-07-07 19:59:44.270822,4.394000597227561285,2020-07-07 19:59:44.858345,4.394000597227561286,2020-07-07 19:59:45.390766,4.234404428234161287,2020-07-07 19:59:45.894649,4.234404428234161288,2020-07-07 19:59:46.660634,4.234404428234161289,2020-07-07 19:59:47.098589,4.234404428234161290,2020-07-07 19:59:47.634990,4.234404428234161291,2020-07-07 19:59:48.036163,4.234404428234161292,2020-07-07 19:59:48.462825,4.234404428234161293,2020-07-07 19:59:48.954416,4.234404428234161294,2020-07-07 19:59:49.484357,4.234404428234161295,2020-07-07 19:59:49.940425,4.234404428234161296,2020-07-07 19:59:50.540168,4.234404428234161297,2020-07-07 19:59:51.104892,4.075185949323981298,2020-07-07 19:59:51.591839,4.075185949323981299,2020-07-07 19:59:52.148650,4.075185949323981300,2020-07-07 19:59:52.710688,4.075185949323981301,2020-07-07 19:59:53.402971,4.075185949323981302,2020-07-07 19:59:53.923615,4.075185949323981303,2020-07-07 19:59:54.605025,4.075185949323981304,2020-07-07 19:59:55.252795,4.075185949323981305,2020-07-07 19:59:55.811795,4.075185949323981306,2020-07-07 19:59:56.348023,3.904687573578171307,2020-07-07 19:59:56.945759,3.904687573578171308,2020-07-07 19:59:57.650243,3.904687573578171309,2020-07-07 19:59:58.215008,3.904687573578171310,2020-07-07 19:59:58.668174,3.904687573578171311,2020-07-07 19:59:59.238374,3.904687573578171312,2020-07-07 19:59:59.599436,3.904687573578171313,2020-07-07 20:00:00.047165,3.904687573578171314,2020-07-07 20:00:00.562846,3.904687573578171315,2020-07-07 20:00:00.973400,3.904687573578171316,2020-07-07 20:00:01.443531,3.904687573578171317,2020-07-07 20:00:02.023804,3.734575400977521318,2020-07-07 20:00:02.685385,3.734575400977521319,2020-07-07 20:00:03.413803,3.734575400977521320,2020-07-07 20:00:04.033004,3.734575400977521321,2020-07-07 20:00:04.648557,3.734575400977521322,2020-07-07 20:00:05.270651,3.734575400977521323,2020-07-07 20:00:06.032944,3.734575400977521324,2020-07-07 20:00:06.594526,3.734575400977521325,2020-07-07 20:00:07.149002,3.564847345475811326,2020-07-07 20:00:07.602877,3.564847345475811327,2020-07-07 20:00:08.109276,3.564847345475811328,2020-07-07 20:00:08.661223,3.564847345475811329,2020-07-07 20:00:09.140166,3.564847345475811330,2020-07-07 20:00:09.736292,3.564847345475811331,2020-07-07 20:00:10.234012,3.564847345475811332,2020-07-07 20:00:10.927776,3.564847345475811333,2020-07-07 20:00:11.459586,3.564847345475811334,2020-07-07 20:00:11.969143,3.395501399778451335,2020-07-07 20:00:12.409415,3.395501399778451336,2020-07-07 20:00:12.973607,3.395501399778451337,2020-07-07 20:00:13.580728,3.395501399778451338,2020-07-07 20:00:14.072841,3.395501399778451339,2020-07-07 20:00:14.537345,3.395501399778451340,2020-07-07 20:00:15.070913,3.395501399778451341,2020-07-07 20:00:15.569443,3.395501399778451342,2020-07-07 20:00:16.159820,3.395501399778451343,2020-07-07 20:00:16.706644,3.226535635449391344,2020-07-07 20:00:17.186422,3.226535635449391345,2020-07-07 20:00:17.722202,3.226535635449391346,2020-07-07 20:00:18.215858,3.226535635449391347,2020-07-07 20:00:18.733203,3.226535635449391348,2020-07-07 20:00:19.271652,3.226535635449391349,2020-07-07 20:00:19.701659,3.226535635449391350,2020-07-07 20:00:20.147143,3.226535635449391351,2020-07-07 20:00:20.737330,3.226535635449391352,2020-07-07 20:00:21.220165,3.226535635449391353,2020-07-07 20:00:21.762425,3.0579482033651354,2020-07-07 20:00:22.474270,3.0579482033651355,2020-07-07 20:00:22.955599,3.0579482033651356,2020-07-07 20:00:23.463632,3.0579482033651357,2020-07-07 20:00:24.001505,3.0579482033651358,2020-07-07 20:00:24.584591,3.0579482033651359,2020-07-07 20:00:24.975802,3.0579482033651360,2020-07-07 20:00:25.439184,3.0579482033651361,2020-07-07 20:00:25.986913,3.0579482033651362,2020-07-07 20:00:26.449216,2.889737334531921363,2020-07-07 20:00:26.897750,2.889737334531921364,2020-07-07 20:00:27.355349,2.889737334531921365,2020-07-07 20:00:27.898978,2.889737334531921366,2020-07-07 20:00:28.306915,2.889737334531921367,2020-07-07 20:00:28.842354,2.889737334531921368,2020-07-07 20:00:29.430490,2.889737334531921369,2020-07-07 20:00:29.982222,2.889737334531921370,2020-07-07 20:00:30.572730,2.889737334531921371,2020-07-07 20:00:31.163543,2.889737334531921372,2020-07-07 20:00:31.668408,2.721901341292881373,2020-07-07 20:00:32.226552,2.721901341292881374,2020-07-07 20:00:32.855656,2.721901341292881375,2020-07-07 20:00:33.468481,2.721901341292881376,2020-07-07 20:00:34.185130,2.721901341292881377,2020-07-07 20:00:34.877684,2.721901341292881378,2020-07-07 20:00:35.452591,2.721901341292881379,2020-07-07 20:00:36.147003,2.721901341292881380,2020-07-07 20:00:36.869541,2.554438618952361381,2020-07-07 20:00:37.288555,2.554438618952361382,2020-07-07 20:00:37.857509,2.554438618952361383,2020-07-07 20:00:38.434265,2.554438618952361384,2020-07-07 20:00:39.013584,2.554438618952361385,2020-07-07 20:00:39.634485,2.554438618952361386,2020-07-07 20:00:40.206871,2.554438618952361387,2020-07-07 20:00:40.784754,2.554438618952361388,2020-07-07 20:00:41.331803,2.554438618952361389,2020-07-07 20:00:41.901985,2.554438618952361390,2020-07-07 20:00:42.554720,2.387347647862841391,2020-07-07 20:00:43.122880,2.387347647862841392,2020-07-07 20:00:43.572807,2.387347647862841393,2020-07-07 20:00:44.215442,2.387347647862841394,2020-07-07 20:00:44.866647,2.387347647862841395,2020-07-07 20:00:45.391269,2.387347647862841396,2020-07-07 20:00:45.913396,2.387347647862841397,2020-07-07 20:00:46.478743,2.387347647862841398,2020-07-07 20:00:46.998814,2.387347647862841399,2020-07-07 20:00:47.422541,2.387347647862841400,2020-07-07 20:00:47.868513,2.220626996023161401,2020-07-07 20:00:48.338477,2.220626996023161402,2020-07-07 20:00:48.811225,2.220626996023161403,2020-07-07 20:00:49.301819,2.220626996023161404,2020-07-07 20:00:49.719945,2.220626996023161405,2020-07-07 20:00:50.276530,2.220626996023161406,2020-07-07 20:00:50.745204,2.220626996023161407,2020-07-07 20:00:51.165016,2.220626996023161408,2020-07-07 20:00:51.610415,2.220626996023161409,2020-07-07 20:00:52.088602,2.220626996023161410,2020-07-07 20:00:52.470475,2.054275322253371411,2020-07-07 20:00:53.002392,2.054275322253371412,2020-07-07 20:00:53.550203,2.054275322253371413,2020-07-07 20:00:54.166667,2.054275322253371414,2020-07-07 20:00:54.623380,2.054275322253371415,2020-07-07 20:00:55.001604,2.054275322253371416,2020-07-07 20:00:55.460972,2.054275322253371417,2020-07-07 20:00:56.045729,2.054275322253371418,2020-07-07 20:00:56.664793,2.054275322253371419,2020-07-07 20:00:57.080957,2.054275322253371420,2020-07-07 20:00:57.649048,2.046997226013671421,2020-07-07 20:00:58.328572,2.046997226013671422,2020-07-07 20:00:58.848525,2.046997226013671423,2020-07-07 20:00:59.344088,2.046997226013671424,2020-07-07 20:00:59.886850,2.046997226013671425,2020-07-07 20:01:00.379640,2.046997226013671426,2020-07-07 20:01:00.867416,2.046997226013671427,2020-07-07 20:01:01.327889,2.046997226013671428,2020-07-07 20:01:02.071777,2.046997226013671429,2020-07-07 20:01:02.817079,2.046997226013671430,2020-07-07 20:01:03.605807,2.039782045734061431,2020-07-07 20:01:04.442606,2.039782045734061432,2020-07-07 20:01:05.258406,2.039782045734061433,2020-07-07 20:01:06.005014,2.039782045734061434,2020-07-07 20:01:06.459045,2.039782045734061435,2020-07-07 20:01:07.013919,2.039782045734061436,2020-07-07 20:01:07.494075,2.039782045734061437,2020-07-07 20:01:07.987613,2.039782045734061438,2020-07-07 20:01:08.584334,2.032629429608161439,2020-07-07 20:01:09.001834,2.032629429608161440,2020-07-07 20:01:09.604813,2.032629429608161441,2020-07-07 20:01:10.140679,2.032629429608161442,2020-07-07 20:01:10.708494,2.032629429608161443,2020-07-07 20:01:11.259282,2.032629429608161444,2020-07-07 20:01:11.833342,2.032629429608161445,2020-07-07 20:01:12.365837,2.032629429608161446,2020-07-07 20:01:12.922203,2.032629429608161447,2020-07-07 20:01:13.427612,2.025539027033641448,2020-07-07 20:01:13.996383,2.025539027033641449,2020-07-07 20:01:14.460958,2.025539027033641450,2020-07-07 20:01:14.918684,2.025539027033641451,2020-07-07 20:01:15.385206,2.025539027033641452,2020-07-07 20:01:15.991559,2.025539027033641453,2020-07-07 20:01:16.467501,2.025539027033641454,2020-07-07 20:01:16.896296,2.025539027033641455,2020-07-07 20:01:17.236225,2.025539027033641456,2020-07-07 20:01:17.635627,2.025539027033641457,2020-07-07 20:01:18.134324,2.018510488615791458,2020-07-07 20:01:18.635185,2.018510488615791459,2020-07-07 20:01:19.140878,2.018510488615791460,2020-07-07 20:01:19.645376,2.018510488615791461,2020-07-07 20:01:20.168045,2.018510488615791462,2020-07-07 20:01:20.639315,2.018510488615791463,2020-07-07 20:01:21.133515,2.018510488615791464,2020-07-07 20:01:21.609064,2.018510488615791465,2020-07-07 20:01:22.199290,2.018510488615791466,2020-07-07 20:01:22.735576,2.011543466171721467,2020-07-07 20:01:23.192872,2.011543466171721468,2020-07-07 20:01:23.873704,2.011543466171721469,2020-07-07 20:01:24.305519,2.011543466171721470,2020-07-07 20:01:24.803010,2.011543466171721471,2020-07-07 20:01:25.235852,2.011543466171721472,2020-07-07 20:01:25.686148,2.011543466171721473,2020-07-07 20:01:26.153832,2.011543466171721474,2020-07-07 20:01:26.700891,2.011543466171721475,2020-07-07 20:01:27.135814,2.004591443406941476,2020-07-07 20:01:27.610037,2.004591443406941477,2020-07-07 20:01:28.108821,2.004591443406941478,2020-07-07 20:01:28.667832,2.004591443406941479,2020-07-07 20:01:29.210764,2.004591443406941480,2020-07-07 20:01:29.714670,2.004591443406941481,2020-07-07 20:01:30.185021,2.004591443406941482,2020-07-07 20:01:30.703912,2.004591443406941483,2020-07-07 20:01:31.270470,2.004591443406941484,2020-07-07 20:01:31.831299,1.997697072879131485,2020-07-07 20:01:32.406379,1.997697072879131486,2020-07-07 20:01:32.883027,1.997697072879131487,2020-07-07 20:01:33.271680,1.997697072879131488,2020-07-07 20:01:33.725745,1.997697072879131489,2020-07-07 20:01:34.212212,1.997697072879131490,2020-07-07 20:01:34.675897,1.997697072879131491,2020-07-07 20:01:35.200768,1.997697072879131492,2020-07-07 20:01:35.704165,1.997697072879131493,2020-07-07 20:01:36.132994,1.997697072879131494,2020-07-07 20:01:36.558588,1.990859997028321495,2020-07-07 20:01:36.971002,1.990859997028321496,2020-07-07 20:01:37.494127,1.990859997028321497,2020-07-07 20:01:37.844054,1.990859997028321498,2020-07-07 20:01:38.227306,1.990859997028321499,2020-07-07 20:01:38.820147,1.990859997028321500,2020-07-07 20:01:39.304444,1.990859997028321501,2020-07-07 20:01:39.835608,1.990859997028321502,2020-07-07 20:01:40.333060,1.990859997028321503,2020-07-07 20:01:40.829743,1.990859997028321504,2020-07-07 20:01:41.359759,1.984079859847631505,2020-07-07 20:01:42.387589,1.984079859847631506,2020-07-07 20:01:42.784510,1.984079859847631507,2020-07-07 20:01:43.275816,1.984079859847631508,2020-07-07 20:01:43.814127,1.984079859847631509,2020-07-07 20:01:44.220852,1.984079859847631510,2020-07-07 20:01:44.679993,1.984079859847631511,2020-07-07 20:01:45.165727,1.984079859847631512,2020-07-07 20:01:45.547960,1.977356306898091513,2020-07-07 20:01:46.079460,1.977356306898091514,2020-07-07 20:01:46.516963,1.977356306898091515,2020-07-07 20:01:47.068229,1.977356306898091516,2020-07-07 20:01:47.454575,1.977356306898091517,2020-07-07 20:01:47.934826,1.977356306898091518,2020-07-07 20:01:48.475684,1.977356306898091519,2020-07-07 20:01:48.979985,1.977356306898091520,2020-07-07 20:01:49.448113,1.977356306898091521,2020-07-07 20:01:49.949997,1.977356306898091522,2020-07-07 20:01:50.391090,1.970688985332151523,2020-07-07 20:01:50.833559,1.970688985332151524,2020-07-07 20:01:51.404884,1.970688985332151525,2020-07-07 20:01:51.935765,1.970688985332151526,2020-07-07 20:01:52.443579,1.970688985332151527,2020-07-07 20:01:52.963409,1.970688985332151528,2020-07-07 20:01:53.374363,1.970688985332151529,2020-07-07 20:01:53.743314,1.970688985332151530,2020-07-07 20:01:54.252610,1.970688985332151531,2020-07-07 20:01:54.721440,1.963834865580521532,2020-07-07 20:01:55.225312,1.963834865580521533,2020-07-07 20:01:55.675528,1.963834865580521534,2020-07-07 20:01:56.170638,1.963834865580521535,2020-07-07 20:01:56.624000,1.963834865580521536,2020-07-07 20:01:57.208480,1.963834865580521537,2020-07-07 20:01:57.624925,1.963834865580521538,2020-07-07 20:01:58.236582,1.963834865580521539,2020-07-07 20:01:58.838790,1.963834865580521540,2020-07-07 20:01:59.415696,1.95704012033731541,2020-07-07 20:01:59.870421,1.95704012033731542,2020-07-07 20:02:00.358120,1.95704012033731543,2020-07-07 20:02:00.865528,1.95704012033731544,2020-07-07 20:02:01.346352,1.95704012033731545,2020-07-07 20:02:01.802898,1.95704012033731546,2020-07-07 20:02:02.223252,1.95704012033731547,2020-07-07 20:02:02.691713,1.95704012033731548,2020-07-07 20:02:03.111629,1.95704012033731549,2020-07-07 20:02:03.476052,1.950304374144931550,2020-07-07 20:02:03.954527,1.950304374144931551,2020-07-07 20:02:04.391013,1.950304374144931552,2020-07-07 20:02:04.805616,1.950304374144931553,2020-07-07 20:02:05.388653,1.950304374144931554,2020-07-07 20:02:05.797491,1.950304374144931555,2020-07-07 20:02:06.276164,1.950304374144931556,2020-07-07 20:02:06.785106,1.950304374144931557,2020-07-07 20:02:07.198935,1.950304374144931558,2020-07-07 20:02:07.733722,1.943627243882421559,2020-07-07 20:02:08.172544,1.943627243882421560,2020-07-07 20:02:08.794059,1.943627243882421561,2020-07-07 20:02:09.339345,1.943627243882421562,2020-07-07 20:02:09.859156,1.943627243882421563,2020-07-07 20:02:10.326698,1.943627243882421564,2020-07-07 20:02:10.795530,1.943627243882421565,2020-07-07 20:02:11.134165,1.943627243882421566,2020-07-07 20:02:11.526328,1.943627243882421567,2020-07-07 20:02:11.881429,1.943627243882421568,2020-07-07 20:02:12.370762,1.937008347322451569,2020-07-07 20:02:12.978871,1.937008347322451570,2020-07-07 20:02:13.378386,1.937008347322451571,2020-07-07 20:02:14.037945,1.937008347322451572,2020-07-07 20:02:14.623750,1.937008347322451573,2020-07-07 20:02:15.042647,1.937008347322451574,2020-07-07 20:02:15.566490,1.937008347322451575,2020-07-07 20:02:16.054690,1.937008347322451576,2020-07-07 20:02:16.463077,1.937008347322451577,2020-07-07 20:02:16.903524,1.930447304424251578,2020-07-07 20:02:17.337703,1.930447304424251579,2020-07-07 20:02:17.766151,1.930447304424251580,2020-07-07 20:02:18.231156,1.930447304424251581,2020-07-07 20:02:18.680733,1.930447304424251582,2020-07-07 20:02:19.219268,1.930447304424251583,2020-07-07 20:02:19.649455,1.930447304424251584,2020-07-07 20:02:20.170555,1.930447304424251585,2020-07-07 20:02:20.686153,1.923943737149671586,2020-07-07 20:02:21.234907,1.923943737149671587,2020-07-07 20:02:21.873292,1.923943737149671588,2020-07-07 20:02:22.486152,1.923943737149671589,2020-07-07 20:02:22.957266,1.923943737149671590,2020-07-07 20:02:23.394545,1.923943737149671591,2020-07-07 20:02:23.892644,1.923943737149671592,2020-07-07 20:02:24.399851,1.923943737149671593,2020-07-07 20:02:24.932742,1.923943737149671594,2020-07-07 20:02:25.332377,1.923943737149671595,2020-07-07 20:02:25.950223,1.923943737149671596,2020-07-07 20:02:26.483405,1.917497269381071597,2020-07-07 20:02:26.975598,1.917497269381071598,2020-07-07 20:02:27.516423,1.917497269381071599,2020-07-07 20:02:27.979261,1.917497269381071600,2020-07-07 20:02:28.489245,1.917497269381071601,2020-07-07 20:02:28.854145,1.917497269381071602,2020-07-07 20:02:29.359606,1.917497269381071603,2020-07-07 20:02:29.827409,1.917497269381071604,2020-07-07 20:02:30.294296,1.917497269381071605,2020-07-07 20:02:30.879270,1.911107526872981606,2020-07-07 20:02:31.418858,1.911107526872981607,2020-07-07 20:02:31.979700,1.911107526872981608,2020-07-07 20:02:32.585723,1.911107526872981609,2020-07-07 20:02:33.114578,1.911107526872981610,2020-07-07 20:02:33.510161,1.911107526872981611,2020-07-07 20:02:33.997754,1.911107526872981612,2020-07-07 20:02:34.370374,1.911107526872981613,2020-07-07 20:02:34.949184,1.911107526872981614,2020-07-07 20:02:35.360430,1.904774137219321615,2020-07-07 20:02:35.940183,1.904774137219321616,2020-07-07 20:02:36.444949,1.904774137219321617,2020-07-07 20:02:36.898026,1.904774137219321618,2020-07-07 20:02:37.378745,1.904774137219321619,2020-07-07 20:02:37.969346,1.904774137219321620,2020-07-07 20:02:38.497617,1.904774137219321621,2020-07-07 20:02:39.015643,1.904774137219321622,2020-07-07 20:02:39.611294,1.904774137219321623,2020-07-07 20:02:40.154431,1.898496729829231624,2020-07-07 20:02:40.603237,1.898496729829231625,2020-07-07 20:02:41.126714,1.898496729829231626,2020-07-07 20:02:41.593467,1.898496729829231627,2020-07-07 20:02:42.003564,1.898496729829231628,2020-07-07 20:02:42.430909,1.898496729829231629,2020-07-07 20:02:42.905676,1.898496729829231630,2020-07-07 20:02:43.313399,1.898496729829231631,2020-07-07 20:02:43.738561,1.898496729829231632,2020-07-07 20:02:44.188456,1.898496729829231633,2020-07-07 20:02:44.645962,1.892274935908091634,2020-07-07 20:02:45.132315,1.892274935908091635,2020-07-07 20:02:45.557188,1.892274935908091636,2020-07-07 20:02:46.003236,1.892274935908091637,2020-07-07 20:02:46.585981,1.892274935908091638,2020-07-07 20:02:47.159042,1.892274935908091639,2020-07-07 20:02:47.618571,1.892274935908091640,2020-07-07 20:02:48.134278,1.892274935908091641,2020-07-07 20:02:48.568997,1.892274935908091642,2020-07-07 20:02:48.967606,1.892274935908091643,2020-07-07 20:02:49.429461,1.892274935908091644,2020-07-07 20:02:49.973626,1.895244393713581645,2020-07-07 20:02:50.498634,1.895244393713581646,2020-07-07 20:02:51.200384,1.895244393713581647,2020-07-07 20:02:51.676045,1.895244393713581648,2020-07-07 20:02:52.140679,1.895244393713581649,2020-07-07 20:02:52.643685,1.895244393713581650,2020-07-07 20:02:53.259408,1.895244393713581651,2020-07-07 20:02:53.769114,1.895244393713581652,2020-07-07 20:02:54.296801,1.895244393713581653,2020-07-07 20:02:54.816180,1.898227559340311654,2020-07-07 20:02:55.427504,1.898227559340311655,2020-07-07 20:02:55.979548,1.898227559340311656,2020-07-07 20:02:56.705194,1.898227559340311657,2020-07-07 20:02:57.274662,1.898227559340311658,2020-07-07 20:02:57.858294,1.898227559340311659,2020-07-07 20:02:58.431599,1.898227559340311660,2020-07-07 20:02:59.042866,1.898227559340311661,2020-07-07 20:02:59.635853,1.901224311064141662,2020-07-07 20:03:00.195613,1.901224311064141663,2020-07-07 20:03:00.717126,1.901224311064141664,2020-07-07 20:03:01.144810,1.901224311064141665,2020-07-07 20:03:01.595836,1.901224311064141666,2020-07-07 20:03:02.075677,1.901224311064141667,2020-07-07 20:03:02.638217,1.901224311064141668,2020-07-07 20:03:03.114333,1.901224311064141669,2020-07-07 20:03:03.657366,1.901224311064141670,2020-07-07 20:03:04.216980,1.904234527482341671,2020-07-07 20:03:04.766537,1.904234527482341672,2020-07-07 20:03:05.359988,1.904234527482341673,2020-07-07 20:03:05.782463,1.904234527482341674,2020-07-07 20:03:06.343668,1.904234527482341675,2020-07-07 20:03:06.784280,1.904234527482341676,2020-07-07 20:03:07.249422,1.904234527482341677,2020-07-07 20:03:07.808584,1.904234527482341678,2020-07-07 20:03:08.399651,1.904234527482341679,2020-07-07 20:03:08.909114,1.904234527482341680,2020-07-07 20:03:09.483696,1.907258087813761681,2020-07-07 20:03:09.940502,1.907258087813761682,2020-07-07 20:03:10.433525,1.907258087813761683,2020-07-07 20:03:10.923762,1.907258087813761684,2020-07-07 20:03:11.485135,1.907258087813761685,2020-07-07 20:03:12.055852,1.907258087813761686,2020-07-07 20:03:12.750535,1.907258087813761687,2020-07-07 20:03:13.475575,1.907258087813761688,2020-07-07 20:03:14.145141,1.907258087813761689,2020-07-07 20:03:14.642936,1.910294871992831690,2020-07-07 20:03:15.319432,1.910294871992831691,2020-07-07 20:03:15.817073,1.910294871992831692,2020-07-07 20:03:16.255632,1.910294871992831693,2020-07-07 20:03:16.724963,1.910294871992831694,2020-07-07 20:03:17.289506,1.910294871992831695,2020-07-07 20:03:17.967127,1.910294871992831696,2020-07-07 20:03:18.449027,1.910294871992831697,2020-07-07 20:03:18.946060,1.910294871992831698,2020-07-07 20:03:19.423026,1.910294871992831699,2020-07-07 20:03:19.984294,1.910294871992831700,2020-07-07 20:03:20.468279,1.913344760657371701,2020-07-07 20:03:20.931214,1.913344760657371702,2020-07-07 20:03:21.357150,1.913344760657371703,2020-07-07 20:03:21.847080,1.913344760657371704,2020-07-07 20:03:22.374548,1.913344760657371705,2020-07-07 20:03:22.880361,1.913344760657371706,2020-07-07 20:03:23.229111,1.913344760657371707,2020-07-07 20:03:23.759966,1.913344760657371708,2020-07-07 20:03:24.351190,1.913344760657371709,2020-07-07 20:03:24.805068,1.913344760657371710,2020-07-07 20:03:25.379931,1.916407635141511711,2020-07-07 20:03:25.965959,1.916407635141511712,2020-07-07 20:03:26.520464,1.916407635141511713,2020-07-07 20:03:27.160702,1.916407635141511714,2020-07-07 20:03:27.722734,1.916407635141511715,2020-07-07 20:03:28.315355,1.916407635141511716,2020-07-07 20:03:28.762587,1.916407635141511717,2020-07-07 20:03:29.270951,1.916407635141511718,2020-07-07 20:03:29.732111,1.916407635141511719,2020-07-07 20:03:30.204025,1.919483377470331720,2020-07-07 20:03:30.710147,1.919483377470331721,2020-07-07 20:03:31.202396,1.919483377470331722,2020-07-07 20:03:31.749561,1.919483377470331723,2020-07-07 20:03:32.210369,1.919483377470331724,2020-07-07 20:03:32.769586,1.919483377470331725,2020-07-07 20:03:33.252740,1.919483377470331726,2020-07-07 20:03:33.856892,1.919483377470331727,2020-07-07 20:03:34.465591,1.922571870355161728,2020-07-07 20:03:34.953982,1.922571870355161729,2020-07-07 20:03:35.461752,1.922571870355161730,2020-07-07 20:03:35.863446,1.922571870355161731,2020-07-07 20:03:36.352530,1.922571870355161732,2020-07-07 20:03:36.936004,1.922571870355161733,2020-07-07 20:03:37.487367,1.922571870355161734,2020-07-07 20:03:37.918048,1.922571870355161735,2020-07-07 20:03:38.394191,1.922571870355161736,2020-07-07 20:03:38.948067,1.922571870355161737,2020-07-07 20:03:39.474501,1.925672997189351738,2020-07-07 20:03:40.008536,1.925672997189351739,2020-07-07 20:03:40.495959,1.925672997189351740,2020-07-07 20:03:40.905654,1.925672997189351741,2020-07-07 20:03:41.496743,1.925672997189351742,2020-07-07 20:03:42.001827,1.925672997189351743,2020-07-07 20:03:42.435941,1.925672997189351744,2020-07-07 20:03:42.830049,1.925672997189351745,2020-07-07 20:03:43.193329,1.925672997189351746,2020-07-07 20:03:43.684963,1.925672997189351747,2020-07-07 20:03:44.201160,1.928786642044291748,2020-07-07 20:03:44.721541,1.928786642044291749,2020-07-07 20:03:45.183425,1.928786642044291750,2020-07-07 20:03:45.655582,1.928786642044291751,2020-07-07 20:03:46.188043,1.928786642044291752,2020-07-07 20:03:46.687012,1.928786642044291753,2020-07-07 20:03:47.214404,1.928786642044291754,2020-07-07 20:03:47.732730,1.928786642044291755,2020-07-07 20:03:48.297091,1.928786642044291756,2020-07-07 20:03:48.863695,1.928786642044291757,2020-07-07 20:03:49.379601,1.938825713978391758,2020-07-07 20:03:49.922487,1.938825713978391759,2020-07-07 20:03:50.431700,1.938825713978391760,2020-07-07 20:03:51.083398,1.938825713978391761,2020-07-07 20:03:51.524716,1.938825713978391762,2020-07-07 20:03:51.965186,1.938825713978391763,2020-07-07 20:03:52.513714,1.938825713978391764,2020-07-07 20:03:52.982938,1.938825713978391765,2020-07-07 20:03:53.463227,1.938825713978391766,2020-07-07 20:03:53.956202,1.948849965012631767,2020-07-07 20:03:54.562372,1.948849965012631768,2020-07-07 20:03:55.036905,1.948849965012631769,2020-07-07 20:03:55.629498,1.948849965012631770,2020-07-07 20:03:56.339846,1.948849965012631771,2020-07-07 20:03:56.766866,1.948849965012631772,2020-07-07 20:03:57.329764,1.948849965012631773,2020-07-07 20:03:57.761586,1.948849965012631774,2020-07-07 20:03:58.287777,1.958859428691061775,2020-07-07 20:03:58.759229,1.958859428691061776,2020-07-07 20:03:59.345798,1.958859428691061777,2020-07-07 20:03:59.875291,1.958859428691061778,2020-07-07 20:04:00.277714,1.958859428691061779,2020-07-07 20:04:00.822677,1.958859428691061780,2020-07-07 20:04:01.336113,1.958859428691061781,2020-07-07 20:04:01.916842,1.958859428691061782,2020-07-07 20:04:02.537281,1.958859428691061783,2020-07-07 20:04:03.025647,1.958859428691061784,2020-07-07 20:04:03.504213,1.968854138462751785,2020-07-07 20:04:04.068203,1.968854138462751786,2020-07-07 20:04:04.684242,1.968854138462751787,2020-07-07 20:04:05.144403,1.968854138462751788,2020-07-07 20:04:05.711896,1.968854138462751789,2020-07-07 20:04:06.222936,1.968854138462751790,2020-07-07 20:04:06.714189,1.968854138462751791,2020-07-07 20:04:07.307452,1.968854138462751792,2020-07-07 20:04:07.868464,1.968854138462751793,2020-07-07 20:04:08.394990,1.968854138462751794,2020-07-07 20:04:08.945948,1.978834127681811795,2020-07-07 20:04:09.506957,1.978834127681811796,2020-07-07 20:04:10.108756,1.978834127681811797,2020-07-07 20:04:10.687036,1.978834127681811798,2020-07-07 20:04:11.206837,1.978834127681811799,2020-07-07 20:04:11.796330,1.978834127681811800,2020-07-07 20:04:12.381774,1.978834127681811801,2020-07-07 20:04:13.019831,1.978834127681811802,2020-07-07 20:04:13.541116,1.978834127681811803,2020-07-07 20:04:14.138738,1.988799429607371804,2020-07-07 20:04:14.677617,1.988799429607371805,2020-07-07 20:04:15.247804,1.988799429607371806,2020-07-07 20:04:15.690951,1.988799429607371807,2020-07-07 20:04:16.297041,1.988799429607371808,2020-07-07 20:04:16.800371,1.988799429607371809,2020-07-07 20:04:17.293278,1.988799429607371810,2020-07-07 20:04:17.804491,1.988799429607371811,2020-07-07 20:04:18.459292,1.988799429607371812,2020-07-07 20:04:19.089095,1.998750077403611813,2020-07-07 20:04:19.636758,1.998750077403611814,2020-07-07 20:04:20.207938,1.998750077403611815,2020-07-07 20:04:20.753974,1.998750077403611816,2020-07-07 20:04:21.347255,1.998750077403611817,2020-07-07 20:04:21.874794,1.998750077403611818,2020-07-07 20:04:22.379588,1.998750077403611819,2020-07-07 20:04:22.959807,1.998750077403611820,2020-07-07 20:04:23.484288,1.998750077403611821,2020-07-07 20:04:24.147538,2.008686104139761822,2020-07-07 20:04:24.698086,2.008686104139761823,2020-07-07 20:04:25.197364,2.008686104139761824,2020-07-07 20:04:25.853326,2.008686104139761825,2020-07-07 20:04:26.395687,2.008686104139761826,2020-07-07 20:04:26.966729,2.008686104139761827,2020-07-07 20:04:27.584167,2.008686104139761828,2020-07-07 20:04:28.065865,2.008686104139761829,2020-07-07 20:04:28.623707,2.008686104139761830,2020-07-07 20:04:29.111463,2.008686104139761831,2020-07-07 20:04:29.522233,2.018607542790081832,2020-07-07 20:04:30.095142,2.018607542790081833,2020-07-07 20:04:30.554344,2.018607542790081834,2020-07-07 20:04:31.130933,2.018607542790081835,2020-07-07 20:04:31.684979,2.018607542790081836,2020-07-07 20:04:32.149299,2.018607542790081837,2020-07-07 20:04:32.660511,2.018607542790081838,2020-07-07 20:04:33.093021,2.018607542790081839,2020-07-07 20:04:33.522793,2.018607542790081840,2020-07-07 20:04:34.007816,2.018607542790081841,2020-07-07 20:04:34.480852,2.028514426233951842,2020-07-07 20:04:34.892570,2.028514426233951843,2020-07-07 20:04:35.576085,2.028514426233951844,2020-07-07 20:04:36.059471,2.028514426233951845,2020-07-07 20:04:36.469107,2.028514426233951846,2020-07-07 20:04:36.951797,2.028514426233951847,2020-07-07 20:04:37.471789,2.028514426233951848,2020-07-07 20:04:37.881754,2.028514426233951849,2020-07-07 20:04:38.354914,2.028514426233951850,2020-07-07 20:04:38.910491,2.028514426233951851,2020-07-07 20:04:39.418762,2.038406787255841852,2020-07-07 20:04:39.922997,2.038406787255841853,2020-07-07 20:04:40.318662,2.038406787255841854,2020-07-07 20:04:40.857909,2.038406787255841855,2020-07-07 20:04:41.377054,2.038406787255841856,2020-07-07 20:04:41.923935,2.038406787255841857,2020-07-07 20:04:42.392783,2.038406787255841858,2020-07-07 20:04:42.906135,2.038406787255841859,2020-07-07 20:04:43.324734,2.038406787255841860,2020-07-07 20:04:43.846692,2.048284658545341861,2020-07-07 20:04:44.295175,2.048284658545341862,2020-07-07 20:04:44.788025,2.048284658545341863,2020-07-07 20:04:45.252624,2.048284658545341864,2020-07-07 20:04:45.806105,2.048284658545341865,2020-07-07 20:04:46.426977,2.048284658545341866,2020-07-07 20:04:46.901146,2.048284658545341867,2020-07-07 20:04:47.421542,2.048284658545341868,2020-07-07 20:04:47.852575,2.048284658545341869,2020-07-07 20:04:48.337823,2.029376632019881870,2020-07-07 20:04:48.803082,2.029376632019881871,2020-07-07 20:04:49.318532,2.029376632019881872,2020-07-07 20:04:49.760577,2.029376632019881873,2020-07-07 20:04:50.170721,2.029376632019881874,2020-07-07 20:04:50.622712,2.029376632019881875,2020-07-07 20:04:51.158751,2.029376632019881876,2020-07-07 20:04:51.621829,2.029376632019881877,2020-07-07 20:04:52.159865,2.029376632019881878,2020-07-07 20:04:52.731383,2.010585751383451879,2020-07-07 20:04:53.157324,2.010585751383451880,2020-07-07 20:04:53.593423,2.010585751383451881,2020-07-07 20:04:54.069155,2.010585751383451882,2020-07-07 20:04:54.749486,2.010585751383451883,2020-07-07 20:04:55.337704,2.010585751383451884,2020-07-07 20:04:55.813543,2.010585751383451885,2020-07-07 20:04:56.250704,2.010585751383451886,2020-07-07 20:04:56.622699,2.010585751383451887,2020-07-07 20:04:56.994144,2.010585751383451888,2020-07-07 20:04:57.421843,2.010585751383451889,2020-07-07 20:04:57.897233,1.991911346391661890,2020-07-07 20:04:58.406221,1.991911346391661891,2020-07-07 20:04:58.981720,1.991911346391661892,2020-07-07 20:04:59.452992,1.991911346391661893,2020-07-07 20:04:59.863216,1.991911346391661894,2020-07-07 20:05:00.316819,1.991911346391661895,2020-07-07 20:05:00.862183,1.991911346391661896,2020-07-07 20:05:01.319534,1.991911346391661897,2020-07-07 20:05:01.779584,1.991911346391661898,2020-07-07 20:05:02.214593,1.991911346391661899,2020-07-07 20:05:02.744629,1.973352749841991900,2020-07-07 20:05:03.169237,1.973352749841991901,2020-07-07 20:05:03.668100,1.973352749841991902,2020-07-07 20:05:04.146814,1.973352749841991903,2020-07-07 20:05:04.603519,1.973352749841991904,2020-07-07 20:05:05.071142,1.973352749841991905,2020-07-07 20:05:05.530694,1.973352749841991906,2020-07-07 20:05:06.056156,1.973352749841991907,2020-07-07 20:05:06.598126,1.973352749841991908,2020-07-07 20:05:07.073926,1.954909296474441909,2020-07-07 20:05:07.573207,1.954909296474441910,2020-07-07 20:05:07.948282,1.954909296474441911,2020-07-07 20:05:08.407939,1.954909296474441912,2020-07-07 20:05:08.807047,1.954909296474441913,2020-07-07 20:05:09.261924,1.954909296474441914,2020-07-07 20:05:09.770345,1.954909296474441915,2020-07-07 20:05:10.230053,1.954909296474441916,2020-07-07 20:05:10.758338,1.954909296474441917,2020-07-07 20:05:11.325669,1.954909296474441918,2020-07-07 20:05:11.796291,1.936580304886191919,2020-07-07 20:05:12.558048,1.936580304886191920,2020-07-07 20:05:13.124798,1.936580304886191921,2020-07-07 20:05:13.644292,1.936580304886191922,2020-07-07 20:05:14.018806,1.936580304886191923,2020-07-07 20:05:14.470115,1.936580304886191924,2020-07-07 20:05:14.936245,1.936580304886191925,2020-07-07 20:05:15.413940,1.936580304886191926,2020-07-07 20:05:15.820172,1.936580304886191927,2020-07-07 20:05:16.265786,1.918365093328131928,2020-07-07 20:05:16.655874,1.918365093328131929,2020-07-07 20:05:17.016461,1.918365093328131930,2020-07-07 20:05:17.487798,1.918365093328131931,2020-07-07 20:05:17.973487,1.918365093328131932,2020-07-07 20:05:18.407573,1.918365093328131933,2020-07-07 20:05:18.931778,1.918365093328131934,2020-07-07 20:05:19.330399,1.918365093328131935,2020-07-07 20:05:19.793433,1.918365093328131936,2020-07-07 20:05:20.295819,1.918365093328131937,2020-07-07 20:05:20.745131,1.900262983718751938,2020-07-07 20:05:21.243401,1.900262983718751939,2020-07-07 20:05:21.781280,1.900262983718751940,2020-07-07 20:05:22.274812,1.900262983718751941,2020-07-07 20:05:22.742814,1.900262983718751942,2020-07-07 20:05:23.070893,1.900262983718751943,2020-07-07 20:05:23.535613,1.900262983718751944,2020-07-07 20:05:24.103029,1.900262983718751945,2020-07-07 20:05:24.518762,1.900262983718751946,2020-07-07 20:05:25.050637,1.88227330127031947,2020-07-07 20:05:25.635564,1.88227330127031948,2020-07-07 20:05:26.141056,1.88227330127031949,2020-07-07 20:05:26.669481,1.88227330127031950,2020-07-07 20:05:27.211634,1.88227330127031951,2020-07-07 20:05:27.758531,1.88227330127031952,2020-07-07 20:05:28.264271,1.88227330127031953,2020-07-07 20:05:28.756492,1.88227330127031954,2020-07-07 20:05:29.287779,1.864395374353851955,2020-07-07 20:05:29.705867,1.864395374353851956,2020-07-07 20:05:30.187939,1.864395374353851957,2020-07-07 20:05:30.563096,1.864395374353851958,2020-07-07 20:05:31.009514,1.864395374353851959,2020-07-07 20:05:31.520919,1.864395374353851960,2020-07-07 20:05:31.916812,1.864395374353851961,2020-07-07 20:05:32.299640,1.864395374353851962,2020-07-07 20:05:32.788949,1.864395374353851963,2020-07-07 20:05:33.241281,1.864395374353851964,2020-07-07 20:05:33.589178,1.864395374353851965,2020-07-07 20:05:34.122551,1.846628534443141966,2020-07-07 20:05:34.537512,1.846628534443141967,2020-07-07 20:05:34.996771,1.846628534443141968,2020-07-07 20:05:35.522095,1.846628534443141969,2020-07-07 20:05:36.131629,1.846628534443141970,2020-07-07 20:05:36.503320,1.846628534443141971,2020-07-07 20:05:37.063758,1.846628534443141972,2020-07-07 20:05:37.585511,1.846628534443141973,2020-07-07 20:05:38.059863,1.846628534443141974,2020-07-07 20:05:38.491853,1.828972116097191975,2020-07-07 20:05:38.926832,1.828972116097191976,2020-07-07 20:05:39.524598,1.828972116097191977,2020-07-07 20:05:39.974427,1.828972116097191978,2020-07-07 20:05:40.542272,1.828972116097191979,2020-07-07 20:05:41.042645,1.828972116097191980,2020-07-07 20:05:41.563052,1.828972116097191981,2020-07-07 20:05:42.059223,1.828972116097191982,2020-07-07 20:05:42.454369,1.828972116097191983,2020-07-07 20:05:42.861130,1.828972116097191984,2020-07-07 20:05:43.345846,1.811603880002481985,2020-07-07 20:05:43.893850,1.811603880002481986,2020-07-07 20:05:44.285797,1.811603880002481987,2020-07-07 20:05:44.726005,1.811603880002481988,2020-07-07 2