0:05:45.210578,1.811603880002481989,2020-07-07 20:05:45.735799,1.811603880002481990,2020-07-07 20:05:46.330133,1.811603880002481991,2020-07-07 20:05:46.749756,1.811603880002481992,2020-07-07 20:05:47.199997,1.811603880002481993,2020-07-07 20:05:47.581776,1.811603880002481994,2020-07-07 20:05:48.006567,1.794345469823581995,2020-07-07 20:05:48.582730,1.794345469823581996,2020-07-07 20:05:49.103143,1.794345469823581997,2020-07-07 20:05:49.606898,1.794345469823581998,2020-07-07 20:05:50.095795,1.794345469823581999,2020-07-07 20:05:50.548691,1.794345469823582000,2020-07-07 20:05:51.061432,1.794345469823582001,2020-07-07 20:05:51.612255,1.794345469823582002,2020-07-07 20:05:51.943775,1.794345469823582003,2020-07-07 20:05:52.436745,1.777196204844332004,2020-07-07 20:05:52.903812,1.777196204844332005,2020-07-07 20:05:53.264230,1.777196204844332006,2020-07-07 20:05:53.788718,1.777196204844332007,2020-07-07 20:05:54.283283,1.777196204844332008,2020-07-07 20:05:54.991685,1.777196204844332009,2020-07-07 20:05:55.350111,1.777196204844332010,2020-07-07 20:05:55.837866,1.777196204844332011,2020-07-07 20:05:56.242739,1.777196204844332012,2020-07-07 20:05:56.782570,1.755511891094782013,2020-07-07 20:05:57.242980,1.755511891094782014,2020-07-07 20:05:57.847611,1.755511891094782015,2020-07-07 20:05:58.529638,1.755511891094782016,2020-07-07 20:05:59.014479,1.755511891094782017,2020-07-07 20:05:59.451430,1.755511891094782018,2020-07-07 20:05:59.936712,1.755511891094782019,2020-07-07 20:06:00.410758,1.755511891094782020,2020-07-07 20:06:00.847394,1.755511891094782021,2020-07-07 20:06:01.336425,1.755511891094782022,2020-07-07 20:06:01.810860,1.755511891094782023,2020-07-07 20:06:02.285392,1.733898522656932024,2020-07-07 20:06:02.801610,1.733898522656932025,2020-07-07 20:06:03.116008,1.733898522656932026,2020-07-07 20:06:03.580357,1.733898522656932027,2020-07-07 20:06:04.060980,1.733898522656932028,2020-07-07 20:06:04.538784,1.733898522656932029,2020-07-07 20:06:04.989983,1.733898522656932030,2020-07-07 20:06:05.475810,1.733898522656932031,2020-07-07 20:06:05.996015,1.733898522656932032,2020-07-07 20:06:06.512426,1.712354653705252033,2020-07-07 20:06:06.887897,1.712354653705252034,2020-07-07 20:06:07.418140,1.712354653705252035,2020-07-07 20:06:07.893651,1.712354653705252036,2020-07-07 20:06:08.320124,1.712354653705252037,2020-07-07 20:06:08.813829,1.712354653705252038,2020-07-07 20:06:09.441322,1.712354653705252039,2020-07-07 20:06:10.174580,1.712354653705252040,2020-07-07 20:06:10.636000,1.712354653705252041,2020-07-07 20:06:11.284568,1.712354653705252042,2020-07-07 20:06:11.903170,1.69087887489352043,2020-07-07 20:06:12.524981,1.69087887489352044,2020-07-07 20:06:13.181044,1.69087887489352045,2020-07-07 20:06:13.619127,1.69087887489352046,2020-07-07 20:06:14.076638,1.69087887489352047,2020-07-07 20:06:14.444047,1.69087887489352048,2020-07-07 20:06:14.979472,1.69087887489352049,2020-07-07 20:06:15.456146,1.69087887489352050,2020-07-07 20:06:15.945382,1.69087887489352051,2020-07-07 20:06:16.354825,1.69087887489352052,2020-07-07 20:06:16.886595,1.669469811828192053,2020-07-07 20:06:17.474244,1.669469811828192054,2020-07-07 20:06:18.237555,1.669469811828192055,2020-07-07 20:06:18.591705,1.669469811828192056,2020-07-07 20:06:19.209389,1.669469811828192057,2020-07-07 20:06:19.650172,1.669469811828192058,2020-07-07 20:06:20.282567,1.669469811828192059,2020-07-07 20:06:20.758932,1.669469811828192060,2020-07-07 20:06:21.137737,1.648126123643992061,2020-07-07 20:06:21.603584,1.648126123643992062,2020-07-07 20:06:22.128036,1.648126123643992063,2020-07-07 20:06:22.663437,1.648126123643992064,2020-07-07 20:06:23.151585,1.648126123643992065,2020-07-07 20:06:23.738390,1.648126123643992066,2020-07-07 20:06:24.226135,1.648126123643992067,2020-07-07 20:06:24.811238,1.648126123643992068,2020-07-07 20:06:25.395313,1.648126123643992069,2020-07-07 20:06:25.924636,1.648126123643992070,2020-07-07 20:06:26.422873,1.626846501671652071,2020-07-07 20:06:26.934378,1.626846501671652072,2020-07-07 20:06:27.410689,1.626846501671652073,2020-07-07 20:06:27.941761,1.626846501671652074,2020-07-07 20:06:28.373461,1.626846501671652075,2020-07-07 20:06:28.872288,1.626846501671652076,2020-07-07 20:06:29.273724,1.626846501671652077,2020-07-07 20:06:29.787749,1.626846501671652078,2020-07-07 20:06:30.363956,1.626846501671652079,2020-07-07 20:06:30.910178,1.626846501671652080,2020-07-07 20:06:31.447562,1.605629668190232081,2020-07-07 20:06:32.057615,1.605629668190232082,2020-07-07 20:06:32.632139,1.605629668190232083,2020-07-07 20:06:33.036476,1.605629668190232084,2020-07-07 20:06:33.535658,1.605629668190232085,2020-07-07 20:06:33.948296,1.605629668190232086,2020-07-07 20:06:34.555334,1.605629668190232087,2020-07-07 20:06:34.883756,1.605629668190232088,2020-07-07 20:06:35.470291,1.605629668190232089,2020-07-07 20:06:35.924394,1.605629668190232090,2020-07-07 20:06:36.425692,1.584474375256632091,2020-07-07 20:06:36.931910,1.584474375256632092,2020-07-07 20:06:37.514241,1.584474375256632093,2020-07-07 20:06:38.173143,1.584474375256632094,2020-07-07 20:06:38.596180,1.584474375256632095,2020-07-07 20:06:39.122494,1.584474375256632096,2020-07-07 20:06:39.569557,1.584474375256632097,2020-07-07 20:06:40.191802,1.584474375256632098,2020-07-07 20:06:40.690435,1.584474375256632099,2020-07-07 20:06:41.236760,1.577938877705222100,2020-07-07 20:06:41.772957,1.577938877705222101,2020-07-07 20:06:42.249513,1.577938877705222102,2020-07-07 20:06:42.803913,1.577938877705222103,2020-07-07 20:06:43.351750,1.577938877705222104,2020-07-07 20:06:43.828064,1.577938877705222105,2020-07-07 20:06:44.343356,1.577938877705222106,2020-07-07 20:06:44.774080,1.577938877705222107,2020-07-07 20:06:45.194047,1.577938877705222108,2020-07-07 20:06:45.727763,1.577938877705222109,2020-07-07 20:06:46.165264,1.572350960566652110,2020-07-07 20:06:46.517443,1.572350960566652111,2020-07-07 20:06:47.015510,1.572350960566652112,2020-07-07 20:06:47.614847,1.572350960566652113,2020-07-07 20:06:48.055251,1.572350960566652114,2020-07-07 20:06:48.550212,1.572350960566652115,2020-07-07 20:06:49.096496,1.572350960566652116,2020-07-07 20:06:49.647273,1.572350960566652117,2020-07-07 20:06:50.150111,1.572350960566652118,2020-07-07 20:06:50.665367,1.567305999337882119,2020-07-07 20:06:51.175779,1.567305999337882120,2020-07-07 20:06:51.683325,1.567305999337882121,2020-07-07 20:06:52.256484,1.567305999337882122,2020-07-07 20:06:52.672504,1.567305999337882123,2020-07-07 20:06:53.093816,1.567305999337882124,2020-07-07 20:06:53.573411,1.567305999337882125,2020-07-07 20:06:54.052569,1.567305999337882126,2020-07-07 20:06:54.616525,1.567305999337882127,2020-07-07 20:06:55.203648,1.56393339477022128,2020-07-07 20:06:55.712912,1.56393339477022129,2020-07-07 20:06:56.248851,1.56393339477022130,2020-07-07 20:06:56.709821,1.56393339477022131,2020-07-07 20:06:57.239765,1.56393339477022132,2020-07-07 20:06:57.721883,1.56393339477022133,2020-07-07 20:06:58.225656,1.56393339477022134,2020-07-07 20:06:58.759951,1.56393339477022135,2020-07-07 20:06:59.188495,1.56393339477022136,2020-07-07 20:06:59.545028,1.56393339477022137,2020-07-07 20:06:59.989399,1.529043530688952138,2020-07-07 20:07:00.477431,1.529043530688952139,2020-07-07 20:07:00.932015,1.529043530688952140,2020-07-07 20:07:01.308470,1.529043530688952141,2020-07-07 20:07:01.733095,1.529043530688952142,2020-07-07 20:07:02.223109,1.529043530688952143,2020-07-07 20:07:02.711460,1.529043530688952144,2020-07-07 20:07:03.329687,1.529043530688952145,2020-07-07 20:07:03.851563,1.529043530688952146,2020-07-07 20:07:04.418171,1.529043530688952147,2020-07-07 20:07:04.971899,1.494144888584432148,2020-07-07 20:07:05.336312,1.494144888584432149,2020-07-07 20:07:05.763114,1.494144888584432150,2020-07-07 20:07:06.175044,1.494144888584432151,2020-07-07 20:07:06.565558,1.494144888584432152,2020-07-07 20:07:07.098766,1.494144888584432153,2020-07-07 20:07:07.513647,1.494144888584432154,2020-07-07 20:07:07.968804,1.494144888584432155,2020-07-07 20:07:08.411530,1.494144888584432156,2020-07-07 20:07:08.950624,1.494144888584432157,2020-07-07 20:07:09.485345,1.459237183101812158,2020-07-07 20:07:10.047895,1.459237183101812159,2020-07-07 20:07:10.562660,1.459237183101812160,2020-07-07 20:07:11.026054,1.459237183101812161,2020-07-07 20:07:11.529102,1.459237183101812162,2020-07-07 20:07:11.961735,1.459237183101812163,2020-07-07 20:07:12.357903,1.459237183101812164,2020-07-07 20:07:12.807590,1.459237183101812165,2020-07-07 20:07:13.226142,1.459237183101812166,2020-07-07 20:07:13.827545,1.424320087537782167,2020-07-07 20:07:14.365280,1.424320087537782168,2020-07-07 20:07:14.956281,1.424320087537782169,2020-07-07 20:07:15.476039,1.424320087537782170,2020-07-07 20:07:15.994955,1.424320087537782171,2020-07-07 20:07:16.521102,1.424320087537782172,2020-07-07 20:07:17.025031,1.424320087537782173,2020-07-07 20:07:17.585290,1.424320087537782174,2020-07-07 20:07:18.017691,1.424320087537782175,2020-07-07 20:07:18.497284,1.389393533100132176,2020-07-07 20:07:19.021972,1.389393533100132177,2020-07-07 20:07:19.569272,1.389393533100132178,2020-07-07 20:07:20.074466,1.389393533100132179,2020-07-07 20:07:20.533058,1.389393533100132180,2020-07-07 20:07:21.042790,1.389393533100132181,2020-07-07 20:07:21.441515,1.389393533100132182,2020-07-07 20:07:21.841318,1.389393533100132183,2020-07-07 20:07:22.263544,1.389393533100132184,2020-07-07 20:07:22.619845,1.389393533100132185,2020-07-07 20:07:23.198436,1.354457180021432186,2020-07-07 20:07:23.736424,1.354457180021432187,2020-07-07 20:07:24.267296,1.354457180021432188,2020-07-07 20:07:24.765071,1.354457180021432189,2020-07-07 20:07:25.355326,1.354457180021432190,2020-07-07 20:07:25.823404,1.354457180021432191,2020-07-07 20:07:26.349346,1.354457180021432192,2020-07-07 20:07:26.823346,1.354457180021432193,2020-07-07 20:07:27.297401,1.319510679906172194,2020-07-07 20:07:27.762651,1.319510679906172195,2020-07-07 20:07:28.233127,1.319510679906172196,2020-07-07 20:07:28.698691,1.319510679906172197,2020-07-07 20:07:29.094858,1.319510679906172198,2020-07-07 20:07:29.708765,1.319510679906172199,2020-07-07 20:07:30.255945,1.319510679906172200,2020-07-07 20:07:30.794063,1.319510679906172201,2020-07-07 20:07:31.257371,1.319510679906172202,2020-07-07 20:07:31.777963,1.284553732886492203,2020-07-07 20:07:32.147484,1.284553732886492204,2020-07-07 20:07:32.543386,1.284553732886492205,2020-07-07 20:07:33.095127,1.284553732886492206,2020-07-07 20:07:33.502211,1.284553732886492207,2020-07-07 20:07:33.936541,1.284553732886492208,2020-07-07 20:07:34.455970,1.284553732886492209,2020-07-07 20:07:34.798303,1.284553732886492210,2020-07-07 20:07:35.224582,1.284553732886492211,2020-07-07 20:07:35.809658,1.249586046998812212,2020-07-07 20:07:36.335131,1.249586046998812213,2020-07-07 20:07:36.781303,1.249586046998812214,2020-07-07 20:07:37.276184,1.249586046998812215,2020-07-07 20:07:37.706086,1.249586046998812216,2020-07-07 20:07:38.264597,1.249586046998812217,2020-07-07 20:07:38.815407,1.249586046998812218,2020-07-07 20:07:39.316471,1.249586046998812219,2020-07-07 20:07:39.869538,1.249586046998812220,2020-07-07 20:07:40.399757,1.201662615501282221,2020-07-07 20:07:40.755713,1.201662615501282222,2020-07-07 20:07:41.256271,1.201662615501282223,2020-07-07 20:07:41.689521,1.201662615501282224,2020-07-07 20:07:42.126195,1.201662615501282225,2020-07-07 20:07:42.627956,1.201662615501282226,2020-07-07 20:07:42.962512,1.201662615501282227,2020-07-07 20:07:43.406957,1.201662615501282228,2020-07-07 20:07:44.006520,1.201662615501282229,2020-07-07 20:07:44.648920,1.201662615501282230,2020-07-07 20:07:45.164754,1.153784151157272231,2020-07-07 20:07:45.612599,1.153784151157272232,2020-07-07 20:07:46.118750,1.153784151157272233,2020-07-07 20:07:46.641650,1.153784151157272234,2020-07-07 20:07:47.320632,1.153784151157272235,2020-07-07 20:07:47.888858,1.153784151157272236,2020-07-07 20:07:48.394275,1.153784151157272237,2020-07-07 20:07:48.872288,1.153784151157272238,2020-07-07 20:07:49.333715,1.153784151157272239,2020-07-07 20:07:49.774824,1.105950055389022240,2020-07-07 20:07:50.371353,1.105950055389022241,2020-07-07 20:07:50.850105,1.105950055389022242,2020-07-07 20:07:51.331387,1.105950055389022243,2020-07-07 20:07:51.735665,1.105950055389022244,2020-07-07 20:07:52.244485,1.105950055389022245,2020-07-07 20:07:52.766987,1.105950055389022246,2020-07-07 20:07:53.136699,1.105950055389022247,2020-07-07 20:07:53.564608,1.105950055389022248,2020-07-07 20:07:54.085393,1.105950055389022249,2020-07-07 20:07:54.517809,1.058159807953592250,2020-07-07 20:07:55.016065,1.058159807953592251,2020-07-07 20:07:55.545804,1.058159807953592252,2020-07-07 20:07:56.146595,1.058159807953592253,2020-07-07 20:07:56.660495,1.058159807953592254,2020-07-07 20:07:57.155404,1.058159807953592255,2020-07-07 20:07:57.668162,1.058159807953592256,2020-07-07 20:07:58.120198,1.058159807953592257,2020-07-07 20:07:58.588339,1.058159807953592258,2020-07-07 20:07:59.128813,1.058159807953592259,2020-07-07 20:07:59.530520,1.010412911569892260,2020-07-07 20:08:00.071308,1.010412911569892261,2020-07-07 20:08:00.686808,1.010412911569892262,2020-07-07 20:08:01.169686,1.010412911569892263,2020-07-07 20:08:01.607938,1.010412911569892264,2020-07-07 20:08:02.024512,1.010412911569892265,2020-07-07 20:08:02.525212,1.010412911569892266,2020-07-07 20:08:03.058057,1.010412911569892267,2020-07-07 20:08:03.452808,1.010412911569892268,2020-07-07 20:08:04.065789,0.9627088835398892269,2020-07-07 20:08:04.658501,0.9627088835398892270,2020-07-07 20:08:05.045300,0.9627088835398892271,2020-07-07 20:08:05.471157,0.9627088835398892272,2020-07-07 20:08:05.937669,0.9627088835398892273,2020-07-07 20:08:06.482845,0.9627088835398892274,2020-07-07 20:08:06.948341,0.9627088835398892275,2020-07-07 20:08:07.402597,0.9627088835398892276,2020-07-07 20:08:07.858427,0.9627088835398892277,2020-07-07 20:08:08.268230,0.9627088835398892278,2020-07-07 20:08:08.699823,0.9150472556978712279,2020-07-07 20:08:09.174742,0.9150472556978712280,2020-07-07 20:08:09.746333,0.9150472556978712281,2020-07-07 20:08:10.151299,0.9150472556978712282,2020-07-07 20:08:10.566290,0.9150472556978712283,2020-07-07 20:08:11.048073,0.9150472556978712284,2020-07-07 20:08:11.479795,0.9150472556978712285,2020-07-07 20:08:11.962615,0.9150472556978712286,2020-07-07 20:08:12.409186,0.9150472556978712287,2020-07-07 20:08:12.920007,0.9150472556978712288,2020-07-07 20:08:13.488581,0.8674275744416352289,2020-07-07 20:08:13.949788,0.8674275744416352290,2020-07-07 20:08:14.360762,0.8674275744416352291,2020-07-07 20:08:14.839009,0.8674275744416352292,2020-07-07 20:08:15.385309,0.8674275744416352293,2020-07-07 20:08:15.847580,0.8674275744416352294,2020-07-07 20:08:16.326361,0.8674275744416352295,2020-07-07 20:08:16.765484,0.8674275744416352296,2020-07-07 20:08:17.308410,0.8674275744416352297,2020-07-07 20:08:17.646454,0.8701449858090632298,2020-07-07 20:08:18.074088,0.8701449858090632299,2020-07-07 20:08:18.570763,0.8701449858090632300,2020-07-07 20:08:19.127264,0.8701449858090632301,2020-07-07 20:08:19.673879,0.8701449858090632302,2020-07-07 20:08:20.138178,0.8701449858090632303,2020-07-07 20:08:20.516489,0.8701449858090632304,2020-07-07 20:08:20.959785,0.8701449858090632305,2020-07-07 20:08:21.448262,0.8701449858090632306,2020-07-07 20:08:21.830413,0.8701449858090632307,2020-07-07 20:08:22.356981,0.8726566585302752308,2020-07-07 20:08:22.772689,0.8726566585302752309,2020-07-07 20:08:23.372751,0.8726566585302752310,2020-07-07 20:08:23.832478,0.8726566585302752311,2020-07-07 20:08:24.329528,0.8726566585302752312,2020-07-07 20:08:24.720721,0.8726566585302752313,2020-07-07 20:08:25.146864,0.8726566585302752314,2020-07-07 20:08:25.530184,0.8726566585302752315,2020-07-07 20:08:26.061860,0.8726566585302752316,2020-07-07 20:08:26.496400,0.8733952490985222317,2020-07-07 20:08:26.987547,0.8733952490985222318,2020-07-07 20:08:27.318049,0.8733952490985222319,2020-07-07 20:08:27.765724,0.8733952490985222320,2020-07-07 20:08:28.186428,0.8733952490985222321,2020-07-07 20:08:28.685540,0.8733952490985222322,2020-07-07 20:08:29.068374,0.8733952490985222323,2020-07-07 20:08:29.498681,0.8733952490985222324,2020-07-07 20:08:29.973723,0.8733952490985222325,2020-07-07 20:08:30.510371,0.8733952490985222326,2020-07-07 20:08:30.986837,0.8733952490985222327,2020-07-07 20:08:31.465429,0.761724472380282328,2020-07-07 20:08:31.963761,0.761724472380282329,2020-07-07 20:08:32.591776,0.761724472380282330,2020-07-07 20:08:33.142485,0.761724472380282331,2020-07-07 20:08:33.520077,0.761724472380282332,2020-07-07 20:08:34.202478,0.761724472380282333,2020-07-07 20:08:34.841639,0.761724472380282334,2020-07-07 20:08:35.366565,0.761724472380282335,2020-07-07 20:08:35.831927,0.761724472380282336,2020-07-07 20:08:36.379078,0.597952545937632337,2020-07-07 20:08:36.829241,0.597952545937632338,2020-07-07 20:08:37.222323,0.597952545937632339,2020-07-07 20:08:37.726146,0.597952545937632340,2020-07-07 20:08:38.206607,0.597952545937632341,2020-07-07 20:08:38.689607,0.597952545937632342,2020-07-07 20:08:39.274929,0.597952545937632343,2020-07-07 20:08:39.814826,0.597952545937632344,2020-07-07 20:08:40.213309,0.597952545937632345,2020-07-07 20:08:40.735119,0.597952545937632346,2020-07-07 20:08:41.196887,0.4304838945443382347,2020-07-07 20:08:41.657436,0.4304838945443382348,2020-07-07 20:08:42.118141,0.4304838945443382349,2020-07-07 20:08:42.613904,0.4304838945443382350,2020-07-07 20:08:42.987923,0.4304838945443382351,2020-07-07 20:08:43.459430,0.4304838945443382352,2020-07-07 20:08:44.033569,0.4304838945443382353,2020-07-07 20:08:44.504375,0.4304838945443382354,2020-07-07 20:08:44.999187,0.4304838945443382355,2020-07-07 20:08:45.552258,0.2637413079628322356,2020-07-07 20:08:46.017861,0.2637413079628322357,2020-07-07 20:08:46.582187,0.2637413079628322358,2020-07-07 20:08:47.157604,0.2637413079628322359,2020-07-07 20:08:47.649873,0.2637413079628322360,2020-07-07 20:08:48.125820,0.2637413079628322361,2020-07-07 20:08:48.539813,0.2637413079628322362,2020-07-07 20:08:49.105441,0.2637413079628322363,2020-07-07 20:08:49.635805,0.2637413079628322364,2020-07-07 20:08:50.282038,0.09676221017350882365,2020-07-07 20:08:50.680633,0.09676221017350882366,2020-07-07 20:08:51.214163,0.09676221017350882367,2020-07-07 20:08:51.715508,0.09676221017350882368,2020-07-07 20:08:52.283326,0.09676221017350882369,2020-07-07 20:08:52.849825,0.09676221017350882370,2020-07-07 20:08:53.377551,0.09676221017350882371,2020-07-07 20:08:53.837713,0.09676221017350882372,2020-07-07 20:08:54.423824,0.09676221017350882373,2020-07-07 20:08:54.931855,0.09676221017350882374,2020-07-07 20:08:55.392517,-0.0001693385363807922375,2020-07-07 20:08:55.921622,-0.0001693385363807922376,2020-07-07 20:08:56.427601,-0.0001693385363807922377,2020-07-07 20:08:56.969514,-0.0001693385363807922378,2020-07-07 20:08:57.435749,-0.0001693385363807922379,2020-07-07 20:08:57.933441,-0.0001693385363807922380,2020-07-07 20:08:58.604038,-0.0001693385363807922381,2020-07-07 20:08:59.129378,-0.0001693385363807922382,2020-07-07 20:08:59.553511,-0.0001693385363807922383,2020-07-07 20:09:00.023756,-0.0001693385363807922384,2020-07-07 20:09:00.520542,-0.0001693385363807922385,2020-07-07 20:09:01.001447,-0.0001693385363807922386,2020-07-07 20:09:01.480648,-0.0001693385363807922387,2020-07-07 20:09:01.979850,-0.0001693385363807922388,2020-07-07 20:09:02.346885,-0.0001693385363807922389,2020-07-07 20:09:02.910387,-0.0001693385363807922390,2020-07-07 20:09:03.336155,-0.0001693385363807922391,2020-07-07 20:09:03.768040,-0.0001693385363807922392,2020-07-07 20:09:04.205496,-0.0001693385363807922393,2020-07-07 20:09:04.714125,-0.0001693385363807922394,2020-07-07 20:09:05.274650,-0.0001693385363807922395,2020-07-07 20:09:05.691622,-0.0001693385363807922396,2020-07-07 20:09:06.130591,-0.0001693385363807922397,2020-07-07 20:09:06.621556,-0.0001693385363807922398,2020-07-07 20:09:07.039290,-0.0001693385363807922399,2020-07-07 20:09:07.420911,-0.0001693385363807922400,2020-07-07 20:09:07.946241,-0.0001693385363807922401,2020-07-07 20:09:08.404122,-0.0001693385363807922402,2020-07-07 20:09:08.776517,-0.0001693385363807922403,2020-07-07 20:09:09.254089,-0.0001693385363807922404,2020-07-07 20:09:09.655337,-0.0001693385363807922405,2020-07-07 20:09:10.167469,-0.0001693385363807922406,2020-07-07 20:09:10.574249,-0.0001693385363807922407,2020-07-07 20:09:11.135056,-0.0001693385363807922408,2020-07-07 20:09:11.553084,-0.0001693385363807922409,2020-07-07 20:09:12.104991,-0.0001693385363807922410,2020-07-07 20:09:12.560382,-0.0001693385363807922411,2020-07-07 20:09:13.082336,-0.0001693385363807922412,2020-07-07 20:09:13.694210,-0.0001693385363807922413,2020-07-07 20:09:14.362193,-0.0001693385363807922414,2020-07-07 20:09:15.031717,-0.0001693385363807922415,2020-07-07 20:09:15.491088,-0.0001693385363807922416,2020-07-07 20:09:15.945478,-0.0001693385363807922417,2020-07-07 20:09:16.440211,-0.0001693385363807922418,2020-07-07 20:09:16.937538,-0.0001693385363807922419,2020-07-07 20:09:17.336219,-0.0001693385363807922420,2020-07-07 20:09:17.685864,-0.0001693385363807922421,2020-07-07 20:09:18.186414,-0.0001693385363807922422,2020-07-07 20:09:18.614615,-0.0001693385363807922423,2020-07-07 20:09:19.055806,-0.0001693385363807922424,2020-07-07 20:09:19.515932,-0.0001693385363807922425,2020-07-07 20:09:20.013728,-0.0001693385363807922426,2020-07-07 20:09:20.563076,-0.0001693385363807922427,2020-07-07 20:09:21.058469,-0.0001693385363807922428,2020-07-07 20:09:21.607691,-0.0001693385363807922429,2020-07-07 20:09:22.069481,-0.0001693385363807922430,2020-07-07 20:09:22.548879,-0.0001693385363807922431,2020-07-07 20:09:23.035404,-0.0001693385363807922432,2020-07-07 20:09:23.443680,-0.0001693385363807922433,2020-07-07 20:09:23.918060,-0.0001693385363807922434,2020-07-07 20:09:24.433289,-0.0001693385363807922435,2020-07-07 20:09:24.970166,-0.0001693385363807922436,2020-07-07 20:09:25.454620,-0.0001693385363807922437,2020-07-07 20:09:25.926771,-0.0001693385363807922438,2020-07-07 20:09:26.378154,-0.0001693385363807922439,2020-07-07 20:09:26.930570,-0.0001693385363807922440,2020-07-07 20:09:27.341965,-0.0001693385363807922441,2020-07-07 20:09:27.795379,-0.0001693385363807922442,2020-07-07 20:09:28.572680,-0.0001693385363807922443,2020-07-07 20:09:29.148494,-0.0001693385363807922444,2020-07-07 20:09:29.522051,-0.0001693385363807922445,2020-07-07 20:09:29.970065,-0.0001693385363807922446,2020-07-07 20:09:30.427895,-0.0001693385363807922447,2020-07-07 20:09:30.953443,-0.0001693385363807922448,2020-07-07 20:09:31.574598,-0.0001693385363807922449,2020-07-07 20:09:32.118078,-0.0001693385363807922450,2020-07-07 20:09:32.911501,-0.0001693385363807922451,2020-07-07 20:09:33.422952,-0.0001693385363807922452,2020-07-07 20:09:33.868769,-0.0001693385363807922453,2020-07-07 20:09:34.224765,-0.0001693385363807922454,2020-07-07 20:09:34.629469,-0.0001693385363807922455,2020-07-07 20:09:35.223191,-0.0001693385363807922456,2020-07-07 20:09:35.684280,-0.0001693385363807922457,2020-07-07 20:09:36.110294,-0.0001693385363807922458,2020-07-07 20:09:36.510982,-0.0001693385363807922459,2020-07-07 20:09:37.076009,-0.0001693385363807922460,2020-07-07 20:09:37.682769,-0.0001693385363807922461,2020-07-07 20:09:38.183044,-0.0001693385363807922462,2020-07-07 20:09:38.870990,-0.0001693385363807922463,2020-07-07 20:09:39.495870,-0.0001693385363807922464,2020-07-07 20:09:40.043844,-0.0001693385363807922465,2020-07-07 20:09:40.661600,-0.0001693385363807922466,2020-07-07 20:09:41.153849,-0.0001693385363807922467,2020-07-07 20:09:41.611701,-0.0001693385363807922468,2020-07-07 20:09:42.105725,-0.0001693385363807922469,2020-07-07 20:09:42.604075,-0.0001693385363807922470,2020-07-07 20:09:43.102254,-0.0001693385363807922471,2020-07-07 20:09:43.721533,-0.0001693385363807922472,2020-07-07 20:09:44.232255,-0.0001693385363807922473,2020-07-07 20:09:44.634180,-0.0001693385363807922474,2020-07-07 20:09:45.134902,-0.0001693385363807922475,2020-07-07 20:09:45.696112,-0.0001693385363807922476,2020-07-07 20:09:46.279101,-0.0001693385363807922477,2020-07-07 20:09:46.801137,-0.0001693385363807922478,2020-07-07 20:09:47.357192,-0.0001693385363807922479,2020-07-07 20:09:47.864141,-0.0001693385363807922480,2020-07-07 20:09:48.337543,-0.0001693385363807922481,2020-07-07 20:09:48.784862,-0.0001693385363807922482,2020-07-07 20:09:49.351529,-0.0001693385363807922483,2020-07-07 20:09:49.951941,-0.0001693385363807922484,2020-07-07 20:09:50.692360,-0.0001693385363807922485,2020-07-07 20:09:51.356804,-0.0001693385363807922486,2020-07-07 20:09:52.119299,-0.0001693385363807922487,2020-07-07 20:09:52.597936,-0.0001693385363807922488,2020-07-07 20:09:53.149841,-0.0001693385363807922489,2020-07-07 20:09:53.584278,-0.0001693385363807922490,2020-07-07 20:09:54.190632,-0.0001693385363807922491,2020-07-07 20:09:54.744274,-0.0001693385363807922492,2020-07-07 20:09:55.377108,-0.0001693385363807922493,2020-07-07 20:09:55.903080,-0.0001693385363807922494,2020-07-07 20:09:56.372808,-0.0001693385363807922495,2020-07-07 20:09:56.841353,-0.0001693385363807922496,2020-07-07 20:09:57.244653,-0.0001693385363807922497,2020-07-07 20:09:57.760856,-0.0001693385363807922498,2020-07-07 20:09:58.243849,-0.0001693385363807922499,2020-07-07 20:09:58.702591,-0.0001693385363807922500,2020-07-07 20:09:59.149403,-0.0001693385363807922501,2020-07-07 20:09:59.627087,-0.0001693385363807922502,2020-07-07 20:10:00.235925,-0.0001693385363807922503,2020-07-07 20:10:00.700355,-0.0001693385363807922504,2020-07-07 20:10:01.284809,-0.0001693385363807922505,2020-07-07 20:10:01.833041,-0.0001693385363807922506,2020-07-07 20:10:02.180288,0.07578607414775722507,2020-07-07 20:10:02.626601,0.07578607414775722508,2020-07-07 20:10:03.139204,0.07578607414775722509,2020-07-07 20:10:03.712332,0.07578607414775722510,2020-07-07 20:10:04.105313,0.07578607414775722511,2020-07-07 20:10:04.403574,0.07578607414775722512,2020-07-07 20:10:04.867832,0.07578607414775722513,2020-07-07 20:10:05.370351,0.07578607414775722514,2020-07-07 20:10:05.938790,0.07578607414775722515,2020-07-07 20:10:06.297256,0.07578607414775722516,2020-07-07 20:10:06.785326,0.1515300767110832517,2020-07-07 20:10:07.422004,0.1515300767110832518,2020-07-07 20:10:07.862186,0.1515300767110832519,2020-07-07 20:10:08.370161,0.1515300767110832520,2020-07-07 20:10:08.832305,0.1515300767110832521,2020-07-07 20:10:09.275525,0.1515300767110832522,2020-07-07 20:10:09.762494,0.1515300767110832523,2020-07-07 20:10:10.309829,0.1515300767110832524,2020-07-07 20:10:10.843961,0.1515300767110832525,2020-07-07 20:10:11.337682,0.1515300767110832526,2020-07-07 20:10:11.697216,0.1515300767110832527,2020-07-07 20:10:12.159113,0.2270636046352192528,2020-07-07 20:10:12.639270,0.2270636046352192529,2020-07-07 20:10:13.020089,0.2270636046352192530,2020-07-07 20:10:13.465960,0.2270636046352192531,2020-07-07 20:10:13.923840,0.2270636046352192532,2020-07-07 20:10:14.394859,0.2270636046352192533,2020-07-07 20:10:14.902087,0.2270636046352192534,2020-07-07 20:10:15.412795,0.2270636046352192535,2020-07-07 20:10:15.951827,0.2270636046352192536,2020-07-07 20:10:16.505384,0.3023875790258762537,2020-07-07 20:10:16.971142,0.3023875790258762538,2020-07-07 20:10:17.545306,0.3023875790258762539,2020-07-07 20:10:18.095284,0.3023875790258762540,2020-07-07 20:10:18.545247,0.3023875790258762541,2020-07-07 20:10:19.011110,0.3023875790258762542,2020-07-07 20:10:19.408811,0.3023875790258762543,2020-07-07 20:10:19.878128,0.3023875790258762544,2020-07-07 20:10:20.373503,0.3023875790258762545,2020-07-07 20:10:20.837927,0.3023875790258762546,2020-07-07 20:10:21.191128,0.3775029073508162547,2020-07-07 20:10:21.650449,0.3775029073508162548,2020-07-07 20:10:22.065467,0.3775029073508162549,2020-07-07 20:10:22.513387,0.3775029073508162550,2020-07-07 20:10:22.944057,0.3775029073508162551,2020-07-07 20:10:23.385378,0.3775029073508162552,2020-07-07 20:10:23.799571,0.3775029073508162553,2020-07-07 20:10:24.263265,0.3775029073508162554,2020-07-07 20:10:24.655641,0.3775029073508162555,2020-07-07 20:10:25.100385,0.3775029073508162556,2020-07-07 20:10:25.632433,0.4524104827945622557,2020-07-07 20:10:26.043140,0.4524104827945622558,2020-07-07 20:10:26.482445,0.4524104827945622559,2020-07-07 20:10:26.871527,0.4524104827945622560,2020-07-07 20:10:27.307322,0.4524104827945622561,2020-07-07 20:10:27.747259,0.4524104827945622562,2020-07-07 20:10:28.295105,0.4524104827945622563,2020-07-07 20:10:28.812125,0.4524104827945622564,2020-07-07 20:10:29.234616,0.4524104827945622565,2020-07-07 20:10:29.668076,0.4524104827945622566,2020-07-07 20:10:30.123766,0.52711118601332567,2020-07-07 20:10:30.693472,0.52711118601332568,2020-07-07 20:10:31.264458,0.52711118601332569,2020-07-07 20:10:31.668412,0.52711118601332570,2020-07-07 20:10:32.070055,0.52711118601332571,2020-07-07 20:10:32.497837,0.52711118601332572,2020-07-07 20:10:32.949258,0.52711118601332573,2020-07-07 20:10:33.482413,0.52711118601332574,2020-07-07 20:10:33.985324,0.52711118601332575,2020-07-07 20:10:34.481017,0.6016058874816392576,2020-07-07 20:10:34.922266,0.6016058874816392577,2020-07-07 20:10:35.340019,0.6016058874816392578,2020-07-07 20:10:35.733804,0.6016058874816392579,2020-07-07 20:10:36.192042,0.6016058874816392580,2020-07-07 20:10:36.692760,0.6016058874816392581,2020-07-07 20:10:37.204686,0.6016058874816392582,2020-07-07 20:10:37.770883,0.6016058874816392583,2020-07-07 20:10:38.299267,0.6016058874816392584,2020-07-07 20:10:38.859030,0.6758954481877592585,2020-07-07 20:10:39.172532,0.6758954481877592586,2020-07-07 20:10:39.613142,0.6758954481877592587,2020-07-07 20:10:40.002044,0.6758954481877592588,2020-07-07 20:10:40.373991,0.6758954481877592589,2020-07-07 20:10:40.808484,0.6758954481877592590,2020-07-07 20:10:41.343530,0.6758954481877592591,2020-07-07 20:10:41.719334,0.6758954481877592592,2020-07-07 20:10:42.195576,0.6758954481877592593,2020-07-07 20:10:42.729904,0.6758954481877592594,2020-07-07 20:10:43.196891,0.7411850895844762595,2020-07-07 20:10:43.732281,0.7411850895844762596,2020-07-07 20:10:44.409666,0.7411850895844762597,2020-07-07 20:10:44.942423,0.7411850895844762598,2020-07-07 20:10:45.371755,0.7411850895844762599,2020-07-07 20:10:45.858276,0.7411850895844762600,2020-07-07 20:10:46.305190,0.7411850895844762601,2020-07-07 20:10:46.895336,0.7411850895844762602,2020-07-07 20:10:47.401426,0.7411850895844762603,2020-07-07 20:10:47.833741,0.8063074162312772604,2020-07-07 20:10:48.351945,0.8063074162312772605,2020-07-07 20:10:48.793310,0.8063074162312772606,2020-07-07 20:10:49.294436,0.8063074162312772607,2020-07-07 20:10:49.885272,0.8063074162312772608,2020-07-07 20:10:50.465732,0.8063074162312772609,2020-07-07 20:10:50.899660,0.8063074162312772610,2020-07-07 20:10:51.427996,0.8063074162312772611,2020-07-07 20:10:52.020640,0.8063074162312772612,2020-07-07 20:10:52.647797,0.8712631459557092613,2020-07-07 20:10:53.117784,0.8712631459557092614,2020-07-07 20:10:53.687498,0.8712631459557092615,2020-07-07 20:10:54.209489,0.8712631459557092616,2020-07-07 20:10:54.675562,0.8712631459557092617,2020-07-07 20:10:55.190510,0.8712631459557092618,2020-07-07 20:10:55.681273,0.8712631459557092619,2020-07-07 20:10:56.126164,0.8712631459557092620,2020-07-07 20:10:56.601907,0.8712631459557092621,2020-07-07 20:10:57.089841,0.936052988507912622,2020-07-07 20:10:57.662331,0.936052988507912623,2020-07-07 20:10:58.186722,0.936052988507912624,2020-07-07 20:10:58.523177,0.936052988507912625,2020-07-07 20:10:59.023446,0.936052988507912626,2020-07-07 20:10:59.585492,0.936052988507912627,2020-07-07 20:11:00.047312,0.936052988507912628,2020-07-07 20:11:00.557141,0.936052988507912629,2020-07-07 20:11:01.062077,1.000677645831592630,2020-07-07 20:11:01.496895,1.000677645831592631,2020-07-07 20:11:01.984606,1.000677645831592632,2020-07-07 20:11:02.434789,1.000677645831592633,2020-07-07 20:11:02.945521,1.000677645831592634,2020-07-07 20:11:03.455796,1.000677645831592635,2020-07-07 20:11:03.978818,1.000677645831592636,2020-07-07 20:11:04.473922,1.000677645831592637,2020-07-07 20:11:04.912256,1.000677645831592638,2020-07-07 20:11:05.447329,1.000677645831592639,2020-07-07 20:11:05.813012,1.06513781232012640,2020-07-07 20:11:06.306206,1.06513781232012641,2020-07-07 20:11:06.765274,1.06513781232012642,2020-07-07 20:11:07.210502,1.06513781232012643,2020-07-07 20:11:07.674564,1.06513781232012644,2020-07-07 20:11:08.322003,1.06513781232012645,2020-07-07 20:11:08.812226,1.06513781232012646,2020-07-07 20:11:09.291881,1.06513781232012647,2020-07-07 20:11:09.786673,1.129434175058852648,2020-07-07 20:11:10.204344,1.129434175058852649,2020-07-07 20:11:10.651925,1.129434175058852650,2020-07-07 20:11:11.207283,1.129434175058852651,2020-07-07 20:11:11.746106,1.129434175058852652,2020-07-07 20:11:12.259369,1.129434175058852653,2020-07-07 20:11:12.729587,1.129434175058852654,2020-07-07 20:11:13.159198,1.129434175058852655,2020-07-07 20:11:13.682406,1.129434175058852656,2020-07-07 20:11:14.185840,1.129434175058852657,2020-07-07 20:11:14.632022,1.193567414054742658,2020-07-07 20:11:15.211828,1.193567414054742659,2020-07-07 20:11:15.614107,1.193567414054742660,2020-07-07 20:11:16.046675,1.193567414054742661,2020-07-07 20:11:16.541301,1.193567414054742662,2020-07-07 20:11:16.971572,1.193567414054742663,2020-07-07 20:11:17.479466,1.193567414054742664,2020-07-07 20:11:17.920805,1.193567414054742665,2020-07-07 20:11:18.496128,1.193567414054742666,2020-07-07 20:11:18.978540,1.257538202453842667,2020-07-07 20:11:19.442817,1.257538202453842668,2020-07-07 20:11:19.980101,1.257538202453842669,2020-07-07 20:11:20.374845,1.257538202453842670,2020-07-07 20:11:20.767983,1.257538202453842671,2020-07-07 20:11:21.271061,1.257538202453842672,2020-07-07 20:11:21.806019,1.257538202453842673,2020-07-07 20:11:22.242644,1.257538202453842674,2020-07-07 20:11:22.688729,1.257538202453842675,2020-07-07 20:11:23.192566,1.321347206747862676,2020-07-07 20:11:23.539494,1.321347206747862677,2020-07-07 20:11:23.935619,1.321347206747862678,2020-07-07 20:11:24.411463,1.321347206747862679,2020-07-07 20:11:24.977924,1.321347206747862680,2020-07-07 20:11:25.671526,1.321347206747862681,2020-07-07 20:11:26.244613,1.321347206747862682,2020-07-07 20:11:26.797572,1.321347206747862683,2020-07-07 20:11:27.283579,1.321347206747862684,2020-07-07 20:11:27.816792,1.321347206747862685,2020-07-07 20:11:28.171528,1.384995086970212686,2020-07-07 20:11:28.682107,1.384995086970212687,2020-07-07 20:11:29.154073,1.384995086970212688,2020-07-07 20:11:29.582269,1.384995086970212689,2020-07-07 20:11:30.116648,1.384995086970212690,2020-07-07 20:11:30.713474,1.384995086970212691,2020-07-07 20:11:31.232711,1.384995086970212692,2020-07-07 20:11:31.772984,1.384995086970212693,2020-07-07 20:11:32.169809,1.384995086970212694,2020-07-07 20:11:32.689209,1.384995086970212695,2020-07-07 20:11:33.191307,1.448482496882482696,2020-07-07 20:11:33.718719,1.448482496882482697,2020-07-07 20:11:34.146565,1.448482496882482698,2020-07-07 20:11:34.585091,1.448482496882482699,2020-07-07 20:11:34.968071,1.448482496882482700,2020-07-07 20:11:35.508031,1.448482496882482701,2020-07-07 20:11:35.968282,1.448482496882482702,2020-07-07 20:11:36.420931,1.448482496882482703,2020-07-07 20:11:36.922705,1.448482496882482704,2020-07-07 20:11:37.503866,1.538587950411312705,2020-07-07 20:11:38.035289,1.538587950411312706,2020-07-07 20:11:38.559475,1.538587950411312707,2020-07-07 20:11:39.192513,1.538587950411312708,2020-07-07 20:11:39.712539,1.538587950411312709,2020-07-07 20:11:40.187463,1.538587950411312710,2020-07-07 20:11:40.641082,1.538587950411312711,2020-07-07 20:11:41.157696,1.538587950411312712,2020-07-07 20:11:41.884243,1.538587950411312713,2020-07-07 20:11:42.414585,1.628467782835772714,2020-07-07 20:11:42.959920,1.628467782835772715,2020-07-07 20:11:43.519396,1.628467782835772716,2020-07-07 20:11:44.357085,1.628467782835772717,2020-07-07 20:11:44.754882,1.628467782835772718,2020-07-07 20:11:45.288771,1.628467782835772719,2020-07-07 20:11:45.934158,1.628467782835772720,2020-07-07 20:11:46.518489,1.628467782835772721,2020-07-07 20:11:47.005822,1.628467782835772722,2020-07-07 20:11:47.522295,1.718122832104462723,2020-07-07 20:11:48.069330,1.718122832104462724,2020-07-07 20:11:48.704661,1.718122832104462725,2020-07-07 20:11:49.192706,1.718122832104462726,2020-07-07 20:11:49.748489,1.718122832104462727,2020-07-07 20:11:50.274599,1.718122832104462728,2020-07-07 20:11:50.818393,1.718122832104462729,2020-07-07 20:11:51.466891,1.718122832104462730,2020-07-07 20:11:52.027757,1.718122832104462731,2020-07-07 20:11:52.643081,1.718122832104462732,2020-07-07 20:11:53.389078,1.807553926799882733,2020-07-07 20:11:54.000603,1.807553926799882734,2020-07-07 20:11:54.536244,1.807553926799882735,2020-07-07 20:11:55.000946,1.807553926799882736,2020-07-07 20:11:55.432481,1.807553926799882737,2020-07-07 20:11:55.774646,1.807553926799882738,2020-07-07 20:11:56.245572,1.807553926799882739,2020-07-07 20:11:56.835950,1.807553926799882740,2020-07-07 20:11:57.228958,1.807553926799882741,2020-07-07 20:11:57.703315,1.807553926799882742,2020-07-07 20:11:58.211847,1.807553926799882743,2020-07-07 20:11:58.570151,1.807553926799882744,2020-07-07 20:11:59.022595,1.807553926799882745,2020-07-07 20:11:59.491810,1.807553926799882746,2020-07-07 20:11:59.938299,1.807553926799882747,2020-07-07 20:12:00.447725,1.807553926799882748,2020-07-07 20:12:00.846700,1.807553926799882749,2020-07-07 20:12:01.210396,1.807553926799882750,2020-07-07 20:12:01.577997,1.807553926799882751,2020-07-07 20:12:01.967636,1.807553926799882752,2020-07-07 20:12:02.349425,1.807553926799882753,2020-07-07 20:12:02.714882,1.807553926799882754,2020-07-07 20:12:03.080222,1.807553926799882755,2020-07-07 20:12:03.448099,1.807553926799882756,2020-07-07 20:12:03.922404,1.807553926799882757,2020-07-07 20:12:04.310424,1.807553926799882758,2020-07-07 20:12:04.675706,1.807553926799882759,2020-07-07 20:12:05.040163,1.807553926799882760,2020-07-07 20:12:05.459342,1.807553926799882761,2020-07-07 20:12:05.953907,1.807553926799882762,2020-07-07 20:12:06.336343,1.807553926799882763,2020-07-07 20:12:06.720277,1.807553926799882764,2020-07-07 20:12:07.079323,1.807553926799882765,2020-07-07 20:12:07.445380,1.807553926799882766,2020-07-07 20:12:07.820848,1.807553926799882767,2020-07-07 20:12:08.245013,1.807553926799882768,2020-07-07 20:12:08.642669,1.807553926799882769,2020-07-07 20:12:09.040640,1.807553926799882770,2020-07-07 20:12:09.336468,1.807553926799882771,2020-07-07 20:12:09.738772,1.807553926799882772,2020-07-07 20:12:10.117711,1.807553926799882773,2020-07-07 20:12:10.447305,1.807553926799882774,2020-07-07 20:12:10.807270,1.807553926799882775,2020-07-07 20:12:11.268573,1.807553926799882776,2020-07-07 20:12:11.672698,1.807553926799882777,2020-07-07 20:12:12.016875,1.807553926799882778,2020-07-07 20:12:12.452783,1.807553926799882779,2020-07-07 20:12:12.928334,1.807553926799882780,2020-07-07 20:12:13.233951,1.807553926799882781,2020-07-07 20:12:13.675566,1.807553926799882782,2020-07-07 20:12:14.106292,1.807553926799882783,2020-07-07 20:12:14.515230,1.807553926799882784,2020-07-07 20:12:14.989342,1.807553926799882785,2020-07-07 20:12:15.456403,1.807553926799882786,2020-07-07 20:12:15.851493,1.807553926799882787,2020-07-07 20:12:16.278066,1.807553926799882788,2020-07-07 20:12:16.599407,1.807553926799882789,2020-07-07 20:12:17.022971,1.807553926799882790,2020-07-07 20:12:17.522368,1.807553926799882791,2020-07-07 20:12:17.912072,1.807553926799882792,2020-07-07 20:12:18.389100,1.807553926799882793,2020-07-07 20:12:18.707095,1.807553926799882794,2020-07-07 20:12:19.042013,1.807553926799882795,2020-07-07 20:12:19.430464,1.807553926799882796,2020-07-07 20:12:19.779506,1.807553926799882797,2020-07-07 20:12:20.100075,1.807553926799882798,2020-07-07 20:12:20.474674,1.807553926799882799,2020-07-07 20:12:20.863414,1.807553926799882800,2020-07-07 20:12:21.196374,1.807553926799882801,2020-07-07 20:12:21.614324,1.807553926799882802,2020-07-07 20:12:21.998981,1.807553926799882803,2020-07-07 20:12:22.412416,1.807553926799882804,2020-07-07 20:12:22.834279,1.807553926799882805,2020-07-07 20:12:23.154242,1.807553926799882806,2020-07-07 20:12:23.526949,1.807553926799882807,2020-07-07 20:12:23.968042,1.807553926799882808,2020-07-07 20:12:24.363446,1.807553926799882809,2020-07-07 20:12:24.728895,1.807553926799882810,2020-07-07 20:12:25.103217,1.807553926799882811,2020-07-07 20:12:25.470546,1.807553926799882812,2020-07-07 20:12:25.786456,1.807553926799882813,2020-07-07 20:12:26.317637,1.807553926799882814,2020-07-07 20:12:26.688309,1.807553926799882815,2020-07-07 20:12:27.017712,1.807553926799882816,2020-07-07 20:12:27.435598,1.807553926799882817,2020-07-07 20:12:27.772005,1.807553926799882818,2020-07-07 20:12:28.223519,1.807553926799882819,2020-07-07 20:12:28.649768,1.807553926799882820,2020-07-07 20:12:29.045530,1.807553926799882821,2020-07-07 20:12:29.567805,1.807553926799882822,2020-07-07 20:12:29.953171,1.807553926799882823,2020-07-07 20:12:30.320568,1.807553926799882824,2020-07-07 20:12:30.728110,1.807553926799882825,2020-07-07 20:12:31.089641,1.807553926799882826,2020-07-07 20:12:31.524693,1.807553926799882827,2020-07-07 20:12:31.878249,1.807553926799882828,2020-07-07 20:12:32.317387,1.807553926799882829,2020-07-07 20:12:32.638760,1.807553926799882830,2020-07-07 20:12:33.005427,1.807553926799882831,2020-07-07 20:12:33.378341,1.807553926799882832,2020-07-07 20:12:33.798642,1.807553926799882833,2020-07-07 20:12:34.160339,1.807553926799882834,2020-07-07 20:12:34.531453,1.807553926799882835,2020-07-07 20:12:34.926673,1.807553926799882836,2020-07-07 20:12:35.353769,1.807553926799882837,2020-07-07 20:12:35.705986,1.807553926799882838,2020-07-07 20:12:36.089524,1.807553926799882839,2020-07-07 20:12:36.506279,1.807553926799882840,2020-07-07 20:12:37.023336,1.807553926799882841,2020-07-07 20:12:37.443833,1.807553926799882842,2020-07-07 20:12:37.888521,1.807553926799882843,2020-07-07 20:12:38.211931,1.807553926799882844,2020-07-07 20:12:38.588339,1.807553926799882845,2020-07-07 20:12:39.014731,1.807553926799882846,2020-07-07 20:12:39.437152,1.807553926799882847,2020-07-07 20:12:39.776748,1.807553926799882848,2020-07-07 20:12:40.100804,1.807553926799882849,2020-07-07 20:12:40.469703,1.807553926799882850,2020-07-07 20:12:40.834953,1.807553926799882851,2020-07-07 20:12:41.259130,1.807553926799882852,2020-07-07 20:12:41.659457,1.807553926799882853,2020-07-07 20:12:42.002230,1.807553926799882854,2020-07-07 20:12:42.451672,1.807553926799882855,2020-07-07 20:12:42.870160,1.807553926799882856,2020-07-07 20:12:43.348022,1.807553926799882857,2020-07-07 20:12:43.802557,1.807553926799882858,2020-07-07 20:12:44.160620,1.807553926799882859,2020-07-07 20:12:44.562493,1.807553926799882860,2020-07-07 20:12:44.973178,1.807553926799882861,2020-07-07 20:12:45.428838,1.807553926799882862,2020-07-07 20:12:45.813908,1.807553926799882863,2020-07-07 20:12:46.197415,1.807553926799882864,2020-07-07 20:12:46.619319,1.807553926799882865,2020-07-07 20:12:47.059634,1.807553926799882866,2020-07-07 20:12:47.458482,1.807553926799882867,2020-07-07 20:12:47.894747,1.807553926799882868,2020-07-07 20:12:48.294670,1.807553926799882869,2020-07-07 20:12:48.784715,1.807553926799882870,2020-07-07 20:12:49.142026,1.807553926799882871,2020-07-07 20:12:49.503146,1.807553926799882872,2020-07-07 20:12:49.898426,1.807553926799882873,2020-07-07 20:12:50.265920,1.807553926799882874,2020-07-07 20:12:50.608235,1.807553926799882875,2020-07-07 20:12:51.049169,1.807553926799882876,2020-07-07 20:12:51.343763,1.807553926799882877,2020-07-07 20:12:51.699196,1.807553926799882878,2020-07-07 20:12:52.092496,1.807553926799882879,2020-07-07 20:12:52.526319,1.807553926799882880,2020-07-07 20:12:53.003167,1.807553926799882881,2020-07-07 20:12:53.445740,1.807553926799882882,2020-07-07 20:12:53.809623,1.807553926799882883,2020-07-07 20:12:54.160342,1.807553926799882884,2020-07-07 20:12:54.741263,1.807553926799882885,2020-07-07 20:12:55.306716,1.807553926799882886,2020-07-07 20:12:55.741179,1.807553926799882887,2020-07-07 20:12:56.174499,1.807553926799882888,2020-07-07 20:12:56.738916,1.807553926799882889,2020-07-07 20:12:57.173366,1.807553926799882890,2020-07-07 20:12:57.615680,1.807553926799882891,2020-07-07 20:12:58.158633,1.807553926799882892,2020-07-07 20:12:58.613351,1.807553926799882893,2020-07-07 20:12:59.101430,1.807553926799882894,2020-07-07 20:12:59.555213,1.807553926799882895,2020-07-07 20:12:59.940338,1.807553926799882896,2020-07-07 20:13:00.328912,1.807553926799882897,2020-07-07 20:13:00.720154,1.807553926799882898,2020-07-07 20:13:01.096473,1.807553926799882899,2020-07-07 20:13:01.410926,1.807553926799882900,2020-07-07 20:13:01.838014,1.807553926799882901,2020-07-07 20:13:02.168944,1.807553926799882902,2020-07-07 20:13:02.583376,1.807553926799882903,2020-07-07 20:13:02.959809,1.807553926799882904,2020-07-07 20:13:03.334264,1.80755392679988