iteration,timestamp,T7
1,2020-08-24 21:27:38.039036,2.5
2,2020-08-24 21:27:38.208080,2.5
3,2020-08-24 21:27:38.442271,2.5
4,2020-08-24 21:27:38.807309,2.5
5,2020-08-24 21:27:38.994333,2.5
6,2020-08-24 21:27:39.255490,2.5
7,2020-08-24 21:27:39.542716,2.5
8,2020-08-24 21:27:39.828804,2.5
9,2020-08-24 21:27:40.068278,2.5
10,2020-08-24 21:27:40.300062,2.5
11,2020-08-24 21:27:40.521120,2.5
12,2020-08-24 21:27:40.775914,2.5
13,2020-08-24 21:27:41.024954,2.5
14,2020-08-24 21:27:41.301020,2.5
15,2020-08-24 21:27:41.590003,2.5
16,2020-08-24 21:27:41.914622,2.5
17,2020-08-24 21:27:42.224193,2.5
18,2020-08-24 21:27:42.485874,2.5
19,2020-08-24 21:27:42.811111,2.5
20,2020-08-24 21:27:43.110246,2.5
21,2020-08-24 21:27:43.333432,2.5
22,2020-08-24 21:27:43.655887,2.5
23,2020-08-24 21:27:43.939743,2.38512467709911
24,2020-08-24 21:27:44.245792,2.38512467709911
25,2020-08-24 21:27:44.547756,2.38512467709911
26,2020-08-24 21:27:44.892072,2.38512467709911
27,2020-08-24 21:27:45.189064,2.38512467709911
28,2020-08-24 21:27:45.489294,2.38512467709911
29,2020-08-24 21:27:45.779932,2.38512467709911
30,2020-08-24 21:27:46.057257,2.38512467709911
31,2020-08-24 21:27:46.267116,2.27053643428177
32,2020-08-24 21:27:46.580093,2.27053643428177
33,2020-08-24 21:27:46.906148,2.27053643428177
34,2020-08-24 21:27:47.177835,2.27053643428177
35,2020-08-24 21:27:47.432287,2.27053643428177
36,2020-08-24 21:27:47.760229,2.27053643428177
37,2020-08-24 21:27:48.058798,2.27053643428177
38,2020-08-24 21:27:48.466273,2.15623322325871
39,2020-08-24 21:27:48.791475,2.15623322325871
40,2020-08-24 21:27:49.131741,2.15623322325871
41,2020-08-24 21:27:49.478947,2.15623322325871
42,2020-08-24 21:27:49.746830,2.15623322325871
43,2020-08-24 21:27:50.032559,2.15623322325871
44,2020-08-24 21:27:50.306617,2.15623322325871
45,2020-08-24 21:27:50.659360,2.20119854494541
46,2020-08-24 21:27:50.972131,2.20119854494541
47,2020-08-24 21:27:51.248663,2.20119854494541
48,2020-08-24 21:27:51.543262,2.20119854494541
49,2020-08-24 21:27:51.863371,2.20119854494541
50,2020-08-24 21:27:52.159928,2.20119854494541
51,2020-08-24 21:27:52.494700,2.20119854494541
52,2020-08-24 21:27:52.842653,2.20119854494541
53,2020-08-24 21:27:53.158953,2.24603998078138
54,2020-08-24 21:27:53.477850,2.24603998078138
55,2020-08-24 21:27:53.801641,2.24603998078138
56,2020-08-24 21:27:54.118389,2.24603998078138
57,2020-08-24 21:27:54.506822,2.24603998078138
58,2020-08-24 21:27:54.861962,2.24603998078138
59,2020-08-24 21:27:55.156650,2.24603998078138
60,2020-08-24 21:27:55.447195,2.24603998078138
61,2020-08-24 21:27:55.867703,2.29075808155649
62,2020-08-24 21:27:56.185019,2.29075808155649
63,2020-08-24 21:27:56.524540,2.29075808155649
64,2020-08-24 21:27:56.818710,2.29075808155649
65,2020-08-24 21:27:57.065473,2.29075808155649
66,2020-08-24 21:27:57.331790,2.29075808155649
67,2020-08-24 21:27:57.604102,2.29075808155649
68,2020-08-24 21:27:57.839754,2.29075808155649
69,2020-08-24 21:27:58.190915,2.33535339477031
70,2020-08-24 21:27:58.457946,2.33535339477031
71,2020-08-24 21:27:58.689914,2.33535339477031
72,2020-08-24 21:27:58.986126,2.33535339477031
73,2020-08-24 21:27:59.256653,2.33535339477031
74,2020-08-24 21:27:59.579455,2.33535339477031
75,2020-08-24 21:27:59.885047,2.33535339477031
76,2020-08-24 21:28:00.152139,2.33535339477031
77,2020-08-24 21:28:00.424474,2.33535339477031
78,2020-08-24 21:28:00.609307,2.37982646467051
79,2020-08-24 21:28:00.927356,2.37982646467051
80,2020-08-24 21:28:01.288221,2.37982646467051
81,2020-08-24 21:28:01.593413,2.37982646467051
82,2020-08-24 21:28:01.896418,2.37982646467051
83,2020-08-24 21:28:02.170890,2.37982646467051
84,2020-08-24 21:28:02.437781,2.37982646467051
85,2020-08-24 21:28:02.682867,2.37982646467051
86,2020-08-24 21:28:02.938066,2.42417783229044
87,2020-08-24 21:28:03.243429,2.42417783229044
88,2020-08-24 21:28:03.492813,2.42417783229044
89,2020-08-24 21:28:03.761896,2.42417783229044
90,2020-08-24 21:28:04.076361,2.42417783229044
91,2020-08-24 21:28:04.391530,2.42417783229044
92,2020-08-24 21:28:04.726889,2.42417783229044
93,2020-08-24 21:28:05.036686,2.46840803548578
94,2020-08-24 21:28:05.332660,2.46840803548578
95,2020-08-24 21:28:05.627807,2.46840803548578
96,2020-08-24 21:28:05.959841,2.46840803548578
97,2020-08-24 21:28:06.253574,2.46840803548578
98,2020-08-24 21:28:06.467600,2.46840803548578
99,2020-08-24 21:28:06.674554,2.46840803548578
100,2020-08-24 21:28:06.918316,2.46840803548578
101,2020-08-24 21:28:07.254901,2.46840803548578
102,2020-08-24 21:28:07.605004,2.51251760897034
103,2020-08-24 21:28:07.985478,2.51251760897034
104,2020-08-24 21:28:08.282630,2.51251760897034
105,2020-08-24 21:28:08.517547,2.51251760897034
106,2020-08-24 21:28:08.903718,2.51251760897034
107,2020-08-24 21:28:09.190684,2.51251760897034
108,2020-08-24 21:28:09.465786,2.51251760897034
109,2020-08-24 21:28:09.744167,2.51251760897034
110,2020-08-24 21:28:10.076469,2.51251760897034
111,2020-08-24 21:28:10.368397,2.55650708435104
112,2020-08-24 21:28:10.700540,2.55650708435104
113,2020-08-24 21:28:11.014580,2.55650708435104
114,2020-08-24 21:28:11.301373,2.55650708435104
115,2020-08-24 21:28:11.583557,2.55650708435104
116,2020-08-24 21:28:11.781207,2.55650708435104
117,2020-08-24 21:28:12.038283,2.55650708435104
118,2020-08-24 21:28:12.380934,2.55650708435104
119,2020-08-24 21:28:12.721861,2.61695555400439
120,2020-08-24 21:28:13.025461,2.61695555400439
121,2020-08-24 21:28:13.319700,2.61695555400439
122,2020-08-24 21:28:13.625472,2.61695555400439
123,2020-08-24 21:28:13.973301,2.61695555400439
124,2020-08-24 21:28:14.268025,2.61695555400439
125,2020-08-24 21:28:14.504098,2.61695555400439
126,2020-08-24 21:28:14.745062,2.61695555400439
127,2020-08-24 21:28:15.062509,2.61695555400439
128,2020-08-24 21:28:15.415736,2.67724490548153
129,2020-08-24 21:28:15.776115,2.67724490548153
130,2020-08-24 21:28:16.098787,2.67724490548153
131,2020-08-24 21:28:16.448452,2.67724490548153
132,2020-08-24 21:28:16.720297,2.67724490548153
133,2020-08-24 21:28:16.943211,2.67724490548153
134,2020-08-24 21:28:17.184099,2.67724490548153
135,2020-08-24 21:28:17.440733,2.67724490548153
136,2020-08-24 21:28:17.903421,2.73737580143853
137,2020-08-24 21:28:18.241226,2.73737580143853
138,2020-08-24 21:28:18.457466,2.73737580143853
139,2020-08-24 21:28:18.720326,2.73737580143853
140,2020-08-24 21:28:19.064751,2.73737580143853
141,2020-08-24 21:28:19.340252,2.73737580143853
142,2020-08-24 21:28:19.636916,2.73737580143853
143,2020-08-24 21:28:20.005471,2.73737580143853
144,2020-08-24 21:28:20.268494,2.73737580143853
145,2020-08-24 21:28:20.555205,2.79734890044229
146,2020-08-24 21:28:20.904937,2.79734890044229
147,2020-08-24 21:28:21.193238,2.79734890044229
148,2020-08-24 21:28:21.479540,2.79734890044229
149,2020-08-24 21:28:21.755086,2.79734890044229
150,2020-08-24 21:28:21.985447,2.79734890044229
151,2020-08-24 21:28:22.225330,2.79734890044229
152,2020-08-24 21:28:22.478072,2.79734890044229
153,2020-08-24 21:28:22.830795,2.85716485702862
154,2020-08-24 21:28:23.160021,2.85716485702862
155,2020-08-24 21:28:23.518579,2.85716485702862
156,2020-08-24 21:28:23.800369,2.85716485702862
157,2020-08-24 21:28:24.108894,2.85716485702862
158,2020-08-24 21:28:24.390165,2.85716485702862
159,2020-08-24 21:28:24.663707,2.85716485702862
160,2020-08-24 21:28:24.898331,2.85716485702862
161,2020-08-24 21:28:25.152195,2.85716485702862
162,2020-08-24 21:28:25.390895,2.85716485702862
163,2020-08-24 21:28:25.721267,2.91682432175907
164,2020-08-24 21:28:26.005367,2.91682432175907
165,2020-08-24 21:28:26.288957,2.91682432175907
166,2020-08-24 21:28:26.591922,2.91682432175907
167,2020-08-24 21:28:26.839328,2.91682432175907
168,2020-08-24 21:28:27.152034,2.91682432175907
169,2020-08-24 21:28:27.478341,2.91682432175907
170,2020-08-24 21:28:27.801418,2.91682432175907
171,2020-08-24 21:28:28.183634,2.97632794127686
172,2020-08-24 21:28:28.560100,2.97632794127686
173,2020-08-24 21:28:28.850018,2.97632794127686
174,2020-08-24 21:28:29.100498,2.97632794127686
175,2020-08-24 21:28:29.395271,2.97632794127686
176,2020-08-24 21:28:29.668204,2.97632794127686
177,2020-08-24 21:28:29.995006,2.97632794127686
178,2020-08-24 21:28:30.335514,2.97632794127686
179,2020-08-24 21:28:30.698031,3.01470658432783
180,2020-08-24 21:28:30.973171,3.01470658432783
181,2020-08-24 21:28:31.312542,3.01470658432783
182,2020-08-24 21:28:31.652584,3.01470658432783
183,2020-08-24 21:28:31.910170,3.01470658432783
184,2020-08-24 21:28:32.144669,3.01470658432783
185,2020-08-24 21:28:32.411539,3.01470658432783
186,2020-08-24 21:28:32.655296,3.01470658432783
187,2020-08-24 21:28:32.936308,3.04497575346758
188,2020-08-24 21:28:33.171445,3.04497575346758
189,2020-08-24 21:28:33.424491,3.04497575346758
190,2020-08-24 21:28:33.717476,3.04497575346758
191,2020-08-24 21:28:34.027462,3.04497575346758
192,2020-08-24 21:28:34.310564,3.04497575346758
193,2020-08-24 21:28:34.542025,3.04497575346758
194,2020-08-24 21:28:34.849580,3.04497575346758
195,2020-08-24 21:28:35.150377,3.04497575346758
196,2020-08-24 21:28:35.433115,3.04497575346758
197,2020-08-24 21:28:35.803636,3.13058612488933
198,2020-08-24 21:28:36.132833,3.13058612488933
199,2020-08-24 21:28:36.477188,3.13058612488933
200,2020-08-24 21:28:36.771382,3.13058612488933
201,2020-08-24 21:28:37.111905,3.13058612488933
202,2020-08-24 21:28:37.401407,3.13058612488933
203,2020-08-24 21:28:37.668760,3.13058612488933
204,2020-08-24 21:28:38.035165,3.13058612488933
205,2020-08-24 21:28:38.279065,3.21603502587371
206,2020-08-24 21:28:38.559326,3.21603502587371
207,2020-08-24 21:28:38.851011,3.21603502587371
208,2020-08-24 21:28:39.102703,3.21603502587371
209,2020-08-24 21:28:39.340990,3.21603502587371
210,2020-08-24 21:28:39.606157,3.21603502587371
211,2020-08-24 21:28:39.884538,3.21603502587371
212,2020-08-24 21:28:40.199314,3.21603502587371
213,2020-08-24 21:28:40.481094,3.21603502587371
214,2020-08-24 21:28:40.723149,3.21603502587371
215,2020-08-24 21:28:40.931283,3.21603502587371
216,2020-08-24 21:28:41.240705,3.30132278481692
217,2020-08-24 21:28:41.569999,3.30132278481692
218,2020-08-24 21:28:41.892867,3.30132278481692
219,2020-08-24 21:28:42.283942,3.30132278481692
220,2020-08-24 21:28:42.544449,3.30132278481692
221,2020-08-24 21:28:42.793631,3.30132278481692
222,2020-08-24 21:28:43.171148,3.38644972760439
223,2020-08-24 21:28:43.420828,3.38644972760439
224,2020-08-24 21:28:43.756988,3.38644972760439
225,2020-08-24 21:28:44.018970,3.38644972760439
226,2020-08-24 21:28:44.338046,3.38644972760439
227,2020-08-24 21:28:44.622086,3.38644972760439
228,2020-08-24 21:28:44.973503,3.38644972760439
229,2020-08-24 21:28:45.191523,3.38644972760439
230,2020-08-24 21:28:45.482694,3.38644972760439
231,2020-08-24 21:28:45.731562,3.47456155789564
232,2020-08-24 21:28:46.026625,3.47456155789564
233,2020-08-24 21:28:46.245831,3.47456155789564
234,2020-08-24 21:28:46.533306,3.47456155789564
235,2020-08-24 21:28:46.801991,3.47456155789564
236,2020-08-24 21:28:47.084450,3.47456155789564
237,2020-08-24 21:28:47.423581,3.47456155789564
238,2020-08-24 21:28:47.766127,3.47456155789564
239,2020-08-24 21:28:48.002640,3.47456155789564
240,2020-08-24 21:28:48.373156,3.56250944858623
241,2020-08-24 21:28:48.707482,3.56250944858623
242,2020-08-24 21:28:49.051045,3.56250944858623
243,2020-08-24 21:28:49.315463,3.56250944858623
244,2020-08-24 21:28:49.626921,3.56250944858623
245,2020-08-24 21:28:49.984741,3.56250944858623
246,2020-08-24 21:28:50.300718,3.56250944858623
247,2020-08-24 21:28:50.579720,3.56250944858623
248,2020-08-24 21:28:50.889260,3.65029372197945
249,2020-08-24 21:28:51.133325,3.65029372197945
250,2020-08-24 21:28:51.364040,3.65029372197945
251,2020-08-24 21:28:51.631467,3.65029372197945
252,2020-08-24 21:28:51.882379,3.65029372197945
253,2020-08-24 21:28:52.128724,3.65029372197945
254,2020-08-24 21:28:52.326972,3.65029372197945
255,2020-08-24 21:28:52.575327,3.65029372197945
256,2020-08-24 21:28:52.869498,3.65029372197945
257,2020-08-24 21:28:53.084504,3.65029372197945
258,2020-08-24 21:28:53.395380,3.65029372197945
259,2020-08-24 21:28:53.709274,3.73791469803169
260,2020-08-24 21:28:54.016312,3.73791469803169
261,2020-08-24 21:28:54.385147,3.73791469803169
262,2020-08-24 21:28:54.684220,3.73791469803169
263,2020-08-24 21:28:54.966025,3.73791469803169
264,2020-08-24 21:28:55.249065,3.73791469803169
265,2020-08-24 21:28:55.566397,3.73791469803169
266,2020-08-24 21:28:55.814128,3.73791469803169
267,2020-08-24 21:28:56.192403,3.82537269442497
268,2020-08-24 21:28:56.486573,3.82537269442497
269,2020-08-24 21:28:56.850814,3.82537269442497
270,2020-08-24 21:28:57.167010,3.82537269442497
271,2020-08-24 21:28:57.459116,3.82537269442497
272,2020-08-24 21:28:57.735660,3.82537269442497
273,2020-08-24 21:28:58.041150,3.82537269442497
274,2020-08-24 21:28:58.285868,3.82537269442497
275,2020-08-24 21:28:58.579859,3.82537269442497
276,2020-08-24 21:28:58.873449,3.9126680266364
277,2020-08-24 21:28:59.203095,3.9126680266364
278,2020-08-24 21:28:59.416689,3.9126680266364
279,2020-08-24 21:28:59.669233,3.9126680266364
280,2020-08-24 21:28:59.927608,3.9126680266364
281,2020-08-24 21:29:00.187832,3.9126680266364
282,2020-08-24 21:29:00.431017,3.9126680266364
283,2020-08-24 21:29:00.722640,3.9126680266364
284,2020-08-24 21:29:01.018399,3.9126680266364
285,2020-08-24 21:29:01.315805,3.99980100800455
286,2020-08-24 21:29:01.685875,3.99980100800455
287,2020-08-24 21:29:01.937513,3.99980100800455
288,2020-08-24 21:29:02.309963,3.99980100800455
289,2020-08-24 21:29:02.580133,3.99980100800455
290,2020-08-24 21:29:02.862638,3.99980100800455
291,2020-08-24 21:29:03.135761,3.99980100800455
292,2020-08-24 21:29:03.384838,3.99980100800455
293,2020-08-24 21:29:03.663306,4.08677194979302
294,2020-08-24 21:29:03.903467,4.08677194979302
295,2020-08-24 21:29:04.184291,4.08677194979302
296,2020-08-24 21:29:04.466110,4.08677194979302
297,2020-08-24 21:29:04.690548,4.08677194979302
298,2020-08-24 21:29:04.988772,4.08677194979302
299,2020-08-24 21:29:05.228912,4.08677194979302
300,2020-08-24 21:29:05.552549,4.08677194979302
301,2020-08-24 21:29:05.876086,4.08677194979302
302,2020-08-24 21:29:06.139393,4.17358116125121
303,2020-08-24 21:29:06.497734,4.17358116125121
304,2020-08-24 21:29:06.803135,4.17358116125121
305,2020-08-24 21:29:07.047193,4.17358116125121
306,2020-08-24 21:29:07.441458,4.17358116125121
307,2020-08-24 21:29:07.698692,4.17358116125121
308,2020-08-24 21:29:08.037518,4.17358116125121
309,2020-08-24 21:29:08.337140,4.26022894967261
310,2020-08-24 21:29:08.653804,4.26022894967261
311,2020-08-24 21:29:08.891503,4.26022894967261
312,2020-08-24 21:29:09.157858,4.26022894967261
313,2020-08-24 21:29:09.447593,4.26022894967261
314,2020-08-24 21:29:09.722914,4.26022894967261
315,2020-08-24 21:29:10.039058,4.26022894967261
316,2020-08-24 21:29:10.315644,4.26022894967261
317,2020-08-24 21:29:10.561670,4.26022894967261
318,2020-08-24 21:29:10.850636,4.26022894967261
319,2020-08-24 21:29:11.192291,4.34671562045069
320,2020-08-24 21:29:11.473144,4.34671562045069
321,2020-08-24 21:29:11.759789,4.34671562045069
322,2020-08-24 21:29:12.112739,4.34671562045069
323,2020-08-24 21:29:12.400109,4.34671562045069
324,2020-08-24 21:29:12.677494,4.34671562045069
325,2020-08-24 21:29:12.997789,4.34671562045069
326,2020-08-24 21:29:13.312536,4.34671562045069
327,2020-08-24 21:29:13.619768,4.34671562045069
328,2020-08-24 21:29:13.901501,4.43304147713243
329,2020-08-24 21:29:14.236238,4.43304147713243
330,2020-08-24 21:29:14.506739,4.43304147713243
331,2020-08-24 21:29:14.807650,4.43304147713243
332,2020-08-24 21:29:15.066255,4.43304147713243
333,2020-08-24 21:29:15.373658,4.43304147713243
334,2020-08-24 21:29:15.656778,4.43304147713243
335,2020-08-24 21:29:15.977391,4.43304147713243
336,2020-08-24 21:29:16.279385,4.54927807884738
337,2020-08-24 21:29:16.572269,4.54927807884738
338,2020-08-24 21:29:16.815481,4.54927807884738
339,2020-08-24 21:29:17.094819,4.54927807884738
340,2020-08-24 21:29:17.416189,4.54927807884738
341,2020-08-24 21:29:17.770022,4.54927807884738
342,2020-08-24 21:29:18.101114,4.54927807884738
343,2020-08-24 21:29:18.414034,4.54927807884738
344,2020-08-24 21:29:18.665483,4.66531024285901
345,2020-08-24 21:29:19.002920,4.66531024285901
346,2020-08-24 21:29:19.315419,4.66531024285901
347,2020-08-24 21:29:19.672202,4.66531024285901
348,2020-08-24 21:29:19.997395,4.66531024285901
349,2020-08-24 21:29:20.289340,4.66531024285901
350,2020-08-24 21:29:20.616698,4.66531024285901
351,2020-08-24 21:29:20.931309,4.66531024285901
352,2020-08-24 21:29:21.248037,4.78113826583365
353,2020-08-24 21:29:21.530460,4.78113826583365
354,2020-08-24 21:29:21.795305,4.78113826583365
355,2020-08-24 21:29:22.096223,4.78113826583365
356,2020-08-24 21:29:22.374124,4.78113826583365
357,2020-08-24 21:29:22.611873,4.78113826583365
358,2020-08-24 21:29:22.861959,4.78113826583365
359,2020-08-24 21:29:23.168719,4.78113826583365
360,2020-08-24 21:29:23.529205,4.89676244217628
361,2020-08-24 21:29:23.860159,4.89676244217628
362,2020-08-24 21:29:24.159938,4.89676244217628
363,2020-08-24 21:29:24.428488,4.89676244217628
364,2020-08-24 21:29:24.754612,4.89676244217628
365,2020-08-24 21:29:25.033113,4.89676244217628
366,2020-08-24 21:29:25.316123,4.89676244217628
367,2020-08-24 21:29:25.576034,4.89676244217628
368,2020-08-24 21:29:25.821301,4.89676244217628
369,2020-08-24 21:29:26.145264,5.00025626651147
370,2020-08-24 21:29:26.442876,5.00025626651147
371,2020-08-24 21:29:26.694013,5.00025626651147
372,2020-08-24 21:29:26.943489,5.00025626651147
373,2020-08-24 21:29:27.316621,5.00025626651147
374,2020-08-24 21:29:27.681135,5.00025626651147
375,2020-08-24 21:29:27.951286,5.00025626651147
376,2020-08-24 21:29:28.192519,5.00025626651147
377,2020-08-24 21:29:28.533240,5.00025626651147
378,2020-08-24 21:29:28.791083,5.00025626651147
379,2020-08-24 21:29:29.071363,5.00025626651147
380,2020-08-24 21:29:29.318251,5.00025626651147
381,2020-08-24 21:29:29.659632,5.00025626651147
382,2020-08-24 21:29:30.099729,5.00025626651147
383,2020-08-24 21:29:30.431557,5.00025626651147
384,2020-08-24 21:29:30.665689,5.00025626651147
385,2020-08-24 21:29:31.126928,4.92592697937694
386,2020-08-24 21:29:31.447733,4.92592697937694
387,2020-08-24 21:29:31.675499,4.92592697937694
388,2020-08-24 21:29:31.971322,4.92592697937694
389,2020-08-24 21:29:32.226390,4.92592697937694
390,2020-08-24 21:29:32.508387,4.92592697937694
391,2020-08-24 21:29:32.735970,4.92592697937694
392,2020-08-24 21:29:32.978907,4.92592697937694
393,2020-08-24 21:29:33.316220,4.92592697937694
394,2020-08-24 21:29:33.610478,4.85191251374231
395,2020-08-24 21:29:33.855467,4.85191251374231
396,2020-08-24 21:29:34.188679,4.85191251374231
397,2020-08-24 21:29:34.463688,4.85191251374231
398,2020-08-24 21:29:34.841238,4.85191251374231
399,2020-08-24 21:29:35.128171,4.85191251374231
400,2020-08-24 21:29:35.395690,4.85191251374231
401,2020-08-24 21:29:35.688682,4.85191251374231
402,2020-08-24 21:29:35.999206,4.85191251374231
403,2020-08-24 21:29:36.252781,4.77820752377481
404,2020-08-24 21:29:36.528263,4.77820752377481
405,2020-08-24 21:29:36.778439,4.77820752377481
406,2020-08-24 21:29:37.048233,4.77820752377481
407,2020-08-24 21:29:37.327888,4.77820752377481
408,2020-08-24 21:29:37.668990,4.77820752377481
409,2020-08-24 21:29:37.965247,4.77820752377481
410,2020-08-24 21:29:38.272622,4.77820752377481
411,2020-08-24 21:29:38.521468,4.77820752377481
412,2020-08-24 21:29:38.836646,4.70480688739674
413,2020-08-24 21:29:39.150791,4.70480688739674
414,2020-08-24 21:29:39.435257,4.70480688739674
415,2020-08-24 21:29:39.674644,4.70480688739674
416,2020-08-24 21:29:39.953418,4.70480688739674
417,2020-08-24 21:29:40.174890,4.70480688739674
418,2020-08-24 21:29:40.495963,4.70480688739674
419,2020-08-24 21:29:40.776294,4.70480688739674
420,2020-08-24 21:29:41.034677,4.63170568692584
421,2020-08-24 21:29:41.351622,4.63170568692584
422,2020-08-24 21:29:41.672234,4.63170568692584
423,2020-08-24 21:29:41.961424,4.63170568692584
424,2020-08-24 21:29:42.280122,4.63170568692584
425,2020-08-24 21:29:42.548912,4.63170568692584
426,2020-08-24 21:29:42.773251,4.63170568692584
427,2020-08-24 21:29:43.082497,4.63170568692584
428,2020-08-24 21:29:43.383242,4.63170568692584
429,2020-08-24 21:29:43.670455,4.63170568692584
430,2020-08-24 21:29:43.947794,4.63170568692584
431,2020-08-24 21:29:44.315808,4.63170568692584
432,2020-08-24 21:29:44.625246,4.63170568692584
433,2020-08-24 21:29:44.902619,4.63170568692584
434,2020-08-24 21:29:45.239642,4.63170568692584
435,2020-08-24 21:29:45.518887,4.63170568692584
436,2020-08-24 21:29:45.836920,4.63170568692584
437,2020-08-24 21:29:46.079817,4.63170568692584
438,2020-08-24 21:29:46.374932,4.63170568692584
439,2020-08-24 21:29:46.699233,4.63170568692584
440,2020-08-24 21:29:47.056073,4.63170568692584
441,2020-08-24 21:29:47.373946,4.63170568692584
442,2020-08-24 21:29:47.672272,4.63170568692584
443,2020-08-24 21:29:47.910804,4.63170568692584
444,2020-08-24 21:29:48.213670,4.63170568692584
445,2020-08-24 21:29:48.523434,4.63170568692584
446,2020-08-24 21:29:48.794212,4.63170568692584
447,2020-08-24 21:29:49.065473,4.63170568692584
448,2020-08-24 21:29:49.424173,4.63170568692584
449,2020-08-24 21:29:49.696374,4.63170568692584
450,2020-08-24 21:29:49.908595,4.63170568692584
451,2020-08-24 21:29:50.218021,4.63170568692584
452,2020-08-24 21:29:50.484975,4.63170568692584
453,2020-08-24 21:29:50.720377,4.63170568692584
454,2020-08-24 21:29:50.996990,4.63170568692584
455,2020-08-24 21:29:51.329066,4.63170568692584
456,2020-08-24 21:29:51.665757,4.63170568692584
457,2020-08-24 21:29:51.881882,4.63170568692584
458,2020-08-24 21:29:52.209650,4.63170568692584
459,2020-08-24 21:29:52.536055,4.63170568692584
460,2020-08-24 21:29:52.813828,4.5608406987994
461,2020-08-24 21:29:53.177817,4.5608406987994
462,2020-08-24 21:29:53.487387,4.5608406987994
463,2020-08-24 21:29:53.806564,4.5608406987994
464,2020-08-24 21:29:54.069206,4.5608406987994
465,2020-08-24 21:29:54.355459,4.5608406987994
466,2020-08-24 21:29:54.716972,4.5608406987994
467,2020-08-24 21:29:55.014374,4.5608406987994
468,2020-08-24 21:29:55.344989,4.55890672392415
469,2020-08-24 21:29:55.651837,4.55890672392415
470,2020-08-24 21:29:55.906503,4.55890672392415
471,2020-08-24 21:29:56.197862,4.55890672392415
472,2020-08-24 21:29:56.497186,4.55890672392415
473,2020-08-24 21:29:56.747518,4.55890672392415
474,2020-08-24 21:29:57.054734,4.55890672392415
475,2020-08-24 21:29:57.384224,4.55890672392415
476,2020-08-24 21:29:57.648636,4.55890672392415
477,2020-08-24 21:29:57.912729,4.48639031354399
478,2020-08-24 21:29:58.220953,4.48639031354399
479,2020-08-24 21:29:58.516636,4.48639031354399
480,2020-08-24 21:29:58.786190,4.48639031354399
481,2020-08-24 21:29:59.099635,4.48639031354399
482,2020-08-24 21:29:59.388823,4.48639031354399
483,2020-08-24 21:29:59.704799,4.48639031354399
484,2020-08-24 21:30:00.059177,4.48639031354399
485,2020-08-24 21:30:00.313200,4.41415965656935
486,2020-08-24 21:30:00.635548,4.41415965656935
487,2020-08-24 21:30:00.957954,4.41415965656935
488,2020-08-24 21:30:01.329742,4.41415965656935
489,2020-08-24 21:30:01.673334,4.41415965656935
490,2020-08-24 21:30:01.952823,4.41415965656935
491,2020-08-24 21:30:02.210261,4.41415965656935
492,2020-08-24 21:30:02.566755,4.34221050597225
493,2020-08-24 21:30:02.927946,4.34221050597225
494,2020-08-24 21:30:03.202992,4.34221050597225
495,2020-08-24 21:30:03.514670,4.34221050597225
496,2020-08-24 21:30:03.777074,4.34221050597225
497,2020-08-24 21:30:04.016511,4.34221050597225
498,2020-08-24 21:30:04.290820,4.34221050597225
499,2020-08-24 21:30:04.502310,4.34221050597225
500,2020-08-24 21:30:04.731914,4.34221050597225
501,2020-08-24 21:30:04.968700,4.34221050597225
502,2020-08-24 21:30:05.278456,4.27053875435561
503,2020-08-24 21:30:05.520645,4.27053875435561
504,2020-08-24 21:30:05.767406,4.27053875435561
505,2020-08-24 21:30:06.016885,4.27053875435561
506,2020-08-24 21:30:06.298701,4.27053875435561
507,2020-08-24 21:30:06.650336,4.27053875435561
508,2020-08-24 21:30:06.889636,4.27053875435561
509,2020-08-24 21:30:07.140179,4.27053875435561
510,2020-08-24 21:30:07.372650,4.27053875435561
511,2020-08-24 21:30:07.639522,4.19914042519531
512,2020-08-24 21:30:07.986913,4.19914042519531
513,2020-08-24 21:30:08.304673,4.19914042519531
514,2020-08-24 21:30:08.545217,4.19914042519531
515,2020-08-24 21:30:08.782400,4.19914042519531
516,2020-08-24 21:30:09.007736,4.19914042519531
517,2020-08-24 21:30:09.341540,4.19914042519531
518,2020-08-24 21:30:09.663604,4.19914042519531
519,2020-08-24 21:30:10.077857,4.12801166497822
520,2020-08-24 21:30:10.424050,4.12801166497822
521,2020-08-24 21:30:10.749704,4.12801166497822
522,2020-08-24 21:30:11.054207,4.12801166497822
523,2020-08-24 21:30:11.343236,4.12801166497822
524,2020-08-24 21:30:11.657405,4.12801166497822
525,2020-08-24 21:30:11.920941,4.12801166497822
526,2020-08-24 21:30:12.250105,4.12801166497822
527,2020-08-24 21:30:12.527894,4.05714873610646
528,2020-08-24 21:30:12.811549,4.05714873610646
529,2020-08-24 21:30:13.122364,4.05714873610646
530,2020-08-24 21:30:13.429683,4.05714873610646
531,2020-08-24 21:30:13.735504,4.05714873610646
532,2020-08-24 21:30:14.061473,4.05714873610646
533,2020-08-24 21:30:14.393350,4.05714873610646
534,2020-08-24 21:30:14.678599,4.05714873610646
535,2020-08-24 21:30:14.947804,4.05714873610646
536,2020-08-24 21:30:15.278719,3.98654801046237
537,2020-08-24 21:30:15.603195,3.98654801046237
538,2020-08-24 21:30:15.904595,3.98654801046237
539,2020-08-24 21:30:16.187269,3.98654801046237
540,2020-08-24 21:30:16.449013,3.98654801046237
541,2020-08-24 21:30:16.705484,3.98654801046237
542,2020-08-24 21:30:17.030966,3.98654801046237
543,2020-08-24 21:30:17.342019,3.98654801046237
544,2020-08-24 21:30:17.658309,3.98654801046237
545,2020-08-24 21:30:17.922904,3.9162059635473
546,2020-08-24 21:30:18.175358,3.9162059635473
547,2020-08-24 21:30:18.487374,3.9162059635473
548,2020-08-24 21:30:18.794934,3.9162059635473
549,2020-08-24 21:30:19.052741,3.9162059635473
550,2020-08-24 21:30:19.341183,3.9162059635473
551,2020-08-24 21:30:19.624692,3.9162059635473
552,2020-08-24 21:30:19.933560,3.9162059635473
553,2020-08-24 21:30:20.224981,3.9162059635473
554,2020-08-24 21:30:20.554595,3.84611916912205
555,2020-08-24 21:30:20.840614,3.84611916912205
556,2020-08-24 21:30:21.121811,3.84611916912205
557,2020-08-24 21:30:21.425504,3.84611916912205
558,2020-08-24 21:30:21.667872,3.84611916912205
559,2020-08-24 21:30:21.939396,3.84611916912205
560,2020-08-24 21:30:22.210101,3.84611916912205
561,2020-08-24 21:30:22.529001,3.84611916912205
562,2020-08-24 21:30:22.825509,3.84611916912205
563,2020-08-24 21:30:23.117436,3.77628429428883
564,2020-08-24 21:30:23.335085,3.77628429428883
565,2020-08-24 21:30:23.591276,3.77628429428883
566,2020-08-24 21:30:23.898662,3.77628429428883
567,2020-08-24 21:30:24.226082,3.77628429428883
568,2020-08-24 21:30:24.550869,3.77628429428883
569,2020-08-24 21:30:24.894489,3.77628429428883
570,2020-08-24 21:30:25.172090,3.77628429428883
571,2020-08-24 21:30:25.458939,3.70669809496353
572,2020-08-24 21:30:25.839113,3.70669809496353
573,2020-08-24 21:30:26.133990,3.70669809496353
574,2020-08-24 21:30:26.422576,3.70669809496353
575,2020-08-24 21:30:26.701391,3.70669809496353
576,2020-08-24 21:30:27.012757,3.70669809496353
577,2020-08-24 21:30:27.316753,3.70669809496353
578,2020-08-24 21:30:27.538238,3.70669809496353
579,2020-08-24 21:30:27.872528,3.70669809496353
580,2020-08-24 21:30:28.184824,3.68265999143048
581,2020-08-24 21:30:28.613002,3.68265999143048
582,2020-08-24 21:30:28.930586,3.68265999143048
583,2020-08-24 21:30:29.159412,3.68265999143048
584,2020-08-24 21:30:29.440741,3.68265999143048
585,2020-08-24 21:30:29.734187,3.68265999143048
586,2020-08-24 21:30:29.991373,3.68265999143048
587,2020-08-24 21:30:30.210731,3.68265999143048
588,2020-08-24 21:30:30.510460,3.68265999143048
589,2020-08-24 21:30:30.783223,3.68265999143048
590,2020-08-24 21:30:31.103728,3.63741240224962
591,2020-08-24 21:30:31.383306,3.63741240224962
592,2020-08-24 21:30:31.652697,3.63741240224962
593,2020-08-24 21:30:31.899199,3.63741240224962
594,2020-08-24 21:30:32.209983,3.63741240224962
595,2020-08-24 21:30:32.504797,3.63741240224962
596,2020-08-24 21:30:32.821256,3.63741240224962
597,2020-08-24 21:30:33.113913,3.63741240224962
598,2020-08-24 21:30:33.406822,3.63741240224962
599,2020-08-24 21:30:33.652028,3.63741240224962
600,2020-08-24 21:30:33.978217,3.63741240224962
601,2020-08-24 21:30:34.257025,3.63741240224962
602,2020-08-24 21:30:34.515316,3.63741240224962
603,2020-08-24 21:30:34.750034,3.63741240224962
604,2020-08-24 21:30:35.007048,3.56599234751205
605,2020-08-24 21:30:35.316015,3.56599234751205
606,2020-08-24 21:30:35.570108,3.56599234751205
607,2020-08-24 21:30:35.810537,3.56599234751205
608,2020-08-24 21:30:36.086761,3.56599234751205
609,2020-08-24 21:30:36.391634,3.56599234751205
610,2020-08-24 21:30:36.621870,3.56599234751205
611,2020-08-24 21:30:36.913729,3.56599234751205
612,2020-08-24 21:30:37.240738,3.56599234751205
613,2020-08-24 21:30:37.544226,3.49481660941382
614,2020-08-24 21:30:37.814252,3.49481660941382
615,2020-08-24 21:30:38.191761,3.49481660941382
616,2020-08-24 21:30:38.453277,3.49481660941382
617,2020-08-24 21:30:38.676746,3.49481660941382
618,2020-08-24 21:30:38.983228,3.49481660941382
619,2020-08-24 21:30:39.256341,3.49481660941382
620,2020-08-24 21:30:39.500907,3.49481660941382
621,2020-08-24 21:30:39.771104,3.49481660941382
622,2020-08-24 21:30:40.141008,3.42388224314713
623,2020-08-24 21:30:40.411372,3.42388224314713
624,2020-08-24 21:30:40.763656,3.42388224314713
625,2020-08-24 21:30:41.077103,3.42388224314713
626,2020-08-24 21:30:41.404972,3.42388224314713
627,2020-08-24 21:30:41.706506,3.42388224314713
628,2020-08-24 21:30:41.912733,3.42388224314713
629,2020-08-24 21:30:42.232567,3.35318637489183
630,2020-08-24 21:30:42.491520,3.35318637489183
631,2020-08-24 21:30:42.736746,3.35318637489183
632,2020-08-24 21:30:43.010193,3.35318637489183
633,2020-08-24 21:30:43.253901,3.35318637489183
634,2020-08-24 21:30:43.553220,3.35318637489183
635,2020-08-24 21:30:43.840489,3.35318637489183
636,2020-08-24 21:30:44.187336,3.35318637489183
637,2020-08-24 21:30:44.582630,3.28272619888892
638,2020-08-24 21:30:44.840962,3.28272619888892
639,2020-08-24 21:30:45.110191,3.28272619888892
640,2020-08-24 21:30:45.432132,3.28272619888892
641,2020-08-24 21:30:45.731472,3.28272619888892
642,2020-08-24 21:30:46.031627,3.28272619888892
643,2020-08-24 21:30:46.278214,3.28272619888892
644,2020-08-24 21:30:46.550758,3.28272619888892
645,2020-08-24 21:30:46.874181,3.21249897470314
646,2020-08-24 21:30:47.179429,3.21249897470314
647,2020-08-24 21:30:47.433438,3.21249897470314
648,2020-08-24 21:30:47.714580,3.21249897470314
649,2020-08-24 21:30:48.007643,3.21249897470314
650,2020-08-24 21:30:48.342583,3.21249897470314
651,2020-08-24 21:30:48.570402,3.21249897470314
652,2020-08-24 21:30:48.807884,3.21249897470314
653,2020-08-24 21:30:49.163518,3.21249897470314
654,2020-08-24 21:30:49.455769,3.14250202465792
655,2020-08-24 21:30:49.717404,3.14250202465792
656,2020-08-24 21:30:50.033665,3.14250202465792
657,2020-08-24 21:30:50.344813,3.14250202465792
658,2020-08-24 21:30:50.593585,3.14250202465792
659,2020-08-24 21:30:50.831743,3.14250202465792
660,2020-08-24 21:30:51.125176,3.14250202465792
661,2020-08-24 21:30:51.434981,3.14250202465792
662,2020-08-24 21:30:51.726156,3.14250202465792
663,2020-08-24 21:30:52.006054,3.07273273142785
664,2020-08-24 21:30:52.255340,3.07273273142785
665,2020-08-24 21:30:52.512902,3.07273273142785
666,2020-08-24 21:30:52.726831,3.07273273142785
667,2020-08-24 21:30:53.048036,3.07273273142785
668,2020-08-24 21:30:53.367345,3.07273273142785
669,2020-08-24 21:30:53.670881,3.07273273142785
670,2020-08-24 21:30:53.976963,3.07273273142785
671,2020-08-24 21:30:54.289099,3.07273273142785
672,2020-08-24 21:30:54.627264,3.00318853577565
673,2020-08-24 21:30:54.854030,3.00318853577565
674,2020-08-24 21:30:55.120321,3.00318853577565
675,2020-08-24 21:30:55.384215,3.00318853577565
676,2020-08-24 21:30:55.702729,3.00318853577565
677,2020-08-24 21:30:56.010263,3.00318853577565
678,2020-08-24 21:30:56.340849,3.00318853577565
679,2020-08-24 21:30:56.640315,3.00318853577565
680,2020-08-24 21:30:56.912072,3.00318853577565
681,2020-08-24 21:30:57.179985,2.93386693442177
682,2020-08-24 21:30:57.460306,2.93386693442177
683,2020-08-24 21:30:57.772331,2.93386693442177
684,2020-08-24 21:30:58.120434,2.93386693442177
685,2020-08-24 21:30:58.399306,2.93386693442177
686,2020-08-24 21:30:58.649144,2.93386693442177
687,2020-08-24 21:30:58.969939,2.93386693442177
688,2020-08-24 21:30:59.278916,2.93386693442177
689,2020-08-24 21:30:59.656428,2.86476547803638
690,2020-08-24 21:31:00.041762,2.86476547803638
691,2020-08-24 21:31:00.348486,2.86476547803638
692,2020-08-24 21:31:00.597461,2.86476547803638
693,2020-08-24 21:31:00.836578,2.86476547803638
694,2020-08-24 21:31:01.181429,2.86476547803638
695,2020-08-24 21:31:01.447551,2.86476547803638
696,2020-08-24 21:31:01.734993,2.79588176934423
697,2020-08-24 21:31:02.111247,2.79588176934423
698,2020-08-24 21:31:02.385467,2.79588176934423
699,2020-08-24 21:31:02.642658,2.79588176934423
700,2020-08-24 21:31:02.851483,2.79588176934423
701,2020-08-24 21:31:03.130045,2.79588176934423
702,2020-08-24 21:31:03.402916,2.79588176934423
703,2020-08-24 21:31:03.806927,2.79588176934423
704,2020-08-24 21:31:04.112981,2.79588176934423
705,2020-08-24 21:31:04.401743,2.70328385131532
706,2020-08-24 21:31:04.715225,2.70328385131532
707,2020-08-24 21:31:05.042135,2.70328385131532
708,2020-08-24 21:31:05.327216,2.70328385131532
709,2020-08-24 21:31:05.630772,2.70328385131532
710,2020-08-24 21:31:05.865015,2.70328385131532
711,2020-08-24 21:31:06.130492,2.70328385131532
712,2020-08-24 21:31:06.449838,2.70328385131532
713,2020-08-24 21:31:06.758932,2.70328385131532
714,2020-08-24 21:31:07.029763,2.61094869051924
715,2020-08-24 21:31:07.291424,2.61094869051924
716,2020-08-24 21:31:07.613074,2.61094869051924
717,2020-08-24 21:31:07.954433,2.61094869051924
718,2020-08-24 21:31:08.272036,2.61094869051924
719,2020-08-24 21:31:08.591444,2.61094869051924
720,2020-08-24 21:31:08.919618,2.61094869051924
721,2020-08-24 21:31:09.225580,2.61094869051924
722,2020-08-24 21:31:09.542959,2.61094869051924
723,2020-08-24 21:31:09.856635,2.51887386159713
724,2020-08-24 21:31:10.219184,2.51887386159713
725,2020-08-24 21:31:10.548660,2.51887386159713
726,2020-08-24 21:31:10.803843,2.51887386159713
727,2020-08-24 21:31:11.102770,2.51887386159713
728,2020-08-24 21:31:11.368352,2.51887386159713
729,2020-08-24 21:31:11.603449,2.51887386159713
730,2020-08-24 21:31:12.011212,2.42705699028578
731,2020-08-24 21:31:12.292916,2.42705699028578
732,2020-08-24 21:31:12.575685,2.42705699028578
733,2020-08-24 21:31:12.935626,2.42705699028578
734,2020-08-24 21:31:13.194025,2.42705699028578
735,2020-08-24 21:31:13.495077,2.42705699028578
736,2020-08-24 21:31:13.812782,2.42705699028578
737,2020-08-24 21:31:14.097357,2.42705699028578
738,2020-08-24 21:31:14.337266,2.42705699028578
739,2020-08-24 21:31:14.659074,2.33549575185374
740,2020-08-24 21:31:14.981015,2.33549575185374
741,2020-08-24 21:31:15.244151,2.33549575185374
742,2020-08-24 21:31:15.568180,2.33549575185374
743,2020-08-24 21:31:15.866603,2.33549575185374
744,2020-08-24 21:31:16.136391,2.33549575185374
745,2020-08-24 21:31:16.367058,2.33549575185374
746,2020-08-24 21:31:16.695502,2.33549575185374
747,2020-08-24 21:31:16.964189,2.33549575185374
748,2020-08-24 21:31:17.335217,2.24418786963156
749,2020-08-24 21:31:17.622938,2.24418786963156
750,2020-08-24 21:31:17.893755,2.24418786963156
751,2020-08-24 21:31:18.219619,2.24418786963156
752,2020-08-24 21:31:18.540901,2.24418786963156
753,2020-08-24 21:31:18.843580,2.24418786963156
754,2020-08-24 21:31:19.191191,2.24418786963156
755,2020-08-24 21:31:19.411384,2.24418786963156
756,2020-08-24 21:31:19.687659,2.24418786963156
757,2020-08-24 21:31:20.042155,2.31855073648805
758,2020-08-24 21:31:20.385110,2.31855073648805
759,2020-08-24 21:31:20.682699,2.31855073648805
760,2020-08-24 21:31:20.964081,2.31855073648805
761,2020-08-24 21:31:21.318733,2.31855073648805
762,2020-08-24 21:31:21.603321,2.31855073648805
763,2020-08-24 21:31:21.893003,2.31855073648805
764,2020-08-24 21:31:22.198181,2.31855073648805
765,2020-08-24 21:31:22.526234,2.39274771652728
766,2020-08-24 21:31:22.799013,2.39274771652728
767,2020-08-24 21:31:23.114702,2.39274771652728
768,2020-08-24 21:31:23.342403,2.39274771652728
769,2020-08-24 21:31:23.646008,2.39274771652728
770,2020-08-24 21:31:23.980479,2.39274771652728
771,2020-08-24 21:31:24.293306,2.39274771652728
772,2020-08-24 21:31:24.581457,2.39274771652728
773,2020-08-24 21:31:24.810568,2.39274771652728
774,2020-08-24 21:31:25.182214,2.4667795108093
775,2020-08-24 21:31:25.469146,2.4667795108093
776,2020-08-24 21:31:25.778736,2.4667795108093
777,2020-08-24 21:31:25.989467,2.4667795108093
778,2020-08-24 21:31:26.221343,2.4667795108093
779,2020-08-24 21:31:26.420550,2.4667795108093
780,2020-08-24 21:31:26.725413,2.4667795108093
781,2020-08-24 21:31:27.004403,2.4667795108093
782,2020-08-24 21:31:27.238195,2.4667795108093
783,2020-08-24 21:31:27.530892,2.4667795108093
784,2020-08-24 21:31:27.878810,2.54064681510711
785,2020-08-24 21:31:28.127758,2.54064681510711
786,2020-08-24 21:31:28.426829,2.54064681510711
787,2020-08-24 21:31:28.690547,2.54064681510711
788,2020-08-24 21:31:29.007761,2.54064681510711
789,2020-08-24 21:31:29.306327,2.54064681510711
790,2020-08-24 21:31:29.597709,2.54064681510711
791,2020-08-24 21:31:29.936047,2.54064681510711
792,2020-08-24 21:31:30.205070,2.54064681510711
793,2020-08-24 21:31:30.480206,2.61435032000644
794,2020-08-24 21:31:30.796902,2.61435032000644
795,2020-08-24 21:31:31.039878,2.61435032000644
796,2020-08-24 21:31:31.331470,2.61435032000644
797,2020-08-24 21:31:31.638046,2.61435032000644
798,2020-08-24 21:31:31.891147,2.61435032000644
799,2020-08-24 21:31:32.194831,2.61435032000644
800,2020-08-24 21:31:32.452022,2.61435032000644
801,2020-08-24 21:31:32.743623,2.68789071100176
802,2020-08-24 21:31:33.016654,2.68789071100176
803,2020-08-24 21:31:33.238761,2.68789071100176
804,2020-08-24 21:31:33.515416,2.68789071100176
805,2020-08-24 21:31:33.908364,2.68789071100176
806,2020-08-24 21:31:34.226567,2.68789071100176
807,2020-08-24 21:31:34.575266,2.68789071100176
808,2020-08-24 21:31:34.913262,2.68789071100176
809,2020-08-24 21:31:35.239057,2.75954767711454
810,2020-08-24 21:31:35.538688,2.75954767711454
811,2020-08-24 21:31:35.864339,2.75954767711454
812,2020-08-24 21:31:36.086603,2.75954767711454
813,2020-08-24 21:31:36.330467,2.75954767711454
814,2020-08-24 21:31:36.558729,2.75954767711454
815,2020-08-24 21:31:36.841486,2.75954767711454
816,2020-08-24 21:31:37.158432,2.75954767711454
817,2020-08-24 21:31:37.475576,2.75954767711454
818,2020-08-24 21:31:37.724168,2.83104329140997
819,2020-08-24 21:31:38.026231,2.83104329140997
820,2020-08-24 21:31:38.331440,2.83104329140997
821,2020-08-24 21:31:38.599615,2.83104329140997
822,2020-08-24 21:31:38.915923,2.83104329140997
823,2020-08-24 21:31:39.218096,2.83104329140997
824,2020-08-24 21:31:39.518150,2.83104329140997
825,2020-08-24 21:31:39.838940,2.83104329140997
826,2020-08-24 21:31:40.067225,2.83104329140997
827,2020-08-24 21:31:40.340349,2.90237822600415
828,2020-08-24 21:31:40.583882,2.90237822600415
829,2020-08-24 21:31:40.876179,2.90237822600415
830,2020-08-24 21:31:41.134013,2.90237822600415
831,2020-08-24 21:31:41.460832,2.90237822600415
832,2020-08-24 21:31:41.758104,2.90237822600415
833,2020-08-24 21:31:42.113242,2.90237822600415
834,2020-08-24 21:31:42.434124,2.90237822600415
835,2020-08-24 21:31:42.766203,2.97355314831665
836,2020-08-24 21:31:43.084639,2.97355314831665
837,2020-08-24 21:31:43.421260,2.97355314831665
838,2020-08-24 21:31:43.766351,2.97355314831665
839,2020-08-24 21:31:44.040806,2.97355314831665
840,2020-08-24 21:31:44.303909,2.97355314831665
841,2020-08-24 21:31:44.508539,2.97355314831665
842,2020-08-24 21:31:44.725950,2.97355314831665
843,2020-08-24 21:31:45.043091,2.97355314831665
844,2020-08-24 21:31:45.388325,3.04456872114716
845,2020-08-24 21:31:45.608257,3.04456872114716
846,2020-08-24 21:31:45.933564,3.04456872114716
847,2020-08-24 21:31:46.197048,3.04456872114716
848,2020-08-24 21:31:46.434598,3.04456872114716
849,2020-08-24 21:31:46.702040,3.04456872114716
850,2020-08-24 21:31:47.007337,3.04456872114716
851,2020-08-24 21:31:47.283293,3.04456872114716
852,2020-08-24 21:31:47.495422,3.04456872114716
853,2020-08-24 21:31:47.727644,3.04456872114716
854,2020-08-24 21:31:48.009818,3.11542560274941
855,2020-08-24 21:31:48.273365,3.11542560274941
856,2020-08-24 21:31:48.612618,3.11542560274941
857,2020-08-24 21:31:48.880964,3.11542560274941
858,2020-08-24 21:31:49.169936,3.11542560274941
859,2020-08-24 21:31:49.458156,3.11542560274941
860,2020-08-24 21:31:49.740201,3.11542560274941
861,2020-08-24 21:31:50.000610,3.11542560274941
862,2020-08-24 21:31:50.348850,3.11542560274941
863,2020-08-24 21:31:50.592593,3.18612444690288
864,2020-08-24 21:31:50.970223,3.18612444690288
865,2020-08-24 21:31:51.223579,3.18612444690288
866,2020-08-24 21:31:51.539796,3.18612444690288
867,2020-08-24 21:31:51.886567,3.18612444690288
868,2020-08-24 21:31:52.108008,3.18612444690288
869,2020-08-24 21:31:52.402997,3.18612444690288
870,2020-08-24 21:31:52.659733,3.18612444690288
871,2020-08-24 21:31:52.983671,3.25666590298199
872,2020-08-24 21:31:53.297309,3.25666590298199
873,2020-08-24 21:31:53.603027,3.25666590298199
874,2020-08-24 21:31:53.920800,3.25666590298199
875,2020-08-24 21:31:54.205214,3.25666590298199
876,2020-08-24 21:31:54.516122,3.25666590298199
877,2020-08-24 21:31:54.820971,3.25666590298199
878,2020-08-24 21:31:55.123122,3.25666590298199
879,2020-08-24 21:31:55.428580,3.25666590298199
880,2020-08-24 21:31:55.708065,3.32705061602319
881,2020-08-24 21:31:56.024464,3.32705061602319
882,2020-08-24 21:31:56.284559,3.32705061602319
883,2020-08-24 21:31:56.542488,3.32705061602319
884,2020-08-24 21:31:56.861764,3.32705061602319
885,2020-08-24 21:31:57.216993,3.32705061602319
886,2020-08-24 21:31:57.503308,3.32705061602319
887,2020-08-24 21:31:57.823896,3.32705061602319
888,2020-08-24 21:31:58.111642,3.32705061602319
889,2020-08-24 21:31:58.432905,3.39727922678989
890,2020-08-24 21:31:58.727077,3.39727922678989
891,2020-08-24 21:31:59.025830,3.39727922678989
892,2020-08-24 21:31:59.261897,3.39727922678989
893,2020-08-24 21:31:59.572897,3.39727922678989
894,2020-08-24 21:31:59.872672,3.39727922678989
895,2020-08-24 21:32:00.156467,3.39727922678989
896,2020-08-24 21:32:00.388357,3.39727922678989
897,2020-08-24 21:32:00.591892,3.39727922678989
898,2020-08-24 21:32:00.822155,3.39727922678989
899,2020-08-24 21:32:01.143241,3.46735237183545
900,2020-08-24 21:32:01.466079,3.46735237183545
901,2020-08-24 21:32:01.772954,3.46735237183545
902,2020-08-24 21:32:02.067587,3.46735237183545
903,2020-08-24 21:32:02.345063,3.46735237183545
904,2020-08-24 21:32:02.640369,3.46735237183545
905,2020-08-24 21:32:02.895386,3.46735237183545
906,2020-08-24 21:32:03.190627,3.46735237183545
907,2020-08-24 21:32:03.582438,3.53727068356419
908,2020-08-24 21:32:03.893508,3.53727068356419
909,2020-08-24 21:32:04.236859,3.53727068356419
910,2020-08-24 21:32:04.547305,3.53727068356419
911,2020-08-24 21:32:04.848596,3.53727068356419
912,2020-08-24 21:32:05.099175,3.53727068356419
913,2020-08-24 21:32:05.402312,3.53727068356419
914,2020-08-24 21:32:05.707283,3.53727068356419
915,2020-08-24 21:32:06.013072,3.57616644263439
916,2020-08-24 21:32:06.318008,3.57616644263439
917,2020-08-24 21:32:06.677987,3.57616644263439
918,2020-08-24 21:32:06.944894,3.57616644263439
919,2020-08-24 21:32:07.206115,3.57616644263439
920,2020-08-24 21:32:07.595219,3.57616644263439
921,2020-08-24 21:32:07.872928,3.57616644263439
922,2020-08-24 21:32:08.168557,3.57616644263439
923,2020-08-24 21:32:08.478689,3.57616644263439
924,2020-08-24 21:32:08.738623,3.61498437057949
925,2020-08-24 21:32:09.040401,3.61498437057949
926,2020-08-24 21:32:09.323771,3.61498437057949
927,2020-08-24 21:32:09.651907,3.61498437057949
928,2020-08-24 21:32:09.939349,3.61498437057949
929,2020-08-24 21:32:10.260606,3.61498437057949
930,2020-08-24 21:32:10.503687,3.61498437057949
931,2020-08-24 21:32:10.825680,3.61498437057949
932,2020-08-24 21:32:11.163204,3.65372483548526
933,2020-08-24 21:32:11.480323,3.65372483548526
934,2020-08-24 21:32:11.795001,3.65372483548526
935,2020-08-24 21:32:12.034192,3.65372483548526
936,2020-08-24 21:32:12.357981,3.65372483548526
937,2020-08-24 21:32:12.677585,3.65372483548526
938,2020-08-24 21:32:13.013804,3.65372483548526
939,2020-08-24 21:32:13.304574,3.69238820318189
940,2020-08-24 21:32:13.552871,3.69238820318189
941,2020-08-24 21:32:13.844639,3.69238820318189
942,2020-08-24 21:32:14.112444,3.69238820318189
943,2020-08-24 21:32:14.448584,3.69238820318189
944,2020-08-24 21:32:14.755065,3.69238820318189
945,2020-08-24 21:32:15.062990,3.69238820318189
946,2020-08-24 21:32:15.395379,3.69238820318189
947,2020-08-24 21:32:15.650922,3.69238820318189
948,2020-08-24 21:32:15.931360,3.73097483726285
949,2020-08-24 21:32:16.294012,3.73097483726285
950,2020-08-24 21:32:16.529361,3.73097483726285
951,2020-08-24 21:32:16.833789,3.73097483726285
952,2020-08-24 21:32:17.163599,3.73097483726285
953,2020-08-24 21:32:17.481095,3.73097483726285
954,2020-08-24 21:32:17.802987,3.73097483726285
955,2020-08-24 21:32:18.177862,3.73097483726285
956,2020-08-24 21:32:18.502519,3.76948509910346
957,2020-08-24 21:32:18.738959,3.76948509910346
958,2020-08-24 21:32:18.984647,3.76948509910346
959,2020-08-24 21:32:19.279805,3.76948509910346
960,2020-08-24 21:32:19.523522,3.76948509910346
961,2020-08-24 21:32:19.771022,3.76948509910346
962,2020-08-24 21:32:20.041443,3.76948509910346
963,2020-08-24 21:32:20.304885,3.76948509910346
964,2020-08-24 21:32:20.613749,3.76948509910346
965,2020-08-24 21:32:20.841945,3.76948509910346
966,2020-08-24 21:32:21.166305,3.80215421056288
967,2020-08-24 21:32:21.385688,3.80215421056288
968,2020-08-24 21:32:21.714942,3.80215421056288
969,2020-08-24 21:32:21.964358,3.80215421056288
970,2020-08-24 21:32:22.233434,3.80215421056288
971,2020-08-24 21:32:22.563487,3.80215421056288
972,2020-08-24 21:32:22.809740,3.80215421056288
973,2020-08-24 21:32:23.030692,3.80215421056288
974,2020-08-24 21:32:23.307823,3.80215421056288
975,2020-08-24 21:32:23.589479,3.81177228527055
976,2020-08-24 21:32:23.854314,3.81177228527055
977,2020-08-24 21:32:24.166338,3.81177228527055
978,2020-08-24 21:32:24.436780,3.81177228527055
979,2020-08-24 21:32:24.727972,3.81177228527055
980,2020-08-24 21:32:24.988452,3.81177228527055
981,2020-08-24 21:32:25.251603,3.81177228527055
982,2020-08-24 21:32:25.528107,3.81177228527055
983,2020-08-24 21:32:25.768314,3.81177228527055
984,2020-08-24 21:32:26.044299,3.81177228527055
985,2020-08-24 21:32:26.323639,3.87587699085562
986,2020-08-24 21:32:26.629396,3.87587699085562
987,2020-08-24 21:32:26.915770,3.87587699085562
988,2020-08-24 21:32:27.209342,3.87587699085562
989,2020-08-24 21:32:27.505572,3.87587699085562
990,2020-08-24 21:32:27.756370,3.87587699085562
991,2020-08-24 21:32:28.023799,3.87587699085562
992,2020-08-24 21:32:28.303779,3.87587699085562
993,2020-08-24 21:32:28.608511,3.87587699085562
994,2020-08-24 21:32:28.881682,3.939876468481
995,2020-08-24 21:32:29.167038,3.939876468481
996,2020-08-24 21:32:29.458129,3.939876468481
997,2020-08-24 21:32:29.725711,3.939876468481
998,2020-08-24 21:32:30.015128,3.939876468481
999,2020-08-24 21:32:30.361555,3.939876468481
1000,2020-08-24 21:32:30.622054,3.939876468481
1001,2020-08-24 21:32:30.908386,3.939876468481
1002,2020-08-24 21:32:31.205728,3.939876468481
1003,2020-08-24 21:32:31.490631,4.00377099663571
1004,2020-08-24 21:32:31.816571,4.00377099663571
1005,2020-08-24 21:32:32.117631,4.00377099663571
1006,2020-08-24 21:32:32.418412,4.00377099663571
1007,2020-08-24 21:32:32.728227,4.00377099663571
1008,2020-08-24 21:32:33.055314,4.00377099663571
1009,2020-08-24 21:32:33.317340,4.00377099663571
