iteration,timestamp,T7
1010,2020-08-24 21:32:33.627379,4.00377099663571
1011,2020-08-24 21:32:34.005889,4.06756085187257
1012,2020-08-24 21:32:34.301160,4.06756085187257
1013,2020-08-24 21:32:34.542293,4.06756085187257
1014,2020-08-24 21:32:34.810986,4.06756085187257
1015,2020-08-24 21:32:35.143690,4.06756085187257
1016,2020-08-24 21:32:35.500766,4.06756085187257
1017,2020-08-24 21:32:35.827898,4.06756085187257
1018,2020-08-24 21:32:36.148462,4.06756085187257
1019,2020-08-24 21:32:36.380035,4.06756085187257
1020,2020-08-24 21:32:36.663204,4.13124630884103
1021,2020-08-24 21:32:36.932858,4.13124630884103
1022,2020-08-24 21:32:37.188335,4.13124630884103
1023,2020-08-24 21:32:37.500824,4.13124630884103
1024,2020-08-24 21:32:37.761913,4.13124630884103
1025,2020-08-24 21:32:38.058068,4.13124630884103
1026,2020-08-24 21:32:38.342831,4.13124630884103
1027,2020-08-24 21:32:38.595447,4.13124630884103
1028,2020-08-24 21:32:38.907443,4.13124630884103
1029,2020-08-24 21:32:39.150486,4.13124630884103
1030,2020-08-24 21:32:39.458071,4.17108849903073
1031,2020-08-24 21:32:39.714311,4.17108849903073
1032,2020-08-24 21:32:39.992863,4.17108849903073
1033,2020-08-24 21:32:40.284217,4.17108849903073
1034,2020-08-24 21:32:40.530142,4.17108849903073
1035,2020-08-24 21:32:40.802098,4.17108849903073
1036,2020-08-24 21:32:41.121229,4.17108849903073
1037,2020-08-24 21:32:41.480551,4.17108849903073
1038,2020-08-24 21:32:41.799387,4.17108849903073
1039,2020-08-24 21:32:42.110581,4.21085972636742
1040,2020-08-24 21:32:42.416473,4.21085972636742
1041,2020-08-24 21:32:42.690966,4.21085972636742
1042,2020-08-24 21:32:42.920649,4.21085972636742
1043,2020-08-24 21:32:43.201854,4.21085972636742
1044,2020-08-24 21:32:43.472883,4.21085972636742
1045,2020-08-24 21:32:43.766857,4.21085972636742
1046,2020-08-24 21:32:44.012332,4.21085972636742
1047,2020-08-24 21:32:44.328624,4.21085972636742
1048,2020-08-24 21:32:44.605419,4.25056023156688
1049,2020-08-24 21:32:44.942882,4.25056023156688
1050,2020-08-24 21:32:45.205312,4.25056023156688
1051,2020-08-24 21:32:45.481422,4.25056023156688
1052,2020-08-24 21:32:45.867580,4.25056023156688
1053,2020-08-24 21:32:46.223063,4.25056023156688
1054,2020-08-24 21:32:46.530851,4.25056023156688
1055,2020-08-24 21:32:46.840466,4.25056023156688
1056,2020-08-24 21:32:47.171697,4.29019025368892
1057,2020-08-24 21:32:47.403859,4.29019025368892
1058,2020-08-24 21:32:47.696883,4.29019025368892
1059,2020-08-24 21:32:48.010538,4.29019025368892
1060,2020-08-24 21:32:48.257232,4.29019025368892
1061,2020-08-24 21:32:48.546762,4.29019025368892
1062,2020-08-24 21:32:48.759397,4.29019025368892
1063,2020-08-24 21:32:49.012498,4.29019025368892
1064,2020-08-24 21:32:49.357205,4.29019025368892
1065,2020-08-24 21:32:49.672004,4.32975003016
1066,2020-08-24 21:32:49.914892,4.32975003016
1067,2020-08-24 21:32:50.139106,4.32975003016
1068,2020-08-24 21:32:50.438765,4.32975003016
1069,2020-08-24 21:32:50.772022,4.32975003016
1070,2020-08-24 21:32:51.022494,4.32975003016
1071,2020-08-24 21:32:51.305935,4.32975003016
1072,2020-08-24 21:32:51.567973,4.32975003016
1073,2020-08-24 21:32:51.823517,4.32975003016
1074,2020-08-24 21:32:52.156962,4.32975003016
1075,2020-08-24 21:32:52.463595,4.3695117374956
1076,2020-08-24 21:32:52.807457,4.3695117374956
1077,2020-08-24 21:32:53.077308,4.3695117374956
1078,2020-08-24 21:32:53.385897,4.3695117374956
1079,2020-08-24 21:32:53.648629,4.3695117374956
1080,2020-08-24 21:32:53.941137,4.3695117374956
1081,2020-08-24 21:32:54.261575,4.3695117374956
1082,2020-08-24 21:32:54.579940,4.3695117374956
1083,2020-08-24 21:32:54.881462,4.40921618534162
1084,2020-08-24 21:32:55.107751,4.40921618534162
1085,2020-08-24 21:32:55.339720,4.40921618534162
1086,2020-08-24 21:32:55.637274,4.40921618534162
1087,2020-08-24 21:32:55.936219,4.40921618534162
1088,2020-08-24 21:32:56.178243,4.40921618534162
1089,2020-08-24 21:32:56.410287,4.40921618534162
1090,2020-08-24 21:32:56.697719,4.40921618534162
1091,2020-08-24 21:32:57.076568,4.44886363316762
1092,2020-08-24 21:32:57.328090,4.44886363316762
1093,2020-08-24 21:32:57.676784,4.44886363316762
1094,2020-08-24 21:32:57.998366,4.44886363316762
1095,2020-08-24 21:32:58.218233,4.44886363316762
1096,2020-08-24 21:32:58.552463,4.44886363316762
1097,2020-08-24 21:32:58.871886,4.48845433862863
1098,2020-08-24 21:32:59.119414,4.48845433862863
1099,2020-08-24 21:32:59.373638,4.48845433862863
1100,2020-08-24 21:32:59.663498,4.48845433862863
1101,2020-08-24 21:32:59.952624,4.48845433862863
1102,2020-08-24 21:33:00.245027,4.48845433862863
1103,2020-08-24 21:33:00.573084,4.48845433862863
1104,2020-08-24 21:33:00.835784,4.48845433862863
1105,2020-08-24 21:33:01.106465,4.48845433862863
1106,2020-08-24 21:33:01.419527,4.5279885575807
1107,2020-08-24 21:33:01.737070,4.5279885575807
1108,2020-08-24 21:33:01.984071,4.5279885575807
1109,2020-08-24 21:33:02.264212,4.5279885575807
1110,2020-08-24 21:33:02.626553,4.5279885575807
1111,2020-08-24 21:33:02.943860,4.5279885575807
1112,2020-08-24 21:33:03.239987,4.5279885575807
1113,2020-08-24 21:33:03.605154,4.56746654409606
1114,2020-08-24 21:33:03.842328,4.56746654409606
1115,2020-08-24 21:33:04.100750,4.56746654409606
1116,2020-08-24 21:33:04.352010,4.56746654409606
1117,2020-08-24 21:33:04.676214,4.56746654409606
1118,2020-08-24 21:33:04.971641,4.56746654409606
1119,2020-08-24 21:33:05.268129,4.56746654409606
1120,2020-08-24 21:33:05.592257,4.56746654409606
1121,2020-08-24 21:33:05.828945,4.60688855047822
1122,2020-08-24 21:33:06.113073,4.60688855047822
1123,2020-08-24 21:33:06.396720,4.60688855047822
1124,2020-08-24 21:33:06.647921,4.60688855047822
1125,2020-08-24 21:33:06.870895,4.60688855047822
1126,2020-08-24 21:33:07.130013,4.60688855047822
1127,2020-08-24 21:33:07.441333,4.60688855047822
1128,2020-08-24 21:33:07.758599,4.60688855047822
1129,2020-08-24 21:33:08.087702,4.60688855047822
1130,2020-08-24 21:33:08.363599,4.63931940994975
1131,2020-08-24 21:33:08.724128,4.63931940994975
1132,2020-08-24 21:33:09.041839,4.63931940994975
1133,2020-08-24 21:33:09.359094,4.63931940994975
1134,2020-08-24 21:33:09.623599,4.63931940994975
1135,2020-08-24 21:33:09.942383,4.63931940994975
1136,2020-08-24 21:33:10.322774,4.63931940994975
1137,2020-08-24 21:33:10.572688,4.67170577856632
1138,2020-08-24 21:33:10.914698,4.67170577856632
1139,2020-08-24 21:33:11.280217,4.67170577856632
1140,2020-08-24 21:33:11.652679,4.67170577856632
1141,2020-08-24 21:33:11.886489,4.67170577856632
1142,2020-08-24 21:33:12.218862,4.67170577856632
1143,2020-08-24 21:33:12.600649,4.67170577856632
1144,2020-08-24 21:33:12.951227,4.70404788765661
1145,2020-08-24 21:33:13.254678,4.70404788765661
1146,2020-08-24 21:33:13.551626,4.70404788765661
1147,2020-08-24 21:33:13.880673,4.70404788765661
1148,2020-08-24 21:33:14.203255,4.70404788765661
1149,2020-08-24 21:33:14.529561,4.70404788765661
1150,2020-08-24 21:33:14.788549,4.70404788765661
1151,2020-08-24 21:33:15.069391,4.70404788765661
1152,2020-08-24 21:33:15.421396,4.73634596686063
1153,2020-08-24 21:33:15.644806,4.73634596686063
1154,2020-08-24 21:33:15.953583,4.73634596686063
1155,2020-08-24 21:33:16.195995,4.73634596686063
1156,2020-08-24 21:33:16.417819,4.73634596686063
1157,2020-08-24 21:33:16.755217,4.73634596686063
1158,2020-08-24 21:33:17.063471,4.73634596686063
1159,2020-08-24 21:33:17.350172,4.73634596686063
1160,2020-08-24 21:33:17.674765,4.73634596686063
1161,2020-08-24 21:33:17.946075,4.76860024414295
1162,2020-08-24 21:33:18.228573,4.76860024414295
1163,2020-08-24 21:33:18.554353,4.76860024414295
1164,2020-08-24 21:33:18.816570,4.76860024414295
1165,2020-08-24 21:33:19.140493,4.76860024414295
1166,2020-08-24 21:33:19.353794,4.76860024414295
1167,2020-08-24 21:33:19.677346,4.76860024414295
1168,2020-08-24 21:33:19.936430,4.76860024414295
1169,2020-08-24 21:33:20.276428,4.76860024414295
1170,2020-08-24 21:33:20.679313,4.76860024414295
1171,2020-08-24 21:33:21.035512,4.80081094580596
1172,2020-08-24 21:33:21.348179,4.80081094580596
1173,2020-08-24 21:33:21.699976,4.80081094580596
1174,2020-08-24 21:33:21.947935,4.80081094580596
1175,2020-08-24 21:33:22.209341,4.80081094580596
1176,2020-08-24 21:33:22.433689,4.80081094580596
1177,2020-08-24 21:33:22.729545,4.80081094580596
1178,2020-08-24 21:33:23.131655,4.83297829650277
1179,2020-08-24 21:33:23.410053,4.83297829650277
1180,2020-08-24 21:33:23.716268,4.83297829650277
1181,2020-08-24 21:33:24.005338,4.83297829650277
1182,2020-08-24 21:33:24.342193,4.83297829650277
1183,2020-08-24 21:33:24.679419,4.83297829650277
1184,2020-08-24 21:33:24.956170,4.83297829650277
1185,2020-08-24 21:33:25.235904,4.83297829650277
1186,2020-08-24 21:33:25.562730,4.83297829650277
1187,2020-08-24 21:33:25.860823,4.86510251925
1188,2020-08-24 21:33:26.140556,4.86510251925
1189,2020-08-24 21:33:26.420790,4.86510251925
1190,2020-08-24 21:33:26.646979,4.86510251925
1191,2020-08-24 21:33:27.002319,4.86510251925
1192,2020-08-24 21:33:27.259208,4.86510251925
1193,2020-08-24 21:33:27.509418,4.86510251925
1194,2020-08-24 21:33:27.790292,4.86510251925
1195,2020-08-24 21:33:28.121019,4.86510251925
1196,2020-08-24 21:33:28.351615,4.70438691983908
1197,2020-08-24 21:33:28.655734,4.70438691983908
1198,2020-08-24 21:33:28.899232,4.70438691983908
1199,2020-08-24 21:33:29.240192,4.70438691983908
1200,2020-08-24 21:33:29.493849,4.70438691983908
1201,2020-08-24 21:33:29.828836,4.70438691983908
1202,2020-08-24 21:33:30.149388,4.70438691983908
1203,2020-08-24 21:33:30.428462,4.70438691983908
1204,2020-08-24 21:33:30.701286,4.70438691983908
1205,2020-08-24 21:33:30.942940,4.54405671761819
1206,2020-08-24 21:33:31.272913,4.54405671761819
1207,2020-08-24 21:33:31.562571,4.54405671761819
1208,2020-08-24 21:33:31.816089,4.54405671761819
1209,2020-08-24 21:33:32.111278,4.54405671761819
1210,2020-08-24 21:33:32.489200,4.54405671761819
1211,2020-08-24 21:33:32.792121,4.54405671761819
1212,2020-08-24 21:33:33.116735,4.38410919438151
1213,2020-08-24 21:33:33.423036,4.38410919438151
1214,2020-08-24 21:33:33.714196,4.38410919438151
1215,2020-08-24 21:33:34.114767,4.38410919438151
1216,2020-08-24 21:33:34.385144,4.38410919438151
1217,2020-08-24 21:33:34.636096,4.38410919438151
1218,2020-08-24 21:33:34.955589,4.38410919438151
1219,2020-08-24 21:33:35.286460,4.22454171420135
1220,2020-08-24 21:33:35.542367,4.22454171420135
1221,2020-08-24 21:33:35.830784,4.22454171420135
1222,2020-08-24 21:33:36.186393,4.22454171420135
1223,2020-08-24 21:33:36.468048,4.22454171420135
1224,2020-08-24 21:33:36.771877,4.22454171420135
1225,2020-08-24 21:33:37.109338,4.22454171420135
1226,2020-08-24 21:33:37.420013,4.22454171420135
1227,2020-08-24 21:33:37.739094,4.22454171420135
1228,2020-08-24 21:33:38.050547,4.05370932607264
1229,2020-08-24 21:33:38.308028,4.05370932607264
1230,2020-08-24 21:33:38.704097,4.05370932607264
1231,2020-08-24 21:33:39.048966,4.05370932607264
1232,2020-08-24 21:33:39.372066,4.05370932607264
1233,2020-08-24 21:33:39.676140,4.05370932607264
1234,2020-08-24 21:33:39.985826,4.05370932607264
1235,2020-08-24 21:33:40.348973,3.88326498377194
1236,2020-08-24 21:33:40.633867,3.88326498377194
1237,2020-08-24 21:33:40.935520,3.88326498377194
1238,2020-08-24 21:33:41.207407,3.88326498377194
1239,2020-08-24 21:33:41.542700,3.88326498377194
1240,2020-08-24 21:33:41.964435,3.88326498377194
1241,2020-08-24 21:33:42.281702,3.88326498377194
1242,2020-08-24 21:33:42.555275,3.7132065330369
1243,2020-08-24 21:33:42.780253,3.7132065330369
1244,2020-08-24 21:33:43.081799,3.7132065330369
1245,2020-08-24 21:33:43.288972,3.7132065330369
1246,2020-08-24 21:33:43.541042,3.7132065330369
1247,2020-08-24 21:33:43.841181,3.7132065330369
1248,2020-08-24 21:33:44.112037,3.7132065330369
1249,2020-08-24 21:33:44.396950,3.7132065330369
1250,2020-08-24 21:33:44.702614,3.7132065330369
1251,2020-08-24 21:33:45.022338,3.54353189850161
1252,2020-08-24 21:33:45.260031,3.54353189850161
1253,2020-08-24 21:33:45.491011,3.54353189850161
1254,2020-08-24 21:33:45.751372,3.54353189850161
1255,2020-08-24 21:33:46.066267,3.54353189850161
1256,2020-08-24 21:33:46.311100,3.54353189850161
1257,2020-08-24 21:33:46.576165,3.54353189850161
1258,2020-08-24 21:33:46.881234,3.54353189850161
1259,2020-08-24 21:33:47.230756,3.37423908351127
1260,2020-08-24 21:33:47.577091,3.37423908351127
1261,2020-08-24 21:33:47.879557,3.37423908351127
1262,2020-08-24 21:33:48.202457,3.37423908351127
1263,2020-08-24 21:33:48.540680,3.37423908351127
1264,2020-08-24 21:33:48.820025,3.37423908351127
1265,2020-08-24 21:33:49.094409,3.37423908351127
1266,2020-08-24 21:33:49.329571,3.37423908351127
1267,2020-08-24 21:33:49.631788,3.37423908351127
1268,2020-08-24 21:33:49.861737,3.37423908351127
1269,2020-08-24 21:33:50.124555,3.37423908351127
1270,2020-08-24 21:33:50.431833,3.20532617027385
1271,2020-08-24 21:33:50.672095,3.20532617027385
1272,2020-08-24 21:33:50.985227,3.20532617027385
1273,2020-08-24 21:33:51.230252,3.20532617027385
1274,2020-08-24 21:33:51.508751,3.20532617027385
1275,2020-08-24 21:33:51.761286,3.20532617027385
1276,2020-08-24 21:33:52.064490,3.20532617027385
1277,2020-08-24 21:33:52.424486,3.20532617027385
1278,2020-08-24 21:33:52.720924,3.20532617027385
1279,2020-08-24 21:33:53.002786,3.03679132036031
1280,2020-08-24 21:33:53.224007,3.03679132036031
1281,2020-08-24 21:33:53.515406,3.03679132036031
1282,2020-08-24 21:33:53.886561,3.03679132036031
1283,2020-08-24 21:33:54.135378,3.03679132036031
1284,2020-08-24 21:33:54.474972,3.03679132036031
1285,2020-08-24 21:33:54.762777,3.03679132036031
1286,2020-08-24 21:33:55.003623,3.03679132036031
1287,2020-08-24 21:33:55.331894,3.03679132036031
1288,2020-08-24 21:33:55.613783,2.86863277557114
1289,2020-08-24 21:33:55.907553,2.86863277557114
1290,2020-08-24 21:33:56.228829,2.86863277557114
1291,2020-08-24 21:33:56.560265,2.86863277557114
1292,2020-08-24 21:33:56.892984,2.86863277557114
1293,2020-08-24 21:33:57.214349,2.86863277557114
1294,2020-08-24 21:33:57.531807,2.86863277557114
1295,2020-08-24 21:33:57.833998,2.86863277557114
1296,2020-08-24 21:33:58.180384,2.86863277557114
1297,2020-08-24 21:33:58.481131,2.70084885919421
1298,2020-08-24 21:33:58.778147,2.70084885919421
1299,2020-08-24 21:33:59.035600,2.70084885919421
1300,2020-08-24 21:33:59.253891,2.70084885919421
1301,2020-08-24 21:33:59.560115,2.70084885919421
1302,2020-08-24 21:33:59.841158,2.70084885919421
1303,2020-08-24 21:34:00.155610,2.70084885919421
1304,2020-08-24 21:34:00.441489,2.70084885919421
1305,2020-08-24 21:34:00.716417,2.70084885919421
1306,2020-08-24 21:34:01.037200,2.70084885919421
1307,2020-08-24 21:34:01.300537,2.70084885919421
1308,2020-08-24 21:34:01.625837,2.53343797768679
1309,2020-08-24 21:34:01.879720,2.53343797768679
1310,2020-08-24 21:34:02.204579,2.53343797768679
1311,2020-08-24 21:34:02.543302,2.53343797768679
1312,2020-08-24 21:34:02.791687,2.53343797768679
1313,2020-08-24 21:34:03.072189,2.53343797768679
1314,2020-08-24 21:34:03.385975,2.53343797768679
1315,2020-08-24 21:34:03.635786,2.53343797768679
1316,2020-08-24 21:34:03.955180,2.36639862282385
1317,2020-08-24 21:34:04.249971,2.36639862282385
1318,2020-08-24 21:34:04.473045,2.36639862282385
1319,2020-08-24 21:34:04.801218,2.36639862282385
1320,2020-08-24 21:34:05.105920,2.36639862282385
1321,2020-08-24 21:34:05.359138,2.36639862282385
1322,2020-08-24 21:34:05.658640,2.36639862282385
1323,2020-08-24 21:34:05.961120,2.36639862282385
1324,2020-08-24 21:34:06.204419,2.36639862282385
1325,2020-08-24 21:34:06.475096,2.19972937436569
1326,2020-08-24 21:34:06.722035,2.19972937436569
1327,2020-08-24 21:34:06.960203,2.19972937436569
1328,2020-08-24 21:34:07.201399,2.19972937436569
1329,2020-08-24 21:34:07.529689,2.19972937436569
1330,2020-08-24 21:34:07.798897,2.19972937436569
1331,2020-08-24 21:34:08.100577,2.19972937436569
1332,2020-08-24 21:34:08.398763,2.19972937436569
1333,2020-08-24 21:34:08.679623,2.19972937436569
1334,2020-08-24 21:34:08.932024,2.19972937436569
1335,2020-08-24 21:34:09.222446,2.19972937436569
1336,2020-08-24 21:34:09.464618,2.02838925826055
1337,2020-08-24 21:34:09.775611,2.02838925826055
1338,2020-08-24 21:34:10.107768,2.02838925826055
1339,2020-08-24 21:34:10.433043,2.02838925826055
1340,2020-08-24 21:34:10.704859,2.02838925826055
1341,2020-08-24 21:34:11.035377,2.02838925826055
1342,2020-08-24 21:34:11.358182,2.02838925826055
1343,2020-08-24 21:34:11.651442,2.02838925826055
1344,2020-08-24 21:34:11.907618,2.02838925826055
1345,2020-08-24 21:34:12.192890,2.02454963020531
1346,2020-08-24 21:34:12.424564,2.02454963020531
1347,2020-08-24 21:34:12.641701,2.02454963020531
1348,2020-08-24 21:34:13.005930,2.02454963020531
1349,2020-08-24 21:34:13.260641,2.02454963020531
1350,2020-08-24 21:34:13.537483,2.02454963020531
1351,2020-08-24 21:34:13.848412,2.02454963020531
1352,2020-08-24 21:34:14.189279,2.02454963020531
1353,2020-08-24 21:34:14.478979,2.02454963020531
1354,2020-08-24 21:34:14.766487,2.02077639763407
1355,2020-08-24 21:34:14.976452,2.02077639763407
1356,2020-08-24 21:34:15.220661,2.02077639763407
1357,2020-08-24 21:34:15.539637,2.02077639763407
1358,2020-08-24 21:34:15.792516,2.02077639763407
1359,2020-08-24 21:34:16.081392,2.02077639763407
1360,2020-08-24 21:34:16.386985,2.02077639763407
1361,2020-08-24 21:34:16.726000,2.02077639763407
1362,2020-08-24 21:34:17.011677,2.02077639763407
1363,2020-08-24 21:34:17.361649,2.01706916029913
1364,2020-08-24 21:34:17.709741,2.01706916029913
1365,2020-08-24 21:34:17.935913,2.01706916029913
1366,2020-08-24 21:34:18.202857,2.01706916029913
1367,2020-08-24 21:34:18.528512,2.01706916029913
1368,2020-08-24 21:34:18.793333,2.01706916029913
1369,2020-08-24 21:34:19.125718,2.01706916029913
1370,2020-08-24 21:34:19.429880,2.01706916029913
1371,2020-08-24 21:34:19.662247,2.01342751995979
1372,2020-08-24 21:34:19.958908,2.01342751995979
1373,2020-08-24 21:34:20.272295,2.01342751995979
1374,2020-08-24 21:34:20.582869,2.01342751995979
1375,2020-08-24 21:34:20.864214,2.01342751995979
1376,2020-08-24 21:34:21.225730,2.01342751995979
1377,2020-08-24 21:34:21.548635,2.01342751995979
1378,2020-08-24 21:34:21.820890,2.01342751995979
1379,2020-08-24 21:34:22.248732,2.00985108037678
1380,2020-08-24 21:34:22.603613,2.00985108037678
1381,2020-08-24 21:34:22.920094,2.00985108037678
1382,2020-08-24 21:34:23.172322,2.00985108037678
1383,2020-08-24 21:34:23.485487,2.00985108037678
1384,2020-08-24 21:34:23.774369,2.00985108037678
1385,2020-08-24 21:34:24.056658,2.00985108037678
1386,2020-08-24 21:34:24.358243,2.00633944730669
1387,2020-08-24 21:34:24.709344,2.00633944730669
1388,2020-08-24 21:34:25.024005,2.00633944730669
1389,2020-08-24 21:34:25.244122,2.00633944730669
1390,2020-08-24 21:34:25.581378,2.00633944730669
1391,2020-08-24 21:34:25.881893,2.00633944730669
1392,2020-08-24 21:34:26.198877,2.00633944730669
1393,2020-08-24 21:34:26.472851,2.00633944730669
1394,2020-08-24 21:34:26.815942,2.00289222849636
1395,2020-08-24 21:34:27.126630,2.00289222849636
1396,2020-08-24 21:34:27.446538,2.00289222849636
1397,2020-08-24 21:34:27.675335,2.00289222849636
1398,2020-08-24 21:34:27.995499,2.00289222849636
1399,2020-08-24 21:34:28.289840,2.00289222849636
1400,2020-08-24 21:34:28.529092,2.00289222849636
1401,2020-08-24 21:34:28.804924,2.00289222849636
1402,2020-08-24 21:34:29.153270,2.00289222849636
1403,2020-08-24 21:34:29.491307,1.99950903367734
1404,2020-08-24 21:34:29.853720,1.99950903367734
1405,2020-08-24 21:34:30.087109,1.99950903367734
1406,2020-08-24 21:34:30.332063,1.99950903367734
1407,2020-08-24 21:34:30.638076,1.99950903367734
1408,2020-08-24 21:34:30.986688,1.99950903367734
1409,2020-08-24 21:34:31.361048,1.99950903367734
1410,2020-08-24 21:34:31.691863,1.99950903367734
1411,2020-08-24 21:34:32.006755,1.99618947456023
1412,2020-08-24 21:34:32.261826,1.99618947456023
1413,2020-08-24 21:34:32.619230,1.99618947456023
1414,2020-08-24 21:34:32.950043,1.99618947456023
1415,2020-08-24 21:34:33.319015,1.99618947456023
1416,2020-08-24 21:34:33.560752,1.99618947456023
1417,2020-08-24 21:34:33.847625,1.99618947456023
1418,2020-08-24 21:34:34.152691,1.99293316482908
1419,2020-08-24 21:34:34.512199,1.99293316482908
1420,2020-08-24 21:34:34.829114,1.99293316482908
1421,2020-08-24 21:34:35.057039,1.99293316482908
1422,2020-08-24 21:34:35.404104,1.99293316482908
1423,2020-08-24 21:34:35.656160,1.99293316482908
1424,2020-08-24 21:34:35.948291,1.99293316482908
1425,2020-08-24 21:34:36.187650,1.99293316482908
1426,2020-08-24 21:34:36.455310,1.99293316482908
1427,2020-08-24 21:34:36.688084,1.98973972013582
1428,2020-08-24 21:34:36.887315,1.98973972013582
1429,2020-08-24 21:34:37.198797,1.98973972013582
1430,2020-08-24 21:34:37.480935,1.98973972013582
1431,2020-08-24 21:34:37.822511,1.98973972013582
1432,2020-08-24 21:34:38.183416,1.98973972013582
1433,2020-08-24 21:34:38.458364,1.98973972013582
1434,2020-08-24 21:34:38.698678,1.98973972013582
1435,2020-08-24 21:34:38.948148,1.98645674056004
1436,2020-08-24 21:34:39.285306,1.98645674056004
1437,2020-08-24 21:34:39.561200,1.98645674056004
1438,2020-08-24 21:34:39.868097,1.98645674056004
1439,2020-08-24 21:34:40.162092,1.98645674056004
1440,2020-08-24 21:34:40.416952,1.98645674056004
1441,2020-08-24 21:34:40.753194,1.98645674056004
1442,2020-08-24 21:34:41.060239,1.98645674056004
1443,2020-08-24 21:34:41.426584,1.98323964616625
1444,2020-08-24 21:34:41.728779,1.98323964616625
1445,2020-08-24 21:34:41.967504,1.98323964616625
1446,2020-08-24 21:34:42.334235,1.98323964616625
1447,2020-08-24 21:34:42.637491,1.98323964616625
1448,2020-08-24 21:34:42.916742,1.98323964616625
1449,2020-08-24 21:34:43.150747,1.98323964616625
1450,2020-08-24 21:34:43.501574,1.98008803807781
1451,2020-08-24 21:34:43.776685,1.98008803807781
1452,2020-08-24 21:34:44.109972,1.98008803807781
1453,2020-08-24 21:34:44.398998,1.98008803807781
1454,2020-08-24 21:34:44.633795,1.98008803807781
1455,2020-08-24 21:34:44.857086,1.98008803807781
1456,2020-08-24 21:34:45.228230,1.98008803807781
1457,2020-08-24 21:34:45.461111,1.98008803807781
1458,2020-08-24 21:34:45.761802,1.98008803807781
1459,2020-08-24 21:34:45.996589,1.98008803807781
1460,2020-08-24 21:34:46.252582,1.97700151951166
1461,2020-08-24 21:34:46.500214,1.97700151951166
1462,2020-08-24 21:34:46.775055,1.97700151951166
1463,2020-08-24 21:34:46.993235,1.97700151951166
1464,2020-08-24 21:34:47.351767,1.97700151951166
1465,2020-08-24 21:34:47.617726,1.97700151951166
1466,2020-08-24 21:34:47.896321,1.97700151951166
1467,2020-08-24 21:34:48.214149,1.97700151951166
1468,2020-08-24 21:34:48.534995,1.97700151951166
1469,2020-08-24 21:34:48.784067,1.9739796957719
1470,2020-08-24 21:34:49.107533,1.9739796957719
1471,2020-08-24 21:34:49.432924,1.9739796957719
1472,2020-08-24 21:34:49.664835,1.9739796957719
1473,2020-08-24 21:34:49.893874,1.9739796957719
1474,2020-08-24 21:34:50.171091,1.9739796957719
1475,2020-08-24 21:34:50.510019,1.9739796957719
1476,2020-08-24 21:34:50.797587,1.9739796957719
1477,2020-08-24 21:34:51.123599,1.97102217424337
1478,2020-08-24 21:34:51.428955,1.97102217424337
1479,2020-08-24 21:34:51.731125,1.97102217424337
1480,2020-08-24 21:34:52.014228,1.97102217424337
1481,2020-08-24 21:34:52.224473,1.97102217424337
1482,2020-08-24 21:34:52.492531,1.97102217424337
1483,2020-08-24 21:34:52.722629,1.97102217424337
1484,2020-08-24 21:34:53.055674,1.97102217424337
1485,2020-08-24 21:34:53.251327,1.97102217424337
1486,2020-08-24 21:34:53.587579,1.9681285643852
1487,2020-08-24 21:34:53.835487,1.9681285643852
1488,2020-08-24 21:34:54.133422,1.9681285643852
1489,2020-08-24 21:34:54.458869,1.9681285643852
1490,2020-08-24 21:34:54.756958,1.9681285643852
1491,2020-08-24 21:34:55.052366,1.9681285643852
1492,2020-08-24 21:34:55.436737,1.9681285643852
1493,2020-08-24 21:34:55.677598,1.9681285643852
1494,2020-08-24 21:34:55.961781,1.96529847772432
1495,2020-08-24 21:34:56.313131,1.96529847772432
1496,2020-08-24 21:34:56.624004,1.96529847772432
1497,2020-08-24 21:34:56.857374,1.96529847772432
1498,2020-08-24 21:34:57.149445,1.96529847772432
1499,2020-08-24 21:34:57.381134,1.96529847772432
1500,2020-08-24 21:34:57.639498,1.96529847772432
1501,2020-08-24 21:34:57.903223,1.96529847772432
1502,2020-08-24 21:34:58.136692,1.96529847772432
1503,2020-08-24 21:34:58.410484,1.96253152784904
1504,2020-08-24 21:34:58.726801,1.96253152784904
1505,2020-08-24 21:34:59.094172,1.96253152784904
1506,2020-08-24 21:34:59.371819,1.96253152784904
1507,2020-08-24 21:34:59.756837,1.96253152784904
1508,2020-08-24 21:34:59.999025,1.96253152784904
1509,2020-08-24 21:35:00.289308,1.96253152784904
1510,2020-08-24 21:35:00.601003,1.96253152784904
1511,2020-08-24 21:35:00.898946,1.96253152784904
1512,2020-08-24 21:35:01.203350,1.95982733040258
1513,2020-08-24 21:35:01.489710,1.95982733040258
1514,2020-08-24 21:35:01.840430,1.95982733040258
1515,2020-08-24 21:35:02.211074,1.95982733040258
1516,2020-08-24 21:35:02.495073,1.95982733040258
1517,2020-08-24 21:35:02.758426,1.95982733040258
1518,2020-08-24 21:35:03.007574,1.95982733040258
1519,2020-08-24 21:35:03.361766,1.95718550307653
1520,2020-08-24 21:35:03.624835,1.95718550307653
1521,2020-08-24 21:35:03.887371,1.95718550307653
1522,2020-08-24 21:35:04.160419,1.95718550307653
1523,2020-08-24 21:35:04.511691,1.95718550307653
1524,2020-08-24 21:35:04.829681,1.95718550307653
1525,2020-08-24 21:35:05.102858,1.95718550307653
1526,2020-08-24 21:35:05.336982,1.95718550307653
1527,2020-08-24 21:35:05.606588,1.95718550307653
1528,2020-08-24 21:35:05.863590,1.95460566560439
1529,2020-08-24 21:35:06.191837,1.95460566560439
1530,2020-08-24 21:35:06.447079,1.95460566560439
1531,2020-08-24 21:35:06.691056,1.95460566560439
1532,2020-08-24 21:35:06.963972,1.95460566560439
1533,2020-08-24 21:35:07.243059,1.95460566560439
1534,2020-08-24 21:35:07.573364,1.95460566560439
1535,2020-08-24 21:35:07.856400,1.95460566560439
1536,2020-08-24 21:35:08.199723,1.95460566560439
1537,2020-08-24 21:35:08.594508,1.96130756050535
1538,2020-08-24 21:35:08.841208,1.96130756050535
1539,2020-08-24 21:35:09.099496,1.96130756050535
1540,2020-08-24 21:35:09.421598,1.96130756050535
1541,2020-08-24 21:35:09.726727,1.96130756050535
1542,2020-08-24 21:35:09.986074,1.96130756050535
1543,2020-08-24 21:35:10.278202,1.96130756050535
1544,2020-08-24 21:35:10.515340,1.96130756050535
1545,2020-08-24 21:35:10.834635,1.96130756050535
1546,2020-08-24 21:35:11.116436,1.96130756050535
1547,2020-08-24 21:35:11.373577,1.96803207212602
1548,2020-08-24 21:35:11.691208,1.96803207212602
1549,2020-08-24 21:35:12.017411,1.96803207212602
1550,2020-08-24 21:35:12.307165,1.96803207212602
1551,2020-08-24 21:35:12.631801,1.96803207212602
1552,2020-08-24 21:35:12.925739,1.96803207212602
1553,2020-08-24 21:35:13.241266,1.96803207212602
1554,2020-08-24 21:35:13.503044,1.97477905897026
1555,2020-08-24 21:35:13.735535,1.97477905897026
1556,2020-08-24 21:35:14.001226,1.97477905897026
1557,2020-08-24 21:35:14.270398,1.97477905897026
1558,2020-08-24 21:35:14.593964,1.97477905897026
1559,2020-08-24 21:35:14.887825,1.97477905897026
1560,2020-08-24 21:35:15.152905,1.97477905897026
1561,2020-08-24 21:35:15.471010,1.97477905897026
1562,2020-08-24 21:35:15.785397,1.97477905897026
1563,2020-08-24 21:35:16.069592,1.98154838037793
1564,2020-08-24 21:35:16.407737,1.98154838037793
1565,2020-08-24 21:35:16.640025,1.98154838037793
1566,2020-08-24 21:35:16.987437,1.98154838037793
1567,2020-08-24 21:35:17.328498,1.98154838037793
1568,2020-08-24 21:35:17.567983,1.98154838037793
1569,2020-08-24 21:35:17.858412,1.98154838037793
1570,2020-08-24 21:35:18.160730,1.98154838037793
1571,2020-08-24 21:35:18.441849,1.98154838037793
1572,2020-08-24 21:35:18.772022,1.9883398965203
1573,2020-08-24 21:35:19.066983,1.9883398965203
1574,2020-08-24 21:35:19.345749,1.9883398965203
1575,2020-08-24 21:35:19.633476,1.9883398965203
1576,2020-08-24 21:35:19.852593,1.9883398965203
1577,2020-08-24 21:35:20.175068,1.9883398965203
1578,2020-08-24 21:35:20.552525,1.9883398965203
1579,2020-08-24 21:35:20.858080,1.9883398965203
1580,2020-08-24 21:35:21.107148,1.9883398965203
1581,2020-08-24 21:35:21.337944,1.9951534683954
1582,2020-08-24 21:35:21.626534,1.9951534683954
1583,2020-08-24 21:35:21.892934,1.9951534683954
1584,2020-08-24 21:35:22.191475,1.9951534683954
1585,2020-08-24 21:35:22.477076,1.9951534683954
1586,2020-08-24 21:35:22.807362,1.9951534683954
1587,2020-08-24 21:35:23.104744,1.9951534683954
1588,2020-08-24 21:35:23.372383,1.9951534683954
1589,2020-08-24 21:35:23.704314,1.9951534683954
1590,2020-08-24 21:35:24.017298,2.00198895782347
1591,2020-08-24 21:35:24.262206,2.00198895782347
1592,2020-08-24 21:35:24.548419,2.00198895782347
1593,2020-08-24 21:35:24.950405,2.00198895782347
1594,2020-08-24 21:35:25.276804,2.00198895782347
1595,2020-08-24 21:35:25.572413,2.00198895782347
1596,2020-08-24 21:35:25.836239,2.00198895782347
1597,2020-08-24 21:35:26.162449,2.00198895782347
1598,2020-08-24 21:35:26.506057,2.00884622744235
1599,2020-08-24 21:35:26.830501,2.00884622744235
1600,2020-08-24 21:35:27.178244,2.00884622744235
1601,2020-08-24 21:35:27.473174,2.00884622744235
1602,2020-08-24 21:35:27.726433,2.00884622744235
1603,2020-08-24 21:35:28.008434,2.00884622744235
1604,2020-08-24 21:35:28.363366,2.00884622744235
1605,2020-08-24 21:35:28.695539,2.00884622744235
1606,2020-08-24 21:35:28.982875,2.00884622744235
1607,2020-08-24 21:35:29.266718,2.01572514070294
1608,2020-08-24 21:35:29.605648,2.01572514070294
1609,2020-08-24 21:35:30.029474,2.01572514070294
1610,2020-08-24 21:35:30.306686,2.01572514070294
1611,2020-08-24 21:35:30.578061,2.01572514070294
1612,2020-08-24 21:35:30.892198,2.01572514070294
1613,2020-08-24 21:35:31.120650,2.01572514070294
1614,2020-08-24 21:35:31.432039,2.01572514070294
1615,2020-08-24 21:35:31.756950,2.02262556186471
1616,2020-08-24 21:35:31.990411,2.02262556186471
1617,2020-08-24 21:35:32.314946,2.02262556186471
1618,2020-08-24 21:35:32.609598,2.02262556186471
1619,2020-08-24 21:35:32.998743,2.02262556186471
1620,2020-08-24 21:35:33.284503,2.02262556186471
1621,2020-08-24 21:35:33.579364,2.02262556186471
1622,2020-08-24 21:35:33.937083,2.02954735599117
1623,2020-08-24 21:35:34.249290,2.02954735599117
1624,2020-08-24 21:35:34.548865,2.02954735599117
1625,2020-08-24 21:35:34.893796,2.02954735599117
1626,2020-08-24 21:35:35.242853,2.02954735599117
1627,2020-08-24 21:35:35.569840,2.02954735599117
1628,2020-08-24 21:35:35.841740,2.02954735599117
1629,2020-08-24 21:35:36.167875,2.02954735599117
1630,2020-08-24 21:35:36.490264,2.02954735599117
1631,2020-08-24 21:35:36.707350,2.02954735599117
1632,2020-08-24 21:35:36.978620,2.03649038894532
1633,2020-08-24 21:35:37.247840,2.03649038894532
1634,2020-08-24 21:35:37.578989,2.03649038894532
1635,2020-08-24 21:35:37.879934,2.03649038894532
1636,2020-08-24 21:35:38.141202,2.03649038894532
1637,2020-08-24 21:35:38.400344,2.03649038894532
1638,2020-08-24 21:35:38.744889,2.03649038894532
1639,2020-08-24 21:35:39.058113,2.03649038894532
1640,2020-08-24 21:35:39.368636,2.03649038894532
1641,2020-08-24 21:35:39.685636,2.05047210187904
1642,2020-08-24 21:35:40.013062,2.05047210187904
1643,2020-08-24 21:35:40.359100,2.05047210187904
1644,2020-08-24 21:35:40.613872,2.05047210187904
1645,2020-08-24 21:35:40.920886,2.05047210187904
1646,2020-08-24 21:35:41.246587,2.05047210187904
1647,2020-08-24 21:35:41.479676,2.05047210187904
1648,2020-08-24 21:35:41.790206,2.05047210187904
1649,2020-08-24 21:35:42.173317,2.06444965078934
1650,2020-08-24 21:35:42.453012,2.06444965078934
1651,2020-08-24 21:35:42.795235,2.06444965078934
1652,2020-08-24 21:35:43.070514,2.06444965078934
1653,2020-08-24 21:35:43.424267,2.06444965078934
1654,2020-08-24 21:35:43.677824,2.06444965078934
1655,2020-08-24 21:35:43.969027,2.06444965078934
1656,2020-08-24 21:35:44.240478,2.06444965078934
1657,2020-08-24 21:35:44.506580,2.07842305092205
1658,2020-08-24 21:35:44.819410,2.07842305092205
1659,2020-08-24 21:35:45.165872,2.07842305092205
1660,2020-08-24 21:35:45.437036,2.07842305092205
1661,2020-08-24 21:35:45.783247,2.07842305092205
1662,2020-08-24 21:35:46.104366,2.07842305092205
1663,2020-08-24 21:35:46.463030,2.07842305092205
1664,2020-08-24 21:35:46.811655,2.07842305092205
1665,2020-08-24 21:35:47.129264,2.09239231739301
1666,2020-08-24 21:35:47.437254,2.09239231739301
1667,2020-08-24 21:35:47.755492,2.09239231739301
1668,2020-08-24 21:35:48.002571,2.09239231739301
1669,2020-08-24 21:35:48.276996,2.09239231739301
1670,2020-08-24 21:35:48.553392,2.09239231739301
1671,2020-08-24 21:35:48.896450,2.09239231739301
1672,2020-08-24 21:35:49.227797,2.09239231739301
1673,2020-08-24 21:35:49.570991,2.10635746518905
1674,2020-08-24 21:35:49.923206,2.10635746518905
1675,2020-08-24 21:35:50.195354,2.10635746518905
1676,2020-08-24 21:35:50.558482,2.10635746518905
1677,2020-08-24 21:35:50.881343,2.10635746518905
1678,2020-08-24 21:35:51.113030,2.10635746518905
1679,2020-08-24 21:35:51.375104,2.10635746518905
1680,2020-08-24 21:35:51.695088,2.10635746518905
1681,2020-08-24 21:35:51.992374,2.12031850916905
1682,2020-08-24 21:35:52.306749,2.12031850916905
1683,2020-08-24 21:35:52.628782,2.12031850916905
1684,2020-08-24 21:35:52.880808,2.12031850916905
1685,2020-08-24 21:35:53.175855,2.12031850916905
1686,2020-08-24 21:35:53.464445,2.12031850916905
1687,2020-08-24 21:35:53.789143,2.12031850916905
1688,2020-08-24 21:35:54.074395,2.12031850916905
1689,2020-08-24 21:35:54.438115,2.1342754640649
1690,2020-08-24 21:35:54.721906,2.1342754640649
1691,2020-08-24 21:35:55.055218,2.1342754640649
1692,2020-08-24 21:35:55.367234,2.1342754640649
1693,2020-08-24 21:35:55.626488,2.1342754640649
1694,2020-08-24 21:35:55.944990,2.1342754640649
1695,2020-08-24 21:35:56.326776,2.1342754640649
1696,2020-08-24 21:35:56.640855,2.1342754640649
1697,2020-08-24 21:35:57.025438,2.14822834448248
1698,2020-08-24 21:35:57.297315,2.14822834448248
1699,2020-08-24 21:35:57.570673,2.14822834448248
1700,2020-08-24 21:35:57.836147,2.14822834448248
1701,2020-08-24 21:35:58.145432,2.14822834448248
1702,2020-08-24 21:35:58.536547,2.14822834448248
1703,2020-08-24 21:35:58.788867,2.14822834448248
1704,2020-08-24 21:35:59.042932,2.14822834448248
1705,2020-08-24 21:35:59.275508,2.14822834448248
1706,2020-08-24 21:35:59.601621,2.16217716490262
1707,2020-08-24 21:35:59.819091,2.16217716490262
1708,2020-08-24 21:36:00.133089,2.16217716490262
1709,2020-08-24 21:36:00.398152,2.16217716490262
1710,2020-08-24 21:36:00.649073,2.16217716490262
1711,2020-08-24 21:36:00.884724,2.16217716490262
1712,2020-08-24 21:36:01.193473,2.16217716490262
1713,2020-08-24 21:36:01.567375,2.16217716490262
1714,2020-08-24 21:36:01.851090,2.17612193968209
1715,2020-08-24 21:36:02.128211,2.17612193968209
1716,2020-08-24 21:36:02.441072,2.17612193968209
1717,2020-08-24 21:36:02.692590,2.17612193968209
1718,2020-08-24 21:36:03.067394,2.17612193968209
1719,2020-08-24 21:36:03.348444,2.17612193968209
1720,2020-08-24 21:36:03.612220,2.17612193968209
1721,2020-08-24 21:36:03.983555,2.19006268305456
1722,2020-08-24 21:36:04.297873,2.19006268305456
1723,2020-08-24 21:36:04.582921,2.19006268305456
1724,2020-08-24 21:36:04.843598,2.19006268305456
1725,2020-08-24 21:36:05.122922,2.19006268305456
1726,2020-08-24 21:36:05.434822,2.19006268305456
1727,2020-08-24 21:36:05.677736,2.19006268305456
1728,2020-08-24 21:36:05.966980,2.19006268305456
1729,2020-08-24 21:36:06.230139,2.19006268305456
1730,2020-08-24 21:36:06.601603,2.20399940913151
1731,2020-08-24 21:36:06.889369,2.20399940913151
1732,2020-08-24 21:36:07.246202,2.20399940913151
1733,2020-08-24 21:36:07.540516,2.20399940913151
1734,2020-08-24 21:36:07.793648,2.20399940913151
1735,2020-08-24 21:36:08.052145,2.20399940913151
1736,2020-08-24 21:36:08.276637,2.20399940913151
1737,2020-08-24 21:36:08.610155,2.20399940913151
1738,2020-08-24 21:36:08.863059,2.18836528441855
1739,2020-08-24 21:36:09.135177,2.18836528441855
1740,2020-08-24 21:36:09.450868,2.18836528441855
1741,2020-08-24 21:36:09.720322,2.18836528441855
1742,2020-08-24 21:36:09.963021,2.18836528441855
1743,2020-08-24 21:36:10.215882,2.18836528441855
1744,2020-08-24 21:36:10.499862,2.18836528441855
1745,2020-08-24 21:36:10.753500,2.18836528441855
1746,2020-08-24 21:36:10.973969,2.18836528441855
1747,2020-08-24 21:36:11.223634,2.18836528441855
1748,2020-08-24 21:36:11.544551,2.17284708912462
1749,2020-08-24 21:36:11.807310,2.17284708912462
1750,2020-08-24 21:36:12.147712,2.17284708912462
1751,2020-08-24 21:36:12.484449,2.17284708912462
1752,2020-08-24 21:36:12.764468,2.17284708912462
1753,2020-08-24 21:36:13.052141,2.17284708912462
1754,2020-08-24 21:36:13.341437,2.17284708912462
1755,2020-08-24 21:36:13.655590,2.17284708912462
1756,2020-08-24 21:36:13.955339,2.15744409312848
1757,2020-08-24 21:36:14.275999,2.15744409312848
1758,2020-08-24 21:36:14.517236,2.15744409312848
1759,2020-08-24 21:36:14.777560,2.15744409312848
1760,2020-08-24 21:36:15.060555,2.15744409312848
1761,2020-08-24 21:36:15.384121,2.15744409312848
1762,2020-08-24 21:36:15.697494,2.15744409312848
1763,2020-08-24 21:36:15.934076,2.15744409312848
1764,2020-08-24 21:36:16.291810,2.14215556948366
1765,2020-08-24 21:36:16.625533,2.14215556948366
1766,2020-08-24 21:36:16.884997,2.14215556948366
1767,2020-08-24 21:36:17.163961,2.14215556948366
1768,2020-08-24 21:36:17.388466,2.14215556948366
1769,2020-08-24 21:36:17.684347,2.14215556948366
1770,2020-08-24 21:36:17.902421,2.14215556948366
1771,2020-08-24 21:36:18.233810,2.14215556948366
1772,2020-08-24 21:36:18.536148,2.12698079441138
1773,2020-08-24 21:36:18.779671,2.12698079441138
1774,2020-08-24 21:36:19.117262,2.12698079441138
1775,2020-08-24 21:36:19.424376,2.12698079441138
1776,2020-08-24 21:36:19.731333,2.12698079441138
1777,2020-08-24 21:36:20.046289,2.12698079441138
1778,2020-08-24 21:36:20.335765,2.12698079441138
1779,2020-08-24 21:36:20.632778,2.12698079441138
1780,2020-08-24 21:36:20.899565,2.11191904729384
1781,2020-08-24 21:36:21.253733,2.11191904729384
1782,2020-08-24 21:36:21.503807,2.11191904729384
1783,2020-08-24 21:36:21.838973,2.11191904729384
1784,2020-08-24 21:36:22.130431,2.11191904729384
1785,2020-08-24 21:36:22.476547,2.11191904729384
1786,2020-08-24 21:36:22.714973,2.11191904729384
1787,2020-08-24 21:36:23.058304,2.11191904729384
1788,2020-08-24 21:36:23.422140,2.09606725880406
1789,2020-08-24 21:36:23.728055,2.09606725880406
1790,2020-08-24 21:36:23.979915,2.09606725880406
1791,2020-08-24 21:36:24.272252,2.09606725880406
1792,2020-08-24 21:36:24.624462,2.09606725880406
1793,2020-08-24 21:36:24.964608,2.09606725880406
1794,2020-08-24 21:36:25.217528,2.09606725880406
1795,2020-08-24 21:36:25.535108,2.09606725880406
1796,2020-08-24 21:36:25.863105,2.08030893883463
1797,2020-08-24 21:36:26.198585,2.08030893883463
1798,2020-08-24 21:36:26.464057,2.08030893883463
1799,2020-08-24 21:36:26.779681,2.08030893883463
1800,2020-08-24 21:36:27.055524,2.08030893883463
1801,2020-08-24 21:36:27.320535,2.08030893883463
1802,2020-08-24 21:36:27.580243,2.08030893883463
1803,2020-08-24 21:36:27.852170,2.08030893883463
1804,2020-08-24 21:36:28.216657,2.08030893883463
1805,2020-08-24 21:36:28.496174,2.08030893883463
1806,2020-08-24 21:36:28.855092,2.06464354658141
1807,2020-08-24 21:36:29.155130,2.06464354658141
1808,2020-08-24 21:36:29.429275,2.06464354658141
1809,2020-08-24 21:36:29.735402,2.06464354658141
1810,2020-08-24 21:36:30.083302,2.06464354658141
1811,2020-08-24 21:36:30.377164,2.06464354658141
1812,2020-08-24 21:36:30.664719,2.06464354658141
1813,2020-08-24 21:36:30.901950,2.06464354658141
1814,2020-08-24 21:36:31.195535,2.06464354658141
1815,2020-08-24 21:36:31.409593,2.04907054291124
1816,2020-08-24 21:36:31.735819,2.04907054291124
1817,2020-08-24 21:36:32.017163,2.04907054291124
1818,2020-08-24 21:36:32.376400,2.04907054291124
1819,2020-08-24 21:36:32.645639,2.04907054291124
1820,2020-08-24 21:36:32.936424,2.04907054291124
1821,2020-08-24 21:36:33.226882,2.04907054291124
1822,2020-08-24 21:36:33.547218,2.04907054291124
1823,2020-08-24 21:36:33.780261,2.03358939036052
1824,2020-08-24 21:36:34.072047,2.03358939036052
1825,2020-08-24 21:36:34.379182,2.03358939036052
1826,2020-08-24 21:36:34.603599,2.03358939036052
1827,2020-08-24 21:36:34.944956,2.03358939036052
1828,2020-08-24 21:36:35.278933,2.03358939036052
1829,2020-08-24 21:36:35.545335,2.03358939036052
1830,2020-08-24 21:36:35.908613,2.03358939036052
1831,2020-08-24 21:36:36.241509,2.03358939036052
1832,2020-08-24 21:36:36.567289,2.01819955313397
1833,2020-08-24 21:36:36.881305,2.01819955313397
1834,2020-08-24 21:36:37.239247,2.01819955313397
1835,2020-08-24 21:36:37.478832,2.01819955313397
1836,2020-08-24 21:36:37.735859,2.01819955313397
1837,2020-08-24 21:36:38.070804,2.01819955313397
1838,2020-08-24 21:36:38.424838,2.01819955313397
1839,2020-08-24 21:36:38.662881,2.01819955313397
1840,2020-08-24 21:36:38.866932,2.01819955313397
1841,2020-08-24 21:36:39.155060,2.01819955313397
1842,2020-08-24 21:36:39.484546,2.00317693674336
1843,2020-08-24 21:36:39.781744,2.00317693674336
1844,2020-08-24 21:36:40.080343,2.00317693674336
1845,2020-08-24 21:36:40.382114,2.00317693674336
1846,2020-08-24 21:36:40.683835,2.00317693674336
1847,2020-08-24 21:36:40.983755,2.00317693674336
1848,2020-08-24 21:36:41.341843,2.00317693674336
1849,2020-08-24 21:36:41.700633,2.00317693674336
1850,2020-08-24 21:36:41.962825,2.00317693674336
1851,2020-08-24 21:36:42.186037,1.98824586786859
1852,2020-08-24 21:36:42.454819,1.98824586786859
1853,2020-08-24 21:36:42.755336,1.98824586786859
1854,2020-08-24 21:36:43.031873,1.98824586786859
1855,2020-08-24 21:36:43.331546,1.98824586786859
1856,2020-08-24 21:36:43.669086,1.98824586786859
1857,2020-08-24 21:36:43.986866,1.98824586786859
1858,2020-08-24 21:36:44.302930,1.97340579849069
1859,2020-08-24 21:36:44.632928,1.97340579849069
1860,2020-08-24 21:36:44.928384,1.97340579849069
1861,2020-08-24 21:36:45.267341,1.97340579849069
1862,2020-08-24 21:36:45.559633,1.97340579849069
1863,2020-08-24 21:36:45.871008,1.97340579849069
1864,2020-08-24 21:36:46.175822,1.97340579849069
1865,2020-08-24 21:36:46.433740,1.97340579849069
1866,2020-08-24 21:36:46.687547,1.97340579849069
1867,2020-08-24 21:36:46.967764,1.95865618236763
1868,2020-08-24 21:36:47.271550,1.95865618236763
1869,2020-08-24 21:36:47.517105,1.95865618236763
1870,2020-08-24 21:36:47.765094,1.95865618236763
1871,2020-08-24 21:36:48.096043,1.95865618236763
1872,2020-08-24 21:36:48.398782,1.95865618236763
1873,2020-08-24 21:36:48.720544,1.95865618236763
1874,2020-08-24 21:36:48.965488,1.95865618236763
1875,2020-08-24 21:36:49.333825,1.94780799894048
1876,2020-08-24 21:36:49.621734,1.94780799894048
1877,2020-08-24 21:36:49.854186,1.94780799894048
1878,2020-08-24 21:36:50.169229,1.94780799894048
1879,2020-08-24 21:36:50.410583,1.94780799894048
1880,2020-08-24 21:36:50.716427,1.94780799894048
1881,2020-08-24 21:36:50.996039,1.94780799894048
1882,2020-08-24 21:36:51.211699,1.94780799894048
1883,2020-08-24 21:36:51.503387,1.94780799894048
1884,2020-08-24 21:36:51.741997,1.94780799894048
1885,2020-08-24 21:36:52.000310,1.94780799894048
1886,2020-08-24 21:36:52.246456,1.94517320647751
1887,2020-08-24 21:36:52.464368,1.94517320647751
1888,2020-08-24 21:36:52.697542,1.94517320647751
1889,2020-08-24 21:36:52.942561,1.94517320647751
1890,2020-08-24 21:36:53.166095,1.94517320647751
1891,2020-08-24 21:36:53.395974,1.94517320647751
1892,2020-08-24 21:36:53.700663,1.94517320647751
1893,2020-08-24 21:36:54.030125,1.94517320647751
1894,2020-08-24 21:36:54.347016,1.94517320647751
1895,2020-08-24 21:36:54.582299,1.93504092168806
1896,2020-08-24 21:36:54.913748,1.93504092168806
1897,2020-08-24 21:36:55.243678,1.93504092168806
1898,2020-08-24 21:36:55.547851,1.93504092168806
1899,2020-08-24 21:36:55.856129,1.93504092168806
1900,2020-08-24 21:36:56.214789,1.93504092168806
1901,2020-08-24 21:36:56.496763,1.93504092168806
1902,2020-08-24 21:36:56.736719,1.93504092168806
1903,2020-08-24 21:36:57.062377,1.92491453343652
1904,2020-08-24 21:36:57.344489,1.92491453343652
1905,2020-08-24 21:36:57.569745,1.92491453343652
1906,2020-08-24 21:36:57.855557,1.92491453343652
1907,2020-08-24 21:36:58.130837,1.92491453343652
1908,2020-08-24 21:36:58.430737,1.92491453343652
1909,2020-08-24 21:36:58.757364,1.92491453343652
1910,2020-08-24 21:36:59.072968,1.92491453343652
1911,2020-08-24 21:36:59.313110,1.92491453343652
1912,2020-08-24 21:36:59.590577,1.91479404601809
1913,2020-08-24 21:36:59.888282,1.91479404601809
1914,2020-08-24 21:37:00.218681,1.91479404601809
1915,2020-08-24 21:37:00.551150,1.91479404601809
1916,2020-08-24 21:37:00.869112,1.91479404601809
1917,2020-08-24 21:37:01.126177,1.91479404601809
1918,2020-08-24 21:37:01.353248,1.91479404601809
1919,2020-08-24 21:37:01.687402,1.91479404601809
1920,2020-08-24 21:37:02.047781,1.91479404601809
1921,2020-08-24 21:37:02.481539,1.90467946371126
1922,2020-08-24 21:37:02.820675,1.90467946371126
1923,2020-08-24 21:37:03.124831,1.90467946371126
1924,2020-08-24 21:37:03.420409,1.90467946371126
1925,2020-08-24 21:37:03.774461,1.90467946371126
1926,2020-08-24 21:37:04.114313,1.90467946371126
1927,2020-08-24 21:37:04.360000,1.90467946371126
1928,2020-08-24 21:37:04.659371,1.90467946371126
1929,2020-08-24 21:37:04.932577,1.90467946371126
1930,2020-08-24 21:37:05.211015,1.89457079077788
1931,2020-08-24 21:37:05.578851,1.89457079077788
1932,2020-08-24 21:37:05.951424,1.89457079077788
1933,2020-08-24 21:37:06.279822,1.89457079077788
1934,2020-08-24 21:37:06.620350,1.89457079077788
1935,2020-08-24 21:37:06.952292,1.89457079077788
1936,2020-08-24 21:37:07.191635,1.89457079077788
1937,2020-08-24 21:37:07.550509,1.89457079077788
1938,2020-08-24 21:37:07.834881,1.89457079077788
1939,2020-08-24 21:37:08.182722,1.89457079077788
1940,2020-08-24 21:37:08.486311,1.88446803146317
1941,2020-08-24 21:37:08.759234,1.88446803146317
1942,2020-08-24 21:37:09.023840,1.88446803146317
1943,2020-08-24 21:37:09.275445,1.88446803146317
1944,2020-08-24 21:37:09.557889,1.88446803146317
1945,2020-08-24 21:37:09.895819,1.88446803146317
1946,2020-08-24 21:37:10.188347,1.88446803146317
1947,2020-08-24 21:37:10.515834,1.88446803146317
1948,2020-08-24 21:37:10.837500,1.88446803146317
1949,2020-08-24 21:37:11.210124,1.87437118999584
1950,2020-08-24 21:37:11.569423,1.87437118999584
1951,2020-08-24 21:37:11.934960,1.87437118999584
1952,2020-08-24 21:37:12.244466,1.87437118999584
1953,2020-08-24 21:37:12.519675,1.87437118999584
1954,2020-08-24 21:37:12.835584,1.87437118999584
1955,2020-08-24 21:37:13.069848,1.87437118999584
1956,2020-08-24 21:37:13.364835,1.87437118999584
1957,2020-08-24 21:37:13.699708,1.87437118999584
1958,2020-08-24 21:37:14.000778,1.88103954776844
1959,2020-08-24 21:37:14.351861,1.88103954776844
1960,2020-08-24 21:37:14.596123,1.88103954776844
1961,2020-08-24 21:37:14.941053,1.88103954776844
1962,2020-08-24 21:37:15.336774,1.88103954776844
1963,2020-08-24 21:37:15.691175,1.88103954776844
1964,2020-08-24 21:37:16.035232,1.88103954776844
1965,2020-08-24 21:37:16.482490,1.88764957914772
1966,2020-08-24 21:37:16.807050,1.88764957914772
1967,2020-08-24 21:37:17.131157,1.88764957914772
1968,2020-08-24 21:37:17.431407,1.88764957914772
1969,2020-08-24 21:37:17.729871,1.88764957914772
1970,2020-08-24 21:37:18.051264,1.88764957914772
1971,2020-08-24 21:37:18.381468,1.88764957914772
1972,2020-08-24 21:37:18.706926,1.88764957914772
1973,2020-08-24 21:37:19.092799,1.89420144410569
1974,2020-08-24 21:37:19.381093,1.89420144410569
1975,2020-08-24 21:37:19.682882,1.89420144410569
1976,2020-08-24 21:37:20.040986,1.89420144410569
1977,2020-08-24 21:37:20.280950,1.89420144410569
1978,2020-08-24 21:37:20.535112,1.89420144410569
1979,2020-08-24 21:37:20.785189,1.89420144410569
1980,2020-08-24 21:37:21.123654,1.89420144410569
1981,2020-08-24 21:37:21.363586,1.89420144410569
1982,2020-08-24 21:37:21.612825,1.89420144410569
1983,2020-08-24 21:37:21.933781,1.89420144410569
1984,2020-08-24 21:37:22.265919,1.90069530247892
1985,2020-08-24 21:37:22.592395,1.90069530247892
1986,2020-08-24 21:37:22.841166,1.90069530247892
1987,2020-08-24 21:37:23.078159,1.90069530247892
1988,2020-08-24 21:37:23.362866,1.90069530247892
1989,2020-08-24 21:37:23.796127,1.90069530247892
1990,2020-08-24 21:37:24.062532,1.90069530247892
1991,2020-08-24 21:37:24.333243,1.90069530247892
