iteration,timestamp,T7
1992,2020-08-24 21:37:24.633994,1.90069530247892
1993,2020-08-24 21:37:24.996747,1.90713131399592
1994,2020-08-24 21:37:25.249199,1.90713131399592
1995,2020-08-24 21:37:25.646401,1.90713131399592
1996,2020-08-24 21:37:25.925883,1.90713131399592
1997,2020-08-24 21:37:26.213664,1.90713131399592
1998,2020-08-24 21:37:26.545187,1.90713131399592
1999,2020-08-24 21:37:26.803952,1.90713131399592
2000,2020-08-24 21:37:27.111983,1.90713131399592
2001,2020-08-24 21:37:27.459080,1.91350963830953
2002,2020-08-24 21:37:27.791583,1.91350963830953
2003,2020-08-24 21:37:28.069717,1.91350963830953
2004,2020-08-24 21:37:28.395437,1.91350963830953
2005,2020-08-24 21:37:28.737737,1.91350963830953
2006,2020-08-24 21:37:28.984992,1.91350963830953
2007,2020-08-24 21:37:29.284839,1.91350963830953
2008,2020-08-24 21:37:29.561419,1.91350963830953
2009,2020-08-24 21:37:29.890825,1.91983043503578
2010,2020-08-24 21:37:30.188025,1.91983043503578
2011,2020-08-24 21:37:30.508380,1.91983043503578
2012,2020-08-24 21:37:30.776970,1.91983043503578
2013,2020-08-24 21:37:31.106792,1.91983043503578
2014,2020-08-24 21:37:31.450862,1.91983043503578
2015,2020-08-24 21:37:31.782749,1.91983043503578
2016,2020-08-24 21:37:32.085061,1.91983043503578
2017,2020-08-24 21:37:32.353437,1.9260938638011
2018,2020-08-24 21:37:32.658993,1.9260938638011
2019,2020-08-24 21:37:32.918663,1.9260938638011
2020,2020-08-24 21:37:33.249131,1.9260938638011
2021,2020-08-24 21:37:33.570220,1.9260938638011
2022,2020-08-24 21:37:33.861723,1.9260938638011
2023,2020-08-24 21:37:34.131129,1.9260938638011
2024,2020-08-24 21:37:34.511962,1.9260938638011
2025,2020-08-24 21:37:34.865002,1.93264110907452
2026,2020-08-24 21:37:35.127650,1.93264110907452
2027,2020-08-24 21:37:35.460604,1.93264110907452
2028,2020-08-24 21:37:35.843088,1.93264110907452
2029,2020-08-24 21:37:36.198265,1.93264110907452
2030,2020-08-24 21:37:36.498853,1.93264110907452
2031,2020-08-24 21:37:36.801683,1.93264110907452
2032,2020-08-24 21:37:37.151142,1.93913835233148
2033,2020-08-24 21:37:37.377104,1.93913835233148
2034,2020-08-24 21:37:37.677990,1.93913835233148
2035,2020-08-24 21:37:37.976029,1.93913835233148
2036,2020-08-24 21:37:38.299591,1.93913835233148
2037,2020-08-24 21:37:38.663560,1.93913835233148
2038,2020-08-24 21:37:38.973392,1.93913835233148
2039,2020-08-24 21:37:39.302510,1.93913835233148
2040,2020-08-24 21:37:39.628137,1.93913835233148
2041,2020-08-24 21:37:39.904983,1.94558576238786
2042,2020-08-24 21:37:40.174974,1.94558576238786
2043,2020-08-24 21:37:40.462452,1.94558576238786
2044,2020-08-24 21:37:40.809983,1.94558576238786
2045,2020-08-24 21:37:41.058609,1.94558576238786
2046,2020-08-24 21:37:41.378833,1.94558576238786
2047,2020-08-24 21:37:41.702471,1.94558576238786
2048,2020-08-24 21:37:42.061470,1.94558576238786
2049,2020-08-24 21:37:42.380385,1.94558576238786
2050,2020-08-24 21:37:42.608921,1.95198350770883
2051,2020-08-24 21:37:42.903284,1.95198350770883
2052,2020-08-24 21:37:43.208929,1.95198350770883
2053,2020-08-24 21:37:43.575866,1.95198350770883
2054,2020-08-24 21:37:43.890255,1.95198350770883
2055,2020-08-24 21:37:44.189816,1.95198350770883
2056,2020-08-24 21:37:44.500315,1.95198350770883
2057,2020-08-24 21:37:44.778745,1.95198350770883
2058,2020-08-24 21:37:45.090713,1.94133122267792
2059,2020-08-24 21:37:45.433012,1.94133122267792
2060,2020-08-24 21:37:45.664957,1.94133122267792
2061,2020-08-24 21:37:45.930223,1.94133122267792
2062,2020-08-24 21:37:46.245487,1.94133122267792
2063,2020-08-24 21:37:46.583551,1.94133122267792
2064,2020-08-24 21:37:46.909088,1.94133122267792
2065,2020-08-24 21:37:47.182161,1.9306662987551
2066,2020-08-24 21:37:47.434769,1.9306662987551
2067,2020-08-24 21:37:47.704956,1.9306662987551
2068,2020-08-24 21:37:48.011797,1.9306662987551
2069,2020-08-24 21:37:48.295851,1.9306662987551
2070,2020-08-24 21:37:48.572135,1.9306662987551
2071,2020-08-24 21:37:48.904812,1.9306662987551
2072,2020-08-24 21:37:49.247801,1.9306662987551
2073,2020-08-24 21:37:49.530959,1.9306662987551
2074,2020-08-24 21:37:49.865080,1.91998884433157
2075,2020-08-24 21:37:50.143398,1.91998884433157
2076,2020-08-24 21:37:50.492701,1.91998884433157
2077,2020-08-24 21:37:50.812440,1.91998884433157
2078,2020-08-24 21:37:51.178491,1.91998884433157
2079,2020-08-24 21:37:51.425704,1.91998884433157
2080,2020-08-24 21:37:51.683341,1.91998884433157
2081,2020-08-24 21:37:52.000372,1.91998884433157
2082,2020-08-24 21:37:52.278406,1.91998884433157
2083,2020-08-24 21:37:52.517963,1.91998884433157
2084,2020-08-24 21:37:52.847669,1.90929896752122
2085,2020-08-24 21:37:53.150056,1.90929896752122
2086,2020-08-24 21:37:53.442716,1.90929896752122
2087,2020-08-24 21:37:53.745908,1.90929896752122
2088,2020-08-24 21:37:54.028647,1.90929896752122
2089,2020-08-24 21:37:54.385153,1.90929896752122
2090,2020-08-24 21:37:54.648081,1.90929896752122
2091,2020-08-24 21:37:54.930625,1.90929896752122
2092,2020-08-24 21:37:55.261180,1.90929896752122
2093,2020-08-24 21:37:55.544756,1.89859677616111
2094,2020-08-24 21:37:55.861856,1.89859677616111
2095,2020-08-24 21:37:56.191469,1.89859677616111
2096,2020-08-24 21:37:56.506935,1.89859677616111
2097,2020-08-24 21:37:56.735016,1.89859677616111
2098,2020-08-24 21:37:57.041886,1.89859677616111
2099,2020-08-24 21:37:57.358715,1.89859677616111
2100,2020-08-24 21:37:57.650277,1.89859677616111
2101,2020-08-24 21:37:58.001751,1.88788237781189
2102,2020-08-24 21:37:58.297693,1.88788237781189
2103,2020-08-24 21:37:58.658729,1.88788237781189
2104,2020-08-24 21:37:58.990314,1.88788237781189
2105,2020-08-24 21:37:59.303206,1.88788237781189
2106,2020-08-24 21:37:59.578943,1.88788237781189
2107,2020-08-24 21:37:59.840796,1.88788237781189
2108,2020-08-24 21:38:00.141203,1.88788237781189
2109,2020-08-24 21:38:00.464758,1.88788237781189
2110,2020-08-24 21:38:00.716516,1.87715587975833
2111,2020-08-24 21:38:01.030144,1.87715587975833
2112,2020-08-24 21:38:01.358175,1.87715587975833
2113,2020-08-24 21:38:01.688204,1.87715587975833
2114,2020-08-24 21:38:01.912629,1.87715587975833
2115,2020-08-24 21:38:02.132994,1.87715587975833
2116,2020-08-24 21:38:02.427653,1.87715587975833
2117,2020-08-24 21:38:02.873522,1.86641738900994
2118,2020-08-24 21:38:03.193445,1.86641738900994
2119,2020-08-24 21:38:03.522986,1.86641738900994
2120,2020-08-24 21:38:03.850961,1.86641738900994
2121,2020-08-24 21:38:04.166870,1.86641738900994
2122,2020-08-24 21:38:04.465142,1.86641738900994
2123,2020-08-24 21:38:04.807444,1.86641738900994
2124,2020-08-24 21:38:05.141233,1.85566701230161
2125,2020-08-24 21:38:05.424273,1.85566701230161
2126,2020-08-24 21:38:05.726871,1.85566701230161
2127,2020-08-24 21:38:06.073174,1.85566701230161
2128,2020-08-24 21:38:06.478565,1.85566701230161
2129,2020-08-24 21:38:06.743878,1.85566701230161
2130,2020-08-24 21:38:06.990354,1.85566701230161
2131,2020-08-24 21:38:07.293893,1.84490485609437
2132,2020-08-24 21:38:07.566549,1.84490485609437
2133,2020-08-24 21:38:07.908858,1.84490485609437
2134,2020-08-24 21:38:08.169378,1.84490485609437
2135,2020-08-24 21:38:08.497633,1.84490485609437
2136,2020-08-24 21:38:08.864170,1.84490485609437
2137,2020-08-24 21:38:09.140052,1.84490485609437
2138,2020-08-24 21:38:09.416485,1.83413102657626
2139,2020-08-24 21:38:09.664457,1.83413102657626
2140,2020-08-24 21:38:09.917580,1.83413102657626
2141,2020-08-24 21:38:10.145383,1.83413102657626
2142,2020-08-24 21:38:10.399592,1.83413102657626
2143,2020-08-24 21:38:10.720524,1.83413102657626
2144,2020-08-24 21:38:11.059590,1.83413102657626
2145,2020-08-24 21:38:11.341226,1.83413102657626
2146,2020-08-24 21:38:11.782919,1.82334562966319
2147,2020-08-24 21:38:12.147436,1.82334562966319
2148,2020-08-24 21:38:12.441513,1.82334562966319
2149,2020-08-24 21:38:12.690990,1.82334562966319
2150,2020-08-24 21:38:13.000677,1.82334562966319
2151,2020-08-24 21:38:13.292329,1.82334562966319
2152,2020-08-24 21:38:13.619820,1.82334562966319
2153,2020-08-24 21:38:13.986772,1.82334562966319
2154,2020-08-24 21:38:14.279059,1.80615291603191
2155,2020-08-24 21:38:14.591985,1.80615291603191
2156,2020-08-24 21:38:14.922125,1.80615291603191
2157,2020-08-24 21:38:15.209570,1.80615291603191
2158,2020-08-24 21:38:15.535689,1.80615291603191
2159,2020-08-24 21:38:15.817858,1.80615291603191
2160,2020-08-24 21:38:16.083694,1.80615291603191
2161,2020-08-24 21:38:16.439981,1.78896127497433
2162,2020-08-24 21:38:16.771240,1.78896127497433
2163,2020-08-24 21:38:17.055260,1.78896127497433
2164,2020-08-24 21:38:17.344762,1.78896127497433
2165,2020-08-24 21:38:17.589892,1.78896127497433
2166,2020-08-24 21:38:17.860882,1.78896127497433
2167,2020-08-24 21:38:18.181656,1.78896127497433
2168,2020-08-24 21:38:18.467927,1.78896127497433
2169,2020-08-24 21:38:18.828774,1.78896127497433
2170,2020-08-24 21:38:19.121748,1.7717707936436
2171,2020-08-24 21:38:19.452301,1.7717707936436
2172,2020-08-24 21:38:19.760168,1.7717707936436
2173,2020-08-24 21:38:20.033454,1.7717707936436
2174,2020-08-24 21:38:20.265699,1.7717707936436
2175,2020-08-24 21:38:20.515115,1.7717707936436
2176,2020-08-24 21:38:20.840099,1.7717707936436
2177,2020-08-24 21:38:21.193564,1.7717707936436
2178,2020-08-24 21:38:21.450233,1.7717707936436
2179,2020-08-24 21:38:21.672766,1.7717707936436
2180,2020-08-24 21:38:22.032370,1.75458155895949
2181,2020-08-24 21:38:22.337939,1.75458155895949
2182,2020-08-24 21:38:22.653103,1.75458155895949
2183,2020-08-24 21:38:22.896943,1.75458155895949
2184,2020-08-24 21:38:23.151118,1.75458155895949
2185,2020-08-24 21:38:23.454723,1.75458155895949
2186,2020-08-24 21:38:23.770608,1.75458155895949
2187,2020-08-24 21:38:24.028746,1.75458155895949
2188,2020-08-24 21:38:24.275358,1.75458155895949
2189,2020-08-24 21:38:24.578317,1.73739365760954
2190,2020-08-24 21:38:24.894364,1.73739365760954
2191,2020-08-24 21:38:25.249998,1.73739365760954
2192,2020-08-24 21:38:25.564358,1.73739365760954
2193,2020-08-24 21:38:25.839420,1.73739365760954
2194,2020-08-24 21:38:26.108606,1.73739365760954
2195,2020-08-24 21:38:26.404185,1.73739365760954
2196,2020-08-24 21:38:26.753258,1.73556043290991
2197,2020-08-24 21:38:26.987901,1.73556043290991
2198,2020-08-24 21:38:27.247561,1.73556043290991
2199,2020-08-24 21:38:27.555625,1.73556043290991
2200,2020-08-24 21:38:27.881858,1.73556043290991
2201,2020-08-24 21:38:28.210934,1.73556043290991
2202,2020-08-24 21:38:28.501943,1.73556043290991
2203,2020-08-24 21:38:28.824333,1.73556043290991
2204,2020-08-24 21:38:29.146574,1.73556043290991
2205,2020-08-24 21:38:29.421614,1.72346650904122
2206,2020-08-24 21:38:29.746871,1.72346650904122
2207,2020-08-24 21:38:30.083892,1.72346650904122
2208,2020-08-24 21:38:30.345222,1.72346650904122
2209,2020-08-24 21:38:30.619177,1.72346650904122
2210,2020-08-24 21:38:30.888994,1.72346650904122
2211,2020-08-24 21:38:31.236908,1.72346650904122
2212,2020-08-24 21:38:31.574138,1.72346650904122
2213,2020-08-24 21:38:31.893312,1.72346650904122
2214,2020-08-24 21:38:32.188245,1.72346650904122
2215,2020-08-24 21:38:32.430595,1.72346650904122
2216,2020-08-24 21:38:32.743709,1.72346650904122
2217,2020-08-24 21:38:33.087450,1.72346650904122
2218,2020-08-24 21:38:33.367109,1.72346650904122
2219,2020-08-24 21:38:33.699348,1.72346650904122
2220,2020-08-24 21:38:34.024667,1.72346650904122
2221,2020-08-24 21:38:34.329157,1.72346650904122
2222,2020-08-24 21:38:34.627443,1.72346650904122
2223,2020-08-24 21:38:34.891461,1.72346650904122
2224,2020-08-24 21:38:35.210949,1.72346650904122
2225,2020-08-24 21:38:35.577045,1.72346650904122
2226,2020-08-24 21:38:35.853458,1.72346650904122
2227,2020-08-24 21:38:36.138307,1.72346650904122
2228,2020-08-24 21:38:36.412259,1.72346650904122
2229,2020-08-24 21:38:36.795645,1.72346650904122
2230,2020-08-24 21:38:37.035535,1.72346650904122
2231,2020-08-24 21:38:37.362712,1.72346650904122
2232,2020-08-24 21:38:37.726408,1.72346650904122
2233,2020-08-24 21:38:38.092963,1.72346650904122
2234,2020-08-24 21:38:38.421672,1.72346650904122
2235,2020-08-24 21:38:38.735417,1.72346650904122
2236,2020-08-24 21:38:39.075787,1.72346650904122
2237,2020-08-24 21:38:39.400132,1.72346650904122
2238,2020-08-24 21:38:39.714040,1.72346650904122
2239,2020-08-24 21:38:39.956890,1.72346650904122
2240,2020-08-24 21:38:40.188075,1.72346650904122
2241,2020-08-24 21:38:40.428274,1.72346650904122
2242,2020-08-24 21:38:40.782330,1.72346650904122
2243,2020-08-24 21:38:41.143160,1.72346650904122
2244,2020-08-24 21:38:41.376643,1.72346650904122
2245,2020-08-24 21:38:41.588600,1.70991766585537
2246,2020-08-24 21:38:41.932429,1.70991766585537
2247,2020-08-24 21:38:42.227181,1.70991766585537
2248,2020-08-24 21:38:42.546299,1.70991766585537
2249,2020-08-24 21:38:42.895372,1.70991766585537
2250,2020-08-24 21:38:43.226119,1.70991766585537
2251,2020-08-24 21:38:43.596609,1.70991766585537
2252,2020-08-24 21:38:43.885492,1.70991766585537
2253,2020-08-24 21:38:44.253436,1.70562323048279
2254,2020-08-24 21:38:44.545150,1.70562323048279
2255,2020-08-24 21:38:44.864599,1.70562323048279
2256,2020-08-24 21:38:45.156341,1.70562323048279
2257,2020-08-24 21:38:45.392662,1.70562323048279
2258,2020-08-24 21:38:45.710301,1.70562323048279
2259,2020-08-24 21:38:46.036754,1.70562323048279
2260,2020-08-24 21:38:46.278074,1.70562323048279
2261,2020-08-24 21:38:46.539811,1.70562323048279
2262,2020-08-24 21:38:46.819585,1.70562323048279
2263,2020-08-24 21:38:46.984405,1.70105817288054
2264,2020-08-24 21:38:47.269932,1.70105817288054
2265,2020-08-24 21:38:47.573792,1.70105817288054
2266,2020-08-24 21:38:47.885294,1.70105817288054
2267,2020-08-24 21:38:48.203223,1.70105817288054
2268,2020-08-24 21:38:48.483905,1.70105817288054
2269,2020-08-24 21:38:48.818848,1.70105817288054
2270,2020-08-24 21:38:49.151310,1.69646417156416
2271,2020-08-24 21:38:49.513454,1.69646417156416
2272,2020-08-24 21:38:49.817759,1.69646417156416
2273,2020-08-24 21:38:50.067637,1.69646417156416
2274,2020-08-24 21:38:50.323304,1.69646417156416
2275,2020-08-24 21:38:50.636257,1.69646417156416
2276,2020-08-24 21:38:50.904866,1.69646417156416
2277,2020-08-24 21:38:51.206696,1.69646417156416
2278,2020-08-24 21:38:51.507051,1.69646417156416
2279,2020-08-24 21:38:51.815225,1.69646417156416
2280,2020-08-24 21:38:52.165006,1.69184134588413
2281,2020-08-24 21:38:52.465606,1.69184134588413
2282,2020-08-24 21:38:52.806094,1.69184134588413
2283,2020-08-24 21:38:53.088141,1.69184134588413
2284,2020-08-24 21:38:53.431682,1.69184134588413
2285,2020-08-24 21:38:53.740420,1.69184134588413
2286,2020-08-24 21:38:54.031099,1.69184134588413
2287,2020-08-24 21:38:54.294951,1.69184134588413
2288,2020-08-24 21:38:54.626911,1.68718981487153
2289,2020-08-24 21:38:54.897344,1.68718981487153
2290,2020-08-24 21:38:55.211784,1.68718981487153
2291,2020-08-24 21:38:55.568797,1.68718981487153
2292,2020-08-24 21:38:56.037703,1.68718981487153
2293,2020-08-24 21:38:56.278136,1.68718981487153
2294,2020-08-24 21:38:56.527637,1.68718981487153
2295,2020-08-24 21:38:56.822975,1.68718981487153
2296,2020-08-24 21:38:57.052238,1.71746086567101
2297,2020-08-24 21:38:57.453917,1.71746086567101
2298,2020-08-24 21:38:57.736373,1.71746086567101
2299,2020-08-24 21:38:57.989437,1.71746086567101
2300,2020-08-24 21:38:58.313418,1.71746086567101
2301,2020-08-24 21:38:58.554388,1.71746086567101
2302,2020-08-24 21:38:58.774512,1.71746086567101
2303,2020-08-24 21:38:59.007803,1.71746086567101
2304,2020-08-24 21:38:59.245825,1.71746086567101
2305,2020-08-24 21:38:59.630726,1.74763931491398
2306,2020-08-24 21:38:59.901180,1.74763931491398
2307,2020-08-24 21:39:00.215669,1.74763931491398
2308,2020-08-24 21:39:00.424931,1.74763931491398
2309,2020-08-24 21:39:00.680972,1.74763931491398
2310,2020-08-24 21:39:00.989530,1.74763931491398
2311,2020-08-24 21:39:01.266804,1.74763931491398
2312,2020-08-24 21:39:01.535838,1.74763931491398
2313,2020-08-24 21:39:01.896303,1.74763931491398
2314,2020-08-24 21:39:02.320251,1.77772539730545
2315,2020-08-24 21:39:02.649024,1.77772539730545
2316,2020-08-24 21:39:02.994351,1.77772539730545
2317,2020-08-24 21:39:03.303047,1.77772539730545
2318,2020-08-24 21:39:03.581221,1.77772539730545
2319,2020-08-24 21:39:03.753318,1.77772539730545
2320,2020-08-24 21:39:03.977460,1.77772539730545
2321,2020-08-24 21:39:04.288960,1.77772539730545
2322,2020-08-24 21:39:04.617054,1.77772539730545
2323,2020-08-24 21:39:04.886701,1.80771934666281
2324,2020-08-24 21:39:05.162894,1.80771934666281
2325,2020-08-24 21:39:05.470836,1.80771934666281
2326,2020-08-24 21:39:05.790172,1.80771934666281
2327,2020-08-24 21:39:06.033969,1.80771934666281
2328,2020-08-24 21:39:06.398905,1.80771934666281
2329,2020-08-24 21:39:06.656598,1.80771934666281
2330,2020-08-24 21:39:06.890028,1.80771934666281
2331,2020-08-24 21:39:07.175562,1.80771934666281
2332,2020-08-24 21:39:07.493943,1.83762139592686
2333,2020-08-24 21:39:07.767620,1.83762139592686
2334,2020-08-24 21:39:08.046164,1.83762139592686
2335,2020-08-24 21:39:08.277595,1.83762139592686
2336,2020-08-24 21:39:08.577915,1.83762139592686
2337,2020-08-24 21:39:08.897593,1.83762139592686
2338,2020-08-24 21:39:09.206650,1.83762139592686
2339,2020-08-24 21:39:09.565858,1.83762139592686
2340,2020-08-24 21:39:09.827622,1.83762139592686
2341,2020-08-24 21:39:10.133704,1.86743177717244
2342,2020-08-24 21:39:10.368459,1.86743177717244
2343,2020-08-24 21:39:10.678754,1.86743177717244
2344,2020-08-24 21:39:10.978275,1.86743177717244
2345,2020-08-24 21:39:11.292017,1.86743177717244
2346,2020-08-24 21:39:11.624626,1.86743177717244
2347,2020-08-24 21:39:11.954246,1.86743177717244
2348,2020-08-24 21:39:12.216195,1.86743177717244
2349,2020-08-24 21:39:12.443246,1.86743177717244
2350,2020-08-24 21:39:12.740681,1.89715072161893
2351,2020-08-24 21:39:12.906914,1.89715072161893
2352,2020-08-24 21:39:13.214867,1.89715072161893
2353,2020-08-24 21:39:13.477716,1.89715072161893
2354,2020-08-24 21:39:13.801618,1.89715072161893
2355,2020-08-24 21:39:14.139601,1.89715072161893
2356,2020-08-24 21:39:14.394337,1.89715072161893
2357,2020-08-24 21:39:14.703160,1.89715072161893
2358,2020-08-24 21:39:14.981864,1.89715072161893
2359,2020-08-24 21:39:15.280722,1.92677845964039
2360,2020-08-24 21:39:15.611735,1.92677845964039
2361,2020-08-24 21:39:15.855323,1.92677845964039
2362,2020-08-24 21:39:16.130873,1.92677845964039
2363,2020-08-24 21:39:16.475109,1.92677845964039
2364,2020-08-24 21:39:16.746295,1.92677845964039
2365,2020-08-24 21:39:16.991849,1.92677845964039
2366,2020-08-24 21:39:17.310503,1.92677845964039
2367,2020-08-24 21:39:17.701220,1.95631522077549
2368,2020-08-24 21:39:17.964672,1.95631522077549
2369,2020-08-24 21:39:18.236537,1.95631522077549
2370,2020-08-24 21:39:18.564635,1.95631522077549
2371,2020-08-24 21:39:18.810910,1.95631522077549
2372,2020-08-24 21:39:19.036947,1.95631522077549
2373,2020-08-24 21:39:19.249305,1.95631522077549
2374,2020-08-24 21:39:19.559020,1.95631522077549
2375,2020-08-24 21:39:19.872607,1.95631522077549
2376,2020-08-24 21:39:20.168873,1.98576123373721
2377,2020-08-24 21:39:20.471828,1.98576123373721
2378,2020-08-24 21:39:20.835527,1.98576123373721
2379,2020-08-24 21:39:21.113240,1.98576123373721
2380,2020-08-24 21:39:21.387756,1.98576123373721
2381,2020-08-24 21:39:21.699619,1.98576123373721
2382,2020-08-24 21:39:22.028768,1.98576123373721
2383,2020-08-24 21:39:22.344506,1.98576123373721
2384,2020-08-24 21:39:22.664911,1.98576123373721
2385,2020-08-24 21:39:23.025089,2.01511672642225
2386,2020-08-24 21:39:23.399298,2.01511672642225
2387,2020-08-24 21:39:23.695844,2.01511672642225
2388,2020-08-24 21:39:24.017437,2.01511672642225
2389,2020-08-24 21:39:24.289903,2.01511672642225
2390,2020-08-24 21:39:24.594411,2.01511672642225
2391,2020-08-24 21:39:24.831085,2.01511672642225
2392,2020-08-24 21:39:25.149247,2.01511672642225
2393,2020-08-24 21:39:25.480842,2.01511672642225
2394,2020-08-24 21:39:25.768746,2.04438192592028
2395,2020-08-24 21:39:26.117147,2.04438192592028
2396,2020-08-24 21:39:26.434854,2.04438192592028
2397,2020-08-24 21:39:26.775321,2.04438192592028
2398,2020-08-24 21:39:27.089250,2.04438192592028
2399,2020-08-24 21:39:27.317806,2.04438192592028
2400,2020-08-24 21:39:27.633063,2.04438192592028
2401,2020-08-24 21:39:27.927992,2.04438192592028
2402,2020-08-24 21:39:28.239146,2.05511181332284
2403,2020-08-24 21:39:28.492048,2.05511181332284
2404,2020-08-24 21:39:28.756316,2.05511181332284
2405,2020-08-24 21:39:29.046511,2.05511181332284
2406,2020-08-24 21:39:29.285778,2.05511181332284
2407,2020-08-24 21:39:29.565275,2.05511181332284
2408,2020-08-24 21:39:29.827513,2.05511181332284
2409,2020-08-24 21:39:30.082103,2.05511181332284
2410,2020-08-24 21:39:30.437433,2.05511181332284
2411,2020-08-24 21:39:30.731721,2.05511181332284
2412,2020-08-24 21:39:30.930645,2.06578960329774
2413,2020-08-24 21:39:31.175867,2.06578960329774
2414,2020-08-24 21:39:31.442843,2.06578960329774
2415,2020-08-24 21:39:31.794927,2.06578960329774
2416,2020-08-24 21:39:32.103956,2.06578960329774
2417,2020-08-24 21:39:32.359988,2.06578960329774
2418,2020-08-24 21:39:32.701532,2.06578960329774
2419,2020-08-24 21:39:32.984264,2.06578960329774
2420,2020-08-24 21:39:33.319330,2.06578960329774
2421,2020-08-24 21:39:33.602040,2.07641545730503
2422,2020-08-24 21:39:33.913589,2.07641545730503
2423,2020-08-24 21:39:34.238337,2.07641545730503
2424,2020-08-24 21:39:34.567461,2.07641545730503
2425,2020-08-24 21:39:34.903430,2.07641545730503
2426,2020-08-24 21:39:35.226826,2.07641545730503
2427,2020-08-24 21:39:35.546885,2.07641545730503
2428,2020-08-24 21:39:35.802670,2.07641545730503
2429,2020-08-24 21:39:36.039810,2.07641545730503
2430,2020-08-24 21:39:36.279297,2.08698953640572
2431,2020-08-24 21:39:36.606721,2.08698953640572
2432,2020-08-24 21:39:36.919456,2.08698953640572
2433,2020-08-24 21:39:37.154172,2.08698953640572
2434,2020-08-24 21:39:37.500075,2.08698953640572
2435,2020-08-24 21:39:37.762736,2.08698953640572
2436,2020-08-24 21:39:38.041553,2.08698953640572
2437,2020-08-24 21:39:38.376300,2.09751200126263
2438,2020-08-24 21:39:38.690075,2.09751200126263
2439,2020-08-24 21:39:39.010524,2.09751200126263
2440,2020-08-24 21:39:39.329323,2.09751200126263
2441,2020-08-24 21:39:39.693356,2.09751200126263
2442,2020-08-24 21:39:40.002438,2.09751200126263
2443,2020-08-24 21:39:40.336135,2.09751200126263
2444,2020-08-24 21:39:40.592640,2.10798301214113
2445,2020-08-24 21:39:40.834768,2.10798301214113
2446,2020-08-24 21:39:41.079194,2.10798301214113
2447,2020-08-24 21:39:41.286261,2.10798301214113
2448,2020-08-24 21:39:41.678191,2.10798301214113
2449,2020-08-24 21:39:41.993861,2.10798301214113
2450,2020-08-24 21:39:42.256100,2.10798301214113
2451,2020-08-24 21:39:42.483588,2.10798301214113
2452,2020-08-24 21:39:42.745752,2.10798301214113
2453,2020-08-24 21:39:43.097121,2.11840272891003
2454,2020-08-24 21:39:43.411033,2.11840272891003
2455,2020-08-24 21:39:43.781266,2.11840272891003
2456,2020-08-24 21:39:44.021742,2.11840272891003
2457,2020-08-24 21:39:44.294021,2.11840272891003
2458,2020-08-24 21:39:44.536166,2.11840272891003
2459,2020-08-24 21:39:44.851450,2.11840272891003
2460,2020-08-24 21:39:45.110490,2.11840272891003
2461,2020-08-24 21:39:45.414734,2.12877131104227
2462,2020-08-24 21:39:45.703553,2.12877131104227
2463,2020-08-24 21:39:45.983411,2.12877131104227
2464,2020-08-24 21:39:46.324993,2.12877131104227
2465,2020-08-24 21:39:46.691935,2.12877131104227
2466,2020-08-24 21:39:46.937094,2.12877131104227
2467,2020-08-24 21:39:47.204309,2.12877131104227
2468,2020-08-24 21:39:47.434954,2.12877131104227
2469,2020-08-24 21:39:47.661823,2.12877131104227
2470,2020-08-24 21:39:47.893776,2.13908891761582
2471,2020-08-24 21:39:48.196885,2.13908891761582
2472,2020-08-24 21:39:48.505993,2.13908891761582
2473,2020-08-24 21:39:48.731963,2.13908891761582
2474,2020-08-24 21:39:49.017951,2.13908891761582
2475,2020-08-24 21:39:49.297035,2.13908891761582
2476,2020-08-24 21:39:49.542403,2.13908891761582
2477,2020-08-24 21:39:49.840419,2.13908891761582
2478,2020-08-24 21:39:50.151799,2.13908891761582
2479,2020-08-24 21:39:50.457980,2.13908891761582
2480,2020-08-24 21:39:50.788521,2.14935570731446
2481,2020-08-24 21:39:51.140004,2.14935570731446
2482,2020-08-24 21:39:51.438566,2.14935570731446
2483,2020-08-24 21:39:51.727863,2.14935570731446
2484,2020-08-24 21:39:52.021757,2.14935570731446
2485,2020-08-24 21:39:52.360427,2.14935570731446
2486,2020-08-24 21:39:52.662910,2.14935570731446
2487,2020-08-24 21:39:53.024280,2.14935570731446
2488,2020-08-24 21:39:53.337140,2.15957183842853
2489,2020-08-24 21:39:53.698753,2.15957183842853
2490,2020-08-24 21:39:53.985700,2.15957183842853
2491,2020-08-24 21:39:54.274591,2.15957183842853
2492,2020-08-24 21:39:54.609304,2.15957183842853
2493,2020-08-24 21:39:54.854912,2.15957183842853
2494,2020-08-24 21:39:55.099671,2.15957183842853
2495,2020-08-24 21:39:55.408165,2.15957183842853
2496,2020-08-24 21:39:55.757311,2.15957183842853
2497,2020-08-24 21:39:56.083687,2.16973746885589
2498,2020-08-24 21:39:56.435979,2.16973746885589
2499,2020-08-24 21:39:56.676201,2.16973746885589
2500,2020-08-24 21:39:56.893744,2.16973746885589
2501,2020-08-24 21:39:57.146165,2.16973746885589
2502,2020-08-24 21:39:57.432726,2.16973746885589
2503,2020-08-24 21:39:57.667824,2.16973746885589
2504,2020-08-24 21:39:57.981200,2.16973746885589
2505,2020-08-24 21:39:58.291193,2.2128116306274
2506,2020-08-24 21:39:58.563640,2.2128116306274
2507,2020-08-24 21:39:58.750283,2.2128116306274
2508,2020-08-24 21:39:59.068252,2.2128116306274
2509,2020-08-24 21:39:59.388377,2.2128116306274
2510,2020-08-24 21:39:59.660950,2.2128116306274
2511,2020-08-24 21:39:59.906919,2.2128116306274
2512,2020-08-24 21:40:00.115756,2.2128116306274
2513,2020-08-24 21:40:00.407756,2.2128116306274
2514,2020-08-24 21:40:00.703385,2.25577985109766
2515,2020-08-24 21:40:00.989558,2.25577985109766
2516,2020-08-24 21:40:01.315278,2.25577985109766
2517,2020-08-24 21:40:01.625127,2.25577985109766
2518,2020-08-24 21:40:01.928115,2.25577985109766
2519,2020-08-24 21:40:02.199429,2.25577985109766
2520,2020-08-24 21:40:02.472754,2.25577985109766
2521,2020-08-24 21:40:02.757471,2.25577985109766
2522,2020-08-24 21:40:03.054179,2.25577985109766
2523,2020-08-24 21:40:03.271995,2.29864240889874
2524,2020-08-24 21:40:03.595243,2.29864240889874
2525,2020-08-24 21:40:03.878462,2.29864240889874
2526,2020-08-24 21:40:04.182816,2.29864240889874
2527,2020-08-24 21:40:04.470724,2.29864240889874
2528,2020-08-24 21:40:04.705869,2.29864240889874
2529,2020-08-24 21:40:05.064444,2.29864240889874
2530,2020-08-24 21:40:05.335027,2.29864240889874
2531,2020-08-24 21:40:05.613384,2.29864240889874
2532,2020-08-24 21:40:05.914716,2.34139958149404
2533,2020-08-24 21:40:06.166836,2.34139958149404
2534,2020-08-24 21:40:06.490694,2.34139958149404
2535,2020-08-24 21:40:06.793472,2.34139958149404
2536,2020-08-24 21:40:07.118590,2.34139958149404
2537,2020-08-24 21:40:07.375963,2.34139958149404
2538,2020-08-24 21:40:07.708977,2.34139958149404
2539,2020-08-24 21:40:07.964608,2.38405164521284
2540,2020-08-24 21:40:08.180632,2.38405164521284
2541,2020-08-24 21:40:08.413136,2.38405164521284
2542,2020-08-24 21:40:08.697650,2.38405164521284
2543,2020-08-24 21:40:08.957557,2.38405164521284
