iteration,timestamp,T7
1,2020-09-11 18:12:39.506300,2.5
2,2020-09-11 18:12:39.667230,2.5
3,2020-09-11 18:12:39.944164,2.5
4,2020-09-11 18:12:40.248676,2.5
5,2020-09-11 18:12:40.526781,2.5
6,2020-09-11 18:12:40.755301,2.5
7,2020-09-11 18:12:41.004091,2.5
8,2020-09-11 18:12:41.315075,2.5
9,2020-09-11 18:12:41.632101,2.5
10,2020-09-11 18:12:41.888008,2.5
11,2020-09-11 18:12:42.148279,2.5
12,2020-09-11 18:12:42.353252,2.5
13,2020-09-11 18:12:42.642396,2.5
14,2020-09-11 18:12:42.947734,2.5
15,2020-09-11 18:12:43.226621,2.5
16,2020-09-11 18:12:43.571017,2.5
17,2020-09-11 18:12:43.961941,3.83348269399096
18,2020-09-11 18:12:44.186515,3.83348269399096
19,2020-09-11 18:12:44.451970,3.83348269399096
20,2020-09-11 18:12:44.704520,3.83348269399096
21,2020-09-11 18:12:44.932173,3.83348269399096
22,2020-09-11 18:12:45.231406,3.83348269399096
23,2020-09-11 18:12:45.483324,3.83348269399096
24,2020-09-11 18:12:45.807456,3.83348269399096
25,2020-09-11 18:12:46.046338,3.65240256850674
26,2020-09-11 18:12:46.284922,3.65240256850674
27,2020-09-11 18:12:46.554035,3.65240256850674
28,2020-09-11 18:12:46.850851,3.65240256850674
29,2020-09-11 18:12:47.121047,3.65240256850674
30,2020-09-11 18:12:47.452842,3.65240256850674
31,2020-09-11 18:12:47.750876,3.65240256850674
32,2020-09-11 18:12:47.942965,3.65240256850674
33,2020-09-11 18:12:48.183738,3.47179102985451
34,2020-09-11 18:12:48.491207,3.47179102985451
35,2020-09-11 18:12:48.723556,3.47179102985451
36,2020-09-11 18:12:49.011836,3.47179102985451
37,2020-09-11 18:12:49.229838,3.47179102985451
38,2020-09-11 18:12:49.436833,3.47179102985451
39,2020-09-11 18:12:49.669695,3.47179102985451
40,2020-09-11 18:12:49.935890,3.29164710028449
41,2020-09-11 18:12:50.228449,3.29164710028449
42,2020-09-11 18:12:50.556295,3.29164710028449
43,2020-09-11 18:12:50.845243,3.29164710028449
44,2020-09-11 18:12:51.109848,3.29164710028449
45,2020-09-11 18:12:51.351177,3.29164710028449
46,2020-09-11 18:12:51.646009,3.29164710028449
47,2020-09-11 18:12:51.920281,3.29164710028449
48,2020-09-11 18:12:52.103496,3.11196765906418
49,2020-09-11 18:12:52.302017,3.11196765906418
50,2020-09-11 18:12:52.535168,3.11196765906418
51,2020-09-11 18:12:52.760681,3.11196765906418
52,2020-09-11 18:12:53.047264,3.11196765906418
53,2020-09-11 18:12:53.309678,3.11196765906418
54,2020-09-11 18:12:53.513849,3.11196765906418
55,2020-09-11 18:12:53.785603,3.11196765906418
56,2020-09-11 18:12:54.092511,2.93274872380928
57,2020-09-11 18:12:54.399285,2.93274872380928
58,2020-09-11 18:12:54.721144,2.93274872380928
59,2020-09-11 18:12:55.051277,2.93274872380928
60,2020-09-11 18:12:55.391241,2.93274872380928
61,2020-09-11 18:12:55.622091,2.93274872380928
62,2020-09-11 18:12:55.985604,2.93274872380928
63,2020-09-11 18:12:56.303793,2.93274872380928
64,2020-09-11 18:12:56.654356,2.75398668138938
65,2020-09-11 18:12:56.968267,2.75398668138938
66,2020-09-11 18:12:57.266271,2.75398668138938
67,2020-09-11 18:12:57.558271,2.75398668138938
68,2020-09-11 18:12:57.836897,2.75398668138938
69,2020-09-11 18:12:58.134897,2.75398668138938
70,2020-09-11 18:12:58.481329,2.75398668138938
71,2020-09-11 18:12:58.848706,2.57567819219375
72,2020-09-11 18:12:59.161417,2.57567819219375
73,2020-09-11 18:12:59.399657,2.57567819219375
74,2020-09-11 18:12:59.724907,2.57567819219375
75,2020-09-11 18:13:00.048455,2.57567819219375
76,2020-09-11 18:13:00.300060,2.57567819219375
77,2020-09-11 18:13:00.601747,2.57567819219375
78,2020-09-11 18:13:00.899022,2.57567819219375
79,2020-09-11 18:13:01.107948,2.57567819219375
80,2020-09-11 18:13:01.394822,2.39782015220821
81,2020-09-11 18:13:01.669939,2.39782015220821
82,2020-09-11 18:13:01.945663,2.39782015220821
83,2020-09-11 18:13:02.138845,2.39782015220821
84,2020-09-11 18:13:02.441091,2.39782015220821
85,2020-09-11 18:13:02.715718,2.39782015220821
86,2020-09-11 18:13:02.951992,2.39782015220821
87,2020-09-11 18:13:03.191360,2.39782015220821
88,2020-09-11 18:13:03.411718,2.39782015220821
89,2020-09-11 18:13:03.699305,2.22040967267759
90,2020-09-11 18:13:04.010113,2.22040967267759
91,2020-09-11 18:13:04.347513,2.22040967267759
92,2020-09-11 18:13:04.680218,2.22040967267759
93,2020-09-11 18:13:04.998715,2.22040967267759
94,2020-09-11 18:13:05.285502,2.22040967267759
95,2020-09-11 18:13:05.560490,2.22040967267759
96,2020-09-11 18:13:05.875810,2.22040967267759
97,2020-09-11 18:13:06.198997,2.04344406839496
98,2020-09-11 18:13:06.446891,2.04344406839496
99,2020-09-11 18:13:06.732278,2.04344406839496
100,2020-09-11 18:13:06.975988,2.04344406839496
101,2020-09-11 18:13:07.350016,2.04344406839496
102,2020-09-11 18:13:07.615115,2.04344406839496
103,2020-09-11 18:13:07.891076,2.04344406839496
104,2020-09-11 18:13:08.182348,2.04344406839496
105,2020-09-11 18:13:08.642796,2.03331277675605
106,2020-09-11 18:13:08.941244,2.03331277675605
107,2020-09-11 18:13:09.164002,2.03331277675605
108,2020-09-11 18:13:09.501836,2.03331277675605
109,2020-09-11 18:13:09.828780,2.03331277675605
110,2020-09-11 18:13:10.173939,2.03331277675605
111,2020-09-11 18:13:10.510436,2.03331277675605
112,2020-09-11 18:13:10.847163,2.03331277675605
113,2020-09-11 18:13:11.126378,2.03331277675605
114,2020-09-11 18:13:11.446209,2.0481507756902
115,2020-09-11 18:13:11.695426,2.0481507756902
116,2020-09-11 18:13:12.012981,2.0481507756902
117,2020-09-11 18:13:12.266199,2.0481507756902
118,2020-09-11 18:13:12.581540,2.0481507756902
119,2020-09-11 18:13:12.889929,2.0481507756902
120,2020-09-11 18:13:13.202675,2.0481507756902
121,2020-09-11 18:13:13.445258,2.0481507756902
122,2020-09-11 18:13:13.792767,2.06297885950882
123,2020-09-11 18:13:14.126151,2.06297885950882
124,2020-09-11 18:13:14.454317,2.06297885950882
125,2020-09-11 18:13:14.719672,2.06297885950882
126,2020-09-11 18:13:14.983110,2.06297885950882
127,2020-09-11 18:13:15.327573,2.06297885950882
128,2020-09-11 18:13:15.676633,2.06297885950882
129,2020-09-11 18:13:16.004497,2.06297885950882
130,2020-09-11 18:13:16.246454,2.07779703538937
131,2020-09-11 18:13:16.571036,2.07779703538937
132,2020-09-11 18:13:16.899540,2.07779703538937
133,2020-09-11 18:13:17.181370,2.07779703538937
134,2020-09-11 18:13:17.442544,2.07779703538937
135,2020-09-11 18:13:17.793953,2.07779703538937
136,2020-09-11 18:13:18.149652,2.07779703538937
137,2020-09-11 18:13:18.509340,2.07779703538937
138,2020-09-11 18:13:18.834986,2.09260531045366
139,2020-09-11 18:13:19.161939,2.09260531045366
140,2020-09-11 18:13:19.541675,2.09260531045366
141,2020-09-11 18:13:19.824137,2.09260531045366
142,2020-09-11 18:13:20.072270,2.09260531045366
143,2020-09-11 18:13:20.403226,2.09260531045366
144,2020-09-11 18:13:20.713020,2.09260531045366
145,2020-09-11 18:13:21.068596,2.09260531045366
146,2020-09-11 18:13:21.460803,2.10343287709269
147,2020-09-11 18:13:21.792306,2.10343287709269
148,2020-09-11 18:13:22.121860,2.10343287709269
149,2020-09-11 18:13:22.449129,2.10343287709269
150,2020-09-11 18:13:22.799250,2.10343287709269
151,2020-09-11 18:13:23.136575,2.10343287709269
152,2020-09-11 18:13:23.405018,2.10343287709269
153,2020-09-11 18:13:23.730996,2.10343287709269
154,2020-09-11 18:13:23.963408,2.11424186792826
155,2020-09-11 18:13:24.332247,2.11424186792826
156,2020-09-11 18:13:24.665997,2.11424186792826
157,2020-09-11 18:13:24.989337,2.11424186792826
158,2020-09-11 18:13:25.285461,2.11424186792826
159,2020-09-11 18:13:25.616849,2.11424186792826
160,2020-09-11 18:13:25.962047,2.11424186792826
161,2020-09-11 18:13:26.228439,2.11424186792826
162,2020-09-11 18:13:26.516623,2.12503233783536
163,2020-09-11 18:13:26.805826,2.12503233783536
164,2020-09-11 18:13:27.140350,2.12503233783536
165,2020-09-11 18:13:27.364273,2.12503233783536
166,2020-09-11 18:13:27.699881,2.12503233783536
167,2020-09-11 18:13:28.045559,2.12503233783536
168,2020-09-11 18:13:28.362348,2.12503233783536
169,2020-09-11 18:13:28.627414,2.12503233783536
170,2020-09-11 18:13:28.915594,2.12503233783536
171,2020-09-11 18:13:29.174682,2.12503233783536
172,2020-09-11 18:13:29.438758,2.13580434141146
173,2020-09-11 18:13:29.674849,2.13580434141146
174,2020-09-11 18:13:29.995914,2.13580434141146
175,2020-09-11 18:13:30.300046,2.13580434141146
176,2020-09-11 18:13:30.599375,2.13580434141146
177,2020-09-11 18:13:30.853182,2.13580434141146
178,2020-09-11 18:13:31.159623,2.13580434141146
179,2020-09-11 18:13:31.538544,2.13580434141146
180,2020-09-11 18:13:31.853604,2.14655793297732
181,2020-09-11 18:13:32.120997,2.14655793297732
182,2020-09-11 18:13:32.458618,2.14655793297732
183,2020-09-11 18:13:32.700127,2.14655793297732
184,2020-09-11 18:13:33.087719,2.14655793297732
185,2020-09-11 18:13:33.379877,2.14655793297732
186,2020-09-11 18:13:33.617425,2.14655793297732
187,2020-09-11 18:13:33.882064,2.14655793297732
188,2020-09-11 18:13:34.153544,2.14655793297732
189,2020-09-11 18:13:34.416787,2.14655793297732
190,2020-09-11 18:13:34.695778,2.15729316657796
191,2020-09-11 18:13:34.977344,2.15729316657796
192,2020-09-11 18:13:35.344083,2.15729316657796
193,2020-09-11 18:13:35.624908,2.15729316657796
194,2020-09-11 18:13:35.902748,2.15729316657796
195,2020-09-11 18:13:36.180165,2.15729316657796
196,2020-09-11 18:13:36.572134,2.15729316657796
197,2020-09-11 18:13:36.910917,2.15729316657796
198,2020-09-11 18:13:37.186936,2.15729316657796
199,2020-09-11 18:13:37.451386,2.1680100959835
200,2020-09-11 18:13:37.765826,2.1680100959835
201,2020-09-11 18:13:38.118700,2.1680100959835
202,2020-09-11 18:13:38.419095,2.1680100959835
203,2020-09-11 18:13:38.769013,2.1680100959835
204,2020-09-11 18:13:39.166049,2.1680100959835
205,2020-09-11 18:13:39.426207,2.1680100959835
206,2020-09-11 18:13:39.667054,2.1680100959835
207,2020-09-11 18:13:40.021047,2.17870877469014
208,2020-09-11 18:13:40.356527,2.17870877469014
209,2020-09-11 18:13:40.663221,2.17870877469014
210,2020-09-11 18:13:40.981764,2.17870877469014
211,2020-09-11 18:13:41.311841,2.17870877469014
212,2020-09-11 18:13:41.567987,2.17870877469014
213,2020-09-11 18:13:41.903728,2.17870877469014
214,2020-09-11 18:13:42.191373,2.17870877469014
215,2020-09-11 18:13:42.470855,2.1779320684456
216,2020-09-11 18:13:42.883717,2.1779320684456
217,2020-09-11 18:13:43.269722,2.1779320684456
218,2020-09-11 18:13:43.630551,2.1779320684456
219,2020-09-11 18:13:43.881956,2.1779320684456
220,2020-09-11 18:13:44.219847,2.1779320684456
221,2020-09-11 18:13:44.549072,2.1779320684456
222,2020-09-11 18:13:44.911071,2.1779320684456
223,2020-09-11 18:13:45.268232,2.1779320684456
224,2020-09-11 18:13:45.578360,2.17718270526944
225,2020-09-11 18:13:45.986971,2.17718270526944
226,2020-09-11 18:13:46.371438,2.17718270526944
227,2020-09-11 18:13:46.655219,2.17718270526944
228,2020-09-11 18:13:46.944593,2.17718270526944
229,2020-09-11 18:13:47.351591,2.17718270526944
230,2020-09-11 18:13:47.745752,2.17718270526944
231,2020-09-11 18:13:48.154218,2.17646055863437
232,2020-09-11 18:13:48.381077,2.17646055863437
233,2020-09-11 18:13:48.732355,2.17646055863437
234,2020-09-11 18:13:49.062174,2.17646055863437
235,2020-09-11 18:13:49.355610,2.17646055863437
236,2020-09-11 18:13:49.683813,2.17646055863437
237,2020-09-11 18:13:50.026672,2.17646055863437
238,2020-09-11 18:13:50.341672,2.17646055863437
239,2020-09-11 18:13:50.720031,2.17646055863437
240,2020-09-11 18:13:51.072612,2.17576550228038
241,2020-09-11 18:13:51.348429,2.17576550228038
242,2020-09-11 18:13:51.689686,2.17576550228038
243,2020-09-11 18:13:52.106486,2.17576550228038
244,2020-09-11 18:13:52.376093,2.17576550228038
245,2020-09-11 18:13:52.683594,2.17576550228038
246,2020-09-11 18:13:52.965542,2.17576550228038
247,2020-09-11 18:13:53.218395,2.17576550228038
248,2020-09-11 18:13:53.542549,2.17576550228038
249,2020-09-11 18:13:53.810330,2.17576550228038
250,2020-09-11 18:13:54.161968,2.17509741021459
251,2020-09-11 18:13:54.500638,2.17509741021459
252,2020-09-11 18:13:54.740506,2.17509741021459
253,2020-09-11 18:13:55.022433,2.17509741021459
254,2020-09-11 18:13:55.355189,2.17509741021459
255,2020-09-11 18:13:55.734317,2.17509741021459
256,2020-09-11 18:13:56.055263,2.17509741021459
257,2020-09-11 18:13:56.374024,2.17509741021459
258,2020-09-11 18:13:56.820882,2.17445615671105
259,2020-09-11 18:13:57.126136,2.17445615671105
260,2020-09-11 18:13:57.481476,2.17445615671105
261,2020-09-11 18:13:57.842096,2.17445615671105
262,2020-09-11 18:13:58.153860,2.17445615671105
263,2020-09-11 18:13:58.382127,2.17445615671105
264,2020-09-11 18:13:58.625583,2.17445615671105
265,2020-09-11 18:13:58.983042,2.17445615671105
266,2020-09-11 18:13:59.310866,2.17384161631055
267,2020-09-11 18:13:59.603132,2.17384161631055
268,2020-09-11 18:13:59.933882,2.17384161631055
269,2020-09-11 18:14:00.216112,2.17384161631055
270,2020-09-11 18:14:00.491889,2.17384161631055
271,2020-09-11 18:14:00.807290,2.17384161631055
272,2020-09-11 18:14:01.078251,2.17384161631055
273,2020-09-11 18:14:01.351744,2.17384161631055
274,2020-09-11 18:14:01.664346,2.17384161631055
275,2020-09-11 18:14:01.976559,2.17325366382055
276,2020-09-11 18:14:02.211221,2.17325366382055
277,2020-09-11 18:14:02.478845,2.17325366382055
278,2020-09-11 18:14:02.780022,2.17325366382055
279,2020-09-11 18:14:03.068772,2.17325366382055
280,2020-09-11 18:14:03.403056,2.17325366382055
281,2020-09-11 18:14:03.758457,2.17325366382055
282,2020-09-11 18:14:04.097108,2.17325366382055
283,2020-09-11 18:14:04.450615,2.17325366382055
284,2020-09-11 18:14:04.734894,2.1726921743149
285,2020-09-11 18:14:05.024465,2.1726921743149
286,2020-09-11 18:14:05.310670,2.1726921743149
287,2020-09-11 18:14:05.579203,2.1726921743149
288,2020-09-11 18:14:05.864352,2.1726921743149
289,2020-09-11 18:14:06.138183,2.1726921743149
290,2020-09-11 18:14:06.416110,2.1726921743149
291,2020-09-11 18:14:06.796974,2.1726921743149
292,2020-09-11 18:14:07.122421,2.17215702313386
293,2020-09-11 18:14:07.457968,2.17215702313386
294,2020-09-11 18:14:07.766351,2.17215702313386
295,2020-09-11 18:14:08.090544,2.17215702313386
296,2020-09-11 18:14:08.382828,2.17215702313386
297,2020-09-11 18:14:08.683598,2.17215702313386
298,2020-09-11 18:14:09.042451,2.17215702313386
299,2020-09-11 18:14:09.298850,2.17215702313386
300,2020-09-11 18:14:09.590794,2.17215702313386
301,2020-09-11 18:14:09.887028,2.1716480858839
302,2020-09-11 18:14:10.187565,2.1716480858839
303,2020-09-11 18:14:10.540114,2.1716480858839
304,2020-09-11 18:14:10.912511,2.1716480858839
305,2020-09-11 18:14:11.263891,2.1716480858839
306,2020-09-11 18:14:11.562176,2.1716480858839
307,2020-09-11 18:14:11.913280,2.1716480858839
308,2020-09-11 18:14:12.238602,2.1716480858839
309,2020-09-11 18:14:12.644694,2.17116523843768
310,2020-09-11 18:14:12.952737,2.17116523843768
311,2020-09-11 18:14:13.216722,2.17116523843768
312,2020-09-11 18:14:13.515886,2.17116523843768
313,2020-09-11 18:14:13.848471,2.17116523843768
314,2020-09-11 18:14:14.202196,2.17116523843768
315,2020-09-11 18:14:14.500321,2.17116523843768
316,2020-09-11 18:14:14.798109,2.17116523843768
317,2020-09-11 18:14:15.063541,2.17116523843768
318,2020-09-11 18:14:15.386618,2.20323744427813
319,2020-09-11 18:14:15.701020,2.20323744427813
320,2020-09-11 18:14:16.029980,2.20323744427813
321,2020-09-11 18:14:16.297288,2.20323744427813
322,2020-09-11 18:14:16.564009,2.20323744427813
323,2020-09-11 18:14:16.932702,2.20323744427813
324,2020-09-11 18:14:17.235109,2.20323744427813
325,2020-09-11 18:14:17.576684,2.20323744427813
326,2020-09-11 18:14:17.889243,2.20323744427813
327,2020-09-11 18:14:18.148560,2.20323744427813
328,2020-09-11 18:14:18.448598,2.23522423690527
329,2020-09-11 18:14:18.748219,2.23522423690527
330,2020-09-11 18:14:19.059561,2.23522423690527
331,2020-09-11 18:14:19.501578,2.23522423690527
332,2020-09-11 18:14:19.789030,2.23522423690527
333,2020-09-11 18:14:20.144346,2.23522423690527
334,2020-09-11 18:14:20.422155,2.23522423690527
335,2020-09-11 18:14:20.732533,2.23522423690527
336,2020-09-11 18:14:21.089054,2.23522423690527
337,2020-09-11 18:14:21.445280,2.23522423690527
338,2020-09-11 18:14:21.698132,2.26712592869346
339,2020-09-11 18:14:21.996855,2.26712592869346
340,2020-09-11 18:14:22.359413,2.26712592869346
341,2020-09-11 18:14:22.663381,2.26712592869346
342,2020-09-11 18:14:22.992620,2.26712592869346
343,2020-09-11 18:14:23.293955,2.26712592869346
344,2020-09-11 18:14:23.576591,2.26712592869346
345,2020-09-11 18:14:23.909379,2.26712592869346
346,2020-09-11 18:14:24.155682,2.29894283061009
347,2020-09-11 18:14:24.445288,2.29894283061009
348,2020-09-11 18:14:24.739336,2.29894283061009
349,2020-09-11 18:14:25.056781,2.29894283061009
350,2020-09-11 18:14:25.341763,2.29894283061009
351,2020-09-11 18:14:25.622252,2.29894283061009
352,2020-09-11 18:14:25.959185,2.29894283061009
353,2020-09-11 18:14:26.281617,2.29894283061009
354,2020-09-11 18:14:26.585914,2.29894283061009
355,2020-09-11 18:14:26.942472,2.3306752522269
356,2020-09-11 18:14:27.192436,2.3306752522269
357,2020-09-11 18:14:27.485218,2.3306752522269
358,2020-09-11 18:14:27.798792,2.3306752522269
359,2020-09-11 18:14:28.156483,2.3306752522269
360,2020-09-11 18:14:28.447204,2.3306752522269
361,2020-09-11 18:14:28.777917,2.3306752522269
362,2020-09-11 18:14:29.118281,2.3306752522269
363,2020-09-11 18:14:29.418618,2.3306752522269
364,2020-09-11 18:14:29.688326,2.36232350173115
365,2020-09-11 18:14:29.941521,2.36232350173115
366,2020-09-11 18:14:30.192314,2.36232350173115
367,2020-09-11 18:14:30.505899,2.36232350173115
368,2020-09-11 18:14:30.854721,2.36232350173115
369,2020-09-11 18:14:31.152513,2.36232350173115
370,2020-09-11 18:14:31.468240,2.36232350173115
371,2020-09-11 18:14:31.850647,2.36232350173115
372,2020-09-11 18:14:32.169117,2.36232350173115
373,2020-09-11 18:14:32.612848,2.39388788593666
374,2020-09-11 18:14:32.822991,2.39388788593666
375,2020-09-11 18:14:33.075421,2.39388788593666
376,2020-09-11 18:14:33.334163,2.39388788593666
377,2020-09-11 18:14:33.602009,2.39388788593666
378,2020-09-11 18:14:33.924601,2.39388788593666
379,2020-09-11 18:14:34.261666,2.39388788593666
380,2020-09-11 18:14:34.541132,2.39388788593666
381,2020-09-11 18:14:34.939240,2.42536871029452
382,2020-09-11 18:14:35.186365,2.42536871029452
383,2020-09-11 18:14:35.485685,2.42536871029452
384,2020-09-11 18:14:35.793859,2.42536871029452
385,2020-09-11 18:14:36.159653,2.42536871029452
386,2020-09-11 18:14:36.420317,2.42536871029452
387,2020-09-11 18:14:36.714780,2.42536871029452
388,2020-09-11 18:14:36.978910,2.42536871029452
389,2020-09-11 18:14:37.213449,2.42536871029452
390,2020-09-11 18:14:37.477295,2.42536871029452
391,2020-09-11 18:14:37.705929,2.42536871029452
392,2020-09-11 18:14:37.990621,2.45676627890369
393,2020-09-11 18:14:38.277172,2.45676627890369
394,2020-09-11 18:14:38.545666,2.45676627890369
395,2020-09-11 18:14:38.850116,2.45676627890369
396,2020-09-11 18:14:39.114551,2.45676627890369
397,2020-09-11 18:14:39.408133,2.45676627890369
398,2020-09-11 18:14:39.736661,2.45676627890369
399,2020-09-11 18:14:40.064459,2.45676627890369
400,2020-09-11 18:14:40.350458,2.48808089452142
401,2020-09-11 18:14:40.638376,2.48808089452142
402,2020-09-11 18:14:40.935193,2.48808089452142
403,2020-09-11 18:14:41.195316,2.48808089452142
404,2020-09-11 18:14:41.470987,2.48808089452142
405,2020-09-11 18:14:41.711109,2.48808089452142
406,2020-09-11 18:14:41.969609,2.48808089452142
407,2020-09-11 18:14:42.288700,2.48808089452142
408,2020-09-11 18:14:42.653094,2.51931285857346
409,2020-09-11 18:14:42.961294,2.51931285857346
410,2020-09-11 18:14:43.292365,2.51931285857346
411,2020-09-11 18:14:43.647660,2.51931285857346
412,2020-09-11 18:14:43.977865,2.51931285857346
413,2020-09-11 18:14:44.231087,2.51931285857346
414,2020-09-11 18:14:44.520774,2.51931285857346
415,2020-09-11 18:14:44.814830,2.51931285857346
416,2020-09-11 18:14:45.123414,2.55046247116412
417,2020-09-11 18:14:45.507350,2.55046247116412
418,2020-09-11 18:14:45.857737,2.55046247116412
419,2020-09-11 18:14:46.257927,2.55046247116412
420,2020-09-11 18:14:46.586508,2.55046247116412
421,2020-09-11 18:14:46.888036,2.55046247116412
422,2020-09-11 18:14:47.146553,2.55046247116412
423,2020-09-11 18:14:47.480001,2.58333723205753
424,2020-09-11 18:14:47.820074,2.58333723205753
425,2020-09-11 18:14:48.159490,2.58333723205753
426,2020-09-11 18:14:48.464798,2.58333723205753
427,2020-09-11 18:14:48.760164,2.58333723205753
428,2020-09-11 18:14:49.089471,2.58333723205753
429,2020-09-11 18:14:49.460694,2.58333723205753
430,2020-09-11 18:14:49.753344,2.58333723205753
431,2020-09-11 18:14:50.045085,2.6161228780894
432,2020-09-11 18:14:50.288960,2.6161228780894
433,2020-09-11 18:14:50.605598,2.6161228780894
434,2020-09-11 18:14:50.883175,2.6161228780894
435,2020-09-11 18:14:51.221059,2.6161228780894
436,2020-09-11 18:14:51.526225,2.6161228780894
437,2020-09-11 18:14:51.765037,2.6161228780894
438,2020-09-11 18:14:52.034022,2.6161228780894
439,2020-09-11 18:14:52.317360,2.6161228780894
440,2020-09-11 18:14:52.615579,2.6161228780894
441,2020-09-11 18:14:52.888234,2.64881972838656
442,2020-09-11 18:14:53.248535,2.64881972838656
443,2020-09-11 18:14:53.499088,2.64881972838656
444,2020-09-11 18:14:53.805931,2.64881972838656
445,2020-09-11 18:14:54.154572,2.64881972838656
446,2020-09-11 18:14:54.448819,2.64881972838656
447,2020-09-11 18:14:54.762665,2.64881972838656
448,2020-09-11 18:14:55.053318,2.64881972838656
449,2020-09-11 18:14:55.313164,2.64881972838656
450,2020-09-11 18:14:55.658697,2.68142810189636
451,2020-09-11 18:14:55.973879,2.68142810189636
452,2020-09-11 18:14:56.277205,2.68142810189636
453,2020-09-11 18:14:56.559142,2.68142810189636
454,2020-09-11 18:14:56.841227,2.68142810189636
455,2020-09-11 18:14:57.174487,2.68142810189636
456,2020-09-11 18:14:57.446529,2.68142810189636
457,2020-09-11 18:14:57.808047,2.68142810189636
458,2020-09-11 18:14:58.082472,2.71394832548197
459,2020-09-11 18:14:58.427812,2.71394832548197
460,2020-09-11 18:14:58.743179,2.71394832548197
461,2020-09-11 18:14:59.022629,2.71394832548197
462,2020-09-11 18:14:59.334693,2.71394832548197
463,2020-09-11 18:14:59.661173,2.71394832548197
464,2020-09-11 18:15:00.007242,2.71394832548197
465,2020-09-11 18:15:00.283882,2.71394832548197
466,2020-09-11 18:15:00.520174,2.71394832548197
467,2020-09-11 18:15:00.832482,2.74638072499033
468,2020-09-11 18:15:01.166519,2.74638072499033
469,2020-09-11 18:15:01.482359,2.74638072499033
470,2020-09-11 18:15:01.768414,2.74638072499033
471,2020-09-11 18:15:02.105127,2.74638072499033
472,2020-09-11 18:15:02.417185,2.74638072499033
473,2020-09-11 18:15:02.797927,2.74638072499033
474,2020-09-11 18:15:03.202252,2.77872562297226
475,2020-09-11 18:15:03.528411,2.77872562297226
476,2020-09-11 18:15:03.796187,2.77872562297226
477,2020-09-11 18:15:04.152248,2.77872562297226
478,2020-09-11 18:15:04.438087,2.77872562297226
479,2020-09-11 18:15:04.747443,2.77872562297226
480,2020-09-11 18:15:05.052008,2.77872562297226
481,2020-09-11 18:15:05.406983,2.77872562297226
482,2020-09-11 18:15:05.670809,2.77872562297226
483,2020-09-11 18:15:05.970492,2.81098333872414
484,2020-09-11 18:15:06.291771,2.81098333872414
485,2020-09-11 18:15:06.548900,2.81098333872414
486,2020-09-11 18:15:06.797985,2.81098333872414
487,2020-09-11 18:15:07.055924,2.81098333872414
488,2020-09-11 18:15:07.393986,2.81098333872414
489,2020-09-11 18:15:07.644704,2.81098333872414
490,2020-09-11 18:15:07.879481,2.81098333872414
491,2020-09-11 18:15:08.145330,2.81098333872414
492,2020-09-11 18:15:08.400941,2.81098333872414
493,2020-09-11 18:15:08.737857,2.84315418832693
494,2020-09-11 18:15:09.110800,2.84315418832693
495,2020-09-11 18:15:09.442275,2.84315418832693
496,2020-09-11 18:15:09.772322,2.84315418832693
497,2020-09-11 18:15:10.112685,2.84315418832693
498,2020-09-11 18:15:10.346802,2.84315418832693
499,2020-09-11 18:15:10.630410,2.84315418832693
500,2020-09-11 18:15:10.939060,2.84315418832693
501,2020-09-11 18:15:11.286319,2.84315418832693
502,2020-09-11 18:15:11.660670,2.87523848468338
503,2020-09-11 18:15:11.998897,2.87523848468338
504,2020-09-11 18:15:12.299294,2.87523848468338
505,2020-09-11 18:15:12.554759,2.87523848468338
506,2020-09-11 18:15:12.800820,2.87523848468338
507,2020-09-11 18:15:13.109066,2.87523848468338
508,2020-09-11 18:15:13.443607,2.87523848468338
509,2020-09-11 18:15:13.690880,2.87523848468338
510,2020-09-11 18:15:14.076016,2.87523848468338
511,2020-09-11 18:15:14.403308,2.87523848468338
512,2020-09-11 18:15:14.729708,2.90723653755356
513,2020-09-11 18:15:14.977125,2.90723653755356
514,2020-09-11 18:15:15.316955,2.90723653755356
515,2020-09-11 18:15:15.648538,2.90723653755356
516,2020-09-11 18:15:16.001783,2.90723653755356
517,2020-09-11 18:15:16.358655,2.90723653755356
518,2020-09-11 18:15:16.663227,2.90723653755356
519,2020-09-11 18:15:17.006922,2.90723653755356
520,2020-09-11 18:15:17.343104,2.93914865358865
521,2020-09-11 18:15:17.691348,2.93914865358865
522,2020-09-11 18:15:18.018252,2.93914865358865
523,2020-09-11 18:15:18.350348,2.93914865358865
524,2020-09-11 18:15:18.654400,2.93914865358865
525,2020-09-11 18:15:18.909533,2.93914865358865
526,2020-09-11 18:15:19.245359,2.93914865358865
527,2020-09-11 18:15:19.505632,2.93914865358865
528,2020-09-11 18:15:19.749261,2.96656861867929
529,2020-09-11 18:15:20.032005,2.96656861867929
530,2020-09-11 18:15:20.390917,2.96656861867929
531,2020-09-11 18:15:20.750371,2.96656861867929
532,2020-09-11 18:15:21.069409,2.96656861867929
533,2020-09-11 18:15:21.313807,2.96656861867929
534,2020-09-11 18:15:21.592209,2.96656861867929
535,2020-09-11 18:15:21.855407,2.96656861867929
536,2020-09-11 18:15:22.160594,2.99391950577503
537,2020-09-11 18:15:22.495016,2.99391950577503
538,2020-09-11 18:15:22.754552,2.99391950577503
539,2020-09-11 18:15:23.063276,2.99391950577503
540,2020-09-11 18:15:23.388680,2.99391950577503
541,2020-09-11 18:15:23.715230,2.99391950577503
542,2020-09-11 18:15:24.052080,2.99391950577503
543,2020-09-11 18:15:24.383205,2.99391950577503
544,2020-09-11 18:15:24.705378,3.02166191853441
545,2020-09-11 18:15:25.010828,3.02166191853441
546,2020-09-11 18:15:25.308212,3.02166191853441
547,2020-09-11 18:15:25.625876,3.02166191853441
548,2020-09-11 18:15:25.898267,3.02166191853441
549,2020-09-11 18:15:26.253050,3.02166191853441
550,2020-09-11 18:15:26.567719,3.02166191853441
551,2020-09-11 18:15:26.913457,3.02166191853441
552,2020-09-11 18:15:27.371520,3.04934202747108
553,2020-09-11 18:15:27.722705,3.04934202747108
554,2020-09-11 18:15:28.017781,3.04934202747108
555,2020-09-11 18:15:28.341550,3.04934202747108
556,2020-09-11 18:15:28.615110,3.04934202747108
557,2020-09-11 18:15:28.913288,3.04934202747108
558,2020-09-11 18:15:29.237024,3.04934202747108
559,2020-09-11 18:15:29.503918,3.04934202747108
560,2020-09-11 18:15:29.848267,3.04934202747108
561,2020-09-11 18:15:30.191013,3.07696008194017
562,2020-09-11 18:15:30.467949,3.07696008194017
563,2020-09-11 18:15:30.739886,3.07696008194017
564,2020-09-11 18:15:31.069883,3.07696008194017
565,2020-09-11 18:15:31.398121,3.07696008194017
566,2020-09-11 18:15:31.720276,3.07696008194017
567,2020-09-11 18:15:32.061246,3.07696008194017
568,2020-09-11 18:15:32.310100,3.07696008194017
569,2020-09-11 18:15:32.661786,3.10451633043442
570,2020-09-11 18:15:33.031376,3.10451633043442
571,2020-09-11 18:15:33.347397,3.10451633043442
572,2020-09-11 18:15:33.613759,3.10451633043442
573,2020-09-11 18:15:33.940163,3.10451633043442
574,2020-09-11 18:15:34.227178,3.10451633043442
575,2020-09-11 18:15:34.543886,3.10451633043442
576,2020-09-11 18:15:34.883485,3.10451633043442
577,2020-09-11 18:15:35.246369,3.10451633043442
578,2020-09-11 18:15:35.570198,3.13201102056809
579,2020-09-11 18:15:35.896615,3.13201102056809
580,2020-09-11 18:15:36.131608,3.13201102056809
581,2020-09-11 18:15:36.406861,3.13201102056809
582,2020-09-11 18:15:36.703607,3.13201102056809
583,2020-09-11 18:15:37.118096,3.13201102056809
584,2020-09-11 18:15:37.418281,3.13201102056809
585,2020-09-11 18:15:37.726377,3.13201102056809
586,2020-09-11 18:15:38.034610,3.13201102056809
587,2020-09-11 18:15:38.354677,3.15944439906647
588,2020-09-11 18:15:38.693373,3.15944439906647
589,2020-09-11 18:15:39.019310,3.15944439906647
590,2020-09-11 18:15:39.318045,3.15944439906647
591,2020-09-11 18:15:39.689791,3.15944439906647
592,2020-09-11 18:15:39.953305,3.15944439906647
593,2020-09-11 18:15:40.206620,3.15944439906647
594,2020-09-11 18:15:40.586628,3.15944439906647
595,2020-09-11 18:15:40.879810,3.18681671175912
596,2020-09-11 18:15:41.123473,3.18681671175912
597,2020-09-11 18:15:41.457674,3.18681671175912
598,2020-09-11 18:15:41.780846,3.18681671175912
599,2020-09-11 18:15:42.099803,3.18681671175912
600,2020-09-11 18:15:42.370382,3.18681671175912
601,2020-09-11 18:15:42.676731,3.18681671175912
602,2020-09-11 18:15:42.969995,3.18681671175912
603,2020-09-11 18:15:43.206484,3.18681671175912
604,2020-09-11 18:15:43.538014,3.2141282035755
605,2020-09-11 18:15:43.901670,3.2141282035755
606,2020-09-11 18:15:44.271122,3.2141282035755
607,2020-09-11 18:15:44.510726,3.2141282035755
608,2020-09-11 18:15:44.771160,3.2141282035755
609,2020-09-11 18:15:45.113833,3.2141282035755
610,2020-09-11 18:15:45.426701,3.2141282035755
611,2020-09-11 18:15:45.708705,3.2141282035755
612,2020-09-11 18:15:46.008009,3.2141282035755
613,2020-09-11 18:15:46.355395,3.24137911854254
614,2020-09-11 18:15:46.647728,3.24137911854254
615,2020-09-11 18:15:46.989281,3.24137911854254
616,2020-09-11 18:15:47.313967,3.24137911854254
617,2020-09-11 18:15:47.575485,3.24137911854254
618,2020-09-11 18:15:47.921944,3.24137911854254
619,2020-09-11 18:15:48.172270,3.24137911854254
620,2020-09-11 18:15:48.464685,3.24137911854254
621,2020-09-11 18:15:48.720973,3.24137911854254
622,2020-09-11 18:15:49.032025,3.24137911854254
623,2020-09-11 18:15:49.382775,3.26856969978346
624,2020-09-11 18:15:49.634416,3.26856969978346
625,2020-09-11 18:15:49.947464,3.26856969978346
626,2020-09-11 18:15:50.267978,3.26856969978346
627,2020-09-11 18:15:50.504352,3.26856969978346
628,2020-09-11 18:15:50.854982,3.26856969978346
629,2020-09-11 18:15:51.154208,3.26856969978346
630,2020-09-11 18:15:51.467000,3.26856969978346
631,2020-09-11 18:15:51.838793,3.26856969978346
632,2020-09-11 18:15:52.162082,3.29692543027734
633,2020-09-11 18:15:52.488823,3.29692543027734
634,2020-09-11 18:15:52.824829,3.29692543027734
635,2020-09-11 18:15:53.120534,3.29692543027734
636,2020-09-11 18:15:53.366313,3.29692543027734
637,2020-09-11 18:15:53.596264,3.29692543027734
638,2020-09-11 18:15:53.872964,3.29692543027734
639,2020-09-11 18:15:54.222366,3.29692543027734
640,2020-09-11 18:15:54.521617,3.29692543027734
641,2020-09-11 18:15:54.853460,3.32521736948004
642,2020-09-11 18:15:55.118488,3.32521736948004
643,2020-09-11 18:15:55.358132,3.32521736948004
644,2020-09-11 18:15:55.651398,3.32521736948004
645,2020-09-11 18:15:55.950152,3.32521736948004
646,2020-09-11 18:15:56.219219,3.32521736948004
647,2020-09-11 18:15:56.559628,3.32521736948004
648,2020-09-11 18:15:56.903441,3.32521736948004
649,2020-09-11 18:15:57.207039,3.32521736948004
650,2020-09-11 18:15:57.664904,3.35099931053531
651,2020-09-11 18:15:57.996736,3.35099931053531
652,2020-09-11 18:15:58.310206,3.35099931053531
653,2020-09-11 18:15:58.607261,3.35099931053531
654,2020-09-11 18:15:58.957494,3.35099931053531
655,2020-09-11 18:15:59.273040,3.35099931053531
656,2020-09-11 18:15:59.515477,3.35099931053531
657,2020-09-11 18:15:59.805292,3.35099931053531
658,2020-09-11 18:16:00.146030,3.35099931053531
659,2020-09-11 18:16:00.422213,3.35099931053531
660,2020-09-11 18:16:00.809896,3.35386473509008
661,2020-09-11 18:16:01.072984,3.35386473509008
662,2020-09-11 18:16:01.340491,3.35386473509008
663,2020-09-11 18:16:01.655131,3.35386473509008
664,2020-09-11 18:16:01.927176,3.35386473509008
665,2020-09-11 18:16:02.253195,3.35386473509008
666,2020-09-11 18:16:02.564670,3.35386473509008
667,2020-09-11 18:16:02.810920,3.35386473509008
668,2020-09-11 18:16:03.078247,3.35386473509008
669,2020-09-11 18:16:03.331042,3.35386473509008
670,2020-09-11 18:16:03.641040,3.35386473509008
671,2020-09-11 18:16:03.988134,3.35386473509008
672,2020-09-11 18:16:04.279100,3.35386473509008
673,2020-09-11 18:16:04.670541,3.35386473509008
674,2020-09-11 18:16:04.992438,3.35386473509008
675,2020-09-11 18:16:05.305713,3.35386473509008
676,2020-09-11 18:16:05.629225,3.35386473509008
677,2020-09-11 18:16:05.965371,3.35386473509008
678,2020-09-11 18:16:06.317648,3.35386473509008
679,2020-09-11 18:16:06.696028,3.35386473509008
680,2020-09-11 18:16:07.037379,3.35386473509008
681,2020-09-11 18:16:07.375110,3.35386473509008
682,2020-09-11 18:16:07.700385,3.38692049036014
683,2020-09-11 18:16:08.026222,3.38692049036014
684,2020-09-11 18:16:08.362395,3.38692049036014
685,2020-09-11 18:16:08.656928,3.38692049036014
686,2020-09-11 18:16:08.960957,3.38692049036014
687,2020-09-11 18:16:09.303037,3.38692049036014
688,2020-09-11 18:16:09.647363,3.38692049036014
689,2020-09-11 18:16:09.953967,3.38692049036014
690,2020-09-11 18:16:10.256934,3.42406342737389
691,2020-09-11 18:16:10.602586,3.42406342737389
692,2020-09-11 18:16:10.864440,3.42406342737389
693,2020-09-11 18:16:11.208633,3.42406342737389
694,2020-09-11 18:16:11.544275,3.42406342737389
695,2020-09-11 18:16:11.830920,3.42406342737389
696,2020-09-11 18:16:12.115427,3.42406342737389
697,2020-09-11 18:16:12.386567,3.42406342737389
698,2020-09-11 18:16:12.766487,3.46112119984569
699,2020-09-11 18:16:13.007394,3.46112119984569
700,2020-09-11 18:16:13.287209,3.46112119984569
701,2020-09-11 18:16:13.621877,3.46112119984569
702,2020-09-11 18:16:13.962589,3.46112119984569
703,2020-09-11 18:16:14.204100,3.46112119984569
704,2020-09-11 18:16:14.502912,3.46112119984569
705,2020-09-11 18:16:14.791673,3.46112119984569
706,2020-09-11 18:16:15.141090,3.46112119984569
707,2020-09-11 18:16:15.385839,3.49809413934881
708,2020-09-11 18:16:15.612413,3.49809413934881
709,2020-09-11 18:16:15.945371,3.49809413934881
710,2020-09-11 18:16:16.257614,3.49809413934881
711,2020-09-11 18:16:16.527710,3.49809413934881
712,2020-09-11 18:16:16.868944,3.49809413934881
713,2020-09-11 18:16:17.201326,3.49809413934881
714,2020-09-11 18:16:17.653064,3.53498257637108
715,2020-09-11 18:16:17.952751,3.53498257637108
716,2020-09-11 18:16:18.234366,3.53498257637108
717,2020-09-11 18:16:18.596394,3.53498257637108
718,2020-09-11 18:16:18.857315,3.53498257637108
719,2020-09-11 18:16:19.186929,3.53498257637108
720,2020-09-11 18:16:19.427530,3.53498257637108
721,2020-09-11 18:16:19.760770,3.53498257637108
722,2020-09-11 18:16:20.038144,3.53498257637108
723,2020-09-11 18:16:20.465225,3.57178684022263
724,2020-09-11 18:16:20.814486,3.57178684022263
725,2020-09-11 18:16:21.151269,3.57178684022263
726,2020-09-11 18:16:21.416210,3.57178684022263
727,2020-09-11 18:16:21.712521,3.57178684022263
728,2020-09-11 18:16:22.000853,3.57178684022263
729,2020-09-11 18:16:22.357639,3.57178684022263
730,2020-09-11 18:16:22.704920,3.57178684022263
731,2020-09-11 18:16:22.933654,3.57178684022263
732,2020-09-11 18:16:23.219327,3.57178684022263
733,2020-09-11 18:16:23.588352,3.60815148942424
734,2020-09-11 18:16:23.886343,3.60815148942424
735,2020-09-11 18:16:24.178601,3.60815148942424
736,2020-09-11 18:16:24.424158,3.60815148942424
737,2020-09-11 18:16:24.721555,3.60815148942424
738,2020-09-11 18:16:25.076653,3.60815148942424
739,2020-09-11 18:16:25.401850,3.60815148942424
740,2020-09-11 18:16:25.682952,3.60815148942424
741,2020-09-11 18:16:25.957819,3.6444263451029
742,2020-09-11 18:16:26.315766,3.6444263451029
743,2020-09-11 18:16:26.612700,3.6444263451029
744,2020-09-11 18:16:26.938840,3.6444263451029
745,2020-09-11 18:16:27.269881,3.6444263451029
746,2020-09-11 18:16:27.574789,3.6444263451029
747,2020-09-11 18:16:27.848215,3.6444263451029
748,2020-09-11 18:16:28.204183,3.6444263451029
749,2020-09-11 18:16:28.596528,3.6444263451029
750,2020-09-11 18:16:29.017520,3.68061172414886
751,2020-09-11 18:16:29.320184,3.68061172414886
752,2020-09-11 18:16:29.623422,3.68061172414886
753,2020-09-11 18:16:29.979821,3.68061172414886
754,2020-09-11 18:16:30.271979,3.68061172414886
755,2020-09-11 18:16:30.519486,3.68061172414886
756,2020-09-11 18:16:30.791156,3.68061172414886
757,2020-09-11 18:16:31.152348,3.68061172414886
758,2020-09-11 18:16:31.414401,3.68061172414886
759,2020-09-11 18:16:31.758096,3.72380512528566
760,2020-09-11 18:16:32.178554,3.72380512528566
761,2020-09-11 18:16:32.501051,3.72380512528566
762,2020-09-11 18:16:32.822652,3.72380512528566
763,2020-09-11 18:16:33.050906,3.72380512528566
764,2020-09-11 18:16:33.401380,3.72380512528566
765,2020-09-11 18:16:33.688801,3.72380512528566
766,2020-09-11 18:16:34.063374,3.72380512528566
767,2020-09-11 18:16:34.422528,3.76688831002002
768,2020-09-11 18:16:34.757779,3.76688831002002
769,2020-09-11 18:16:35.007036,3.76688831002002
770,2020-09-11 18:16:35.317492,3.76688831002002
771,2020-09-11 18:16:35.602592,3.76688831002002
772,2020-09-11 18:16:35.913367,3.76688831002002
773,2020-09-11 18:16:36.198973,3.76688831002002
774,2020-09-11 18:16:36.521015,3.76688831002002
775,2020-09-11 18:16:36.798478,3.76688831002002
776,2020-09-11 18:16:37.123315,3.80986165713647
777,2020-09-11 18:16:37.370372,3.80986165713647
778,2020-09-11 18:16:37.729429,3.80986165713647
779,2020-09-11 18:16:38.085916,3.80986165713647
780,2020-09-11 18:16:38.344794,3.80986165713647
781,2020-09-11 18:16:38.676616,3.80986165713647
782,2020-09-11 18:16:39.032604,3.80986165713647
783,2020-09-11 18:16:39.360073,3.85272554378359
784,2020-09-11 18:16:39.726126,3.85272554378359
785,2020-09-11 18:16:40.023651,3.85272554378359
786,2020-09-11 18:16:40.352363,3.85272554378359
787,2020-09-11 18:16:40.643082,3.85272554378359
788,2020-09-11 18:16:40.882626,3.85272554378359
789,2020-09-11 18:16:41.133515,3.85272554378359
790,2020-09-11 18:16:41.505804,3.85272554378359
791,2020-09-11 18:16:41.896712,3.89569226196831
792,2020-09-11 18:16:42.192173,3.89569226196831
793,2020-09-11 18:16:42.525622,3.89569226196831
794,2020-09-11 18:16:42.883933,3.89569226196831
795,2020-09-11 18:16:43.196897,3.89569226196831
796,2020-09-11 18:16:43.609908,3.89569226196831
797,2020-09-11 18:16:43.987836,3.89569226196831
798,2020-09-11 18:16:44.210361,3.93855489398368
799,2020-09-11 18:16:44.431880,3.93855489398368
800,2020-09-11 18:16:44.634893,3.93855489398368
801,2020-09-11 18:16:44.977820,3.93855489398368
802,2020-09-11 18:16:45.269934,3.93855489398368
803,2020-09-11 18:16:45.602677,3.93855489398368
804,2020-09-11 18:16:45.892557,3.93855489398368
805,2020-09-11 18:16:46.181721,3.93855489398368
806,2020-09-11 18:16:46.518794,3.93855489398368
807,2020-09-11 18:16:46.851482,3.93855489398368
808,2020-09-11 18:16:47.193024,3.98131382538718
809,2020-09-11 18:16:47.426710,3.98131382538718
810,2020-09-11 18:16:47.753246,3.98131382538718
811,2020-09-11 18:16:48.107680,3.98131382538718
812,2020-09-11 18:16:48.436537,3.98131382538718
813,2020-09-11 18:16:48.747125,3.98131382538718
814,2020-09-11 18:16:49.050025,3.98131382538718
815,2020-09-11 18:16:49.246631,3.98131382538718
816,2020-09-11 18:16:49.485325,3.98131382538718
817,2020-09-11 18:16:49.821845,4.02396944019202
818,2020-09-11 18:16:50.085415,4.02396944019202
819,2020-09-11 18:16:50.471485,4.02396944019202
820,2020-09-11 18:16:50.796300,4.02396944019202
821,2020-09-11 18:16:51.075133,4.02396944019202
822,2020-09-11 18:16:51.434118,4.02396944019202
823,2020-09-11 18:16:51.770719,4.02396944019202
824,2020-09-11 18:16:52.140437,4.02396944019202
825,2020-09-11 18:16:52.432571,4.06652212088827
826,2020-09-11 18:16:52.784995,4.06652212088827
827,2020-09-11 18:16:53.115889,4.06652212088827
828,2020-09-11 18:16:53.484198,4.06652212088827
829,2020-09-11 18:16:53.827892,4.06652212088827
830,2020-09-11 18:16:54.120649,4.06652212088827
831,2020-09-11 18:16:54.461807,4.06652212088827
832,2020-09-11 18:16:54.744840,4.06652212088827
833,2020-09-11 18:16:55.030109,4.06652212088827
834,2020-09-11 18:16:55.378358,4.10897224846711
835,2020-09-11 18:16:55.752917,4.10897224846711
836,2020-09-11 18:16:56.125985,4.10897224846711
837,2020-09-11 18:16:56.379856,4.10897224846711
838,2020-09-11 18:16:56.716408,4.10897224846711
839,2020-09-11 18:16:57.114262,4.10897224846711
840,2020-09-11 18:16:57.501928,4.10897224846711
841,2020-09-11 18:16:57.884318,4.15132020245055
842,2020-09-11 18:16:58.173806,4.15132020245055
843,2020-09-11 18:16:58.442106,4.15132020245055
844,2020-09-11 18:16:58.744449,4.15132020245055
845,2020-09-11 18:16:59.022905,4.15132020245055
846,2020-09-11 18:16:59.316887,4.15132020245055
847,2020-09-11 18:16:59.594151,4.15132020245055
848,2020-09-11 18:16:59.944913,4.15132020245055
849,2020-09-11 18:17:00.287737,4.15132020245055
850,2020-09-11 18:17:00.593682,4.19356636093136
851,2020-09-11 18:17:00.925309,4.19356636093136
852,2020-09-11 18:17:01.208242,4.19356636093136
853,2020-09-11 18:17:01.604460,4.19356636093136
854,2020-09-11 18:17:01.910496,4.19356636093136
855,2020-09-11 18:17:02.261834,4.19356636093136
856,2020-09-11 18:17:02.604444,4.19356636093136
857,2020-09-11 18:17:02.922008,4.19356636093136
858,2020-09-11 18:17:03.272068,4.23054939880463
859,2020-09-11 18:17:03.569829,4.23054939880463
860,2020-09-11 18:17:03.938375,4.23054939880463
861,2020-09-11 18:17:04.245026,4.23054939880463
862,2020-09-11 18:17:04.570921,4.23054939880463
863,2020-09-11 18:17:04.901063,4.23054939880463
864,2020-09-11 18:17:05.287596,4.23054939880463
865,2020-09-11 18:17:05.599048,4.2674461352739
866,2020-09-11 18:17:05.922183,4.2674461352739
867,2020-09-11 18:17:06.177424,4.2674461352739
868,2020-09-11 18:17:06.409076,4.2674461352739
869,2020-09-11 18:17:06.675531,4.2674461352739
870,2020-09-11 18:17:06.941978,4.2674461352739
871,2020-09-11 18:17:07.275847,4.2674461352739
872,2020-09-11 18:17:07.513512,4.2674461352739
873,2020-09-11 18:17:07.799666,4.2674461352739
874,2020-09-11 18:17:08.095738,4.2674461352739
875,2020-09-11 18:17:08.425680,4.30425689119556
876,2020-09-11 18:17:08.863832,4.30425689119556
877,2020-09-11 18:17:09.216887,4.30425689119556
878,2020-09-11 18:17:09.568716,4.30425689119556
879,2020-09-11 18:17:09.799386,4.30425689119556
880,2020-09-11 18:17:10.085833,4.30425689119556
881,2020-09-11 18:17:10.411583,4.30425689119556
882,2020-09-11 18:17:10.614546,4.30425689119556
883,2020-09-11 18:17:10.877899,4.30425689119556
884,2020-09-11 18:17:11.131839,4.30425689119556
885,2020-09-11 18:17:11.389619,4.34098198400132
886,2020-09-11 18:17:11.713320,4.34098198400132
887,2020-09-11 18:17:12.057507,4.34098198400132
888,2020-09-11 18:17:12.417073,4.34098198400132
889,2020-09-11 18:17:12.754263,4.34098198400132
890,2020-09-11 18:17:13.067392,4.34098198400132
891,2020-09-11 18:17:13.384523,4.34098198400132
892,2020-09-11 18:17:13.696556,4.34098198400132
893,2020-09-11 18:17:14.053329,4.37762173022402
894,2020-09-11 18:17:14.278665,4.37762173022402
895,2020-09-11 18:17:14.614824,4.37762173022402
896,2020-09-11 18:17:14.852997,4.37762173022402
897,2020-09-11 18:17:15.144508,4.37762173022402
898,2020-09-11 18:17:15.459443,4.37762173022402
899,2020-09-11 18:17:15.719036,4.37762173022402
900,2020-09-11 18:17:16.038918,4.37762173022402
901,2020-09-11 18:17:16.425524,4.37762173022402
902,2020-09-11 18:17:16.804788,4.41417644534016
903,2020-09-11 18:17:17.121116,4.41417644534016
904,2020-09-11 18:17:17.452690,4.41417644534016
905,2020-09-11 18:17:17.686537,4.41417644534016
906,2020-09-11 18:17:17.986672,4.41417644534016
907,2020-09-11 18:17:18.332330,4.41417644534016
908,2020-09-11 18:17:18.688576,4.41417644534016
909,2020-09-11 18:17:18.982772,4.41417644534016
910,2020-09-11 18:17:19.262336,4.41417644534016
911,2020-09-11 18:17:19.590220,4.41417644534016
912,2020-09-11 18:17:19.874246,4.45064644371567
913,2020-09-11 18:17:20.226830,4.45064644371567
914,2020-09-11 18:17:20.532652,4.45064644371567
915,2020-09-11 18:17:20.860220,4.45064644371567
916,2020-09-11 18:17:21.122023,4.45064644371567
917,2020-09-11 18:17:21.383269,4.45064644371567
918,2020-09-11 18:17:21.733330,4.45064644371567
919,2020-09-11 18:17:22.061410,4.45064644371567
920,2020-09-11 18:17:22.445823,4.45064644371567
921,2020-09-11 18:17:22.780835,4.48703203858051
922,2020-09-11 18:17:23.043491,4.48703203858051
923,2020-09-11 18:17:23.396091,4.48703203858051
924,2020-09-11 18:17:23.747115,4.48703203858051
925,2020-09-11 18:17:23.986080,4.48703203858051
926,2020-09-11 18:17:24.374143,4.48703203858051
927,2020-09-11 18:17:24.716918,4.48703203858051
928,2020-09-11 18:17:25.028529,4.48703203858051
929,2020-09-11 18:17:25.333632,4.52333354201561
930,2020-09-11 18:17:25.657592,4.52333354201561
931,2020-09-11 18:17:26.011626,4.52333354201561
932,2020-09-11 18:17:26.369554,4.52333354201561
933,2020-09-11 18:17:26.616287,4.52333354201561
934,2020-09-11 18:17:26.954611,4.52333354201561
935,2020-09-11 18:17:27.332290,4.52333354201561
936,2020-09-11 18:17:27.563739,4.52333354201561
937,2020-09-11 18:17:27.854244,4.52333354201561
938,2020-09-11 18:17:28.198795,4.52333354201561
939,2020-09-11 18:17:28.541674,4.55955126494609
940,2020-09-11 18:17:28.848479,4.55955126494609
941,2020-09-11 18:17:29.210664,4.55955126494609
942,2020-09-11 18:17:29.479175,4.55955126494609
943,2020-09-11 18:17:29.759909,4.55955126494609
944,2020-09-11 18:17:30.048037,4.55955126494609
945,2020-09-11 18:17:30.321934,4.55955126494609
946,2020-09-11 18:17:30.634772,4.55955126494609
947,2020-09-11 18:17:30.959639,4.55955126494609
948,2020-09-11 18:17:31.250592,4.59568551713835
949,2020-09-11 18:17:31.627724,4.59568551713835
950,2020-09-11 18:17:31.957964,4.59568551713835
951,2020-09-11 18:17:32.283365,4.59568551713835
952,2020-09-11 18:17:32.597056,4.59568551713835
953,2020-09-11 18:17:32.863954,4.59568551713835
954,2020-09-11 18:17:33.182155,4.59568551713835
955,2020-09-11 18:17:33.455591,4.59568551713835
956,2020-09-11 18:17:33.742033,4.63173660719933
957,2020-09-11 18:17:34.177534,4.63173660719933
958,2020-09-11 18:17:34.466995,4.63173660719933
959,2020-09-11 18:17:34.745738,4.63173660719933
960,2020-09-11 18:17:35.069133,4.63173660719933
961,2020-09-11 18:17:35.396135,4.63173660719933
962,2020-09-11 18:17:35.738275,4.63173660719933
963,2020-09-11 18:17:36.087409,4.63173660719933
964,2020-09-11 18:17:36.409714,4.63173660719933
965,2020-09-11 18:17:36.781381,4.66426321652089
966,2020-09-11 18:17:37.103740,4.66426321652089
967,2020-09-11 18:17:37.442306,4.66426321652089
968,2020-09-11 18:17:37.810540,4.66426321652089
969,2020-09-11 18:17:38.106524,4.66426321652089
970,2020-09-11 18:17:38.440687,4.66426321652089
971,2020-09-11 18:17:38.784111,4.66426321652089
972,2020-09-11 18:17:39.146548,4.69671476260289
973,2020-09-11 18:17:39.437758,4.69671476260289
974,2020-09-11 18:17:39.691098,4.69671476260289
975,2020-09-11 18:17:40.029388,4.69671476260289
976,2020-09-11 18:17:40.398275,4.69671476260289
977,2020-09-11 18:17:40.724019,4.69671476260289
978,2020-09-11 18:17:41.046544,4.69671476260289
979,2020-09-11 18:17:41.340228,4.69671476260289
980,2020-09-11 18:17:41.591933,4.72909152678486
981,2020-09-11 18:17:41.896537,4.72909152678486
982,2020-09-11 18:17:42.281686,4.72909152678486
983,2020-09-11 18:17:42.660854,4.72909152678486
984,2020-09-11 18:17:42.973832,4.72909152678486
985,2020-09-11 18:17:43.299304,4.72909152678486
986,2020-09-11 18:17:43.590813,4.72909152678486
987,2020-09-11 18:17:43.933414,4.72909152678486
988,2020-09-11 18:17:44.238822,4.76139378965331
989,2020-09-11 18:17:44.590879,4.76139378965331
990,2020-09-11 18:17:44.925695,4.76139378965331
991,2020-09-11 18:17:45.153789,4.76139378965331
992,2020-09-11 18:17:45.452421,4.76139378965331
993,2020-09-11 18:17:45.713757,4.76139378965331
994,2020-09-11 18:17:46.045459,4.76139378965331
995,2020-09-11 18:17:46.337624,4.76139378965331
996,2020-09-11 18:17:46.608960,4.76139378965331
997,2020-09-11 18:17:47.026266,4.79362182970566
998,2020-09-11 18:17:47.324642,4.79362182970566
999,2020-09-11 18:17:47.592987,4.79362182970566
1000,2020-09-11 18:17:47.903166,4.79362182970566
1001,2020-09-11 18:17:48.190249,4.79362182970566
1002,2020-09-11 18:17:48.422281,4.79362182970566
1003,2020-09-11 18:17:48.709539,4.79362182970566
1004,2020-09-11 18:17:48.984447,4.79362182970566
1005,2020-09-11 18:17:49.365080,4.82577591753902
1006,2020-09-11 18:17:49.641131,4.82577591753902
1007,2020-09-11 18:17:49.863061,4.82577591753902
1008,2020-09-11 18:17:50.177276,4.82577591753902
