iteration,timestamp,T7
1009,2020-09-11 18:17:50.492666,4.82577591753902
1010,2020-09-11 18:17:50.771415,4.82577591753902
1011,2020-09-11 18:17:51.082173,4.82577591753902
1012,2020-09-11 18:17:51.383119,4.82577591753902
1013,2020-09-11 18:17:51.633582,4.82577591753902
1014,2020-09-11 18:17:51.958144,4.82577591753902
1015,2020-09-11 18:17:52.287640,4.85785632252551
1016,2020-09-11 18:17:52.594068,4.85785632252551
1017,2020-09-11 18:17:52.891415,4.85785632252551
1018,2020-09-11 18:17:53.137348,4.85785632252551
1019,2020-09-11 18:17:53.457099,4.85785632252551
1020,2020-09-11 18:17:53.746441,4.85785632252551
1021,2020-09-11 18:17:54.032665,4.85785632252551
1022,2020-09-11 18:17:54.400227,4.85785632252551
1023,2020-09-11 18:17:54.756491,4.85785632252551
1024,2020-09-11 18:17:55.082191,4.85785632252551
1025,2020-09-11 18:17:55.416640,4.88986331329765
1026,2020-09-11 18:17:55.659207,4.88986331329765
1027,2020-09-11 18:17:55.996440,4.88986331329765
1028,2020-09-11 18:17:56.346528,4.88986331329765
1029,2020-09-11 18:17:56.578779,4.88986331329765
1030,2020-09-11 18:17:56.902822,4.88986331329765
1031,2020-09-11 18:17:57.224859,4.88986331329765
1032,2020-09-11 18:17:57.521688,4.88986331329765
1033,2020-09-11 18:17:57.906525,4.88986331329765
1034,2020-09-11 18:17:58.166925,4.88986331329765
1035,2020-09-11 18:17:58.518540,4.75511444561891
1036,2020-09-11 18:17:58.837774,4.75511444561891
1037,2020-09-11 18:17:59.211994,4.75511444561891
1038,2020-09-11 18:17:59.538447,4.75511444561891
1039,2020-09-11 18:17:59.801264,4.75511444561891
1040,2020-09-11 18:18:00.122705,4.75511444561891
1041,2020-09-11 18:18:00.458384,4.75511444561891
1042,2020-09-11 18:18:00.764149,4.75511444561891
1043,2020-09-11 18:18:01.013319,4.62077222079817
1044,2020-09-11 18:18:01.388212,4.62077222079817
1045,2020-09-11 18:18:01.711347,4.62077222079817
1046,2020-09-11 18:18:02.030440,4.62077222079817
1047,2020-09-11 18:18:02.368495,4.62077222079817
1048,2020-09-11 18:18:02.735966,4.62077222079817
1049,2020-09-11 18:18:03.053191,4.62077222079817
1050,2020-09-11 18:18:03.326347,4.62077222079817
1051,2020-09-11 18:18:03.639366,4.62077222079817
1052,2020-09-11 18:18:03.968401,4.48683155441532
1053,2020-09-11 18:18:04.285464,4.48683155441532
1054,2020-09-11 18:18:04.613304,4.48683155441532
1055,2020-09-11 18:18:04.945011,4.48683155441532
1056,2020-09-11 18:18:05.294134,4.48683155441532
1057,2020-09-11 18:18:05.627144,4.48683155441532
1058,2020-09-11 18:18:05.864436,4.48683155441532
1059,2020-09-11 18:18:06.214161,4.48683155441532
1060,2020-09-11 18:18:06.461593,4.48683155441532
1061,2020-09-11 18:18:06.783836,4.35328763201743
1062,2020-09-11 18:18:07.054147,4.35328763201743
1063,2020-09-11 18:18:07.424171,4.35328763201743
1064,2020-09-11 18:18:07.658826,4.35328763201743
1065,2020-09-11 18:18:07.898027,4.35328763201743
1066,2020-09-11 18:18:08.136061,4.35328763201743
1067,2020-09-11 18:18:08.502029,4.35328763201743
1068,2020-09-11 18:18:08.778776,4.35328763201743
1069,2020-09-11 18:18:09.139183,4.35328763201743
1070,2020-09-11 18:18:09.395204,4.35328763201743
1071,2020-09-11 18:18:09.707966,4.21925638256492
1072,2020-09-11 18:18:10.051628,4.21925638256492
1073,2020-09-11 18:18:10.289754,4.21925638256492
1074,2020-09-11 18:18:10.606113,4.21925638256492
1075,2020-09-11 18:18:10.889769,4.21925638256492
1076,2020-09-11 18:18:11.127074,4.21925638256492
1077,2020-09-11 18:18:11.423576,4.21925638256492
1078,2020-09-11 18:18:11.715011,4.21925638256492
1079,2020-09-11 18:18:11.934278,4.21925638256492
1080,2020-09-11 18:18:12.215273,4.08561337126493
1081,2020-09-11 18:18:12.466793,4.08561337126493
1082,2020-09-11 18:18:12.782564,4.08561337126493
1083,2020-09-11 18:18:13.098764,4.08561337126493
1084,2020-09-11 18:18:13.407177,4.08561337126493
1085,2020-09-11 18:18:13.690311,4.08561337126493
1086,2020-09-11 18:18:14.015561,4.08561337126493
1087,2020-09-11 18:18:14.337996,4.08561337126493
1088,2020-09-11 18:18:14.683107,4.08561337126493
1089,2020-09-11 18:18:14.946298,3.95235442275451
1090,2020-09-11 18:18:15.278512,3.95235442275451
1091,2020-09-11 18:18:15.655810,3.95235442275451
1092,2020-09-11 18:18:15.941190,3.95235442275451
1093,2020-09-11 18:18:16.232503,3.95235442275451
1094,2020-09-11 18:18:16.576391,3.95235442275451
1095,2020-09-11 18:18:16.844528,3.95235442275451
1096,2020-09-11 18:18:17.149852,3.95235442275451
1097,2020-09-11 18:18:17.507633,3.81947551954414
1098,2020-09-11 18:18:17.793292,3.81947551954414
1099,2020-09-11 18:18:18.124087,3.81947551954414
1100,2020-09-11 18:18:18.427357,3.81947551954414
1101,2020-09-11 18:18:18.719933,3.81947551954414
1102,2020-09-11 18:18:19.012992,3.81947551954414
1103,2020-09-11 18:18:19.314031,3.81947551954414
1104,2020-09-11 18:18:19.628378,3.81947551954414
1105,2020-09-11 18:18:19.983197,3.81947551954414
1106,2020-09-11 18:18:20.238146,3.68697278912433
1107,2020-09-11 18:18:20.647142,3.68697278912433
1108,2020-09-11 18:18:21.041010,3.68697278912433
1109,2020-09-11 18:18:21.334567,3.68697278912433
1110,2020-09-11 18:18:21.575163,3.68697278912433
1111,2020-09-11 18:18:21.863223,3.68697278912433
1112,2020-09-11 18:18:22.161105,3.68697278912433
1113,2020-09-11 18:18:22.418775,3.68697278912433
1114,2020-09-11 18:18:22.739288,3.68697278912433
1115,2020-09-11 18:18:23.028589,3.55484249327802
1116,2020-09-11 18:18:23.329549,3.55484249327802
1117,2020-09-11 18:18:23.637422,3.55484249327802
1118,2020-09-11 18:18:23.874037,3.55484249327802
1119,2020-09-11 18:18:24.159205,3.55484249327802
1120,2020-09-11 18:18:24.475055,3.55484249327802
1121,2020-09-11 18:18:24.735015,3.55484249327802
1122,2020-09-11 18:18:25.054735,3.55484249327802
1123,2020-09-11 18:18:25.387059,3.55484249327802
1124,2020-09-11 18:18:25.677046,3.55484249327802
1125,2020-09-11 18:18:26.010210,3.42308101905915
1126,2020-09-11 18:18:26.277561,3.42308101905915
1127,2020-09-11 18:18:26.611590,3.42308101905915
1128,2020-09-11 18:18:26.889971,3.42308101905915
1129,2020-09-11 18:18:27.225246,3.42308101905915
1130,2020-09-11 18:18:27.528964,3.42308101905915
1131,2020-09-11 18:18:27.875330,3.42308101905915
1132,2020-09-11 18:18:28.202237,3.42308101905915
1133,2020-09-11 18:18:28.507213,3.29168487107266
1134,2020-09-11 18:18:28.744080,3.29168487107266
1135,2020-09-11 18:18:29.037825,3.29168487107266
1136,2020-09-11 18:18:29.407429,3.29168487107266
1137,2020-09-11 18:18:29.739475,3.29168487107266
1138,2020-09-11 18:18:29.996299,3.29168487107266
1139,2020-09-11 18:18:30.240285,3.29168487107266
1140,2020-09-11 18:18:30.553734,3.29168487107266
1141,2020-09-11 18:18:30.853405,3.29168487107266
1142,2020-09-11 18:18:31.200585,3.16065066479928
1143,2020-09-11 18:18:31.542674,3.16065066479928
1144,2020-09-11 18:18:31.846811,3.16065066479928
1145,2020-09-11 18:18:32.262730,3.16065066479928
1146,2020-09-11 18:18:32.588135,3.16065066479928
1147,2020-09-11 18:18:32.864392,3.16065066479928
1148,2020-09-11 18:18:33.090077,3.16065066479928
1149,2020-09-11 18:18:33.393880,3.16065066479928
1150,2020-09-11 18:18:33.719112,3.16065066479928
1151,2020-09-11 18:18:34.054469,3.02997512077789
1152,2020-09-11 18:18:34.449829,3.02997512077789
1153,2020-09-11 18:18:34.752536,3.02997512077789
1154,2020-09-11 18:18:35.071894,3.02997512077789
1155,2020-09-11 18:18:35.356113,3.02997512077789
1156,2020-09-11 18:18:35.631840,3.02997512077789
1157,2020-09-11 18:18:35.986555,3.02997512077789
1158,2020-09-11 18:18:36.337883,2.89965505950545
1159,2020-09-11 18:18:36.584386,2.89965505950545
1160,2020-09-11 18:18:36.909919,2.89965505950545
1161,2020-09-11 18:18:37.241113,2.89965505950545
1162,2020-09-11 18:18:37.620780,2.89965505950545
1163,2020-09-11 18:18:37.956632,2.89965505950545
1164,2020-09-11 18:18:38.301338,2.89965505950545
1165,2020-09-11 18:18:38.554339,2.89965505950545
1166,2020-09-11 18:18:38.810094,2.89965505950545
1167,2020-09-11 18:18:39.154673,2.76968739694757
1168,2020-09-11 18:18:39.472106,2.76968739694757
1169,2020-09-11 18:18:39.824565,2.76968739694757
1170,2020-09-11 18:18:40.154883,2.76968739694757
1171,2020-09-11 18:18:40.406133,2.76968739694757
1172,2020-09-11 18:18:40.726368,2.76968739694757
1173,2020-09-11 18:18:41.069275,2.76968739694757
1174,2020-09-11 18:18:41.333622,2.76968739694757
1175,2020-09-11 18:18:41.660855,2.76968739694757
1176,2020-09-11 18:18:41.920549,2.76968739694757
1177,2020-09-11 18:18:42.157000,2.64467188824037
1178,2020-09-11 18:18:42.509222,2.64467188824037
1179,2020-09-11 18:18:42.824334,2.64467188824037
1180,2020-09-11 18:18:43.205902,2.64467188824037
1181,2020-09-11 18:18:43.552183,2.64467188824037
1182,2020-09-11 18:18:43.850037,2.64467188824037
1183,2020-09-11 18:18:44.224703,2.5199974560928
1184,2020-09-11 18:18:44.572403,2.5199974560928
1185,2020-09-11 18:18:44.932861,2.5199974560928
1186,2020-09-11 18:18:45.264784,2.5199974560928
1187,2020-09-11 18:18:45.631881,2.5199974560928
1188,2020-09-11 18:18:45.940661,2.5199974560928
1189,2020-09-11 18:18:46.226793,2.5199974560928
1190,2020-09-11 18:18:46.543151,2.5199974560928
1191,2020-09-11 18:18:46.874514,2.3956611931567
1192,2020-09-11 18:18:47.240638,2.3956611931567
1193,2020-09-11 18:18:47.592092,2.3956611931567
1194,2020-09-11 18:18:47.942940,2.3956611931567
1195,2020-09-11 18:18:48.264837,2.3956611931567
1196,2020-09-11 18:18:48.584007,2.3956611931567
1197,2020-09-11 18:18:48.879053,2.3956611931567
1198,2020-09-11 18:18:49.186485,2.3956611931567
1199,2020-09-11 18:18:49.443724,2.2716602745528
1200,2020-09-11 18:18:49.793625,2.2716602745528
1201,2020-09-11 18:18:50.093838,2.2716602745528
1202,2020-09-11 18:18:50.463429,2.2716602745528
1203,2020-09-11 18:18:50.707060,2.2716602745528
1204,2020-09-11 18:18:51.004785,2.2716602745528
1205,2020-09-11 18:18:51.323354,2.2716602745528
1206,2020-09-11 18:18:51.669087,2.2716602745528
1207,2020-09-11 18:18:52.030338,2.14799195517348
1208,2020-09-11 18:18:52.357793,2.14799195517348
1209,2020-09-11 18:18:52.692798,2.14799195517348
1210,2020-09-11 18:18:52.955758,2.14799195517348
1211,2020-09-11 18:18:53.282930,2.14799195517348
1212,2020-09-11 18:18:53.579171,2.14799195517348
1213,2020-09-11 18:18:53.840132,2.14799195517348
1214,2020-09-11 18:18:54.151393,2.14799195517348
1215,2020-09-11 18:18:54.613653,2.19195928003407
1216,2020-09-11 18:18:54.956293,2.19195928003407
1217,2020-09-11 18:18:55.156614,2.19195928003407
1218,2020-09-11 18:18:55.463931,2.19195928003407
1219,2020-09-11 18:18:55.863096,2.19195928003407
1220,2020-09-11 18:18:56.145527,2.19195928003407
1221,2020-09-11 18:18:56.476728,2.19195928003407
1222,2020-09-11 18:18:56.872357,2.19195928003407
1223,2020-09-11 18:18:57.129904,2.19195928003407
1224,2020-09-11 18:18:57.479181,2.22685219710512
1225,2020-09-11 18:18:57.801488,2.22685219710512
1226,2020-09-11 18:18:58.166198,2.22685219710512
1227,2020-09-11 18:18:58.437809,2.22685219710512
1228,2020-09-11 18:18:58.771626,2.22685219710512
1229,2020-09-11 18:18:59.045079,2.22685219710512
1230,2020-09-11 18:18:59.370208,2.22685219710512
1231,2020-09-11 18:18:59.658476,2.22685219710512
1232,2020-09-11 18:18:59.925658,2.22685219710512
1233,2020-09-11 18:19:00.227846,2.26164930305524
1234,2020-09-11 18:19:00.572717,2.26164930305524
1235,2020-09-11 18:19:00.903521,2.26164930305524
1236,2020-09-11 18:19:01.256956,2.26164930305524
1237,2020-09-11 18:19:01.512931,2.26164930305524
1238,2020-09-11 18:19:01.833641,2.26164930305524
1239,2020-09-11 18:19:02.166668,2.26164930305524
1240,2020-09-11 18:19:02.505510,2.26164930305524
1241,2020-09-11 18:19:02.847945,2.26164930305524
1242,2020-09-11 18:19:03.208886,2.29635098477816
1243,2020-09-11 18:19:03.482866,2.29635098477816
1244,2020-09-11 18:19:03.734472,2.29635098477816
1245,2020-09-11 18:19:04.028749,2.29635098477816
1246,2020-09-11 18:19:04.283594,2.29635098477816
1247,2020-09-11 18:19:04.601440,2.29635098477816
1248,2020-09-11 18:19:04.937306,2.29635098477816
1249,2020-09-11 18:19:05.258245,2.29635098477816
1250,2020-09-11 18:19:05.606538,2.29635098477816
1251,2020-09-11 18:19:05.976372,2.33095762721152
1252,2020-09-11 18:19:06.342161,2.33095762721152
1253,2020-09-11 18:19:06.584110,2.33095762721152
1254,2020-09-11 18:19:06.937944,2.33095762721152
1255,2020-09-11 18:19:07.265587,2.33095762721152
1256,2020-09-11 18:19:07.621456,2.33095762721152
1257,2020-09-11 18:19:07.974412,2.33095762721152
1258,2020-09-11 18:19:08.407693,2.33095762721152
1259,2020-09-11 18:19:08.809250,2.33095762721152
1260,2020-09-11 18:19:09.160188,2.36596268530037
1261,2020-09-11 18:19:09.556736,2.36596268530037
1262,2020-09-11 18:19:09.914926,2.36596268530037
1263,2020-09-11 18:19:10.238562,2.36596268530037
1264,2020-09-11 18:19:10.498536,2.36596268530037
1265,2020-09-11 18:19:10.760082,2.36596268530037
1266,2020-09-11 18:19:11.015942,2.36596268530037
1267,2020-09-11 18:19:11.391258,2.40087956944674
1268,2020-09-11 18:19:11.724533,2.40087956944674
1269,2020-09-11 18:19:12.046036,2.40087956944674
1270,2020-09-11 18:19:12.324542,2.40087956944674
1271,2020-09-11 18:19:12.621814,2.40087956944674
1272,2020-09-11 18:19:12.981550,2.40087956944674
1273,2020-09-11 18:19:13.317986,2.40087956944674
1274,2020-09-11 18:19:13.604467,2.40087956944674
1275,2020-09-11 18:19:13.898342,2.40087956944674
1276,2020-09-11 18:19:14.203014,2.40087956944674
1277,2020-09-11 18:19:14.605401,2.44534888283648
1278,2020-09-11 18:19:14.955380,2.44534888283648
1279,2020-09-11 18:19:15.286433,2.44534888283648
1280,2020-09-11 18:19:15.529314,2.44534888283648
1281,2020-09-11 18:19:15.791447,2.44534888283648
1282,2020-09-11 18:19:16.069505,2.44534888283648
1283,2020-09-11 18:19:16.370060,2.44534888283648
1284,2020-09-11 18:19:16.634531,2.44534888283648
1285,2020-09-11 18:19:16.998406,2.44534888283648
1286,2020-09-11 18:19:17.330930,2.48970367667319
1287,2020-09-11 18:19:17.644374,2.48970367667319
1288,2020-09-11 18:19:18.034325,2.48970367667319
1289,2020-09-11 18:19:18.323374,2.48970367667319
1290,2020-09-11 18:19:18.678000,2.48970367667319
1291,2020-09-11 18:19:19.022310,2.48970367667319
1292,2020-09-11 18:19:19.438730,2.48970367667319
1293,2020-09-11 18:19:19.777972,2.53394444424954
1294,2020-09-11 18:19:20.095094,2.53394444424954
1295,2020-09-11 18:19:20.453163,2.53394444424954
1296,2020-09-11 18:19:20.797698,2.53394444424954
1297,2020-09-11 18:19:21.151535,2.53394444424954
1298,2020-09-11 18:19:21.449478,2.53394444424954
1299,2020-09-11 18:19:21.756096,2.53394444424954
1300,2020-09-11 18:19:22.092795,2.53394444424954
1301,2020-09-11 18:19:22.376528,2.57807167619927
1302,2020-09-11 18:19:22.667736,2.57807167619927
1303,2020-09-11 18:19:23.005297,2.57807167619927
1304,2020-09-11 18:19:23.352345,2.57807167619927
1305,2020-09-11 18:19:23.685104,2.57807167619927
1306,2020-09-11 18:19:24.006079,2.57807167619927
1307,2020-09-11 18:19:24.233299,2.57807167619927
1308,2020-09-11 18:19:24.494800,2.57807167619927
1309,2020-09-11 18:19:24.790048,2.57807167619927
1310,2020-09-11 18:19:25.206825,2.62208586052115
1311,2020-09-11 18:19:25.527306,2.62208586052115
1312,2020-09-11 18:19:25.814002,2.62208586052115
1313,2020-09-11 18:19:26.077550,2.62208586052115
1314,2020-09-11 18:19:26.433347,2.62208586052115
1315,2020-09-11 18:19:26.767455,2.62208586052115
1316,2020-09-11 18:19:27.079115,2.62208586052115
1317,2020-09-11 18:19:27.433968,2.62208586052115
1318,2020-09-11 18:19:27.774848,2.66598748260033
1319,2020-09-11 18:19:28.042475,2.66598748260033
1320,2020-09-11 18:19:28.408430,2.66598748260033
1321,2020-09-11 18:19:28.747908,2.66598748260033
1322,2020-09-11 18:19:29.071561,2.66598748260033
1323,2020-09-11 18:19:29.339543,2.66598748260033
1324,2020-09-11 18:19:29.663437,2.66598748260033
1325,2020-09-11 18:19:29.950431,2.66598748260033
1326,2020-09-11 18:19:30.240473,2.70977702522582
1327,2020-09-11 18:19:30.530244,2.70977702522582
1328,2020-09-11 18:19:30.829538,2.70977702522582
1329,2020-09-11 18:19:31.161619,2.70977702522582
1330,2020-09-11 18:19:31.491519,2.70977702522582
1331,2020-09-11 18:19:31.810847,2.70977702522582
1332,2020-09-11 18:19:32.133530,2.70977702522582
1333,2020-09-11 18:19:32.431573,2.70977702522582
1334,2020-09-11 18:19:32.714349,2.70977702522582
1335,2020-09-11 18:19:33.048616,2.70977702522582
1336,2020-09-11 18:19:33.373920,2.75345496860268
1337,2020-09-11 18:19:33.602193,2.75345496860268
1338,2020-09-11 18:19:33.867196,2.75345496860268
1339,2020-09-11 18:19:34.218246,2.75345496860268
1340,2020-09-11 18:19:34.524157,2.75345496860268
1341,2020-09-11 18:19:34.857481,2.75345496860268
1342,2020-09-11 18:19:35.136753,2.75345496860268
1343,2020-09-11 18:19:35.443054,2.75345496860268
1344,2020-09-11 18:19:35.765375,2.75345496860268
1345,2020-09-11 18:19:36.139360,2.7970217903555
1346,2020-09-11 18:19:36.457513,2.7970217903555
1347,2020-09-11 18:19:36.784741,2.7970217903555
1348,2020-09-11 18:19:37.100290,2.7970217903555
1349,2020-09-11 18:19:37.431900,2.7970217903555
1350,2020-09-11 18:19:37.762704,2.7970217903555
1351,2020-09-11 18:19:38.043386,2.7970217903555
1352,2020-09-11 18:19:38.336091,2.7970217903555
1353,2020-09-11 18:19:38.692258,2.84047796551631
1354,2020-09-11 18:19:38.966331,2.84047796551631
1355,2020-09-11 18:19:39.318283,2.84047796551631
1356,2020-09-11 18:19:39.667222,2.84047796551631
1357,2020-09-11 18:19:39.983439,2.84047796551631
1358,2020-09-11 18:19:40.334322,2.84047796551631
1359,2020-09-11 18:19:40.582906,2.84047796551631
1360,2020-09-11 18:19:40.864536,2.84047796551631
1361,2020-09-11 18:19:41.178189,2.84047796551631
1362,2020-09-11 18:19:41.414457,2.88382396647818
1363,2020-09-11 18:19:41.746014,2.88382396647818
1364,2020-09-11 18:19:42.094574,2.88382396647818
1365,2020-09-11 18:19:42.434159,2.88382396647818
1366,2020-09-11 18:19:42.751463,2.88382396647818
1367,2020-09-11 18:19:43.119950,2.88382396647818
1368,2020-09-11 18:19:43.466564,2.88382396647818
1369,2020-09-11 18:19:43.758152,2.88382396647818
1370,2020-09-11 18:19:44.075038,2.88382396647818
1371,2020-09-11 18:19:44.458876,2.92706026283754
1372,2020-09-11 18:19:44.686692,2.92706026283754
1373,2020-09-11 18:19:44.936740,2.92706026283754
1374,2020-09-11 18:19:45.265835,2.92706026283754
1375,2020-09-11 18:19:45.532891,2.92706026283754
1376,2020-09-11 18:19:45.834214,2.92706026283754
1377,2020-09-11 18:19:46.154804,2.92706026283754
1378,2020-09-11 18:19:46.459626,2.92706026283754
1379,2020-09-11 18:19:46.707229,2.98360268432276
1380,2020-09-11 18:19:46.983377,2.98360268432276
1381,2020-09-11 18:19:47.346013,2.98360268432276
1382,2020-09-11 18:19:47.683980,2.98360268432276
1383,2020-09-11 18:19:48.050754,2.98360268432276
1384,2020-09-11 18:19:48.352939,2.98360268432276
1385,2020-09-11 18:19:48.733929,2.98360268432276
1386,2020-09-11 18:19:49.128678,2.98360268432276
1387,2020-09-11 18:19:49.491563,3.04000150336616
1388,2020-09-11 18:19:49.858720,3.04000150336616
1389,2020-09-11 18:19:50.132690,3.04000150336616
1390,2020-09-11 18:19:50.461318,3.04000150336616
1391,2020-09-11 18:19:50.740173,3.04000150336616
1392,2020-09-11 18:19:51.057049,3.04000150336616
1393,2020-09-11 18:19:51.405722,3.04000150336616
1394,2020-09-11 18:19:51.703299,3.04000150336616
1395,2020-09-11 18:19:51.950204,3.04000150336616
1396,2020-09-11 18:19:52.221420,3.04000150336616
1397,2020-09-11 18:19:52.526366,3.09625730871015
1398,2020-09-11 18:19:52.842852,3.09625730871015
1399,2020-09-11 18:19:53.171538,3.09625730871015
1400,2020-09-11 18:19:53.419233,3.09625730871015
1401,2020-09-11 18:19:53.767434,3.09625730871015
1402,2020-09-11 18:19:54.082993,3.09625730871015
1403,2020-09-11 18:19:54.322655,3.09625730871015
1404,2020-09-11 18:19:54.602172,3.09625730871015
1405,2020-09-11 18:19:54.935512,3.09625730871015
1406,2020-09-11 18:19:55.269956,3.15237068596137
1407,2020-09-11 18:19:55.546822,3.15237068596137
1408,2020-09-11 18:19:55.810022,3.15237068596137
1409,2020-09-11 18:19:56.073848,3.15237068596137
1410,2020-09-11 18:19:56.440576,3.15237068596137
1411,2020-09-11 18:19:56.726938,3.15237068596137
1412,2020-09-11 18:19:57.048395,3.15237068596137
1413,2020-09-11 18:19:57.399199,3.15237068596137
1414,2020-09-11 18:19:57.722483,3.15237068596137
1415,2020-09-11 18:19:58.059864,3.20794188007217
1416,2020-09-11 18:19:58.365012,3.20794188007217
1417,2020-09-11 18:19:58.650589,3.20794188007217
1418,2020-09-11 18:19:58.993821,3.20794188007217
1419,2020-09-11 18:19:59.338056,3.20794188007217
1420,2020-09-11 18:19:59.670460,3.20794188007217
1421,2020-09-11 18:19:59.975471,3.20794188007217
1422,2020-09-11 18:20:00.289682,3.20794188007217
1423,2020-09-11 18:20:00.637686,3.20794188007217
1424,2020-09-11 18:20:01.015570,3.26336528443395
1425,2020-09-11 18:20:01.424185,3.26336528443395
1426,2020-09-11 18:20:01.687657,3.26336528443395
1427,2020-09-11 18:20:01.958801,3.26336528443395
1428,2020-09-11 18:20:02.222103,3.26336528443395
1429,2020-09-11 18:20:02.564114,3.26336528443395
1430,2020-09-11 18:20:02.846104,3.26336528443395
1431,2020-09-11 18:20:03.109813,3.31864145034724
1432,2020-09-11 18:20:03.425957,3.31864145034724
1433,2020-09-11 18:20:03.810872,3.31864145034724
1434,2020-09-11 18:20:04.131309,3.31864145034724
1435,2020-09-11 18:20:04.391109,3.31864145034724
1436,2020-09-11 18:20:04.704532,3.31864145034724
1437,2020-09-11 18:20:04.969512,3.31864145034724
1438,2020-09-11 18:20:05.316477,3.31864145034724
1439,2020-09-11 18:20:05.717269,3.37377092593501
1440,2020-09-11 18:20:05.994060,3.37377092593501
1441,2020-09-11 18:20:06.248966,3.37377092593501
1442,2020-09-11 18:20:06.531673,3.37377092593501
1443,2020-09-11 18:20:06.842714,3.37377092593501
1444,2020-09-11 18:20:07.118401,3.37377092593501
1445,2020-09-11 18:20:07.427877,3.37377092593501
1446,2020-09-11 18:20:07.716275,3.37377092593501
1447,2020-09-11 18:20:08.009629,3.37377092593501
1448,2020-09-11 18:20:08.341972,3.37377092593501
1449,2020-09-11 18:20:08.680220,3.42875425618276
1450,2020-09-11 18:20:09.024199,3.42875425618276
1451,2020-09-11 18:20:09.311501,3.42875425618276
1452,2020-09-11 18:20:09.655246,3.42875425618276
1453,2020-09-11 18:20:09.992671,3.42875425618276
1454,2020-09-11 18:20:10.287380,3.42875425618276
1455,2020-09-11 18:20:10.649944,3.42875425618276
1456,2020-09-11 18:20:11.006653,3.42875425618276
1457,2020-09-11 18:20:11.340805,3.48359198297777
1458,2020-09-11 18:20:11.638996,3.48359198297777
1459,2020-09-11 18:20:11.886380,3.48359198297777
1460,2020-09-11 18:20:12.208972,3.48359198297777
1461,2020-09-11 18:20:12.475328,3.48359198297777
1462,2020-09-11 18:20:12.854922,3.48359198297777
1463,2020-09-11 18:20:13.212571,3.48359198297777
1464,2020-09-11 18:20:13.426420,3.48359198297777
1465,2020-09-11 18:20:13.838538,3.48359198297777
1466,2020-09-11 18:20:14.184444,3.53828464514709
1467,2020-09-11 18:20:14.511071,3.53828464514709
1468,2020-09-11 18:20:14.849497,3.53828464514709
1469,2020-09-11 18:20:15.162267,3.53828464514709
1470,2020-09-11 18:20:15.538759,3.53828464514709
1471,2020-09-11 18:20:15.941158,3.53828464514709
1472,2020-09-11 18:20:16.259570,3.53828464514709
1473,2020-09-11 18:20:16.545403,3.53828464514709
1474,2020-09-11 18:20:16.873201,3.53828464514709
1475,2020-09-11 18:20:17.204312,3.59283277849445
1476,2020-09-11 18:20:17.557817,3.59283277849445
1477,2020-09-11 18:20:17.859608,3.59283277849445
1478,2020-09-11 18:20:18.111196,3.59283277849445
1479,2020-09-11 18:20:18.364634,3.59283277849445
1480,2020-09-11 18:20:18.746375,3.59283277849445
1481,2020-09-11 18:20:19.011348,3.59283277849445
1482,2020-09-11 18:20:19.307338,3.59283277849445
1483,2020-09-11 18:20:19.627636,3.59283277849445
1484,2020-09-11 18:20:19.908195,3.65998990143513
1485,2020-09-11 18:20:20.208467,3.65998990143513
1486,2020-09-11 18:20:20.454051,3.65998990143513
1487,2020-09-11 18:20:20.782107,3.65998990143513
1488,2020-09-11 18:20:21.084720,3.65998990143513
1489,2020-09-11 18:20:21.463641,3.65998990143513
1490,2020-09-11 18:20:21.831343,3.65998990143513
1491,2020-09-11 18:20:22.205535,3.72697344367081
1492,2020-09-11 18:20:22.492635,3.72697344367081
1493,2020-09-11 18:20:22.839719,3.72697344367081
1494,2020-09-11 18:20:23.138744,3.72697344367081
1495,2020-09-11 18:20:23.466103,3.72697344367081
1496,2020-09-11 18:20:23.778956,3.72697344367081
1497,2020-09-11 18:20:24.119493,3.72697344367081
1498,2020-09-11 18:20:24.433316,3.72697344367081
1499,2020-09-11 18:20:24.688580,3.72697344367081
1500,2020-09-11 18:20:25.015566,3.79378401952953
1501,2020-09-11 18:20:25.317358,3.79378401952953
1502,2020-09-11 18:20:25.625105,3.79378401952953
1503,2020-09-11 18:20:25.912574,3.79378401952953
1504,2020-09-11 18:20:26.267466,3.79378401952953
1505,2020-09-11 18:20:26.545173,3.79378401952953
1506,2020-09-11 18:20:26.828078,3.79378401952953
1507,2020-09-11 18:20:27.133463,3.79378401952953
1508,2020-09-11 18:20:27.481759,3.79378401952953
1509,2020-09-11 18:20:27.886561,3.86042224003126
1510,2020-09-11 18:20:28.146109,3.86042224003126
1511,2020-09-11 18:20:28.423888,3.86042224003126
1512,2020-09-11 18:20:28.723492,3.86042224003126
1513,2020-09-11 18:20:28.984224,3.86042224003126
1514,2020-09-11 18:20:29.225312,3.86042224003126
1515,2020-09-11 18:20:29.554536,3.86042224003126
1516,2020-09-11 18:20:29.835246,3.86042224003126
1517,2020-09-11 18:20:30.131573,3.86042224003126
1518,2020-09-11 18:20:30.500709,3.92688871294352
1519,2020-09-11 18:20:30.866106,3.92688871294352
1520,2020-09-11 18:20:31.231554,3.92688871294352
1521,2020-09-11 18:20:31.561045,3.92688871294352
1522,2020-09-11 18:20:31.962183,3.92688871294352
1523,2020-09-11 18:20:32.223666,3.92688871294352
1524,2020-09-11 18:20:32.472118,3.92688871294352
1525,2020-09-11 18:20:32.732700,3.92688871294352
1526,2020-09-11 18:20:32.989655,3.92688871294352
1527,2020-09-11 18:20:33.317625,3.99318404283127
1528,2020-09-11 18:20:33.660079,3.99318404283127
1529,2020-09-11 18:20:33.946257,3.99318404283127
1530,2020-09-11 18:20:34.295566,3.99318404283127
1531,2020-09-11 18:20:34.543218,3.99318404283127
1532,2020-09-11 18:20:34.903709,3.99318404283127
1533,2020-09-11 18:20:35.240760,3.99318404283127
1534,2020-09-11 18:20:35.544894,3.99318404283127
1535,2020-09-11 18:20:35.861392,3.99318404283127
1536,2020-09-11 18:20:36.156988,4.0593088311029
1537,2020-09-11 18:20:36.521655,4.0593088311029
1538,2020-09-11 18:20:36.865061,4.0593088311029
1539,2020-09-11 18:20:37.202049,4.0593088311029
1540,2020-09-11 18:20:37.560436,4.0593088311029
1541,2020-09-11 18:20:37.814785,4.0593088311029
1542,2020-09-11 18:20:38.111668,4.0593088311029
1543,2020-09-11 18:20:38.398194,4.0593088311029
1544,2020-09-11 18:20:38.753298,4.12526367605368
1545,2020-09-11 18:20:38.991684,4.12526367605368
1546,2020-09-11 18:20:39.363373,4.12526367605368
1547,2020-09-11 18:20:39.704026,4.12526367605368
1548,2020-09-11 18:20:40.016463,4.12526367605368
1549,2020-09-11 18:20:40.378476,4.12526367605368
1550,2020-09-11 18:20:40.744247,4.12526367605368
1551,2020-09-11 18:20:41.100242,4.12526367605368
1552,2020-09-11 18:20:41.511247,4.12526367605368
1553,2020-09-11 18:20:41.853458,4.1910491729071
1554,2020-09-11 18:20:42.158541,4.1910491729071
1555,2020-09-11 18:20:42.437886,4.1910491729071
1556,2020-09-11 18:20:42.753523,4.1910491729071
1557,2020-09-11 18:20:43.146412,4.1910491729071
1558,2020-09-11 18:20:43.518725,4.1910491729071
1559,2020-09-11 18:20:43.810886,4.1910491729071
1560,2020-09-11 18:20:44.082487,4.1910491729071
1561,2020-09-11 18:20:44.327370,4.1910491729071
1562,2020-09-11 18:20:44.655436,4.1910491729071
1563,2020-09-11 18:20:44.915027,4.25666591385438
1564,2020-09-11 18:20:45.272349,4.25666591385438
1565,2020-09-11 18:20:45.573102,4.25666591385438
1566,2020-09-11 18:20:45.905761,4.25666591385438
1567,2020-09-11 18:20:46.309985,4.25666591385438
1568,2020-09-11 18:20:46.642149,4.25666591385438
1569,2020-09-11 18:20:46.954632,4.25666591385438
1570,2020-09-11 18:20:47.273386,4.25666591385438
1571,2020-09-11 18:20:47.622468,4.25666591385438
1572,2020-09-11 18:20:47.988885,4.32211448809252
1573,2020-09-11 18:20:48.400239,4.32211448809252
1574,2020-09-11 18:20:48.782107,4.32211448809252
1575,2020-09-11 18:20:49.100562,4.32211448809252
1576,2020-09-11 18:20:49.451810,4.32211448809252
1577,2020-09-11 18:20:49.741823,4.32211448809252
1578,2020-09-11 18:20:50.073481,4.3872923538093
1579,2020-09-11 18:20:50.347283,4.3872923538093
1580,2020-09-11 18:20:50.559398,4.3872923538093
1581,2020-09-11 18:20:50.848913,4.3872923538093
1582,2020-09-11 18:20:51.086800,4.3872923538093
1583,2020-09-11 18:20:51.339073,4.3872923538093
1584,2020-09-11 18:20:51.615140,4.3872923538093
1585,2020-09-11 18:20:51.983249,4.3872923538093
1586,2020-09-11 18:20:52.227663,4.3872923538093
1587,2020-09-11 18:20:52.564470,4.3872923538093
1588,2020-09-11 18:20:52.813136,4.40290925846746
1589,2020-09-11 18:20:53.115386,4.40290925846746
1590,2020-09-11 18:20:53.456061,4.40290925846746
1591,2020-09-11 18:20:53.746206,4.40290925846746
1592,2020-09-11 18:20:54.085493,4.40290925846746
1593,2020-09-11 18:20:54.347799,4.40290925846746
1594,2020-09-11 18:20:54.623618,4.40290925846746
1595,2020-09-11 18:20:54.946790,4.40290925846746
1596,2020-09-11 18:20:55.202076,4.40290925846746
1597,2020-09-11 18:20:55.458950,4.40290925846746
1598,2020-09-11 18:20:55.776314,4.41849537768773
1599,2020-09-11 18:20:56.127160,4.41849537768773
1600,2020-09-11 18:20:56.473137,4.41849537768773
1601,2020-09-11 18:20:56.766930,4.41849537768773
1602,2020-09-11 18:20:57.103641,4.41849537768773
1603,2020-09-11 18:20:57.374078,4.41849537768773
1604,2020-09-11 18:20:57.654743,4.41849537768773
1605,2020-09-11 18:20:57.978228,4.41849537768773
1606,2020-09-11 18:20:58.342447,4.43405080341921
1607,2020-09-11 18:20:58.664530,4.43405080341921
1608,2020-09-11 18:20:58.926793,4.43405080341921
1609,2020-09-11 18:20:59.315120,4.43405080341921
1610,2020-09-11 18:20:59.615169,4.43405080341921
1611,2020-09-11 18:20:59.886095,4.43405080341921
1612,2020-09-11 18:21:00.135777,4.43405080341921
1613,2020-09-11 18:21:00.503608,4.43405080341921
1614,2020-09-11 18:21:00.810990,4.44957562726832
1615,2020-09-11 18:21:01.110059,4.44957562726832
1616,2020-09-11 18:21:01.467153,4.44957562726832
1617,2020-09-11 18:21:01.760774,4.44957562726832
1618,2020-09-11 18:21:02.036790,4.44957562726832
1619,2020-09-11 18:21:02.327437,4.44957562726832
1620,2020-09-11 18:21:02.691983,4.44957562726832
1621,2020-09-11 18:21:03.002175,4.44957562726832
1622,2020-09-11 18:21:03.310340,4.44957562726832
1623,2020-09-11 18:21:03.653552,4.46506994050014
1624,2020-09-11 18:21:03.945524,4.46506994050014
1625,2020-09-11 18:21:04.270234,4.46506994050014
1626,2020-09-11 18:21:04.592310,4.46506994050014
1627,2020-09-11 18:21:04.934128,4.46506994050014
1628,2020-09-11 18:21:05.204027,4.46506994050014
1629,2020-09-11 18:21:05.548944,4.46506994050014
1630,2020-09-11 18:21:05.854939,4.46506994050014
1631,2020-09-11 18:21:06.138928,4.46506994050014
1632,2020-09-11 18:21:06.486733,4.46506994050014
1633,2020-09-11 18:21:06.811874,4.4805338340397
1634,2020-09-11 18:21:07.139554,4.4805338340397
1635,2020-09-11 18:21:07.552943,4.4805338340397
1636,2020-09-11 18:21:07.922356,4.4805338340397
1637,2020-09-11 18:21:08.311675,4.4805338340397
1638,2020-09-11 18:21:08.631457,4.4805338340397
1639,2020-09-11 18:21:08.996764,4.4959673984733
1640,2020-09-11 18:21:09.377396,4.4959673984733
1641,2020-09-11 18:21:09.726058,4.4959673984733
1642,2020-09-11 18:21:10.109914,4.4959673984733
1643,2020-09-11 18:21:10.500594,4.4959673984733
1644,2020-09-11 18:21:10.773264,4.4959673984733
1645,2020-09-11 18:21:11.100296,4.4959673984733
1646,2020-09-11 18:21:11.363033,4.4959673984733
1647,2020-09-11 18:21:11.625856,4.4959673984733
1648,2020-09-11 18:21:12.049192,4.51137072404973
1649,2020-09-11 18:21:12.366450,4.51137072404973
1650,2020-09-11 18:21:12.698888,4.51137072404973
1651,2020-09-11 18:21:12.993141,4.51137072404973
1652,2020-09-11 18:21:13.316999,4.51137072404973
1653,2020-09-11 18:21:13.588304,4.51137072404973
1654,2020-09-11 18:21:13.921819,4.51137072404973
1655,2020-09-11 18:21:14.224746,4.51137072404973
1656,2020-09-11 18:21:14.580787,4.51137072404973
1657,2020-09-11 18:21:14.874410,4.52674390068164
1658,2020-09-11 18:21:15.132254,4.52674390068164
1659,2020-09-11 18:21:15.459838,4.52674390068164
1660,2020-09-11 18:21:15.749576,4.52674390068164
1661,2020-09-11 18:21:16.093629,4.52674390068164
1662,2020-09-11 18:21:16.393816,4.52674390068164
1663,2020-09-11 18:21:16.728240,4.52674390068164
1664,2020-09-11 18:21:17.040355,4.52674390068164
1665,2020-09-11 18:21:17.286192,4.54208701794678
1666,2020-09-11 18:21:17.551453,4.54208701794678
1667,2020-09-11 18:21:17.838136,4.54208701794678
1668,2020-09-11 18:21:18.113950,4.54208701794678
1669,2020-09-11 18:21:18.492762,4.54208701794678
1670,2020-09-11 18:21:18.786933,4.54208701794678
1671,2020-09-11 18:21:19.121494,4.54208701794678
1672,2020-09-11 18:21:19.395993,4.54208701794678
1673,2020-09-11 18:21:19.688543,4.55740016508931
1674,2020-09-11 18:21:20.007501,4.55740016508931
1675,2020-09-11 18:21:20.283164,4.55740016508931
1676,2020-09-11 18:21:20.602560,4.55740016508931
1677,2020-09-11 18:21:20.935744,4.55740016508931
1678,2020-09-11 18:21:21.304527,4.55740016508931
1679,2020-09-11 18:21:21.612664,4.55740016508931
1680,2020-09-11 18:21:21.969918,4.55740016508931
1681,2020-09-11 18:21:22.304201,4.55740016508931
1682,2020-09-11 18:21:22.600352,4.57268343102096
1683,2020-09-11 18:21:22.946805,4.57268343102096
1684,2020-09-11 18:21:23.191908,4.57268343102096
1685,2020-09-11 18:21:23.528353,4.57268343102096
1686,2020-09-11 18:21:23.882134,4.57268343102096
1687,2020-09-11 18:21:24.232323,4.57268343102096
1688,2020-09-11 18:21:24.587910,4.57268343102096
1689,2020-09-11 18:21:24.981480,4.61832554582163
1690,2020-09-11 18:21:25.312294,4.61832554582163
1691,2020-09-11 18:21:25.541303,4.61832554582163
1692,2020-09-11 18:21:25.822919,4.61832554582163
1693,2020-09-11 18:21:26.137214,4.61832554582163
1694,2020-09-11 18:21:26.398460,4.61832554582163
1695,2020-09-11 18:21:26.726572,4.61832554582163
1696,2020-09-11 18:21:27.075966,4.61832554582163
1697,2020-09-11 18:21:27.438137,4.61832554582163
1698,2020-09-11 18:21:27.799741,4.66387059428068
1699,2020-09-11 18:21:28.042428,4.66387059428068
1700,2020-09-11 18:21:28.355074,4.66387059428068
1701,2020-09-11 18:21:28.673342,4.66387059428068
1702,2020-09-11 18:21:28.946449,4.66387059428068
1703,2020-09-11 18:21:29.277229,4.66387059428068
1704,2020-09-11 18:21:29.636211,4.66387059428068
1705,2020-09-11 18:21:29.958173,4.66387059428068
1706,2020-09-11 18:21:30.243879,4.66387059428068
1707,2020-09-11 18:21:30.507595,4.7093189346036
1708,2020-09-11 18:21:30.873667,4.7093189346036
1709,2020-09-11 18:21:31.123491,4.7093189346036
1710,2020-09-11 18:21:31.408441,4.7093189346036
1711,2020-09-11 18:21:31.746567,4.7093189346036
1712,2020-09-11 18:21:32.026303,4.7093189346036
1713,2020-09-11 18:21:32.331806,4.7093189346036
1714,2020-09-11 18:21:32.653397,4.7093189346036
1715,2020-09-11 18:21:32.978855,4.7093189346036
1716,2020-09-11 18:21:33.296144,4.7093189346036
1717,2020-09-11 18:21:33.637449,4.75467092328127
1718,2020-09-11 18:21:33.983099,4.75467092328127
1719,2020-09-11 18:21:34.308741,4.75467092328127
1720,2020-09-11 18:21:34.619252,4.75467092328127
1721,2020-09-11 18:21:34.935890,4.75467092328127
1722,2020-09-11 18:21:35.210095,4.75467092328127
1723,2020-09-11 18:21:35.539324,4.75467092328127
1724,2020-09-11 18:21:35.975731,4.80001181357046
1725,2020-09-11 18:21:36.313511,4.80001181357046
1726,2020-09-11 18:21:36.651369,4.80001181357046
1727,2020-09-11 18:21:36.956916,4.80001181357046
1728,2020-09-11 18:21:37.356278,4.80001181357046
1729,2020-09-11 18:21:37.618921,4.80001181357046
1730,2020-09-11 18:21:37.898814,4.80001181357046
1731,2020-09-11 18:21:38.177914,4.80001181357046
1732,2020-09-11 18:21:38.466404,4.80001181357046
1733,2020-09-11 18:21:38.820195,4.84526232482325
1734,2020-09-11 18:21:39.136237,4.84526232482325
1735,2020-09-11 18:21:39.465324,4.84526232482325
1736,2020-09-11 18:21:39.800304,4.84526232482325
1737,2020-09-11 18:21:40.079044,4.84526232482325
1738,2020-09-11 18:21:40.448919,4.84526232482325
1739,2020-09-11 18:21:40.783572,4.84526232482325
1740,2020-09-11 18:21:41.093530,4.84526232482325
1741,2020-09-11 18:21:41.407591,4.84526232482325
1742,2020-09-11 18:21:41.696411,4.89042287340773
1743,2020-09-11 18:21:42.058194,4.89042287340773
1744,2020-09-11 18:21:42.296264,4.89042287340773
1745,2020-09-11 18:21:42.622741,4.89042287340773
1746,2020-09-11 18:21:43.003885,4.89042287340773
1747,2020-09-11 18:21:43.295375,4.89042287340773
1748,2020-09-11 18:21:43.608484,4.89042287340773
1749,2020-09-11 18:21:43.991091,4.77910803990649
1750,2020-09-11 18:21:44.321879,4.77910803990649
1751,2020-09-11 18:21:44.625691,4.77910803990649
1752,2020-09-11 18:21:44.908173,4.77910803990649
1753,2020-09-11 18:21:45.241511,4.77910803990649
1754,2020-09-11 18:21:45.516747,4.77910803990649
1755,2020-09-11 18:21:45.780211,4.77910803990649
1756,2020-09-11 18:21:46.095052,4.77910803990649
1757,2020-09-11 18:21:46.460604,4.6681406990333
1758,2020-09-11 18:21:46.860473,4.6681406990333
1759,2020-09-11 18:21:47.123444,4.6681406990333
1760,2020-09-11 18:21:47.454703,4.6681406990333
1761,2020-09-11 18:21:47.781071,4.6681406990333
1762,2020-09-11 18:21:48.125974,4.6681406990333
1763,2020-09-11 18:21:48.460416,4.6681406990333
1764,2020-09-11 18:21:48.684813,4.6681406990333
1765,2020-09-11 18:21:48.962062,4.6681406990333
1766,2020-09-11 18:21:49.333411,4.55751678613139
1767,2020-09-11 18:21:49.670185,4.55751678613139
1768,2020-09-11 18:21:49.941002,4.55751678613139
1769,2020-09-11 18:21:50.218370,4.55751678613139
1770,2020-09-11 18:21:50.574264,4.55751678613139
1771,2020-09-11 18:21:50.921057,4.55751678613139
1772,2020-09-11 18:21:51.238201,4.55751678613139
1773,2020-09-11 18:21:51.502478,4.55751678613139
1774,2020-09-11 18:21:51.829930,4.55751678613139
1775,2020-09-11 18:21:52.116720,4.52185815731099
1776,2020-09-11 18:21:52.448408,4.52185815731099
1777,2020-09-11 18:21:52.800608,4.52185815731099
1778,2020-09-11 18:21:53.121997,4.52185815731099
1779,2020-09-11 18:21:53.478940,4.52185815731099
1780,2020-09-11 18:21:53.833206,4.52185815731099
1781,2020-09-11 18:21:54.109499,4.52185815731099
1782,2020-09-11 18:21:54.424558,4.44730593189793
1783,2020-09-11 18:21:54.775395,4.44730593189793
1784,2020-09-11 18:21:55.034658,4.44730593189793
1785,2020-09-11 18:21:55.369718,4.44730593189793
1786,2020-09-11 18:21:55.708956,4.44730593189793
1787,2020-09-11 18:21:55.956326,4.44730593189793
1788,2020-09-11 18:21:56.278220,4.44730593189793
1789,2020-09-11 18:21:56.576245,4.44730593189793
1790,2020-09-11 18:21:56.852129,4.44730593189793
1791,2020-09-11 18:21:57.135719,4.44730593189793
1792,2020-09-11 18:21:57.430806,4.44730593189793
1793,2020-09-11 18:21:57.735882,4.44730593189793
1794,2020-09-11 18:21:58.027354,4.44730593189793
1795,2020-09-11 18:21:58.324485,4.44730593189793
1796,2020-09-11 18:21:58.655532,4.44730593189793
1797,2020-09-11 18:21:58.985528,4.44730593189793
1798,2020-09-11 18:21:59.288971,4.44730593189793
1799,2020-09-11 18:21:59.587259,4.33735673440344
1800,2020-09-11 18:21:59.924635,4.33735673440344
1801,2020-09-11 18:22:00.257893,4.33735673440344
1802,2020-09-11 18:22:00.643292,4.33735673440344
1803,2020-09-11 18:22:00.968811,4.33735673440344
1804,2020-09-11 18:22:01.298735,4.33735673440344
1805,2020-09-11 18:22:01.595335,4.33735673440344
1806,2020-09-11 18:22:01.999917,4.33735673440344
1807,2020-09-11 18:22:02.371647,4.25281699761044
1808,2020-09-11 18:22:02.758996,4.25281699761044
1809,2020-09-11 18:22:03.044421,4.25281699761044
1810,2020-09-11 18:22:03.340345,4.25281699761044
1811,2020-09-11 18:22:03.688450,4.25281699761044
1812,2020-09-11 18:22:03.997130,4.25281699761044
1813,2020-09-11 18:22:04.307728,4.25281699761044
1814,2020-09-11 18:22:04.716600,4.25281699761044
1815,2020-09-11 18:22:05.038319,4.25281699761044
1816,2020-09-11 18:22:05.309157,4.16857643829137
1817,2020-09-11 18:22:05.602251,4.16857643829137
1818,2020-09-11 18:22:05.892407,4.16857643829137
1819,2020-09-11 18:22:06.134902,4.16857643829137
1820,2020-09-11 18:22:06.463042,4.16857643829137
1821,2020-09-11 18:22:06.825776,4.16857643829137
1822,2020-09-11 18:22:07.124919,4.16857643829137
1823,2020-09-11 18:22:07.464507,4.16857643829137
1824,2020-09-11 18:22:07.815198,4.16857643829137
1825,2020-09-11 18:22:08.143174,4.16857643829137
1826,2020-09-11 18:22:08.406165,4.08463112782239
1827,2020-09-11 18:22:08.696710,4.08463112782239
1828,2020-09-11 18:22:09.072308,4.08463112782239
1829,2020-09-11 18:22:09.315139,4.08463112782239
1830,2020-09-11 18:22:09.614482,4.08463112782239
1831,2020-09-11 18:22:09.964882,4.08463112782239
1832,2020-09-11 18:22:10.279159,4.08463112782239
1833,2020-09-11 18:22:10.530688,4.08463112782239
1834,2020-09-11 18:22:10.831484,4.00097725621507
1835,2020-09-11 18:22:11.056414,4.00097725621507
1836,2020-09-11 18:22:11.414931,4.00097725621507
1837,2020-09-11 18:22:11.819241,4.00097725621507
1838,2020-09-11 18:22:12.060623,4.00097725621507
1839,2020-09-11 18:22:12.372365,4.00097725621507
1840,2020-09-11 18:22:12.722118,4.00097725621507
1841,2020-09-11 18:22:12.997385,4.00097725621507
1842,2020-09-11 18:22:13.316625,4.00097725621507
1843,2020-09-11 18:22:13.638259,4.00097725621507
1844,2020-09-11 18:22:13.936547,3.91761112526152
1845,2020-09-11 18:22:14.329510,3.91761112526152
1846,2020-09-11 18:22:14.718990,3.91761112526152
1847,2020-09-11 18:22:15.122860,3.91761112526152
1848,2020-09-11 18:22:15.410802,3.91761112526152
1849,2020-09-11 18:22:15.721039,3.91761112526152
1850,2020-09-11 18:22:16.060498,3.91761112526152
1851,2020-09-11 18:22:16.288857,3.91761112526152
1852,2020-09-11 18:22:16.547388,3.83452914233938
1853,2020-09-11 18:22:16.906401,3.83452914233938
1854,2020-09-11 18:22:17.200652,3.83452914233938
1855,2020-09-11 18:22:17.592871,3.83452914233938
1856,2020-09-11 18:22:17.865542,3.83452914233938
1857,2020-09-11 18:22:18.170206,3.83452914233938
1858,2020-09-11 18:22:18.542813,3.83452914233938
1859,2020-09-11 18:22:18.897585,3.75172781478634
1860,2020-09-11 18:22:19.166135,3.75172781478634
1861,2020-09-11 18:22:19.523831,3.75172781478634
1862,2020-09-11 18:22:19.888990,3.75172781478634
1863,2020-09-11 18:22:20.229071,3.75172781478634
1864,2020-09-11 18:22:20.542173,3.75172781478634
1865,2020-09-11 18:22:20.844851,3.75172781478634
1866,2020-09-11 18:22:21.196307,3.75172781478634
1867,2020-09-11 18:22:21.524313,3.66920374476987
1868,2020-09-11 18:22:21.844226,3.66920374476987
1869,2020-09-11 18:22:22.182004,3.66920374476987
1870,2020-09-11 18:22:22.441999,3.66920374476987
1871,2020-09-11 18:22:22.798067,3.66920374476987
1872,2020-09-11 18:22:23.121290,3.66920374476987
1873,2020-09-11 18:22:23.384687,3.66920374476987
1874,2020-09-11 18:22:23.653669,3.66920374476987
1875,2020-09-11 18:22:23.954102,3.66920374476987
1876,2020-09-11 18:22:24.330042,3.66920374476987
1877,2020-09-11 18:22:24.641390,3.66920374476987
1878,2020-09-11 18:22:24.894630,3.58695362459063
1879,2020-09-11 18:22:25.151493,3.58695362459063
1880,2020-09-11 18:22:25.536787,3.58695362459063
1881,2020-09-11 18:22:25.909799,3.58695362459063
1882,2020-09-11 18:22:26.317377,3.58695362459063
1883,2020-09-11 18:22:26.614039,3.58695362459063
1884,2020-09-11 18:22:26.969168,3.50497423236767
1885,2020-09-11 18:22:27.260224,3.50497423236767
1886,2020-09-11 18:22:27.590574,3.50497423236767
1887,2020-09-11 18:22:27.876771,3.50497423236767
1888,2020-09-11 18:22:28.121622,3.50497423236767
1889,2020-09-11 18:22:28.392107,3.50497423236767
1890,2020-09-11 18:22:28.685348,3.50497423236767
1891,2020-09-11 18:22:29.013334,3.50497423236767
1892,2020-09-11 18:22:29.352511,3.50497423236767
1893,2020-09-11 18:22:29.627244,3.42326242806189
1894,2020-09-11 18:22:30.005833,3.42326242806189
1895,2020-09-11 18:22:30.315012,3.42326242806189
1896,2020-09-11 18:22:30.561231,3.42326242806189
1897,2020-09-11 18:22:30.840643,3.42326242806189
1898,2020-09-11 18:22:31.175107,3.42326242806189
1899,2020-09-11 18:22:31.438102,3.42326242806189
1900,2020-09-11 18:22:31.776401,3.42326242806189
1901,2020-09-11 18:22:32.097930,3.42326242806189
1902,2020-09-11 18:22:32.457883,3.34181514980058
1903,2020-09-11 18:22:32.774650,3.34181514980058
1904,2020-09-11 18:22:33.012523,3.34181514980058
1905,2020-09-11 18:22:33.304988,3.34181514980058
1906,2020-09-11 18:22:33.640870,3.34181514980058
1907,2020-09-11 18:22:33.973719,3.34181514980058
1908,2020-09-11 18:22:34.307458,3.34181514980058
1909,2020-09-11 18:22:34.659019,3.34181514980058
1910,2020-09-11 18:22:35.011177,3.26932481198118
1911,2020-09-11 18:22:35.302351,3.26932481198118
1912,2020-09-11 18:22:35.588055,3.26932481198118
1913,2020-09-11 18:22:35.935605,3.26932481198118
1914,2020-09-11 18:22:36.257299,3.26932481198118
1915,2020-09-11 18:22:36.578618,3.26932481198118
1916,2020-09-11 18:22:36.922445,3.26932481198118
1917,2020-09-11 18:22:37.248771,3.26932481198118
1918,2020-09-11 18:22:37.591675,3.19707600235354
1919,2020-09-11 18:22:37.983373,3.19707600235354
1920,2020-09-11 18:22:38.276611,3.19707600235354
1921,2020-09-11 18:22:38.619167,3.19707600235354
1922,2020-09-11 18:22:38.919805,3.19707600235354
1923,2020-09-11 18:22:39.245624,3.19707600235354
1924,2020-09-11 18:22:39.578019,3.19707600235354
1925,2020-09-11 18:22:39.881190,3.19707600235354
1926,2020-09-11 18:22:40.161690,3.19707600235354
1927,2020-09-11 18:22:40.474684,3.12506591409581
1928,2020-09-11 18:22:40.745208,3.12506591409581
1929,2020-09-11 18:22:41.089139,3.12506591409581
1930,2020-09-11 18:22:41.448279,3.12506591409581
1931,2020-09-11 18:22:41.818624,3.12506591409581
1932,2020-09-11 18:22:42.096089,3.12506591409581
1933,2020-09-11 18:22:42.484281,3.05329180559092
1934,2020-09-11 18:22:42.792003,3.05329180559092
1935,2020-09-11 18:22:43.096963,3.05329180559092
1936,2020-09-11 18:22:43.434681,3.05329180559092
1937,2020-09-11 18:22:43.706962,3.05329180559092
1938,2020-09-11 18:22:44.042500,3.05329180559092
1939,2020-09-11 18:22:44.296739,3.05329180559092
1940,2020-09-11 18:22:44.557112,3.05329180559092
1941,2020-09-11 18:22:44.847943,3.05329180559092
1942,2020-09-11 18:22:45.081495,2.98175099787531
1943,2020-09-11 18:22:45.415846,2.98175099787531
1944,2020-09-11 18:22:45.685706,2.98175099787531
1945,2020-09-11 18:22:45.980566,2.98175099787531
1946,2020-09-11 18:22:46.293178,2.98175099787531
1947,2020-09-11 18:22:46.563724,2.98175099787531
1948,2020-09-11 18:22:46.895179,2.98175099787531
1949,2020-09-11 18:22:47.226311,2.98175099787531
1950,2020-09-11 18:22:47.507777,2.98175099787531
1951,2020-09-11 18:22:47.851170,2.91044087224492
1952,2020-09-11 18:22:48.134525,2.91044087224492
1953,2020-09-11 18:22:48.452954,2.91044087224492
1954,2020-09-11 18:22:48.795475,2.91044087224492
1955,2020-09-11 18:22:49.144962,2.91044087224492
1956,2020-09-11 18:22:49.473327,2.91044087224492
1957,2020-09-11 18:22:49.756742,2.91044087224492
1958,2020-09-11 18:22:50.141078,2.91044087224492
1959,2020-09-11 18:22:50.481205,2.91044087224492
1960,2020-09-11 18:22:50.747643,2.83935886800514
1961,2020-09-11 18:22:51.100558,2.83935886800514
1962,2020-09-11 18:22:51.475982,2.83935886800514
1963,2020-09-11 18:22:51.809974,2.83935886800514
1964,2020-09-11 18:22:52.087599,2.83935886800514
1965,2020-09-11 18:22:52.362897,2.83935886800514
1966,2020-09-11 18:22:52.705847,2.83935886800514
1967,2020-09-11 18:22:53.023374,2.83935886800514
1968,2020-09-11 18:22:53.355738,2.76850248035322
1969,2020-09-11 18:22:53.638915,2.76850248035322
1970,2020-09-11 18:22:53.930517,2.76850248035322
1971,2020-09-11 18:22:54.276598,2.76850248035322
1972,2020-09-11 18:22:54.568315,2.76850248035322
1973,2020-09-11 18:22:54.903947,2.76850248035322
1974,2020-09-11 18:22:55.213282,2.76850248035322
1975,2020-09-11 18:22:55.561818,2.76850248035322
1976,2020-09-11 18:22:55.882716,2.76850248035322
1977,2020-09-11 18:22:56.174004,2.69786925838257
1978,2020-09-11 18:22:56.570020,2.69786925838257
1979,2020-09-11 18:22:56.888817,2.69786925838257
1980,2020-09-11 18:22:57.187421,2.69786925838257
1981,2020-09-11 18:22:57.509741,2.69786925838257
1982,2020-09-11 18:22:57.845445,2.69786925838257
1983,2020-09-11 18:22:58.126342,2.69786925838257
1984,2020-09-11 18:22:58.509631,2.69786925838257
1985,2020-09-11 18:22:58.817649,2.69786925838257
1986,2020-09-11 18:22:59.147973,2.62745680319962
1987,2020-09-11 18:22:59.453279,2.62745680319962
1988,2020-09-11 18:22:59.856149,2.62745680319962
1989,2020-09-11 18:23:00.132549,2.62745680319962
