iteration,timestamp,T7
1990,2020-09-11 18:23:00.416455,2.62745680319962
1991,2020-09-11 18:23:00.661720,2.62745680319962
1992,2020-09-11 18:23:01.011190,2.62745680319962
1993,2020-09-11 18:23:01.286205,2.62745680319962
1994,2020-09-11 18:23:01.648694,2.55726276614502
1995,2020-09-11 18:23:01.906683,2.55726276614502
1996,2020-09-11 18:23:02.249477,2.55726276614502
1997,2020-09-11 18:23:02.568994,2.55726276614502
1998,2020-09-11 18:23:02.807838,2.55726276614502
1999,2020-09-11 18:23:03.073058,2.55726276614502
2000,2020-09-11 18:23:03.330658,2.55726276614502
2001,2020-09-11 18:23:03.633121,2.55726276614502
2002,2020-09-11 18:23:03.972289,2.55726276614502
2003,2020-09-11 18:23:04.293634,2.55726276614502
2004,2020-09-11 18:23:04.636735,2.48728484711131
2005,2020-09-11 18:23:04.969941,2.48728484711131
2006,2020-09-11 18:23:05.288919,2.48728484711131
2007,2020-09-11 18:23:05.543115,2.48728484711131
2008,2020-09-11 18:23:05.885181,2.48728484711131
2009,2020-09-11 18:23:06.189026,2.48728484711131
2010,2020-09-11 18:23:06.501097,2.48728484711131
2011,2020-09-11 18:23:06.782283,2.48728484711131
2012,2020-09-11 18:23:07.131288,2.48728484711131
2013,2020-09-11 18:23:07.420263,2.40779114238966
2014,2020-09-11 18:23:07.708721,2.40779114238966
2015,2020-09-11 18:23:08.085004,2.40779114238966
2016,2020-09-11 18:23:08.405964,2.40779114238966
2017,2020-09-11 18:23:08.749033,2.40779114238966
2018,2020-09-11 18:23:09.094910,2.40779114238966
2019,2020-09-11 18:23:09.420153,2.40779114238966
2020,2020-09-11 18:23:09.846430,2.32853113074054
2021,2020-09-11 18:23:10.133275,2.32853113074054
2022,2020-09-11 18:23:10.474455,2.32853113074054
2023,2020-09-11 18:23:10.745194,2.32853113074054
2024,2020-09-11 18:23:11.085320,2.32853113074054
2025,2020-09-11 18:23:11.409289,2.32853113074054
2026,2020-09-11 18:23:11.718415,2.32853113074054
2027,2020-09-11 18:23:12.005611,2.32853113074054
2028,2020-09-11 18:23:12.291635,2.32853113074054
2029,2020-09-11 18:23:12.616896,2.41210380138264
2030,2020-09-11 18:23:12.896682,2.41210380138264
2031,2020-09-11 18:23:13.224455,2.41210380138264
2032,2020-09-11 18:23:13.552895,2.41210380138264
2033,2020-09-11 18:23:13.863285,2.41210380138264
2034,2020-09-11 18:23:14.201808,2.41210380138264
2035,2020-09-11 18:23:14.461568,2.41210380138264
2036,2020-09-11 18:23:14.785932,2.41210380138264
2037,2020-09-11 18:23:15.104222,2.41210380138264
2038,2020-09-11 18:23:15.413359,2.4954965919725
2039,2020-09-11 18:23:15.715481,2.4954965919725
2040,2020-09-11 18:23:16.060899,2.4954965919725
2041,2020-09-11 18:23:16.345960,2.4954965919725
2042,2020-09-11 18:23:16.690242,2.4954965919725
2043,2020-09-11 18:23:16.998355,2.4954965919725
2044,2020-09-11 18:23:17.377793,2.4954965919725
2045,2020-09-11 18:23:17.702510,2.4954965919725
2046,2020-09-11 18:23:18.084669,2.57871021021685
2047,2020-09-11 18:23:18.362249,2.57871021021685
2048,2020-09-11 18:23:18.654021,2.57871021021685
2049,2020-09-11 18:23:18.977270,2.57871021021685
2050,2020-09-11 18:23:19.306932,2.57871021021685
2051,2020-09-11 18:23:19.564163,2.57871021021685
2052,2020-09-11 18:23:19.953031,2.57871021021685
2053,2020-09-11 18:23:20.302985,2.66174535831915
2054,2020-09-11 18:23:20.606400,2.66174535831915
2055,2020-09-11 18:23:20.868751,2.66174535831915
2056,2020-09-11 18:23:21.169362,2.66174535831915
2057,2020-09-11 18:23:21.450800,2.66174535831915
2058,2020-09-11 18:23:21.753266,2.66174535831915
2059,2020-09-11 18:23:22.011824,2.66174535831915
2060,2020-09-11 18:23:22.327563,2.66174535831915
2061,2020-09-11 18:23:22.674021,2.66174535831915
2062,2020-09-11 18:23:23.041179,2.74460273309673
2063,2020-09-11 18:23:23.433009,2.74460273309673
2064,2020-09-11 18:23:23.775511,2.74460273309673
2065,2020-09-11 18:23:24.147088,2.74460273309673
2066,2020-09-11 18:23:24.486146,2.74460273309673
2067,2020-09-11 18:23:24.888915,2.74460273309673
2068,2020-09-11 18:23:25.207355,2.74460273309673
2069,2020-09-11 18:23:25.438562,2.74460273309673
2070,2020-09-11 18:23:25.731617,2.74460273309673
2071,2020-09-11 18:23:26.037909,2.74460273309673
2072,2020-09-11 18:23:26.339650,2.82728302609306
2073,2020-09-11 18:23:26.630450,2.82728302609306
2074,2020-09-11 18:23:26.891085,2.82728302609306
2075,2020-09-11 18:23:27.190997,2.82728302609306
2076,2020-09-11 18:23:27.627952,2.82728302609306
2077,2020-09-11 18:23:27.964155,2.82728302609306
2078,2020-09-11 18:23:28.253493,2.82728302609306
2079,2020-09-11 18:23:28.586873,2.82728302609306
2080,2020-09-11 18:23:28.964175,2.9097869236854
2081,2020-09-11 18:23:29.304833,2.9097869236854
2082,2020-09-11 18:23:29.607769,2.9097869236854
2083,2020-09-11 18:23:29.923384,2.9097869236854
2084,2020-09-11 18:23:30.201951,2.9097869236854
2085,2020-09-11 18:23:30.529926,2.9097869236854
2086,2020-09-11 18:23:30.831904,2.9097869236854
2087,2020-09-11 18:23:31.115680,2.9097869236854
2088,2020-09-11 18:23:31.413173,2.9921151071881
2089,2020-09-11 18:23:31.716976,2.9921151071881
2090,2020-09-11 18:23:32.111225,2.9921151071881
2091,2020-09-11 18:23:32.431378,2.9921151071881
2092,2020-09-11 18:23:32.733400,2.9921151071881
2093,2020-09-11 18:23:33.045916,2.9921151071881
2094,2020-09-11 18:23:33.428446,2.9921151071881
2095,2020-09-11 18:23:33.779481,2.9921151071881
2096,2020-09-11 18:23:34.068581,3.07426825295174
2097,2020-09-11 18:23:34.353774,3.07426825295174
2098,2020-09-11 18:23:34.580451,3.07426825295174
2099,2020-09-11 18:23:34.847966,3.07426825295174
2100,2020-09-11 18:23:35.176494,3.07426825295174
2101,2020-09-11 18:23:35.462990,3.07426825295174
2102,2020-09-11 18:23:35.804953,3.07426825295174
2103,2020-09-11 18:23:36.155302,3.07426825295174
2104,2020-09-11 18:23:36.475044,3.07426825295174
2105,2020-09-11 18:23:36.796801,3.15624703245855
2106,2020-09-11 18:23:37.116028,3.15624703245855
2107,2020-09-11 18:23:37.444274,3.15624703245855
2108,2020-09-11 18:23:37.764271,3.15624703245855
2109,2020-09-11 18:23:38.063488,3.15624703245855
2110,2020-09-11 18:23:38.486821,3.15624703245855
2111,2020-09-11 18:23:38.809506,3.15624703245855
2112,2020-09-11 18:23:39.074635,3.15624703245855
2113,2020-09-11 18:23:39.411502,3.15624703245855
2114,2020-09-11 18:23:39.779658,3.23336348533995
2115,2020-09-11 18:23:40.123311,3.23336348533995
2116,2020-09-11 18:23:40.474718,3.23336348533995
2117,2020-09-11 18:23:40.764252,3.23336348533995
2118,2020-09-11 18:23:40.983194,3.23336348533995
2119,2020-09-11 18:23:41.289522,3.23336348533995
2120,2020-09-11 18:23:41.647318,3.23336348533995
2121,2020-09-11 18:23:41.956567,3.23336348533995
2122,2020-09-11 18:23:42.298123,3.23336348533995
2123,2020-09-11 18:23:42.598913,3.31031558728644
2124,2020-09-11 18:23:42.886381,3.31031558728644
2125,2020-09-11 18:23:43.233275,3.31031558728644
2126,2020-09-11 18:23:43.503770,3.31031558728644
2127,2020-09-11 18:23:43.757239,3.31031558728644
2128,2020-09-11 18:23:44.091778,3.31031558728644
2129,2020-09-11 18:23:44.437457,3.31031558728644
2130,2020-09-11 18:23:44.790831,3.38710397375152
2131,2020-09-11 18:23:45.149737,3.38710397375152
2132,2020-09-11 18:23:45.474658,3.38710397375152
2133,2020-09-11 18:23:45.816280,3.38710397375152
2134,2020-09-11 18:23:46.057529,3.38710397375152
2135,2020-09-11 18:23:46.323943,3.38710397375152
2136,2020-09-11 18:23:46.637258,3.38710397375152
2137,2020-09-11 18:23:46.928490,3.38710397375152
2138,2020-09-11 18:23:47.257301,3.38710397375152
2139,2020-09-11 18:23:47.587626,3.38710397375152
2140,2020-09-11 18:23:47.854140,3.46372927588607
2141,2020-09-11 18:23:48.178751,3.46372927588607
2142,2020-09-11 18:23:48.494410,3.46372927588607
2143,2020-09-11 18:23:48.806742,3.46372927588607
2144,2020-09-11 18:23:49.130955,3.46372927588607
2145,2020-09-11 18:23:49.463902,3.46372927588607
2146,2020-09-11 18:23:49.769067,3.46372927588607
2147,2020-09-11 18:23:50.043719,3.46372927588607
2148,2020-09-11 18:23:50.280759,3.46372927588607
2149,2020-09-11 18:23:50.720954,3.5401921206094
2150,2020-09-11 18:23:51.065507,3.5401921206094
2151,2020-09-11 18:23:51.351417,3.5401921206094
2152,2020-09-11 18:23:51.641366,3.5401921206094
2153,2020-09-11 18:23:51.900084,3.5401921206094
2154,2020-09-11 18:23:52.240197,3.5401921206094
2155,2020-09-11 18:23:52.558597,3.5401921206094
2156,2020-09-11 18:23:52.846103,3.5401921206094
2157,2020-09-11 18:23:53.180631,3.61649313067814
2158,2020-09-11 18:23:53.538819,3.61649313067814
2159,2020-09-11 18:23:53.939652,3.61649313067814
2160,2020-09-11 18:23:54.250579,3.61649313067814
2161,2020-09-11 18:23:54.589891,3.61649313067814
2162,2020-09-11 18:23:54.930382,3.61649313067814
2163,2020-09-11 18:23:55.198798,3.61649313067814
2164,2020-09-11 18:23:55.502999,3.61649313067814
2165,2020-09-11 18:23:55.837600,3.61649313067814
2166,2020-09-11 18:23:56.154115,3.69263292475264
2167,2020-09-11 18:23:56.461322,3.69263292475264
2168,2020-09-11 18:23:56.796653,3.69263292475264
2169,2020-09-11 18:23:57.126808,3.69263292475264
2170,2020-09-11 18:23:57.445935,3.69263292475264
2171,2020-09-11 18:23:57.733177,3.69263292475264
2172,2020-09-11 18:23:58.018636,3.69263292475264
2173,2020-09-11 18:23:58.339681,3.69263292475264
2174,2020-09-11 18:23:58.690797,3.69263292475264
2175,2020-09-11 18:23:58.985131,3.76861211746149
2176,2020-09-11 18:23:59.323271,3.76861211746149
2177,2020-09-11 18:23:59.612764,3.76861211746149
2178,2020-09-11 18:23:59.963670,3.76861211746149
2179,2020-09-11 18:24:00.310140,3.76861211746149
2180,2020-09-11 18:24:00.588849,3.76861211746149
2181,2020-09-11 18:24:00.821462,3.76861211746149
2182,2020-09-11 18:24:01.151202,3.76861211746149
2183,2020-09-11 18:24:01.431839,3.76861211746149
2184,2020-09-11 18:24:01.798992,3.84485216891164
2185,2020-09-11 18:24:02.060721,3.84485216891164
2186,2020-09-11 18:24:02.423295,3.84485216891164
2187,2020-09-11 18:24:02.786452,3.84485216891164
2188,2020-09-11 18:24:03.105171,3.84485216891164
2189,2020-09-11 18:24:03.447595,3.84485216891164
2190,2020-09-11 18:24:03.786369,3.84485216891164
2191,2020-09-11 18:24:04.077261,3.84485216891164
2192,2020-09-11 18:24:04.404071,3.92094127266586
2193,2020-09-11 18:24:04.702137,3.92094127266586
2194,2020-09-11 18:24:05.052084,3.92094127266586
2195,2020-09-11 18:24:05.388633,3.92094127266586
2196,2020-09-11 18:24:05.669116,3.92094127266586
2197,2020-09-11 18:24:06.088624,3.92094127266586
2198,2020-09-11 18:24:06.348624,3.92094127266586
2199,2020-09-11 18:24:06.675214,3.92094127266586
2200,2020-09-11 18:24:07.010024,3.9968800574777
2201,2020-09-11 18:24:07.345640,3.9968800574777
2202,2020-09-11 18:24:07.708801,3.9968800574777
2203,2020-09-11 18:24:08.048248,3.9968800574777
2204,2020-09-11 18:24:08.329407,3.9968800574777
2205,2020-09-11 18:24:08.673625,3.9968800574777
2206,2020-09-11 18:24:08.926888,3.9968800574777
2207,2020-09-11 18:24:09.293604,3.9968800574777
2208,2020-09-11 18:24:09.612364,3.9968800574777
2209,2020-09-11 18:24:09.944314,4.07266914795872
2210,2020-09-11 18:24:10.274058,4.07266914795872
2211,2020-09-11 18:24:10.599770,4.07266914795872
2212,2020-09-11 18:24:10.895096,4.07266914795872
2213,2020-09-11 18:24:11.200320,4.07266914795872
2214,2020-09-11 18:24:11.506224,4.07266914795872
2215,2020-09-11 18:24:11.804944,4.07266914795872
2216,2020-09-11 18:24:12.184314,4.07266914795872
2217,2020-09-11 18:24:12.457217,4.11820431066361
2218,2020-09-11 18:24:12.815681,4.11820431066361
2219,2020-09-11 18:24:13.082817,4.11820431066361
2220,2020-09-11 18:24:13.407507,4.11820431066361
2221,2020-09-11 18:24:13.735880,4.11820431066361
2222,2020-09-11 18:24:13.991845,4.11820431066361
2223,2020-09-11 18:24:14.298745,4.11820431066361
2224,2020-09-11 18:24:14.511175,4.11820431066361
2225,2020-09-11 18:24:14.811977,4.11820431066361
2226,2020-09-11 18:24:15.121930,4.1636611469763
2227,2020-09-11 18:24:15.432601,4.1636611469763
2228,2020-09-11 18:24:15.775405,4.1636611469763
2229,2020-09-11 18:24:16.021186,4.1636611469763
2230,2020-09-11 18:24:16.351154,4.1636611469763
2231,2020-09-11 18:24:16.657179,4.1636611469763
2232,2020-09-11 18:24:17.011582,4.1636611469763
2233,2020-09-11 18:24:17.352729,4.1636611469763
2234,2020-09-11 18:24:17.640882,4.1636611469763
2235,2020-09-11 18:24:17.938254,4.20904003898362
2236,2020-09-11 18:24:18.277383,4.20904003898362
2237,2020-09-11 18:24:18.630062,4.20904003898362
2238,2020-09-11 18:24:18.882049,4.20904003898362
2239,2020-09-11 18:24:19.128970,4.20904003898362
2240,2020-09-11 18:24:19.453047,4.20904003898362
2241,2020-09-11 18:24:19.763167,4.20904003898362
2242,2020-09-11 18:24:20.141370,4.2258015301139
2243,2020-09-11 18:24:20.477412,4.2258015301139
2244,2020-09-11 18:24:20.722861,4.2258015301139
2245,2020-09-11 18:24:20.992632,4.2258015301139
2246,2020-09-11 18:24:21.354467,4.2258015301139
2247,2020-09-11 18:24:21.619459,4.2258015301139
2248,2020-09-11 18:24:21.934320,4.2258015301139
2249,2020-09-11 18:24:22.261718,4.2258015301139
2250,2020-09-11 18:24:22.592367,4.2258015301139
2251,2020-09-11 18:24:22.943772,4.2718727345359
2252,2020-09-11 18:24:23.237639,4.2718727345359
2253,2020-09-11 18:24:23.564634,4.2718727345359
2254,2020-09-11 18:24:23.952302,4.2718727345359
2255,2020-09-11 18:24:24.347424,4.2718727345359
2256,2020-09-11 18:24:24.689713,4.2718727345359
2257,2020-09-11 18:24:25.026256,4.2718727345359
2258,2020-09-11 18:24:25.382235,4.2718727345359
2259,2020-09-11 18:24:25.730134,4.2718727345359
2260,2020-09-11 18:24:26.086069,4.34799203684307
2261,2020-09-11 18:24:26.333601,4.34799203684307
2262,2020-09-11 18:24:26.689284,4.34799203684307
2263,2020-09-11 18:24:27.012860,4.34799203684307
2264,2020-09-11 18:24:27.352927,4.34799203684307
2265,2020-09-11 18:24:27.614973,4.34799203684307
2266,2020-09-11 18:24:27.946506,4.34799203684307
2267,2020-09-11 18:24:28.236056,4.34799203684307
2268,2020-09-11 18:24:28.516009,4.34799203684307
2269,2020-09-11 18:24:28.864171,4.42402706819095
2270,2020-09-11 18:24:29.132698,4.42402706819095
2271,2020-09-11 18:24:29.407794,4.42402706819095
2272,2020-09-11 18:24:29.675450,4.42402706819095
2273,2020-09-11 18:24:30.004486,4.42402706819095
2274,2020-09-11 18:24:30.332645,4.42402706819095
2275,2020-09-11 18:24:30.651284,4.42402706819095
2276,2020-09-11 18:24:30.985157,4.42402706819095
2277,2020-09-11 18:24:31.330644,4.49997799221917
2278,2020-09-11 18:24:31.597392,4.49997799221917
2279,2020-09-11 18:24:31.882423,4.49997799221917
2280,2020-09-11 18:24:32.241806,4.49997799221917
2281,2020-09-11 18:24:32.528815,4.49997799221917
2282,2020-09-11 18:24:32.847809,4.49997799221917
2283,2020-09-11 18:24:33.138815,4.49997799221917
2284,2020-09-11 18:24:33.455855,4.49997799221917
2285,2020-09-11 18:24:33.784421,4.57584497108228
2286,2020-09-11 18:24:34.130224,4.57584497108228
2287,2020-09-11 18:24:34.367606,4.57584497108228
2288,2020-09-11 18:24:34.704373,4.57584497108228
2289,2020-09-11 18:24:35.035024,4.57584497108228
2290,2020-09-11 18:24:35.360278,4.57584497108228
2291,2020-09-11 18:24:35.686791,4.57584497108228
2292,2020-09-11 18:24:36.017158,4.57584497108228
2293,2020-09-11 18:24:36.338118,4.65162816548404
2294,2020-09-11 18:24:36.622223,4.65162816548404
2295,2020-09-11 18:24:36.949579,4.65162816548404
2296,2020-09-11 18:24:37.287540,4.65162816548404
2297,2020-09-11 18:24:37.577126,4.65162816548404
2298,2020-09-11 18:24:37.946432,4.65162816548404
2299,2020-09-11 18:24:38.279076,4.65162816548404
2300,2020-09-11 18:24:38.632844,4.65162816548404
2301,2020-09-11 18:24:38.962336,4.7273277347106
2302,2020-09-11 18:24:39.214952,4.7273277347106
2303,2020-09-11 18:24:39.512943,4.7273277347106
2304,2020-09-11 18:24:39.785473,4.7273277347106
2305,2020-09-11 18:24:40.112427,4.7273277347106
2306,2020-09-11 18:24:40.440766,4.7273277347106
2307,2020-09-11 18:24:40.695905,4.7273277347106
2308,2020-09-11 18:24:41.050784,4.7273277347106
2309,2020-09-11 18:24:41.371167,4.7273277347106
2310,2020-09-11 18:24:41.603020,4.80294383666242
2311,2020-09-11 18:24:41.859747,4.80294383666242
2312,2020-09-11 18:24:42.114160,4.80294383666242
2313,2020-09-11 18:24:42.476493,4.80294383666242
2314,2020-09-11 18:24:42.748387,4.80294383666242
2315,2020-09-11 18:24:42.994412,4.80294383666242
2316,2020-09-11 18:24:43.288113,4.80294383666242
2317,2020-09-11 18:24:43.613362,4.80294383666242
2318,2020-09-11 18:24:43.902486,4.80294383666242
2319,2020-09-11 18:24:44.278582,4.80294383666242
2320,2020-09-11 18:24:44.549115,4.87847662788535
2321,2020-09-11 18:24:44.813957,4.87847662788535
2322,2020-09-11 18:24:45.135068,4.87847662788535
2323,2020-09-11 18:24:45.397001,4.87847662788535
2324,2020-09-11 18:24:45.681005,4.87847662788535
2325,2020-09-11 18:24:46.027652,4.87847662788535
2326,2020-09-11 18:24:46.309971,4.87847662788535
2327,2020-09-11 18:24:46.578672,4.87847662788535
2328,2020-09-11 18:24:46.815680,4.89331569378994
2329,2020-09-11 18:24:47.117882,4.89331569378994
2330,2020-09-11 18:24:47.453564,4.89331569378994
2331,2020-09-11 18:24:47.686181,4.89331569378994
2332,2020-09-11 18:24:48.072551,4.89331569378994
2333,2020-09-11 18:24:48.467012,4.89331569378994
2334,2020-09-11 18:24:48.720466,4.89331569378994
2335,2020-09-11 18:24:49.061871,4.89331569378994
2336,2020-09-11 18:24:49.351282,4.89331569378994
2337,2020-09-11 18:24:49.688810,4.71637372474409
2338,2020-09-11 18:24:49.999111,4.71637372474409
2339,2020-09-11 18:24:50.260060,4.71637372474409
2340,2020-09-11 18:24:50.546989,4.71637372474409
2341,2020-09-11 18:24:50.831743,4.71637372474409
2342,2020-09-11 18:24:51.139656,4.71637372474409
2343,2020-09-11 18:24:51.415444,4.71637372474409
2344,2020-09-11 18:24:51.792778,4.71637372474409
2345,2020-09-11 18:24:52.139398,4.71637372474409
2346,2020-09-11 18:24:52.396653,4.71637372474409
2347,2020-09-11 18:24:52.720828,4.53983365556164
2348,2020-09-11 18:24:53.006251,4.53983365556164
2349,2020-09-11 18:24:53.325412,4.53983365556164
2350,2020-09-11 18:24:53.638967,4.53983365556164
2351,2020-09-11 18:24:53.995538,4.53983365556164
2352,2020-09-11 18:24:54.277480,4.53983365556164
2353,2020-09-11 18:24:54.512601,4.53983365556164
2354,2020-09-11 18:24:54.845745,4.53983365556164
2355,2020-09-11 18:24:55.168792,4.36369312321389
2356,2020-09-11 18:24:55.550851,4.36369312321389
2357,2020-09-11 18:24:55.853904,4.36369312321389
2358,2020-09-11 18:24:56.208489,4.36369312321389
2359,2020-09-11 18:24:56.525123,4.36369312321389
2360,2020-09-11 18:24:56.859137,4.36369312321389
2361,2020-09-11 18:24:57.128405,4.36369312321389
2362,2020-09-11 18:24:57.518972,4.36369312321389
2363,2020-09-11 18:24:57.849210,4.36369312321389
2364,2020-09-11 18:24:58.178384,4.1879498485286
2365,2020-09-11 18:24:58.516945,4.1879498485286
2366,2020-09-11 18:24:58.809413,4.1879498485286
2367,2020-09-11 18:24:59.114991,4.1879498485286
2368,2020-09-11 18:24:59.432245,4.1879498485286
2369,2020-09-11 18:24:59.678988,4.1879498485286
2370,2020-09-11 18:24:59.940061,4.1879498485286
2371,2020-09-11 18:25:00.268236,4.1879498485286
2372,2020-09-11 18:25:00.640224,4.1879498485286
2373,2020-09-11 18:25:00.997405,4.01260163510103
2374,2020-09-11 18:25:01.331727,4.01260163510103
2375,2020-09-11 18:25:01.684346,4.01260163510103
2376,2020-09-11 18:25:02.041094,4.01260163510103
2377,2020-09-11 18:25:02.328197,4.01260163510103
2378,2020-09-11 18:25:02.700619,4.01260163510103
2379,2020-09-11 18:25:02.986993,4.01260163510103
2380,2020-09-11 18:25:03.251477,4.01260163510103
2381,2020-09-11 18:25:03.566805,3.83764636857235
2382,2020-09-11 18:25:03.887580,3.83764636857235
2383,2020-09-11 18:25:04.236358,3.83764636857235
2384,2020-09-11 18:25:04.567660,3.83764636857235
2385,2020-09-11 18:25:04.892962,3.83764636857235
2386,2020-09-11 18:25:05.209642,3.83764636857235
2387,2020-09-11 18:25:05.537416,3.83764636857235
2388,2020-09-11 18:25:05.788708,3.83764636857235
2389,2020-09-11 18:25:06.092593,3.83764636857235
2390,2020-09-11 18:25:06.437054,3.6630820162689
2391,2020-09-11 18:25:06.731050,3.6630820162689
2392,2020-09-11 18:25:07.096258,3.6630820162689
2393,2020-09-11 18:25:07.366949,3.6630820162689
2394,2020-09-11 18:25:07.615519,3.6630820162689
2395,2020-09-11 18:25:07.889927,3.6630820162689
2396,2020-09-11 18:25:08.135762,3.6630820162689
2397,2020-09-11 18:25:08.411670,3.6630820162689
2398,2020-09-11 18:25:08.679411,3.6630820162689
2399,2020-09-11 18:25:08.930924,3.6630820162689
2400,2020-09-11 18:25:09.249564,3.48890662720325
2401,2020-09-11 18:25:09.552240,3.48890662720325
2402,2020-09-11 18:25:09.839461,3.48890662720325
2403,2020-09-11 18:25:10.112093,3.48890662720325
2404,2020-09-11 18:25:10.367190,3.48890662720325
2405,2020-09-11 18:25:10.595571,3.48890662720325
2406,2020-09-11 18:25:10.924958,3.48890662720325
2407,2020-09-11 18:25:11.288529,3.48890662720325
2408,2020-09-11 18:25:11.624885,3.48890662720325
2409,2020-09-11 18:25:11.924893,3.48890662720325
2410,2020-09-11 18:25:12.186538,3.31511833244454
2411,2020-09-11 18:25:12.491661,3.31511833244454
2412,2020-09-11 18:25:12.811402,3.31511833244454
2413,2020-09-11 18:25:13.140085,3.31511833244454
2414,2020-09-11 18:25:13.476655,3.31511833244454
2415,2020-09-11 18:25:13.821475,3.31511833244454
2416,2020-09-11 18:25:14.147401,3.31511833244454
2417,2020-09-11 18:25:14.437181,3.31511833244454
2418,2020-09-11 18:25:14.669584,3.14171534587302
2419,2020-09-11 18:25:15.004390,3.14171534587302
2420,2020-09-11 18:25:15.343548,3.14171534587302
2421,2020-09-11 18:25:15.668569,3.14171534587302
2422,2020-09-11 18:25:16.013367,3.14171534587302
2423,2020-09-11 18:25:16.242606,3.14171534587302
2424,2020-09-11 18:25:16.511665,3.14171534587302
2425,2020-09-11 18:25:16.831758,3.14171534587302
2426,2020-09-11 18:25:17.093688,3.14171534587302
2427,2020-09-11 18:25:17.502493,2.9686959653408
2428,2020-09-11 18:25:17.834748,2.9686959653408
2429,2020-09-11 18:25:18.165615,2.9686959653408
2430,2020-09-11 18:25:18.405778,2.9686959653408
2431,2020-09-11 18:25:18.806768,2.9686959653408
2432,2020-09-11 18:25:19.136204,2.9686959653408
2433,2020-09-11 18:25:19.502846,2.9686959653408
2434,2020-09-11 18:25:19.844437,2.9686959653408
2435,2020-09-11 18:25:20.198061,2.9686959653408
2436,2020-09-11 18:25:20.506552,2.80077560004435
2437,2020-09-11 18:25:20.847269,2.80077560004435
2438,2020-09-11 18:25:21.143058,2.80077560004435
2439,2020-09-11 18:25:21.493523,2.80077560004435
2440,2020-09-11 18:25:21.751421,2.80077560004435
2441,2020-09-11 18:25:22.080388,2.80077560004435
2442,2020-09-11 18:25:22.394843,2.80077560004435
2443,2020-09-11 18:25:22.678129,2.63322915446432
2444,2020-09-11 18:25:22.970018,2.63322915446432
2445,2020-09-11 18:25:23.269894,2.63322915446432
2446,2020-09-11 18:25:23.610397,2.63322915446432
2447,2020-09-11 18:25:23.956876,2.63322915446432
2448,2020-09-11 18:25:24.287708,2.63322915446432
2449,2020-09-11 18:25:24.510419,2.63322915446432
2450,2020-09-11 18:25:24.846102,2.63322915446432
2451,2020-09-11 18:25:25.078218,2.63322915446432
2452,2020-09-11 18:25:25.349706,2.46605506573702
2453,2020-09-11 18:25:25.634080,2.46605506573702
2454,2020-09-11 18:25:25.974764,2.46605506573702
2455,2020-09-11 18:25:26.291393,2.46605506573702
2456,2020-09-11 18:25:26.560078,2.46605506573702
2457,2020-09-11 18:25:26.892216,2.46605506573702
2458,2020-09-11 18:25:27.283010,2.46605506573702
2459,2020-09-11 18:25:27.646561,2.46605506573702
2460,2020-09-11 18:25:27.999500,2.29925185724778
2461,2020-09-11 18:25:28.324542,2.29925185724778
2462,2020-09-11 18:25:28.644439,2.29925185724778
2463,2020-09-11 18:25:29.019475,2.29925185724778
2464,2020-09-11 18:25:29.273485,2.29925185724778
2465,2020-09-11 18:25:29.612335,2.29925185724778
2466,2020-09-11 18:25:29.861448,2.29925185724778
2467,2020-09-11 18:25:30.187000,2.29925185724778
2468,2020-09-11 18:25:30.491844,2.13281814150731
2469,2020-09-11 18:25:30.797034,2.13281814150731
2470,2020-09-11 18:25:31.063642,2.13281814150731
2471,2020-09-11 18:25:31.294702,2.13281814150731
2472,2020-09-11 18:25:31.631073,2.13281814150731
2473,2020-09-11 18:25:31.973189,2.13281814150731
2474,2020-09-11 18:25:32.268441,2.13281814150731
2475,2020-09-11 18:25:32.594052,2.13281814150731
2476,2020-09-11 18:25:32.930989,2.13281814150731
2477,2020-09-11 18:25:33.266370,2.13281814150731
2478,2020-09-11 18:25:33.611823,2.13280140075129
2479,2020-09-11 18:25:33.976187,2.13280140075129
2480,2020-09-11 18:25:34.297382,2.13280140075129
2481,2020-09-11 18:25:34.626880,2.13280140075129
2482,2020-09-11 18:25:34.995859,2.13280140075129
2483,2020-09-11 18:25:35.301223,2.13280140075129
2484,2020-09-11 18:25:35.594200,2.13280140075129
2485,2020-09-11 18:25:35.928589,2.13280140075129
2486,2020-09-11 18:25:36.178955,2.13280140075129
2487,2020-09-11 18:25:36.516896,2.13283938566524
2488,2020-09-11 18:25:36.841999,2.13283938566524
2489,2020-09-11 18:25:37.168167,2.13283938566524
2490,2020-09-11 18:25:37.417818,2.13283938566524
2491,2020-09-11 18:25:37.757638,2.13283938566524
2492,2020-09-11 18:25:38.095847,2.13283938566524
2493,2020-09-11 18:25:38.444733,2.13283938566524
2494,2020-09-11 18:25:38.811604,2.13283938566524
2495,2020-09-11 18:25:39.191236,2.13283938566524
2496,2020-09-11 18:25:39.522674,2.13293176342764
2497,2020-09-11 18:25:39.847535,2.13293176342764
2498,2020-09-11 18:25:40.177050,2.13293176342764
2499,2020-09-11 18:25:40.456349,2.13293176342764
2500,2020-09-11 18:25:40.757228,2.13293176342764
2501,2020-09-11 18:25:41.033553,2.13293176342764
2502,2020-09-11 18:25:41.311619,2.13293176342764
2503,2020-09-11 18:25:41.656151,2.13293176342764
2504,2020-09-11 18:25:41.935817,2.13293176342764
2505,2020-09-11 18:25:42.206980,2.13307820318114
2506,2020-09-11 18:25:42.529435,2.13307820318114
2507,2020-09-11 18:25:42.791519,2.13307820318114
2508,2020-09-11 18:25:43.098748,2.13307820318114
2509,2020-09-11 18:25:43.360568,2.13307820318114
2510,2020-09-11 18:25:43.704296,2.13307820318114
2511,2020-09-11 18:25:44.016947,2.13307820318114
2512,2020-09-11 18:25:44.327487,2.13307820318114
2513,2020-09-11 18:25:44.655947,2.13307820318114
2514,2020-09-11 18:25:44.930306,2.13307820318114
2515,2020-09-11 18:25:45.218925,2.13327837609761
2516,2020-09-11 18:25:45.509730,2.13327837609761
2517,2020-09-11 18:25:45.823430,2.13327837609761
2518,2020-09-11 18:25:46.113128,2.13327837609761
2519,2020-09-11 18:25:46.438792,2.13327837609761
2520,2020-09-11 18:25:46.775078,2.13327837609761
2521,2020-09-11 18:25:47.112100,2.13327837609761
2522,2020-09-11 18:25:47.425505,2.13327837609761
2523,2020-09-11 18:25:47.785185,2.13327837609761
2524,2020-09-11 18:25:48.198598,2.13353195529722
2525,2020-09-11 18:25:48.479613,2.13353195529722
2526,2020-09-11 18:25:48.881045,2.13353195529722
2527,2020-09-11 18:25:49.176279,2.13353195529722
2528,2020-09-11 18:25:49.548920,2.13353195529722
2529,2020-09-11 18:25:49.812607,2.13353195529722
2530,2020-09-11 18:25:50.155700,2.13353195529722
2531,2020-09-11 18:25:50.468797,2.13353195529722
2532,2020-09-11 18:25:50.867803,2.13383861580645
2533,2020-09-11 18:25:51.143950,2.13383861580645
2534,2020-09-11 18:25:51.434965,2.13383861580645
2535,2020-09-11 18:25:51.721197,2.13383861580645
2536,2020-09-11 18:25:52.145684,2.13383861580645
2537,2020-09-11 18:25:52.497348,2.13383861580645
2538,2020-09-11 18:25:52.820718,2.13383861580645
2539,2020-09-11 18:25:53.095093,2.13383861580645
2540,2020-09-11 18:25:53.391949,2.13383861580645
2541,2020-09-11 18:25:53.700025,2.13383861580645
2542,2020-09-11 18:25:54.008628,2.13898438167878
2543,2020-09-11 18:25:54.320279,2.13898438167878
2544,2020-09-11 18:25:54.674181,2.13898438167878
2545,2020-09-11 18:25:54.926534,2.13898438167878
2546,2020-09-11 18:25:55.165377,2.13898438167878
2547,2020-09-11 18:25:55.452756,2.13898438167878
2548,2020-09-11 18:25:55.751565,2.13898438167878
2549,2020-09-11 18:25:56.074391,2.13898438167878
2550,2020-09-11 18:25:56.472925,2.13898438167878
2551,2020-09-11 18:25:56.831620,2.14416142469747
2552,2020-09-11 18:25:57.188714,2.14416142469747
2553,2020-09-11 18:25:57.533426,2.14416142469747
2554,2020-09-11 18:25:57.830609,2.14416142469747
2555,2020-09-11 18:25:58.147091,2.14416142469747
2556,2020-09-11 18:25:58.474649,2.14416142469747
2557,2020-09-11 18:25:58.725606,2.14416142469747
2558,2020-09-11 18:25:59.075789,2.14416142469747
2559,2020-09-11 18:25:59.412320,2.14936955200774
2560,2020-09-11 18:25:59.742191,2.14936955200774
2561,2020-09-11 18:26:00.034134,2.14936955200774
2562,2020-09-11 18:26:00.308164,2.14936955200774
2563,2020-09-11 18:26:00.584549,2.14936955200774
2564,2020-09-11 18:26:00.912769,2.14936955200774
2565,2020-09-11 18:26:01.229208,2.14936955200774
2566,2020-09-11 18:26:01.574999,2.14936955200774
2567,2020-09-11 18:26:01.904133,2.14936955200774
2568,2020-09-11 18:26:02.260176,2.15460857186685
2569,2020-09-11 18:26:02.619941,2.15460857186685
2570,2020-09-11 18:26:02.853919,2.15460857186685
2571,2020-09-11 18:26:03.221186,2.15460857186685
2572,2020-09-11 18:26:03.477322,2.15460857186685
2573,2020-09-11 18:26:03.824899,2.15460857186685
2574,2020-09-11 18:26:04.198322,2.15460857186685
2575,2020-09-11 18:26:04.492212,2.15460857186685
2576,2020-09-11 18:26:04.835871,2.15460857186685
2577,2020-09-11 18:26:05.197463,2.1598782936383
2578,2020-09-11 18:26:05.535587,2.1598782936383
2579,2020-09-11 18:26:05.823647,2.1598782936383
2580,2020-09-11 18:26:06.121161,2.1598782936383
2581,2020-09-11 18:26:06.376814,2.1598782936383
2582,2020-09-11 18:26:06.643418,2.1598782936383
2583,2020-09-11 18:26:06.911645,2.1598782936383
2584,2020-09-11 18:26:07.179900,2.1598782936383
2585,2020-09-11 18:26:07.548367,2.16517852778615
2586,2020-09-11 18:26:07.883833,2.16517852778615
2587,2020-09-11 18:26:08.214777,2.16517852778615
2588,2020-09-11 18:26:08.588034,2.16517852778615
2589,2020-09-11 18:26:08.965895,2.16517852778615
2590,2020-09-11 18:26:09.332273,2.16517852778615
2591,2020-09-11 18:26:09.661696,2.16517852778615
2592,2020-09-11 18:26:09.931762,2.16517852778615
2593,2020-09-11 18:26:10.268749,2.16517852778615
2594,2020-09-11 18:26:10.611234,2.1705090858693
2595,2020-09-11 18:26:10.935446,2.1705090858693
2596,2020-09-11 18:26:11.205850,2.1705090858693
2597,2020-09-11 18:26:11.465680,2.1705090858693
2598,2020-09-11 18:26:11.811057,2.1705090858693
2599,2020-09-11 18:26:12.125784,2.1705090858693
2600,2020-09-11 18:26:12.392013,2.1705090858693
2601,2020-09-11 18:26:12.718120,2.1705090858693
2602,2020-09-11 18:26:13.063841,2.1705090858693
2603,2020-09-11 18:26:13.386271,2.17586978053576
2604,2020-09-11 18:26:13.730549,2.17586978053576
2605,2020-09-11 18:26:14.061803,2.17586978053576
2606,2020-09-11 18:26:14.381924,2.17586978053576
2607,2020-09-11 18:26:14.705393,2.17586978053576
2608,2020-09-11 18:26:15.031119,2.17586978053576
2609,2020-09-11 18:26:15.388812,2.17586978053576
2610,2020-09-11 18:26:15.739833,2.17586978053576
2611,2020-09-11 18:26:15.973772,2.18126042551708
2612,2020-09-11 18:26:16.245788,2.18126042551708
2613,2020-09-11 18:26:16.535822,2.18126042551708
2614,2020-09-11 18:26:16.880878,2.18126042551708
2615,2020-09-11 18:26:17.248916,2.18126042551708
2616,2020-09-11 18:26:17.584019,2.18126042551708
2617,2020-09-11 18:26:17.867276,2.18126042551708
2618,2020-09-11 18:26:18.192965,2.18126042551708
2619,2020-09-11 18:26:18.485540,2.18668083562261
2620,2020-09-11 18:26:18.775998,2.18668083562261
2621,2020-09-11 18:26:19.062700,2.18668083562261
2622,2020-09-11 18:26:19.335966,2.18668083562261
2623,2020-09-11 18:26:19.652833,2.18668083562261
2624,2020-09-11 18:26:19.918486,2.18668083562261
2625,2020-09-11 18:26:20.229375,2.18668083562261
2626,2020-09-11 18:26:20.443687,2.18668083562261
2627,2020-09-11 18:26:20.756246,2.18668083562261
2628,2020-09-11 18:26:21.019827,2.19213082673394
2629,2020-09-11 18:26:21.336468,2.19213082673394
2630,2020-09-11 18:26:21.672563,2.19213082673394
2631,2020-09-11 18:26:21.991395,2.19213082673394
2632,2020-09-11 18:26:22.276167,2.19213082673394
2633,2020-09-11 18:26:22.548393,2.19213082673394
2634,2020-09-11 18:26:22.902860,2.19213082673394
2635,2020-09-11 18:26:23.142688,2.19213082673394
2636,2020-09-11 18:26:23.426615,2.19213082673394
2637,2020-09-11 18:26:23.675636,2.19761021579932
2638,2020-09-11 18:26:23.977167,2.19761021579932
2639,2020-09-11 18:26:24.226257,2.19761021579932
2640,2020-09-11 18:26:24.518147,2.19761021579932
2641,2020-09-11 18:26:24.817238,2.19761021579932
2642,2020-09-11 18:26:25.147454,2.19761021579932
2643,2020-09-11 18:26:25.411545,2.19761021579932
2644,2020-09-11 18:26:25.757527,2.19761021579932
2645,2020-09-11 18:26:26.076334,2.20648340340971
2646,2020-09-11 18:26:26.345716,2.20648340340971
2647,2020-09-11 18:26:26.648774,2.20648340340971
2648,2020-09-11 18:26:26.940981,2.20648340340971
2649,2020-09-11 18:26:27.280836,2.20648340340971
2650,2020-09-11 18:26:27.618433,2.20648340340971
2651,2020-09-11 18:26:27.875501,2.20648340340971
2652,2020-09-11 18:26:28.215944,2.20648340340971
2653,2020-09-11 18:26:28.508171,2.20648340340971
2654,2020-09-11 18:26:28.781800,2.20648340340971
2655,2020-09-11 18:26:29.151060,2.21537756999574
2656,2020-09-11 18:26:29.392940,2.21537756999574
2657,2020-09-11 18:26:29.713764,2.21537756999574
2658,2020-09-11 18:26:30.042920,2.21537756999574
2659,2020-09-11 18:26:30.408876,2.21537756999574
2660,2020-09-11 18:26:30.776359,2.21537756999574
2661,2020-09-11 18:26:31.127261,2.21537756999574
2662,2020-09-11 18:26:31.464440,2.21537756999574
2663,2020-09-11 18:26:31.839261,2.21537756999574
2664,2020-09-11 18:26:32.118539,2.21537756999574
2665,2020-09-11 18:26:32.458375,2.22429259086832
2666,2020-09-11 18:26:32.767386,2.22429259086832
2667,2020-09-11 18:26:33.083718,2.22429259086832
2668,2020-09-11 18:26:33.368611,2.22429259086832
2669,2020-09-11 18:26:33.724475,2.22429259086832
2670,2020-09-11 18:26:34.025979,2.22429259086832
2671,2020-09-11 18:26:34.293923,2.22429259086832
2672,2020-09-11 18:26:34.621181,2.22429259086832
2673,2020-09-11 18:26:35.023882,2.23322834207021
2674,2020-09-11 18:26:35.305701,2.23322834207021
2675,2020-09-11 18:26:35.586740,2.23322834207021
2676,2020-09-11 18:26:35.850491,2.23322834207021
2677,2020-09-11 18:26:36.132051,2.23322834207021
2678,2020-09-11 18:26:36.482200,2.23322834207021
2679,2020-09-11 18:26:36.807401,2.23322834207021
2680,2020-09-11 18:26:37.066611,2.23322834207021
2681,2020-09-11 18:26:37.398393,2.23322834207021
2682,2020-09-11 18:26:37.758693,2.24218470037167
2683,2020-09-11 18:26:37.979181,2.24218470037167
2684,2020-09-11 18:26:38.304874,2.24218470037167
2685,2020-09-11 18:26:38.613651,2.24218470037167
2686,2020-09-11 18:26:38.952993,2.24218470037167
2687,2020-09-11 18:26:39.295495,2.24218470037167
2688,2020-09-11 18:26:39.634608,2.24218470037167
2689,2020-09-11 18:26:39.981535,2.24218470037167
2690,2020-09-11 18:26:40.347154,2.24218470037167
2691,2020-09-11 18:26:40.672710,2.25116154326619
2692,2020-09-11 18:26:41.060495,2.25116154326619
2693,2020-09-11 18:26:41.323759,2.25116154326619
2694,2020-09-11 18:26:41.583354,2.25116154326619
2695,2020-09-11 18:26:41.869372,2.25116154326619
2696,2020-09-11 18:26:42.221188,2.25116154326619
2697,2020-09-11 18:26:42.568299,2.25116154326619
2698,2020-09-11 18:26:42.804675,2.25116154326619
2699,2020-09-11 18:26:43.114021,2.26015874896623
2700,2020-09-11 18:26:43.484290,2.26015874896623
2701,2020-09-11 18:26:43.833662,2.26015874896623
2702,2020-09-11 18:26:44.072779,2.26015874896623
2703,2020-09-11 18:26:44.414592,2.26015874896623
2704,2020-09-11 18:26:44.714890,2.26015874896623
2705,2020-09-11 18:26:45.045395,2.26015874896623
2706,2020-09-11 18:26:45.436930,2.26917619639894
2707,2020-09-11 18:26:45.776160,2.26917619639894
2708,2020-09-11 18:26:46.079898,2.26917619639894
2709,2020-09-11 18:26:46.407907,2.26917619639894
2710,2020-09-11 18:26:46.715326,2.26917619639894
2711,2020-09-11 18:26:46.987927,2.26917619639894
2712,2020-09-11 18:26:47.231259,2.26917619639894
2713,2020-09-11 18:26:47.508608,2.26917619639894
2714,2020-09-11 18:26:47.880616,2.26917619639894
2715,2020-09-11 18:26:48.230137,2.278213765202
2716,2020-09-11 18:26:48.506156,2.278213765202
2717,2020-09-11 18:26:48.873769,2.278213765202
2718,2020-09-11 18:26:49.214940,2.278213765202
2719,2020-09-11 18:26:49.537638,2.278213765202
2720,2020-09-11 18:26:49.795489,2.278213765202
2721,2020-09-11 18:26:50.137954,2.278213765202
2722,2020-09-11 18:26:50.482406,2.278213765202
2723,2020-09-11 18:26:50.830889,2.28727133571934
2724,2020-09-11 18:26:51.134054,2.28727133571934
2725,2020-09-11 18:26:51.412717,2.28727133571934
2726,2020-09-11 18:26:51.718158,2.28727133571934
2727,2020-09-11 18:26:52.012501,2.28727133571934
2728,2020-09-11 18:26:52.338693,2.28727133571934
2729,2020-09-11 18:26:52.709687,2.28727133571934
2730,2020-09-11 18:26:53.040658,2.28727133571934
2731,2020-09-11 18:26:53.427040,2.29634878899707
2732,2020-09-11 18:26:53.763729,2.29634878899707
2733,2020-09-11 18:26:54.066296,2.29634878899707
2734,2020-09-11 18:26:54.438494,2.29634878899707
2735,2020-09-11 18:26:54.739575,2.29634878899707
2736,2020-09-11 18:26:55.057783,2.29634878899707
2737,2020-09-11 18:26:55.359040,2.29634878899707
2738,2020-09-11 18:26:55.679354,2.29634878899707
2739,2020-09-11 18:26:55.997340,2.29634878899707
2740,2020-09-11 18:26:56.354282,2.30544600677921
2741,2020-09-11 18:26:56.702871,2.30544600677921
2742,2020-09-11 18:26:56.987026,2.30544600677921
2743,2020-09-11 18:26:57.321049,2.30544600677921
2744,2020-09-11 18:26:57.622534,2.30544600677921
2745,2020-09-11 18:26:57.890775,2.30544600677921
2746,2020-09-11 18:26:58.207195,2.30544600677921
2747,2020-09-11 18:26:58.530296,2.30544600677921
2748,2020-09-11 18:26:58.858786,2.30544600677921
2749,2020-09-11 18:26:59.230752,2.32702556207228
2750,2020-09-11 18:26:59.535811,2.32702556207228
2751,2020-09-11 18:26:59.825208,2.32702556207228
2752,2020-09-11 18:27:00.154150,2.32702556207228
2753,2020-09-11 18:27:00.501506,2.32702556207228
2754,2020-09-11 18:27:00.781871,2.32702556207228
2755,2020-09-11 18:27:01.008711,2.32702556207228
2756,2020-09-11 18:27:01.334389,2.32702556207228
2757,2020-09-11 18:27:01.626051,2.32702556207228
2758,2020-09-11 18:27:01.989281,2.34858202419491
2759,2020-09-11 18:27:02.265332,2.34858202419491
2760,2020-09-11 18:27:02.537093,2.34858202419491
2761,2020-09-11 18:27:02.801347,2.34858202419491
2762,2020-09-11 18:27:03.038008,2.34858202419491
2763,2020-09-11 18:27:03.311638,2.34858202419491
2764,2020-09-11 18:27:03.554865,2.34858202419491
2765,2020-09-11 18:27:03.878125,2.34858202419491
2766,2020-09-11 18:27:04.141665,2.34858202419491
2767,2020-09-11 18:27:04.412533,2.34858202419491
2768,2020-09-11 18:27:04.733501,2.34858202419491
2769,2020-09-11 18:27:05.093873,2.37011551736593
2770,2020-09-11 18:27:05.430486,2.37011551736593
2771,2020-09-11 18:27:05.730376,2.37011551736593
2772,2020-09-11 18:27:06.049999,2.37011551736593
2773,2020-09-11 18:27:06.353342,2.37011551736593
2774,2020-09-11 18:27:06.657493,2.37011551736593
2775,2020-09-11 18:27:06.993192,2.37011551736593
2776,2020-09-11 18:27:07.209027,2.37011551736593
2777,2020-09-11 18:27:07.570852,2.37011551736593
2778,2020-09-11 18:27:07.905306,2.37011551736593
2779,2020-09-11 18:27:08.252343,2.39162616493647
2780,2020-09-11 18:27:08.634287,2.39162616493647
2781,2020-09-11 18:27:08.962102,2.39162616493647
2782,2020-09-11 18:27:09.310866,2.39162616493647
2783,2020-09-11 18:27:09.703994,2.39162616493647
2784,2020-09-11 18:27:09.934845,2.39162616493647
2785,2020-09-11 18:27:10.301169,2.39162616493647
2786,2020-09-11 18:27:10.617885,2.39162616493647
2787,2020-09-11 18:27:10.947103,2.41311408939698
2788,2020-09-11 18:27:11.263865,2.41311408939698
2789,2020-09-11 18:27:11.639826,2.41311408939698
2790,2020-09-11 18:27:12.021465,2.41311408939698
2791,2020-09-11 18:27:12.349461,2.41311408939698
2792,2020-09-11 18:27:12.639348,2.41311408939698
2793,2020-09-11 18:27:12.974563,2.41311408939698
2794,2020-09-11 18:27:13.266141,2.41311408939698
2795,2020-09-11 18:27:13.606452,2.43457941238434
2796,2020-09-11 18:27:13.975190,2.43457941238434
2797,2020-09-11 18:27:14.300566,2.43457941238434
2798,2020-09-11 18:27:14.670107,2.43457941238434
2799,2020-09-11 18:27:14.939163,2.43457941238434
2800,2020-09-11 18:27:15.274786,2.43457941238434
2801,2020-09-11 18:27:15.585793,2.43457941238434
2802,2020-09-11 18:27:15.911380,2.43457941238434
2803,2020-09-11 18:27:16.260933,2.43457941238434
2804,2020-09-11 18:27:16.580522,2.45602225468872
2805,2020-09-11 18:27:16.851116,2.45602225468872
2806,2020-09-11 18:27:17.104254,2.45602225468872
2807,2020-09-11 18:27:17.375528,2.45602225468872
2808,2020-09-11 18:27:17.658547,2.45602225468872
2809,2020-09-11 18:27:18.023334,2.45602225468872
2810,2020-09-11 18:27:18.301803,2.45602225468872
2811,2020-09-11 18:27:18.531532,2.45602225468872
2812,2020-09-11 18:27:18.752896,2.45602225468872
2813,2020-09-11 18:27:19.012518,2.47744273626054
2814,2020-09-11 18:27:19.359587,2.47744273626054
2815,2020-09-11 18:27:19.749656,2.47744273626054
2816,2020-09-11 18:27:20.082541,2.47744273626054
2817,2020-09-11 18:27:20.445025,2.47744273626054
2818,2020-09-11 18:27:20.836204,2.47744273626054
2819,2020-09-11 18:27:21.078787,2.47744273626054
2820,2020-09-11 18:27:21.336205,2.47744273626054
2821,2020-09-11 18:27:21.712364,2.49884097621722
2822,2020-09-11 18:27:22.018931,2.49884097621722
2823,2020-09-11 18:27:22.379142,2.49884097621722
2824,2020-09-11 18:27:22.704614,2.49884097621722
2825,2020-09-11 18:27:22.961825,2.49884097621722
2826,2020-09-11 18:27:23.362768,2.49884097621722
2827,2020-09-11 18:27:23.696854,2.49884097621722
2828,2020-09-11 18:27:24.027126,2.49884097621722
2829,2020-09-11 18:27:24.439317,2.49884097621722
2830,2020-09-11 18:27:24.723157,2.52021709284992
2831,2020-09-11 18:27:24.978567,2.52021709284992
2832,2020-09-11 18:27:25.324088,2.52021709284992
2833,2020-09-11 18:27:25.615879,2.52021709284992
2834,2020-09-11 18:27:25.880217,2.52021709284992
2835,2020-09-11 18:27:26.164823,2.52021709284992
2836,2020-09-11 18:27:26.539365,2.52021709284992
2837,2020-09-11 18:27:26.862289,2.52021709284992
2838,2020-09-11 18:27:27.151692,2.52021709284992
2839,2020-09-11 18:27:27.440457,2.5415712036302
2840,2020-09-11 18:27:27.758097,2.5415712036302
2841,2020-09-11 18:27:28.030087,2.5415712036302
2842,2020-09-11 18:27:28.331532,2.5415712036302
2843,2020-09-11 18:27:28.667382,2.5415712036302
2844,2020-09-11 18:27:29.008421,2.5415712036302
2845,2020-09-11 18:27:29.311038,2.5415712036302
2846,2020-09-11 18:27:29.583670,2.5415712036302
2847,2020-09-11 18:27:29.905740,2.5415712036302
2848,2020-09-11 18:27:30.216770,2.56290342521662
2849,2020-09-11 18:27:30.491009,2.56290342521662
2850,2020-09-11 18:27:30.794244,2.56290342521662
2851,2020-09-11 18:27:31.080995,2.56290342521662
2852,2020-09-11 18:27:31.363671,2.56290342521662
2853,2020-09-11 18:27:31.622437,2.56290342521662
2854,2020-09-11 18:27:31.930406,2.56290342521662
2855,2020-09-11 18:27:32.153874,2.56290342521662
2856,2020-09-11 18:27:32.390769,2.56290342521662
2857,2020-09-11 18:27:32.670024,2.58065099219985
2858,2020-09-11 18:27:32.987102,2.58065099219985
2859,2020-09-11 18:27:33.258357,2.58065099219985
2860,2020-09-11 18:27:33.508859,2.58065099219985
2861,2020-09-11 18:27:33.790433,2.58065099219985
2862,2020-09-11 18:27:34.051875,2.58065099219985
2863,2020-09-11 18:27:34.362602,2.58065099219985
2864,2020-09-11 18:27:34.669713,2.58065099219985
2865,2020-09-11 18:27:35.012444,2.58065099219985
2866,2020-09-11 18:27:35.341784,2.59588588681578
2867,2020-09-11 18:27:35.630873,2.59588588681578
2868,2020-09-11 18:27:35.975680,2.59588588681578
2869,2020-09-11 18:27:36.317985,2.59588588681578
2870,2020-09-11 18:27:36.688796,2.59588588681578
2871,2020-09-11 18:27:37.047919,2.59588588681578
2872,2020-09-11 18:27:37.365100,2.59588588681578
2873,2020-09-11 18:27:37.642822,2.59588588681578
2874,2020-09-11 18:27:37.974125,2.6415727406562
2875,2020-09-11 18:27:38.288619,2.6415727406562
2876,2020-09-11 18:27:38.617508,2.6415727406562
2877,2020-09-11 18:27:38.934962,2.6415727406562
2878,2020-09-11 18:27:39.209291,2.6415727406562
2879,2020-09-11 18:27:39.451912,2.6415727406562
2880,2020-09-11 18:27:39.766107,2.6415727406562
2881,2020-09-11 18:27:40.040455,2.6415727406562
2882,2020-09-11 18:27:40.364536,2.6415727406562
2883,2020-09-11 18:27:40.794589,2.68720615802449
2884,2020-09-11 18:27:41.034533,2.68720615802449
2885,2020-09-11 18:27:41.361793,2.68720615802449
2886,2020-09-11 18:27:41.737376,2.68720615802449
2887,2020-09-11 18:27:42.133387,2.68720615802449
2888,2020-09-11 18:27:42.431797,2.68720615802449
2889,2020-09-11 18:27:42.772793,2.68720615802449
2890,2020-09-11 18:27:43.143580,2.68720615802449
2891,2020-09-11 18:27:43.415633,2.68720615802449
2892,2020-09-11 18:27:43.788086,2.73278626010038
2893,2020-09-11 18:27:44.084423,2.73278626010038
2894,2020-09-11 18:27:44.335130,2.73278626010038
2895,2020-09-11 18:27:44.712929,2.73278626010038
2896,2020-09-11 18:27:45.032582,2.73278626010038
2897,2020-09-11 18:27:45.323238,2.73278626010038
2898,2020-09-11 18:27:45.587540,2.73278626010038
2899,2020-09-11 18:27:45.912795,2.73278626010038
2900,2020-09-11 18:27:46.221854,2.77831316718587
2901,2020-09-11 18:27:46.619278,2.77831316718587
2902,2020-09-11 18:27:46.899464,2.77831316718587
2903,2020-09-11 18:27:47.202591,2.77831316718587
2904,2020-09-11 18:27:47.562573,2.77831316718587
2905,2020-09-11 18:27:47.894727,2.77831316718587
2906,2020-09-11 18:27:48.252468,2.77831316718587
2907,2020-09-11 18:27:48.535515,2.77831316718587
2908,2020-09-11 18:27:48.826172,2.77831316718587
2909,2020-09-11 18:27:49.181064,2.82378699872089
2910,2020-09-11 18:27:49.439681,2.82378699872089
2911,2020-09-11 18:27:49.768091,2.82378699872089
2912,2020-09-11 18:27:50.095604,2.82378699872089
2913,2020-09-11 18:27:50.345617,2.82378699872089
2914,2020-09-11 18:27:50.688747,2.82378699872089
2915,2020-09-11 18:27:51.029165,2.82378699872089
2916,2020-09-11 18:27:51.288834,2.82378699872089
2917,2020-09-11 18:27:51.586053,2.82378699872089
2918,2020-09-11 18:27:52.020897,2.82378699872089
2919,2020-09-11 18:27:52.284355,2.86920787329856
2920,2020-09-11 18:27:52.611665,2.86920787329856
2921,2020-09-11 18:27:52.891710,2.86920787329856
2922,2020-09-11 18:27:53.208374,2.86920787329856
2923,2020-09-11 18:27:53.510048,2.86920787329856
2924,2020-09-11 18:27:53.868168,2.86920787329856
2925,2020-09-11 18:27:54.264386,2.86920787329856
2926,2020-09-11 18:27:54.574713,2.91457590868001
2927,2020-09-11 18:27:54.965070,2.91457590868001
2928,2020-09-11 18:27:55.327305,2.91457590868001
2929,2020-09-11 18:27:55.582086,2.91457590868001
2930,2020-09-11 18:27:55.831265,2.91457590868001
2931,2020-09-11 18:27:56.149621,2.91457590868001
2932,2020-09-11 18:27:56.533220,2.91457590868001
2933,2020-09-11 18:27:56.832890,2.91457590868001
2934,2020-09-11 18:27:57.133598,2.91457590868001
2935,2020-09-11 18:27:57.407142,2.91457590868001
2936,2020-09-11 18:27:57.748409,2.95989122180876
2937,2020-09-11 18:27:58.078014,2.95989122180876
2938,2020-09-11 18:27:58.374918,2.95989122180876
2939,2020-09-11 18:27:58.721067,2.95989122180876
2940,2020-09-11 18:27:58.961425,2.95989122180876
2941,2020-09-11 18:27:59.272478,2.95989122180876
2942,2020-09-11 18:27:59.601380,2.95989122180876
2943,2020-09-11 18:27:59.860652,2.95989122180876
2944,2020-09-11 18:28:00.196136,2.95989122180876
2945,2020-09-11 18:28:00.591324,2.95989122180876
2946,2020-09-11 18:28:00.978969,3.00515392882487
2947,2020-09-11 18:28:01.222804,3.00515392882487
2948,2020-09-11 18:28:01.553079,3.00515392882487
2949,2020-09-11 18:28:01.820725,3.00515392882487
2950,2020-09-11 18:28:02.123512,3.00515392882487
2951,2020-09-11 18:28:02.439719,3.00515392882487
2952,2020-09-11 18:28:02.822678,3.00515392882487
2953,2020-09-11 18:28:03.111388,3.00515392882487
2954,2020-09-11 18:28:03.418698,3.00515392882487
2955,2020-09-11 18:28:03.731896,3.05036414507849
2956,2020-09-11 18:28:03.981110,3.05036414507849
2957,2020-09-11 18:28:04.309719,3.05036414507849
2958,2020-09-11 18:28:04.674314,3.05036414507849
2959,2020-09-11 18:28:04.986267,3.05036414507849
2960,2020-09-11 18:28:05.250693,3.05036414507849
2961,2020-09-11 18:28:05.542202,3.05036414507849
2962,2020-09-11 18:28:05.830117,3.05036414507849
2963,2020-09-11 18:28:06.148665,3.09552198514329
2964,2020-09-11 18:28:06.464863,3.09552198514329
2965,2020-09-11 18:28:06.809239,3.09552198514329
2966,2020-09-11 18:28:07.208303,3.09552198514329
2967,2020-09-11 18:28:07.561516,3.09552198514329
2968,2020-09-11 18:28:07.917865,3.09552198514329
2969,2020-09-11 18:28:08.234618,3.09552198514329
2970,2020-09-11 18:28:08.626051,3.09552198514329
2971,2020-09-11 18:28:08.938238,3.15967504206914
