iteration,timestamp,T7
2972,2020-09-11 18:28:09.196836,3.15967504206914
2973,2020-09-11 18:28:09.563862,3.15967504206914
2974,2020-09-11 18:28:09.887127,3.15967504206914
2975,2020-09-11 18:28:10.222317,3.15967504206914
2976,2020-09-11 18:28:10.482141,3.15967504206914
2977,2020-09-11 18:28:10.734918,3.15967504206914
2978,2020-09-11 18:28:11.082382,3.15967504206914
2979,2020-09-11 18:28:11.383307,3.15967504206914
2980,2020-09-11 18:28:11.731326,3.22374492923576
2981,2020-09-11 18:28:12.017421,3.22374492923576
2982,2020-09-11 18:28:12.384216,3.22374492923576
2983,2020-09-11 18:28:12.619990,3.22374492923576
2984,2020-09-11 18:28:12.908142,3.22374492923576
2985,2020-09-11 18:28:13.229546,3.22374492923576
2986,2020-09-11 18:28:13.610865,3.22374492923576
2987,2020-09-11 18:28:13.888603,3.22374492923576
2988,2020-09-11 18:28:14.147276,3.22374492923576
2989,2020-09-11 18:28:14.486002,3.28773182594568
2990,2020-09-11 18:28:14.802532,3.28773182594568
2991,2020-09-11 18:28:15.016086,3.28773182594568
2992,2020-09-11 18:28:15.391121,3.28773182594568
2993,2020-09-11 18:28:15.721181,3.28773182594568
2994,2020-09-11 18:28:15.997953,3.28773182594568
2995,2020-09-11 18:28:16.288234,3.28773182594568
2996,2020-09-11 18:28:16.654245,3.28773182594568
2997,2020-09-11 18:28:16.885392,3.28773182594568
2998,2020-09-11 18:28:17.175519,3.35163591000963
2999,2020-09-11 18:28:17.428264,3.35163591000963
3000,2020-09-11 18:28:17.678488,3.35163591000963
3001,2020-09-11 18:28:17.982020,3.35163591000963
3002,2020-09-11 18:28:18.288508,3.35163591000963
3003,2020-09-11 18:28:18.636786,3.35163591000963
3004,2020-09-11 18:28:19.010024,3.35163591000963
3005,2020-09-11 18:28:19.263003,3.35163591000963
3006,2020-09-11 18:28:19.602898,3.35163591000963
3007,2020-09-11 18:28:19.918524,3.35163591000963
3008,2020-09-11 18:28:20.349220,3.41545735778099
3009,2020-09-11 18:28:20.703949,3.41545735778099
3010,2020-09-11 18:28:21.032506,3.41545735778099
3011,2020-09-11 18:28:21.402817,3.41545735778099
3012,2020-09-11 18:28:21.649142,3.41545735778099
3013,2020-09-11 18:28:21.939914,3.41545735778099
3014,2020-09-11 18:28:22.263170,3.41545735778099
3015,2020-09-11 18:28:22.594793,3.41545735778099
3016,2020-09-11 18:28:22.889481,3.47919634418911
3017,2020-09-11 18:28:23.232343,3.47919634418911
3018,2020-09-11 18:28:23.483816,3.47919634418911
3019,2020-09-11 18:28:23.789348,3.47919634418911
3020,2020-09-11 18:28:24.070076,3.47919634418911
3021,2020-09-11 18:28:24.374775,3.47919634418911
3022,2020-09-11 18:28:24.707069,3.47919634418911
3023,2020-09-11 18:28:25.024968,3.47919634418911
3024,2020-09-11 18:28:25.440506,3.54285304277147
3025,2020-09-11 18:28:25.742692,3.54285304277147
3026,2020-09-11 18:28:26.104793,3.54285304277147
3027,2020-09-11 18:28:26.429133,3.54285304277147
3028,2020-09-11 18:28:26.673961,3.54285304277147
3029,2020-09-11 18:28:26.989662,3.54285304277147
3030,2020-09-11 18:28:27.248343,3.54285304277147
3031,2020-09-11 18:28:27.487907,3.54285304277147
3032,2020-09-11 18:28:27.817581,3.54285304277147
3033,2020-09-11 18:28:28.100613,3.54285304277147
3034,2020-09-11 18:28:28.491273,3.60642762570477
3035,2020-09-11 18:28:28.777829,3.60642762570477
3036,2020-09-11 18:28:29.059708,3.60642762570477
3037,2020-09-11 18:28:29.413082,3.60642762570477
3038,2020-09-11 18:28:29.783295,3.60642762570477
3039,2020-09-11 18:28:30.086599,3.60642762570477
3040,2020-09-11 18:28:30.405606,3.60642762570477
3041,2020-09-11 18:28:30.701756,3.60642762570477
3042,2020-09-11 18:28:31.038403,3.66992026383495
3043,2020-09-11 18:28:31.315152,3.66992026383495
3044,2020-09-11 18:28:31.631918,3.66992026383495
3045,2020-09-11 18:28:31.902814,3.66992026383495
3046,2020-09-11 18:28:32.269341,3.66992026383495
3047,2020-09-11 18:28:32.564299,3.66992026383495
3048,2020-09-11 18:28:32.786296,3.66992026383495
3049,2020-09-11 18:28:33.182650,3.66992026383495
3050,2020-09-11 18:28:33.392584,3.66992026383495
3051,2020-09-11 18:28:33.682074,3.73333112670632
3052,2020-09-11 18:28:34.009972,3.73333112670632
3053,2020-09-11 18:28:34.283793,3.73333112670632
3054,2020-09-11 18:28:34.647894,3.73333112670632
3055,2020-09-11 18:28:34.899460,3.73333112670632
3056,2020-09-11 18:28:35.120621,3.73333112670632
3057,2020-09-11 18:28:35.475379,3.73333112670632
3058,2020-09-11 18:28:35.792508,3.73333112670632
3059,2020-09-11 18:28:36.116959,3.73333112670632
3060,2020-09-11 18:28:36.438051,3.73333112670632
3061,2020-09-11 18:28:36.702607,3.79666038258958
3062,2020-09-11 18:28:37.067570,3.79666038258958
3063,2020-09-11 18:28:37.479925,3.79666038258958
3064,2020-09-11 18:28:37.820120,3.79666038258958
3065,2020-09-11 18:28:38.173716,3.79666038258958
3066,2020-09-11 18:28:38.529699,3.79666038258958
3067,2020-09-11 18:28:38.825198,3.79666038258958
3068,2020-09-11 18:28:39.126626,3.79666038258958
3069,2020-09-11 18:28:39.438396,3.85990819850912
3070,2020-09-11 18:28:39.752162,3.85990819850912
3071,2020-09-11 18:28:40.087861,3.85990819850912
3072,2020-09-11 18:28:40.405580,3.85990819850912
3073,2020-09-11 18:28:40.754434,3.85990819850912
3074,2020-09-11 18:28:41.146088,3.85990819850912
3075,2020-09-11 18:28:41.412600,3.85990819850912
3076,2020-09-11 18:28:41.785665,3.85990819850912
3077,2020-09-11 18:28:42.169256,3.85990819850912
3078,2020-09-11 18:28:42.494955,3.91832422131041
3079,2020-09-11 18:28:42.838218,3.91832422131041
3080,2020-09-11 18:28:43.182964,3.91832422131041
3081,2020-09-11 18:28:43.490848,3.91832422131041
3082,2020-09-11 18:28:43.794578,3.91832422131041
3083,2020-09-11 18:28:44.067867,3.91832422131041
3084,2020-09-11 18:28:44.439337,3.91832422131041
3085,2020-09-11 18:28:44.791287,3.91832422131041
3086,2020-09-11 18:28:45.086368,3.91832422131041
3087,2020-09-11 18:28:45.479092,3.97666883305484
3088,2020-09-11 18:28:45.762854,3.97666883305484
3089,2020-09-11 18:28:46.079069,3.97666883305484
3090,2020-09-11 18:28:46.347693,3.97666883305484
3091,2020-09-11 18:28:46.698345,3.97666883305484
3092,2020-09-11 18:28:46.986357,3.97666883305484
3093,2020-09-11 18:28:47.246059,3.97666883305484
3094,2020-09-11 18:28:47.542421,3.97666883305484
3095,2020-09-11 18:28:47.874198,3.97666883305484
3096,2020-09-11 18:28:48.277042,4.03494217974961
3097,2020-09-11 18:28:48.544737,4.03494217974961
3098,2020-09-11 18:28:48.867282,4.03494217974961
3099,2020-09-11 18:28:49.157905,4.03494217974961
3100,2020-09-11 18:28:49.333816,4.03494217974961
3101,2020-09-11 18:28:49.652548,4.03494217974961
3102,2020-09-11 18:28:49.960569,4.03494217974961
3103,2020-09-11 18:28:50.253160,4.03494217974961
3104,2020-09-11 18:28:50.650826,4.09314440641906
3105,2020-09-11 18:28:50.988526,4.09314440641906
3106,2020-09-11 18:28:51.317567,4.09314440641906
3107,2020-09-11 18:28:51.638330,4.09314440641906
3108,2020-09-11 18:28:51.915138,4.09314440641906
3109,2020-09-11 18:28:52.263130,4.09314440641906
3110,2020-09-11 18:28:52.612284,4.09314440641906
3111,2020-09-11 18:28:52.996514,4.09314440641906
3112,2020-09-11 18:28:53.225432,4.09314440641906
3113,2020-09-11 18:28:53.580499,4.15127565712305
3114,2020-09-11 18:28:53.857893,4.15127565712305
3115,2020-09-11 18:28:54.153378,4.15127565712305
3116,2020-09-11 18:28:54.421006,4.15127565712305
3117,2020-09-11 18:28:54.727828,4.15127565712305
3118,2020-09-11 18:28:55.067088,4.15127565712305
3119,2020-09-11 18:28:55.391257,4.15127565712305
3120,2020-09-11 18:28:55.753849,4.15127565712305
3121,2020-09-11 18:28:56.137276,4.15127565712305
3122,2020-09-11 18:28:56.523034,4.2093360749747
3123,2020-09-11 18:28:56.812808,4.2093360749747
3124,2020-09-11 18:28:57.169982,4.2093360749747
3125,2020-09-11 18:28:57.453207,4.2093360749747
3126,2020-09-11 18:28:57.777598,4.2093360749747
3127,2020-09-11 18:28:58.121451,4.2093360749747
3128,2020-09-11 18:28:58.443470,4.2093360749747
3129,2020-09-11 18:28:58.730221,4.2093360749747
3130,2020-09-11 18:28:58.979446,4.26732580215767
3131,2020-09-11 18:28:59.223697,4.26732580215767
3132,2020-09-11 18:28:59.531583,4.26732580215767
3133,2020-09-11 18:28:59.808396,4.26732580215767
3134,2020-09-11 18:29:00.128593,4.26732580215767
3135,2020-09-11 18:29:00.422434,4.26732580215767
3136,2020-09-11 18:29:00.686025,4.26732580215767
3137,2020-09-11 18:29:01.000252,4.26732580215767
3138,2020-09-11 18:29:01.317307,4.26732580215767
3139,2020-09-11 18:29:01.613324,4.26732580215767
3140,2020-09-11 18:29:01.960221,4.32524497994295
3141,2020-09-11 18:29:02.222934,4.32524497994295
3142,2020-09-11 18:29:02.489185,4.32524497994295
3143,2020-09-11 18:29:02.855340,4.32524497994295
3144,2020-09-11 18:29:03.121570,4.32524497994295
3145,2020-09-11 18:29:03.435090,4.32524497994295
3146,2020-09-11 18:29:03.781094,4.32524497994295
3147,2020-09-11 18:29:04.066711,4.32524497994295
3148,2020-09-11 18:29:04.379364,4.32524497994295
3149,2020-09-11 18:29:04.686801,4.32524497994295
3150,2020-09-11 18:29:04.995505,4.38116917849086
3151,2020-09-11 18:29:05.313263,4.38116917849086
3152,2020-09-11 18:29:05.579281,4.38116917849086
3153,2020-09-11 18:29:05.857136,4.38116917849086
3154,2020-09-11 18:29:06.126139,4.38116917849086
3155,2020-09-11 18:29:06.408356,4.38116917849086
3156,2020-09-11 18:29:06.708308,4.38116917849086
3157,2020-09-11 18:29:07.073667,4.38116917849086
3158,2020-09-11 18:29:07.414799,4.43698805789636
3159,2020-09-11 18:29:07.767608,4.43698805789636
3160,2020-09-11 18:29:08.170093,4.43698805789636
3161,2020-09-11 18:29:08.498033,4.43698805789636
3162,2020-09-11 18:29:08.844602,4.43698805789636
3163,2020-09-11 18:29:09.110172,4.43698805789636
3164,2020-09-11 18:29:09.394584,4.43698805789636
3165,2020-09-11 18:29:09.676726,4.43698805789636
3166,2020-09-11 18:29:09.976702,4.43698805789636
3167,2020-09-11 18:29:10.249046,4.43698805789636
3168,2020-09-11 18:29:10.547722,4.49270181981943
3169,2020-09-11 18:29:10.899921,4.49270181981943
3170,2020-09-11 18:29:11.141863,4.49270181981943
3171,2020-09-11 18:29:11.490072,4.49270181981943
3172,2020-09-11 18:29:11.758344,4.49270181981943
3173,2020-09-11 18:29:12.056035,4.49270181981943
3174,2020-09-11 18:29:12.446328,4.49270181981943
3175,2020-09-11 18:29:12.738986,4.49270181981943
3176,2020-09-11 18:29:13.151299,4.54831066505957
3177,2020-09-11 18:29:13.423048,4.54831066505957
3178,2020-09-11 18:29:13.742561,4.54831066505957
3179,2020-09-11 18:29:14.071165,4.54831066505957
3180,2020-09-11 18:29:14.406944,4.54831066505957
3181,2020-09-11 18:29:14.746854,4.54831066505957
3182,2020-09-11 18:29:15.107846,4.54831066505957
3183,2020-09-11 18:29:15.429318,4.54831066505957
3184,2020-09-11 18:29:15.822586,4.54831066505957
3185,2020-09-11 18:29:16.153212,4.61243707763589
3186,2020-09-11 18:29:16.518356,4.61243707763589
3187,2020-09-11 18:29:16.792372,4.61243707763589
3188,2020-09-11 18:29:17.081354,4.61243707763589
3189,2020-09-11 18:29:17.397065,4.61243707763589
3190,2020-09-11 18:29:17.711653,4.61243707763589
3191,2020-09-11 18:29:18.039501,4.61243707763589
3192,2020-09-11 18:29:18.295788,4.61243707763589
3193,2020-09-11 18:29:18.666710,4.62127626927953
3194,2020-09-11 18:29:18.985446,4.62127626927953
3195,2020-09-11 18:29:19.271015,4.62127626927953
3196,2020-09-11 18:29:19.598106,4.62127626927953
3197,2020-09-11 18:29:19.925020,4.62127626927953
3198,2020-09-11 18:29:20.206462,4.62127626927953
3199,2020-09-11 18:29:20.507046,4.62127626927953
3200,2020-09-11 18:29:20.773339,4.62127626927953
3201,2020-09-11 18:29:21.155529,4.62127626927953
3202,2020-09-11 18:29:21.466314,4.62127626927953
3203,2020-09-11 18:29:21.694394,4.62127626927953
3204,2020-09-11 18:29:21.990773,4.62127626927953
3205,2020-09-11 18:29:22.298886,4.62127626927953
3206,2020-09-11 18:29:22.630282,4.62127626927953
3207,2020-09-11 18:29:22.958979,4.62127626927953
3208,2020-09-11 18:29:23.242641,4.62127626927953
3209,2020-09-11 18:29:23.485775,4.62127626927953
3210,2020-09-11 18:29:23.779015,4.62127626927953
3211,2020-09-11 18:29:24.063825,4.62127626927953
3212,2020-09-11 18:29:24.293325,4.62127626927953
3213,2020-09-11 18:29:24.523948,4.62127626927953
3214,2020-09-11 18:29:24.822415,4.62127626927953
3215,2020-09-11 18:29:25.059421,4.62127626927953
3216,2020-09-11 18:29:25.298842,4.62127626927953
3217,2020-09-11 18:29:25.661780,4.62127626927953
3218,2020-09-11 18:29:25.935443,4.62127626927953
3219,2020-09-11 18:29:26.246585,4.62127626927953
3220,2020-09-11 18:29:26.614200,4.62127626927953
3221,2020-09-11 18:29:26.885400,4.62127626927953
3222,2020-09-11 18:29:27.193424,4.62127626927953
3223,2020-09-11 18:29:27.563988,4.62127626927953
3224,2020-09-11 18:29:27.864005,4.6992533899552
3225,2020-09-11 18:29:28.173607,4.6992533899552
3226,2020-09-11 18:29:28.421718,4.6992533899552
3227,2020-09-11 18:29:28.849427,4.6992533899552
3228,2020-09-11 18:29:29.165398,4.6992533899552
3229,2020-09-11 18:29:29.495712,4.6992533899552
3230,2020-09-11 18:29:29.740205,4.6992533899552
3231,2020-09-11 18:29:30.016798,4.6992533899552
3232,2020-09-11 18:29:30.270189,4.78223259461146
3233,2020-09-11 18:29:30.651605,4.78223259461146
3234,2020-09-11 18:29:30.920386,4.78223259461146
3235,2020-09-11 18:29:31.257610,4.78223259461146
3236,2020-09-11 18:29:31.585655,4.78223259461146
3237,2020-09-11 18:29:31.922886,4.78223259461146
3238,2020-09-11 18:29:32.180808,4.78223259461146
3239,2020-09-11 18:29:32.508113,4.78223259461146
3240,2020-09-11 18:29:32.791462,4.78223259461146
3241,2020-09-11 18:29:33.018273,4.86507724268326
3242,2020-09-11 18:29:33.271440,4.86507724268326
3243,2020-09-11 18:29:33.507150,4.86507724268326
3244,2020-09-11 18:29:33.839755,4.86507724268326
3245,2020-09-11 18:29:34.120672,4.86507724268326
3246,2020-09-11 18:29:34.482129,4.86507724268326
3247,2020-09-11 18:29:34.804780,4.86507724268326
3248,2020-09-11 18:29:35.078106,4.86507724268326
3249,2020-09-11 18:29:35.314022,4.94778756625745
3250,2020-09-11 18:29:35.592099,4.94778756625745
3251,2020-09-11 18:29:35.864162,4.94778756625745
3252,2020-09-11 18:29:36.245683,4.94778756625745
3253,2020-09-11 18:29:36.628269,4.94778756625745
3254,2020-09-11 18:29:36.950942,4.94778756625745
3255,2020-09-11 18:29:37.247600,4.94778756625745
3256,2020-09-11 18:29:37.563712,4.94778756625745
3257,2020-09-11 18:29:37.875297,4.94778756625745
3258,2020-09-11 18:29:38.249230,4.94778756625745
3259,2020-09-11 18:29:38.563575,4.94778756625745
3260,2020-09-11 18:29:38.910528,4.94778756625745
3261,2020-09-11 18:29:39.275038,5.00010963604157
3262,2020-09-11 18:29:39.533898,5.00010963604157
3263,2020-09-11 18:29:39.884592,5.00010963604157
3264,2020-09-11 18:29:40.213417,5.00010963604157
3265,2020-09-11 18:29:40.543728,5.00010963604157
3266,2020-09-11 18:29:40.904406,5.00010963604157
3267,2020-09-11 18:29:41.281988,5.00010963604157
3268,2020-09-11 18:29:41.629454,5.00010963604157
3269,2020-09-11 18:29:42.001182,4.95955504499641
3270,2020-09-11 18:29:42.262173,4.95955504499641
3271,2020-09-11 18:29:42.589793,4.95955504499641
3272,2020-09-11 18:29:42.953165,4.95955504499641
3273,2020-09-11 18:29:43.238236,4.95955504499641
3274,2020-09-11 18:29:43.513144,4.95955504499641
3275,2020-09-11 18:29:43.806227,4.95955504499641
3276,2020-09-11 18:29:44.139912,4.95955504499641
3277,2020-09-11 18:29:44.459838,4.95955504499641
3278,2020-09-11 18:29:44.770103,4.84269225336165
3279,2020-09-11 18:29:45.012163,4.84269225336165
3280,2020-09-11 18:29:45.329638,4.84269225336165
3281,2020-09-11 18:29:45.700709,4.84269225336165
3282,2020-09-11 18:29:45.983629,4.84269225336165
3283,2020-09-11 18:29:46.300294,4.84269225336165
3284,2020-09-11 18:29:46.649837,4.84269225336165
3285,2020-09-11 18:29:46.935945,4.84269225336165
3286,2020-09-11 18:29:47.212767,4.84269225336165
3287,2020-09-11 18:29:47.596249,4.72617832498496
3288,2020-09-11 18:29:47.883071,4.72617832498496
3289,2020-09-11 18:29:48.162180,4.72617832498496
3290,2020-09-11 18:29:48.483411,4.72617832498496
3291,2020-09-11 18:29:48.835727,4.72617832498496
3292,2020-09-11 18:29:49.176510,4.72617832498496
3293,2020-09-11 18:29:49.490311,4.72617832498496
3294,2020-09-11 18:29:49.803209,4.72617832498496
3295,2020-09-11 18:29:50.125938,4.72617832498496
3296,2020-09-11 18:29:50.537243,4.61000945246791
3297,2020-09-11 18:29:50.896822,4.61000945246791
3298,2020-09-11 18:29:51.142422,4.61000945246791
3299,2020-09-11 18:29:51.408904,4.61000945246791
3300,2020-09-11 18:29:51.748639,4.61000945246791
3301,2020-09-11 18:29:52.008662,4.61000945246791
3302,2020-09-11 18:29:52.335421,4.61000945246791
3303,2020-09-11 18:29:52.671439,4.61000945246791
3304,2020-09-11 18:29:52.926837,4.61000945246791
3305,2020-09-11 18:29:53.313145,4.49418194366854
3306,2020-09-11 18:29:53.656659,4.49418194366854
3307,2020-09-11 18:29:53.983936,4.49418194366854
3308,2020-09-11 18:29:54.250836,4.49418194366854
3309,2020-09-11 18:29:54.518158,4.49418194366854
3310,2020-09-11 18:29:54.799423,4.49418194366854
3311,2020-09-11 18:29:55.180174,4.49418194366854
3312,2020-09-11 18:29:55.508823,4.49418194366854
3313,2020-09-11 18:29:55.821636,4.49418194366854
3314,2020-09-11 18:29:56.217238,4.37869221477798
3315,2020-09-11 18:29:56.597200,4.37869221477798
3316,2020-09-11 18:29:56.904560,4.37869221477798
3317,2020-09-11 18:29:57.231852,4.37869221477798
3318,2020-09-11 18:29:57.548335,4.37869221477798
3319,2020-09-11 18:29:57.916652,4.37869221477798
3320,2020-09-11 18:29:58.171383,4.37869221477798
3321,2020-09-11 18:29:58.498726,4.37869221477798
3322,2020-09-11 18:29:58.814091,4.26353678416658
3323,2020-09-11 18:29:59.086161,4.26353678416658
3324,2020-09-11 18:29:59.305556,4.26353678416658
3325,2020-09-11 18:29:59.598477,4.26353678416658
3326,2020-09-11 18:29:59.978464,4.26353678416658
3327,2020-09-11 18:30:00.281270,4.26353678416658
3328,2020-09-11 18:30:00.515294,4.26353678416658
3329,2020-09-11 18:30:00.766959,4.26353678416658
3330,2020-09-11 18:30:01.088506,4.26353678416658
3331,2020-09-11 18:30:01.353193,4.26353678416658
3332,2020-09-11 18:30:01.681368,4.26353678416658
3333,2020-09-11 18:30:01.922437,4.13538445099559
3334,2020-09-11 18:30:02.227723,4.13538445099559
3335,2020-09-11 18:30:02.611995,4.13538445099559
3336,2020-09-11 18:30:02.897821,4.13538445099559
3337,2020-09-11 18:30:03.145503,4.13538445099559
3338,2020-09-11 18:30:03.528271,4.13538445099559
3339,2020-09-11 18:30:03.869651,4.13538445099559
3340,2020-09-11 18:30:04.137958,4.13538445099559
3341,2020-09-11 18:30:04.434748,4.0075745945487
3342,2020-09-11 18:30:04.760233,4.0075745945487
3343,2020-09-11 18:30:05.121816,4.0075745945487
3344,2020-09-11 18:30:05.472322,4.0075745945487
3345,2020-09-11 18:30:05.783429,4.0075745945487
3346,2020-09-11 18:30:06.066767,4.0075745945487
3347,2020-09-11 18:30:06.304436,4.0075745945487
3348,2020-09-11 18:30:06.653574,4.0075745945487
3349,2020-09-11 18:30:06.951501,4.0075745945487
3350,2020-09-11 18:30:07.278415,3.88010421686363
3351,2020-09-11 18:30:07.573809,3.88010421686363
3352,2020-09-11 18:30:07.942036,3.88010421686363
3353,2020-09-11 18:30:08.283765,3.88010421686363
3354,2020-09-11 18:30:08.585935,3.88010421686363
3355,2020-09-11 18:30:08.861202,3.88010421686363
3356,2020-09-11 18:30:09.118076,3.88010421686363
3357,2020-09-11 18:30:09.448981,3.88010421686363
3358,2020-09-11 18:30:09.726778,3.88010421686363
3359,2020-09-11 18:30:10.025711,3.88010421686363
3360,2020-09-11 18:30:10.333806,3.88010421686363
3361,2020-09-11 18:30:10.613929,3.7529703979902
3362,2020-09-11 18:30:10.884376,3.7529703979902
3363,2020-09-11 18:30:11.188388,3.7529703979902
3364,2020-09-11 18:30:11.436755,3.7529703979902
3365,2020-09-11 18:30:11.695048,3.7529703979902
3366,2020-09-11 18:30:12.034419,3.7529703979902
3367,2020-09-11 18:30:12.364136,3.7529703979902
3368,2020-09-11 18:30:12.709732,3.7529703979902
3369,2020-09-11 18:30:12.961350,3.7529703979902
3370,2020-09-11 18:30:13.295154,3.7529703979902
3371,2020-09-11 18:30:13.624808,3.7529703979902
3372,2020-09-11 18:30:13.901203,3.62617029292309
3373,2020-09-11 18:30:14.257179,3.62617029292309
3374,2020-09-11 18:30:14.588998,3.62617029292309
3375,2020-09-11 18:30:14.926380,3.62617029292309
3376,2020-09-11 18:30:15.170358,3.62617029292309
3377,2020-09-11 18:30:15.447928,3.62617029292309
3378,2020-09-11 18:30:15.776849,3.62617029292309
3379,2020-09-11 18:30:16.041541,3.62617029292309
3380,2020-09-11 18:30:16.349740,3.62617029292309
3381,2020-09-11 18:30:16.612542,3.49970112881408
3382,2020-09-11 18:30:16.933466,3.49970112881408
3383,2020-09-11 18:30:17.297491,3.49970112881408
3384,2020-09-11 18:30:17.624561,3.49970112881408
3385,2020-09-11 18:30:17.976487,3.49970112881408
3386,2020-09-11 18:30:18.320518,3.49970112881408
3387,2020-09-11 18:30:18.638962,3.49970112881408
3388,2020-09-11 18:30:18.986129,3.49970112881408
3389,2020-09-11 18:30:19.351150,3.37356020243516
3390,2020-09-11 18:30:19.626498,3.37356020243516
3391,2020-09-11 18:30:19.871214,3.37356020243516
3392,2020-09-11 18:30:20.196957,3.37356020243516
3393,2020-09-11 18:30:20.580422,3.37356020243516
3394,2020-09-11 18:30:20.850516,3.37356020243516
3395,2020-09-11 18:30:21.191906,3.37356020243516
3396,2020-09-11 18:30:21.523940,3.37356020243516
3397,2020-09-11 18:30:21.834192,3.37356020243516
3398,2020-09-11 18:30:22.205025,3.24774487786911
3399,2020-09-11 18:30:22.457871,3.24774487786911
3400,2020-09-11 18:30:22.754225,3.24774487786911
3401,2020-09-11 18:30:23.114645,3.24774487786911
3402,2020-09-11 18:30:23.454259,3.24774487786911
3403,2020-09-11 18:30:23.783618,3.24774487786911
3404,2020-09-11 18:30:24.104686,3.24774487786911
3405,2020-09-11 18:30:24.390571,3.24774487786911
3406,2020-09-11 18:30:24.629802,3.24774487786911
3407,2020-09-11 18:30:24.914702,3.12225258440755
3408,2020-09-11 18:30:25.267250,3.12225258440755
3409,2020-09-11 18:30:25.605409,3.12225258440755
3410,2020-09-11 18:30:25.880588,3.12225258440755
3411,2020-09-11 18:30:26.183591,3.12225258440755
3412,2020-09-11 18:30:26.534532,3.12225258440755
3413,2020-09-11 18:30:26.850839,3.12225258440755
3414,2020-09-11 18:30:27.167145,3.12225258440755
3415,2020-09-11 18:30:27.499836,2.99708081463993
3416,2020-09-11 18:30:27.827238,2.99708081463993
3417,2020-09-11 18:30:28.189534,2.99708081463993
3418,2020-09-11 18:30:28.560239,2.99708081463993
3419,2020-09-11 18:30:28.897648,2.99708081463993
3420,2020-09-11 18:30:29.217507,2.99708081463993
3421,2020-09-11 18:30:29.528192,2.99708081463993
3422,2020-09-11 18:30:29.849746,2.99708081463993
3423,2020-09-11 18:30:30.214546,2.87222712271959
3424,2020-09-11 18:30:30.514245,2.87222712271959
3425,2020-09-11 18:30:30.869627,2.87222712271959
3426,2020-09-11 18:30:31.197923,2.87222712271959
3427,2020-09-11 18:30:31.444060,2.87222712271959
3428,2020-09-11 18:30:31.807938,2.87222712271959
3429,2020-09-11 18:30:32.061895,2.87222712271959
3430,2020-09-11 18:30:32.405257,2.87222712271959
3431,2020-09-11 18:30:32.660020,2.87222712271959
3432,2020-09-11 18:30:32.927605,2.74768912279552
3433,2020-09-11 18:30:33.263344,2.74768912279552
3434,2020-09-11 18:30:33.631263,2.74768912279552
3435,2020-09-11 18:30:33.976435,2.74768912279552
3436,2020-09-11 18:30:34.310603,2.74768912279552
3437,2020-09-11 18:30:34.657588,2.74768912279552
3438,2020-09-11 18:30:34.961916,2.74768912279552
3439,2020-09-11 18:30:35.225697,2.74768912279552
3440,2020-09-11 18:30:35.506908,2.74768912279552
3441,2020-09-11 18:30:35.853526,2.62328198301147
3442,2020-09-11 18:30:36.136651,2.62328198301147
3443,2020-09-11 18:30:36.457404,2.62328198301147
3444,2020-09-11 18:30:36.810023,2.62328198301147
3445,2020-09-11 18:30:37.134447,2.62328198301147
3446,2020-09-11 18:30:37.354047,2.62328198301147
3447,2020-09-11 18:30:37.633011,2.62328198301147
3448,2020-09-11 18:30:37.925513,2.62328198301147
3449,2020-09-11 18:30:38.257841,2.62328198301147
3450,2020-09-11 18:30:38.574665,2.4991862085581
3451,2020-09-11 18:30:38.912154,2.4991862085581
3452,2020-09-11 18:30:39.230987,2.4991862085581
3453,2020-09-11 18:30:39.556729,2.4991862085581
3454,2020-09-11 18:30:39.836773,2.4991862085581
3455,2020-09-11 18:30:40.106132,2.4991862085581
3456,2020-09-11 18:30:40.412263,2.4991862085581
3457,2020-09-11 18:30:40.677850,2.4991862085581
3458,2020-09-11 18:30:41.004506,2.4991862085581
3459,2020-09-11 18:30:41.294070,2.37539958746488
3460,2020-09-11 18:30:41.553417,2.37539958746488
3461,2020-09-11 18:30:41.882632,2.37539958746488
3462,2020-09-11 18:30:42.215211,2.37539958746488
3463,2020-09-11 18:30:42.556201,2.37539958746488
3464,2020-09-11 18:30:42.822774,2.37539958746488
3465,2020-09-11 18:30:43.036787,2.37539958746488
3466,2020-09-11 18:30:43.360625,2.37539958746488
3467,2020-09-11 18:30:43.681683,2.37539958746488
3468,2020-09-11 18:30:44.034547,2.25191996303711
3469,2020-09-11 18:30:44.369430,2.25191996303711
3470,2020-09-11 18:30:44.594277,2.25191996303711
3471,2020-09-11 18:30:44.892293,2.25191996303711
3472,2020-09-11 18:30:45.143060,2.25191996303711
3473,2020-09-11 18:30:45.526158,2.25191996303711
3474,2020-09-11 18:30:45.833773,2.25191996303711
3475,2020-09-11 18:30:46.096839,2.25191996303711
3476,2020-09-11 18:30:46.394965,2.25191996303711
3477,2020-09-11 18:30:46.718746,2.25191996303711
3478,2020-09-11 18:30:47.120345,2.25191996303711
3479,2020-09-11 18:30:47.407659,2.29671365092985
3480,2020-09-11 18:30:47.684638,2.29671365092985
3481,2020-09-11 18:30:48.001586,2.29671365092985
3482,2020-09-11 18:30:48.235114,2.29671365092985
3483,2020-09-11 18:30:48.511972,2.29671365092985
3484,2020-09-11 18:30:48.850393,2.29671365092985
3485,2020-09-11 18:30:49.212530,2.29671365092985
3486,2020-09-11 18:30:49.609864,2.34138140254805
3487,2020-09-11 18:30:49.920883,2.34138140254805
3488,2020-09-11 18:30:50.223890,2.34138140254805
3489,2020-09-11 18:30:50.607105,2.34138140254805
3490,2020-09-11 18:30:50.974594,2.34138140254805
3491,2020-09-11 18:30:51.331543,2.34138140254805
3492,2020-09-11 18:30:51.638996,2.34138140254805
3493,2020-09-11 18:30:51.866979,2.34138140254805
3494,2020-09-11 18:30:52.179301,2.34138140254805
3495,2020-09-11 18:30:52.519827,2.38592373417433
3496,2020-09-11 18:30:52.877247,2.38592373417433
3497,2020-09-11 18:30:53.155523,2.38592373417433
3498,2020-09-11 18:30:53.498971,2.38592373417433
3499,2020-09-11 18:30:53.847218,2.38592373417433
3500,2020-09-11 18:30:54.266000,2.38592373417433
3501,2020-09-11 18:30:54.515034,2.38592373417433
3502,2020-09-11 18:30:54.803575,2.38592373417433
3503,2020-09-11 18:30:55.158158,2.43034115933827
3504,2020-09-11 18:30:55.534104,2.43034115933827
3505,2020-09-11 18:30:55.832477,2.43034115933827
3506,2020-09-11 18:30:56.100390,2.43034115933827
3507,2020-09-11 18:30:56.362923,2.43034115933827
3508,2020-09-11 18:30:56.667046,2.43034115933827
3509,2020-09-11 18:30:57.001147,2.43034115933827
3510,2020-09-11 18:30:57.314958,2.43034115933827
3511,2020-09-11 18:30:57.581815,2.43034115933827
3512,2020-09-11 18:30:57.928549,2.43034115933827
3513,2020-09-11 18:30:58.254272,2.474634188849
3514,2020-09-11 18:30:58.578547,2.474634188849
3515,2020-09-11 18:30:58.887070,2.474634188849
3516,2020-09-11 18:30:59.255043,2.474634188849
3517,2020-09-11 18:30:59.602680,2.474634188849
3518,2020-09-11 18:30:59.924144,2.474634188849
3519,2020-09-11 18:31:00.242126,2.474634188849
3520,2020-09-11 18:31:00.648580,2.51880333082678
3521,2020-09-11 18:31:00.920546,2.51880333082678
3522,2020-09-11 18:31:01.163443,2.51880333082678
3523,2020-09-11 18:31:01.490023,2.51880333082678
3524,2020-09-11 18:31:01.786629,2.51880333082678
3525,2020-09-11 18:31:02.161546,2.51880333082678
3526,2020-09-11 18:31:02.439091,2.51880333082678
3527,2020-09-11 18:31:02.747086,2.51880333082678
3528,2020-09-11 18:31:03.107354,2.51880333082678
3529,2020-09-11 18:31:03.388203,2.51880333082678
3530,2020-09-11 18:31:03.648816,2.56284909073395
3531,2020-09-11 18:31:03.956762,2.56284909073395
3532,2020-09-11 18:31:04.212999,2.56284909073395
3533,2020-09-11 18:31:04.541587,2.56284909073395
3534,2020-09-11 18:31:04.817771,2.56284909073395
3535,2020-09-11 18:31:05.123104,2.56284909073395
3536,2020-09-11 18:31:05.358860,2.56284909073395
3537,2020-09-11 18:31:05.668012,2.56284909073395
3538,2020-09-11 18:31:05.957216,2.56284909073395
3539,2020-09-11 18:31:06.207947,2.56284909073395
3540,2020-09-11 18:31:06.485734,2.606771971405
3541,2020-09-11 18:31:06.807500,2.606771971405
3542,2020-09-11 18:31:07.063244,2.606771971405
3543,2020-09-11 18:31:07.360240,2.606771971405
3544,2020-09-11 18:31:07.604019,2.606771971405
3545,2020-09-11 18:31:07.978713,2.606771971405
3546,2020-09-11 18:31:08.281492,2.606771971405
3547,2020-09-11 18:31:08.519092,2.606771971405
3548,2020-09-11 18:31:08.779205,2.606771971405
3549,2020-09-11 18:31:09.055225,2.65757225326335
3550,2020-09-11 18:31:09.374295,2.65757225326335
3551,2020-09-11 18:31:09.703755,2.65757225326335
3552,2020-09-11 18:31:10.015539,2.65757225326335
3553,2020-09-11 18:31:10.351557,2.65757225326335
3554,2020-09-11 18:31:10.739613,2.65757225326335
3555,2020-09-11 18:31:11.052918,2.65757225326335
3556,2020-09-11 18:31:11.344812,2.65757225326335
3557,2020-09-11 18:31:11.572959,2.70823352489249
3558,2020-09-11 18:31:11.926884,2.70823352489249
3559,2020-09-11 18:31:12.184707,2.70823352489249
3560,2020-09-11 18:31:12.451361,2.70823352489249
3561,2020-09-11 18:31:12.825764,2.70823352489249
3562,2020-09-11 18:31:13.147365,2.70823352489249
3563,2020-09-11 18:31:13.477748,2.70823352489249
3564,2020-09-11 18:31:13.936977,2.75875634109767
3565,2020-09-11 18:31:14.255038,2.75875634109767
3566,2020-09-11 18:31:14.578929,2.75875634109767
3567,2020-09-11 18:31:14.893722,2.75875634109767
3568,2020-09-11 18:31:15.224410,2.75875634109767
3569,2020-09-11 18:31:15.554902,2.75875634109767
3570,2020-09-11 18:31:15.876009,2.75875634109767
3571,2020-09-11 18:31:16.177842,2.75875634109767
3572,2020-09-11 18:31:16.550203,2.75875634109767
3573,2020-09-11 18:31:16.904164,2.8091412537127
3574,2020-09-11 18:31:17.243342,2.8091412537127
3575,2020-09-11 18:31:17.536340,2.8091412537127
3576,2020-09-11 18:31:17.820872,2.8091412537127
3577,2020-09-11 18:31:18.071630,2.8091412537127
3578,2020-09-11 18:31:18.359192,2.8091412537127
3579,2020-09-11 18:31:18.670272,2.8091412537127
3580,2020-09-11 18:31:18.934479,2.8091412537127
3581,2020-09-11 18:31:19.266588,2.8091412537127
3582,2020-09-11 18:31:19.611471,2.8091412537127
3583,2020-09-11 18:31:19.904088,2.85938881163734
3584,2020-09-11 18:31:20.214619,2.85938881163734
3585,2020-09-11 18:31:20.532248,2.85938881163734
3586,2020-09-11 18:31:20.786584,2.85938881163734
3587,2020-09-11 18:31:21.116200,2.85938881163734
3588,2020-09-11 18:31:21.362239,2.85938881163734
3589,2020-09-11 18:31:21.694581,2.85938881163734
3590,2020-09-11 18:31:22.012968,2.85938881163734
3591,2020-09-11 18:31:22.342434,2.90949956087387
3592,2020-09-11 18:31:22.583477,2.90949956087387
3593,2020-09-11 18:31:22.991862,2.90949956087387
3594,2020-09-11 18:31:23.328110,2.90949956087387
3595,2020-09-11 18:31:23.666562,2.90949956087387
3596,2020-09-11 18:31:24.024976,2.90949956087387
3597,2020-09-11 18:31:24.402744,2.90949956087387
3598,2020-09-11 18:31:24.682472,2.90949956087387
3599,2020-09-11 18:31:25.011034,2.90949956087387
3600,2020-09-11 18:31:25.253371,2.95947404456265
3601,2020-09-11 18:31:25.511908,2.95947404456265
3602,2020-09-11 18:31:25.803025,2.95947404456265
3603,2020-09-11 18:31:26.103321,2.95947404456265
3604,2020-09-11 18:31:26.422860,2.95947404456265
3605,2020-09-11 18:31:26.785260,2.95947404456265
3606,2020-09-11 18:31:27.122231,2.95947404456265
3607,2020-09-11 18:31:27.483651,2.95947404456265
3608,2020-09-11 18:31:27.753857,2.95947404456265
3609,2020-09-11 18:31:28.093573,3.00931280301695
3610,2020-09-11 18:31:28.389057,3.00931280301695
3611,2020-09-11 18:31:28.608529,3.00931280301695
3612,2020-09-11 18:31:28.926135,3.00931280301695
3613,2020-09-11 18:31:29.176751,3.00931280301695
3614,2020-09-11 18:31:29.401032,3.00931280301695
3615,2020-09-11 18:31:29.726976,3.00931280301695
3616,2020-09-11 18:31:30.058072,3.00931280301695
3617,2020-09-11 18:31:30.422532,3.05901637375692
3618,2020-09-11 18:31:30.745979,3.05901637375692
3619,2020-09-11 18:31:31.024465,3.05901637375692
3620,2020-09-11 18:31:31.261559,3.05901637375692
3621,2020-09-11 18:31:31.521118,3.05901637375692
3622,2020-09-11 18:31:31.902884,3.05901637375692
3623,2020-09-11 18:31:32.273605,3.05901637375692
3624,2020-09-11 18:31:32.630115,3.05901637375692
3625,2020-09-11 18:31:32.981381,3.10858529154277
3626,2020-09-11 18:31:33.326565,3.10858529154277
3627,2020-09-11 18:31:33.591956,3.10858529154277
3628,2020-09-11 18:31:33.948521,3.10858529154277
3629,2020-09-11 18:31:34.179555,3.10858529154277
3630,2020-09-11 18:31:34.442475,3.10858529154277
3631,2020-09-11 18:31:34.743655,3.10858529154277
3632,2020-09-11 18:31:35.102854,3.10858529154277
3633,2020-09-11 18:31:35.405495,3.10858529154277
3634,2020-09-11 18:31:35.762991,3.10858529154277
3635,2020-09-11 18:31:36.120695,3.15802008840737
3636,2020-09-11 18:31:36.464918,3.15802008840737
3637,2020-09-11 18:31:36.723441,3.15802008840737
3638,2020-09-11 18:31:37.036880,3.15802008840737
3639,2020-09-11 18:31:37.312789,3.15802008840737
3640,2020-09-11 18:31:37.695980,3.15802008840737
3641,2020-09-11 18:31:38.050500,3.15802008840737
3642,2020-09-11 18:31:38.301552,3.15802008840737
3643,2020-09-11 18:31:38.641128,3.20732129368807
3644,2020-09-11 18:31:38.950996,3.20732129368807
3645,2020-09-11 18:31:39.251708,3.20732129368807
3646,2020-09-11 18:31:39.570476,3.20732129368807
3647,2020-09-11 18:31:39.889562,3.20732129368807
3648,2020-09-11 18:31:40.252233,3.20732129368807
3649,2020-09-11 18:31:40.657551,3.20732129368807
3650,2020-09-11 18:31:40.947630,3.26039642558747
3651,2020-09-11 18:31:41.207054,3.26039642558747
3652,2020-09-11 18:31:41.525175,3.26039642558747
3653,2020-09-11 18:31:41.884034,3.26039642558747
3654,2020-09-11 18:31:42.203835,3.26039642558747
3655,2020-09-11 18:31:42.554966,3.26039642558747
3656,2020-09-11 18:31:42.801042,3.26039642558747
3657,2020-09-11 18:31:43.050232,3.26039642558747
3658,2020-09-11 18:31:43.378720,3.31332825420142
3659,2020-09-11 18:31:43.701841,3.31332825420142
3660,2020-09-11 18:31:44.050705,3.31332825420142
3661,2020-09-11 18:31:44.389038,3.31332825420142
3662,2020-09-11 18:31:44.765514,3.31332825420142
3663,2020-09-11 18:31:45.044715,3.31332825420142
3664,2020-09-11 18:31:45.358839,3.31332825420142
3665,2020-09-11 18:31:45.651078,3.31332825420142
3666,2020-09-11 18:31:45.997875,3.36611733363445
3667,2020-09-11 18:31:46.281467,3.36611733363445
3668,2020-09-11 18:31:46.581687,3.36611733363445
3669,2020-09-11 18:31:46.868168,3.36611733363445
3670,2020-09-11 18:31:47.193341,3.36611733363445
3671,2020-09-11 18:31:47.553339,3.36611733363445
3672,2020-09-11 18:31:47.845059,3.36611733363445
3673,2020-09-11 18:31:48.152608,3.36611733363445
3674,2020-09-11 18:31:48.416891,3.36611733363445
3675,2020-09-11 18:31:48.699676,3.36611733363445
3676,2020-09-11 18:31:49.051327,3.41876421519316
3677,2020-09-11 18:31:49.351326,3.41876421519316
3678,2020-09-11 18:31:49.661342,3.41876421519316
3679,2020-09-11 18:31:49.987267,3.41876421519316
3680,2020-09-11 18:31:50.196584,3.41876421519316
3681,2020-09-11 18:31:50.531362,3.41876421519316
3682,2020-09-11 18:31:50.864757,3.41876421519316
3683,2020-09-11 18:31:51.195691,3.41876421519316
3684,2020-09-11 18:31:51.475407,3.41876421519316
3685,2020-09-11 18:31:51.820820,3.47074439509765
3686,2020-09-11 18:31:52.106500,3.47074439509765
3687,2020-09-11 18:31:52.425937,3.47074439509765
3688,2020-09-11 18:31:52.783156,3.47074439509765
3689,2020-09-11 18:31:53.067594,3.47074439509765
3690,2020-09-11 18:31:53.362316,3.47074439509765
3691,2020-09-11 18:31:53.681864,3.47074439509765
3692,2020-09-11 18:31:54.122240,3.47154192636746
3693,2020-09-11 18:31:54.445973,3.47154192636746
3694,2020-09-11 18:31:54.778841,3.47154192636746
3695,2020-09-11 18:31:55.116383,3.47154192636746
3696,2020-09-11 18:31:55.402856,3.47154192636746
3697,2020-09-11 18:31:55.768928,3.47154192636746
3698,2020-09-11 18:31:56.009869,3.47154192636746
3699,2020-09-11 18:31:56.258583,3.47154192636746
3700,2020-09-11 18:31:56.518020,3.47154192636746
3701,2020-09-11 18:31:56.847118,3.5512934010204
3702,2020-09-11 18:31:57.245008,3.5512934010204
3703,2020-09-11 18:31:57.575345,3.5512934010204
3704,2020-09-11 18:31:57.952750,3.5512934010204
3705,2020-09-11 18:31:58.201937,3.5512934010204
3706,2020-09-11 18:31:58.470365,3.5512934010204
3707,2020-09-11 18:31:58.806662,3.5512934010204
3708,2020-09-11 18:31:59.126810,3.5512934010204
3709,2020-09-11 18:31:59.453453,3.5512934010204
3710,2020-09-11 18:31:59.743693,3.63087961947724
3711,2020-09-11 18:32:00.015956,3.63087961947724
3712,2020-09-11 18:32:00.376677,3.63087961947724
3713,2020-09-11 18:32:00.731398,3.63087961947724
3714,2020-09-11 18:32:01.068749,3.63087961947724
3715,2020-09-11 18:32:01.457819,3.63087961947724
3716,2020-09-11 18:32:01.723155,3.63087961947724
3717,2020-09-11 18:32:02.075222,3.63087961947724
3718,2020-09-11 18:32:02.422842,3.63087961947724
3719,2020-09-11 18:32:02.748116,3.71030091799821
3720,2020-09-11 18:32:03.065518,3.71030091799821
3721,2020-09-11 18:32:03.379240,3.71030091799821
3722,2020-09-11 18:32:03.646920,3.71030091799821
3723,2020-09-11 18:32:03.913130,3.71030091799821
3724,2020-09-11 18:32:04.233862,3.71030091799821
3725,2020-09-11 18:32:04.595024,3.71030091799821
3726,2020-09-11 18:32:04.916123,3.71030091799821
3727,2020-09-11 18:32:05.222594,3.71030091799821
3728,2020-09-11 18:32:05.588647,3.78955763074853
3729,2020-09-11 18:32:05.869550,3.78955763074853
3730,2020-09-11 18:32:06.153815,3.78955763074853
3731,2020-09-11 18:32:06.460483,3.78955763074853
3732,2020-09-11 18:32:06.685659,3.78955763074853
3733,2020-09-11 18:32:06.997014,3.78955763074853
3734,2020-09-11 18:32:07.277489,3.78955763074853
3735,2020-09-11 18:32:07.594364,3.78955763074853
3736,2020-09-11 18:32:07.864554,3.78955763074853
3737,2020-09-11 18:32:08.215712,3.8686500898627
3738,2020-09-11 18:32:08.495487,3.8686500898627
3739,2020-09-11 18:32:08.759786,3.8686500898627
3740,2020-09-11 18:32:09.123404,3.8686500898627
3741,2020-09-11 18:32:09.479546,3.8686500898627
3742,2020-09-11 18:32:09.763184,3.8686500898627
3743,2020-09-11 18:32:10.005852,3.8686500898627
3744,2020-09-11 18:32:10.292198,3.8686500898627
3745,2020-09-11 18:32:10.628182,3.8686500898627
3746,2020-09-11 18:32:10.927649,3.94757862550705
3747,2020-09-11 18:32:11.243384,3.94757862550705
3748,2020-09-11 18:32:11.574595,3.94757862550705
3749,2020-09-11 18:32:11.829596,3.94757862550705
3750,2020-09-11 18:32:12.065973,3.94757862550705
3751,2020-09-11 18:32:12.366789,3.94757862550705
3752,2020-09-11 18:32:12.707589,3.94757862550705
3753,2020-09-11 18:32:13.054629,3.94757862550705
3754,2020-09-11 18:32:13.341974,3.94757862550705
3755,2020-09-11 18:32:13.707751,4.02634356594086
3756,2020-09-11 18:32:13.987181,4.02634356594086
3757,2020-09-11 18:32:14.303667,4.02634356594086
3758,2020-09-11 18:32:14.626160,4.02634356594086
3759,2020-09-11 18:32:14.879716,4.02634356594086
3760,2020-09-11 18:32:15.186249,4.02634356594086
3761,2020-09-11 18:32:15.475013,4.02634356594086
3762,2020-09-11 18:32:15.881628,4.02634356594086
3763,2020-09-11 18:32:16.200198,4.10619317362618
3764,2020-09-11 18:32:16.507131,4.10619317362618
3765,2020-09-11 18:32:16.781664,4.10619317362618
3766,2020-09-11 18:32:17.122545,4.10619317362618
3767,2020-09-11 18:32:17.408387,4.10619317362618
3768,2020-09-11 18:32:17.672464,4.10619317362618
3769,2020-09-11 18:32:17.930299,4.10619317362618
3770,2020-09-11 18:32:18.249636,4.10619317362618
3771,2020-09-11 18:32:18.613829,4.18587806129884
3772,2020-09-11 18:32:19.000219,4.18587806129884
3773,2020-09-11 18:32:19.255902,4.18587806129884
3774,2020-09-11 18:32:19.553720,4.18587806129884
3775,2020-09-11 18:32:19.844191,4.18587806129884
3776,2020-09-11 18:32:20.094761,4.18587806129884
3777,2020-09-11 18:32:20.414532,4.18587806129884
3778,2020-09-11 18:32:20.763914,4.18587806129884
3779,2020-09-11 18:32:21.092934,4.18587806129884
3780,2020-09-11 18:32:21.447419,4.26539855412467
3781,2020-09-11 18:32:21.688688,4.26539855412467
3782,2020-09-11 18:32:21.916758,4.26539855412467
3783,2020-09-11 18:32:22.214366,4.26539855412467
3784,2020-09-11 18:32:22.530179,4.26539855412467
3785,2020-09-11 18:32:22.775302,4.26539855412467
3786,2020-09-11 18:32:23.062903,4.26539855412467
3787,2020-09-11 18:32:23.359509,4.26539855412467
3788,2020-09-11 18:32:23.693111,4.26539855412467
3789,2020-09-11 18:32:24.053435,4.26539855412467
3790,2020-09-11 18:32:24.386177,4.26539855412467
3791,2020-09-11 18:32:24.690151,4.3447549755907
3792,2020-09-11 18:32:24.962268,4.3447549755907
3793,2020-09-11 18:32:25.343552,4.3447549755907
3794,2020-09-11 18:32:25.717570,4.3447549755907
3795,2020-09-11 18:32:26.100483,4.3447549755907
3796,2020-09-11 18:32:26.398982,4.3447549755907
3797,2020-09-11 18:32:26.663634,4.3447549755907
3798,2020-09-11 18:32:26.931221,4.41173251447074
3799,2020-09-11 18:32:27.298569,4.41173251447074
3800,2020-09-11 18:32:27.713626,4.41173251447074
3801,2020-09-11 18:32:28.029051,4.41173251447074
3802,2020-09-11 18:32:28.301968,4.41173251447074
3803,2020-09-11 18:32:28.571146,4.41173251447074
3804,2020-09-11 18:32:28.920779,4.41173251447074
3805,2020-09-11 18:32:29.211824,4.41173251447074
3806,2020-09-11 18:32:29.546533,4.4785609377076
3807,2020-09-11 18:32:29.886142,4.4785609377076
3808,2020-09-11 18:32:30.246260,4.4785609377076
3809,2020-09-11 18:32:30.573563,4.4785609377076
3810,2020-09-11 18:32:30.919508,4.4785609377076
3811,2020-09-11 18:32:31.221911,4.4785609377076
3812,2020-09-11 18:32:31.474690,4.4785609377076
3813,2020-09-11 18:32:31.794904,4.4785609377076
3814,2020-09-11 18:32:32.024664,4.54524052942685
3815,2020-09-11 18:32:32.297782,4.54524052942685
3816,2020-09-11 18:32:32.622256,4.54524052942685
3817,2020-09-11 18:32:32.893779,4.54524052942685
3818,2020-09-11 18:32:33.233246,4.54524052942685
3819,2020-09-11 18:32:33.523193,4.54524052942685
3820,2020-09-11 18:32:33.863948,4.54524052942685
3821,2020-09-11 18:32:34.090926,4.54524052942685
3822,2020-09-11 18:32:34.373214,4.54524052942685
3823,2020-09-11 18:32:34.670962,4.61177157265712
3824,2020-09-11 18:32:35.022231,4.61177157265712
3825,2020-09-11 18:32:35.347549,4.61177157265712
3826,2020-09-11 18:32:35.698720,4.61177157265712
3827,2020-09-11 18:32:36.020765,4.61177157265712
3828,2020-09-11 18:32:36.325130,4.61177157265712
3829,2020-09-11 18:32:36.652959,4.61177157265712
3830,2020-09-11 18:32:36.899391,4.61177157265712
3831,2020-09-11 18:32:37.150111,4.67815434935268
3832,2020-09-11 18:32:37.441967,4.67815434935268
3833,2020-09-11 18:32:37.753057,4.67815434935268
3834,2020-09-11 18:32:38.103474,4.67815434935268
3835,2020-09-11 18:32:38.453424,4.67815434935268
3836,2020-09-11 18:32:38.705353,4.67815434935268
3837,2020-09-11 18:32:39.021803,4.67815434935268
3838,2020-09-11 18:32:39.270110,4.67815434935268
3839,2020-09-11 18:32:39.593578,4.67815434935268
3840,2020-09-11 18:32:39.899526,4.74438914041535
3841,2020-09-11 18:32:40.196730,4.74438914041535
3842,2020-09-11 18:32:40.476898,4.74438914041535
3843,2020-09-11 18:32:40.845020,4.74438914041535
3844,2020-09-11 18:32:41.127408,4.74438914041535
3845,2020-09-11 18:32:41.358144,4.74438914041535
3846,2020-09-11 18:32:41.678079,4.74438914041535
3847,2020-09-11 18:32:41.928151,4.74438914041535
3848,2020-09-11 18:32:42.271454,4.74438914041535
3849,2020-09-11 18:32:42.597680,4.74438914041535
3850,2020-09-11 18:32:42.872732,4.81047622571563
3851,2020-09-11 18:32:43.158001,4.81047622571563
3852,2020-09-11 18:32:43.450970,4.81047622571563
3853,2020-09-11 18:32:43.783908,4.81047622571563
3854,2020-09-11 18:32:44.125027,4.81047622571563
3855,2020-09-11 18:32:44.467021,4.81047622571563
3856,2020-09-11 18:32:44.818410,4.81047622571563
3857,2020-09-11 18:32:45.076964,4.81047622571563
3858,2020-09-11 18:32:45.434428,4.87719679972571
3859,2020-09-11 18:32:45.771105,4.87719679972571
3860,2020-09-11 18:32:46.077605,4.87719679972571
3861,2020-09-11 18:32:46.366094,4.87719679972571
3862,2020-09-11 18:32:46.647860,4.87719679972571
3863,2020-09-11 18:32:47.004179,4.87719679972571
3864,2020-09-11 18:32:47.375873,4.94964853099053
3865,2020-09-11 18:32:47.701191,4.94964853099053
3866,2020-09-11 18:32:47.927182,4.94964853099053
3867,2020-09-11 18:32:48.240900,4.94964853099053
3868,2020-09-11 18:32:48.577710,4.94964853099053
3869,2020-09-11 18:32:48.888553,4.94964853099053
3870,2020-09-11 18:32:49.285941,4.94964853099053
3871,2020-09-11 18:32:49.519830,4.94964853099053
3872,2020-09-11 18:32:49.823481,4.94964853099053
3873,2020-09-11 18:32:50.109620,4.83728458257077
3874,2020-09-11 18:32:50.432034,4.83728458257077
3875,2020-09-11 18:32:50.694222,4.83728458257077
3876,2020-09-11 18:32:50.984692,4.83728458257077
3877,2020-09-11 18:32:51.428090,4.83728458257077
3878,2020-09-11 18:32:51.684410,4.83728458257077
3879,2020-09-11 18:32:52.050971,4.83728458257077
3880,2020-09-11 18:32:52.320190,4.83728458257077
3881,2020-09-11 18:32:52.614147,4.72526494493314
3882,2020-09-11 18:32:52.921577,4.72526494493314
3883,2020-09-11 18:32:53.219919,4.72526494493314
3884,2020-09-11 18:32:53.505140,4.72526494493314
3885,2020-09-11 18:32:53.759399,4.72526494493314
3886,2020-09-11 18:32:54.055205,4.72526494493314
3887,2020-09-11 18:32:54.316443,4.72526494493314
3888,2020-09-11 18:32:54.595811,4.72526494493314
3889,2020-09-11 18:32:54.967416,4.72526494493314
3890,2020-09-11 18:32:55.266645,4.72526494493314
3891,2020-09-11 18:32:55.536474,4.61358571997684
3892,2020-09-11 18:32:55.909090,4.61358571997684
3893,2020-09-11 18:32:56.265365,4.61358571997684
3894,2020-09-11 18:32:56.578957,4.61358571997684
3895,2020-09-11 18:32:56.921097,4.61358571997684
3896,2020-09-11 18:32:57.207979,4.61358571997684
3897,2020-09-11 18:32:57.473082,4.61358571997684
3898,2020-09-11 18:32:57.782639,4.61358571997684
3899,2020-09-11 18:32:58.052401,4.50224312918394
3900,2020-09-11 18:32:58.393798,4.50224312918394
3901,2020-09-11 18:32:58.629130,4.50224312918394
3902,2020-09-11 18:32:58.858747,4.50224312918394
3903,2020-09-11 18:32:59.193063,4.50224312918394
3904,2020-09-11 18:32:59.455382,4.50224312918394
3905,2020-09-11 18:32:59.763453,4.50224312918394
3906,2020-09-11 18:33:00.015535,4.50224312918394
3907,2020-09-11 18:33:00.277719,4.50224312918394
3908,2020-09-11 18:33:00.558314,4.50224312918394
3909,2020-09-11 18:33:00.885120,4.39123350625275
3910,2020-09-11 18:33:01.184486,4.39123350625275
3911,2020-09-11 18:33:01.451762,4.39123350625275
3912,2020-09-11 18:33:01.756064,4.39123350625275
3913,2020-09-11 18:33:02.078216,4.39123350625275
3914,2020-09-11 18:33:02.436034,4.39123350625275
3915,2020-09-11 18:33:02.763303,4.39123350625275
3916,2020-09-11 18:33:03.034035,4.39123350625275
3917,2020-09-11 18:33:03.395354,4.39123350625275
3918,2020-09-11 18:33:03.725339,4.39123350625275
3919,2020-09-11 18:33:03.976608,4.28055329055539
3920,2020-09-11 18:33:04.276120,4.28055329055539
3921,2020-09-11 18:33:04.509980,4.28055329055539
3922,2020-09-11 18:33:04.781567,4.28055329055539
3923,2020-09-11 18:33:05.129143,4.28055329055539
3924,2020-09-11 18:33:05.460505,4.28055329055539
3925,2020-09-11 18:33:05.787203,4.28055329055539
3926,2020-09-11 18:33:06.109507,4.28055329055539
3927,2020-09-11 18:33:06.398066,4.28055329055539
3928,2020-09-11 18:33:06.727081,4.28055329055539
3929,2020-09-11 18:33:07.073696,4.17019902128763
3930,2020-09-11 18:33:07.353895,4.17019902128763
3931,2020-09-11 18:33:07.712650,4.17019902128763
3932,2020-09-11 18:33:07.983723,4.17019902128763
3933,2020-09-11 18:33:08.308601,4.17019902128763
3934,2020-09-11 18:33:08.591105,4.17019902128763
3935,2020-09-11 18:33:08.902566,4.17019902128763
3936,2020-09-11 18:33:09.186701,4.17019902128763
3937,2020-09-11 18:33:09.524944,4.17019902128763
3938,2020-09-11 18:33:09.822132,4.0601673322068
3939,2020-09-11 18:33:10.188876,4.0601673322068
3940,2020-09-11 18:33:10.552370,4.0601673322068
3941,2020-09-11 18:33:10.878573,4.0601673322068
3942,2020-09-11 18:33:11.183384,4.0601673322068
3943,2020-09-11 18:33:11.523524,4.0601673322068
3944,2020-09-11 18:33:11.789600,4.0601673322068
3945,2020-09-11 18:33:12.155209,4.0601673322068
3946,2020-09-11 18:33:12.446036,4.0601673322068
3947,2020-09-11 18:33:12.707208,3.9504549468744
3948,2020-09-11 18:33:12.990331,3.9504549468744
3949,2020-09-11 18:33:13.298686,3.9504549468744
3950,2020-09-11 18:33:13.642707,3.9504549468744
3951,2020-09-11 18:33:13.939100,3.9504549468744
3952,2020-09-11 18:33:14.251402,3.9504549468744
3953,2020-09-11 18:33:14.569560,3.9504549468744
