iteration,timestamp,T7
3954,2020-09-11 18:33:14.884328,3.9504549468744
3955,2020-09-11 18:33:15.213688,3.9504549468744
3956,2020-09-11 18:33:15.477823,3.84105867433568
3957,2020-09-11 18:33:15.745314,3.84105867433568
3958,2020-09-11 18:33:16.109857,3.84105867433568
3959,2020-09-11 18:33:16.413691,3.84105867433568
3960,2020-09-11 18:33:16.733629,3.84105867433568
3961,2020-09-11 18:33:17.066043,3.84105867433568
3962,2020-09-11 18:33:17.333183,3.84105867433568
3963,2020-09-11 18:33:17.667641,3.84105867433568
3964,2020-09-11 18:33:18.013526,3.84105867433568
3965,2020-09-11 18:33:18.311566,3.84105867433568
3966,2020-09-11 18:33:18.558948,3.73197540518079
3967,2020-09-11 18:33:18.863441,3.73197540518079
3968,2020-09-11 18:33:19.170934,3.73197540518079
3969,2020-09-11 18:33:19.447585,3.73197540518079
3970,2020-09-11 18:33:19.770533,3.73197540518079
3971,2020-09-11 18:33:20.101769,3.73197540518079
3972,2020-09-11 18:33:20.432262,3.73197540518079
3973,2020-09-11 18:33:20.785028,3.73197540518079
3974,2020-09-11 18:33:21.102075,3.63088295464757
3975,2020-09-11 18:33:21.481176,3.63088295464757
3976,2020-09-11 18:33:21.832429,3.63088295464757
3977,2020-09-11 18:33:22.132335,3.63088295464757
3978,2020-09-11 18:33:22.422289,3.63088295464757
3979,2020-09-11 18:33:22.743794,3.63088295464757
3980,2020-09-11 18:33:23.177764,3.63088295464757
3981,2020-09-11 18:33:23.418665,3.63088295464757
3982,2020-09-11 18:33:23.749232,3.63088295464757
3983,2020-09-11 18:33:24.003938,3.53008678181891
3984,2020-09-11 18:33:24.319473,3.53008678181891
3985,2020-09-11 18:33:24.672090,3.53008678181891
3986,2020-09-11 18:33:24.913509,3.53008678181891
3987,2020-09-11 18:33:25.166912,3.53008678181891
3988,2020-09-11 18:33:25.539922,3.53008678181891
3989,2020-09-11 18:33:25.898944,3.53008678181891
3990,2020-09-11 18:33:26.371191,3.53008678181891
3991,2020-09-11 18:33:26.622922,3.53008678181891
3992,2020-09-11 18:33:26.953203,3.42958393896649
3993,2020-09-11 18:33:27.210973,3.42958393896649
3994,2020-09-11 18:33:27.542445,3.42958393896649
3995,2020-09-11 18:33:27.825940,3.42958393896649
3996,2020-09-11 18:33:28.158306,3.42958393896649
3997,2020-09-11 18:33:28.513339,3.42958393896649
3998,2020-09-11 18:33:28.902315,3.42958393896649
3999,2020-09-11 18:33:29.214822,3.42958393896649
4000,2020-09-11 18:33:29.506688,3.42958393896649
4001,2020-09-11 18:33:29.835055,3.32937154846883
4002,2020-09-11 18:33:30.123661,3.32937154846883
4003,2020-09-11 18:33:30.404699,3.32937154846883
4004,2020-09-11 18:33:30.692629,3.32937154846883
4005,2020-09-11 18:33:31.023488,3.32937154846883
4006,2020-09-11 18:33:31.330851,3.32937154846883
4007,2020-09-11 18:33:31.607950,3.32937154846883
4008,2020-09-11 18:33:31.940789,3.32937154846883
4009,2020-09-11 18:33:32.198917,3.32937154846883
4010,2020-09-11 18:33:32.521916,3.22944680004503
4011,2020-09-11 18:33:32.901246,3.22944680004503
4012,2020-09-11 18:33:33.248162,3.22944680004503
4013,2020-09-11 18:33:33.567894,3.22944680004503
4014,2020-09-11 18:33:33.878156,3.22944680004503
4015,2020-09-11 18:33:34.231894,3.22944680004503
4016,2020-09-11 18:33:34.494869,3.22944680004503
4017,2020-09-11 18:33:34.783192,3.22944680004503
4018,2020-09-11 18:33:35.047236,3.22944680004503
4019,2020-09-11 18:33:35.322363,3.12980694818688
4020,2020-09-11 18:33:35.647011,3.12980694818688
4021,2020-09-11 18:33:35.962113,3.12980694818688
4022,2020-09-11 18:33:36.332552,3.12980694818688
4023,2020-09-11 18:33:36.665986,3.12980694818688
4024,2020-09-11 18:33:36.989229,3.12980694818688
4025,2020-09-11 18:33:37.304431,3.12980694818688
4026,2020-09-11 18:33:37.634163,3.12980694818688
4027,2020-09-11 18:33:37.972263,3.03044930977087
4028,2020-09-11 18:33:38.314402,3.03044930977087
4029,2020-09-11 18:33:38.652168,3.03044930977087
4030,2020-09-11 18:33:38.906561,3.03044930977087
4031,2020-09-11 18:33:39.148095,3.03044930977087
4032,2020-09-11 18:33:39.517238,3.03044930977087
4033,2020-09-11 18:33:39.842978,3.03044930977087
4034,2020-09-11 18:33:40.184648,3.03044930977087
4035,2020-09-11 18:33:40.546752,3.03044930977087
4036,2020-09-11 18:33:40.800804,2.93137126183383
4037,2020-09-11 18:33:41.158367,2.93137126183383
4038,2020-09-11 18:33:41.447812,2.93137126183383
4039,2020-09-11 18:33:41.729238,2.93137126183383
4040,2020-09-11 18:33:42.090527,2.93137126183383
4041,2020-09-11 18:33:42.425181,2.93137126183383
4042,2020-09-11 18:33:42.677965,2.93137126183383
4043,2020-09-11 18:33:42.926918,2.93137126183383
4044,2020-09-11 18:33:43.271466,2.83257023949839
4045,2020-09-11 18:33:43.541719,2.83257023949839
4046,2020-09-11 18:33:43.888790,2.83257023949839
4047,2020-09-11 18:33:44.222262,2.83257023949839
4048,2020-09-11 18:33:44.547326,2.83257023949839
4049,2020-09-11 18:33:44.886053,2.83257023949839
4050,2020-09-11 18:33:45.244085,2.83257023949839
4051,2020-09-11 18:33:45.530982,2.83257023949839
4052,2020-09-11 18:33:45.896508,2.73404373403589
4053,2020-09-11 18:33:46.204941,2.73404373403589
4054,2020-09-11 18:33:46.505447,2.73404373403589
4055,2020-09-11 18:33:46.800712,2.73404373403589
4056,2020-09-11 18:33:47.045505,2.73404373403589
4057,2020-09-11 18:33:47.315615,2.73404373403589
4058,2020-09-11 18:33:47.617203,2.73404373403589
4059,2020-09-11 18:33:47.968730,2.73404373403589
4060,2020-09-11 18:33:48.238503,2.73404373403589
4061,2020-09-11 18:33:48.574333,2.63578929105589
4062,2020-09-11 18:33:48.841783,2.63578929105589
4063,2020-09-11 18:33:49.191579,2.63578929105589
4064,2020-09-11 18:33:49.552404,2.63578929105589
4065,2020-09-11 18:33:49.889519,2.63578929105589
4066,2020-09-11 18:33:50.154122,2.63578929105589
4067,2020-09-11 18:33:50.485762,2.63578929105589
4068,2020-09-11 18:33:50.764499,2.63578929105589
4069,2020-09-11 18:33:50.992812,2.63578929105589
4070,2020-09-11 18:33:51.352840,2.63578929105589
4071,2020-09-11 18:33:51.634629,2.53780450881285
4072,2020-09-11 18:33:51.958454,2.53780450881285
4073,2020-09-11 18:33:52.265324,2.53780450881285
4074,2020-09-11 18:33:52.565815,2.53780450881285
4075,2020-09-11 18:33:52.923637,2.53780450881285
4076,2020-09-11 18:33:53.253767,2.53780450881285
4077,2020-09-11 18:33:53.492320,2.53780450881285
4078,2020-09-11 18:33:53.806908,2.53780450881285
4079,2020-09-11 18:33:54.139157,2.45017832535572
4080,2020-09-11 18:33:54.412230,2.45017832535572
4081,2020-09-11 18:33:54.760205,2.45017832535572
4082,2020-09-11 18:33:55.042532,2.45017832535572
4083,2020-09-11 18:33:55.324467,2.45017832535572
4084,2020-09-11 18:33:55.642484,2.45017832535572
4085,2020-09-11 18:33:56.057071,2.45017832535572
4086,2020-09-11 18:33:56.414332,2.45017832535572
4087,2020-09-11 18:33:56.804928,2.36279816898345
4088,2020-09-11 18:33:57.112916,2.36279816898345
4089,2020-09-11 18:33:57.288461,2.36279816898345
4090,2020-09-11 18:33:57.465661,2.36279816898345
4091,2020-09-11 18:33:57.726363,2.36279816898345
4092,2020-09-11 18:33:58.135270,2.36279816898345
4093,2020-09-11 18:33:58.407458,2.36279816898345
4094,2020-09-11 18:33:58.769715,2.36279816898345
4095,2020-09-11 18:33:59.061462,2.36279816898345
4096,2020-09-11 18:33:59.374837,2.36279816898345
4097,2020-09-11 18:33:59.712359,2.27566181001109
4098,2020-09-11 18:33:59.978791,2.27566181001109
4099,2020-09-11 18:34:00.252119,2.27566181001109
4100,2020-09-11 18:34:00.518999,2.27566181001109
4101,2020-09-11 18:34:00.899008,2.27566181001109
4102,2020-09-11 18:34:01.215096,2.27566181001109
4103,2020-09-11 18:34:01.557122,2.27566181001109
4104,2020-09-11 18:34:01.869266,2.27566181001109
4105,2020-09-11 18:34:02.241489,2.27566181001109
4106,2020-09-11 18:34:02.494791,2.27566181001109
4107,2020-09-11 18:34:02.811020,2.34360427801025
4108,2020-09-11 18:34:03.147935,2.34360427801025
4109,2020-09-11 18:34:03.459397,2.34360427801025
4110,2020-09-11 18:34:03.710647,2.34360427801025
4111,2020-09-11 18:34:03.997700,2.34360427801025
4112,2020-09-11 18:34:04.334921,2.34360427801025
4113,2020-09-11 18:34:04.602320,2.34360427801025
4114,2020-09-11 18:34:04.980837,2.41136144137054
4115,2020-09-11 18:34:05.344944,2.41136144137054
4116,2020-09-11 18:34:05.672095,2.41136144137054
4117,2020-09-11 18:34:05.917296,2.41136144137054
4118,2020-09-11 18:34:06.185717,2.41136144137054
4119,2020-09-11 18:34:06.533737,2.41136144137054
4120,2020-09-11 18:34:06.849599,2.41136144137054
4121,2020-09-11 18:34:07.152794,2.41136144137054
4122,2020-09-11 18:34:07.478176,2.41136144137054
4123,2020-09-11 18:34:07.789073,2.47893400810723
4124,2020-09-11 18:34:08.077692,2.47893400810723
4125,2020-09-11 18:34:08.398908,2.47893400810723
4126,2020-09-11 18:34:08.745026,2.47893400810723
4127,2020-09-11 18:34:09.028827,2.47893400810723
4128,2020-09-11 18:34:09.394789,2.47893400810723
4129,2020-09-11 18:34:09.735537,2.47893400810723
4130,2020-09-11 18:34:10.083030,2.47893400810723
4131,2020-09-11 18:34:10.427991,2.54632268170758
4132,2020-09-11 18:34:10.782781,2.54632268170758
4133,2020-09-11 18:34:11.087306,2.54632268170758
4134,2020-09-11 18:34:11.428034,2.54632268170758
4135,2020-09-11 18:34:11.653085,2.54632268170758
4136,2020-09-11 18:34:11.922862,2.54632268170758
4137,2020-09-11 18:34:12.194286,2.54632268170758
4138,2020-09-11 18:34:12.443938,2.54632268170758
4139,2020-09-11 18:34:12.737823,2.54632268170758
4140,2020-09-11 18:34:13.146647,2.61352816120927
4141,2020-09-11 18:34:13.457141,2.61352816120927
4142,2020-09-11 18:34:13.809512,2.61352816120927
4143,2020-09-11 18:34:14.060423,2.61352816120927
4144,2020-09-11 18:34:14.351611,2.61352816120927
4145,2020-09-11 18:34:14.666144,2.61352816120927
4146,2020-09-11 18:34:15.013063,2.61352816120927
4147,2020-09-11 18:34:15.271650,2.61352816120927
4148,2020-09-11 18:34:15.513281,2.61352816120927
4149,2020-09-11 18:34:15.843341,2.68055114127603
4150,2020-09-11 18:34:16.108485,2.68055114127603
4151,2020-09-11 18:34:16.354752,2.68055114127603
4152,2020-09-11 18:34:16.727533,2.68055114127603
4153,2020-09-11 18:34:17.024391,2.68055114127603
4154,2020-09-11 18:34:17.315137,2.68055114127603
4155,2020-09-11 18:34:17.659185,2.68055114127603
4156,2020-09-11 18:34:17.913448,2.68055114127603
4157,2020-09-11 18:34:18.183852,2.68055114127603
4158,2020-09-11 18:34:18.556741,2.68055114127603
4159,2020-09-11 18:34:18.859596,2.74739231227048
4160,2020-09-11 18:34:19.172095,2.74739231227048
4161,2020-09-11 18:34:19.534996,2.74739231227048
4162,2020-09-11 18:34:19.824249,2.74739231227048
4163,2020-09-11 18:34:20.197338,2.74739231227048
4164,2020-09-11 18:34:20.495920,2.74739231227048
4165,2020-09-11 18:34:20.774896,2.74739231227048
4166,2020-09-11 18:34:21.126009,2.81405236032468
4167,2020-09-11 18:34:21.434262,2.81405236032468
4168,2020-09-11 18:34:21.734180,2.81405236032468
4169,2020-09-11 18:34:22.090779,2.81405236032468
4170,2020-09-11 18:34:22.449926,2.81405236032468
4171,2020-09-11 18:34:22.706616,2.81405236032468
4172,2020-09-11 18:34:23.034792,2.81405236032468
4173,2020-09-11 18:34:23.376059,2.81405236032468
4174,2020-09-11 18:34:23.712975,2.81405236032468
4175,2020-09-11 18:34:23.966829,2.88053196740809
4176,2020-09-11 18:34:24.302145,2.88053196740809
4177,2020-09-11 18:34:24.606841,2.88053196740809
4178,2020-09-11 18:34:24.897571,2.88053196740809
4179,2020-09-11 18:34:25.251622,2.88053196740809
4180,2020-09-11 18:34:25.577957,2.88053196740809
4181,2020-09-11 18:34:25.918856,2.88053196740809
4182,2020-09-11 18:34:26.255419,2.93780134163447
4183,2020-09-11 18:34:26.494385,2.93780134163447
4184,2020-09-11 18:34:26.809717,2.93780134163447
4185,2020-09-11 18:34:27.161725,2.93780134163447
4186,2020-09-11 18:34:27.479014,2.93780134163447
4187,2020-09-11 18:34:27.814223,2.93780134163447
4188,2020-09-11 18:34:28.130507,2.93780134163447
4189,2020-09-11 18:34:28.453331,2.93780134163447
4190,2020-09-11 18:34:28.721897,2.99491289612368
4191,2020-09-11 18:34:29.070279,2.99491289612368
4192,2020-09-11 18:34:29.355996,2.99491289612368
4193,2020-09-11 18:34:29.597960,2.99491289612368
4194,2020-09-11 18:34:29.918913,2.99491289612368
4195,2020-09-11 18:34:30.269444,2.99491289612368
4196,2020-09-11 18:34:30.603427,2.99491289612368
4197,2020-09-11 18:34:30.910980,2.99491289612368
4198,2020-09-11 18:34:31.179706,2.99491289612368
4199,2020-09-11 18:34:31.527390,3.05186724397667
4200,2020-09-11 18:34:31.798363,3.05186724397667
4201,2020-09-11 18:34:32.035023,3.05186724397667
4202,2020-09-11 18:34:32.382613,3.05186724397667
4203,2020-09-11 18:34:32.731667,3.05186724397667
4204,2020-09-11 18:34:32.962651,3.05186724397667
4205,2020-09-11 18:34:33.218511,3.05186724397667
4206,2020-09-11 18:34:33.481889,3.05186724397667
4207,2020-09-11 18:34:33.813425,3.05186724397667
4208,2020-09-11 18:34:34.095397,3.05186724397667
4209,2020-09-11 18:34:34.426540,3.10866499480392
4210,2020-09-11 18:34:34.709957,3.10866499480392
4211,2020-09-11 18:34:34.954511,3.10866499480392
4212,2020-09-11 18:34:35.234777,3.10866499480392
4213,2020-09-11 18:34:35.517431,3.10866499480392
4214,2020-09-11 18:34:35.743582,3.10866499480392
4215,2020-09-11 18:34:35.983802,3.10866499480392
4216,2020-09-11 18:34:36.237992,3.10866499480392
4217,2020-09-11 18:34:36.569350,3.1653067547721
4218,2020-09-11 18:34:36.852588,3.1653067547721
4219,2020-09-11 18:34:37.156203,3.1653067547721
4220,2020-09-11 18:34:37.457496,3.1653067547721
4221,2020-09-11 18:34:37.720318,3.1653067547721
4222,2020-09-11 18:34:37.996149,3.1653067547721
4223,2020-09-11 18:34:38.240745,3.1653067547721
4224,2020-09-11 18:34:38.566704,3.1653067547721
4225,2020-09-11 18:34:38.975252,3.22179312664915
4226,2020-09-11 18:34:39.355260,3.22179312664915
4227,2020-09-11 18:34:39.709944,3.22179312664915
4228,2020-09-11 18:34:39.993327,3.22179312664915
4229,2020-09-11 18:34:40.313207,3.22179312664915
4230,2020-09-11 18:34:40.629720,3.22179312664915
4231,2020-09-11 18:34:40.962038,3.22179312664915
4232,2020-09-11 18:34:41.210539,3.22179312664915
4233,2020-09-11 18:34:41.506061,3.22179312664915
4234,2020-09-11 18:34:41.835843,3.27812470984763
4235,2020-09-11 18:34:42.186831,3.27812470984763
4236,2020-09-11 18:34:42.469459,3.27812470984763
4237,2020-09-11 18:34:42.804312,3.27812470984763
4238,2020-09-11 18:34:43.119374,3.27812470984763
4239,2020-09-11 18:34:43.430257,3.27812470984763
4240,2020-09-11 18:34:43.748000,3.27812470984763
4241,2020-09-11 18:34:44.139577,3.27812470984763
4242,2020-09-11 18:34:44.494012,3.27812470984763
4243,2020-09-11 18:34:44.834846,3.33419381332921
4244,2020-09-11 18:34:45.131247,3.33419381332921
4245,2020-09-11 18:34:45.425825,3.33419381332921
4246,2020-09-11 18:34:45.688442,3.33419381332921
4247,2020-09-11 18:34:45.974425,3.33419381332921
4248,2020-09-11 18:34:46.270833,3.33419381332921
4249,2020-09-11 18:34:46.618224,3.33419381332921
4250,2020-09-11 18:34:46.947064,3.33419381332921
4251,2020-09-11 18:34:47.252971,3.39010270553683
4252,2020-09-11 18:34:47.570094,3.39010270553683
4253,2020-09-11 18:34:47.877482,3.39010270553683
4254,2020-09-11 18:34:48.222227,3.39010270553683
4255,2020-09-11 18:34:48.550013,3.39010270553683
4256,2020-09-11 18:34:48.841299,3.39010270553683
4257,2020-09-11 18:34:49.100571,3.39010270553683
4258,2020-09-11 18:34:49.477617,3.39010270553683
4259,2020-09-11 18:34:49.831300,3.39010270553683
4260,2020-09-11 18:34:50.133950,3.4458519650678
4261,2020-09-11 18:34:50.462049,3.4458519650678
4262,2020-09-11 18:34:50.776669,3.4458519650678
4263,2020-09-11 18:34:51.029815,3.4458519650678
4264,2020-09-11 18:34:51.353050,3.4458519650678
4265,2020-09-11 18:34:51.699508,3.4458519650678
4266,2020-09-11 18:34:52.060903,3.4458519650678
4267,2020-09-11 18:34:52.359394,3.4458519650678
4268,2020-09-11 18:34:52.622112,3.50144216745875
4269,2020-09-11 18:34:52.963631,3.50144216745875
4270,2020-09-11 18:34:53.293591,3.50144216745875
4271,2020-09-11 18:34:53.647393,3.50144216745875
4272,2020-09-11 18:34:53.918256,3.50144216745875
4273,2020-09-11 18:34:54.196195,3.50144216745875
4274,2020-09-11 18:34:54.496250,3.50144216745875
4275,2020-09-11 18:34:54.887414,3.50144216745875
4276,2020-09-11 18:34:55.186757,3.55687388522375
4277,2020-09-11 18:34:55.538031,3.55687388522375
4278,2020-09-11 18:34:55.874264,3.55687388522375
4279,2020-09-11 18:34:56.197225,3.55687388522375
4280,2020-09-11 18:34:56.482627,3.55687388522375
4281,2020-09-11 18:34:56.763164,3.55687388522375
4282,2020-09-11 18:34:57.069892,3.55687388522375
4283,2020-09-11 18:34:57.432379,3.62190720025173
4284,2020-09-11 18:34:57.744371,3.62190720025173
4285,2020-09-11 18:34:58.018457,3.62190720025173
4286,2020-09-11 18:34:58.373462,3.62190720025173
4287,2020-09-11 18:34:58.709306,3.62190720025173
4288,2020-09-11 18:34:59.037594,3.62190720025173
4289,2020-09-11 18:34:59.354339,3.62190720025173
4290,2020-09-11 18:34:59.629848,3.68675897126234
4291,2020-09-11 18:34:59.907375,3.68675897126234
4292,2020-09-11 18:35:00.149302,3.68675897126234
4293,2020-09-11 18:35:00.434517,3.68675897126234
4294,2020-09-11 18:35:00.746054,3.68675897126234
4295,2020-09-11 18:35:01.092595,3.68675897126234
4296,2020-09-11 18:35:01.437990,3.68675897126234
4297,2020-09-11 18:35:01.744805,3.68675897126234
4298,2020-09-11 18:35:02.103576,3.74924413138832
4299,2020-09-11 18:35:02.411148,3.74924413138832
4300,2020-09-11 18:35:02.777475,3.74924413138832
4301,2020-09-11 18:35:03.158993,3.74924413138832
4302,2020-09-11 18:35:03.493797,3.74924413138832
4303,2020-09-11 18:35:03.845708,3.74924413138832
4304,2020-09-11 18:35:04.135256,3.74924413138832
4305,2020-09-11 18:35:04.467335,3.74924413138832
4306,2020-09-11 18:35:04.791725,3.75266822614793
4307,2020-09-11 18:35:05.140152,3.75266822614793
4308,2020-09-11 18:35:05.516391,3.75266822614793
4309,2020-09-11 18:35:05.760196,3.75266822614793
4310,2020-09-11 18:35:06.073609,3.75266822614793
4311,2020-09-11 18:35:06.433023,3.75266822614793
4312,2020-09-11 18:35:06.705423,3.75266822614793
4313,2020-09-11 18:35:07.010436,3.75266822614793
4314,2020-09-11 18:35:07.305840,3.75266822614793
4315,2020-09-11 18:35:07.652796,3.84604587272258
4316,2020-09-11 18:35:07.943714,3.84604587272258
4317,2020-09-11 18:35:08.280502,3.84604587272258
4318,2020-09-11 18:35:08.586058,3.84604587272258
4319,2020-09-11 18:35:08.891850,3.84604587272258
4320,2020-09-11 18:35:09.249643,3.84604587272258
4321,2020-09-11 18:35:09.508390,3.84604587272258
4322,2020-09-11 18:35:09.805946,3.84604587272258
4323,2020-09-11 18:35:10.131385,3.84604587272258
4324,2020-09-11 18:35:10.392754,3.92960924613195
4325,2020-09-11 18:35:10.739899,3.92960924613195
4326,2020-09-11 18:35:11.084594,3.92960924613195
4327,2020-09-11 18:35:11.412003,3.92960924613195
4328,2020-09-11 18:35:11.723118,3.92960924613195
4329,2020-09-11 18:35:12.030413,3.92960924613195
4330,2020-09-11 18:35:12.333421,3.92960924613195
4331,2020-09-11 18:35:12.678544,3.92960924613195
4332,2020-09-11 18:35:12.920494,3.92960924613195
4333,2020-09-11 18:35:13.211737,3.93994650947977
4334,2020-09-11 18:35:13.548672,3.93994650947977
4335,2020-09-11 18:35:13.822414,3.93994650947977
4336,2020-09-11 18:35:14.135348,3.93994650947977
4337,2020-09-11 18:35:14.419085,3.93994650947977
4338,2020-09-11 18:35:14.758698,3.93994650947977
4339,2020-09-11 18:35:15.063668,3.93994650947977
4340,2020-09-11 18:35:15.385171,3.93994650947977
4341,2020-09-11 18:35:15.741394,3.93994650947977
4342,2020-09-11 18:35:15.992484,3.93994650947977
4343,2020-09-11 18:35:16.377543,3.93994650947977
4344,2020-09-11 18:35:16.747356,3.93994650947977
4345,2020-09-11 18:35:17.019301,3.93994650947977
4346,2020-09-11 18:35:17.353330,3.93994650947977
4347,2020-09-11 18:35:17.653853,3.93994650947977
4348,2020-09-11 18:35:18.068838,3.93994650947977
4349,2020-09-11 18:35:18.370288,3.93994650947977
4350,2020-09-11 18:35:18.637893,3.93994650947977
4351,2020-09-11 18:35:18.949840,3.93994650947977
4352,2020-09-11 18:35:19.240124,3.93994650947977
4353,2020-09-11 18:35:19.599843,4.03996451538994
4354,2020-09-11 18:35:19.901821,4.03996451538994
4355,2020-09-11 18:35:20.315021,4.03996451538994
4356,2020-09-11 18:35:20.621805,4.03996451538994
4357,2020-09-11 18:35:20.960561,4.03996451538994
4358,2020-09-11 18:35:21.273674,4.03996451538994
4359,2020-09-11 18:35:21.550654,4.03996451538994
4360,2020-09-11 18:35:21.838397,4.03996451538994
4361,2020-09-11 18:35:22.167763,4.03996451538994
4362,2020-09-11 18:35:22.448248,4.03996451538994
4363,2020-09-11 18:35:22.840103,4.14370915320414
4364,2020-09-11 18:35:23.186198,4.14370915320414
4365,2020-09-11 18:35:23.489315,4.14370915320414
4366,2020-09-11 18:35:23.817958,4.14370915320414
4367,2020-09-11 18:35:24.101058,4.14370915320414
4368,2020-09-11 18:35:24.362859,4.14370915320414
4369,2020-09-11 18:35:24.690343,4.14370915320414
4370,2020-09-11 18:35:25.044037,4.14370915320414
4371,2020-09-11 18:35:25.334118,4.24726026783912
4372,2020-09-11 18:35:25.663302,4.24726026783912
4373,2020-09-11 18:35:25.946567,4.24726026783912
4374,2020-09-11 18:35:26.261713,4.24726026783912
4375,2020-09-11 18:35:26.591418,4.24726026783912
4376,2020-09-11 18:35:26.950916,4.24726026783912
4377,2020-09-11 18:35:27.262549,4.24726026783912
4378,2020-09-11 18:35:27.525893,4.24726026783912
4379,2020-09-11 18:35:27.828657,4.24726026783912
4380,2020-09-11 18:35:28.179852,4.24726026783912
4381,2020-09-11 18:35:28.465323,4.350618199208
4382,2020-09-11 18:35:28.722861,4.350618199208
4383,2020-09-11 18:35:29.121778,4.350618199208
4384,2020-09-11 18:35:29.522853,4.350618199208
4385,2020-09-11 18:35:29.880751,4.350618199208
4386,2020-09-11 18:35:30.186027,4.350618199208
4387,2020-09-11 18:35:30.538319,4.350618199208
4388,2020-09-11 18:35:30.871724,4.350618199208
4389,2020-09-11 18:35:31.199195,4.45378328461742
4390,2020-09-11 18:35:31.515280,4.45378328461742
4391,2020-09-11 18:35:31.828455,4.45378328461742
4392,2020-09-11 18:35:32.118613,4.45378328461742
4393,2020-09-11 18:35:32.413556,4.45378328461742
4394,2020-09-11 18:35:32.718606,4.45378328461742
4395,2020-09-11 18:35:33.054320,4.45378328461742
4396,2020-09-11 18:35:33.330741,4.45378328461742
4397,2020-09-11 18:35:33.595928,4.45378328461742
4398,2020-09-11 18:35:33.926129,4.55675585885598
4399,2020-09-11 18:35:34.207554,4.55675585885598
4400,2020-09-11 18:35:34.519281,4.55675585885598
4401,2020-09-11 18:35:34.798391,4.55675585885598
4402,2020-09-11 18:35:35.133592,4.55675585885598
4403,2020-09-11 18:35:35.463603,4.55675585885598
4404,2020-09-11 18:35:35.743154,4.55675585885598
4405,2020-09-11 18:35:36.014994,4.55675585885598
4406,2020-09-11 18:35:36.337490,4.55675585885598
4407,2020-09-11 18:35:36.695429,4.55675585885598
4408,2020-09-11 18:35:36.979612,4.65953625427835
4409,2020-09-11 18:35:37.314976,4.65953625427835
4410,2020-09-11 18:35:37.664751,4.65953625427835
4411,2020-09-11 18:35:37.991211,4.65953625427835
4412,2020-09-11 18:35:38.344342,4.65953625427835
4413,2020-09-11 18:35:38.639100,4.65953625427835
4414,2020-09-11 18:35:38.952384,4.65953625427835
4415,2020-09-11 18:35:39.223970,4.65953625427835
4416,2020-09-11 18:35:39.542578,4.65953625427835
4417,2020-09-11 18:35:39.796960,4.77605392525287
4418,2020-09-11 18:35:40.039005,4.77605392525287
4419,2020-09-11 18:35:40.343606,4.77605392525287
4420,2020-09-11 18:35:40.686863,4.77605392525287
4421,2020-09-11 18:35:41.035170,4.77605392525287
4422,2020-09-11 18:35:41.382234,4.77605392525287
4423,2020-09-11 18:35:41.617502,4.77605392525287
4424,2020-09-11 18:35:41.924168,4.77605392525287
4425,2020-09-11 18:35:42.202989,4.89236277312455
4426,2020-09-11 18:35:42.524728,4.89236277312455
4427,2020-09-11 18:35:42.875616,4.89236277312455
4428,2020-09-11 18:35:43.246070,4.89236277312455
4429,2020-09-11 18:35:43.517545,4.89236277312455
4430,2020-09-11 18:35:43.826811,4.89236277312455
4431,2020-09-11 18:35:44.179577,4.89236277312455
4432,2020-09-11 18:35:44.541933,4.89236277312455
4433,2020-09-11 18:35:44.862284,4.89236277312455
4434,2020-09-11 18:35:45.161795,5.00033609508831
4435,2020-09-11 18:35:45.426047,5.00033609508831
4436,2020-09-11 18:35:45.692626,5.00033609508831
4437,2020-09-11 18:35:46.058747,5.00033609508831
4438,2020-09-11 18:35:46.411986,5.00033609508831
4439,2020-09-11 18:35:46.648226,5.00033609508831
4440,2020-09-11 18:35:46.924517,5.00033609508831
4441,2020-09-11 18:35:47.237350,5.00033609508831
4442,2020-09-11 18:35:47.474482,5.00033609508831
4443,2020-09-11 18:35:47.805811,5.00033609508831
4444,2020-09-11 18:35:48.065578,5.00033609508831
4445,2020-09-11 18:35:48.400056,5.00033609508831
4446,2020-09-11 18:35:48.749941,5.00033609508831
4447,2020-09-11 18:35:49.083622,5.00033609508831
4448,2020-09-11 18:35:49.427248,5.00033609508831
4449,2020-09-11 18:35:49.652205,5.00033609508831
4450,2020-09-11 18:35:50.042212,5.00033609508831
4451,2020-09-11 18:35:50.364798,5.00033609508831
4452,2020-09-11 18:35:50.626056,5.00033609508831
4453,2020-09-11 18:35:50.924914,5.00033609508831
4454,2020-09-11 18:35:51.285003,5.00033609508831
4455,2020-09-11 18:35:51.664187,4.91852661464212
4456,2020-09-11 18:35:51.984911,4.91852661464212
4457,2020-09-11 18:35:52.253131,4.91852661464212
4458,2020-09-11 18:35:52.598889,4.91852661464212
4459,2020-09-11 18:35:52.931100,4.91852661464212
4460,2020-09-11 18:35:53.245737,4.91852661464212
4461,2020-09-11 18:35:53.533886,4.91852661464212
4462,2020-09-11 18:35:53.875947,4.91852661464212
4463,2020-09-11 18:35:54.162343,4.91852661464212
4464,2020-09-11 18:35:54.486621,4.83703835266732
4465,2020-09-11 18:35:54.829797,4.83703835266732
4466,2020-09-11 18:35:55.067934,4.83703835266732
4467,2020-09-11 18:35:55.428814,4.83703835266732
4468,2020-09-11 18:35:55.787435,4.83703835266732
4469,2020-09-11 18:35:56.124991,4.83703835266732
4470,2020-09-11 18:35:56.420671,4.83703835266732
4471,2020-09-11 18:35:56.712563,4.83703835266732
4472,2020-09-11 18:35:56.969160,4.83703835266732
4473,2020-09-11 18:35:57.268913,4.75586630428346
4474,2020-09-11 18:35:57.626661,4.75586630428346
4475,2020-09-11 18:35:57.979048,4.75586630428346
4476,2020-09-11 18:35:58.281747,4.75586630428346
4477,2020-09-11 18:35:58.519206,4.75586630428346
4478,2020-09-11 18:35:58.846361,4.75586630428346
4479,2020-09-11 18:35:59.129200,4.75586630428346
4480,2020-09-11 18:35:59.409694,4.75586630428346
4481,2020-09-11 18:35:59.714734,4.75586630428346
4482,2020-09-11 18:36:00.063586,4.75586630428346
4483,2020-09-11 18:36:00.355020,4.67500565957099
4484,2020-09-11 18:36:00.685263,4.67500565957099
4485,2020-09-11 18:36:00.992916,4.67500565957099
4486,2020-09-11 18:36:01.325050,4.67500565957099
4487,2020-09-11 18:36:01.666828,4.67500565957099
4488,2020-09-11 18:36:01.921383,4.67500565957099
4489,2020-09-11 18:36:02.425242,4.59445178777344
4490,2020-09-11 18:36:02.770857,4.59445178777344
4491,2020-09-11 18:36:03.041125,4.59445178777344
4492,2020-09-11 18:36:03.317091,4.59445178777344
4493,2020-09-11 18:36:03.654905,4.59445178777344
4494,2020-09-11 18:36:03.871027,4.59445178777344
4495,2020-09-11 18:36:04.142733,4.59445178777344
4496,2020-09-11 18:36:04.520876,4.59445178777344
4497,2020-09-11 18:36:04.866770,4.59445178777344
4498,2020-09-11 18:36:05.204012,4.59445178777344
4499,2020-09-11 18:36:05.570196,4.51420022350345
4500,2020-09-11 18:36:05.869963,4.51420022350345
4501,2020-09-11 18:36:06.196853,4.51420022350345
4502,2020-09-11 18:36:06.503139,4.51420022350345
4503,2020-09-11 18:36:06.840099,4.51420022350345
4504,2020-09-11 18:36:07.213866,4.51420022350345
4505,2020-09-11 18:36:07.566610,4.51420022350345
4506,2020-09-11 18:36:07.870341,4.51420022350345
4507,2020-09-11 18:36:08.233796,4.51420022350345
4508,2020-09-11 18:36:08.515912,4.43424665475668
4509,2020-09-11 18:36:08.851316,4.43424665475668
4510,2020-09-11 18:36:09.223804,4.43424665475668
4511,2020-09-11 18:36:09.558712,4.43424665475668
4512,2020-09-11 18:36:09.874949,4.43424665475668
4513,2020-09-11 18:36:10.239104,4.43424665475668
4514,2020-09-11 18:36:10.584895,4.43424665475668
4515,2020-09-11 18:36:10.912843,4.43424665475668
4516,2020-09-11 18:36:11.227392,4.43424665475668
4517,2020-09-11 18:36:11.480035,4.35458691239367
4518,2020-09-11 18:36:11.930749,4.35458691239367
4519,2020-09-11 18:36:12.158677,4.35458691239367
4520,2020-09-11 18:36:12.502435,4.35458691239367
4521,2020-09-11 18:36:12.849356,4.35458691239367
4522,2020-09-11 18:36:13.131873,4.35458691239367
4523,2020-09-11 18:36:13.499624,4.35458691239367
4524,2020-09-11 18:36:13.872226,4.35458691239367
4525,2020-09-11 18:36:14.247767,4.35458691239367
4526,2020-09-11 18:36:14.610320,4.27521696083248
4527,2020-09-11 18:36:14.993829,4.27521696083248
4528,2020-09-11 18:36:15.283140,4.27521696083248
4529,2020-09-11 18:36:15.599598,4.27521696083248
4530,2020-09-11 18:36:15.875271,4.27521696083248
4531,2020-09-11 18:36:16.224211,4.27521696083248
4532,2020-09-11 18:36:16.661462,4.27521696083248
4533,2020-09-11 18:36:17.017713,4.27521696083248
4534,2020-09-11 18:36:17.377529,4.27521696083248
4535,2020-09-11 18:36:17.845250,4.19994934591816
4536,2020-09-11 18:36:18.178904,4.19994934591816
4537,2020-09-11 18:36:18.560714,4.19994934591816
4538,2020-09-11 18:36:18.895201,4.19994934591816
4539,2020-09-11 18:36:19.215932,4.19994934591816
4540,2020-09-11 18:36:19.577572,4.19994934591816
4541,2020-09-11 18:36:19.927934,4.19994934591816
4542,2020-09-11 18:36:20.308710,4.1249578232725
4543,2020-09-11 18:36:20.585848,4.1249578232725
4544,2020-09-11 18:36:20.819159,4.1249578232725
4545,2020-09-11 18:36:21.172414,4.1249578232725
4546,2020-09-11 18:36:21.492253,4.1249578232725
4547,2020-09-11 18:36:21.863021,4.1249578232725
4548,2020-09-11 18:36:22.202875,4.1249578232725
4549,2020-09-11 18:36:22.589224,4.1249578232725
4550,2020-09-11 18:36:22.926936,4.0502386788998
4551,2020-09-11 18:36:23.215718,4.0502386788998
4552,2020-09-11 18:36:23.589377,4.0502386788998
4553,2020-09-11 18:36:23.847670,4.0502386788998
4554,2020-09-11 18:36:24.242122,4.0502386788998
4555,2020-09-11 18:36:24.508509,4.0502386788998
4556,2020-09-11 18:36:24.801322,4.0502386788998
4557,2020-09-11 18:36:25.144919,4.0502386788998
4558,2020-09-11 18:36:25.422453,3.97578830619462
4559,2020-09-11 18:36:25.769418,3.97578830619462
4560,2020-09-11 18:36:26.044156,3.97578830619462
4561,2020-09-11 18:36:26.362988,3.97578830619462
4562,2020-09-11 18:36:26.671242,3.97578830619462
4563,2020-09-11 18:36:26.988168,3.97578830619462
4564,2020-09-11 18:36:27.276256,3.97578830619462
4565,2020-09-11 18:36:27.582917,3.97578830619462
4566,2020-09-11 18:36:27.957603,3.90160320022819
4567,2020-09-11 18:36:28.197765,3.90160320022819
4568,2020-09-11 18:36:28.510117,3.90160320022819
4569,2020-09-11 18:36:28.763654,3.90160320022819
4570,2020-09-11 18:36:29.099633,3.90160320022819
4571,2020-09-11 18:36:29.454217,3.90160320022819
4572,2020-09-11 18:36:29.713477,3.90160320022819
4573,2020-09-11 18:36:30.015335,3.90160320022819
4574,2020-09-11 18:36:30.358754,3.90160320022819
4575,2020-09-11 18:36:30.672252,3.82767995252541
4576,2020-09-11 18:36:30.940547,3.82767995252541
4577,2020-09-11 18:36:31.261594,3.82767995252541
4578,2020-09-11 18:36:31.583641,3.82767995252541
4579,2020-09-11 18:36:31.887327,3.82767995252541
4580,2020-09-11 18:36:32.130658,3.82767995252541
4581,2020-09-11 18:36:32.447801,3.82767995252541
4582,2020-09-11 18:36:32.789383,3.82767995252541
4583,2020-09-11 18:36:33.058727,3.82767995252541
4584,2020-09-11 18:36:33.366661,3.75401524627271
4585,2020-09-11 18:36:33.645184,3.75401524627271
4586,2020-09-11 18:36:34.027493,3.75401524627271
4587,2020-09-11 18:36:34.430022,3.75401524627271
4588,2020-09-11 18:36:34.723261,3.75401524627271
4589,2020-09-11 18:36:34.981431,3.75401524627271
4590,2020-09-11 18:36:35.318842,3.75401524627271
4591,2020-09-11 18:36:35.669688,3.68060585190703
4592,2020-09-11 18:36:35.976734,3.68060585190703
4593,2020-09-11 18:36:36.266961,3.68060585190703
4594,2020-09-11 18:36:36.581580,3.68060585190703
4595,2020-09-11 18:36:36.958525,3.68060585190703
4596,2020-09-11 18:36:37.338717,3.68060585190703
4597,2020-09-11 18:36:37.676329,3.68060585190703
4598,2020-09-11 18:36:37.986456,3.68060585190703
4599,2020-09-11 18:36:38.321470,3.68060585190703
4600,2020-09-11 18:36:38.664361,3.6074486230433
4601,2020-09-11 18:36:38.984351,3.6074486230433
4602,2020-09-11 18:36:39.306952,3.6074486230433
4603,2020-09-11 18:36:39.565087,3.6074486230433
4604,2020-09-11 18:36:39.904211,3.6074486230433
4605,2020-09-11 18:36:40.240886,3.6074486230433
4606,2020-09-11 18:36:40.485306,3.6074486230433
4607,2020-09-11 18:36:40.811117,3.6074486230433
4608,2020-09-11 18:36:41.259653,3.5345404927042
4609,2020-09-11 18:36:41.595869,3.5345404927042
4610,2020-09-11 18:36:41.912810,3.5345404927042
4611,2020-09-11 18:36:42.249237,3.5345404927042
4612,2020-09-11 18:36:42.529950,3.5345404927042
4613,2020-09-11 18:36:42.773449,3.5345404927042
4614,2020-09-11 18:36:43.078589,3.5345404927042
4615,2020-09-11 18:36:43.404369,3.5345404927042
4616,2020-09-11 18:36:43.673314,3.5345404927042
4617,2020-09-11 18:36:44.014927,3.46187846982082
4618,2020-09-11 18:36:44.332280,3.46187846982082
4619,2020-09-11 18:36:44.668065,3.46187846982082
4620,2020-09-11 18:36:44.998291,3.46187846982082
4621,2020-09-11 18:36:45.301809,3.46187846982082
4622,2020-09-11 18:36:45.593989,3.46187846982082
4623,2020-09-11 18:36:45.899562,3.46187846982082
4624,2020-09-11 18:36:46.153092,3.46187846982082
4625,2020-09-11 18:36:46.548915,3.38945963597726
4626,2020-09-11 18:36:46.943323,3.38945963597726
4627,2020-09-11 18:36:47.292884,3.38945963597726
4628,2020-09-11 18:36:47.603476,3.38945963597726
4629,2020-09-11 18:36:47.975492,3.38945963597726
4630,2020-09-11 18:36:48.278972,3.38945963597726
4631,2020-09-11 18:36:48.622290,3.38945963597726
4632,2020-09-11 18:36:48.961108,3.38945963597726
4633,2020-09-11 18:36:49.213296,3.38945963597726
4634,2020-09-11 18:36:49.483373,3.30812401648699
4635,2020-09-11 18:36:49.820467,3.30812401648699
4636,2020-09-11 18:36:50.052188,3.30812401648699
4637,2020-09-11 18:36:50.344363,3.30812401648699
4638,2020-09-11 18:36:50.646505,3.30812401648699
4639,2020-09-11 18:36:50.868598,3.30812401648699
4640,2020-09-11 18:36:51.155582,3.30812401648699
4641,2020-09-11 18:36:51.516852,3.30812401648699
4642,2020-09-11 18:36:51.834898,3.30812401648699
4643,2020-09-11 18:36:52.255449,3.22704427635534
4644,2020-09-11 18:36:52.551434,3.22704427635534
4645,2020-09-11 18:36:52.880094,3.22704427635534
4646,2020-09-11 18:36:53.183044,3.22704427635534
4647,2020-09-11 18:36:53.470475,3.22704427635534
4648,2020-09-11 18:36:53.786916,3.22704427635534
4649,2020-09-11 18:36:54.050088,3.22704427635534
4650,2020-09-11 18:36:54.402506,3.22704427635534
4651,2020-09-11 18:36:54.755010,3.14621764558295
4652,2020-09-11 18:36:55.023438,3.14621764558295
4653,2020-09-11 18:36:55.244702,3.14621764558295
4654,2020-09-11 18:36:55.537771,3.14621764558295
4655,2020-09-11 18:36:55.819681,3.14621764558295
4656,2020-09-11 18:36:56.049912,3.14621764558295
4657,2020-09-11 18:36:56.315162,3.14621764558295
4658,2020-09-11 18:36:56.623059,3.14621764558295
4659,2020-09-11 18:36:56.940477,3.14621764558295
4660,2020-09-11 18:36:57.262716,3.14621764558295
4661,2020-09-11 18:36:57.519493,3.14621764558295
4662,2020-09-11 18:36:57.885257,3.06564141690166
4663,2020-09-11 18:36:58.157947,3.06564141690166
4664,2020-09-11 18:36:58.419828,3.06564141690166
4665,2020-09-11 18:36:58.673979,3.06564141690166
4666,2020-09-11 18:36:59.056285,3.06564141690166
4667,2020-09-11 18:36:59.378886,3.06564141690166
4668,2020-09-11 18:36:59.683882,3.06564141690166
4669,2020-09-11 18:37:00.025128,3.06564141690166
4670,2020-09-11 18:37:00.360666,3.06564141690166
4671,2020-09-11 18:37:00.766273,2.98531294340084
4672,2020-09-11 18:37:01.109538,2.98531294340084
4673,2020-09-11 18:37:01.429873,2.98531294340084
4674,2020-09-11 18:37:01.842048,2.98531294340084
4675,2020-09-11 18:37:02.202031,2.98531294340084
4676,2020-09-11 18:37:02.472550,2.98531294340084
4677,2020-09-11 18:37:02.738740,2.98531294340084
4678,2020-09-11 18:37:03.004139,2.98531294340084
4679,2020-09-11 18:37:03.342733,2.90522963630019
4680,2020-09-11 18:37:03.650752,2.90522963630019
4681,2020-09-11 18:37:03.987859,2.90522963630019
4682,2020-09-11 18:37:04.315339,2.90522963630019
4683,2020-09-11 18:37:04.640629,2.90522963630019
4684,2020-09-11 18:37:04.975484,2.90522963630019
4685,2020-09-11 18:37:05.269788,2.90522963630019
4686,2020-09-11 18:37:05.530183,2.90522963630019
4687,2020-09-11 18:37:05.857036,2.90522963630019
4688,2020-09-11 18:37:06.142759,2.90522963630019
4689,2020-09-11 18:37:06.458797,2.82538896285666
4690,2020-09-11 18:37:06.794489,2.82538896285666
4691,2020-09-11 18:37:07.064095,2.82538896285666
4692,2020-09-11 18:37:07.377677,2.82538896285666
4693,2020-09-11 18:37:07.714449,2.82538896285666
4694,2020-09-11 18:37:08.097367,2.82538896285666
4695,2020-09-11 18:37:08.417033,2.82538896285666
4696,2020-09-11 18:37:08.655318,2.82538896285666
4697,2020-09-11 18:37:08.892484,2.82538896285666
4698,2020-09-11 18:37:09.212739,2.74578844439498
4699,2020-09-11 18:37:09.488043,2.74578844439498
4700,2020-09-11 18:37:09.784520,2.74578844439498
4701,2020-09-11 18:37:10.121718,2.74578844439498
4702,2020-09-11 18:37:10.378018,2.74578844439498
4703,2020-09-11 18:37:10.765901,2.74578844439498
4704,2020-09-11 18:37:11.166172,2.74578844439498
4705,2020-09-11 18:37:11.488816,2.74578844439498
4706,2020-09-11 18:37:11.825867,2.74578844439498
4707,2020-09-11 18:37:12.186432,2.66642565445183
4708,2020-09-11 18:37:12.512568,2.66642565445183
4709,2020-09-11 18:37:12.804213,2.66642565445183
4710,2020-09-11 18:37:13.099625,2.66642565445183
4711,2020-09-11 18:37:13.369743,2.66642565445183
4712,2020-09-11 18:37:13.698704,2.66642565445183
4713,2020-09-11 18:37:14.021549,2.66642565445183
4714,2020-09-11 18:37:14.346909,2.66642565445183
4715,2020-09-11 18:37:14.586153,2.58729821702539
4716,2020-09-11 18:37:14.908923,2.58729821702539
4717,2020-09-11 18:37:15.259319,2.58729821702539
4718,2020-09-11 18:37:15.632876,2.58729821702539
4719,2020-09-11 18:37:15.957934,2.58729821702539
4720,2020-09-11 18:37:16.297071,2.58729821702539
4721,2020-09-11 18:37:16.614761,2.58729821702539
4722,2020-09-11 18:37:17.014377,2.58729821702539
4723,2020-09-11 18:37:17.356291,2.50840380492224
4724,2020-09-11 18:37:17.626091,2.50840380492224
4725,2020-09-11 18:37:18.047422,2.50840380492224
4726,2020-09-11 18:37:18.320343,2.50840380492224
4727,2020-09-11 18:37:18.641857,2.50840380492224
4728,2020-09-11 18:37:18.935208,2.50840380492224
4729,2020-09-11 18:37:19.189118,2.50840380492224
4730,2020-09-11 18:37:19.559769,2.50840380492224
4731,2020-09-11 18:37:19.835150,2.50840380492224
4732,2020-09-11 18:37:20.237598,2.42974013819477
4733,2020-09-11 18:37:20.587296,2.42974013819477
4734,2020-09-11 18:37:20.947958,2.42974013819477
4735,2020-09-11 18:37:21.292212,2.42974013819477
4736,2020-09-11 18:37:21.672244,2.42974013819477
4737,2020-09-11 18:37:21.932013,2.42974013819477
4738,2020-09-11 18:37:22.286603,2.42974013819477
4739,2020-09-11 18:37:22.611871,2.42974013819477
4740,2020-09-11 18:37:22.956139,2.33739742421702
4741,2020-09-11 18:37:23.322344,2.33739742421702
4742,2020-09-11 18:37:23.610228,2.33739742421702
4743,2020-09-11 18:37:23.957318,2.33739742421702
4744,2020-09-11 18:37:24.234774,2.33739742421702
4745,2020-09-11 18:37:24.504113,2.33739742421702
4746,2020-09-11 18:37:24.735506,2.33739742421702
4747,2020-09-11 18:37:25.121112,2.33739742421702
4748,2020-09-11 18:37:25.575413,2.24530934674792
4749,2020-09-11 18:37:25.900708,2.24530934674792
4750,2020-09-11 18:37:26.254872,2.24530934674792
4751,2020-09-11 18:37:26.499029,2.24530934674792
4752,2020-09-11 18:37:26.848365,2.24530934674792
4753,2020-09-11 18:37:27.178859,2.24530934674792
4754,2020-09-11 18:37:27.490067,2.24530934674792
4755,2020-09-11 18:37:27.769929,2.24530934674792
4756,2020-09-11 18:37:28.111404,2.31702477593582
4757,2020-09-11 18:37:28.445039,2.31702477593582
4758,2020-09-11 18:37:28.663390,2.31702477593582
4759,2020-09-11 18:37:28.864073,2.31702477593582
4760,2020-09-11 18:37:29.206097,2.31702477593582
4761,2020-09-11 18:37:29.484060,2.31702477593582
4762,2020-09-11 18:37:29.822740,2.31702477593582
4763,2020-09-11 18:37:30.104227,2.31702477593582
4764,2020-09-11 18:37:30.411924,2.31702477593582
4765,2020-09-11 18:37:30.741460,2.3885583916537
4766,2020-09-11 18:37:31.033853,2.3885583916537
4767,2020-09-11 18:37:31.330934,2.3885583916537
4768,2020-09-11 18:37:31.695658,2.3885583916537
4769,2020-09-11 18:37:32.058990,2.3885583916537
4770,2020-09-11 18:37:32.336345,2.3885583916537
4771,2020-09-11 18:37:32.686965,2.3885583916537
4772,2020-09-11 18:37:33.026105,2.3885583916537
4773,2020-09-11 18:37:33.307565,2.3885583916537
4774,2020-09-11 18:37:33.613789,2.3885583916537
4775,2020-09-11 18:37:33.924310,2.45991089555615
4776,2020-09-11 18:37:34.271190,2.45991089555615
4777,2020-09-11 18:37:34.586814,2.45991089555615
4778,2020-09-11 18:37:34.855114,2.45991089555615
4779,2020-09-11 18:37:35.117443,2.45991089555615
4780,2020-09-11 18:37:35.492927,2.45991089555615
4781,2020-09-11 18:37:35.839232,2.45991089555615
4782,2020-09-11 18:37:36.160843,2.45991089555615
4783,2020-09-11 18:37:36.524616,2.45991089555615
4784,2020-09-11 18:37:36.873292,2.53108298455756
4785,2020-09-11 18:37:37.234069,2.53108298455756
4786,2020-09-11 18:37:37.546079,2.53108298455756
4787,2020-09-11 18:37:37.877242,2.53108298455756
4788,2020-09-11 18:37:38.253371,2.53108298455756
4789,2020-09-11 18:37:38.585972,2.53108298455756
4790,2020-09-11 18:37:38.846676,2.53108298455756
4791,2020-09-11 18:37:39.229480,2.60222926951236
4792,2020-09-11 18:37:39.616637,2.60222926951236
4793,2020-09-11 18:37:39.866660,2.60222926951236
4794,2020-09-11 18:37:40.240543,2.60222926951236
4795,2020-09-11 18:37:40.521689,2.60222926951236
4796,2020-09-11 18:37:40.858088,2.60222926951236
4797,2020-09-11 18:37:41.190513,2.60222926951236
4798,2020-09-11 18:37:41.545909,2.60222926951236
4799,2020-09-11 18:37:41.903124,2.60222926951236
4800,2020-09-11 18:37:42.240254,2.67320192285815
4801,2020-09-11 18:37:42.547218,2.67320192285815
4802,2020-09-11 18:37:42.877622,2.67320192285815
4803,2020-09-11 18:37:43.193062,2.67320192285815
4804,2020-09-11 18:37:43.421444,2.67320192285815
4805,2020-09-11 18:37:43.777566,2.67320192285815
4806,2020-09-11 18:37:44.160657,2.67320192285815
4807,2020-09-11 18:37:44.420359,2.67320192285815
4808,2020-09-11 18:37:44.755690,2.67320192285815
4809,2020-09-11 18:37:45.068273,2.74400164530576
4810,2020-09-11 18:37:45.329601,2.74400164530576
4811,2020-09-11 18:37:45.677712,2.74400164530576
4812,2020-09-11 18:37:46.034756,2.74400164530576
4813,2020-09-11 18:37:46.394157,2.74400164530576
4814,2020-09-11 18:37:46.750249,2.74400164530576
4815,2020-09-11 18:37:47.064899,2.74400164530576
4816,2020-09-11 18:37:47.501055,2.81462913242066
4817,2020-09-11 18:37:47.731735,2.81462913242066
4818,2020-09-11 18:37:48.087461,2.81462913242066
4819,2020-09-11 18:37:48.407959,2.81462913242066
4820,2020-09-11 18:37:48.709502,2.81462913242066
4821,2020-09-11 18:37:49.035131,2.81462913242066
4822,2020-09-11 18:37:49.348023,2.81462913242066
4823,2020-09-11 18:37:49.673216,2.81462913242066
4824,2020-09-11 18:37:50.039094,2.88508507449929
4825,2020-09-11 18:37:50.307153,2.88508507449929
4826,2020-09-11 18:37:50.571352,2.88508507449929
4827,2020-09-11 18:37:50.912191,2.88508507449929
4828,2020-09-11 18:37:51.197870,2.88508507449929
4829,2020-09-11 18:37:51.476744,2.88508507449929
4830,2020-09-11 18:37:51.799828,2.88508507449929
4831,2020-09-11 18:37:52.044887,2.88508507449929
4832,2020-09-11 18:37:52.355386,2.88508507449929
4833,2020-09-11 18:37:52.583490,2.95537015657126
4834,2020-09-11 18:37:52.982863,2.95537015657126
4835,2020-09-11 18:37:53.356681,2.95537015657126
4836,2020-09-11 18:37:53.737213,2.95537015657126
4837,2020-09-11 18:37:54.022886,2.95537015657126
4838,2020-09-11 18:37:54.331158,2.95537015657126
4839,2020-09-11 18:37:54.662899,2.95537015657126
4840,2020-09-11 18:37:55.047278,2.95537015657126
4841,2020-09-11 18:37:55.357449,2.95537015657126
4842,2020-09-11 18:37:55.585908,2.99600718777195
4843,2020-09-11 18:37:55.839568,2.99600718777195
4844,2020-09-11 18:37:56.096829,2.99600718777195
4845,2020-09-11 18:37:56.390082,2.99600718777195
4846,2020-09-11 18:37:56.679261,2.99600718777195
4847,2020-09-11 18:37:57.007837,2.99600718777195
4848,2020-09-11 18:37:57.274762,2.99600718777195
4849,2020-09-11 18:37:57.541886,2.99600718777195
4850,2020-09-11 18:37:57.908272,3.03654751807795
4851,2020-09-11 18:37:58.261555,3.03654751807795
4852,2020-09-11 18:37:58.549160,3.03654751807795
4853,2020-09-11 18:37:58.858679,3.03654751807795
4854,2020-09-11 18:37:59.143316,3.03654751807795
4855,2020-09-11 18:37:59.474701,3.03654751807795
4856,2020-09-11 18:37:59.850995,3.03654751807795
4857,2020-09-11 18:38:00.196837,3.03654751807795
4858,2020-09-11 18:38:00.498948,3.07699159055046
4859,2020-09-11 18:38:00.748556,3.07699159055046
4860,2020-09-11 18:38:01.124371,3.07699159055046
4861,2020-09-11 18:38:01.456113,3.07699159055046
4862,2020-09-11 18:38:01.733684,3.07699159055046
4863,2020-09-11 18:38:02.083080,3.07699159055046
4864,2020-09-11 18:38:02.419927,3.07699159055046
4865,2020-09-11 18:38:02.745802,3.07699159055046
4866,2020-09-11 18:38:03.055199,3.11733984596178
4867,2020-09-11 18:38:03.345826,3.11733984596178
4868,2020-09-11 18:38:03.588943,3.11733984596178
4869,2020-09-11 18:38:03.975132,3.11733984596178
4870,2020-09-11 18:38:04.277389,3.11733984596178
4871,2020-09-11 18:38:04.532581,3.11733984596178
4872,2020-09-11 18:38:04.828036,3.11733984596178
4873,2020-09-11 18:38:05.088280,3.11733984596178
4874,2020-09-11 18:38:05.482558,3.11733984596178
4875,2020-09-11 18:38:05.807518,3.11733984596178
4876,2020-09-11 18:38:06.103572,3.15759272281193
4877,2020-09-11 18:38:06.407081,3.15759272281193
4878,2020-09-11 18:38:06.753547,3.15759272281193
4879,2020-09-11 18:38:07.036242,3.15759272281193
4880,2020-09-11 18:38:07.414766,3.15759272281193
4881,2020-09-11 18:38:07.739726,3.15759272281193
4882,2020-09-11 18:38:08.012795,3.15759272281193
4883,2020-09-11 18:38:08.390401,3.15759272281193
4884,2020-09-11 18:38:08.720527,3.15759272281193
4885,2020-09-11 18:38:08.995975,3.1977506573446
4886,2020-09-11 18:38:09.286060,3.1977506573446
4887,2020-09-11 18:38:09.597055,3.1977506573446
4888,2020-09-11 18:38:09.879540,3.1977506573446
4889,2020-09-11 18:38:10.176382,3.1977506573446
4890,2020-09-11 18:38:10.582190,3.1977506573446
4891,2020-09-11 18:38:10.918567,3.1977506573446
4892,2020-09-11 18:38:11.206342,3.1977506573446
4893,2020-09-11 18:38:11.532772,3.1977506573446
4894,2020-09-11 18:38:11.840282,3.23781408356251
4895,2020-09-11 18:38:12.112511,3.23781408356251
4896,2020-09-11 18:38:12.427719,3.23781408356251
4897,2020-09-11 18:38:12.731934,3.23781408356251
4898,2020-09-11 18:38:13.115955,3.23781408356251
4899,2020-09-11 18:38:13.418344,3.23781408356251
4900,2020-09-11 18:38:13.701917,3.23781408356251
4901,2020-09-11 18:38:13.995091,3.23781408356251
4902,2020-09-11 18:38:14.267085,3.27778343324204
4903,2020-09-11 18:38:14.602478,3.27778343324204
4904,2020-09-11 18:38:14.855654,3.27778343324204
4905,2020-09-11 18:38:15.225436,3.27778343324204
4906,2020-09-11 18:38:15.566540,3.27778343324204
4907,2020-09-11 18:38:15.909583,3.27778343324204
4908,2020-09-11 18:38:16.252424,3.27778343324204
4909,2020-09-11 18:38:16.552881,3.27778343324204
4910,2020-09-11 18:38:16.925321,3.27778343324204
4911,2020-09-11 18:38:17.197701,3.31765913594722
4912,2020-09-11 18:38:17.486509,3.31765913594722
4913,2020-09-11 18:38:17.752277,3.31765913594722
4914,2020-09-11 18:38:18.086942,3.31765913594722
4915,2020-09-11 18:38:18.360592,3.31765913594722
4916,2020-09-11 18:38:18.609506,3.31765913594722
4917,2020-09-11 18:38:18.871334,3.31765913594722
4918,2020-09-11 18:38:19.238025,3.31765913594722
4919,2020-09-11 18:38:19.535981,3.31765913594722
4920,2020-09-11 18:38:19.875470,3.31765913594722
4921,2020-09-11 18:38:20.205174,3.357441619043
4922,2020-09-11 18:38:20.564808,3.357441619043
4923,2020-09-11 18:38:20.892242,3.357441619043
4924,2020-09-11 18:38:21.221028,3.357441619043
4925,2020-09-11 18:38:21.496089,3.357441619043
4926,2020-09-11 18:38:21.856471,3.357441619043
4927,2020-09-11 18:38:22.289733,3.357441619043
4928,2020-09-11 18:38:22.525636,3.39713130770748
4929,2020-09-11 18:38:22.852482,3.39713130770748
4930,2020-09-11 18:38:23.188761,3.39713130770748
4931,2020-09-11 18:38:23.482612,3.39713130770748
4932,2020-09-11 18:38:23.794959,3.39713130770748
4933,2020-09-11 18:38:24.078830,3.39713130770748
4934,2020-09-11 18:38:24.326806,3.39713130770748
